,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
0,7285,2021-03-30 12:28:25,24.821,30.0679,23.2655,22.5556,22.995,31.3555,29.7969,20.089,22.995,25.3284,24.821,23.6712,22.9612,22.7246,31.0505,30.0679,28.7469,27.5281,26.3096,-5.18774,19.4712,0.18477065618439031,-0.0404295701707981,0.005433619499206543,-7.440632611555114,nan,0.0005555555555555556,225.5356386459669,5481.700303453158,-474.7764088496375,43036.39346243621
1,7287,2021-03-30 12:28:28,24.821,30.0679,23.2655,22.5556,22.995,31.2199,29.7969,20.1227,22.995,25.3623,24.8548,23.6374,22.9274,22.6908,31.186,30.0679,29.0179,27.5281,26.3773,-0.463734,20.2603,0.1891779569536144,-0.0036140142515979773,0.005395047187805176,-2.8261453937934746,nan,0.0008333333333333334,98.17482595400438,2368.9465117367563,-75.04772368587605,43010.197473532
2,7289,2021-03-30 12:28:32,24.8548,30.1018,23.2317,22.5556,23.0288,31.2877,29.8307,20.0552,22.9612,25.3623,24.821,23.6712,22.9612,22.7246,31.1182,30.034,28.8824,27.4942,26.3096,4.26027,19.4712,0.1840374667091566,0.03353038146169834,0.00582909631729126,0.8495156428250793,nan,0.0011111111111111111,37.10059988653093,926.1648905391401,-20.958034146881385,43020.562028611894
3,7291,2021-03-30 12:28:35,24.821,30.0679,23.2317,22.5556,23.0626,31.3216,29.8307,20.089,23.0288,25.3284,24.821,23.6374,22.9612,22.6908,31.0505,30.034,29.0517,27.5619,26.2419,-0.463734,18.6822,0.17585663081776273,-0.003631971690399578,0.005839602470397949,0.4301143010001272,nan,0.0008333333333333334,-5.818378546947638,-145.32803830559646,3.97786869980757,43052.19311318569
4,7293,2021-03-30 12:28:39,24.821,30.0679,23.2655,22.5556,23.1302,31.2538,29.763,20.089,23.0288,25.3623,24.821,23.6374,22.9612,22.7246,31.1521,30.034,28.9163,27.5619,26.445,-5.18774,18.6822,0.17443613836216748,-0.0404295701707981,0.006026848316192627,-1.3366851251952807,nan,0.0011111111111111111,-88.7093708791287,-2160.0139587022886,40.36657424797266,43057.86422460713
5,7295,2021-03-30 12:28:42,24.821,30.0679,23.2317,22.5556,22.995,31.3216,29.7969,20.089,23.0288,25.3284,24.821,23.6712,22.9612,22.7246,31.0505,30.0679,28.9163,27.4604,26.2419,-0.463734,19.4712,0.18328353352275542,-0.003631971690399578,0.0057908201217651365,-1.2292940680751279,nan,0.0008333333333333334,-142.9113231934179,-3577.5270628360436,61.11405858005826,43062.54553545425
6,7298,2021-03-30 12:28:47,24.821,30.0679,23.2993,22.5894,23.0964,31.3555,29.7969,20.089,23.0288,25.3284,24.821,23.6374,22.9612,22.7246,31.0505,30.0679,28.7469,27.5281,26.445,-2.82574,20.2603,0.19148150043246087,-0.021912392833372648,0.006002446174621582,-1.8060720221961934,nan,0.001388888888888889,-172.40525366767693,-4422.442950004626,72.45657572047355,43105.05873266518
7,7300,2021-03-30 12:28:51,24.821,30.1018,23.2993,22.5556,23.0626,31.3216,29.8307,20.1227,22.995,25.3284,24.8548,23.6374,22.9612,22.7246,31.0505,30.0679,29.0179,27.5619,26.445,-0.463734,19.4712,0.18403056509629742,-0.0036140673801151415,0.0063991866111755375,-1.612779604486777,nan,0.0011111111111111111,-192.8128435047592,-4696.424555008024,74.52307965742922,43142.59116777527
8,7302,2021-03-30 12:28:54,24.821,30.0679,23.2655,22.6232,23.0626,31.3216,29.7291,20.089,22.9612,25.3284,24.821,23.6374,22.9612,22.7246,31.0843,30.034,28.7131,27.4942,26.1743,-0.463734,21.0493,0.19975343407609447,-0.0036140142515979773,0.006026863098144531,-1.4640269329837303,nan,0.0008333333333333334,-204.60933879570126,-5056.929402624035,78.1007593663583,43201.163968228146
9,7304,2021-03-30 12:28:57,24.821,30.0679,23.2993,22.5218,23.0626,31.3555,29.7969,20.089,22.9612,25.3284,24.821,23.6712,22.9612,22.6908,31.0166,30.0679,29.0179,27.5281,26.3435,-0.463734,19.4712,0.18551765076354612,-0.0035960568127963765,0.0056402902603149415,-1.3959456127737147,nan,0.0008333333333333334,-202.7748255601376,-5158.235633075029,79.28211961685648,43148.48695690812
10,7306,2021-03-30 12:29:01,24.821,30.1018,23.2655,22.5894,23.0964,31.3216,29.7969,20.089,22.9612,25.3623,24.8548,23.6374,22.995,22.7246,31.1182,30.034,28.7131,27.4604,26.3773,-2.82574,19.4712,0.18477759666983942,-0.022131562084742106,0.005605600357055664,-1.6075698361809687,nan,0.0011111111111111111,-203.177096196649,-5058.2967516620265,76.88533217724978,43090.590505910855
11,7309,2021-03-30 12:29:06,24.821,30.0679,23.2655,22.5556,23.0964,31.3216,29.7969,20.1227,22.9612,25.3284,24.7872,23.6374,22.9612,22.7246,31.0843,30.0679,28.7469,27.5281,26.2081,-0.463734,21.8384,0.2072418272687159,-0.0036140142515979773,0.0055802145004272465,-1.5379245946378173,nan,0.001388888888888889,-204.7973074306426,-5104.906811545983,76.80610844172332,43064.524122431365
12,7311,2021-03-30 12:29:10,24.821,30.0679,23.2993,22.5894,23.1302,31.3555,29.7969,20.1227,23.0288,25.3284,24.821,23.6374,22.9612,22.7246,31.1182,30.034,28.9501,27.4942,26.445,386.905,20.2603,0.19148150043246087,3.0002811119197252,0.27635281372070314,8.527811304982354,0.010443014149335132,0.0011111111111111111,-208.7487899642786,-5358.27015661476,79.85252879679027,43097.05607048736
13,7314,2021-03-30 12:29:15,24.821,27.7989,23.0964,22.4204,23.0964,31.3216,29.8307,20.5619,22.995,25.3284,24.821,23.6712,22.995,22.7246,31.0505,30.0679,28.7469,27.4942,26.445,731.757,18.6822,0.17657339163698427,3.9423433538220296,0.26710504150390624,12.890867723136726,0.0060104151845721725,0.001388888888888889,-208.74006484546587,-5347.455131744197,78.81606167217002,43092.1584839347
14,7316,2021-03-30 12:29:18,24.8548,26.7834,23.0288,22.2176,23.0288,31.2199,29.8307,20.9673,22.995,25.3284,24.821,23.6374,22.995,22.7246,31.0505,30.0679,28.9501,27.5281,26.3096,856.943,20.2603,0.1891779569536144,3.685988051470966,0.26518557739257814,13.139703290164217,0.006261992942036735,0.0008333333333333334,-208.1817987748692,-5289.46779082152,77.5870875289536,43071.37474931152
15,7317,2021-03-30 12:29:20,24.821,26.1066,22.9612,22.1838,23.0964,31.3555,29.763,21.1362,22.995,25.3623,24.821,23.6374,22.9612,22.7246,31.1521,30.0679,29.0179,27.4942,26.3773,920.718,20.2603,0.1922587681032809,3.3178845664214056,0.2635363159179688,12.205237498057272,0.00739551424006984,0.0005555555555555556,-197.8091384939869,-5038.641345657122,72.99666918515217,43045.19114561768
16,7319,2021-03-30 12:29:23,24.821,24.821,22.9612,22.1162,23.0964,31.186,29.763,21.3389,22.995,25.3623,24.821,23.6712,22.995,22.7246,31.0166,30.0679,29.0179,27.5619,26.4111,949.062,19.4712,0.1810694423313932,2.0221789456238755,0.26259048461914064,10.872192984032083,0.00829657121393018,0.0008333333333333334,-167.83226330574203,-4038.444380477399,55.99068368718998,42992.732693923936
17,7321,2021-03-30 12:29:27,24.821,24.0093,22.9612,22.0486,23.0288,31.2199,29.763,21.4741,22.995,25.3284,24.7872,23.6374,22.9612,22.6908,31.0843,30.034,29.2888,27.5619,26.3096,965.596,20.2603,0.1891779569536144,1.159463109110342,0.2626076354980469,10.201273399188885,0.010049610462243296,0.0011111111111111111,-152.73559292429724,-3839.0340531843294,51.95068446263434,43019.60453052721
18,7323,2021-03-30 12:29:30,24.8548,23.6036,22.8936,22.0148,23.1302,31.2199,29.8307,21.5755,23.0288,25.3623,24.8548,23.705,22.9612,22.6908,31.186,30.0001,29.2549,27.7312,26.2081,972.682,20.2603,0.18840053535030835,0.7911658617819548,0.26119854736328124,9.00036447816254,0.011535921000119135,0.0008333333333333334,-116.45802079362178,-2941.9984901389753,36.51286523106464,43025.20246871135
19,7325,2021-03-30 12:29:34,24.821,23.3331,22.8936,21.981,23.0288,31.3216,29.763,21.6093,23.0288,25.3623,24.8548,23.705,22.995,22.6908,31.0166,29.9324,29.2888,28.0697,26.2758,984.492,21.0493,0.19813828023853364,0.4957124505185697,0.26140557861328123,8.339759341070478,0.012656285793129787,0.0011111111111111111,-91.42287004736023,-2243.329422373334,26.297193883635373,43009.765933682815
20,7328,2021-03-30 12:29:39,24.8548,23.1979,22.8936,21.9134,23.0288,31.2199,29.8307,21.7106,22.995,25.4299,24.8548,23.7388,22.9612,22.6908,30.9149,29.8307,29.2888,28.476,26.3773,979.768,18.6822,0.17444265027659092,0.34155725531825004,0.26153744506835935,7.535915221078539,0.014196851493488394,0.001388888888888889,-84.83083853920549,-2075.372257379312,23.36442787873195,43009.943053906325
21,7329,2021-03-30 12:29:40,24.821,23.1979,22.9274,21.9472,23.0626,31.2199,29.7291,21.6768,23.0288,25.3961,24.8548,23.705,22.9612,22.6908,30.7794,29.763,29.1533,28.4422,26.4788,979.768,17.8931,0.16638794189013006,0.3036332139095762,0.26027850341796877,6.949090412916838,0.015315317779802617,0.0002777777777777778,-52.677956593619015,-1318.6798275525248,13.533121211004444,42967.9441073406
22,7331,2021-03-30 12:29:44,24.821,23.164,22.995,21.812,23.0288,31.2199,29.763,21.6768,23.0288,25.3623,24.8887,23.7388,22.9612,22.6908,30.5083,29.6614,29.1533,28.5438,26.3435,984.492,20.2603,0.18840053535030835,0.19061525401055301,0.2623859252929688,6.491915632831889,0.01729463859279508,0.0011111111111111111,-32.16031399556847,-782.5854109670065,7.716319831306127,42994.73870983787
23,7333,2021-03-30 12:29:47,24.8548,23.1302,22.9274,21.8458,23.0964,31.3216,29.7969,21.6768,22.995,25.4299,24.8887,23.7726,22.9612,22.6908,30.3728,29.5598,29.0856,28.5438,26.3773,979.768,18.6822,0.17657339163698427,0.22763000781643364,0.2603726806640625,6.095816628893219,0.018787849330163035,0.0008333333333333334,-30.834434588141495,-791.1126249277188,7.039211429255232,43064.35694009141
24,7335,2021-03-30 12:29:51,24.821,23.0964,22.9612,21.8458,23.1302,31.2538,29.7969,21.643,23.0288,25.4299,24.9225,23.8064,22.995,22.7246,30.2034,29.4243,28.9163,28.7808,26.6819,984.492,18.6822,0.17443613836216748,0.1524922032084392,0.259752197265625,5.623461289293677,0.020715132044214747,0.0011111111111111111,-43.52624344901594,-1125.5382001793155,9.111943165210622,43112.38585248019
25,7338,2021-03-30 12:29:56,24.8548,23.0964,22.9612,21.7106,23.1302,31.1521,29.8307,21.6093,23.0626,25.4299,24.9225,23.8741,22.995,22.6908,30.1018,29.2888,28.9163,28.7131,26.9188,986.854,18.6822,0.17158791595038392,0.15285086791544858,0.39103146362304686,4.896470690455954,0.02188155661077515,0.001388888888888889,-53.77107690250369,-1363.6715334948904,10.212283203311491,43149.82944330773
26,7340,2021-03-30 12:29:59,24.8548,23.0964,22.995,21.7106,23.1302,31.0843,29.763,21.5755,23.0288,25.4976,24.9563,23.8741,22.995,22.7246,29.9324,29.2549,28.7808,28.7469,26.9526,989.216,20.2603,0.1853183083763059,0.11491253327937699,0.5192559814453125,4.2880672621938585,0.023817282860283784,0.0008333333333333334,-54.62055793903218,-1396.8866104435408,10.016795724999277,43224.520212231706
27,7342,2021-03-30 12:30:03,24.821,23.2317,23.0288,21.6768,23.0288,30.9149,29.7969,21.4403,23.0288,25.4637,24.9563,23.9079,22.995,22.7246,29.6614,29.1533,28.8824,28.7469,27.0542,986.854,20.2603,0.18146602671343176,0.22940015602989952,0.6730415649414062,3.8620256546182903,0.02533190679680963,0.0011111111111111111,-47.08763581232781,-1139.6712883665245,8.028935597542091,43192.961687750096
28,7345,2021-03-30 12:30:08,24.821,23.6374,23.0288,21.643,23.0964,30.8471,29.7969,21.0348,22.995,25.5314,24.9563,23.9755,23.0288,22.6908,29.5936,29.0856,28.6453,28.4422,27.2573,989.216,19.4712,0.17366351959782608,0.6897343201633577,0.8560714111328125,3.409282281249048,0.026457670191705418,0.001388888888888889,-44.56195271828123,-1134.5413587660314,7.786776213284339,43240.67467603723
29,7346,2021-03-30 12:30:10,24.8548,23.8741,23.0288,21.6768,22.9612,30.8133,29.763,20.8997,23.0288,25.5652,25.024,23.9755,23.0626,22.7246,29.492,29.0179,28.6115,28.6115,27.2911,984.492,19.4712,0.17217689399101363,0.9533697592932665,0.9985986328125,3.0714518971392977,0.028003636662569453,0.0005555555555555556,-38.73672294369,-935.6272843087384,6.283803067697736,43251.7127862874
30,7349,2021-03-30 12:30:15,24.821,24.4152,23.0964,21.5755,23.0626,30.5083,29.763,20.3592,23.0288,25.5652,25.0578,24.0432,23.0626,22.6908,29.3904,28.8824,28.7131,28.4422,27.5619,991.578,18.6822,0.1587978495204382,1.4981820078780195,1.270670166015625,2.7977766284459324,0.02912422642131286,0.001388888888888889,-30.60972813222294,-778.199909563348,5.207406334217962,43262.35254978931
31,7351,2021-03-30 12:30:18,24.821,24.7872,23.0626,21.5755,23.0626,30.4744,29.7969,19.9876,23.0288,25.5991,25.0916,24.0432,23.1302,22.7246,29.2549,28.7808,28.5776,28.476,27.6296,984.492,18.6822,0.15808589910566725,1.9451779116366779,1.4536990966796874,2.5037746951406383,0.030697856507370475,0.0008333333333333334,-26.888228286513282,-669.7087642075812,4.4673501611754745,43273.214436293296
32,7352,2021-03-30 12:30:20,24.821,24.8887,23.0626,21.4741,23.0626,30.4405,29.763,19.8525,23.0626,25.6329,25.0916,24.077,23.1302,22.7246,29.1872,28.7808,28.4422,28.5438,27.6973,984.492,16.315,0.1368064695718204,2.0596598541341415,1.5564941406250001,2.315208480987501,0.0318932492699825,0.0005555555555555556,-22.79048447289095,-575.4449745458694,3.8192119740260297,43273.49176115017
33,7355,2021-03-30 12:30:25,24.821,25.3623,23.164,21.4403,23.0964,30.3728,29.8307,19.6837,22.995,25.6667,25.1255,24.1446,23.164,22.7246,29.1872,28.6453,28.2729,28.3067,27.7989,986.854,20.2603,0.1699034585365961,2.4854133218360226,1.470064208984375,2.289426046020183,0.033390115735698854,0.001388888888888889,-22.57767729947772,-556.8953802486078,3.6179030164928525,43321.41017452533
34,7357,2021-03-30 12:30:29,24.821,25.7006,23.1979,21.4741,23.1302,30.2373,29.7969,19.9539,22.995,25.7682,25.1255,24.2122,23.1979,22.6908,29.0856,28.6115,28.3067,28.2729,27.9343,986.854,17.1041,0.14082882734621352,2.8295700862298214,1.42541650390625,2.2558856707053963,0.035314252855086596,0.0011111111111111111,-18.757843975625576,-467.44490075203214,3.0845152689722632,43327.1122515662
35,7360,2021-03-30 12:30:34,24.821,25.7682,23.1979,21.4065,23.164,30.1018,29.763,20.1227,23.0288,26.0728,25.1931,24.2799,23.2993,22.6908,29.0517,28.5776,28.239,28.239,28.002,984.492,16.315,0.13121722116903037,2.8990437123273547,1.4185205078125,2.285411830974651,0.03637967610960457,0.001388888888888889,-16.827021789011006,-408.85965523774826,2.708658211432439,43380.69951936016
36,7362,2021-03-30 12:30:37,24.821,25.5991,23.2993,21.3727,23.0288,29.8985,29.8646,20.089,22.995,26.445,25.2269,24.2461,23.2993,22.6908,28.9501,28.5776,28.2729,28.2052,28.0359,982.13,21.0493,0.1652855468339986,2.5877231014387627,1.423384521484375,2.2530544330687072,0.03796692165076481,0.0008333333333333334,-16.447780628322267,-425.91519419421456,2.7160406163091992,43423.396204945835
37,7364,2021-03-30 12:30:41,24.821,25.4637,23.4007,21.4403,23.1302,29.9324,29.8307,19.8525,23.0288,26.648,25.2269,24.2799,23.3669,22.6908,28.8824,28.476,28.3406,28.1713,28.1036,982.13,18.6822,0.14669328449456326,2.321276962461154,1.4412106933593751,2.198145898047566,0.03923623794265516,0.0011111111111111111,-12.931066955216881,-324.97229981912955,2.248802562807733,43492.69726003074
38,7366,2021-03-30 12:30:44,24.821,25.4976,23.4683,21.3727,23.0288,29.8646,29.7969,19.8188,22.995,27.0203,25.2608,24.3813,23.4007,22.6908,28.8147,28.5099,28.239,28.2052,28.1374,989.216,20.2603,0.15831661842593625,2.2998321654740437,1.43576904296875,2.119929457201372,0.04054383268773296,0.0008333333333333334,-7.623647653403433,-194.5876783119341,1.7102649444756126,43514.224684314104
39,7368,2021-03-30 12:30:47,24.8548,25.5991,23.4683,21.3051,23.164,29.763,29.763,19.8188,22.995,27.0203,25.2608,24.3475,23.4345,22.7584,28.7131,28.4422,28.1713,28.1713,28.1374,986.854,20.2603,0.15599805582047555,2.408983944927839,1.4274539794921874,2.0960327087544193,0.04224678878324085,0.0008333333333333334,-5.097259580386641,-131.03160362421045,1.4685141868160185,43556.78149731355
40,7369,2021-03-30 12:30:49,24.8548,25.6667,23.4345,21.3051,23.0964,29.763,29.8307,19.8188,22.9612,27.2234,25.2608,24.3813,23.4345,22.7246,28.7469,28.4422,28.239,28.1713,28.1374,984.492,21.0493,0.16288251994539482,2.517581896006664,1.420237060546875,2.0483719148261197,0.04356769331157733,0.0005555555555555556,2.5440780514278245,64.58192406956124,0.7759423225799711,43572.81085046968
41,7371,2021-03-30 12:30:53,24.821,25.7682,23.5698,21.3389,23.0288,29.6614,29.8307,19.785,22.995,27.3927,25.3623,24.4152,23.5021,22.7246,28.6453,28.4422,28.1036,28.0697,28.1713,984.492,21.0493,0.1596635295627879,2.4795773634130085,1.4088050537109376,2.0630417835335613,0.04532889934935931,0.0011111111111111111,7.85493282158696,200.10535757680424,0.33028604127184674,43541.049150535466
42,7373,2021-03-30 12:30:56,24.821,25.9036,23.5698,21.3389,23.164,29.6614,29.8307,19.7512,22.995,27.3588,25.3284,24.449,23.5359,22.7246,28.6453,28.4422,28.1036,28.1713,28.1374,984.492,20.2603,0.1536787925489661,2.6322951468037123,1.411197265625,2.0537593459468226,0.04663981877267025,0.0008333333333333334,14.347337065654578,354.28132937040846,-0.1548267616067585,43583.76635395782
43,7375,2021-03-30 12:30:59,24.821,25.9712,23.5359,21.3051,23.0626,29.5598,29.8646,19.7512,22.995,27.4265,25.3961,24.449,23.6036,22.7246,28.5776,28.4083,28.239,28.002,28.1374,979.768,20.2603,0.1513588291697473,2.7335969162069684,1.40883740234375,2.0486813107498114,0.04875453676214378,0.0008333333333333334,21.393001138617866,552.6843160890809,-0.754437101426411,43557.459505529594
44,7377,2021-03-30 12:31:03,24.8548,26.0389,23.6036,21.2714,23.1302,29.4581,29.8307,19.7174,23.0288,27.5281,25.3961,24.5504,23.6374,22.7246,28.5099,28.4083,28.002,28.0697,28.1374,984.492,17.8931,0.13093428295695717,2.746647787539215,1.40605908203125,2.0724540809699104,0.05048910843077021,0.0011111111111111111,28.85819700485824,725.1467022539593,-1.199639240588523,43573.58251188458
45,7379,2021-03-30 12:31:06,24.8548,26.0728,23.5359,21.2714,23.0964,29.3565,29.7969,19.7174,22.9612,27.4942,25.4637,24.5843,23.705,22.7246,28.5099,28.3744,28.1374,28.1374,28.1374,989.216,20.2603,0.1474940445680687,2.8749665254088432,1.4083310546875,2.0432042878576286,0.05271879356115598,0.0008333333333333334,32.644814454938135,793.050944309859,-1.3230655717164863,43632.16774993212
46,7381,2021-03-30 12:31:10,24.8548,26.1404,23.5698,21.3051,22.995,29.3565,29.8307,19.6499,23.0626,27.5619,25.6667,24.5843,23.7726,22.7246,28.4422,28.3744,27.9343,28.1374,28.1036,979.768,21.0493,0.1508082802896097,2.885333817026255,1.40579296875,2.043678114401488,0.05480326129990432,0.0011111111111111111,38.07580772767879,952.7270300426968,-1.7151252650369075,43648.173172128445
47,7384,2021-03-30 12:31:15,24.821,26.2081,23.5359,21.3389,23.1302,29.1872,29.8307,19.6161,22.9612,27.765,25.9712,24.6519,23.8064,22.7584,28.4422,28.2729,27.9343,27.9343,28.1036,984.492,20.2603,0.1436245072864971,3.013976815189339,1.40613037109375,2.049677697608505,0.05616528227530237,0.001388888888888889,43.111235338773206,1107.484633287809,-2.0468048070077076,43674.771494603934
48,7386,2021-03-30 12:31:18,24.821,26.2419,23.6036,21.2714,23.0626,29.1533,29.8307,19.5824,22.995,27.7312,26.1743,24.6857,23.8741,22.7246,28.3406,28.3067,27.9682,28.002,28.1036,984.492,19.4712,0.1365363557626221,2.9757409742960994,1.4076652832031251,2.051918052418142,0.05874688045977868,0.0008333333333333334,44.132497653209285,1082.7326917152993,-1.9002473338128198,43696.31935715358
49,7388,2021-03-30 12:31:22,24.8548,26.3435,23.6712,21.3051,23.0964,29.0856,29.8646,19.5148,23.0288,27.8327,26.3773,24.7196,23.9417,22.7584,28.3406,28.2729,28.002,28.002,28.1036,984.492,19.4712,0.13429906495616764,3.0139477200513447,1.406912353515625,2.055927786095523,0.06003449919546451,0.0011111111111111111,43.69626754472464,1078.5927611946263,-1.7851593939692811,43706.994881545455
50,7391,2021-03-30 12:31:27,24.821,26.445,24.0093,21.2714,23.0288,29.0179,29.8646,19.481,22.995,27.8327,26.7157,24.7196,24.0093,22.7584,28.3067,28.239,27.9682,27.8327,28.1036,986.854,18.6822,0.12814833782091947,2.7538194186398592,1.40136328125,2.0728843238237853,0.06218053042160756,0.001388888888888889,46.61593861110305,1208.6696594943378,-2.0378369014473146,43733.7191750469
51,7392,2021-03-30 12:31:29,24.821,26.5127,23.9755,21.2714,23.0964,28.984,29.8985,19.5148,22.9612,27.8666,26.8172,24.7872,24.0432,22.7246,28.2729,28.2729,28.0359,27.9004,28.0359,984.492,18.6822,0.12815245344427223,2.8617101921631565,1.4000322265625,2.051044636563255,0.06415915477066406,0.0005555555555555556,45.92460476380576,1121.5271836550323,-1.7026004924169986,43749.76669039995
52,7394,2021-03-30 12:31:32,24.821,26.648,24.1108,21.2714,23.1302,28.9163,29.8985,19.481,23.0288,27.7989,26.9526,24.7872,24.0432,22.7584,28.3067,28.2052,28.0359,27.9004,28.0697,984.492,20.2603,0.13586872411622467,2.8617101921631565,1.40280615234375,2.050714020166504,0.06629962768846547,0.0008333333333333334,47.25433753034255,1174.8743541232368,-1.7876307988276183,43712.78354339624
53,7396,2021-03-30 12:31:36,24.821,26.7157,24.3813,21.2376,23.0288,28.8485,29.8985,19.4473,23.0288,27.8327,27.0542,24.7872,24.077,22.7246,28.239,28.1713,27.9004,27.8327,28.0359,989.216,18.6822,0.12385501628826927,2.6456059759930057,1.3957681884765625,2.064477968476433,0.0680954525390345,0.0011111111111111111,48.177892380386226,1205.8721229484609,-1.7989195593639273,43792.496718182185
54,7398,2021-03-30 12:31:39,24.8548,26.8511,24.4828,21.2376,22.995,28.8824,29.8985,19.4135,23.0288,27.765,27.1557,24.8548,24.1446,22.7584,28.1713,28.1713,28.002,27.7989,28.1036,984.492,21.0493,0.14035392042193648,2.6710819838332496,1.398250244140625,2.0410111964484687,0.06938124779235716,0.0008333333333333334,54.48084921532477,1410.9173346308728,-2.1452731959233042,43782.08608086173
55,7400,2021-03-30 12:31:42,24.821,26.9526,24.5166,21.2376,23.0964,28.8147,29.8307,19.3797,23.0288,27.765,27.2573,24.9563,24.1446,22.7584,28.1036,28.0697,27.765,27.9004,28.0359,986.854,21.8384,0.14394540168375955,2.7541586007335446,1.3955023193359375,2.0209636824392923,0.07152172604900854,0.0008333333333333334,60.38278551903183,1562.3852610486817,-2.409270494746587,43835.22528661293
56,7403,2021-03-30 12:31:47,24.821,27.088,24.4828,21.2376,23.0626,28.7808,29.9662,19.3122,22.995,27.765,27.3588,25.024,24.2122,22.7584,28.1036,28.0697,27.765,27.765,28.0359,984.492,21.8384,0.1439499164946574,2.938407454131901,1.39543701171875,2.0420570787503523,0.07323410865432964,0.001388888888888889,65.2033650485609,1597.7886685947763,-2.418166041188974,43861.99717228622
57,7405,2021-03-30 12:31:51,24.821,27.1896,24.5843,21.17,23.1302,28.7131,29.8985,19.2784,23.0288,27.9004,27.3927,25.0916,24.3137,22.7584,28.0697,28.1036,27.7989,27.8327,27.9682,984.492,21.8384,0.14143834563605878,2.9385202442230316,1.3967681884765626,2.061326369062619,0.07537736054389418,0.0011111111111111111,70.29315739196164,1819.8658405840001,-2.7911817902334164,43883.30317281949
58,7407,2021-03-30 12:31:54,24.8548,27.2911,24.4828,21.2038,23.0964,28.7131,29.8985,19.2784,23.0288,27.8327,27.4604,25.0916,24.3137,22.7922,28.002,28.002,27.9682,27.9004,27.9682,989.216,21.0493,0.13632766909650396,3.1825332071842225,1.3939781494140626,2.049978278783417,0.07666164749788501,0.0008333333333333334,74.1504157991587,1820.061594778323,-2.7158881985317564,43936.42462751726
59,7409,2021-03-30 12:31:58,24.821,27.3927,24.5843,21.2038,23.0288,28.6792,29.8646,19.2447,23.0288,27.8666,27.5281,25.1255,24.3813,22.7584,28.002,28.0359,27.9682,27.9004,27.9343,982.13,18.6822,0.12028118085939826,3.159997198921917,1.392468994140625,2.0568787156962127,0.07923022140586666,0.0011111111111111111,77.54720663684839,1930.817497079853,-2.8312030782491426,43947.257092407635
60,7411,2021-03-30 12:32:01,24.821,27.4265,24.5166,21.17,23.0288,28.6453,29.8646,19.1771,23.0288,27.8666,27.5281,25.1931,24.449,22.826,28.002,28.002,27.9343,27.8666,27.9682,986.854,21.0493,0.13471470384046771,3.289953248060157,1.3867227783203124,2.064123205237753,0.08051601665918934,0.0008333333333333334,77.56565998656181,2007.5645126239308,-2.8951920770664334,43995.25784955547
61,7413,2021-03-30 12:32:05,24.821,27.4265,24.3475,21.1362,23.0964,28.5776,29.8646,19.1434,23.0626,27.9004,27.5281,25.3284,24.449,22.7922,27.9343,28.0359,27.9682,27.8327,27.9343,991.578,20.2603,0.12733421170265646,3.497802852787704,1.3807113037109375,2.093476914243639,0.08265623185772208,0.0011111111111111111,76.32987065864847,1879.303500687184,-2.591015026959495,44027.14815606461
62,7415,2021-03-30 12:32:08,24.821,27.4942,24.3475,21.17,23.0626,28.5438,29.8307,19.1434,22.9612,27.8666,27.5958,25.4637,24.4828,22.7922,27.9004,28.0359,27.9682,27.7989,27.9682,984.492,21.0493,0.13392107092887362,3.5491657976035818,1.3735086669921874,2.089001785047704,0.08447610622967394,0.0008333333333333334,75.05437468597877,1819.967677057391,-2.4055249209193854,44059.092718715016
63,7418,2021-03-30 12:32:13,24.8548,27.4942,24.449,21.1362,23.0626,28.5438,29.8985,19.1096,23.0626,27.8666,27.6635,25.4976,24.5166,22.826,27.9004,28.0697,27.9682,27.765,27.9004,984.492,21.0493,0.13148858488434464,3.434522170826759,1.370322998046875,2.1181451319385647,0.08650990225569768,0.001388888888888889,76.2695384674321,1927.4600599257822,-2.486749222845398,44075.28475857861
64,7419,2021-03-30 12:32:15,24.8548,27.4942,24.6181,21.1362,22.995,28.5438,29.8307,19.1434,23.0288,27.6635,27.6635,25.4976,24.5843,22.826,27.9004,28.0359,27.7989,27.8327,27.9343,986.854,21.0493,0.1322994135658543,3.251585659849333,1.3688468017578126,2.092902532969677,0.08853308459276342,0.0005555555555555556,75.60349438197981,1872.2679076503302,-2.3010014561440606,44091.307798417976
65,7421,2021-03-30 12:32:18,24.821,27.5619,24.7872,21.1024,23.0626,28.476,29.8307,19.0758,23.0626,27.6973,27.7312,25.6329,24.5843,22.8598,27.9343,28.002,28.0697,27.7989,27.9343,986.854,20.2603,0.12500658813004392,3.1370951845054904,1.369204345703125,2.0968576600702162,0.08993623031805906,0.0008333333333333334,77.86676236472891,1877.845980875875,-2.2504662405264253,44133.834816667775
66,7424,2021-03-30 12:32:24,24.821,27.6635,25.024,21.1362,23.1302,28.476,29.8307,19.0421,22.995,27.6635,27.7312,25.7682,24.6181,22.8598,27.9343,28.0359,27.8666,27.765,27.9343,982.13,20.2603,0.12656761176723882,2.9699517898285097,1.3714519042968751,2.126736082635878,0.09165062398915594,0.0016666666666666668,83.28529427086822,2073.9993773488723,-2.500982238847144,44144.48727201441
67,7426,2021-03-30 12:32:27,24.821,27.7989,24.9225,21.0686,23.1302,28.4422,29.7969,19.0421,23.0626,27.6973,27.765,25.8021,24.6519,22.8936,27.9004,28.0697,28.002,27.7989,27.9343,984.492,19.4712,0.1193934846082255,3.2442941812778296,1.369661865234375,2.117889662652909,0.09366977495321971,0.0008333333333333334,86.67615453190683,2250.9319372560026,-2.6845457725503823,44208.172766496245
68,7428,2021-03-30 12:32:30,24.8548,27.9004,25.1931,21.0686,23.0626,28.4422,29.763,18.9745,22.995,27.8666,27.765,25.9036,24.7534,22.8936,27.8666,28.002,27.8327,27.8666,27.9343,989.216,21.0493,0.13069196990019763,3.0680739777836585,1.3694451904296876,2.1201665120148605,0.09593943211793986,0.0008333333333333334,89.9865194791501,2328.1335339522193,-2.7634367350204863,44171.101080529894
69,7430,2021-03-30 12:32:34,24.821,28.002,25.1931,21.0686,22.995,28.4083,29.763,18.9745,22.995,27.6635,27.765,26.0389,24.7534,22.8936,27.9004,28.0359,28.0359,27.7989,27.9343,982.13,21.8384,0.13475407522504151,3.160559796343739,1.3708155517578124,2.137593763866967,0.09752681961851704,0.0011111111111111111,96.57827451212326,2450.264355412858,-2.843532134169137,44197.884609850415
70,7432,2021-03-30 12:32:37,24.8548,28.1036,25.1931,21.0686,23.1302,28.4083,29.7969,18.9408,23.0626,27.8327,27.765,26.1404,24.7872,22.8936,27.9343,28.0359,28.002,27.8327,27.9343,982.13,21.0493,0.12826295344826505,3.2747254308043097,1.3671500244140626,2.129503564124501,0.09966702616175988,0.0008333333333333334,97.79879694426859,2464.6347773491634,-2.798059458312749,44314.81619573849
71,7434,2021-03-30 12:32:41,24.8548,28.1713,25.024,21.0348,23.164,28.3744,29.7969,18.9408,22.995,27.6973,27.7989,26.2419,24.8548,22.9274,27.9004,28.0359,28.0359,27.8327,27.9004,986.854,21.0493,0.1290778008065165,3.558191838685649,1.365371826171875,2.15298272180537,0.10094964573684367,0.0011111111111111111,98.09497750834855,2440.044623951837,-2.6741885418250924,44352.33679217295
72,7436,2021-03-30 12:32:44,24.8548,28.2052,24.821,21.0011,23.164,28.3406,29.7969,18.8732,22.995,27.8666,27.8327,26.3435,24.8887,22.995,27.9004,28.002,27.9343,27.8327,27.9343,986.854,21.0493,0.12827297728803333,3.8260200236647224,1.3619117431640626,2.1642136259807483,0.1030898522800865,0.0008333333333333334,101.18493625833993,2587.035975075733,-2.83213962606252,44368.51873191056
73,7437,2021-03-30 12:32:46,24.8887,28.2052,24.6857,21.0011,23.0964,28.3744,29.6953,18.8732,22.995,27.8327,27.8666,26.3435,24.9563,22.995,27.9004,28.0359,28.0359,27.8666,27.9004,989.216,22.6274,0.13875497189784802,3.9883191428501585,1.359617919921875,2.1607097948468375,0.10494109923763376,0.0005555555555555556,103.88407967104284,2680.168560987408,-2.9058836374944286,44395.245940075685
74,7439,2021-03-30 12:32:49,24.8548,28.2052,24.9225,20.9673,23.164,28.3406,29.7291,18.8395,23.0288,27.6973,27.8327,26.4788,25.024,22.995,27.9004,28.0697,28.1036,27.9004,27.9343,986.854,21.8384,0.1322402281902522,3.711268817352459,1.3624681396484375,2.170032606424723,0.10792611953871038,0.0008333333333333334,103.09117100392736,2538.547554136653,-2.6247310328714364,44464.3599746812
75,7442,2021-03-30 12:32:54,24.8548,28.239,24.9563,21.0011,23.0964,28.3406,29.6953,18.8395,22.995,27.7312,27.8327,26.5465,25.1255,23.0288,27.9343,28.0359,27.9343,27.9004,27.9682,982.13,22.6274,0.13788980946099136,3.6935032371418375,1.3622274169921875,2.1963546619819176,0.10920691638942402,0.001388888888888889,108.40373867592058,2674.3950088174597,-2.7604875424775956,44474.98513792469
76,7444,2021-03-30 12:32:58,24.8548,28.239,25.0578,20.9335,23.1302,28.3406,29.7291,18.8057,23.0288,27.6635,27.7989,26.648,25.1931,23.0288,27.9004,28.0359,27.9343,28.002,27.9343,991.578,21.8384,0.1322402281902522,3.61373388537718,1.3617474365234374,2.2060176674811594,0.11219970286265751,0.0011111111111111111,112.6813135977125,2818.97405878644,-2.8797490093759817,44512.12589235838
77,7446,2021-03-30 12:33:01,24.8548,28.3067,25.1931,21.0011,23.0288,28.3067,29.6953,18.8057,22.995,27.8666,27.8327,26.6819,25.1931,23.0626,27.8666,28.0359,27.9682,27.9343,27.9682,989.216,21.0493,0.1274656926333177,3.5285173926890976,1.362319091796875,2.1892365028688467,0.1134871642501832,0.0008333333333333334,120.69741039171427,2983.496420836808,-3.043328755249995,44549.31407106596
78,7448,2021-03-30 12:33:05,24.8548,28.4083,25.1593,21.0011,23.1302,28.3067,29.7291,18.7719,23.0288,27.7312,27.8327,26.7496,25.2269,23.0626,27.9004,28.1036,28.0359,27.8666,27.9682,991.578,22.6274,0.13615008773917214,3.690752355586084,1.3677783203125,2.210743417465757,0.11562764250683458,0.0011111111111111111,122.74396770782847,2995.556165856755,-2.9860123938370493,44544.06754996167
79,7451,2021-03-30 12:33:10,24.8548,28.5099,25.2269,20.9673,23.1302,28.2729,29.6614,18.7719,23.0626,27.9004,27.8666,26.8172,25.2946,23.0626,27.8666,28.1036,28.1374,27.9004,27.9343,989.216,21.0493,0.12503842347533442,3.7204915853668763,1.3686358642578125,2.2344458236739873,0.11818623133632883,0.001388888888888889,126.56884721760856,3106.2831166755395,-3.072016921234264,44644.59597862042
80,7452,2021-03-30 12:33:12,24.8887,28.5438,25.1255,20.8997,23.1302,28.2729,29.6953,18.7044,23.0288,27.765,27.8327,26.7834,25.3284,23.0626,27.9004,28.1036,28.002,27.9004,27.9682,989.216,21.0493,0.12584956654069845,3.873638677654412,1.369697998046875,2.229292579690448,0.12048609604697426,0.0005555555555555556,131.69536505689413,3399.0993775164925,-3.3702852235576914,44655.38559594741
81,7455,2021-03-30 12:33:17,24.8548,28.6792,25.3284,20.9335,23.164,28.2729,29.5936,18.7044,22.995,27.6635,27.8666,26.8511,25.4637,23.0964,27.9343,28.1036,27.9682,27.9343,27.9343,989.216,21.8384,0.13140898940397233,3.7973265928258755,1.3681234130859374,2.253206956282725,0.12144956837793935,0.001388888888888889,134.5304530086559,3345.655585608152,-3.236806650809379,44628.90199067583
82,7457,2021-03-30 12:33:20,24.8548,28.7808,25.3961,20.8997,23.0288,28.3067,29.6614,18.6706,23.0626,27.9343,27.8666,26.8849,25.6329,23.164,27.9343,28.1036,28.0697,28.002,27.9682,986.854,23.4165,0.13999581763474483,3.8265853005431065,1.3685994873046876,2.2609474993732865,0.1233187044128118,0.0008333333333333334,137.55374080242413,3413.0202785645693,-3.227266526129644,44745.57659208472
83,7459,2021-03-30 12:33:24,24.821,28.8147,25.4299,20.8997,23.1302,28.3067,29.5936,18.6369,23.0288,27.9004,27.8327,26.9865,25.8021,23.2655,27.9004,28.1374,28.1036,27.9343,27.9343,984.492,21.8384,0.1314026391049408,3.817719004585312,1.3673559570312501,2.2708487104031105,0.12545918266946318,0.0011111111111111111,140.80236309067902,3408.768478995605,-3.149507131945204,44756.27225623141
84,7461,2021-03-30 12:33:27,24.8548,28.8824,25.6329,20.8659,23.1302,28.2729,29.6275,18.6706,22.995,27.9004,27.8327,26.9865,26.0051,23.2993,27.9004,28.1036,27.9682,27.9682,27.9343,989.216,21.0493,0.1266607096060625,3.6825273855161975,1.3682530517578124,2.266228379055434,0.12743080613446894,0.0008333333333333334,144.8682847468762,3634.224392056966,-3.367582343798892,44793.51959743622
85,7463,2021-03-30 12:33:30,24.8548,28.9501,25.6667,20.8659,23.0964,28.2729,29.5598,18.6369,23.0288,27.765,27.8666,27.0203,26.1066,23.3669,27.9682,28.1036,28.0359,27.9004,27.9343,989.216,21.0493,0.12584956654069845,3.7209448892456933,1.37169580078125,2.272292099176008,0.1288840024324927,0.0008333333333333334,150.05311939618812,3706.571576128862,-3.3675571772762565,44851.85397545086
86,7465,2021-03-30 12:33:34,24.8548,28.984,25.8359,20.8997,23.0964,28.2729,29.5598,18.6369,23.0626,27.9004,27.8666,27.0542,26.2081,23.4345,27.9682,28.1713,28.0697,27.9343,27.9004,986.854,23.4165,0.13910021916691614,3.5590962816910716,1.371536376953125,2.2780312343804003,0.13042555825604263,0.0011111111111111111,154.80414392577848,3767.1091215851447,-3.370634571112396,44920.72546368383
87,7467,2021-03-30 12:33:37,24.8548,29.0856,25.8697,20.7983,23.0964,28.239,29.5598,18.5694,23.0288,27.7312,27.9004,27.088,26.3096,23.4007,27.9682,28.1713,28.1036,27.9682,27.9343,986.854,23.4165,0.13910428984472928,3.6357478264001455,1.372709228515625,2.2829134419670027,0.13273614176329754,0.0008333333333333334,155.4027753331515,4025.435614121926,-3.6172304006483533,44952.57805284547
88,7469,2021-03-30 12:33:41,24.821,29.1872,25.7682,20.8321,23.0964,28.239,29.5598,18.5694,23.0626,27.9004,27.8666,27.088,26.3773,23.4007,27.9343,28.2052,28.1036,28.002,27.9343,989.216,21.8384,0.12888809093418582,3.8747973063399987,1.36193212890625,2.2925435637439344,0.13384471685702232,0.0011111111111111111,155.84075598200778,3930.820330222117,-3.4373818682203003,44989.67586741281
89,7471,2021-03-30 12:33:44,24.8548,29.3565,26.0051,20.7646,23.0626,28.2729,29.5259,18.6031,22.995,27.8666,27.8666,27.1557,26.445,23.4007,27.9682,28.2052,28.1036,28.0697,27.9682,986.854,21.8384,0.13140898940397233,3.788937860442633,1.356891845703125,2.2988606096852098,0.1364129647089137,0.0008333333333333334,156.87311796833362,3966.6386985597824,-3.4255615793884013,45010.86560708827
90,7473,2021-03-30 12:33:48,24.8548,29.3904,26.3773,20.7983,23.0626,28.2729,29.492,18.5356,23.0288,27.765,27.8666,27.2234,26.5127,23.4007,27.9682,28.1713,28.1036,28.002,28.002,993.94,23.4165,0.14000258321655662,3.4309313303572115,1.3520352783203125,2.302803042007879,0.13787640266502293,0.0011111111111111111,159.62866566643746,3933.9082159561467,-3.33587081717267,45032.23721618248
91,7475,2021-03-30 12:33:51,24.8548,29.5259,26.1743,20.7646,23.0964,28.2729,29.492,18.4681,22.995,27.9004,27.9343,27.2234,26.5803,23.3331,27.9682,28.2052,28.3744,28.1374,28.002,989.216,22.6274,0.13615666746828722,3.7982332005835016,1.3502451171875,2.2996706954961943,0.1389765091941768,0.0008333333333333334,160.22010366878996,4087.8544141016055,-3.469164345306407,45064.0691370314
92,7477,2021-03-30 12:33:55,24.8548,29.6275,26.3096,20.7308,23.0288,28.2729,29.4243,18.5356,22.995,27.8666,27.8666,27.2573,26.6819,23.3669,27.9682,28.2729,28.2729,28.1374,28.0359,989.216,21.8384,0.13140898940397233,3.7600423487934123,1.3540555419921876,2.3165823652564694,0.1417292962584278,0.0011111111111111111,164.43496794711942,4249.680303835758,-3.5465093882890244,45095.9246494268
93,7479,2021-03-30 12:33:58,24.8548,29.6614,26.1404,20.7646,23.1302,28.3067,29.5259,18.4343,22.995,27.765,27.9004,27.2911,26.7157,23.3669,28.002,28.2729,28.1713,28.0359,28.0359,989.216,21.8384,0.13224414978186663,3.9902073932612803,1.356263671875,2.3148389002802228,0.14282580689408136,0.0008333333333333334,166.14797885167445,4225.404816089046,-3.4445205630087274,45143.830224474834
94,7482,2021-03-30 12:34:03,24.8548,29.7969,26.648,20.7308,23.164,28.3067,29.4243,18.4343,23.0288,27.9004,27.9343,27.3588,26.8172,23.4007,28.0359,28.3406,28.4083,28.0697,28.0359,989.216,21.8384,0.1314026391049408,3.5685214599944466,1.3597451171875001,2.3299392220128103,0.14472750489404887,0.001388888888888889,168.66087194422175,4310.574635414273,-3.4797646899288517,45170.511781589594
95,7484,2021-03-30 12:34:07,24.8548,29.8646,26.7157,20.697,23.164,28.3067,29.4243,18.4006,22.995,27.9343,27.9343,27.3588,26.8511,23.4345,28.1036,28.3744,28.239,28.0697,28.0697,984.492,22.6274,0.13702200137254603,3.5514799893985267,1.35891796875,2.334301825874104,0.14581687814287403,0.0011111111111111111,172.35139231160065,4360.977717271026,-3.4600006778313297,45165.38106602029
96,7486,2021-03-30 12:34:10,24.8548,29.9662,26.8172,20.6632,23.0626,28.3067,29.4581,18.4343,23.0288,27.8327,27.9004,27.3927,26.9188,23.5021,28.0697,28.3744,28.2729,28.2729,28.0697,986.854,22.6274,0.13615008773917214,3.560113780072163,1.3611572265625,2.3375152031539255,0.1479570846861168,0.0008333333333333334,172.3371219821436,4373.468541072263,-3.4202559243441475,45213.12299029077
97,7489,2021-03-30 12:34:15,24.8548,30.1018,27.1557,20.697,23.164,28.3406,29.3565,18.4006,22.995,27.8666,27.9682,27.4604,26.9865,23.5021,28.0697,28.4422,28.5438,28.1036,28.0359,989.216,24.9946,0.15231536241696766,3.3386963934356886,1.36246630859375,2.339628361017693,0.15009755760391824,0.001388888888888889,168.59152037834008,4280.700649875188,-3.2448531163555274,45266.04443749664
98,7491,2021-03-30 12:34:19,24.8548,30.2373,27.2911,20.697,23.0626,28.3406,29.3565,18.333,23.0288,27.9682,27.9682,27.4604,27.0542,23.5021,28.1374,28.4422,28.5776,28.239,28.0697,989.216,24.2055,0.14657396345241178,3.338809719405392,1.371328125,2.3410395521182896,0.1520066753923075,0.0011111111111111111,164.6317915264292,4271.761236868837,-3.169272099619024,45324.2747874751
99,7493,2021-03-30 12:34:22,24.8548,30.2711,27.325,20.6294,23.0288,28.3406,29.3565,18.333,23.0288,27.8327,27.9682,27.4604,27.1219,23.5359,28.2052,28.476,28.6115,28.2729,28.1374,986.854,21.0493,0.12746191274292418,3.3307244228233097,1.3708104248046875,2.3420156388261337,0.1543461377418187,0.0008333333333333334,164.2877365640178,4223.740261578075,-3.048707800496899,45334.794043432805
100,7495,2021-03-30 12:34:26,24.821,30.305,27.1896,20.5957,23.0626,28.3406,29.3227,18.333,23.0288,28.0359,27.9682,27.4942,27.1219,23.5359,28.1713,28.5099,28.6115,28.3067,28.1036,989.216,22.6274,0.137017938097668,3.530723465390943,1.374204345703125,2.3538389499730252,0.15563193841039658,0.0011111111111111111,165.30448644974143,4189.335285132466,-3.0016353007628407,45355.94857965923
101,7497,2021-03-30 12:34:29,24.8548,30.3389,27.2234,20.6294,23.164,28.3406,29.3227,18.2993,22.995,27.9343,28.002,27.5281,27.1557,23.5359,28.2729,28.5438,28.6453,28.2052,28.1713,984.492,22.6274,0.13788980946099136,3.5138098723271924,1.3743349609375,2.356028965087425,0.1577818155535128,0.0008333333333333334,170.36671359066455,4341.895082993506,-3.0896798468767237,45366.41988115746
102,7499,2021-03-30 12:34:32,24.8548,30.4067,27.1557,20.6294,23.0964,28.3406,29.3227,18.2655,23.0288,27.9004,28.0359,27.5281,27.2234,23.6036,28.2729,28.5776,28.5438,28.3406,28.1036,991.578,24.2055,0.14657396345241178,3.6930242868606857,1.3768062744140626,2.3595191770603976,0.15906427335199352,0.0008333333333333334,174.35459566563412,4262.417772313673,-2.972955799958987,45403.50965761481
103,7500,2021-03-30 12:34:34,24.821,30.4405,27.1557,20.6294,23.1302,28.4083,29.3227,18.2655,22.995,27.9343,28.0359,27.5281,27.2573,23.6374,28.239,28.5776,28.6453,28.3067,28.1713,989.216,24.2055,0.14936029049104982,3.722706695485706,1.3826033935546875,2.3535197921743896,0.16055607140427725,0.0005555555555555556,175.74290447899375,4519.844552054732,-3.155984397430489,45414.120760543476
104,7503,2021-03-30 12:34:39,24.8548,30.5422,26.9865,20.5957,23.0964,28.3744,29.2888,18.2318,23.0288,27.9004,28.002,27.5619,27.325,23.6712,28.2729,28.5776,28.7131,28.3406,28.1713,991.578,21.0493,0.12826677547520446,4.0391530165458445,1.3849755859375,2.3633332178968427,0.16290576609481805,0.001388888888888889,179.09629259303267,4548.600626295348,-3.1386640091817952,45467.07899396935
105,7505,2021-03-30 12:34:43,24.8548,30.61,27.0542,20.5281,23.164,28.4083,29.2211,18.2318,23.0626,28.002,28.0359,27.5958,27.3588,23.7726,28.2729,28.5776,28.7131,28.3406,28.1713,989.216,21.8384,0.13307129845574872,4.029644830718105,1.3839818115234375,2.370870088746692,0.1652563588633808,0.0011111111111111111,182.14977680285483,4697.444659347101,-3.19745742348239,45477.86807566727
106,7507,2021-03-30 12:34:46,24.8548,30.6777,27.2573,20.5957,23.164,28.4422,29.2211,18.2655,23.0626,28.1374,28.0697,27.6296,27.3927,23.8403,28.3406,28.6115,28.5099,28.2729,28.2052,989.216,24.2055,0.14842326059433433,3.8762014677395293,1.382998046875,2.3752739677465184,0.16653565327812794,0.0008333333333333334,178.05937127793334,4454.995847061404,-2.9221555268142763,45588.97064577363
107,7509,2021-03-30 12:34:50,24.8548,30.7455,27.2911,20.5281,23.1302,28.476,29.2211,18.2318,22.995,27.9682,28.0697,27.6296,27.4265,23.9417,28.3067,28.6115,28.6115,28.239,28.1713,991.578,24.2055,0.15121357169597188,3.924079697487403,1.38161181640625,2.389509522214494,0.1684556756420404,0.0011111111111111111,176.61860848386678,4503.946859212314,-2.922686813023488,45578.504432483554
108,7511,2021-03-30 12:34:53,24.8548,30.7794,27.325,20.5281,23.0964,28.476,29.2211,18.2318,23.0626,28.002,28.1036,27.6296,27.4604,23.9755,28.3744,28.6115,28.5438,28.4083,28.1713,986.854,23.4165,0.14448042580550008,3.9053848973900527,1.37958349609375,2.385980686889669,0.17059337493384674,0.0008333333333333334,174.42741262851084,4382.763397764227,-2.765246979378739,45636.78912793722
109,7514,2021-03-30 12:34:58,24.8548,30.7455,27.3588,20.4605,23.1302,28.5099,29.2211,18.1642,23.0288,28.002,28.1374,27.6635,27.4604,23.9755,28.3406,28.6453,28.6792,28.5099,28.2052,989.216,23.4165,0.14628019783634394,3.8380106159494405,1.38274853515625,2.39234251193396,0.17275617555403286,0.001388888888888889,176.13526001012187,4384.364263136362,-2.704729890180223,45684.583898171826
110,7516,2021-03-30 12:35:02,24.8548,30.7116,27.1219,20.4605,23.164,28.5099,29.2211,18.1642,22.995,28.1374,28.1713,27.6973,27.4942,23.9755,28.3406,28.6453,28.7808,28.5099,28.239,989.216,25.7836,0.16206044517006235,4.068062334447605,1.3832099609375,2.3994190874917174,0.1744390122327576,0.0011111111111111111,176.8905521603407,4285.080536899705,-2.5854875620332787,45711.12565372052
111,7519,2021-03-30 12:35:07,24.8548,30.7116,27.3927,20.4267,23.164,28.5438,29.1872,18.1642,23.0626,27.9682,28.1374,27.6973,27.5281,23.9417,28.4422,28.7131,28.6792,28.6453,28.3067,989.216,24.9946,0.1561336758823448,3.7611756084904453,1.3890605468750001,2.412016349002686,0.17680766919226382,0.001388888888888889,179.24471713779317,4499.87768119069,-2.705219981167424,45742.88334237301
112,7520,2021-03-30 12:35:08,24.8548,30.7455,27.4604,20.4605,23.164,28.5438,29.1872,18.1305,23.0626,28.0697,28.1374,27.6973,27.5281,23.9417,28.4083,28.7469,28.7469,28.6115,28.3067,984.492,20.2603,0.1265599414865239,3.705092862006763,1.394732177734375,2.397457981258289,0.17851561398492383,0.0002777777777777778,181.64089718569164,4507.116297189517,-2.6643603095082318,45774.56796260385
113,7522,2021-03-30 12:35:12,24.8548,30.8471,27.5619,20.4605,23.0964,28.5776,29.1533,18.063,22.995,28.0359,28.1374,27.7312,27.5619,23.8741,28.4422,28.7808,28.7469,28.6453,28.3067,989.216,23.4165,0.1489745936454666,3.722984756700356,1.392035400390625,2.40847573285173,0.17956026043070517,0.0011111111111111111,180.08498142432722,4561.916989027004,-2.6858918328801242,45816.898509193066
114,7524,2021-03-30 12:35:15,24.8548,30.9488,27.6296,20.3592,23.164,28.5776,29.1195,18.1305,23.0288,28.1713,28.1374,27.7312,27.5958,23.8741,28.476,28.8147,28.7469,28.6115,28.3406,989.216,24.2055,0.15306181010344713,3.761515586399555,1.396029296875,2.411154417920668,0.18193015181640543,0.0008333333333333334,179.90687004573562,4613.262808131892,-2.6704236254950846,45869.75247171627
115,7526,2021-03-30 12:35:19,24.8548,30.9827,27.6973,20.3592,23.0964,28.5776,29.1195,18.0292,22.995,28.0697,28.2052,27.7989,27.5958,23.8741,28.5438,28.8147,28.7808,28.5099,28.3744,984.492,22.6274,0.14395437918789877,3.7054312163517182,1.3937572021484375,2.4216579302298165,0.1833972634217493,0.0011111111111111111,183.02996113043096,4524.789301563922,-2.5666090930848173,45880.38463998446
116,7528,2021-03-30 12:35:22,24.8548,31.0843,27.6635,20.393,23.0964,28.6115,29.1195,17.9617,23.0288,28.1036,28.1713,27.8327,27.6296,23.9079,28.5099,28.8485,28.8147,28.7131,28.3744,986.854,23.4165,0.14897002559852515,3.8673982911625444,1.394005859375,2.4174967258998845,0.18577277936263353,0.0008333333333333334,180.99350116787076,4516.470245082268,-2.5162072853688175,45933.42421452356
117,7531,2021-03-30 12:35:27,24.8548,31.1521,27.5958,20.3254,23.164,28.6792,29.0856,18.0292,22.995,28.1036,28.1374,27.7989,27.6296,24.0093,28.5438,28.9163,28.8147,28.5776,28.4422,993.94,23.4165,0.15166375553872716,4.049457731289821,1.394472900390625,2.424809050300548,0.18705540213687646,0.001388888888888889,178.66198164414183,4534.173831672328,-2.476471226010616,45996.87796343661
118,7533,2021-03-30 12:35:31,24.8548,31.1521,27.4265,20.3254,23.0626,28.6453,29.0856,17.9955,23.0626,28.3067,28.1713,27.8327,27.6973,24.0093,28.5776,28.9163,29.0179,28.6792,28.476,989.216,23.4165,0.14896280892678812,4.222072327274701,1.392844482421875,2.4320072077844714,0.18876313127116132,0.0011111111111111111,180.47649566677381,4543.459596743594,-2.4518894284153685,45991.84696474325
119,7535,2021-03-30 12:35:34,24.8548,31.1182,27.4604,20.2916,23.164,28.6792,29.0517,17.9955,23.0288,28.3067,28.2052,27.8327,27.6973,24.0432,28.5776,28.9163,28.8824,28.6792,28.476,989.216,23.4165,0.15076191624081206,4.14523731981571,1.3958857421875,2.4367608681068966,0.19004575404540425,0.0008333333333333334,176.52462730954161,4331.941737275409,-2.251731671412548,46050.162838987104
120,7537,2021-03-30 12:35:38,24.8548,31.1182,27.5958,20.2916,23.1302,28.6792,29.0517,17.9955,23.0626,28.239,28.2729,27.8327,27.6973,24.1108,28.6115,28.8824,29.0856,28.7469,28.5099,989.216,21.0493,0.13471055527487547,3.99179395683713,1.397259521484375,2.4416609991008817,0.19150212267186456,0.0011111111111111111,179.4335695924723,4582.67055001806,-2.4092856249914334,46018.45613110991
121,7540,2021-03-30 12:35:43,24.8887,31.186,27.7312,20.2579,23.0626,28.7131,29.0517,17.928,23.0288,28.3744,28.2729,27.8666,27.6973,24.1784,28.7131,28.9501,28.9163,28.7808,28.5438,991.578,21.0493,0.13632766909650396,3.9243487440792335,1.3989696044921875,2.453952368098388,0.19388784297820713,0.001388888888888889,178.15720762666484,4623.190566660251,-2.408767043662443,46102.94710563675
122,7542,2021-03-30 12:35:46,24.8548,31.2199,27.765,20.2241,23.1302,28.7808,29.0517,17.928,23.0626,28.4422,28.3067,27.8666,27.7312,24.2122,28.7131,29.0179,28.8485,28.7808,28.5438,991.578,22.6274,0.14740804253771161,3.9246476803060513,1.400642333984375,2.4429481838209743,0.19491214052974648,0.0008333333333333334,176.5399978060775,4360.0360907555005,-2.1777646698887674,46145.36960602345
123,7545,2021-03-30 12:35:51,24.8548,31.2877,27.8327,20.2579,23.164,28.7808,29.0179,17.8267,22.9612,28.3067,28.3067,27.8666,27.765,24.2461,28.8147,29.0517,29.0179,28.7131,28.5776,986.854,21.8384,0.1447908558941388,3.906063229644118,1.40493701171875,2.4546120392954944,0.19730820090590923,0.001388888888888889,181.77428564228256,4385.230287352761,-2.1683420738014583,46145.38707514016
124,7547,2021-03-30 12:35:55,24.8548,31.3555,27.9004,20.1903,23.1302,28.7808,29.0179,17.928,23.0288,28.3067,28.2729,27.8327,27.7312,24.2461,28.8147,29.0856,29.0517,28.9163,28.6115,989.216,23.4165,0.15345040672160914,3.9155255792266512,1.4017630615234375,2.4652575283325486,0.19875273701189827,0.0011111111111111111,180.36993111894785,4678.363023904373,-2.3323042613573466,46182.482964448995
