,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
125,7548,2021-03-30 12:35:57,24.821,31.3555,27.9343,20.1903,23.0964,28.7469,28.984,17.8267,22.995,28.4422,28.3406,27.8327,27.7312,24.2461,28.8147,29.0856,29.0856,28.9163,28.6453,989.216,25.7836,0.16896750374149774,3.8772905950425267,1.403536376953125,2.4600664859989463,0.20115666172590002,0.0005555555555555556,179.45049976922817,4519.794736770249,-2.18281502059834,46256.438097261
126,7551,2021-03-30 12:36:02,24.8548,31.3893,27.9682,20.1903,23.0626,28.7808,28.984,17.7929,23.0626,28.3406,28.3406,27.8327,27.765,24.2799,28.8824,29.1195,29.3227,28.9501,28.6453,989.216,21.8384,0.14226803769569465,3.8769947495274524,1.405963623046875,2.4709182370835996,0.2030253074893419,0.001388888888888889,181.3906403022854,4698.572982448155,-2.2810401143795525,46203.55309913767
127,7553,2021-03-30 12:36:05,24.8548,31.4571,27.9682,20.1903,23.0964,28.8485,29.0179,17.8604,23.0288,28.5099,28.3406,27.8666,27.7989,24.2461,28.9163,29.1533,29.1195,28.8824,28.7131,991.578,21.8384,0.14477927587274192,3.9632705119742373,1.4045975341796875,2.46706409028781,0.20473768582358304,0.0008333333333333334,180.50820391526526,4530.603196369258,-2.128612816126253,46224.92410503324
128,7555,2021-03-30 12:36:09,24.8548,31.4571,27.9343,20.1903,23.0964,28.8147,29.0179,17.7929,23.0626,28.5099,28.3744,27.8666,27.8327,24.3475,28.9501,29.1195,29.2211,28.9501,28.7131,989.216,24.9946,0.16378671585423404,3.992247260715943,1.40594189453125,2.471071950666152,0.2062900239161783,0.0011111111111111111,180.29447985827153,4360.228879624639,-1.9863233727431322,46230.26624772371
129,7558,2021-03-30 12:36:14,24.8548,31.4571,27.9343,20.1903,23.164,28.8824,28.984,17.7592,23.0288,28.6453,28.4083,27.8666,27.8327,24.3813,28.9501,29.1533,29.3904,28.9501,28.7131,989.216,26.5727,0.17718321375038562,3.992247260715943,1.4069454345703125,2.482532282442229,0.20756947780074408,0.001388888888888889,179.07743428257209,4592.67353143633,-2.11085651466561,46262.098429033795
130,7560,2021-03-30 12:36:17,24.8548,31.491,27.9343,20.1227,23.1302,28.9163,29.0179,17.7254,22.995,28.6115,28.4422,27.9004,27.8327,24.4828,28.9501,29.1872,29.2549,28.8485,28.7469,989.216,22.6274,0.15261401725936397,4.030664764445438,1.4041827392578126,2.4856011601983576,0.20985661977123618,0.0008333333333333334,174.212638681036,4407.250692494465,-1.961464023567338,46299.1317674149
131,7562,2021-03-30 12:36:21,24.8548,31.4571,27.9004,20.089,23.164,28.9163,28.984,17.7592,23.0626,28.6115,28.5099,27.9004,27.8666,24.5504,28.984,29.1872,29.1533,29.0856,28.7808,989.216,24.2055,0.161393940244099,4.030664764445438,1.40589892578125,2.489586428623925,0.21113591099512588,0.0011111111111111111,176.966423614879,4348.513176077269,-1.8986141833284143,46320.223465672025
132,7564,2021-03-30 12:36:24,24.8548,31.491,27.9343,20.1227,23.164,28.984,28.984,17.6579,23.0964,28.5776,28.4422,27.9343,27.8666,24.5504,29.0179,29.2211,29.2211,28.8485,28.7469,989.216,24.2055,0.1623128191640201,4.030664764445438,1.4069677734375001,2.4860571665490196,0.21354765585869412,0.0008333333333333334,173.70129628587443,4315.128881517009,-1.8464238569814755,46362.43801022122
133,7566,2021-03-30 12:36:27,24.8548,31.5249,27.9343,20.0552,23.164,28.984,28.9501,17.6917,23.0626,28.6115,28.4422,27.9682,27.9004,24.5166,29.1533,29.2549,29.3227,28.984,28.8147,989.216,23.4165,0.15792353195091857,4.069082268174935,1.4049278564453125,2.48921244498421,0.21496847618457793,0.0008333333333333334,175.7147257912714,4391.765675534658,-1.8742170845589463,46357.00130011036
134,7568,2021-03-30 12:36:31,24.8548,31.5249,28.002,20.089,23.164,29.0517,28.984,17.6579,23.0288,28.476,28.476,27.9682,27.9004,24.6181,29.1872,29.2888,29.3227,29.2211,28.7808,986.854,24.2055,0.16602669293345587,3.9828278297288726,1.40641015625,2.4926948677824337,0.21752040192996908,0.0011111111111111111,174.55862300845087,4289.9188656385395,-1.7788682126321849,46388.75413620661
135,7570,2021-03-30 12:36:34,24.821,31.6266,28.0359,20.0214,23.0288,29.1195,28.9501,17.6579,22.9612,28.6453,28.5099,27.9682,27.9004,24.6181,29.1533,29.2888,29.4581,28.9163,28.7808,984.492,24.2055,0.16974256631940787,4.04995380222302,1.4109552001953125,2.4892643765874904,0.22051280345975746,0.0008333333333333334,172.63817229175052,4280.368848080527,-1.751590108995566,46441.577671063555
136,7573,2021-03-30 12:36:39,24.8548,31.6266,28.0697,20.0214,23.0626,29.0856,28.9501,17.6242,23.0288,28.5776,28.476,28.002,27.9004,24.6857,29.1872,29.3904,29.3904,29.0517,28.8147,984.492,23.4165,0.16151105502208898,4.011641898533332,1.4092474365234375,2.499932356563613,0.22251081873915535,0.001388888888888889,175.1888957932626,4372.089364570201,-1.7748640449051925,46420.402494503396
137,7575,2021-03-30 12:36:43,24.8887,31.6605,28.0697,19.9539,23.0626,29.0856,28.9501,17.5229,22.995,28.6115,28.476,28.002,27.9343,24.6857,29.2211,29.4243,29.4581,29.2888,28.8485,989.216,24.2055,0.1678847213921887,4.069116743328978,1.397170166015625,2.5101206758139645,0.2246429760970672,0.0011111111111111111,171.64870217980746,4247.695671680894,-1.669123169108876,46515.67071592348
138,7577,2021-03-30 12:36:46,24.8887,31.6605,28.1036,19.9539,23.0964,29.1533,28.9501,17.5229,23.0288,28.5099,28.476,28.002,27.9682,24.6519,29.2549,29.3904,29.492,29.0517,28.8147,989.216,24.2055,0.16880272173594515,4.030701053900759,1.393989990234375,2.5129027406124025,0.22647775836931086,0.0008333333333333334,168.4397031060159,4210.115776573715,-1.6133565693041076,46557.82362026262
139,7579,2021-03-30 12:36:50,24.8548,31.6605,28.0697,19.9876,23.1979,29.1533,28.9501,17.5904,23.0288,28.5099,28.476,28.002,27.9682,24.7534,29.2549,29.4243,29.2211,29.2549,28.8824,986.854,24.2055,0.16880272173594515,4.059592429813628,1.3971990966796874,2.516693452265088,0.228483680187571,0.0011111111111111111,172.9502045961958,4276.051534248679,-1.6412278988316473,46526.346188922806
140,7581,2021-03-30 12:36:53,24.8548,31.6605,28.1036,19.9539,23.0964,29.1872,28.9501,17.4554,22.995,28.6453,28.476,28.0359,27.9682,24.7534,29.1872,29.4243,29.3227,29.0856,28.8824,986.854,24.2055,0.1706603361734476,4.021266657459089,1.396975830078125,2.507279471284094,0.23031337835123245,0.0008333333333333334,171.19756815211682,4150.703890119375,-1.5449354686378334,46621.540560457724
141,7583,2021-03-30 12:36:57,24.8887,31.6605,28.0359,19.9201,23.0288,29.2211,28.984,17.4554,22.995,28.5776,28.5099,28.0359,28.002,24.821,29.3227,29.3904,29.2888,29.1195,28.9163,989.216,24.9946,0.1771799836098417,4.107419112139415,1.398104736328125,2.5173016528527428,0.23275887359027808,0.0011111111111111111,168.73472090020417,4111.637160116112,-1.490364018231008,46690.192065124575
142,7585,2021-03-30 12:37:00,24.8887,31.5927,28.0697,19.8863,23.0626,29.1872,28.9163,17.4892,23.0626,28.7131,28.5099,28.0697,27.9682,24.8548,29.3565,29.4243,29.2549,29.1872,28.8824,989.216,24.9946,0.17430003914109612,3.99228536447254,1.397304443359375,2.5196990363399276,0.23403983218477314,0.0008333333333333334,165.74234727973328,4099.704443001855,-1.4592405813023561,46722.09078053214
143,7587,2021-03-30 12:37:03,24.8548,31.6605,28.1036,19.8863,23.0626,29.1533,28.9163,17.4892,23.0288,28.6792,28.5099,28.0359,27.9682,24.8548,29.3227,29.4581,29.492,29.1195,28.9163,991.578,24.2055,0.16880272173594515,4.040516175310601,1.397909912109375,2.522296912058458,0.23574555807110256,0.0008333333333333334,168.06577398701364,4206.2065478303275,-1.504793246033502,46753.75587420976
144,7589,2021-03-30 12:37:07,24.8548,31.6266,28.1036,19.8525,23.164,29.2211,28.9501,17.4554,23.0626,28.6453,28.5099,28.0697,27.9682,24.8548,29.2549,29.492,29.4581,29.3904,28.984,986.854,24.2055,0.16972326519077247,3.9829408851045494,1.388142333984375,2.5254867432490564,0.23671261687200318,0.0011111111111111111,165.25499553369065,4144.821427283435,-1.4444430221870705,46832.925936281325
145,7591,2021-03-30 12:37:10,24.8548,31.6605,28.1036,19.8863,23.0964,29.2211,28.9163,17.3879,23.0626,28.6453,28.476,28.0697,28.002,24.7872,29.3565,29.5259,29.5936,29.1872,28.9501,991.578,24.2055,0.16972326519077247,4.040516175310601,1.3906279296875,2.5280938629430363,0.23905315357183213,0.0008333333333333334,168.49511907156472,4155.595324560705,-1.4332876508235044,46790.704223793946
146,7593,2021-03-30 12:37:14,24.8887,31.6605,28.1374,19.8188,23.1302,29.2549,28.9501,17.4217,23.0288,28.5776,28.5099,28.1036,28.0359,24.7872,29.3904,29.5598,29.5259,29.2549,29.0517,986.854,24.2055,0.1715779175488757,3.982865837164103,1.3907913818359374,2.5311364911029544,0.24001724756675602,0.0011111111111111111,165.641962335071,4035.539754228961,-1.3464610369678371,46822.34949302368
147,7595,2021-03-30 12:37:17,24.8887,31.6605,28.1374,19.8188,23.1302,29.2549,28.9163,17.3542,22.995,28.6453,28.5099,28.1036,28.002,24.821,29.4581,29.5936,29.5259,29.3904,29.0856,986.854,22.6274,0.16126246441362987,3.982865837164103,1.3909163818359376,2.5333809074260993,0.24214940492466788,0.0008333333333333334,166.62705430978198,4226.483930312325,-1.4348300615335978,46843.4534487163
148,7598,2021-03-30 12:37:22,24.8548,31.6944,28.1374,19.785,23.1979,29.3227,28.984,17.2867,23.0964,28.7808,28.5099,28.1036,28.002,24.7534,29.4581,29.5598,29.5259,29.1872,29.1195,991.578,24.9946,0.17715975531992684,4.040629771874335,1.390539794921875,2.543184722898253,0.24428406634252395,0.001388888888888889,167.83298099795797,4169.687348019503,-1.385304725238815,46859.17576676073
149,7600,2021-03-30 12:37:26,24.8887,31.6944,28.1713,19.7512,23.164,29.3227,28.9163,17.2867,22.995,28.7131,28.5776,28.1374,28.002,24.8887,29.492,29.6275,29.6614,29.3904,29.1195,989.216,24.9946,0.18004493579459724,3.9923986850903264,1.3919367675781251,2.540440097098274,0.24598979222885342,0.0011111111111111111,169.56293331192845,4280.12480837774,-1.4370908599832652,46859.164160919914
150,7603,2021-03-30 12:37:31,24.8548,31.6605,28.1713,19.7512,23.1302,29.3904,28.9501,17.2529,23.0626,28.7808,28.5438,28.1713,27.9682,24.8548,29.4243,29.6614,29.7291,29.5598,29.1872,989.216,24.2055,0.17434651821721123,3.954169734895557,1.3898665771484375,2.5493201221614976,0.24812194958676528,0.001388888888888889,168.46233684141345,4342.792692593814,-1.449870389056556,46885.87260839516
151,7604,2021-03-30 12:37:33,24.8548,31.7283,28.1713,19.7174,23.0626,29.3904,28.9501,17.2192,23.0626,28.8147,28.5776,28.1713,28.002,24.9225,29.3904,29.6614,29.5936,29.3565,29.1872,986.854,22.6274,0.16297983542203737,4.0213797128347695,1.382828857421875,2.5453628592003956,0.2502485596788509,0.0005555555555555556,167.52313182794205,4222.107542695184,-1.3541507148054994,46959.8239947267
152,7606,2021-03-30 12:37:36,24.8887,31.7622,28.2052,19.7174,23.0626,29.4581,28.9501,17.2192,23.0626,28.7469,28.6453,28.2052,28.002,25.024,29.4243,29.7291,29.6614,29.6275,29.2211,991.578,21.8384,0.15896423111803681,4.040438949487621,1.384852783203125,2.5477632521219937,0.25152618991385006,0.0008333333333333334,166.50286188248305,4123.309057140177,-1.2938027145503794,46986.34601680319
153,7609,2021-03-30 12:37:41,24.8548,31.7622,28.2052,19.7174,23.0288,29.4243,28.9501,17.2192,22.995,28.8147,28.6792,28.239,28.0359,25.024,29.4243,29.7969,29.7969,29.6614,29.2549,993.94,23.4165,0.17136058272882132,4.0502548013941135,1.3832015380859375,2.5572355021447253,0.2540747936648569,0.001388888888888889,164.87250710808044,4110.849785865581,-1.2658442625730628,47033.74340989526
154,7611,2021-03-30 12:37:45,24.8887,31.7283,28.1713,19.6837,23.164,29.4581,28.9501,17.1854,22.995,28.9501,28.7131,28.239,28.0359,25.1255,29.4581,29.7969,29.8646,29.4243,29.3227,993.94,23.4165,0.17225306267604637,4.050063524456705,1.38409521484375,2.5549558286871017,0.25501775493242734,0.0011111111111111111,165.15947848255834,3975.731314954238,-1.1662917358096165,47023.37884243113
155,7613,2021-03-30 12:37:48,24.8548,31.7961,28.1713,19.7174,23.1979,29.492,28.9501,17.2529,22.995,28.9163,28.6453,28.239,28.002,25.1931,29.4581,29.8307,30.0001,29.5259,29.3227,989.216,24.2055,0.17898217804084976,4.107839749813544,1.3869324951171875,2.557517408889429,0.257395996131983,0.0008333333333333334,169.30810498570344,4112.710755054272,-1.225409463632392,47007.25844077469
156,7615,2021-03-30 12:37:52,24.8548,31.7961,28.1713,19.6499,23.164,29.5259,28.984,17.1517,23.0288,28.984,28.7131,28.2729,28.0359,25.1593,29.5598,29.8646,30.0001,29.6953,29.3565,993.94,23.4165,0.1731422921474516,4.127456734352935,1.385158203125,2.561028045749502,0.2583341125366226,0.0011111111111111111,166.23931735543837,4313.74467603433,-1.3128333941926043,47091.78756906262
157,7617,2021-03-30 12:37:55,24.8548,31.83,28.2052,19.6499,23.1302,29.5936,28.9501,17.1517,23.0626,29.0517,28.7131,28.3067,28.0359,25.1255,29.492,29.8646,29.8985,29.492,29.3904,989.216,23.4165,0.1740286983495741,4.1078397498135395,1.38568603515625,2.563529111035784,0.25926810720565674,0.0008333333333333334,168.24981289793806,4118.510057873346,-1.1931441182680327,47086.340660738744
158,7619,2021-03-30 12:37:58,24.8548,31.7961,28.2052,19.6161,23.0626,29.6275,28.984,17.1517,23.0288,29.0517,28.7131,28.3067,28.0359,25.1255,29.6953,29.8985,29.8985,29.4581,29.3904,984.492,22.6274,0.16989906672056038,4.049988724294566,1.3774091796875,2.5658365997440535,0.2609738288375097,0.0008333333333333334,167.72716032444538,4304.923037653454,-1.2668916080458308,47102.10396639935
159,7621,2021-03-30 12:38:02,24.8887,31.83,28.2729,19.5824,23.0626,29.6614,28.984,17.0842,23.0626,29.0856,28.7808,28.2729,28.0359,25.1255,29.6614,29.8985,29.9662,29.492,29.3904,991.578,26.5727,0.19951582540220092,4.040552540686651,1.3791214599609376,2.574007009255564,0.26190644709444894,0.0011111111111111111,172.15858070111022,4462.263411356237,-1.339184972155853,47075.619657929885
160,7623,2021-03-30 12:38:05,24.8887,31.8638,28.239,19.5824,23.1302,29.6614,28.984,17.0167,23.0288,29.0517,28.7469,28.3067,28.0359,25.0916,29.6275,29.9324,30.0001,29.5598,29.4581,991.578,24.2055,0.18267308517236394,4.1174537824297825,1.3787100830078125,2.5765047945400217,0.2639502158716958,0.0008333333333333334,168.1177038652767,4115.2281658256425,-1.1343602128642032,47139.09024781652
161,7624,2021-03-30 12:38:07,24.8887,31.8977,28.239,19.5486,23.1979,29.6953,28.984,17.0504,23.0288,28.984,28.7469,28.3067,28.0697,25.0916,29.6953,29.9662,29.9662,29.5259,29.4581,984.492,22.6274,0.1716279344974013,4.126261930607886,1.3788662109375,2.5678509258541338,0.26607155551861195,0.0005555555555555556,170.17115268809027,4204.919678288223,-1.1624684332905897,47128.60918855185
162,7626,2021-03-30 12:38:11,24.8887,31.8977,28.239,19.5486,23.1302,29.6275,28.984,16.9829,23.0288,29.0517,28.7808,28.3406,28.0697,25.2269,29.6275,29.9662,29.9324,29.5259,29.4581,989.216,24.2055,0.18174831662075733,4.1460614428032025,1.3779705810546876,2.5764688012367882,0.26770186320478456,0.0011111111111111111,169.50781257114954,4089.956442957423,-1.0988649841128773,47149.519305876915
163,7629,2021-03-30 12:38:16,24.8887,31.9316,28.239,19.5486,23.0964,29.6953,28.984,17.0167,22.995,29.1533,28.8485,28.3406,28.0697,25.2608,29.763,29.9662,29.9324,29.6275,29.492,993.94,24.2055,0.18452862453011748,4.204460098512459,1.38094970703125,2.5861950568317096,0.2697606840959783,0.001388888888888889,167.7124370035389,4357.038873994452,-1.217418864917223,47197.19240099899
164,7630,2021-03-30 12:38:17,24.8548,31.9316,28.239,19.481,23.0626,29.7969,29.0179,16.9492,23.0626,29.2549,28.8485,28.3744,28.0697,25.3284,29.763,29.9662,29.8985,29.5936,29.5259,982.13,22.6274,0.17334798653794603,4.154698892213707,1.3777264404296876,2.5768903764825293,0.27152999910171216,0.0002777777777777778,169.35736738947375,4156.220506302647,-1.1018943613016035,47197.36517296606
165,7632,2021-03-30 12:38:21,24.8887,31.9316,28.2052,19.5148,23.1302,29.6953,29.0179,16.9492,22.995,29.2888,28.7469,28.3744,28.1036,25.2946,29.6953,29.9324,30.034,29.8985,29.5598,986.854,-0.25497,-0.0019437426781700048,4.212696561439729,1.3819481201171875,2.5856207228629287,0.27366215645962405,0.0011111111111111111,166.34127349893032,4052.230855342873,-1.0324329329728617,47281.76010058493
166,7635,2021-03-30 12:38:26,24.8548,31.9316,28.2052,19.481,23.0626,29.763,29.0179,16.9492,23.0288,29.2888,28.7808,28.3744,28.1374,25.3623,29.6953,29.9324,30.1018,29.6275,29.5598,993.94,1.32313,0.010136814309346159,4.243145766633406,1.3772933349609375,2.595412462755374,0.275365663439623,0.001388888888888889,168.657913952993,4115.873333300044,-1.0600742754663741,47265.852654053015
167,7637,2021-03-30 12:38:29,24.8548,31.9994,28.2052,19.481,23.1302,29.763,29.0179,16.848,23.0288,29.2888,28.7469,28.3744,28.1374,25.2269,29.6614,29.9324,29.9324,29.8646,29.5936,991.578,0.534077,0.00409169119881846,4.310080821041774,1.3742038574218751,2.593549969919053,0.2774870050813813,0.0008333333333333334,167.3153240216556,4148.103495854122,-1.0591741891136626,47350.39478506702
168,7639,2021-03-30 12:38:33,24.8548,31.9994,28.2052,19.4473,23.0964,29.8307,29.0179,16.9155,23.0626,29.3565,28.8485,28.3744,28.1713,25.2946,29.7969,29.9662,30.1356,29.7291,29.6275,991.578,0.534077,0.004111886438736568,4.310080821041774,1.3752010498046876,2.602614153698096,0.2787662994961284,0.0011111111111111111,167.5310834864844,4068.905991747071,-1.007449461006733,47345.04179096181
169,7641,2021-03-30 12:38:36,24.8548,32.0333,28.239,19.4473,23.164,29.8307,29.0856,16.8142,23.0288,29.4243,28.7808,28.4083,28.1713,25.1931,29.763,30.0001,30.0001,29.9324,29.5936,989.216,-0.25497,-0.001972830603241816,4.299927268461022,1.376150146484375,2.59573900353239,0.2808420246588226,0.0008333333333333334,166.51474499050414,4053.6753846513116,-0.9835756692574444,47371.59621383161
170,7644,2021-03-30 12:38:41,24.8548,32.0333,28.2729,19.4135,23.0964,29.8307,29.0517,16.8142,22.995,29.3565,28.8147,28.4083,28.2052,25.1593,29.7969,30.0679,30.1695,29.7969,29.5936,991.578,-0.25497,-0.001982633992646184,4.271685182501048,1.3759051513671876,2.6053751429846423,0.2825936054319409,0.001388888888888889,163.9295369098371,3996.6220381676785,-0.9438408301039045,47445.36226080127
171,7645,2021-03-30 12:38:43,24.8548,32.1011,28.3067,19.4135,23.164,29.763,29.0179,16.7467,23.0964,29.2888,28.7808,28.3744,28.2052,25.1255,29.8307,30.0679,30.2034,29.6953,29.6275,996.302,3.69027,0.02798823454111815,4.330842853646249,1.3763896484375,2.6025348507972765,0.2838712356669401,0.0005555555555555556,164.87013983279155,4271.099816740602,-1.068928011905472,47418.97059927179
172,7648,2021-03-30 12:38:48,24.8548,32.0672,28.4083,19.4135,23.164,29.8307,28.8824,16.7467,23.0626,29.3227,28.8824,28.4422,28.239,25.1593,29.7969,30.1018,30.1018,29.9324,29.6275,986.854,0.534077,0.004111886438736568,4.13658314064974,1.380319580078125,2.6110254588487614,0.2872252680179739,0.001388888888888889,161.5154064046878,3960.986341466433,-0.9000003622992685,47466.34982587787
173,7650,2021-03-30 12:38:52,24.8548,32.1011,28.4422,19.3797,23.164,29.7969,28.7808,16.7467,23.0626,29.4581,28.8147,28.4422,28.239,25.1931,29.7969,30.1018,30.0679,29.7969,29.6275,989.216,1.32313,0.01013646823885875,4.14648390548245,1.378742919921875,2.618763724932783,0.2893599384261698,0.0011111111111111111,159.38239379635493,3929.117374524848,-0.873853234744377,47524.51504350687
174,7651,2021-03-30 12:38:53,24.8548,32.1011,28.4083,19.346,23.1979,29.7969,28.6792,16.713,23.0288,29.2888,28.8824,28.476,28.239,25.1255,29.7969,30.1356,30.2373,29.8307,29.6614,991.578,-0.25497,-0.0019631231241329186,4.194893905419607,1.376915283203125,2.6099554973071264,0.29110577598308257,0.0002777777777777778,164.88310543936592,4130.86239219987,-0.9545246016190408,47513.983626156914
175,7653,2021-03-30 12:38:57,24.8548,32.1011,28.476,19.346,23.0964,29.7291,28.5438,16.713,23.0288,29.3904,28.8485,28.476,28.2729,25.2269,29.8307,30.1356,30.1695,29.9324,29.6953,989.216,0.534077,0.004071293002778477,4.108179727722658,1.375645751953125,2.617444425554306,0.2931956598998549,0.0011111111111111111,160.50719557667722,4125.844767778228,-0.9409003466802186,47587.871834100566
176,7655,2021-03-30 12:39:00,24.8548,32.135,28.4422,19.346,23.1302,29.7969,28.4083,16.713,23.0288,29.3904,28.8824,28.4422,28.2729,25.2946,29.763,30.1695,30.1018,29.8985,29.763,991.578,2.11217,0.01626250056516385,4.194893905419603,1.37028271484375,2.61984513839055,0.29493086594783197,0.0008333333333333334,159.40228042561398,4081.8600847154735,-0.9019408517952832,47619.49367559824
177,7657,2021-03-30 12:39:04,24.8887,32.135,28.476,19.3122,23.0964,29.7291,28.239,16.713,23.0964,29.5259,28.9501,28.476,28.2729,25.3284,29.8985,30.2034,30.2711,29.8307,29.763,989.216,2.90122,0.021892998741650585,4.146401404656549,1.3710958251953125,2.627446919066235,0.2970602496728307,0.0011111111111111111,157.73699601250405,3808.1969138904647,-0.7609609201699941,47666.92066050796
178,7658,2021-03-30 12:39:05,24.8548,32.1689,28.476,19.3122,23.2317,29.7291,28.1713,16.713,23.0964,29.4581,28.8824,28.476,28.3067,25.2946,29.8985,30.2034,30.305,29.8307,29.763,989.216,1.32313,0.009984518038976755,4.185014735181649,1.3725373535156251,2.6188128834416964,0.2987659755591601,0.0002777777777777778,158.9973370975511,4073.4417909434806,-0.8657517432223987,47725.1430261282
179,7660,2021-03-30 12:39:09,24.8548,32.2028,28.5099,19.3122,23.1979,29.763,28.0359,16.6455,23.0626,29.5259,28.9501,28.5099,28.3067,25.3623,29.8985,30.2034,30.2034,30.2034,29.7969,986.854,2.11217,0.016100618656176433,4.175021968379964,1.37187451171875,2.6264795118903077,0.30089535928415884,0.0011111111111111111,162.3887220495116,4032.082209638035,-0.8362647414542332,47677.675609000355
180,7662,2021-03-30 12:39:12,24.8548,32.2028,28.5099,19.3122,23.0964,29.7291,27.7989,16.6455,23.0288,29.5936,28.9163,28.5099,28.3406,25.3284,29.7969,30.2711,30.305,30.0001,29.8646,991.578,2.11217,0.01610116695098013,4.195007501983341,1.37366357421875,2.628747632245507,0.30217315094384695,0.0008333333333333334,159.78441633960097,3962.0196359351967,-0.7907266547375306,47751.488817421254
181,7664,2021-03-30 12:39:16,24.8548,32.2028,28.476,19.2784,23.164,29.7291,27.6296,16.6118,23.0288,29.5936,28.984,28.5438,28.3406,25.3961,29.8985,30.305,30.305,29.9324,29.7969,989.216,1.32313,0.010086279526671783,4.2234322389111485,1.3745831298828126,2.6365015838688235,0.30470610611887905,0.0011111111111111111,164.23895994253863,3990.5253418413904,-0.7932665218684327,47719.987228716935
182,7666,2021-03-30 12:39:19,24.8887,32.2028,28.5099,19.2784,23.1979,29.7291,27.4604,16.5443,23.0288,29.6614,28.984,28.5438,28.3406,25.3961,29.9662,30.305,30.2373,30.2373,29.8985,989.216,0.534077,0.004071293002778477,4.184817094084776,1.375496337890625,2.638635739684378,0.30683799962504144,0.0008333333333333334,160.89990357675774,3883.5303835760446,-0.7287681844638892,47767.35036079761
183,7667,2021-03-30 12:39:21,24.8548,32.2028,28.476,19.2447,23.164,29.6614,27.3927,16.5443,22.995,29.5259,29.0179,28.5438,28.3406,25.3961,29.8307,30.3728,30.4067,30.1356,29.8307,989.216,1.32313,0.010036229512164851,4.2234322389111485,1.3725936279296875,2.635570312134356,0.3089865467828259,0.0005555555555555556,159.15798450853362,4044.3761151075223,-0.786714157489278,47867.33269197492
184,7670,2021-03-30 12:39:26,24.8887,32.1689,28.5438,19.2109,23.0964,29.7291,27.2573,16.5443,23.0964,29.6275,29.0517,28.5438,28.3406,25.3623,29.9662,30.3728,30.4067,30.1356,29.8985,989.216,-0.25497,-0.0019240381250503753,4.10798571522833,1.3757301025390625,2.6431688634903296,0.3102656774993365,0.001388888888888889,161.91564608438858,3971.2396804270334,-0.7476758124357985,47883.29402267086
185,7672,2021-03-30 12:39:29,24.8548,32.1689,28.5776,19.2109,23.0626,29.763,27.088,16.578,23.0626,29.7291,29.0856,28.6115,28.3744,25.4299,29.9324,30.4067,30.4744,30.1018,29.9324,989.216,0.534077,0.00407115436259143,4.069875549962861,1.37459912109375,2.6402641749070512,0.31195677785195836,0.0008333333333333334,160.8742515407145,4017.6966261284933,-0.7512498068026131,47909.86310630303
186,7674,2021-03-30 12:39:33,24.8548,32.2706,28.5438,19.1771,23.164,29.7291,26.8849,16.5443,23.0626,29.7291,29.1195,28.6115,28.3744,25.4299,29.8985,30.4744,30.4067,30.1018,29.8646,986.854,0.534077,0.004050755160667839,4.213347740734499,1.3641135253906251,2.6433023701442195,0.3145087167449371,0.0011111111111111111,156.41556227238164,3933.439849428301,-0.7049771568344896,47941.41849664763
187,7676,2021-03-30 12:39:36,24.8548,32.2367,28.5776,19.1434,23.1302,29.7291,26.7834,16.5105,23.0288,29.6953,29.0517,28.6453,28.3744,25.5314,30.0001,30.5083,30.5083,30.1695,30.0001,984.492,2.11217,0.01610116695098013,4.126907945380336,1.364792724609375,2.640774805648978,0.31622121963358624,0.0008333333333333334,159.27312659017778,3961.7687852497857,-0.7044309694440389,47957.1573332046
188,7679,2021-03-30 12:39:41,24.8887,32.2367,28.5776,19.1096,23.1302,29.8307,26.6819,16.4431,23.0626,29.8646,29.1195,28.6453,28.4083,25.4976,29.9662,30.4744,30.4067,30.3389,29.9662,984.492,-0.25497,-0.0019630272138374478,4.1267130484290355,1.3656396484375,2.6483799087017523,0.31749718568883756,0.001388888888888889,156.27100923470726,3976.071789467983,-0.7012216086588505,47994.08874728215
189,7681,2021-03-30 12:39:45,24.8548,32.2367,28.5776,19.1096,23.0626,29.8646,26.648,16.4093,23.0964,29.7969,29.1533,28.6792,28.4083,25.4976,30.1695,30.4744,30.4744,30.2711,30.0679,989.216,0.534077,0.004111745657020567,4.146710557421852,1.3693487548828125,2.6509116931487293,0.31962129770539205,0.0011111111111111111,157.54367236237204,4092.6153451663718,-0.7349401320882635,48057.1049576364
190,7684,2021-03-30 12:39:50,24.8548,32.3045,28.6115,19.0758,23.0964,29.8646,26.5465,16.3081,23.0288,29.9324,29.1872,28.6792,28.4083,25.6329,30.1018,30.5083,30.5422,30.3728,30.0001,989.216,0.534077,0.00415281329781348,4.185128061151348,1.368557373046875,2.6586648142837244,0.32132702359172155,0.001388888888888889,155.62269017121412,4032.4426714518095,-0.6970227076677573,48062.45129784588
191,7686,2021-03-30 12:39:53,24.8887,32.3384,28.6115,19.0758,23.1302,29.8646,26.445,16.2744,23.0964,29.8307,29.2549,28.6792,28.4422,25.5652,30.1018,30.4744,30.4067,30.2711,30.034,989.216,2.90122,0.022335878038300113,4.223346104130773,1.3670657958984376,2.6564212660302173,0.32303446938629615,0.0008333333333333334,157.77896587725826,4031.066539526159,-0.6871994435017634,48099.23121741855
192,7688,2021-03-30 12:39:57,24.8887,32.3384,28.6115,19.0758,23.0964,29.8985,26.4111,16.3081,23.0626,29.8985,29.2549,28.7131,28.4422,25.5991,30.1018,30.4744,30.4067,30.5083,30.1356,989.216,0.534077,0.004152670458571609,4.223346104130773,1.3695225830078126,2.6592144591693074,0.3251613541171673,0.0011111111111111111,160.22018331527323,4044.1163014575814,-0.6803943450105047,48030.67638919978
193,7690,2021-03-30 12:40:00,24.8887,32.4062,28.6115,19.0421,23.164,29.8985,26.3096,16.3418,23.0288,29.8985,29.2549,28.7469,28.4422,25.6329,30.1356,30.4744,30.4744,30.1695,30.1018,989.216,2.11217,0.016504202120097358,4.300177482987211,1.369565673828125,2.6572381614969203,0.32643386020582105,0.0008333333333333334,159.95716831553662,4136.9498214662435,-0.7035728202482152,48088.44086527295
194,7693,2021-03-30 12:40:05,24.8548,32.3723,28.6115,19.0083,23.0964,29.8985,26.3773,16.2406,23.0288,30.0001,29.2549,28.7808,28.476,25.5991,30.1356,30.5083,30.4744,30.2373,30.1695,991.578,1.32313,0.01033875348630291,4.272139568755975,1.37092724609375,2.665233135815364,0.3289965114745116,0.001388888888888889,162.74758115838665,4033.996926085163,-0.6521530027844429,48104.32399815133
195,7695,2021-03-30 12:40:09,24.8548,32.4062,28.5776,18.9745,23.164,29.9324,26.2758,16.2406,23.0288,30.034,29.2549,28.8147,28.5099,25.5652,30.2373,30.5761,30.5761,30.4744,30.2373,989.216,0.534077,0.004193591188564669,4.3387980760693345,1.3711171875000001,2.67272428972263,0.33068730947914293,0.0011111111111111111,158.9153068059938,3993.6005473686723,-0.6238621967457447,48162.51533896892
196,7696,2021-03-30 12:40:11,24.8887,32.474,28.5776,18.9745,23.1302,29.9662,26.3435,16.2406,23.0288,30.0001,29.2549,28.8147,28.5099,25.6667,30.1356,30.5761,30.6438,30.5422,30.2373,986.854,-0.25497,-0.0020117368759590636,4.404881623549203,1.36482666015625,2.6702356992257026,0.332825508269509,0.0005555555555555556,159.59482502488365,3874.7068233622713,-0.5671698251216701,48141.58267700994
197,7699,2021-03-30 12:40:16,24.8887,32.474,28.5776,18.9408,23.164,30.0001,26.3096,16.2069,23.0626,30.0001,29.2888,28.8824,28.5099,25.7682,30.1695,30.6438,30.6438,30.4405,30.2034,991.578,1.32313,0.010439256362704622,4.425967478994534,1.3682510986328125,2.6747045386936925,0.3362599755787004,0.001388888888888889,157.90597817200063,3945.065028145138,-0.5816593301839345,48236.487844918774
198,7701,2021-03-30 12:40:19,24.8548,32.4062,28.5776,18.907,23.1979,30.0679,26.3096,16.1732,23.0626,30.034,29.3904,28.8824,28.5438,25.7006,30.2034,30.6777,30.61,30.4744,30.2373,986.854,-1.04402,-0.008316813808144457,4.328438113173792,1.365779052734375,2.6770379325670217,0.3375145886881005,0.0008333333333333334,158.80584017187238,3983.1633261966394,-0.5858029849793776,48309.99932088811
199,7703,2021-03-30 12:40:23,24.8887,32.474,28.6115,18.9408,23.0964,30.1356,26.2081,16.1394,23.0626,30.034,29.4581,28.9163,28.5776,25.6667,30.2711,30.7116,30.6438,30.305,30.2711,991.578,-1.04402,-0.008396365058750481,4.387460062523456,1.368757080078125,2.680348708182724,0.33878573444854354,0.0011111111111111111,156.920917182813,3842.407318706845,-0.5220838072476136,48315.30741405517
200,7705,2021-03-30 12:40:26,24.8887,32.4401,28.6453,18.9408,23.1979,30.0679,26.2081,16.1057,23.0626,30.0001,29.4243,28.9163,28.5776,25.7006,30.3728,30.6777,30.6777,30.4067,30.3389,991.578,0.534077,0.0042545343654454585,4.310558820780331,1.3664023437500001,2.6825635348355856,0.34003758622765967,0.0008333333333333334,156.93449252757256,3809.218171612474,-0.49649783682788357,48362.72283161175
201,7708,2021-03-30 12:40:31,24.8887,32.5079,28.6453,18.8732,23.0964,30.1356,26.1743,16.0719,23.0626,30.0679,29.5259,28.9501,28.5776,25.6329,30.305,30.7794,30.7794,30.5761,30.305,993.94,0.534077,0.004295229460625545,4.398025124983542,1.3712054443359376,2.69080084337559,0.34216170058068734,0.001388888888888889,157.90945583867796,3848.156777341672,-0.5019380014409741,48378.87536949935
202,7710,2021-03-30 12:40:35,24.8887,32.474,28.6453,18.8732,23.1979,30.1695,26.1743,16.0719,23.0626,30.0679,29.492,28.984,28.5776,25.6667,30.3389,30.7794,30.7455,30.5761,30.305,993.94,2.11217,0.01706736902390623,4.359425981469601,1.3699788818359375,2.6938298056107133,0.34389589782572777,0.0011111111111111111,157.40322168952298,4012.847124424016,-0.5535550069782824,48442.01901834637
203,7712,2021-03-30 12:40:38,24.8887,32.5418,28.6792,18.8732,23.1302,30.1695,26.1066,16.1057,23.0964,30.1356,29.5598,29.0179,28.6115,25.5991,30.4744,30.7794,30.7794,30.5083,30.305,991.578,2.11217,0.016986197616821845,4.387573653722489,1.3712542724609376,2.6920263279392698,0.34559740775485603,0.0008333333333333334,156.21670481348727,3784.6159180524864,-0.45825167194325733,48473.786400359204
204,7714,2021-03-30 12:40:42,24.8887,32.5418,28.6792,18.8732,23.1979,30.2711,26.1404,16.0382,23.0964,30.1018,29.492,29.0517,28.6115,25.5314,30.3728,30.7794,30.8133,30.2373,30.3389,996.302,2.11217,0.01722765465718206,4.408476596244594,1.3723277587890625,2.695200806637586,0.34772706554760124,0.0011111111111111111,157.30294482272953,3987.183077833405,-0.5240698460974157,48489.67913267748
205,7717,2021-03-30 12:40:47,24.8548,32.5757,28.7131,18.8395,23.1302,30.2711,26.0728,16.0382,23.0288,30.034,29.6275,29.0856,28.6453,25.4637,30.4744,30.7794,30.8471,30.5083,30.2373,993.94,2.90122,0.023886400763647692,4.3982328354975815,1.3744583740234375,2.7031242659686696,0.34985672334034656,0.001388888888888889,157.5058420807765,3936.5292869887844,-0.4953107460299789,48484.38589899203
206,7719,2021-03-30 12:40:50,24.8887,32.6435,28.6792,18.8057,23.164,30.2373,26.1066,16.0045,23.0964,30.1018,29.6614,29.0856,28.6453,25.4976,30.4405,30.7794,30.881,30.4405,30.2711,984.492,1.32313,0.010741632578989245,4.4709159459668335,1.373171142578125,2.705628186209325,0.3515967813369466,0.0008333333333333334,156.64404008139581,3866.405127459479,-0.4617010548801861,48558.02702374425
207,7721,2021-03-30 12:40:54,24.8887,32.6096,28.6792,18.7719,23.0626,30.3389,26.0728,15.9707,23.1302,30.1695,29.6275,29.1195,28.7131,25.5991,30.5083,30.7794,30.8471,30.4744,30.3389,991.578,2.11217,0.017307592199296333,4.464588486664646,1.3687913818359376,2.708955882721418,0.352362753684616,0.0011111111111111111,154.20895258605498,3853.4847721873916,-0.4476739010590973,48579.131362175656
208,7723,2021-03-30 12:40:57,24.8887,32.6096,28.7131,18.7719,23.0964,30.305,26.0728,15.9707,23.0964,30.1695,29.6275,29.1533,28.7131,25.6329,30.4067,30.8133,30.8133,30.3728,30.3389,989.216,1.32313,0.010842405185806448,4.415537871889654,1.365931884765625,2.703255251915206,0.35448409765980016,0.0008333333333333334,154.6236273428876,3859.953135021621,-0.44312662847582707,48615.92735106265
209,7726,2021-03-30 12:41:02,24.8887,32.6435,28.7469,18.7382,23.0964,30.2711,26.0728,15.937,23.0626,30.1695,29.763,29.2211,28.7469,25.7006,30.4405,30.8471,30.8471,30.5422,30.3728,989.216,-0.25497,-0.0020894285657272775,4.415651192507441,1.3706136474609376,2.7110825793571633,0.356229684952114,0.001388888888888889,156.14472718810913,3836.6005151970257,-0.42752724083701626,48621.133392303585
210,7728,2021-03-30 12:41:06,24.8887,32.7113,28.8147,18.7382,23.0964,30.305,26.0389,15.9033,23.0964,30.2711,29.8646,29.2211,28.7469,25.6329,30.5083,30.881,30.9149,30.5422,30.5422,991.578,0.534077,0.004376500596630679,4.426194661392601,1.37026318359375,2.714133033362476,0.35793119488124214,0.0011111111111111111,152.4542129226493,3923.3170438425486,-0.4506947602271553,48726.46155284396
211,7730,2021-03-30 12:41:09,24.8887,32.6774,28.9163,18.7382,23.164,30.3389,26.0389,15.9033,23.0964,30.2711,29.8985,29.2211,28.7808,25.6329,30.5422,30.8471,30.9149,30.4744,30.5761,991.578,1.32313,0.010892858251857635,4.272278586707308,1.366643798828125,2.715936051430933,0.35968199830701353,0.0008333333333333334,154.8572251063276,3741.149651736982,-0.3722781616733159,48705.41626637406
212,7733,2021-03-30 12:41:14,24.8887,32.7113,28.984,18.7044,23.1979,30.305,26.0389,15.8695,23.164,30.2711,29.9324,29.2549,28.7808,25.6667,30.5422,30.881,30.881,30.7455,30.5083,993.94,2.11217,0.017145892320558607,4.243970136268616,1.3689923095703125,2.718722419538451,0.36090769934394923,0.001388888888888889,154.24690216067282,3998.0072149369926,-0.45949549145878216,48773.645252528455
213,7735,2021-03-30 12:41:18,24.8887,32.7452,29.0179,18.7044,23.164,30.4744,26.0051,15.8358,23.0626,30.2373,29.9662,29.2888,28.8147,25.8021,30.5422,30.9488,30.881,30.5422,30.5422,989.216,0.534077,0.004498761635864605,4.223799386601898,1.3717484130859374,2.7208059246406813,0.3621853365801764,0.0011111111111111111,152.96971903417537,3963.9176103691566,-0.43808048668005223,48810.4751805851
214,7738,2021-03-30 12:41:23,24.8548,32.7791,29.0517,18.6706,23.1302,30.4067,25.9374,15.8021,23.164,30.2373,30.034,29.3227,28.8485,25.8021,30.6438,30.9488,30.9488,30.5422,30.6438,989.216,0.534077,0.00439655463534952,4.224112194729364,1.373016357421875,2.727277093348421,0.36479421978183413,0.001388888888888889,153.5938941264286,3963.2491721397964,-0.4312746418216704,48837.08187877644
215,7740,2021-03-30 12:41:26,24.9225,32.7791,29.1195,18.6031,23.1979,30.4067,25.9374,15.7683,23.0964,30.1695,30.0001,29.3227,28.8824,25.9036,30.6438,30.9488,30.9827,30.7794,30.5422,989.216,-1.04402,-0.008674653184766791,4.146886004177449,1.3713203125,2.72465326493569,0.36600647765005717,0.0008333333333333334,154.31169853652742,3832.512845011779,-0.37356141009480953,48863.48716795084
216,7743,2021-03-30 12:41:31,24.8887,32.8131,29.0856,18.6369,23.164,30.5083,26.0051,15.7346,23.1302,30.1695,30.0679,29.3904,28.8824,25.9374,30.6438,31.0166,30.9488,30.6777,30.5422,986.854,1.32313,0.011094074729784851,4.213940111841614,1.3741033935546876,2.727083425517345,0.3672842723257044,0.001388888888888889,153.10719406944966,3698.864659294194,-0.31759436730370805,48947.56656332139
217,7745,2021-03-30 12:41:35,24.8887,32.8131,29.1533,18.5694,23.1979,30.4744,25.9374,15.7346,23.164,30.1695,30.1356,29.4243,28.8824,25.9036,30.6438,31.0166,30.9827,30.5083,30.5761,991.578,1.32313,0.010992818889707635,4.157210702090185,1.3723076171875,2.7326457008566263,0.3694701304387351,0.0011111111111111111,153.1618793281623,3905.718886055703,-0.3808492839407122,48947.46116529116
218,7747,2021-03-30 12:41:38,24.8548,32.847,29.1195,18.5694,23.1979,30.5083,25.9036,15.7346,23.0964,30.2711,30.1356,29.4243,28.9163,25.9036,30.7116,31.0166,31.0166,30.6777,30.6438,991.578,0.534077,0.004498600839966794,4.234311913033901,1.374594970703125,2.7302679691246605,0.3706107101954676,0.0008333333333333334,153.6203958041759,3793.317786303478,-0.3349016856929598,49026.696293222536
219,7749,2021-03-30 12:41:42,24.8887,32.8131,29.0856,18.5356,23.1302,30.4744,25.9374,15.6671,23.0964,30.2373,30.1356,29.4243,28.9501,25.9374,30.6777,31.0505,31.0843,30.7455,30.61,989.216,0.534077,0.004478245952320497,4.224026027837466,1.368934814453125,2.7360631429697118,0.37188201738527205,0.0011111111111111111,153.2130554858321,3791.2594427713784,-0.32599962899315454,49042.13932527098
220,7751,2021-03-30 12:41:45,24.8548,32.847,29.0179,18.5356,23.164,30.5422,25.9712,15.7009,23.1302,30.2373,30.2034,29.4581,28.9501,25.9374,30.8133,31.1182,31.1182,30.6777,30.5761,989.216,2.11217,0.017790449706790022,4.339364705917855,1.3712480468750001,2.737852893720612,0.37399532847219336,0.0008333333333333334,154.6501144551245,3849.9061133346468,-0.3402677991297473,49094.90532577872
221,7753,2021-03-30 12:41:48,24.8887,32.8809,29.0517,18.5018,23.164,30.5422,25.9036,15.6671,23.1302,30.305,30.1356,29.492,28.984,25.9036,30.7116,31.1521,31.186,30.6438,30.61,989.216,0.534077,0.004498439996805794,4.339273096122123,1.372215576171875,2.7320377590621248,0.37519667153386665,0.0008333333333333334,155.50869621303286,4021.8217489457684,-0.3917328856093048,49068.70865961083
222,7755,2021-03-30 12:41:52,24.8887,32.8809,29.1195,18.5018,23.0626,30.5083,25.9374,15.5997,23.0964,30.3389,30.1018,29.492,28.984,26.0051,30.881,31.1521,31.2199,30.9149,30.7116,989.216,0.534077,0.004498600839966794,4.262441717265685,1.37232470703125,2.73786421390375,0.37781876859240504,0.0011111111111111111,155.09666346282557,3739.1146627708995,-0.28816913288141455,49131.58708635055
223,7758,2021-03-30 12:41:57,24.8887,32.9148,29.0517,18.4681,23.1979,30.4744,25.8697,15.5997,23.164,30.3389,30.1695,29.5598,28.984,25.9712,30.881,31.1521,31.2199,30.7455,30.6438,996.302,0.534077,0.004437214585232279,4.409047258052215,1.3728134765625,2.7448660279667485,0.37859227225198144,0.001388888888888889,155.56390293971631,3837.5748495187986,-0.31823887120687805,49163.367129387436
224,7760,2021-03-30 12:42:00,24.8887,32.9487,29.0856,18.4681,23.2317,30.5761,25.9712,15.5659,23.1302,30.4405,30.1695,29.5598,29.0517,25.9036,30.881,31.2199,31.2538,30.8471,30.7794,996.302,0.534077,0.004518791759209577,4.40904725805222,1.3759420166015626,2.742998803474143,0.38165002905632156,0.0008333333333333334,157.97976167204737,3808.213701274502,-0.29873556322899664,49142.276415153756
225,7762,2021-03-30 12:42:04,24.8548,32.9487,29.1533,18.4343,23.2317,30.5422,25.9374,15.5659,23.1302,30.4405,30.2711,29.5936,29.0856,25.9036,30.881,31.2199,31.2877,30.9827,30.6777,993.94,0.534077,0.004498439996805794,4.321714105485305,1.378119384765625,2.745138564642713,0.38241695749540194,0.0011111111111111111,157.57851145275978,4056.927404018034,-0.3755625064445352,49200.24414718755
226,7764,2021-03-30 12:42:07,24.8887,32.9826,29.2211,18.4006,23.0964,30.6777,25.9374,15.5322,23.164,30.4744,30.2373,29.6275,29.0856,26.0389,30.9488,31.2538,31.186,31.0166,30.6438,989.216,2.90122,0.02476689839535483,4.262555037883467,1.3766398925781251,2.742850751244912,0.38462381486413166,0.0008333333333333334,156.5357598593937,3842.7777304404626,-0.293732345094975,49279.06626116655
227,7767,2021-03-30 12:42:12,24.8887,33.0165,29.2549,18.3668,23.164,30.61,25.9712,15.5322,23.164,30.4405,30.305,29.6614,29.1195,26.0728,30.9149,31.2538,31.2877,30.9149,30.7116,993.94,2.11217,0.01787029647013151,4.283024726903665,1.37895947265625,2.7489933450068835,0.38538846377942376,0.001388888888888889,156.64873370108708,4033.8921760118797,-0.35246345974521803,49321.31969924052
228,7769,2021-03-30 12:42:16,24.9225,33.0504,29.2549,18.4006,23.0626,30.6777,25.9712,15.5322,23.164,30.4405,30.2711,29.7291,29.1533,26.0728,31.0505,31.3216,31.3216,31.0166,30.8471,993.94,-0.25497,-0.002176607111444021,4.321420325418854,1.38178369140625,2.751026312433049,0.38750426467158966,0.0011111111111111111,157.9730646707736,4033.8774518664914,-0.344946168963546,49331.779751454924
229,7772,2021-03-30 12:42:21,24.8887,33.0504,29.2549,18.4006,23.0964,30.61,25.8697,15.4985,23.164,30.4744,30.305,29.763,29.1533,26.0051,31.0505,31.3216,31.2877,31.0166,30.8471,986.854,-0.25497,-0.0021572077488977836,4.290814136685411,1.38127734375,2.753395912237978,0.39013189381290425,0.001388888888888889,161.01019918003678,4165.376034712031,-0.3790453771065799,49337.20256413831
230,7774,2021-03-30 12:42:24,24.8887,33.1182,29.2211,18.333,23.0626,30.7116,25.9374,15.4647,23.1302,30.5422,30.2373,29.7969,29.2211,26.1743,31.0505,31.2877,31.3555,31.2199,30.8471,993.94,2.11217,0.018192566749908236,4.437307439179146,1.3832520751953126,2.751549571652146,0.3913118478812146,0.0008333333333333334,160.0771065431168,4093.1262803667564,-0.349441271854746,49363.54275352548
231,7776,2021-03-30 12:42:28,24.8887,33.1182,29.1872,18.333,23.1302,30.7455,25.8697,15.4647,23.1302,30.5761,30.3389,29.7969,29.2549,26.0389,30.9827,31.3893,31.4232,31.186,30.8471,984.492,0.534077,0.004620459532681627,4.433360387356058,1.3777532958984375,2.7576336751651866,0.39343595989776897,0.0011111111111111111,158.26490796656984,3868.077096550357,-0.2683439046789697,49368.7931963128
232,7778,2021-03-30 12:42:31,24.8548,33.186,29.2211,18.2993,23.164,30.6777,25.9374,15.4647,23.164,30.61,30.4067,29.8307,29.2888,26.1066,31.0166,31.3893,31.4232,31.0843,31.0166,989.216,1.32313,0.011295188325547817,4.4932613727752475,1.3780921630859375,2.7596144505136984,0.39556034042462795,0.0008333333333333334,158.12402893286801,3979.1113719893565,-0.29592500262744986,49473.51027888724
233,7780,2021-03-30 12:42:35,24.8548,33.186,29.3227,18.2993,23.1302,30.7794,25.8359,15.3973,23.1979,30.5761,30.3389,29.8646,29.2888,26.1404,30.9827,31.3555,31.3893,31.2199,30.8471,989.216,0.534077,0.004599725033694001,4.37812218755646,1.3800509033203125,2.7653913844566875,0.39820919307219454,0.0011111111111111111,158.31768686338773,4008.18726098247,-0.3001170620543116,49468.254689542766
234,7782,2021-03-30 12:42:38,24.8887,33.2199,29.3904,18.2993,23.1302,30.7794,25.9374,15.3973,23.1302,30.6438,30.305,29.8646,29.3227,26.0728,31.0166,31.4232,31.3893,31.2199,31.1521,989.216,-0.25497,-0.002215531638832957,4.339613057975477,1.38023046875,2.766873820375643,0.3999084845546167,0.0008333333333333334,154.86811815572923,3837.116225199256,-0.2378937724974626,49568.16404081789
235,7783,2021-03-30 12:42:40,24.8887,33.2538,29.4581,18.2993,23.164,30.7455,25.8697,15.3636,23.1302,30.61,30.3728,29.8985,29.3565,26.1743,31.1521,31.3893,31.4571,31.3216,30.881,986.854,0.534077,0.004620459532681627,4.291040236758472,1.3827203369140626,2.7605533203554837,0.40118295316643326,0.0005555555555555556,155.43290379242467,4039.961208552983,-0.29803139393921446,49552.33300626955
236,7786,2021-03-30 12:42:45,24.8887,33.2878,29.5259,18.2655,23.0626,30.7455,25.9374,15.3298,23.0964,30.6438,30.4067,29.9324,29.3904,26.1066,31.0505,31.4232,31.491,31.1521,30.881,991.578,-0.25497,-0.002215611962354115,4.273187316299543,1.3843204345703126,2.766241238447996,0.4024557595515437,0.001388888888888889,155.6505294718851,3802.9947906742664,-0.21522785175089504,49594.358471174346
237,7788,2021-03-30 12:42:49,24.8887,33.3217,29.5259,18.2318,23.2317,30.8471,25.9036,15.2961,23.1302,30.6777,30.3389,29.9324,29.3904,26.2081,31.1521,31.4232,31.491,31.2199,31.0166,991.578,0.534077,0.004681411383907725,4.3116947327706265,1.384309814453125,2.7680369556583275,0.4036260272536547,0.0011111111111111111,154.55134807317506,3814.5176819103694,-0.21081863404347395,49625.93414164629
238,7791,2021-03-30 12:42:54,24.8887,33.3556,29.6275,18.2318,23.1302,30.8133,25.8697,15.2624,23.164,30.7794,30.3389,29.9662,29.492,26.2081,31.0843,31.491,31.5927,31.2199,31.186,996.302,2.11217,0.018352785645105552,4.254968569994169,1.3881636962890624,2.773504388605473,0.40489883223870965,0.001388888888888889,155.618524193815,3996.7377300151857,-0.2636841450379862,49594.44677046609
239,7793,2021-03-30 12:42:57,24.8887,33.3895,29.7291,18.198,23.164,30.8471,25.9374,15.2624,23.1302,30.7794,30.4405,29.9662,29.492,26.3096,31.1182,31.5249,31.5588,31.2199,31.2199,991.578,1.32313,0.011597795532085876,4.157892249284366,1.385594970703125,2.7743758867052026,0.40702294425526414,0.0008333333333333334,156.4581108852226,3993.729677352578,-0.25629878869936745,49620.50749139225
240,7795,2021-03-30 12:43:01,24.8548,33.4234,29.7291,18.1642,23.2317,30.9827,25.9374,15.2624,23.164,30.8471,30.4067,29.9662,29.5259,26.2758,31.2199,31.5588,31.5588,31.3216,31.0166,996.302,2.90122,0.025760808586856147,4.216590964111674,1.3864967041015626,2.772206535071484,0.4095718786751295,0.0011111111111111111,157.32602848617947,3813.0588611262856,-0.19497407338813783,49594.2872894144
241,7798,2021-03-30 12:43:06,24.8887,33.4912,29.6953,18.1642,23.164,30.9827,25.8697,15.2286,23.164,30.8133,30.4067,30.0001,29.5259,26.3435,31.1182,31.491,31.5927,31.3555,31.0843,986.854,2.11217,0.018754595333308036,4.291266336831546,1.386871337890625,2.7777484498690987,0.41084634588506225,0.001388888888888889,155.86838034915428,3803.6000818887087,-0.18759480932200703,49683.71079267489
242,7800,2021-03-30 12:43:09,24.8548,33.4912,29.7291,18.1305,23.2317,30.9488,25.9036,15.1949,23.164,30.8471,30.4405,30.034,29.6275,26.3435,31.2199,31.5249,31.5588,31.1521,31.1521,996.302,1.32313,0.011698110166030161,4.293976359820404,1.3881844482421875,2.7754420523719663,0.412418289446528,0.0008333333333333334,157.57614859146395,3830.162202249331,-0.1872832219819755,49683.5702624321
243,7802,2021-03-30 12:43:13,24.8548,33.4573,29.7969,18.1305,23.1979,31.0166,25.9374,15.1612,23.1979,30.9149,30.4067,30.034,29.6275,26.3435,31.1521,31.5588,31.6266,31.2538,31.0166,996.302,1.32313,0.011747890416576406,4.1778982662573005,1.3892498779296876,2.780091687364225,0.4150862909176536,0.0011111111111111111,158.16957414229194,3995.790925364032,-0.23417457489269627,49715.00053188097
244,7805,2021-03-30 12:43:18,24.8548,33.5251,29.8307,18.0967,23.2317,31.1182,25.9036,15.1612,23.1302,30.9488,30.3728,30.0679,29.6614,26.2419,31.2199,31.5927,31.7283,31.3893,31.3893,993.94,2.11217,0.01915690770254904,4.206708276151371,1.389037109375,2.7816413287716784,0.41623389469277733,0.001388888888888889,157.71140885417023,3859.994525913709,-0.18660193997756208,49725.744820791704
245,7807,2021-03-30 12:43:21,24.8887,33.5251,29.8307,18.063,23.0964,31.1521,25.8359,15.1612,23.2317,30.9488,30.4405,30.1018,29.6953,26.2081,31.2538,31.6605,31.7283,31.491,31.0505,993.94,1.32313,0.01189834711760422,4.2065096105574495,1.3904697265625001,2.7790926920509387,0.41860827598382766,0.0008333333333333334,155.25297384725428,3859.0952843107407,-0.18208733030140936,49846.4977806877
246,7809,2021-03-30 12:43:25,24.8548,33.5251,29.7969,18.063,23.2317,31.0505,25.8697,15.1275,23.0964,30.9488,30.4744,30.1356,29.763,26.2758,31.2538,31.6944,31.7961,31.5249,31.3555,993.94,2.11217,0.019077491747905132,4.245195375473024,1.388588134765625,2.7839043444158396,0.4203031348617001,0.0011111111111111111,157.32674961250598,3989.262946829879,-0.21752537065074123,49830.950453075115
247,7811,2021-03-30 12:43:28,24.8548,33.5251,29.763,18.063,23.164,31.186,25.8697,15.1612,23.1302,30.9827,30.4744,30.1695,29.763,26.2419,31.2199,31.7622,31.7961,31.5588,31.1521,991.578,1.32313,0.012101151899779384,4.273616324084461,1.3856209716796875,2.7815927147183706,0.4221345348569304,0.0008333333333333334,156.5508091253822,3853.4382577343868,-0.16747789821798664,49899.42229100754
248,7813,2021-03-30 12:43:32,24.8548,33.559,29.763,18.0292,23.1979,31.2199,25.8359,15.1275,23.1979,31.0166,30.5422,30.1695,29.763,26.2419,31.2199,31.7961,31.7622,31.5588,31.3216,993.94,0.534077,0.004863854400917387,4.322397308431837,1.386873291015625,2.783231631669366,0.4236900567261209,0.0011111111111111111,156.51205847548817,4054.452430052844,-0.220926947766107,49899.48775925767
