,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
249,7816,2021-03-30 12:43:37,24.8887,33.559,29.8307,18.0292,23.1302,31.2199,25.8697,15.06,23.164,30.9827,30.4744,30.2034,29.7969,26.2758,31.2877,31.7622,31.7622,31.5249,31.5249,991.578,0.534077,0.004884408460278032,4.235020673425553,1.387634521484375,2.7882564401871104,0.4253829192874257,0.001388888888888889,156.17335512527134,3855.270529018206,-0.15674631777065381,49957.2642211726
250,7818,2021-03-30 12:43:40,24.8548,33.559,29.8646,17.9617,23.2317,31.1182,25.9374,15.06,23.1979,31.0505,30.5422,30.2373,29.7969,26.2419,31.2199,31.7622,31.7622,31.4571,31.3216,989.216,2.90122,0.026090402270996033,4.186714624727197,1.3901842041015626,2.7890708833757736,0.4260918798455386,0.0008333333333333334,157.35015850331604,4081.161592346169,-0.2186304523053023,49972.82722598397
251,7820,2021-03-30 12:43:44,24.8887,33.593,30.0001,17.9617,23.2317,31.1521,25.8697,15.0263,23.1302,31.0505,30.5083,30.2034,29.8307,26.1743,31.2877,31.6605,31.7622,31.5588,31.5249,996.302,1.32313,0.01205082454708213,4.100661617213073,1.39037890625,2.789846206504546,0.4279302199979242,0.0011111111111111111,156.04557643672416,3878.451330184335,-0.15112848535501,50057.00137677871
252,7822,2021-03-30 12:43:47,24.8887,33.593,30.034,17.9617,23.0964,31.186,25.9036,14.9926,23.164,31.0843,30.4744,30.2711,29.8646,26.1743,31.2877,31.7283,31.7961,31.5588,31.1521,989.216,1.32313,0.01205037867623702,4.033080786874195,1.3914715576171874,2.786877596369697,0.42990528464803296,0.0008333333333333334,159.76502977526593,4085.161467847973,-0.20802443992004663,50041.39334860358
253,7824,2021-03-30 12:43:50,24.8548,33.6269,30.1018,17.928,23.1302,31.1521,25.9374,14.9926,23.1979,31.0843,30.61,30.2711,29.8985,26.2419,31.3216,31.7283,31.7622,31.6605,31.3893,991.578,1.32313,0.011949122852740704,4.004392468044476,1.3925162353515625,2.787197506904261,0.4311764274082102,0.0008333333333333334,156.16421100856834,3797.601626588056,-0.12027036303250985,50051.887430139635
254,7827,2021-03-30 12:43:56,24.8887,33.6608,30.2034,17.8942,23.164,31.186,25.9712,14.9588,23.164,31.0843,30.5422,30.305,29.9324,26.1743,31.3893,31.7961,31.7961,31.5927,31.3555,989.216,0.534077,0.004864095056622282,3.9179470392073164,1.393159912109375,2.790707081064832,0.4338647878824835,0.0016666666666666668,157.02205399989273,3988.8182151703254,-0.1694671868598064,50125.15485148267
255,7829,2021-03-30 12:43:59,24.8548,33.6947,30.2373,17.8942,23.0964,31.1521,25.9374,14.9251,23.164,31.1182,30.5083,30.2711,29.9324,26.1743,31.4571,31.7622,31.83,31.5927,31.5249,991.578,2.11217,0.019156200145962393,3.9274875943992975,1.3943779296875,2.787478664625123,0.4355598641355561,0.0008333333333333334,155.13408471612235,4018.202740785567,-0.17234848223357332,50177.88973106431
256,7831,2021-03-30 12:44:03,24.8887,33.6947,30.2711,17.8942,23.1302,31.186,25.9036,14.9251,23.1979,31.1521,30.61,30.305,29.9662,26.2419,31.3555,31.7622,31.83,31.6605,31.3555,991.578,0.534077,0.004843539980279787,3.8889082899819547,1.3948040771484376,2.790788242116757,0.4368261905188831,0.0011111111111111111,156.88561938423226,3776.9979812864035,-0.09795724992919672,50125.44013479054
257,7833,2021-03-30 12:44:06,24.8548,33.7286,30.2373,17.8604,23.1979,31.2538,25.8359,14.8914,23.164,31.186,30.6438,30.3389,30.034,26.2758,31.4571,31.7961,31.83,31.7961,31.6605,984.492,1.32313,0.012151022961076313,3.937655081770481,1.3951724853515626,2.790900178061713,0.437521806369056,0.0008333333333333334,156.4042603951727,3876.2564465146324,-0.12268129732127195,50188.37377160895
258,7835,2021-03-30 12:44:09,24.8548,33.7625,30.2034,17.8604,23.2317,31.186,25.9374,14.8914,23.1979,31.186,30.6438,30.3389,30.034,26.3435,31.491,31.7283,31.83,31.6944,31.6266,984.492,1.32313,0.011999455236056961,4.0141231637296535,1.3966683349609375,2.7846263127360174,0.44123037433724493,0.0008333333333333334,156.14925709375402,3759.0822599748035,-0.08611407404922712,50198.651866861466
259,7838,2021-03-30 12:44:15,24.8548,33.7964,30.2034,17.8267,23.1979,31.2538,25.9374,14.8577,23.164,31.2877,30.7455,30.3728,30.034,26.445,31.491,31.83,31.83,31.7622,31.5588,989.216,-0.25497,-0.0023415282885170976,4.071802091447821,1.399927734375,2.7920363681578144,0.44250168113871985,0.0016666666666666668,157.41993345567414,3974.3529100500596,-0.1428911027019165,50161.83833359007
260,7841,2021-03-30 12:44:20,24.8548,33.7964,30.2034,17.7929,23.1979,31.2199,25.9374,14.8239,23.1979,31.2877,30.7455,30.4067,30.034,26.4788,31.5927,31.83,31.8977,31.6944,31.3893,991.578,-0.25497,-0.0023220190283459235,4.081524534817114,1.3994901123046875,2.792761981112915,0.44403874688058736,0.001388888888888889,155.75391526801928,3787.423665743155,-0.08529368954846452,50209.23850700498
261,7843,2021-03-30 12:44:23,24.8887,33.8304,30.2373,17.7929,23.0964,31.3893,25.9374,14.8577,23.1302,31.2877,30.7455,30.4405,30.0679,26.5127,31.6266,31.9316,31.8977,31.6605,31.5588,989.216,-0.25497,-0.0023900577326750705,4.071723117537971,1.4023984375,2.7898986280571756,0.4455662533608089,0.0008333333333333334,154.70702386546552,3828.8504125075888,-0.09337827475384106,50240.67894438035
262,7845,2021-03-30 12:44:27,24.8548,33.8643,30.2711,17.8267,23.2317,31.3555,25.9374,14.8577,23.0964,31.3216,30.7455,30.4744,30.0679,26.445,31.5927,31.9655,31.9655,31.7961,31.4571,991.578,1.32313,0.012403472076949392,4.081751727944574,1.397149169921875,2.7905059496379905,0.44785049720336495,0.0011111111111111111,155.6171220704173,3819.854671397222,-0.08576641114280313,50261.677421945045
263,7848,2021-03-30 12:44:32,24.8887,33.8982,30.2711,17.7254,23.1979,31.4571,25.8359,14.8239,23.164,31.3216,30.7794,30.4405,30.0679,26.5803,31.6605,31.9655,32.0333,31.7961,31.7283,989.216,-0.25497,-0.0023996589886664792,4.11025212758398,1.3966912841796875,2.794584539029644,0.44996380829028626,0.001388888888888889,155.34979874946927,3855.6558384903783,-0.09219106612825162,50319.2469386569
264,7850,2021-03-30 12:44:35,24.8887,33.966,30.2711,17.7592,23.0964,31.491,25.9712,14.7902,23.164,31.3216,30.7794,30.4744,30.0679,26.6142,31.6944,31.9316,32.0333,31.6605,31.6944,991.578,2.90122,0.027415188916452643,4.197081212949626,1.39916162109375,2.7952899314677064,0.45182996696418465,0.0008333333333333334,153.7864670141934,3816.603394351292,-0.07625156869263135,50366.39775660694
265,7851,2021-03-30 12:44:37,24.8887,33.8982,30.2373,17.7254,23.1302,31.5249,25.9712,14.7902,23.164,31.3893,30.8133,30.4405,30.1018,26.6142,31.6266,31.9316,32.0672,31.6944,31.6605,991.578,0.534077,0.005067075644444536,4.158460205279518,1.39666650390625,2.7893371462807743,0.45274824624446236,0.0005555555555555556,151.05006129865257,3675.60343676445,-0.03304487495087404,50402.86907241629
266,7854,2021-03-30 12:44:42,24.8887,33.966,30.2373,17.7254,23.164,31.5249,25.9374,14.7228,23.1979,31.3555,30.881,30.5083,30.1356,26.5465,31.6605,32.0672,32.1011,31.7283,31.83,991.578,-1.04402,-0.009865017640853657,4.235475038221675,1.398039306640625,2.793866181626229,0.45443911549433824,0.001388888888888889,151.00686270746672,3791.356154006658,-0.05957951330194515,50402.977100819226
267,7856,2021-03-30 12:44:46,24.8887,33.966,30.2373,17.7254,23.0626,31.491,25.9374,14.7228,23.2317,31.3893,30.9149,30.5083,30.1356,26.6819,31.7283,32.0672,32.1011,31.83,31.7961,989.216,0.534077,0.005005749725748235,4.225385875250855,1.3981708984375,2.798059210519056,0.4571533664956759,0.0011111111111111111,153.136171012011,3778.142117815945,-0.05347577496286426,50434.52815107986
268,7858,2021-03-30 12:44:49,24.8887,33.966,30.2373,17.7254,23.164,31.491,25.8697,14.7228,23.164,31.4232,30.9149,30.5083,30.1356,26.6819,31.7283,32.135,32.135,31.7622,31.3893,991.578,-0.25497,-0.0024093487284755828,4.235475038221675,1.4014752197265625,2.7988188773282077,0.4592697126232952,0.0008333333333333334,152.71938208768822,3823.7912921942684,-0.06019451102690955,50445.20482276769
269,7860,2021-03-30 12:44:52,24.8887,33.9999,30.2373,17.6917,23.0964,31.6266,25.9036,14.7228,23.164,31.3893,30.9488,30.5083,30.1695,26.6819,31.7622,32.2028,32.135,31.83,31.5927,991.578,0.534077,0.0051279472039432806,4.273982454692749,1.3999080810546876,2.7965308787600867,0.4609605784446833,0.0008333333333333334,152.23386944563455,3811.542105921092,-0.0520542193799286,50460.83799818161
270,7861,2021-03-30 12:44:54,24.9225,33.9999,30.2711,17.6917,23.1979,31.6605,25.9036,14.689,23.164,31.4232,30.9827,30.5083,30.1695,26.5803,31.83,32.135,32.1011,31.83,31.7283,991.578,2.11217,0.02036025604691821,4.235389136612407,1.3994571533203126,2.7939148171018706,0.4616193861347346,0.0005555555555555556,152.01894795096877,3698.3233445693586,-0.015160905316996296,50513.43847950252
271,7863,2021-03-30 12:44:58,24.8887,33.9999,30.3389,17.6579,23.1302,31.6605,25.8359,14.6553,23.164,31.4232,30.881,30.5083,30.2034,26.5465,31.7622,32.2367,32.135,31.83,31.5249,991.578,2.11217,0.02036025604691821,4.158573796478543,1.4007193603515626,2.797816702045311,0.46331688864018195,0.0011111111111111111,150.75145428840023,3736.9873925753177,-0.022359151135002246,50550.24194297446
272,7865,2021-03-30 12:45:01,24.8887,33.9999,30.3389,17.6579,23.1302,31.5588,25.9374,14.6216,23.164,31.4232,30.9827,30.5083,30.2373,26.6142,31.8638,32.1689,32.135,31.83,31.5927,991.578,1.32313,0.01260351887441236,4.158573796478543,1.3996109619140624,2.7983953371288806,0.4652034545499135,0.0008333333333333334,149.2411414663366,3606.2756643945645,0.017719939038135357,50597.25535185619
273,7867,2021-03-30 12:45:04,24.8887,33.9999,30.4067,17.6579,23.0964,31.6944,25.9036,14.5879,23.1302,31.3893,31.0505,30.5422,30.2711,26.6142,31.83,32.3045,32.1689,31.8977,31.491,991.578,1.32313,0.012855295491948296,4.081558963536382,1.3995174560546875,2.7956889121986213,0.46647160391595466,0.0008333333333333334,150.77284554397548,3789.962078135662,-0.028854751262587307,50644.68878998079
274,7869,2021-03-30 12:45:08,24.8887,34.0339,30.4067,17.5904,23.1979,31.6605,25.9374,14.5879,23.2317,31.3893,31.0505,30.61,30.2711,26.6142,31.8977,32.135,32.2367,31.9994,31.491,991.578,1.32313,0.012652681304204374,4.120179971206498,1.40034228515625,2.7994232693633316,0.46838960037345295,0.0011111111111111111,151.8092691940399,3746.2671446940576,-0.013630112009917558,50707.78203561948
275,7871,2021-03-30 12:45:11,24.9225,34.0678,30.4744,17.6242,23.1302,31.5927,25.9712,14.5879,23.164,31.4232,31.0505,30.6438,30.2711,26.5803,31.8638,32.2028,32.2706,31.9316,31.83,991.578,0.534077,0.005107658767939707,4.081593897099076,1.4018065185546875,2.79671311782449,0.4696625684199757,0.0008333333333333334,149.28960359734805,3825.1265505299707,-0.030475601115545363,50734.09977047853
276,7873,2021-03-30 12:45:15,24.9225,34.0678,30.4744,17.5567,23.2317,31.6266,25.9712,14.5541,23.164,31.4571,31.0505,30.6777,30.2711,26.5803,31.8977,32.1689,32.3045,32.0333,31.9316,984.492,2.11217,0.020280027497444897,4.052426071315483,1.4018150634765625,2.80019366252526,0.47155573939969914,0.0011111111111111111,149.85012758934775,3841.2515136840693,-0.03141572438643159,50765.53699072534
277,7875,2021-03-30 12:45:18,24.9225,34.0339,30.5083,17.5567,23.0964,31.6605,25.9712,14.5879,23.2317,31.4571,31.0843,30.7116,30.3389,26.4788,31.9316,32.2367,32.3384,32.1011,31.9316,989.216,1.32313,0.012652681304204374,3.9950435283440884,1.4034396972656251,2.800346067080316,0.47409203813178147,0.0008333333333333334,148.66417693317067,3710.2713007371112,0.008114441354088403,50802.13141009788
278,7878,2021-03-30 12:45:23,24.9225,34.0339,30.4405,17.5567,23.1979,31.6944,26.0051,14.5541,23.2317,31.491,31.186,30.7116,30.305,26.5127,31.8977,32.3045,32.3384,31.9994,31.8638,991.578,2.11217,0.0202782541511878,4.08159389709908,1.4038350830078126,2.8039823593583235,0.47473178177765185,0.001388888888888889,152.33604175834253,3759.3081332195034,-0.0016157345437046923,50786.54087720312
279,7879,2021-03-30 12:45:25,24.9225,34.1017,30.4405,17.5567,23.1302,31.7961,25.9374,14.5204,23.164,31.4571,31.186,30.7116,30.2711,26.5803,31.9994,32.2367,32.3384,31.9994,32.0333,989.216,-0.25497,-0.0024965116195904725,4.148699048665011,1.4060345458984376,2.7982052784134175,0.47747545551046283,0.0005555555555555556,149.25738789677987,3609.276353469098,0.04048039380779973,50833.50822880145
280,7882,2021-03-30 12:45:30,24.9225,34.1017,30.4744,17.5229,23.164,31.7961,26.0051,14.4867,23.1979,31.491,31.2538,30.7455,30.3389,26.6142,31.9655,32.2706,32.3384,32.1011,31.7622,991.578,2.11217,0.02059986895711091,4.120099499901901,1.4058153076171875,2.801950483324841,0.4785312206689076,0.001388888888888889,151.55106894886742,3743.752512953166,0.010177827247548659,50859.78377438298
281,7884,2021-03-30 12:45:34,24.9225,34.1017,30.4744,17.4892,23.0964,31.6944,25.9374,14.5204,23.1302,31.491,31.2538,30.7794,30.3728,26.5803,31.9655,32.3723,32.3723,32.1011,31.6944,991.578,2.11217,0.02052146764054056,4.120099499901901,1.403669189453125,2.802524050202463,0.4806448072312524,0.0011111111111111111,150.1792238552741,3774.4517221866527,0.005268070754467121,50901.65374217975
282,7887,2021-03-30 12:45:39,24.9225,34.1356,30.5422,17.4554,23.1302,31.6944,25.9374,14.4867,23.1979,31.5249,31.1521,30.8133,30.4067,26.6819,32.0333,32.4401,32.4401,32.1689,31.6605,991.578,2.11217,0.020359245441238273,4.081593897099072,1.408797607421875,2.8060461450292973,0.48255089616247204,0.001388888888888889,149.18154194078448,3690.9490490492067,0.03345778995605334,50980.23039093951
283,7889,2021-03-30 12:45:42,24.9225,34.1356,30.5083,17.4554,23.1302,31.83,25.9036,14.453,23.1979,31.5588,31.2877,30.8133,30.4067,26.7157,32.0672,32.4401,32.4062,32.1689,31.6944,989.216,1.32313,0.012954642937786733,4.1102851685847765,1.40642333984375,2.8034206744267762,0.4842397706782238,0.0008333333333333334,153.315318068117,3726.299953778882,0.027255425354143978,50901.80122354347
284,7891,2021-03-30 12:45:46,24.8887,34.1356,30.5422,17.3879,23.1979,31.7961,26.0389,14.453,23.164,31.5927,31.2538,30.8471,30.3728,26.6819,32.0672,32.5079,32.4062,32.1689,31.9655,989.216,0.534077,0.005229358105879205,4.072063079391317,1.4057562255859375,2.8068030843218117,0.486350589104075,0.0011111111111111111,149.29244775673246,3765.325159726003,0.020164944698807127,51027.18177011274
285,7893,2021-03-30 12:45:49,24.8887,34.2034,30.5422,17.3879,23.1302,31.7622,25.9712,14.3855,23.164,31.6266,31.2538,30.8471,30.4744,26.7834,32.135,32.474,32.4401,32.2028,31.9316,993.94,3.69027,0.035992772599913875,4.168707499505449,1.4069248046875,2.8073008736682774,0.48846140752992634,0.0008333333333333334,149.91013205449042,3692.2777912508027,0.04115920910468921,51006.43105485146
286,7895,2021-03-30 12:45:52,24.9225,34.2713,30.61,17.3879,23.0964,31.7961,25.9712,14.3518,23.1979,31.6605,31.3216,30.881,30.4405,26.8849,32.1011,32.4062,32.474,32.2367,32.1689,984.492,1.32313,0.012904408552920533,4.1289997147290505,1.4090003662109376,2.804718307071056,0.49057748573155724,0.0008333333333333334,148.67854682209355,3660.778885119296,0.053177838350014876,51043.11428405355
287,7897,2021-03-30 12:45:56,24.9563,34.2374,30.6438,17.3542,23.0964,31.7283,26.0051,14.3518,23.1979,31.7283,31.3555,30.9149,30.4744,26.9188,32.0672,32.5079,32.5079,32.1689,32.1011,991.578,0.534077,0.00516826121734801,4.08162876700117,1.4091748046875001,2.8080680845506727,0.49161344546279423,0.0011111111111111111,150.03388071771096,3882.3840330179473,-0.0011134075658005952,51001.29217210622
288,7899,2021-03-30 12:45:59,24.9225,34.2713,30.61,17.3542,23.1302,31.83,25.9374,14.3181,23.1979,31.7622,31.3555,30.9149,30.4067,26.9526,32.1011,32.474,32.5418,32.2367,32.2028,986.854,-1.04402,-0.0102219028515022,4.1389060393372645,1.40936572265625,2.8055203828121837,0.49288143270053913,0.0008333333333333334,149.36195872656168,3869.276904611809,0.005342172807062171,51069.44163902195
289,7901,2021-03-30 12:46:03,24.9225,34.2713,30.61,17.3542,23.2317,31.7961,26.0051,14.3181,23.2317,31.7622,31.3893,30.9149,30.4744,26.9188,32.135,32.4401,32.5757,32.2706,32.3045,989.216,-1.04402,-0.010142238199727358,4.1488123639454795,1.41001806640625,2.8090376534378323,0.49587575960320845,0.0011111111111111111,150.49238909796364,3677.52332730485,0.05856029787522623,51037.80179945599
290,7903,2021-03-30 12:46:06,24.9225,34.3391,30.5761,17.3542,23.1302,31.8638,25.9036,14.2844,23.2317,31.7961,31.3893,30.9827,30.5083,26.9526,32.135,32.5757,32.6096,32.2367,31.8977,989.216,2.11217,0.020679035665479042,4.264054004186179,1.409741455078125,2.809714114171882,0.4973311869145628,0.0008333333333333334,148.42918311941904,3719.317235003031,0.05081668298314804,51095.78512422867
291,7904,2021-03-30 12:46:08,24.9225,34.3052,30.61,17.3542,23.1979,31.8638,26.0389,14.2844,23.2317,31.7961,31.3555,31.0166,30.5083,26.8849,32.1689,32.6096,32.6096,32.2367,32.2028,993.94,2.11217,0.020679035665479042,4.207222338687322,1.4132163085937501,2.807128171574751,0.4985927009366946,0.0005555555555555556,148.85979217647824,3603.466636255029,0.08417243914812808,51132.31518743536
292,7907,2021-03-30 12:46:13,24.9225,34.373,30.6777,17.3542,23.2655,31.9316,25.9036,14.2844,23.164,31.8638,31.4232,30.9827,30.5761,26.9188,32.2367,32.6435,32.6435,32.2706,31.9994,991.578,2.11217,0.0210015509638263,4.197337877205489,1.4123083496093751,2.8079842666613666,0.5002769307135774,0.001388888888888889,145.61916425137352,3534.818334969097,0.1062242183986062,51226.897210633135
293,7909,2021-03-30 12:46:16,24.9225,34.373,30.7455,17.3204,23.1979,31.8977,25.9712,14.2507,23.1979,31.8638,31.3893,31.0166,30.5761,26.9188,32.2706,32.6435,32.6774,32.2028,32.2706,991.578,2.90122,0.028625514023824787,4.120326671599848,1.4132818603515624,2.8054113430827337,0.5008736726520129,0.0008333333333333334,144.94670833230816,3505.5078581559983,0.11637150006990588,51295.037157401835
294,7912,2021-03-30 12:46:22,24.9225,34.407,30.8133,17.2867,23.0964,31.8638,26.0389,14.2507,23.1979,31.8977,31.4571,31.1182,30.61,26.9188,32.3045,32.6774,32.6774,32.3384,32.3384,996.302,2.11217,0.020760006855049737,4.101381495246081,1.4122071533203124,2.811801641246759,0.5029789641419066,0.0016666666666666668,149.2628832156628,3740.2168277085584,0.06304649271383979,51258.56155609127
295,7914,2021-03-30 12:46:25,24.8887,34.4409,30.8471,17.2192,23.1302,31.7961,25.9712,14.2507,23.1979,31.9316,31.4232,31.1182,30.5761,26.9526,32.3045,32.5418,32.7113,32.2367,32.0333,984.492,-1.04402,-0.010182265247874429,4.053068064126224,1.41393359375,2.811970437406207,0.5053307766677365,0.0008333333333333334,147.27734383624252,3752.6403137188163,0.06284269268136179,51321.17846415563
296,7916,2021-03-30 12:46:28,24.9563,34.4409,30.8471,17.2192,23.164,31.8638,26.0389,14.217,23.2317,31.9655,31.4571,31.1521,30.5761,26.8849,32.2706,32.7452,32.7452,32.3723,32.474,993.94,2.11217,0.020679035665479042,4.091579160764962,1.4150792236328125,2.812214914559172,0.5067690203240932,0.0008333333333333334,150.93338837620396,3797.3102322224922,0.056607449887760286,51305.559145343206
297,7917,2021-03-30 12:46:30,24.9225,34.4409,30.9149,17.1854,23.1302,31.83,26.0051,14.217,23.2317,31.9316,31.5249,31.186,30.61,26.9188,32.3045,32.7452,32.7452,32.3045,32.2367,998.664,0.534077,0.005208623154252221,4.033657771159431,1.4152075195312501,2.8065459904718724,0.5095494068050227,0.0005555555555555556,147.60544423329628,3743.6819664748496,0.07366196585943074,51405.157893617594
298,7919,2021-03-30 12:46:34,24.9225,34.4409,30.9488,17.1854,23.164,31.8638,26.0051,14.1832,23.164,31.9316,31.5249,31.1521,30.6438,26.9526,32.2706,32.7113,32.7791,32.3723,32.4062,989.216,-1.04402,-0.010301560955461208,3.9570829093857434,1.4144445800781251,2.809366877888722,0.5108107502776023,0.0011111111111111111,150.28319744506345,3878.3592986052518,0.04504773334772017,51420.79667990055
299,7921,2021-03-30 12:46:37,24.9225,34.4409,30.9488,17.1854,23.1979,31.8977,26.0051,14.1832,23.2317,31.9655,31.491,31.186,30.6777,26.9526,32.3045,32.7113,32.7791,32.3723,32.0333,986.854,1.32313,0.01300422765668329,3.9476343866849692,1.4167192382812501,2.8092970198964253,0.5118198908467716,0.0008333333333333334,151.19719716254832,3858.5342094253842,0.052659330799316645,51441.68959295005
300,7923,2021-03-30 12:46:40,24.9563,34.4748,30.881,17.1517,23.164,31.7961,26.0728,14.1832,23.164,31.9994,31.491,31.2199,30.6777,26.9865,32.3045,32.6774,32.8131,32.3723,32.3723,984.492,2.11217,0.02068108776542498,4.052686229691754,1.4162247314453125,2.8094560553261463,0.5146044950056725,0.0008333333333333334,153.10871709814455,3859.644768029496,0.05605575228503913,51431.23869905694
301,7925,2021-03-30 12:46:44,24.9225,34.4748,30.8471,17.1179,23.2317,31.9316,26.0728,14.1495,23.1979,32.0672,31.491,31.186,30.7116,26.8849,32.3384,32.6435,32.847,32.4062,32.135,989.216,1.32313,0.013105166928201437,4.11073842970667,1.4179399414062501,2.809818277068536,0.5151839040928377,0.0011111111111111111,151.38778056313032,3912.681356253017,0.04862320851344637,51535.617481553134
302,7927,2021-03-30 12:46:47,24.9225,34.4748,30.8471,17.1179,23.2317,31.83,26.1066,14.1158,23.164,32.0672,31.4571,31.2199,30.7455,27.0542,32.3723,32.7452,32.8131,32.474,32.135,989.216,2.90122,0.028517129986774255,4.11073842970667,1.4180969238281251,2.807259263179806,0.5175516909319658,0.0008333333333333334,152.8211820876529,3946.062398595731,0.04413330150842094,51540.751848076085
303,7929,2021-03-30 12:46:51,24.9563,34.5087,30.881,17.1179,23.164,31.83,26.0389,14.0821,23.2317,32.135,31.491,31.2199,30.7116,27.0203,32.4062,32.6774,32.7791,32.474,32.4062,989.216,1.32313,0.01290391751392728,4.110544765562887,1.4199022216796875,2.8104316583516846,0.5182867752303021,0.0011111111111111111,153.04003180395836,3727.1181402864568,0.09969633804378894,51530.59499885183
304,7932,2021-03-30 12:46:56,24.9563,34.5087,30.881,17.0842,23.0964,31.8977,26.0389,14.0821,23.2317,32.1689,31.5588,31.2538,30.8133,27.1557,32.3723,32.847,32.7791,32.5079,32.474,989.216,0.534077,0.0052491130079421085,4.110544765562887,1.41392431640625,2.813713827086312,0.5195482945596259,0.001388888888888889,151.0352330815423,3833.1051637146224,0.07754612406154766,51593.25135056536
305,7934,2021-03-30 12:46:59,24.9225,34.5426,30.881,17.0842,23.0964,31.8977,26.0728,14.0821,23.1979,32.2028,31.5927,31.3555,30.8133,27.1896,32.4401,32.847,32.847,32.5418,32.5418,986.854,2.11217,0.020840181701388384,4.139245173473176,1.4174525146484376,2.808438500571913,0.5226072512187709,0.0008333333333333334,150.64331702127495,3708.851877192446,0.11165841460836819,51655.8232964544
306,7937,2021-03-30 12:47:05,24.9225,34.6105,30.9149,17.0167,23.1979,31.83,26.1404,13.9809,23.164,32.2028,31.5927,31.3216,30.8133,27.2573,32.4401,32.8809,32.8809,32.5079,32.2367,986.854,1.32313,0.013005518436864703,4.17768037554279,1.4167469482421875,2.814829146996792,0.5247128231715785,0.0016666666666666668,151.3057249548307,3841.256926713235,0.08247277892713989,51634.961014904475
307,7939,2021-03-30 12:47:08,24.9225,34.6105,30.9149,17.0167,23.1302,31.9994,26.1066,13.9809,23.1979,32.2367,31.5588,31.3216,30.881,27.1896,32.4401,32.8131,32.8809,32.5757,32.6435,989.216,2.90122,0.02895582399207877,4.1876795051476075,1.4198590087890626,2.812447606263861,0.5259745078863861,0.0008333333333333334,149.74452019934307,3667.4603643141904,0.12721491882486732,51729.2525605597
308,7942,2021-03-30 12:47:13,24.9225,34.6783,30.9488,17.0167,23.164,31.9994,26.1066,13.9472,23.1979,32.2706,31.6605,31.3555,30.881,27.1896,32.4401,32.7452,32.8809,32.6435,32.3723,991.578,1.32313,0.013205589165468037,4.2361842375552445,1.4224467773437501,2.813263077239946,0.5276547644279107,0.001388888888888889,148.51035927356358,3850.224796050068,0.08627130651258706,51718.79727797023
309,7944,2021-03-30 12:47:17,24.9225,34.6783,31.0505,17.0167,23.0964,31.8977,26.2419,13.9472,23.2317,32.2706,31.83,31.4232,30.9149,27.2573,32.474,32.8809,32.9148,32.6096,32.5079,989.216,-0.25497,-0.002505942670504439,4.1108517449871425,1.4223143310546875,2.8135651241852413,0.5297550851048166,0.0011111111111111111,147.39689775577855,3729.290838713949,0.11824391280294488,51802.37153319401
310,7947,2021-03-30 12:47:22,24.9563,34.7462,31.186,16.9829,23.1979,32.0672,26.1743,13.9135,23.2655,32.3045,31.8638,31.4232,30.9827,27.2234,32.5079,32.8131,32.9826,32.6435,32.4401,991.578,2.11217,0.021079037939773965,4.043692880753998,1.423510009765625,2.816448189725021,0.5318498911202535,0.001388888888888889,144.60990762760193,3683.2359136354794,0.13148966718349422,51839.04403400969
311,7949,2021-03-30 12:47:25,24.9225,34.7801,31.2877,16.9829,23.1302,31.9316,26.2081,13.9135,23.2655,32.3045,31.9316,31.4571,31.0166,27.1896,32.5079,32.7113,32.9826,32.7113,32.5079,989.216,2.11217,0.020758422009171856,3.9574228552271564,1.422447021484375,2.8136072366109905,0.5335257359326031,0.0008333333333333334,143.3575036610901,3471.0663916904864,0.18521156644919778,51875.81384522759
312,7951,2021-03-30 12:47:29,24.9225,34.814,31.2877,16.9829,23.1302,31.9655,26.2758,13.9135,23.1979,32.3045,31.8977,31.4571,30.9827,27.2234,32.5418,32.847,33.0165,32.7452,32.2367,993.94,3.69027,0.036690957423835775,4.014918849565139,1.4236630859375001,2.8163649187625155,0.5356180607724684,0.0011111111111111111,144.6020856851031,3724.7862077443674,0.12881386514519189,51886.23514641244
313,7955,2021-03-30 12:47:35,24.9563,34.848,31.3216,16.9492,23.1979,31.9655,26.2758,13.8461,23.2317,32.3723,32.0333,31.4232,31.0505,27.1219,32.5757,32.9148,33.0504,32.8131,32.5757,996.302,1.32313,0.0131046652893177,4.024384428893011,1.423564208984375,2.821874991726364,0.5375836430074525,0.0016666666666666668,144.40073683686194,3612.5180613743732,0.15878879491210202,51891.544622899484
314,7957,2021-03-30 12:47:39,24.9225,34.8819,31.3893,16.9492,23.1302,32.135,26.3435,13.8461,23.2317,32.3723,32.0333,31.491,31.0843,27.088,32.5757,32.9826,33.1182,32.7791,32.4401,989.216,-0.25497,-0.0025736661294345716,3.9576494857881093,1.4268839111328124,2.810829949130571,0.5385398048020297,0.0011111111111111111,143.2816037597212,3543.5077474234463,0.17700892319864922,51923.125113202215
315,7959,2021-03-30 12:47:42,24.9225,34.8819,31.4232,16.9155,23.1979,32.1011,26.3435,13.8461,23.3331,32.3723,32.0333,31.4571,31.1182,27.1896,32.5757,32.9148,33.0843,32.7452,32.4062,989.216,1.32313,0.013153362673088191,3.9192356057078745,1.428711669921875,2.810635063496136,0.5406318534867322,0.0008333333333333334,141.82224058064037,3548.1952790161554,0.17880251547651915,51970.028780038774
316,7961,2021-03-30 12:47:46,24.9225,34.8819,31.4232,16.8817,23.2317,32.0333,26.4111,13.8461,23.2993,32.4062,32.1689,31.4571,31.1521,27.1557,32.6096,33.0165,33.1182,32.7452,32.474,991.578,2.90122,0.028732328008018074,3.9285937585285744,1.427696533203125,2.813099466174423,0.5411688280582431,0.0011111111111111111,143.49898891100779,3552.866750400367,0.17993125839966723,51964.96345405109
317,7964,2021-03-30 12:47:51,24.9225,34.9158,31.3893,16.8817,23.1979,32.1011,26.4111,13.8124,23.2993,32.474,32.2028,31.491,31.186,27.088,32.6435,33.1182,33.1182,32.7113,32.6774,989.216,2.11217,0.02107822825531647,3.996063365868336,1.4286107177734375,2.8157073176897813,0.5432581302071618,0.001388888888888889,142.14716983253732,3635.1894140757618,0.16389635833782593,52006.768014746536
318,7966,2021-03-30 12:47:54,24.9225,34.9158,31.491,16.8817,23.164,32.0333,26.4111,13.8124,23.2655,32.474,32.2367,31.491,31.2199,27.088,32.7113,32.9826,33.1521,32.7791,32.4401,991.578,0.534077,0.005309718236763697,3.89008815572575,1.4286292724609375,2.8127666798786795,0.5449295719262969,0.0008333333333333334,143.143403447281,3629.4129726765705,0.1689078261953915,52022.61620836581
319,7968,2021-03-30 12:47:58,24.9225,34.9497,31.491,16.848,23.164,32.135,26.3773,13.7449,23.2993,32.5079,32.2706,31.491,31.186,27.1896,32.7113,33.0843,33.186,32.847,32.7113,991.578,2.11217,0.021158357332457366,3.9285937585285744,1.428314697265625,2.8151959211986184,0.546183153215648,0.0011111111111111111,144.35147531160854,3728.3156893710398,0.14849742489038328,52033.10436689764
320,7970,2021-03-30 12:48:01,24.9902,34.9158,31.4232,16.8142,23.164,32.1011,26.4111,13.7449,23.2993,32.5079,32.3045,31.5249,31.186,27.1896,32.7452,33.1521,33.186,32.8809,32.4401,991.578,2.11217,0.02107822825531647,3.9667249730535357,1.4275017089843751,2.8124369931589985,0.548997370415122,0.0008333333333333334,141.9369728717204,3466.187976791391,0.21115429622714926,52106.3668388951
321,7972,2021-03-30 12:48:05,24.9563,34.9497,31.4571,16.7805,23.164,32.1689,26.4111,13.7449,23.2655,32.5418,32.3045,31.5588,31.2877,27.1557,32.7791,33.2199,33.2199,32.9148,32.6774,991.578,2.11217,0.02131941308017193,3.9669124642776823,1.428241943359375,2.8149525650319855,0.5510839044383556,0.0011111111111111111,141.79652520858758,3503.580758544065,0.20477729386216373,52158.684507550635
322,7974,2021-03-30 12:48:08,24.9225,34.9158,31.491,16.7805,23.1979,32.0672,26.4788,13.7112,23.3331,32.5757,32.3384,31.6266,31.2199,27.1896,32.7791,33.2199,33.2199,32.9148,32.8131,989.216,2.11217,0.020917143877862202,3.8808217256276403,1.4310253906250001,2.8093778850536877,0.5527533578065086,0.0008333333333333334,142.50864254994536,3457.582352379946,0.2173364851445487,52184.834798544376
323,7977,2021-03-30 12:48:13,24.9225,34.9158,31.491,16.7467,23.1302,32.1011,26.5127,13.6775,23.2993,32.5757,32.3045,31.6266,31.2538,27.2573,32.8131,33.2878,33.186,32.9148,32.9148,993.94,2.11217,0.02107822825531647,3.899354585823861,1.430159423828125,2.811616252251016,0.554837420451863,0.001388888888888889,143.3293018288454,3442.4027696536073,0.22353402174036635,52158.73762190361
324,7979,2021-03-30 12:48:17,24.9563,34.9497,31.491,16.713,23.1979,32.2028,26.5465,13.7112,23.2655,32.6096,32.3384,31.5927,31.2538,27.2573,32.847,33.2878,33.2538,32.9487,32.8131,989.216,2.11217,0.021399521581455097,3.9190509636001787,1.4266572265625,2.8113762258188086,0.5557587070528042,0.0011111111111111111,143.62015234109063,3497.5384722120325,0.21468561563315286,52195.559681112805
325,7982,2021-03-30 12:48:22,24.9225,34.9497,31.5588,16.7467,23.1979,32.1689,26.5127,13.6438,23.2655,32.6096,32.3384,31.6605,31.3216,27.2573,32.8809,33.186,33.2878,32.9826,32.7113,986.854,-0.25497,-0.002573566878163896,3.833233138171889,1.427267578125,2.8133972403873777,0.5593095480876318,0.001388888888888889,144.11917075513347,3578.041331830719,0.19879100997282811,52278.95977161864
326,7984,2021-03-30 12:48:25,24.9225,34.9497,31.5927,16.713,23.0964,32.135,26.5803,13.6438,23.2317,32.6435,32.3384,31.6605,31.3893,27.3588,32.9148,33.3217,33.2538,33.0165,32.5418,986.854,2.90122,0.029284902725960578,3.7949109808142483,1.4329881591796876,2.810333096648602,0.5606408306247292,0.0008333333333333334,145.55551425781783,3614.9583495336747,0.19344383994727407,52232.14728273785
327,7986,2021-03-30 12:48:29,24.9225,34.9497,31.5588,16.6793,23.1302,32.2367,26.5803,13.6101,23.2655,32.5757,32.3723,31.7961,31.3893,27.2911,32.9148,33.3895,33.3217,32.9487,32.7452,986.854,-1.04402,-0.01061711640566726,3.833233138171889,1.4294757080078124,2.8124475188970006,0.5626317491208348,0.0011111111111111111,147.0994811820591,3632.7830505175393,0.19167890727443437,52232.20612400399
328,7988,2021-03-30 12:48:32,24.9225,34.9837,31.5249,16.713,23.2317,32.2367,26.6142,13.6438,23.2993,32.6435,32.3723,31.6944,31.4232,27.3588,32.9148,33.3217,33.3217,33.0165,32.6435,993.94,-1.04402,-0.010577115231408347,3.9380657677667545,1.430757080078125,2.8071196348581227,0.5642948074569551,0.0008333333333333334,147.30374425058875,3773.366251047532,0.16350556694626267,52274.00990774867
329,7990,2021-03-30 12:48:36,24.9563,34.9837,31.5588,16.6793,23.1302,32.2367,26.6142,13.6101,23.2993,32.6435,32.3384,31.83,31.3893,27.3588,32.9148,33.3895,33.3217,33.0165,32.7791,993.94,1.32313,0.013404818371423275,3.899284731399609,1.432578857421875,2.8093797018741156,0.5647946279255571,0.0011111111111111111,146.49625793717433,3679.1114065255383,0.1866170716744477,52347.1416859975
330,7993,2021-03-30 12:48:41,24.9225,35.0176,31.5588,16.6455,23.0964,32.2706,26.648,13.5764,23.3669,32.6096,32.3384,31.83,31.3555,27.4265,32.9487,33.2199,33.3556,33.0504,32.9487,986.854,2.11217,0.021316945214238346,3.9099904975991433,1.4313160400390625,2.8115885602189143,0.5668707170740098,0.001388888888888889,148.26353317914814,3650.6332374819867,0.1958808879279995,52341.847892830556
331,7995,2021-03-30 12:48:44,24.9563,35.0515,31.6266,16.6455,23.164,32.2706,26.648,13.5764,23.2993,32.6435,32.3723,31.8638,31.4571,27.4265,32.9826,33.3217,33.3556,33.0504,32.6774,989.216,1.32313,0.013454993022840223,3.8807522032076327,1.4343038330078126,2.8112988778003043,0.5685335606865541,0.0008333333333333334,147.1243277167647,3747.034906639127,0.1784228398082194,52425.41409809231
332,7997,2021-03-30 12:48:48,24.9225,35.0515,31.5927,16.6118,23.2655,32.3723,26.6819,13.5427,23.3331,32.6774,32.3384,31.8977,31.4232,27.4942,33.0165,33.2538,33.3217,33.1182,33.0843,991.578,0.534077,0.00547135001906991,3.928707344377546,1.43507080078125,2.8110310944766,0.5705394138880193,0.0011111111111111111,147.64959502677,3635.249667888967,0.20510026530223754,52456.77412747451
333,7999,2021-03-30 12:48:51,24.9225,35.0855,31.5588,16.6118,23.0964,32.3045,26.6819,13.509,23.4007,32.7113,32.3384,31.9316,31.4571,27.5281,33.0165,33.3895,33.3556,33.1521,33.0843,986.854,0.534077,0.005389931008847626,3.986747857026398,1.4349998779296875,2.8083964430634274,0.5711027300502928,0.0008333333333333334,144.80601562132244,3512.685854617744,0.23466886568719994,52493.63148580695
334,8001,2021-03-30 12:48:54,24.9225,35.1194,31.5588,16.578,23.1979,32.4062,26.7157,13.5427,23.2993,32.6774,32.3723,31.9994,31.491,27.5281,33.0504,33.3895,33.4234,33.1182,33.0843,989.216,1.32313,0.013655639751159937,4.034703876509512,1.436072021484375,2.8083995582500827,0.5739365310491484,0.0008333333333333334,147.15331578142013,3808.290959681492,0.17245917921107934,52519.52793200143
335,8003,2021-03-30 12:48:58,24.9225,35.1194,31.6266,16.5443,23.1979,32.3723,26.7157,13.4752,23.4007,32.7113,32.3723,32.0333,31.4232,27.5619,33.0504,33.5251,33.3895,33.1182,32.7791,996.302,0.534077,0.005430432320458405,3.9862273663899406,1.43897509765625,2.808261596334593,0.5756015779135623,0.0011111111111111111,147.47026260828454,3692.896731316234,0.19959801414941505,52462.04433641108
336,8006,2021-03-30 12:49:03,24.9563,35.1533,31.5249,16.5443,23.2317,32.4401,26.7157,13.4415,23.3669,32.7452,32.3723,31.9655,31.5588,27.6296,33.0843,33.3556,33.4573,33.1521,32.8809,989.216,1.32313,0.013604428478233791,4.111337935156821,1.438709228515625,2.8110079887245756,0.5768488818815833,0.001388888888888889,147.63588614249204,3551.2479217803243,0.23291642349810146,52503.94209886776
337,8008,2021-03-30 12:49:06,24.9225,35.2212,31.5927,16.5105,23.0964,32.3723,26.7496,13.4415,23.3331,32.7452,32.3723,32.0672,31.5249,27.5958,33.0843,33.4912,33.4912,33.2199,33.1521,986.854,0.534077,0.00547135001906991,4.101827373811293,1.44084130859375,2.8085828723903323,0.5789173016943161,0.0008333333333333334,143.73893187448311,3593.695967940775,0.2269152617730814,52577.01299907458
338,8010,2021-03-30 12:49:10,24.9563,35.2212,31.5927,16.4768,23.1979,32.474,26.7496,13.4078,23.3669,32.7791,32.3723,32.0672,31.6266,27.6296,33.1182,33.4234,33.4912,33.1521,32.7791,986.854,1.32313,0.013654577049548628,4.101634129483088,1.4418851318359376,2.8112263407072176,0.5838946817532948,0.0011111111111111111,144.1485058102725,3536.0016305346157,0.24177718006433196,52613.49569388472
339,8012,2021-03-30 12:49:13,24.9225,35.2551,31.5927,16.4431,23.2317,32.4401,26.7496,13.3741,23.3331,32.847,32.3384,31.9994,31.5588,27.6635,33.0843,33.3556,33.4912,33.186,32.9148,989.216,1.32313,0.013655108467935804,4.1500588320306795,1.44046484375,2.808907743741594,0.5871563840402426,0.0008333333333333334,145.38205909419105,3583.9760279846914,0.23342154731706796,52623.87433401002
340,8014,2021-03-30 12:49:17,24.9563,35.289,31.5588,16.4431,23.1979,32.3723,26.7834,13.3741,23.3331,32.8131,32.4062,32.0672,31.6266,27.6635,33.1182,33.4912,33.5251,33.186,32.8131,991.578,0.534077,0.00547135001906991,4.236779726922239,1.4422884521484376,2.8118653634010804,0.5892330130587948,0.0011111111111111111,143.1061245264625,3630.022137442829,0.22545830159575672,52644.890581809545
341,8016,2021-03-30 12:49:20,24.9563,35.323,31.6605,16.4431,23.164,32.4062,26.7834,13.3741,23.3331,32.8131,32.4062,32.0672,31.6266,27.6973,33.1521,33.4912,33.5251,33.2199,33.186,991.578,2.11217,0.021718185302326425,4.159885729948181,1.4440963134765625,2.809551859362721,0.5896956146999005,0.0008333333333333334,145.0607989484966,3769.8208641961655,0.19827707577660378,52634.2703597745
342,8018,2021-03-30 12:49:24,24.9225,35.3569,31.6266,16.4093,23.1979,32.5079,26.7834,13.3404,23.3331,32.8131,32.4401,32.0672,31.6266,27.6635,33.186,33.593,33.593,33.2878,32.8809,991.578,0.534077,0.0055523193392819714,4.237092924347054,1.445657958984375,2.8099817883518923,0.5925430613509084,0.0011111111111111111,143.25143179301088,3667.3338632119567,0.22327626752109458,52738.69802601236
343,8021,2021-03-30 12:49:29,24.9225,35.3908,31.6605,16.3756,23.1302,32.5418,26.8172,13.3404,23.4007,32.847,32.474,32.1689,31.6944,27.6635,33.2199,33.6608,33.6269,33.3217,33.0165,991.578,1.32313,0.013704186209636158,4.237092924347049,1.446710693359375,2.8129881905611622,0.5934056443531134,0.001388888888888889,145.63500271323605,3559.436936880465,0.2480267523173498,52759.67956190258
344,8023,2021-03-30 12:49:32,24.9225,35.4247,31.7283,16.3418,23.1302,32.5757,26.8172,13.3067,23.4345,32.9148,32.5079,32.1011,31.6605,27.6973,33.2199,33.4912,33.6608,33.3556,33.2878,993.94,-1.04402,-0.010812910757729395,4.208588615697073,1.44428125,2.8107828073718832,0.5946424246508489,0.0008333333333333334,143.07313841759776,3577.630273546215,0.24778296922011853,52791.01322343294
345,8025,2021-03-30 12:49:36,24.9225,35.3908,31.6944,16.3418,23.1979,32.474,26.8511,13.3067,23.4683,32.9148,32.5079,32.1011,31.7622,27.7989,33.2538,33.4573,33.6269,33.4234,33.2878,991.578,2.11217,0.021554699665867677,4.198587321544225,1.4465364990234375,2.8111045310210954,0.5967067120067733,0.0011111111111111111,144.47897591532714,3671.69292943786,0.22992186580323937,52843.2579775403
346,8027,2021-03-30 12:49:39,24.9225,35.4587,31.83,16.3418,23.0964,32.5079,26.8172,13.3067,23.4345,32.9487,32.5079,32.1689,31.7622,27.7312,33.2538,33.6608,33.6947,33.3895,33.186,991.578,2.11217,0.021715652434024263,4.121689701787563,1.44704541015625,2.811202263771773,0.5983581418915128,0.0008333333333333334,143.11828075535487,3662.1001347100882,0.23635634438042613,52885.05627923277
347,8029,2021-03-30 12:49:42,24.9563,35.4247,31.8977,16.3418,23.2317,32.6096,26.8511,13.273,23.3669,32.9826,32.5757,32.135,31.6944,27.6973,33.2878,33.593,33.6269,33.4234,32.9148,993.94,2.90122,0.03038004540789277,4.0155266570254415,1.44753662109375,2.8111049313683973,0.6012176201840219,0.0008333333333333334,143.12143224729476,3620.700836210793,0.24681207418633194,52932.14425252504
348,8031,2021-03-30 12:49:46,24.9225,35.4587,31.9655,16.3418,23.1302,32.6435,26.8511,13.273,23.3669,32.9826,32.5757,32.2367,31.7622,27.7312,33.3217,33.593,33.6947,33.4234,32.8809,998.664,2.11217,0.022197542919293985,3.996135373288183,1.441185791015625,2.810972239401724,0.6016582218270046,0.0011111111111111111,145.69865600956732,3553.662812907789,0.2643442731756233,52947.80424277635
349,8034,2021-03-30 12:49:51,24.9225,35.4247,32.0333,16.3081,23.164,32.6435,26.8849,13.273,23.4345,33.0504,32.6096,32.2367,31.7961,27.7312,33.3217,33.559,33.6947,33.4234,33.2538,991.578,1.32313,0.01380391236412288,3.8521504821678154,1.4430211181640624,2.8127901739359826,0.604102893684663,0.001388888888888889,145.46018596950515,3733.7614218514973,0.23011391309026438,52953.20241022658
350,8036,2021-03-30 12:49:55,24.9225,35.4587,32.1011,16.3081,23.1302,32.6096,26.9188,13.1719,23.4683,33.0843,32.6435,32.1689,31.7961,27.7312,33.3217,33.6608,33.6947,33.4573,33.3556,991.578,-0.25497,-0.002640620222636356,3.8137584652139624,1.4419051513671874,2.809794422820072,0.6053629047008479,0.0011111111111111111,142.3947501318682,3650.9189506827547,0.24893073533841,53052.090837913696
351,8038,2021-03-30 12:49:58,24.9225,35.4926,31.9994,16.3081,23.0964,32.6435,26.8849,13.1719,23.4007,33.0843,32.6435,32.2706,31.7961,27.6973,33.3556,33.559,33.7286,33.4573,33.3895,993.94,2.11217,0.02211666447776669,3.9772323753795633,1.443294189453125,2.809655041810523,0.607419518014762,0.0008333333333333334,145.42681764299826,3668.250263289643,0.24770058359655864,53052.19255903437
352,8040,2021-03-30 12:50:01,24.9563,35.4587,32.0672,16.2744,23.2317,32.6774,26.9865,13.1719,23.4345,33.1521,32.6435,32.2706,31.83,27.765,33.3895,33.7964,33.6947,33.4573,33.1182,991.578,-0.25497,-0.002669702340909066,3.8520825810564516,1.4446689453125001,2.8068811776651086,0.6102912843176587,0.0008333333333333334,146.08418624599165,3777.012538023996,0.2289298236347069,53031.350014489624
353,8042,2021-03-30 12:50:05,24.9225,35.4926,32.0333,16.2406,23.164,32.6096,26.9188,13.2056,23.5021,33.1182,32.6435,32.2367,31.83,27.6973,33.3895,33.7964,33.6947,33.4573,33.186,991.578,1.32313,0.013652450026143279,3.9292752736224363,1.4474736328125,2.8089672223682394,0.6119387147762257,0.0011111111111111111,145.6420228132158,3628.733363703177,0.26258144930021404,53140.94909672067
354,8045,2021-03-30 12:50:10,24.9563,35.5265,32.0672,16.2406,23.1979,32.6774,26.9188,13.1382,23.4683,33.2199,32.6774,32.3384,31.9655,27.6973,33.4234,33.7286,33.7964,33.4573,33.4234,993.94,-1.83307,-0.019123251763624356,3.9384494938043955,1.446380859375,2.8086011049744775,0.6139925601983858,0.001388888888888889,143.41420934173252,3544.437976017209,0.28137698136367806,53161.88485950218
355,8047,2021-03-30 12:50:13,24.9225,35.5944,32.0333,16.2406,23.1979,32.6774,26.9188,13.1382,23.4683,33.186,32.6774,32.3045,31.9316,27.765,33.4234,33.8304,33.8304,33.4912,33.4234,989.216,-1.04402,-0.010891595687158213,4.035270452911881,1.449008056640625,2.8085404712565336,0.6160491269460702,0.0008333333333333334,143.64384462132796,3565.310334050111,0.2793549049678329,53203.55034375157
356,8050,2021-03-30 12:50:19,24.9225,35.5605,32.1689,16.2406,23.2317,32.7452,26.9526,13.0707,23.4683,33.2199,32.6774,32.2706,31.9994,27.7989,33.4573,33.9321,33.8982,33.559,33.2538,986.854,0.534077,0.005612144440123882,3.834024451155673,1.4499833984375001,2.8100855324948895,0.617281434199366,0.0016666666666666668,146.07151421258226,3722.565336953048,0.24927832437694084,53177.30026423958
357,8052,2021-03-30 12:50:22,24.9563,35.6283,32.1011,16.2069,23.164,32.7791,26.9865,13.0707,23.4345,33.186,32.7113,32.3384,32.0333,27.7989,33.4573,33.8304,33.8643,33.6269,33.559,991.578,0.534077,0.005652817519524762,4.006211316497808,1.4508967285156251,2.8075856874058704,0.6181074332576176,0.0008333333333333334,143.03527853697426,3521.777421685545,0.29242224534681827,53224.25148757103
358,8056,2021-03-30 12:50:29,24.9563,35.6283,32.1011,16.2069,23.1302,32.8131,26.9865,13.037,23.5021,33.2199,32.7791,32.3723,32.0333,27.8327,33.4912,33.8304,33.9321,33.6608,33.5251,991.578,1.32313,0.013953316142240275,4.006211316497808,1.4518248291015625,2.80730225152473,0.6201612187308464,0.0019444444444444444,143.46909154900712,3573.051246007217,0.2858906776541282,53307.63301676976
359,8058,2021-03-30 12:50:32,24.9225,35.6623,32.2028,16.2069,23.1979,32.8809,26.9865,13.037,23.4683,33.3217,32.7791,32.4062,32.1011,27.8666,33.5251,33.7964,33.9321,33.6269,33.6269,991.578,-0.25497,-0.002717902195480047,3.9295024453203795,1.4523673095703125,2.804692392156451,0.6213922516571435,0.0008333333333333334,141.18740628488527,3516.3751707529646,0.2988515901951755,53380.55456796093
360,8061,2021-03-30 12:50:38,24.9563,35.7301,32.2367,16.1732,23.2317,32.847,27.0203,13.0033,23.5698,33.2878,32.847,32.3723,32.135,27.8666,33.5251,33.7964,33.966,33.6608,33.6269,991.578,-0.25497,-0.0026789392784381974,3.967821108259652,1.4558409423828125,2.808993112562715,0.6242642517144451,0.0016666666666666668,142.2822476352599,3647.754515030322,0.27482635653345877,53344.21817863177
361,8064,2021-03-30 12:50:43,24.9225,35.7301,32.3045,16.1057,23.164,32.8809,27.0203,13.0033,23.5698,33.3217,32.8809,32.4401,32.1011,27.9343,33.559,33.8304,33.9999,33.6947,33.3556,991.578,1.32313,0.013952069943530824,3.8909968425175627,1.4546954345703125,2.8107766725304755,0.6287979742856615,0.001388888888888889,140.75931671614623,3503.8632305618157,0.306053669066948,53391.23331064878
362,8066,2021-03-30 12:50:46,24.9225,35.7301,32.4062,16.0719,23.1302,32.9487,27.0203,13.0033,23.5021,33.2878,32.9148,32.4401,32.2367,27.8666,33.559,33.9321,34.0678,33.6947,33.7625,996.302,-0.25497,-0.0027274467125248812,3.793466887065831,1.4549840087890624,2.8055980398073253,0.6300084777984861,0.0008333333333333334,138.8314723572782,3357.5239981140776,0.3365531435233992,53500.661257652886
363,8068,2021-03-30 12:50:50,24.9225,35.798,32.4401,16.1057,23.2317,32.8809,27.0203,12.9359,23.6036,33.2878,32.9148,32.4401,32.2367,27.9004,33.6269,33.9321,33.9999,33.7286,33.6947,996.302,1.32313,0.013901422870242885,3.8322700622998136,1.4556949462890625,2.807350869779125,0.6316343009994917,0.0011111111111111111,143.09342093600517,3440.3019746354466,0.3222621494196508,53412.22829844635
364,8072,2021-03-30 12:50:56,24.9225,35.798,32.474,16.0719,23.1302,32.9487,27.088,12.9359,23.5359,33.3556,32.9148,32.474,32.2367,27.9004,33.6608,33.966,34.0678,33.7286,33.3217,993.94,1.32313,0.014103048896154612,3.7845873170049473,1.4561666259765624,2.8063189747658837,0.6337062148555639,0.0016666666666666668,140.14780178314152,3495.3051535635204,0.3140139652722728,53505.976386384464
365,8075,2021-03-30 12:51:02,24.9225,35.8659,32.5418,16.0382,23.2317,33.0165,27.0542,12.8685,23.5698,33.4573,32.9148,32.5757,32.3045,27.9343,33.7286,33.9999,34.1017,33.7286,33.593,998.664,1.32313,0.014152423353244948,3.8026891086531682,1.4570743408203126,2.8053499697950723,0.635757834107449,0.0016666666666666668,142.10752992904793,3419.482601658309,0.3309458565503468,53490.53098881363
366,8077,2021-03-30 12:51:05,24.9225,35.8319,32.4401,16.0045,23.164,32.9826,27.088,12.8685,23.6036,33.4912,32.9826,32.5418,32.3384,27.9682,33.6947,34.0678,34.1356,33.7286,33.5251,993.94,-0.25497,-0.0027077934910707153,3.86178196805576,1.4591837158203125,2.802657679621033,0.6369656919535559,0.0008333333333333334,141.961700292648,3535.5450404369844,0.308760154105329,53495.66672689556
367,8079,2021-03-30 12:51:09,24.9563,35.8659,32.5079,15.9707,23.1302,32.9487,27.088,12.8685,23.6374,33.4234,32.9826,32.6096,32.3045,27.9682,33.7286,33.9999,34.2374,33.7625,33.7286,998.664,2.90122,0.030590223221562324,3.841288901196696,1.4625263671875,2.8043784554529916,0.6398638524612654,0.0011111111111111111,141.21328907705495,3494.2306837863975,0.319435392103053,53568.57390884305
368,8081,2021-03-30 12:51:12,24.9225,35.8998,32.5418,15.937,23.2655,33.0504,27.088,12.8685,23.6036,33.4912,32.9826,32.5757,32.3384,27.9004,33.7286,34.1017,34.2374,33.8304,33.3895,991.578,2.11217,0.02259123683313866,3.8142128086098652,1.4600504150390625,2.7993347574539493,0.6423257955635275,0.0008333333333333334,143.03285831863656,3548.195010841227,0.3110409691849831,53558.24899221545
369,8084,2021-03-30 12:51:17,24.9225,35.8659,32.5418,15.9033,23.1302,33.0504,27.0542,12.8348,23.6712,33.4912,33.0165,32.5757,32.3045,27.9343,33.7964,34.1017,34.2034,33.8982,33.559,991.578,1.32313,0.01405059549481769,3.7757072058070484,1.4624783935546875,2.8007280547027205,0.642705895987206,0.001388888888888889,144.22662950555377,3645.042203093779,0.29385763043190805,53568.67079547186
370,8088,2021-03-30 12:51:24,24.9225,35.9338,32.5757,15.8695,23.1979,33.1182,27.1219,12.8011,23.6374,33.5251,33.0843,32.6774,32.3384,27.9343,33.8643,34.1695,34.3052,33.966,33.559,991.578,2.90122,0.03113927834713377,3.8143263944588446,1.4608551025390626,2.806462851318288,0.6447548535228014,0.0019444444444444444,145.3702895410392,3540.382143767892,0.31619697405674513,53579.19099693295
371,8090,2021-03-30 12:51:27,24.9225,35.9338,32.474,15.8358,23.1979,33.1521,27.1557,12.8011,23.7388,33.559,33.1521,32.6096,32.3723,27.9343,33.8982,34.3052,34.2374,33.966,33.8643,996.302,2.11217,0.02250774038742207,3.9485654610157828,1.4623851318359375,2.797146834973021,0.6468065259075186,0.0008333333333333334,143.44398171255622,3495.631054629833,0.3273578999162953,53641.61941836503
