,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
372,8092,2021-03-30 12:51:31,24.9563,35.9338,32.5757,15.8358,23.2317,33.1521,27.088,12.7674,23.705,33.4912,33.1521,32.6774,32.3384,27.9682,33.9321,34.1695,34.2713,33.966,33.6947,991.578,1.32313,0.014150186260657779,3.814146694809279,1.458264404296875,2.7988090501749587,0.6484458839197805,0.0011111111111111111,144.92904559514855,3765.0074508052726,0.27714877225228857,53641.688605037154
373,8095,2021-03-30 12:51:36,24.9563,35.9338,32.5418,15.7683,23.2317,33.186,27.1219,12.7337,23.7726,33.6947,33.2199,32.7113,32.3723,28.002,33.9321,34.2034,34.2713,33.966,33.593,993.94,2.11217,0.022506851097062443,3.861827734797357,1.458233154296875,2.8004463155655444,0.6513543522858908,0.001388888888888889,142.10225932273065,3530.722647347949,0.3241363945030618,53683.35454686955
374,8097,2021-03-30 12:51:39,24.9225,35.9677,32.5418,15.7683,23.1979,33.186,27.1557,12.7,23.8064,33.6947,33.186,32.7791,32.4062,28.0359,33.9321,34.3391,34.3391,33.9999,33.966,996.302,2.90122,0.030803802843999632,3.9098764127677783,1.4596256103515626,2.7979189701054135,0.6525745157511965,0.0008333333333333334,140.52128575132812,3375.5928594680195,0.35528792715421254,53782.307024147696
375,8099,2021-03-30 12:51:43,24.9225,36.0016,32.5757,15.7683,23.1302,33.186,27.1557,12.6663,23.7388,33.6269,33.2199,32.7113,32.3723,28.0697,33.9321,34.1356,34.373,34.0339,33.6269,998.664,-0.25497,-0.0027266635214738995,3.9191458191194326,1.4605560302734375,2.7975539393653546,0.6550278106860665,0.0011111111111111111,141.00332153173576,3410.038403973334,0.3506692890086942,53766.71319148014
376,8102,2021-03-30 12:51:48,24.9225,36.0016,32.5757,15.7346,23.1979,33.1521,27.1557,12.6326,23.7726,33.6947,33.2199,32.7113,32.3723,28.1036,33.966,34.373,34.4409,33.9999,33.8304,991.578,0.534077,0.005670804701873297,3.8913376000644937,1.46305126953125,2.7992304581296423,0.6562529680458126,0.001388888888888889,139.53764550592186,3373.8759392927186,0.35896761539553657,53860.53671361489
377,8104,2021-03-30 12:51:52,24.9563,36.0356,32.5418,15.7346,23.0626,33.2199,27.1557,12.5989,23.7726,33.7286,33.2199,32.8131,32.474,28.1036,33.966,34.2374,34.373,33.9999,33.6947,991.578,1.32313,0.01414906688773703,3.9682754302506353,1.4633123779296875,2.7989533732724827,0.6591708608963424,0.0011111111111111111,138.7312440595479,3442.434806138334,0.346891574487166,53886.54972759549
378,8105,2021-03-30 12:51:53,24.9563,36.0356,32.5757,15.7009,23.1302,33.186,27.1219,12.5989,23.7726,33.6608,33.2538,32.7791,32.4401,28.1036,33.9999,34.3052,34.373,33.9999,33.7286,991.578,-0.25497,-0.002716908120188247,3.929771641514738,1.4645341796875,2.7944309757966455,0.6599281771106645,0.0002777777777777778,140.18179230357745,3450.79966422107,0.3467313321488994,53839.72746184535
379,8108,2021-03-30 12:51:58,24.9225,36.0695,32.5757,15.7009,23.2655,33.2199,27.1557,12.5652,23.8064,33.7286,33.2199,32.7791,32.474,28.1036,34.0339,34.407,34.407,34.0339,33.9321,991.578,2.11217,0.022505961587712186,3.968462391519106,1.465867919921875,2.796293563450633,0.6628480478381731,0.001388888888888889,139.7565980389751,3457.943436883435,0.347672374016348,53897.36692219992
380,8110,2021-03-30 12:52:02,24.9563,36.1034,32.5757,15.7009,23.2317,33.2538,27.2234,12.5652,23.8741,33.6608,33.2538,32.847,32.5079,28.1036,34.0339,34.407,34.3391,34.0678,33.8304,991.578,1.32313,0.014047118896245197,4.006779218986541,1.466051513671875,2.7982976073300727,0.6623137065269631,0.0011111111111111111,139.49378607476106,3476.529171811623,0.34597626079064236,53954.6029556834
381,8112,2021-03-30 12:52:05,24.9563,36.1374,32.6096,15.7009,23.2317,33.2878,27.1896,12.5989,23.8403,33.6947,33.2878,32.8131,32.5418,28.1036,34.0678,34.407,34.3391,34.0678,33.7964,991.578,2.11217,0.022584980098410395,4.006892799484283,1.466222412109375,2.7981431348093344,0.6661179307603805,0.0008333333333333334,137.31455106607748,3316.4786052136596,0.3773746235841376,54022.464523407
382,8114,2021-03-30 12:52:09,24.9563,36.1713,32.6774,15.7346,23.164,33.2538,27.1219,12.5652,23.8403,33.6269,33.3217,32.847,32.5757,28.1374,34.0678,34.373,34.373,34.0678,33.7964,989.216,2.11217,0.02250483278974413,3.958936063180581,1.4659962158203126,2.795646350118511,0.6677510689965171,0.0011111111111111111,137.67634392918293,3376.1204037571197,0.36836247362673824,54058.91967543561
383,8117,2021-03-30 12:52:14,24.9563,36.1713,32.7113,15.7346,23.164,33.2878,27.1557,12.5652,23.9755,33.6608,33.3556,32.9148,32.6096,28.1036,34.0678,34.4748,34.3391,34.1356,33.9321,993.94,2.90122,0.030578175079692068,3.9392464511789136,1.4653123779296875,2.79740889212607,0.669792491791688,0.001388888888888889,138.46886159290665,3431.6812882956565,0.359747099764582,54079.95124232469
384,8119,2021-03-30 12:52:17,24.9563,36.2053,32.7113,15.6671,23.2655,33.3217,27.2234,12.5652,23.9417,33.7286,33.3895,32.8809,32.6096,28.1374,34.1017,34.373,34.407,34.1695,33.7964,989.216,0.534077,0.0056696841168570105,3.959049373122567,1.46585791015625,2.7950069209923787,0.6710188329941135,0.0008333333333333334,137.34417918578902,3523.5274287331367,0.34485256953526544,54116.346967407604
385,8121,2021-03-30 12:52:21,24.9563,36.1713,32.7113,15.6334,23.0626,33.2878,27.2234,12.5315,23.9417,33.6608,33.3895,32.9487,32.6435,28.1374,34.1017,34.373,34.4748,34.2034,33.9321,991.578,1.32313,0.013996095004639266,3.9298852220124796,1.465713134765625,2.7968230374723433,0.6725797881207245,0.0011111111111111111,141.52128524022731,3604.2746058331013,0.33120355341770774,54079.83222534362
386,8123,2021-03-30 12:52:24,24.9563,36.2053,32.6774,15.6334,23.1979,33.3217,27.1896,12.5315,24.0093,33.7625,33.4234,32.9148,32.6774,28.1713,34.1017,34.4748,34.5766,34.2374,34.1695,989.216,-1.04402,-0.011003290773385218,3.9974614434571016,1.4693328857421875,2.7944762488815083,0.673809130804567,0.0008333333333333334,140.583709084933,3531.2549265914463,0.34653560966181046,54110.9866310762
387,8125,2021-03-30 12:52:28,24.9563,36.2053,32.6774,15.5997,23.1302,33.3556,27.2234,12.4978,23.9417,33.8304,33.4234,32.9826,32.6435,28.1713,34.1356,34.4409,34.6105,34.3052,33.8643,993.94,2.90122,0.03090868974392331,4.0165513165069635,1.46953125,2.7964494711931485,0.6767470233773569,0.0011111111111111111,141.96954681590654,3571.156845364824,0.3404942388516268,54116.06030212698
388,8127,2021-03-30 12:52:31,24.9563,36.2392,32.7791,15.5997,23.2317,33.3895,27.2234,12.4978,23.9755,33.8304,33.4234,32.9826,32.7113,28.239,34.1695,34.6105,34.6444,34.3052,34.1017,989.216,1.32313,0.014095654953876973,3.9206373027880317,1.4692391357421875,2.796153081158543,0.6774851282188478,0.0008333333333333334,142.00702939988545,3664.8631333543494,0.3250825366852656,54162.94093828388
389,8128,2021-03-30 12:52:33,24.9563,36.2392,32.8131,15.5997,23.164,33.3556,27.2234,12.4978,23.9755,33.8304,33.4573,33.0165,32.6774,28.239,34.1695,34.6105,34.6444,34.3052,34.2374,991.578,2.11217,0.022421604624392945,3.8913814332765737,1.469099609375,2.7937726095647353,0.6778108598749625,0.0005555555555555556,140.52725420394125,3384.95292815536,0.37868512354687484,54162.87209388742
390,8130,2021-03-30 12:52:36,24.9563,36.2392,32.8131,15.5659,23.1302,33.3895,27.2234,12.4641,24.077,33.7625,33.4573,33.0165,32.6774,28.239,34.1695,34.6444,34.5766,34.3052,34.0339,993.94,1.32313,0.013943678219458178,3.900650944041637,1.4707030029296875,2.7912988334394453,0.6807455190232076,0.0008333333333333334,139.32016135467927,3492.1831830414667,0.3602739489959139,54204.2617116894
391,8133,2021-03-30 12:52:41,24.9563,36.2731,32.9487,15.5322,23.164,33.3895,27.2234,12.4304,24.077,33.8643,33.4912,33.0843,32.6774,28.3744,34.2034,34.4748,34.6783,34.3052,34.1017,991.578,2.11217,0.022258900353550277,3.775870067068865,1.4728560791015626,2.792567331213324,0.6841869261142205,0.001388888888888889,140.74736961379182,3551.903383324183,0.3510774301685982,54204.452915950525
392,8135,2021-03-30 12:52:45,24.9563,36.3071,33.0165,15.4647,23.164,33.4234,27.2573,12.4304,24.0432,33.9321,33.5251,33.0843,32.7452,28.3744,34.1695,34.6783,34.6444,34.407,34.0678,989.216,-1.04402,-0.011081732415733334,3.728576951115372,1.47482763671875,2.793897392202228,0.6844968103258201,0.0011111111111111111,139.33827047015066,3568.203427783952,0.3502410753586621,54251.17861464952
393,8137,2021-03-30 12:52:48,24.9563,36.3071,33.0165,15.4985,23.1979,33.4234,27.2234,12.3967,24.1108,34.0339,33.5251,33.1521,32.7791,28.4422,34.2034,34.6783,34.7123,34.407,34.1356,989.216,2.11217,0.022258021714264258,3.728576951115372,1.47522021484375,2.789018041692307,0.6874405814605214,0.0008333333333333334,136.83954702926317,3504.849867163575,0.3630332019830487,54282.42724166478
394,8140,2021-03-30 12:52:53,24.9225,36.341,33.0504,15.4985,23.0964,33.4573,27.2573,12.363,24.1446,34.0339,33.4912,33.186,32.7452,28.476,34.2374,34.6783,34.7801,34.4409,34.2374,993.94,2.90122,0.03057181382445816,3.7465592735669233,1.474849609375,2.7901947618690097,0.6881469772952649,0.001388888888888889,135.39216679794413,3326.2580387270427,0.3974865623444486,54376.20158368386
395,8142,2021-03-30 12:52:57,24.9225,36.375,33.0504,15.431,23.2317,33.4573,27.2573,12.363,24.1108,34.1356,33.559,33.2199,32.8131,28.5099,34.2374,34.6444,34.6444,34.4409,34.2374,991.578,2.90122,0.03068277276303308,3.7762751350519226,1.4777122802734375,2.7894807194516367,0.6893645147543273,0.0011111111111111111,134.0235717260891,3421.025646266203,0.3819326165734693,54371.06975684329
396,8145,2021-03-30 12:53:02,24.9225,36.375,33.0843,15.431,23.1302,33.4573,27.2573,12.2956,24.1446,34.1356,33.559,33.2199,32.847,28.5099,34.2374,34.6105,34.7462,34.4409,34.373,989.216,1.32313,0.013942577269409185,3.7288659345138075,1.47742236328125,2.7884747805002355,0.6904726871887499,0.001388888888888889,134.73058993405485,3272.9698192578,0.40984499296744703,54397.05413764209
397,8147,2021-03-30 12:53:05,24.9563,36.4428,33.1521,15.431,23.2317,33.4912,27.2573,12.363,24.2461,33.966,33.559,33.2878,32.7791,28.476,34.2713,34.6105,34.7123,34.4409,34.3391,986.854,0.534077,0.0055867418300280585,3.719787082786273,1.478748046875,2.7878552420565077,0.6920901824038199,0.0008333333333333334,135.35699651817777,3461.8085161239874,0.37744940176056757,54376.272720524765
398,8149,2021-03-30 12:53:09,24.9563,36.4428,33.1521,15.431,23.1302,33.5251,27.2911,12.3293,24.2461,34.0339,33.559,33.2878,32.847,28.4422,34.2374,34.6783,34.7801,34.407,34.373,991.578,2.90122,0.0304581225539874,3.737593439328459,1.4787850341796875,2.7870696527326606,0.6942226700872625,0.0011111111111111111,134.18492476066143,3309.807520846731,0.4059622326116008,54459.792599394226
399,8151,2021-03-30 12:53:12,24.9225,36.4768,33.186,15.3636,23.1302,33.5251,27.2573,12.2619,24.3137,34.1695,33.593,33.2538,32.847,28.4083,34.3052,34.6783,34.814,34.4409,34.1695,989.216,-1.83307,-0.019104073658542213,3.728979249794276,1.4793753662109375,2.7843717008747286,0.6958361164297011,0.0008333333333333334,134.876240164256,3439.0940686642925,0.38474069995527616,54485.75838848841
400,8153,2021-03-30 12:53:16,24.9225,36.5107,33.1182,15.3973,23.1302,33.4912,27.2911,12.2619,24.3137,34.2713,33.593,33.2878,32.9148,28.4083,34.3052,34.6783,34.814,34.4748,34.2374,993.94,2.90122,0.030126464632982113,3.862578962978116,1.47766015625,2.7859482155908832,0.6978582617881038,0.0011111111111111111,135.58072959175465,3289.788582091492,0.41299908120317896,54511.75245441399
401,8156,2021-03-30 12:53:21,24.9225,36.4768,33.2538,15.3636,23.164,33.5251,27.2911,12.2619,24.3813,34.2034,33.6269,33.3217,32.9148,28.3744,34.3391,34.6783,34.7123,34.5087,34.3052,989.216,1.32313,0.013688331907937187,3.6521514896338148,1.475780029296875,2.786866320779531,0.6990683465449328,0.001388888888888889,135.3769641470719,3331.0136283028305,0.4075901831568506,54517.07766355564
402,8158,2021-03-30 12:53:24,24.9563,36.4768,33.2538,15.3636,23.2317,33.559,27.2911,12.2619,24.3475,34.1356,33.6608,33.2878,32.847,28.3406,34.373,34.814,34.848,34.5426,34.407,993.94,0.534077,0.005565878195698353,3.669419454378506,1.4711245117187501,2.7820831775356076,0.7010954736079048,0.0008333333333333334,135.7321614100773,3419.732319432799,0.39376313958490694,54553.528067847066
403,8160,2021-03-30 12:53:28,24.9225,36.5107,33.2199,15.3298,23.1302,33.559,27.2911,12.1945,24.4152,34.1356,33.6608,33.3895,32.9148,28.3744,34.373,34.7462,34.814,34.5087,34.3391,989.216,1.32313,0.013687643988865508,3.728979249794276,1.4712659912109376,2.783408875851575,0.7031252759606312,0.0011111111111111111,136.60207531973143,3279.7799039934,0.419730720161973,54574.26948392784
404,8163,2021-03-30 12:53:33,24.9225,36.5107,33.2878,15.3298,23.1302,33.559,27.2911,12.1271,24.449,34.1695,33.6947,33.3556,32.9826,28.3406,34.4409,34.814,34.848,34.5766,34.3391,993.94,1.32313,0.013637047697736689,3.669478478933585,1.470515869140625,2.784399169918779,0.7056792759661088,0.001388888888888889,135.87738009662056,3425.75962565661,0.3954830138279489,54646.97708806054
405,8165,2021-03-30 12:53:36,24.9563,36.4768,33.2538,15.2624,23.1302,33.6269,27.2911,12.0934,24.5166,34.2034,33.7625,33.3556,32.9487,28.3744,34.4409,34.814,34.814,34.5426,34.5087,993.94,0.534077,0.005504175694608181,3.669419454378506,1.474499267578125,2.779643801164408,0.705961042294172,0.0008333333333333334,134.5992551145226,3342.134005388088,0.41211711466832956,54688.55508945985
406,8168,2021-03-30 12:53:41,24.9225,36.5107,33.2538,15.2286,23.164,33.6269,27.2911,12.0934,24.5843,34.407,33.7625,33.3895,32.9826,28.4422,34.4409,34.9158,34.9158,34.6105,34.5087,993.94,2.90122,0.029677664246850973,3.7081896608764744,1.4807570800781251,2.7806782635281198,0.7083993393938945,0.001388888888888889,135.54490095065557,3513.3411989220294,0.3831976437322374,54704.34824190679
407,8170,2021-03-30 12:53:45,24.9563,36.4768,33.2538,15.2961,23.2317,33.6608,27.2911,12.0934,24.5843,34.373,33.7964,33.4573,33.0165,28.4422,34.4748,34.814,34.9158,34.6444,34.407,991.578,0.534077,0.005483478953334943,3.6606994423543973,1.4809873046875,2.7818154586992376,0.7113805283845739,0.0011111111111111111,134.4299422459547,3451.949992709898,0.3955264798008011,54740.69642366493
408,8172,2021-03-30 12:53:48,24.9225,36.5107,33.2538,15.1949,23.1979,33.6608,27.325,12.0934,24.5843,34.3052,33.8304,33.4234,33.0504,28.4422,34.4748,35.0176,34.814,34.6105,34.5426,991.578,-1.04402,-0.010719169140144112,3.6993775152952613,1.48241357421875,2.779141258716816,0.7124607722263546,0.0008333333333333334,134.3226814840642,3380.957341465352,0.40908689287081673,54792.68433666772
409,8174,2021-03-30 12:53:52,24.9225,36.5107,33.2199,15.1949,23.1979,33.6947,27.2911,12.0597,24.6519,34.2034,33.8643,33.3895,32.9826,28.476,34.5087,34.9497,34.9497,34.6444,34.407,993.94,0.534077,0.005462844630092082,3.746786986401881,1.4828021240234375,2.7804387826779973,0.7136738381164323,0.0011111111111111111,134.12925023174407,3340.4230013886518,0.4176364603472531,54797.967471379234
410,8176,2021-03-30 12:53:55,24.9225,36.5447,33.2538,15.1949,23.1979,33.6947,27.2911,12.0934,24.6857,34.3052,33.8982,33.4912,33.1182,28.5438,34.4748,34.9837,34.8819,34.6105,34.6105,991.578,2.11217,0.021523728463121228,3.7379967039470574,1.47817626953125,2.7778625708249995,0.7152830145145872,0.0008333333333333334,131.40952966517094,3188.456247861695,0.44518277328451106,54886.311913173275
411,8179,2021-03-30 12:54:00,24.9563,36.5786,33.3556,15.1612,23.1302,33.6947,27.2911,12.0597,24.7196,34.1356,33.966,33.4573,33.1182,28.5776,34.5426,35.0176,35.0855,34.6444,34.5426,989.216,2.11217,0.021442736744295633,3.651979430330289,1.479229736328125,2.776739950328196,0.7163469931714688,0.001388888888888889,133.52833833694746,3226.4842844453938,0.44035454631652454,54865.55322951826
412,8181,2021-03-30 12:54:04,24.9563,36.6126,33.3217,15.1612,23.2317,33.7625,27.325,12.026,24.7872,34.1356,33.9999,33.4573,33.1182,28.5776,34.6105,35.0176,35.0855,34.6783,34.5766,993.94,2.11217,0.021441056708558722,3.7467243197065563,1.4796732177734375,2.7760309218486965,0.7202655496644509,0.0011111111111111111,132.372250092292,3312.462334422558,0.4276001826205349,54902.02185229258
413,8184,2021-03-30 12:54:09,24.9563,36.6126,33.3217,15.1275,23.1302,33.7625,27.2911,11.9586,24.8887,34.1695,34.0339,33.4234,33.1521,28.6115,34.6783,35.0855,34.9497,34.7123,34.4748,993.94,1.32313,0.013279462429513968,3.7467243197065563,1.4808836669921874,2.7771490797257794,0.7205097461390262,0.001388888888888889,132.57176382592132,3402.5487046128374,0.4131277948397207,54943.64243460066
414,8187,2021-03-30 12:54:14,24.9563,36.6465,33.3895,15.0937,23.0964,33.7625,27.325,11.9586,24.9225,34.2374,34.0678,33.4912,33.186,28.6115,34.6783,34.9837,35.0176,34.7123,34.5426,986.854,1.32313,0.013228881412349106,3.681692809625583,1.4817227783203126,2.776095007428653,0.7219607433802104,0.001388888888888889,132.7750249133634,3440.318363527276,0.40849620779255846,54985.224691199845
415,8189,2021-03-30 12:54:17,24.9563,36.6804,33.3217,15.0937,23.1979,33.7964,27.2911,11.9249,24.9225,34.2713,34.0678,33.4912,33.1521,28.6115,34.6783,35.0515,35.0176,34.7462,34.5766,991.578,0.534077,0.005360001206461928,3.8148281777957536,1.4818531494140625,2.7736640288260466,0.7241242407529869,0.0008333333333333334,133.53905957871353,3209.9419709000003,0.44945666661606254,54959.341644779204
416,8191,2021-03-30 12:54:21,24.9563,36.7144,33.4234,15.0263,23.164,33.7964,27.3588,11.9249,24.9225,34.2713,34.1017,33.5251,33.186,28.6115,34.7123,35.1533,35.1194,34.7801,34.6783,996.302,1.32313,0.013278943665999418,3.7557421606984156,1.481581298828125,2.7729796458607354,0.7261315685896171,0.0011111111111111111,132.146691142775,3229.6972938837175,0.44771866630411444,55052.86996063973
417,8194,2021-03-30 12:54:26,24.9563,36.7144,33.4573,14.9926,23.1302,33.8304,27.325,11.8912,24.9902,34.2374,34.1017,33.6269,33.2199,28.6115,34.7801,35.1533,35.2551,34.814,34.6105,986.854,0.534077,0.005339376161362312,3.6818058490118126,1.4829781494140626,2.7719421058539284,0.7267662631262725,0.001388888888888889,131.81755966285658,3292.865817458927,0.4379167367007624,55063.320886927875
418,8196,2021-03-30 12:54:29,24.9563,36.7483,33.4573,14.9926,23.1302,33.8643,27.325,11.8575,25.0578,34.3052,34.1356,33.6269,33.2878,28.6453,34.814,35.1533,35.0855,34.7462,34.7123,991.578,1.32313,0.01317675703933352,3.7379341808217,1.4830540771484375,2.771403851216605,0.7287634443099323,0.0008333333333333334,132.03339455464769,3287.6964256144543,0.44013102662077314,55104.833562667016
419,8198,2021-03-30 12:54:33,24.9563,36.7483,33.4912,14.9588,23.164,33.8982,27.3927,11.8575,25.1255,34.5426,34.1695,33.593,33.2878,28.6453,34.848,35.0515,35.1533,34.7801,34.6783,996.302,1.32313,0.013125522543015576,3.717054935159777,1.4838934326171875,2.772618639195014,0.7309285151047731,0.0011111111111111111,130.77641573682322,3293.1958839913664,0.44092516524253117,55146.32356134507
420,8200,2021-03-30 12:54:36,24.9563,36.7823,33.5251,14.9588,23.1979,33.8982,27.3588,11.8238,25.1255,34.407,34.1695,33.6608,33.2538,28.6792,34.848,35.2212,35.2212,34.848,34.7801,991.578,1.32313,0.013125522543015576,3.699543972583536,1.484768310546875,2.7680821304398515,0.7329207123169629,0.0008333333333333334,131.27344889491107,3341.364327260841,0.43380702588377,55177.58413794935
421,8202,2021-03-30 12:54:40,24.9563,36.7823,33.559,14.9588,23.1302,33.8982,27.325,11.8238,25.1593,34.5426,34.1695,33.6608,33.3556,28.6792,34.814,35.1194,35.1872,34.8819,34.7123,991.578,1.32313,0.013074951719671112,3.6610401838476383,1.485502197265625,2.769183769871263,0.7362815358418194,0.0011111111111111111,130.48842364745988,3311.413588357497,0.44027907716958387,55203.532406477854
422,8204,2021-03-30 12:54:43,24.9563,36.7823,33.5251,14.9926,23.1302,33.9321,27.3588,11.7901,25.2608,34.6105,34.2034,33.7286,33.3556,28.7131,34.848,35.1872,35.3569,34.9497,34.7462,989.216,0.534077,0.005236571230633924,3.6907314304907883,1.48511328125,2.768581096149311,0.7364955168940892,0.0008333333333333334,133.053304723772,3437.0695428890986,0.4208376428349027,55167.266323386895
423,8207,2021-03-30 12:54:48,24.9902,36.8162,33.5251,14.9588,23.164,33.966,27.325,11.7901,25.2608,34.4409,34.2374,33.7286,33.3556,28.7131,34.8819,35.1872,35.289,34.9497,34.7801,991.578,-1.04402,-0.010276012307119557,3.737871087103163,1.4852352294921876,2.7676933075347683,0.7376909846749204,0.001388888888888889,132.22242395086732,3338.4315494348157,0.4384797809484825,55193.340818311095
424,8210,2021-03-30 12:54:54,24.9563,36.8162,33.593,14.8914,23.164,33.9321,27.3588,11.7901,25.3961,34.5426,34.2374,33.7625,33.3895,28.7469,34.9158,35.1872,35.289,34.9837,34.7462,998.664,2.11217,0.020386478076004983,3.6870882627567507,1.487411865234375,2.7684211443614846,0.7410491783672051,0.0016666666666666668,133.45013757709052,3380.112911294655,0.43287046428036013,55250.43985928614
425,8212,2021-03-30 12:54:57,24.9902,36.8502,33.6269,14.9251,23.2317,33.9999,27.325,11.7901,25.4637,34.5766,34.2713,33.7625,33.3895,28.7808,34.9158,35.2212,35.3908,35.0176,34.7462,991.578,0.534077,0.005154465204925801,3.6608671492995146,1.4870252685546876,2.767775764672118,0.7432271255395365,0.0008333333333333334,132.0921002742681,3398.2302137651773,0.430872034720737,55245.31224256097
426,8215,2021-03-30 12:55:02,24.9902,36.8841,33.593,14.8914,23.1302,33.9999,27.3927,11.7901,25.4976,34.6783,34.3052,33.8304,33.3895,28.7808,34.9497,35.289,35.2212,35.0855,34.814,996.302,1.32313,0.01271903306123162,3.755678766393615,1.48744384765625,2.766926415106945,0.7442109236783215,0.001388888888888889,132.66366179559404,3231.816759130343,0.46006052413987936,55276.392290522424
427,8217,2021-03-30 12:55:06,24.9902,36.8841,33.6947,14.8914,23.2317,33.9999,27.3927,11.7901,25.4976,34.5087,34.2713,33.7964,33.3895,28.8147,34.9497,35.2551,35.2212,35.0855,34.8819,993.94,0.534077,0.005133995163168699,3.6309938778436757,1.4882418212890625,2.764084073282343,0.745798563182915,0.0011111111111111111,133.1286343175175,3237.291094563274,0.46014753052539625,55307.69777955532
428,8220,2021-03-30 12:55:11,24.9902,36.9181,33.7964,14.9251,23.0964,34.0339,27.3588,11.7565,25.6329,34.5426,34.3052,33.8643,33.4573,28.8485,34.9837,35.3569,35.3908,35.1194,34.9158,991.578,-1.83307,-0.017410178786847485,3.5454748177235453,1.488311767578125,2.7646785614168343,0.7459984523645624,0.001388888888888889,133.3414968292589,3318.11279832808,0.4483802674908671,55349.21780068893
429,8222,2021-03-30 12:55:14,24.9563,36.9181,33.7964,14.8239,23.2655,34.0339,27.3927,11.7228,25.6667,34.848,34.3052,33.8304,33.4573,28.8485,34.9837,35.3569,35.2212,35.1194,34.8819,986.854,2.11217,0.019980309730870924,3.5287505200516365,1.489103515625,2.7638557386369436,0.7481817686905713,0.0008333333333333334,130.42015873111174,3205.4656960537045,0.4683818916221371,55395.98473288398
430,8224,2021-03-30 12:55:18,24.9563,36.952,33.8304,14.8239,23.0964,34.0339,27.3588,11.7228,25.7344,34.848,34.3391,33.8982,33.4573,28.8485,35.0176,35.289,35.3569,35.1194,34.9497,991.578,-1.04402,-0.009796116562888962,3.5455288176399296,1.4923408203125,2.7608624326010243,0.7497674935164568,0.0011111111111111111,132.88524278924822,3440.094831029976,0.43120961411301384,55411.57833268495
431,8227,2021-03-30 12:55:23,24.9902,36.952,33.6947,14.8577,23.2317,34.0678,27.3927,11.6891,25.8021,34.8819,34.3391,33.966,33.4573,28.8485,35.0176,35.3908,35.4247,35.1194,34.9497,991.578,-0.25497,-0.00238253901119902,3.6994826933308427,1.49130615234375,2.7618023966649794,0.7517471388750646,0.001388888888888889,130.88124001298286,3252.504926117788,0.46320381736036154,55478.90691579578
432,8229,2021-03-30 12:55:26,24.9563,36.986,33.6947,14.8239,23.1979,34.0678,27.3588,11.6891,25.9036,34.7801,34.3391,33.9321,33.559,28.8824,35.0515,35.3908,35.4587,35.1872,35.0176,991.578,2.11217,0.01949457640031517,3.7382749223149334,1.4926689453125,2.7593644589798685,0.7529334237967424,0.0008333333333333334,130.37711161570886,3340.8960313407706,0.45086805353894865,55494.562485816605
433,8231,2021-03-30 12:55:30,24.9563,36.986,33.6947,14.8239,23.0964,34.0678,27.3588,11.6554,25.9036,34.848,34.373,33.9321,33.559,28.8824,35.0855,35.4247,35.4926,35.1872,34.9837,993.94,-1.83307,-0.016918582861287553,3.7471797239205644,1.49399609375,2.758672544820467,0.7553061026874626,0.0011111111111111111,130.5522077215274,3263.1476310956045,0.46521136334711594,55536.18407613027
434,8234,2021-03-30 12:55:35,24.9563,37.0199,33.7286,14.7902,23.0964,34.1017,27.3927,11.6554,26.0051,34.7123,34.373,33.966,33.559,28.8824,35.1194,35.3569,35.3569,35.1533,35.0515,991.578,-0.25497,-0.0023336792377462766,3.7382749223149334,1.4943671875,2.759684399341636,0.757280732524296,0.001388888888888889,131.23635982338163,3264.0021806618424,0.46633246473163464,55562.14952894971
435,8236,2021-03-30 12:55:38,24.9563,37.0199,33.7964,14.7565,23.0964,34.1017,27.3588,11.6554,26.0728,34.7462,34.373,33.9999,33.593,28.9163,35.0855,35.4247,35.3569,35.1533,35.0515,991.578,0.534077,0.004847405135157635,3.66126734484313,1.4958330078125,2.755261303515858,0.7574563793493289,0.0008333333333333334,131.14595161933127,3314.5127022333145,0.4590181840306064,55613.99194895304
436,8238,2021-03-30 12:55:42,24.9563,37.0878,33.7964,14.7902,23.2317,34.1356,27.3927,11.588,26.1066,34.814,34.373,34.0339,33.6269,28.9163,35.1194,35.4587,35.3908,35.2551,35.0855,991.578,2.90122,0.026331136630064516,3.738388502812683,1.49625439453125,2.756443341543114,0.7600435048507962,0.0011111111111111111,132.4342291903259,3226.185334889469,0.4749790655902687,55619.231075581956
437,8240,2021-03-30 12:55:45,24.9563,37.0538,33.7964,14.7565,23.1979,34.1356,27.3588,11.588,26.1743,34.7801,34.407,33.9999,33.6269,28.9501,35.1533,35.4247,35.4247,35.1872,35.0855,991.578,0.534077,0.004806349533638033,3.6997711335790355,1.495846435546875,2.755863829942444,0.7630271778794864,0.0008333333333333334,134.26021204843275,3478.3288778766296,0.4352677456170779,55655.567454774005
438,8242,2021-03-30 12:55:49,24.9563,37.0878,33.8304,14.7228,23.164,34.1356,27.4265,11.588,26.2419,34.7462,34.4409,34.0678,33.6269,28.9163,35.1872,35.4926,35.4587,35.2212,35.0855,993.94,0.534077,0.004765538456493102,3.7085842167832963,1.497287353515625,2.7551036465583296,0.7650018086867539,0.0011111111111111111,132.01233362416275,3397.8120826419604,0.44929465762427867,55681.52196746987
439,8244,2021-03-30 12:55:52,24.9563,37.1217,33.7964,14.689,23.2317,34.1695,27.3927,11.588,26.3096,34.7462,34.407,34.0678,33.6608,28.984,35.2212,35.5265,35.4247,35.323,35.0855,989.216,1.32313,0.011755067035185456,3.7678955009858233,1.495098388671875,2.7546252217650276,0.766186628685453,0.0008333333333333334,135.88006545729382,3316.093148308482,0.463802461213298,55650.413840022644
440,8247,2021-03-30 12:55:57,24.9563,37.1557,33.8304,14.689,23.0964,34.2034,27.3927,11.5543,26.4111,34.7801,34.4409,34.1356,33.6947,28.984,35.1872,35.5265,35.5605,35.323,35.0855,993.94,0.534077,0.00470384708373234,3.7858890821113467,1.495123779296875,2.755737004222562,0.7685623228732543,0.001388888888888889,134.317574342784,3285.3501620625666,0.4697103688203868,55702.27831608544
441,8249,2021-03-30 12:56:01,24.9563,37.1217,33.8982,14.689,23.164,34.2034,27.3588,11.5543,26.4788,34.814,34.4409,34.1356,33.7286,29.0179,35.2551,35.5605,35.6283,35.3569,35.0855,993.94,1.32313,0.011552132763074636,3.669988709646012,1.4949775390625,2.753066089160416,0.7697487002918473,0.0011111111111111111,132.7488810195587,3196.989850334781,0.4848601225760425,55754.13946135683
442,8252,2021-03-30 12:56:06,24.9563,37.1896,33.8982,14.6553,23.164,34.2374,27.3927,11.5206,26.5803,34.814,34.4748,34.1695,33.7625,29.0179,35.2212,35.6283,35.4926,35.3908,35.1533,996.302,2.90122,0.0251076837272426,3.7561986471354487,1.49513427734375,2.7541084770468762,0.7707004339752102,0.001388888888888889,134.5735560989599,3369.0582003624645,0.45906334076310457,55743.629283033544
443,8254,2021-03-30 12:56:09,24.9563,37.1896,33.8982,14.6216,23.0964,34.2374,27.3927,11.4869,26.6142,35.0176,34.4748,34.1017,33.7286,29.0179,35.323,35.6283,35.7301,35.3569,35.1872,991.578,2.11217,0.018198175608915703,3.738388502812675,1.4962578125000001,2.75174392260624,0.7733064978878496,0.0008333333333333334,132.35025866901233,3396.594287834038,0.45559717630585267,55816.31244736475
444,8258,2021-03-30 12:56:16,24.9563,37.1896,33.9999,14.5879,23.0964,34.3052,27.4265,11.4869,26.7157,34.9497,34.5766,34.1695,33.7964,29.0179,35.289,35.6962,35.6283,35.289,35.2551,989.216,2.11217,0.01811589701932992,3.614247219647699,1.4984215087890624,2.751994310691589,0.7752863859996322,0.0019444444444444444,133.18178712561323,3454.527615931319,0.44727726152488323,55837.08031123242
445,8261,2021-03-30 12:56:21,24.9563,37.2236,34.0339,14.6553,23.164,34.3391,27.4265,11.4532,26.8511,34.9497,34.5766,34.2034,33.8982,29.0517,35.289,35.6962,35.7301,35.3569,35.1872,991.578,1.32313,0.011196034377912657,3.622877136604966,1.4985869140625,2.7490422788386044,0.7775024277712645,0.001388888888888889,133.33544833717946,3359.900092137888,0.46304539635271713,55831.90777099061
446,8263,2021-03-30 12:56:25,24.9902,37.2575,34.0339,14.5879,23.1302,34.3052,27.3927,11.4532,26.8849,35.0515,34.6444,34.2034,33.8643,29.0517,35.3908,35.6623,35.6962,35.323,35.2212,993.94,2.11217,0.017712021958302102,3.6699290978293306,1.5011986083984374,2.7482306785176225,0.7780406959687691,0.0011111111111111111,133.09089537081164,3338.7056563912956,0.4679967617336417,55888.87358441337
447,8265,2021-03-30 12:56:28,24.9902,37.2915,34.1017,14.6553,23.2317,34.373,27.3927,11.4195,26.9865,35.1872,34.6105,34.2374,33.8982,29.0517,35.3569,35.6962,35.7301,35.3908,35.289,991.578,1.32313,0.01104371391851714,3.622819480915701,1.49956494140625,2.745743492393233,0.7789661753446797,0.0008333333333333334,131.58145281694794,3248.5248697377565,0.4835777756783868,55889.031803090395
448,8268,2021-03-30 12:56:33,24.9563,37.3254,34.1017,14.5879,23.1979,34.373,27.3927,11.3858,27.088,34.9837,34.6444,34.2034,33.9321,29.0856,35.4247,35.6962,35.8659,35.4247,35.2212,993.94,1.32313,0.010891959100575013,3.670216411753024,1.502150146484375,2.746561952320905,0.7832712750124128,0.001388888888888889,129.53460248130003,3121.193532925128,0.5046890532744011,55956.460099585085
449,8270,2021-03-30 12:56:37,24.9902,37.3933,34.1695,14.6216,23.1979,34.407,27.3927,11.4195,27.1219,35.0515,34.6783,34.2374,33.966,29.0856,35.4247,35.7301,35.798,35.4587,35.289,991.578,0.534077,0.004396340393524177,3.661435024947037,1.50313427734375,2.745739047583238,0.7837931980412967,0.0011111111111111111,128.29287184721315,3263.2940460696523,0.4833151071408406,55997.90368863434
450,8272,2021-03-30 12:56:40,24.9563,37.3594,34.1695,14.6216,23.1302,34.407,27.3927,11.4532,27.2234,35.1533,34.7123,34.2374,33.966,29.0856,35.4247,35.7641,35.7641,35.4926,35.289,991.578,1.32313,0.010739809455692794,3.6231042976004657,1.5069968261718751,2.743242625393069,0.7857576573200067,0.0008333333333333334,130.85532777305156,3227.0285419816973,0.4905188967959977,56008.382883946244
451,8274,2021-03-30 12:56:44,24.9563,37.4273,34.1695,14.5879,23.1979,34.407,27.3927,11.4195,27.2573,34.9837,34.6783,34.2713,33.966,29.0856,35.4247,35.7641,35.7641,35.4587,35.289,991.578,2.11217,0.01706351926298222,3.7002254555700187,1.504624755859375,2.74430301228222,0.7869363328872325,0.0011111111111111111,128.4527929470848,3320.2228312053808,0.4772853509176481,56086.31967447904
452,8276,2021-03-30 12:56:47,24.9902,37.4273,34.1695,14.6216,23.1302,34.4409,27.3927,11.4195,27.325,35.0515,34.7462,34.2374,34.0339,29.0856,35.3908,35.798,35.8659,35.4587,35.3569,993.94,2.90122,0.02332601043250983,3.7088643178149936,1.504934326171875,2.743750141012639,0.7888931890658984,0.0008333333333333334,129.2646878207316,3117.14682464598,0.5100881744222792,56107.13480781709
453,8278,2021-03-30 12:56:50,24.9902,37.4273,34.2374,14.6216,23.1979,34.4409,27.3927,11.3858,27.4265,35.2551,34.7462,34.3052,34.0339,29.0856,35.3908,35.798,35.8319,35.5605,35.3569,991.578,2.90122,0.022993292145448492,3.622933056045208,1.5053985595703125,2.741282790857187,0.7904627590512363,0.0008333333333333334,130.80432092708386,3180.602486545112,0.501239602037863,56055.38043837173
454,8281,2021-03-30 12:56:56,24.9902,37.4612,34.1695,14.5541,23.2317,34.4409,27.3927,11.3858,27.4942,34.9837,34.7462,34.3391,34.0339,29.0517,35.4247,35.8659,35.9338,35.5605,35.3569,996.302,2.11217,0.01657820021367871,3.7563634636862697,1.5056767578125,2.743907021587639,0.7924273120780913,0.0016666666666666668,129.1301589552354,3182.4508956055242,0.5023409553087889,56159.046579425354
455,8283,2021-03-30 12:56:59,24.9902,37.4612,34.2034,14.5879,23.1302,34.4748,27.3927,11.3858,27.5619,35.323,34.7462,34.3391,34.0678,29.0856,35.4926,35.8998,35.9338,35.5265,35.3569,993.94,-0.25497,-0.0019913948007615795,3.7088643178149856,1.50549951171875,2.743356866518109,0.7943893353204289,0.0008333333333333334,129.6230435375744,3259.7522288256832,0.49111104407372425,56190.236413095714
456,8285,2021-03-30 12:57:02,24.9563,37.4952,34.2374,14.5879,23.164,34.4748,27.3927,11.3858,27.6296,35.2551,34.848,34.407,34.0339,29.0856,35.5265,35.9338,35.8659,35.5265,35.4247,991.578,2.90122,0.0224375180223131,3.7002254555700107,1.5056572265625001,2.741007495157557,0.7959548595616867,0.0008333333333333334,129.62827347868554,3195.555519255987,0.5022529149540103,56190.24255903255
457,8286,2021-03-30 12:57:04,24.9902,37.4952,34.2034,14.5204,23.164,34.5087,27.3588,11.3858,27.6635,35.2212,34.814,34.407,34.0678,29.0856,35.5605,35.9677,35.8319,35.5605,35.3569,986.854,0.534077,0.004130247401691255,3.720854646117663,1.5059320068359376,2.7388703043926843,0.7989796380762665,0.0005555555555555556,130.51950205279502,3293.867237070477,0.48838692782075405,56206.05258610018
458,8289,2021-03-30 12:57:09,24.9902,37.5292,34.2374,14.5541,23.1302,34.5087,27.3927,11.3858,27.7989,35.4247,34.814,34.4409,34.0678,29.0856,35.5265,35.9677,35.8319,35.6962,35.3908,993.94,2.11217,0.0160112225698872,3.747571846455704,1.506632080078125,2.739833115423568,0.7990815673310746,0.001388888888888889,129.4777378839654,3173.5408979319895,0.5078986262898463,56242.17717036831
459,8291,2021-03-30 12:57:13,25.024,37.4952,34.2034,14.5204,23.164,34.5087,27.3927,11.3858,27.8666,35.3569,34.8819,34.407,34.1017,29.1195,35.4587,35.9338,35.8319,35.7301,35.4247,993.94,2.11217,0.015849673825068973,3.747395197442899,1.50615185546875,2.7391805071148965,0.8021079805155255,0.0011111111111111111,131.54244300493943,3242.4628704470633,0.4983649024231005,56268.23629510992
460,8293,2021-03-30 12:57:16,24.9902,37.4952,34.2034,14.5204,23.2317,34.5426,27.4265,11.3858,27.9343,35.4587,34.8819,34.4409,34.1017,29.1533,35.6283,35.9677,35.8998,35.6962,35.4587,993.94,0.534077,0.003987105339689771,3.747571846455696,1.5076016845703126,2.7386883786491425,0.8036733326930744,0.0008333333333333334,127.71543145501865,3183.37324833369,0.5083353990079493,56299.28256946636
461,8295,2021-03-30 12:57:20,24.9902,37.4952,34.2713,14.5541,23.1979,34.5426,27.4265,11.3858,28.002,35.4587,34.8819,34.5087,34.1356,29.1533,35.5605,35.9677,36.0695,35.7301,35.4926,989.216,0.534077,0.003946258672393039,3.652826565306321,1.5072692871093751,2.7378744021418773,0.8037689619584678,0.0011111111111111111,129.9399192915682,3170.8386828903326,0.5119521404541393,56320.225980899544
462,8298,2021-03-30 12:57:25,25.024,37.5631,34.3052,14.5204,23.1302,34.5766,27.4265,11.3522,28.1036,35.4247,34.9497,34.5087,34.1356,29.1872,35.6283,36.0016,35.8998,35.7301,35.5605,989.216,0.534077,0.0039052741886646506,3.691176125834546,1.5092142333984375,2.7369333520693933,0.8064046943575333,0.001388888888888889,129.96436503488573,3265.1568578780157,0.49830254602124835,56366.937691035375
463,8301,2021-03-30 12:57:30,24.9902,37.5631,34.3391,14.5204,23.2317,34.5766,27.3927,11.3522,28.1713,35.4247,34.9837,34.5766,34.2034,29.2549,35.6283,35.9677,36.0695,35.8319,35.5944,989.216,1.32313,0.00957379315799368,3.6529398698928515,1.509460693359375,2.7376740913973205,0.8075695040770712,0.001388888888888889,127.38400087230468,3249.519838997565,0.5015590622263403,56454.811034519094
464,8303,2021-03-30 12:57:33,24.9563,37.5971,34.373,14.5541,23.164,34.6105,27.4265,11.3522,28.239,35.5944,34.9837,34.5766,34.1695,29.2888,35.5944,36.0016,36.0695,35.7641,35.6283,991.578,1.32313,0.009522791535353464,3.6619488278296046,1.511916015625,2.7353080207077416,0.8095032113494638,0.0008333333333333334,128.65467290631602,3097.0689188022793,0.5260434281371442,56460.06392719458
465,8305,2021-03-30 12:57:37,24.9902,37.5971,34.373,14.4867,23.2317,34.6105,27.3927,11.3522,28.3406,35.2212,34.9837,34.5766,34.2034,29.2888,35.7641,36.0016,35.9677,35.7641,35.5605,989.216,2.11217,0.014959240946734939,3.6530531744793904,1.51179931640625,2.734490919830663,0.8110542124301882,0.0011111111111111111,129.06499899698576,3303.140632644172,0.49508484813017944,56444.68903138162
466,8308,2021-03-30 12:57:42,24.9902,37.631,34.4409,14.5541,23.164,34.6105,27.3927,11.3522,28.4422,35.6283,35.0176,34.6105,34.2034,29.3227,35.6962,36.0356,36.0356,35.8319,35.6283,993.94,-1.04402,-0.007274353123679205,3.6317907975509867,1.511896728515625,2.735176250385751,0.815163260188238,0.001388888888888889,131.02007516858802,3312.407899234921,0.4951167942832879,56475.79606934497
467,8310,2021-03-30 12:57:45,24.9563,37.665,34.4409,14.4867,23.164,34.6783,27.3588,11.3522,28.476,35.6623,35.0176,34.6105,34.2374,29.3565,35.7641,36.0695,36.0016,35.8659,35.6283,991.578,2.11217,0.014796457369641872,3.6619488278296046,1.5115865478515624,2.7328361599640587,0.8149103800097118,0.0008333333333333334,129.01833249989917,3349.5989196268947,0.4903052840253362,56543.0773889034
468,8312,2021-03-30 12:57:49,24.9563,37.665,34.4409,14.5204,23.2317,34.7123,27.3927,11.3522,28.5438,35.3569,35.0855,34.6444,34.2374,29.3565,35.7641,36.0356,36.2053,35.8659,35.6623,993.94,1.32313,0.009217988026630024,3.670671815967032,1.5122534179687501,2.732059136196736,0.8160688986529574,0.0011111111111111111,130.5891529320389,3208.5373574710197,0.512846760824245,56538.00053651204
469,8315,2021-03-30 12:57:54,24.9902,37.6989,34.4409,14.5204,23.1979,34.6783,27.4265,11.3185,28.6115,35.3908,35.1533,34.6783,34.2713,29.4243,35.798,36.0356,36.0356,35.8659,35.6623,991.578,-0.25497,-0.0017471285898903474,3.700277719237372,1.512850341796875,2.7328846637285378,0.8194663910022046,0.001388888888888889,132.0752691108721,3179.696733095115,0.5180190054809268,56537.89699209883
470,8317,2021-03-30 12:57:57,24.9902,37.6989,34.4748,14.5541,23.0964,34.7123,27.3927,11.3522,28.6453,35.4247,35.2212,34.6783,34.2713,29.3904,35.8319,36.0695,36.0356,35.9338,35.6962,989.216,0.534077,0.0036595857220997094,3.6530531744793904,1.5140257568359374,2.728817676156102,0.8206198458244035,0.0008333333333333334,131.9167647088424,3184.9706717132467,0.5180090411070705,56543.072969082
471,8319,2021-03-30 12:58:01,24.9902,37.7668,34.4409,14.453,23.1979,34.7123,27.3927,11.3522,28.7469,35.4587,35.2551,34.6783,34.3052,29.4581,35.7301,36.1034,36.2392,35.798,35.6962,991.578,1.32313,0.008914482576648902,3.7773952321705284,1.51361181640625,2.72995190176022,0.8217641833069941,0.0011111111111111111,132.50422828326168,3243.8800890613525,0.5101956410295966,56620.68119948874
472,8321,2021-03-30 12:58:04,24.9902,37.6989,34.4409,14.453,23.2655,34.7123,27.3927,11.3522,28.8147,35.4247,35.289,34.6783,34.3052,29.4581,35.8659,36.1034,36.1713,35.8998,35.7301,991.578,2.11217,0.014068838279900096,3.700277719237372,1.515462646484375,2.729406133297119,0.8262892063175559,0.0008333333333333334,132.8514298796151,3376.1397280931797,0.491057603735289,56610.21357396151
473,8324,2021-03-30 12:58:10,24.9902,37.7668,34.4409,14.4867,23.164,34.7462,27.4265,11.3522,28.9163,35.5944,35.289,34.7462,34.3391,29.492,35.798,36.1374,36.0356,35.8659,35.7641,993.94,2.90122,0.019101779514314535,3.7863932207688906,1.5152938232421875,2.7302526407995646,0.8289579019195505,0.0016666666666666668,135.7095361919187,3428.0329474892255,0.4846631367263395,56610.284395217735
474,8326,2021-03-30 12:58:13,24.9902,37.8008,34.4409,14.4867,23.164,34.7123,27.4265,11.2848,28.984,35.6283,35.323,34.7801,34.373,29.5259,35.8659,36.1713,36.0356,35.8659,35.798,991.578,1.32313,0.008560168730314462,3.8160107762018565,1.5171777343750001,2.7298470711940612,0.8308688401020446,0.0008333333333333334,133.72991405361861,3473.3704993322226,0.4795613379020409,56677.50713053251
475,8328,2021-03-30 12:58:16,24.9902,37.8008,34.4748,14.453,23.1302,34.7801,27.4604,11.3185,29.0517,35.6283,35.323,34.7801,34.373,29.5259,35.8659,36.2053,36.341,36.1034,35.798,993.94,-0.25497,-0.001649424650383684,3.786507066441359,1.517148681640625,2.7276950605684434,0.8320029291378835,0.0008333333333333334,132.70742071759352,3270.026792290651,0.510819703926403,56713.56731707357
476,8330,2021-03-30 12:58:20,24.9902,37.8347,34.4409,14.453,23.164,34.7801,27.4265,11.2848,29.1195,35.6623,35.3908,34.814,34.407,29.5259,35.8998,36.1713,36.341,35.9677,35.798,991.578,1.32313,0.008458143406550336,3.8545127451036767,1.5166591796875,2.7289355756303926,0.8335333437091035,0.0011111111111111111,132.35578420725224,3240.150556493199,0.516061132248771,56677.29352914696
477,8331,2021-03-30 12:58:22,24.9902,37.8347,34.4748,14.453,23.164,34.7801,27.4265,11.2848,29.1872,35.6283,35.3908,34.814,34.4409,29.5598,35.8998,36.2053,36.2053,35.8998,35.8319,989.216,1.32313,0.008356985170917458,3.806920802994104,1.5198267822265625,2.7269473280907572,0.8365496623823241,0.0005555555555555556,133.8930567514246,3343.4518399833905,0.5022387541554469,56672.31048044655
478,8334,2021-03-30 12:58:27,24.9902,37.9027,34.5426,14.4867,23.164,34.814,27.4265,11.2848,29.2211,35.5605,35.3908,34.814,34.4409,29.5936,35.8998,36.2053,36.341,35.9677,35.8659,993.94,0.534077,0.0033730982141905647,3.8253284407545456,1.52084716796875,2.7262865752925003,0.8369488864478163,0.001388888888888889,134.58698463189782,3482.2877539184456,0.4829954964872104,56744.84719011424
479,8336,2021-03-30 12:58:30,24.9902,37.9027,34.6105,14.4867,23.164,34.814,27.4265,11.3185,29.3565,35.7301,35.4247,34.848,34.4748,29.5936,35.8998,36.2392,36.341,36.1034,35.8659,993.94,0.534077,0.003291437984577769,3.7480272291455936,1.519923828125,2.725800204076098,0.8392152001038359,0.0008333333333333334,133.9800158198051,3441.010623405324,0.48997824576411136,56765.51520219204
480,8338,2021-03-30 12:58:34,25.024,37.9366,34.6783,14.4867,23.164,34.814,27.3927,11.2848,29.4243,35.8319,35.4247,34.8819,34.5087,29.5936,35.9338,36.2053,36.1713,36.0695,35.8659,991.578,0.534077,0.0032505475594097675,3.700444008852059,1.5238668212890625,2.726757313653867,0.8410970004535634,0.0011111111111111111,132.91449856716045,3206.133853354495,0.525846232015406,56801.728086997995
481,8340,2021-03-30 12:58:37,24.9563,37.9706,34.7123,14.453,23.164,34.848,27.3588,11.2848,29.4243,35.6623,35.3908,34.9158,34.5087,29.5598,35.9677,36.2392,36.2053,36.1374,35.8998,986.854,1.32313,0.008103341828220345,3.6831623216466114,1.5243046875,2.724482711270165,0.8414818013974722,0.0008333333333333334,130.9528251471424,3305.988200064952,0.5124452926957451,56915.569672442594
482,8342,2021-03-30 12:58:40,24.9902,37.9706,34.7462,14.453,23.1302,34.848,27.3927,11.2848,29.5259,35.7641,35.4247,34.9158,34.5087,29.5598,35.8998,36.2392,36.2053,36.1034,35.8998,993.94,3.69027,0.022177222644939616,3.67083986320911,1.52666796875,2.7238859627592253,0.8448450274705779,0.0008333333333333334,130.59798870233476,3250.7070948461587,0.5213788930277267,56926.093780455616
483,8344,2021-03-30 12:58:44,25.024,38.0385,34.7123,14.453,23.2317,34.8819,27.3927,11.2511,29.5598,35.798,35.4587,34.9497,34.5766,29.5598,35.9338,36.2731,36.4428,36.1713,35.8659,993.94,1.32313,0.007951142136653629,3.7865562627542957,1.5246043701171876,2.723290902447019,0.8481967692952667,0.0011111111111111111,132.49264872934975,3346.4393659626267,0.5086447840580434,56957.3012823946
484,8346,2021-03-30 12:58:47,25.024,38.0385,34.814,14.4193,23.1979,34.8819,27.4265,11.2848,29.6614,35.7641,35.4587,34.9497,34.5426,29.5259,35.9338,36.2731,36.4428,36.1374,35.9338,996.302,0.534077,0.0031481828277001135,3.6795039182338036,1.5267421875,2.721025116412003,0.8500345551840043,0.0008333333333333334,131.84129333969628,3393.9102496907617,0.5027567808305735,56978.100599654834
485,8349,2021-03-30 12:58:52,25.024,38.1064,34.814,14.453,23.1979,34.9158,27.4265,11.2848,29.763,35.7301,35.4587,35.0176,34.5766,29.5259,35.8998,36.341,36.2731,36.2053,35.9338,993.94,2.11217,0.012288365150197407,3.748078239279732,1.52517724609375,2.7218900635140413,0.8507318836243314,0.001388888888888889,132.17916397626877,3244.344698225476,0.5254425273688228,57014.35502137404
486,8352,2021-03-30 12:58:58,24.9902,38.1064,34.814,14.4193,23.1302,34.9158,27.3927,11.3185,29.8307,35.7641,35.4587,35.0176,34.6105,29.5259,36.0016,36.4089,36.3071,36.341,35.9677,986.854,-0.25497,-0.0014638970439135564,3.7215328503790674,1.525352783203125,2.722522633607386,0.8548522288035824,0.0016666666666666668,132.15599502767836,3390.7617864506456,0.5053283187677416,57014.4569869829
487,8354,2021-03-30 12:59:01,24.9902,38.1064,34.8819,14.453,23.1302,34.9158,27.4265,11.2511,29.8646,35.798,35.4587,35.0176,34.6444,29.492,36.0016,36.4089,36.6126,36.2392,35.9677,991.578,1.32313,0.007546038784994693,3.6622300508535583,1.52831103515625,2.72024910167868,0.8566906038871248,0.0008333333333333334,130.51686413111017,3244.038298750442,0.5277153561155247,57071.1805620564
488,8356,2021-03-30 12:59:04,24.9902,38.0724,34.8819,14.453,23.1302,34.9497,27.4265,11.2174,29.8985,35.7301,35.4587,35.0515,34.6444,29.4581,36.0016,36.4428,36.4089,36.2053,36.0016,991.578,2.11217,0.012045459272871173,3.6236145068222303,1.5260103759765626,2.7179502934276396,0.8596777127155492,0.0008333333333333334,134.0139958217345,3459.5685108108287,0.49765055823165594,57097.0997560389
489,8359,2021-03-30 12:59:10,24.9902,38.1064,34.8819,14.453,23.164,34.9837,27.3588,11.2511,30.0001,35.7641,35.5265,35.0855,34.6444,29.492,36.0356,36.4428,36.3071,36.0695,36.0016,993.94,1.32313,0.007444294235401769,3.6709537088815862,1.526783935546875,2.720120784458255,0.8599933512920414,0.0016666666666666668,134.54522008334493,3437.1480563426308,0.5017039649796965,57128.06369091004
490,8362,2021-03-30 12:59:15,24.9902,38.1743,34.848,14.453,23.164,34.9837,27.3927,11.2511,30.1356,35.8319,35.5265,35.0855,34.7123,29.5259,36.1034,36.4428,36.375,36.2053,36.0356,991.578,1.32313,0.007241889975650396,3.777849532688543,1.52624658203125,2.7177217543809316,nan,0.001388888888888889,133.17553051988858,3294.388598375054,0.5238981720900366,57174.59040127455
491,8364,2021-03-30 12:59:18,25.024,38.1743,34.814,14.4193,23.164,34.9837,27.3927,11.2511,30.1356,35.7301,35.5605,35.1194,34.7123,29.5259,36.1034,36.4428,36.4089,36.3071,36.0695,996.302,3.69027,0.02019796189372426,3.8344664340025,1.526780517578125,2.717345987866772,nan,0.0008333333333333334,133.33095249112077,3329.613056878146,0.5195538246722741,57169.41178254555
492,8366,2021-03-30 12:59:22,24.9902,38.1743,34.814,14.453,23.1979,35.0176,27.4265,11.2511,30.2034,35.798,35.5944,35.1194,34.7123,29.5259,36.1374,36.4768,36.4089,36.375,36.0695,993.94,2.11217,0.011479125464543927,3.8255561320994906,1.529516845703125,2.718471014606923,nan,0.0011111111111111111,132.28861140427216,3294.3655904839998,0.5253829283365216,57252.23408683621
493,8369,2021-03-30 12:59:27,24.9902,38.2083,34.814,14.453,23.164,35.0176,27.3927,11.2848,30.305,35.7641,35.6283,35.1533,34.7462,29.5936,36.2392,36.5107,36.7144,36.5107,36.1034,993.94,2.11217,0.011236867322547816,3.8642636607402006,1.528228759765625,2.7178966780406193,nan,0.001388888888888889,134.86460287164005,3291.996104085981,0.5267037123699692,57211.070668392305
494,8371,2021-03-30 12:59:30,24.9902,38.2083,34.8819,14.453,23.164,35.0176,27.3927,11.1837,30.305,35.7641,35.6623,35.1872,34.7801,29.6275,36.1374,36.5447,36.7144,36.4768,36.1374,986.854,0.534077,0.002841320721828437,3.7599644251916313,1.5313494873046876,2.714135566908161,nan,0.0008333333333333334,132.5760207933769,3445.8137859457634,0.5053551716027913,57288.59828322397
495,8374,2021-03-30 12:59:35,24.9902,38.2762,34.8819,14.4193,23.1979,35.0855,27.3927,11.2174,30.4405,35.9338,35.6962,35.2212,34.7801,29.6614,36.2053,36.6126,36.4768,36.5107,36.1374,986.854,1.32313,0.006937450465322596,3.836714540773196,1.5315841064453126,2.7151418114398043,nan,0.001388888888888889,134.40048407731481,3299.2689759087953,0.5276306288226974,57273.27535022836
