,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
496,8376,2021-03-30 12:59:39,25.024,38.2762,34.9497,14.453,23.164,35.0176,27.3927,11.2511,30.5083,35.8998,35.7641,35.2551,34.7801,29.6953,36.2053,36.5786,36.4768,36.5107,36.2053,991.578,1.32313,0.006735462930771275,3.7778985960305658,1.5319508056640625,2.7161766162099736,nan,0.0011111111111111111,131.4278997833111,3412.578336178623,0.5124233280576543,57325.06358406463
497,8378,2021-03-30 12:59:42,25.024,38.3102,34.9837,14.4193,23.1979,35.0855,27.3927,11.1837,30.5422,35.9338,35.7641,35.2551,34.814,29.7291,36.2731,36.6126,36.7144,36.341,36.1713,991.578,1.32313,0.006785558385166877,3.7778985960305658,1.532367431640625,2.7124634085962005,nan,0.0008333333333333334,133.62775250958344,3435.21220062717,0.5105174083779341,57345.83513217215
498,8381,2021-03-30 12:59:47,25.024,38.3102,35.0855,14.453,23.1979,35.0515,27.4265,11.2511,30.6438,36.0356,35.7641,35.289,34.848,29.7291,36.2053,36.6465,36.5447,36.3071,36.2392,993.94,-1.83307,-0.009120630140372453,3.671008352024464,1.535344970703125,2.7131266340809663,nan,0.001388888888888889,129.60588010684805,3199.660006517543,0.5448070734468412,57433.778388874925
499,8383,2021-03-30 12:59:51,25.024,38.3102,35.1194,14.453,23.2317,35.0855,27.3927,11.2511,30.7455,35.8998,35.798,35.289,34.848,29.7291,36.2392,36.6804,36.8162,36.4768,36.2053,993.94,3.69027,0.01807838090130209,3.632416488243767,1.538177734375,2.7122830551619783,nan,0.0011111111111111111,132.21142369526328,3304.0406291401932,0.5309686802361158,57439.17436312532
500,8386,2021-03-30 12:59:56,24.9902,38.412,35.1872,14.4193,23.164,35.1194,27.3927,11.2174,30.8133,35.9338,35.798,35.3569,34.9158,29.7291,36.3071,36.6804,36.8162,36.341,36.2731,991.578,0.534077,0.0025958380881477058,3.6625707762420734,1.5374445800781251,2.712918264400764,nan,0.001388888888888889,128.73699345313378,3145.804429336067,0.5541330379923596,57511.324482522396
501,8388,2021-03-30 12:59:59,25.024,38.446,35.1533,14.4193,23.164,35.1194,27.3927,11.2174,30.8471,35.8998,35.798,35.323,34.9158,29.7291,36.341,36.7144,36.7823,36.5786,36.2731,993.94,2.11217,0.010185450085035701,3.7484197601981406,1.5386251220703124,2.710802760794625,nan,0.0008333333333333334,131.03886564765958,3227.331812478988,0.5435483567315036,57527.06564160566
502,8391,2021-03-30 13:00:05,25.024,38.446,35.2212,14.453,23.1979,35.1533,27.3927,11.2511,30.881,36.0016,35.8319,35.3908,34.9158,29.7291,36.3071,36.7483,36.8162,36.6126,36.3071,998.664,0.534077,0.0025753317325678633,3.688570309155123,1.538752685546875,2.7112961385140406,nan,0.0016666666666666668,128.78887891240967,3238.1576954833517,0.5431985893708504,57604.50641282344
503,8393,2021-03-30 13:00:08,24.9902,38.446,35.2212,14.4193,23.164,35.1533,27.3927,11.2174,30.9149,35.9677,35.798,35.3569,34.9497,29.7291,36.375,36.7483,36.9181,36.4428,36.341,989.216,2.11217,0.010104117159239317,3.6538463065851308,1.5389465332031251,2.7090849451393257,nan,0.0008333333333333334,131.58205085732826,3353.426951571751,0.5276873105253801,57604.62162484256
504,8395,2021-03-30 13:00:11,25.024,38.48,35.2551,14.453,23.1979,35.1533,27.4265,11.2174,31.0166,36.0695,35.798,35.4247,35.0176,29.763,36.375,36.7823,36.9181,36.6804,36.341,998.664,1.32313,0.006177661464874372,3.688684690521697,1.53852197265625,2.7069262735729662,nan,0.0008333333333333334,131.23733298432066,3230.177101891299,0.5460105973216405,57615.05837454436
505,8397,2021-03-30 13:00:15,25.024,38.5139,35.289,14.453,23.1302,35.1872,27.3927,11.2174,31.0505,36.0016,35.8319,35.4247,35.0176,29.7969,36.375,36.7823,36.7823,36.5107,36.375,991.578,-0.25497,-0.0011903882097437548,3.662511703694259,1.53958154296875,2.707751734309159,nan,0.0011111111111111111,132.49426788415082,3348.821444679466,0.5300992157119357,57620.24548121117
506,8399,2021-03-30 13:00:18,24.9902,38.5139,35.289,14.4193,23.164,35.1533,27.3927,11.2174,31.1521,36.1034,35.8319,35.4587,35.0176,29.8307,36.375,36.8162,36.8841,36.7483,36.341,991.578,0.534077,0.0024119133320109854,3.6626843513715728,1.5412982177734376,2.7055636775437586,nan,0.0008333333333333334,133.37937007107277,3233.6022651460253,0.5474929913993083,57687.29070470808
507,8402,2021-03-30 13:00:23,24.9902,38.5479,35.289,14.3855,23.1302,35.2551,27.4265,11.1837,31.1521,36.0695,35.798,35.4926,35.0515,29.8646,36.4428,36.7823,36.9181,36.5107,36.375,998.664,-0.25497,-0.0011805704704664212,3.727750069830757,1.539607177734375,2.7063199177663493,nan,0.001388888888888889,133.70320695910084,3350.273929909266,0.5326226287550717,57676.9086487734
508,8404,2021-03-30 13:00:27,24.9902,38.5139,35.2551,14.3855,23.164,35.2212,27.3927,11.1837,31.2538,36.1374,35.8319,35.5265,35.0855,29.8985,36.4089,36.8162,36.986,36.5786,36.375,993.94,2.11217,0.00945710562151174,3.710002774539718,1.540800048828125,2.7056177916971884,nan,0.0011111111111111111,131.77091462234768,3200.6587347859127,0.5541767977101983,57743.95217086758
509,8407,2021-03-30 13:00:32,24.9902,38.5819,35.1872,14.4193,23.164,35.2551,27.3588,11.2174,31.2538,36.0695,35.8319,35.5605,35.1194,29.9324,36.4428,36.8841,36.952,36.5447,36.4428,996.302,2.11217,0.00953742858615619,3.873903165590967,1.542199462890625,2.7066379420263185,nan,0.001388888888888889,135.153539302834,3377.453634576687,0.5302775797837089,57723.431812696814
510,8409,2021-03-30 13:00:35,25.024,38.5479,35.2212,14.4193,23.1979,35.2551,27.3927,11.2511,31.3216,36.2053,35.8659,35.5944,35.1194,29.9662,36.5447,36.8841,36.8502,36.8502,36.4768,998.664,1.32313,0.005873310840414401,3.805124921690136,1.543435546875,2.7046265278926858,nan,0.0008333333333333334,133.40320440940312,3243.3292338406127,0.550309505098402,57785.217313189605
511,8411,2021-03-30 13:00:39,25.024,38.6158,35.2212,14.4193,23.1302,35.289,27.4265,11.2174,31.3555,36.2053,35.8659,35.6283,35.1533,30.034,36.5786,36.9181,36.952,36.5786,36.4768,993.94,1.32313,0.005873012374712755,3.8644230321525224,1.543861572265625,2.7057380226483576,nan,0.0011111111111111111,133.893637703254,3399.282034338842,0.5293981801072377,57769.61436517063
512,8413,2021-03-30 13:00:42,24.9902,38.5819,35.2551,14.3855,23.164,35.289,27.3588,11.2174,31.4232,36.3071,35.8998,35.6283,35.1533,30.0001,36.6126,36.9181,37.0878,36.7823,36.4768,989.216,0.534077,0.002329820713683616,3.769416984850976,1.5448204345703125,2.7036907581570238,nan,0.0008333333333333334,132.5469056415423,3342.6081401416277,0.537941895675596,57816.0622250435
513,8415,2021-03-30 13:00:46,25.024,38.6498,35.289,14.4193,23.1979,35.289,27.3927,11.1837,31.5249,36.3071,35.8659,35.6623,35.1872,30.0679,36.6126,36.952,36.986,36.8162,36.5107,993.94,1.32313,0.005620085389514753,3.825945008677959,1.5428885498046876,2.703169039364929,nan,0.0011111111111111111,132.02473536269497,3283.9400711968187,0.5469529700627296,57883.08250327755
514,8418,2021-03-30 13:00:51,24.9902,38.6498,35.3569,14.3855,23.1302,35.323,27.3927,11.1837,31.5927,36.3071,35.9338,35.6962,35.2212,30.0679,36.6126,37.0199,37.0538,36.986,36.5786,989.216,0.534077,0.002248043654888613,3.731006730015561,1.5440621337890625,2.703906980241898,nan,0.001388888888888889,134.23135611559243,3341.625958144845,0.5396761482367778,57805.81572435119
515,8420,2021-03-30 13:00:54,25.024,38.7177,35.3569,14.4193,23.1302,35.323,27.3927,11.15,31.6605,36.3071,35.9338,35.6962,35.2212,30.1018,36.6804,36.986,37.1557,36.8502,36.5447,993.94,1.32313,0.005468110153289578,3.825945008677959,1.544958740234375,2.701941361250198,nan,0.0008333333333333334,133.55054060050605,3396.0784372483977,0.5331125479678067,57878.0219144013
516,8422,2021-03-30 13:00:58,25.024,38.7177,35.323,14.3855,23.1979,35.3569,27.4265,11.1837,31.5927,36.3071,35.9338,35.6962,35.2551,30.1356,36.6804,37.0199,36.986,36.952,36.5786,989.216,-1.04402,-0.0044342128266828,3.8461694939594637,1.5467279052734375,2.703009177896735,nan,0.0011111111111111111,132.5055768897653,3243.527108146737,0.5547526462342016,57914.135627633725
517,8424,2021-03-30 13:01:01,24.9902,38.7517,35.289,14.3855,23.164,35.3908,27.3927,11.1163,31.6605,36.4428,35.9338,35.6962,35.2551,30.1356,36.6804,37.0538,36.986,36.7823,36.6126,991.578,2.90122,0.01221061009292698,3.9327660093318695,1.5482939453125,2.70116004091647,nan,0.0008333333333333334,130.46024955449758,3379.1838347703956,0.5370495689048046,57934.94016896445
518,8427,2021-03-30 13:01:06,25.024,38.8196,35.3569,14.3855,23.1302,35.4247,27.3588,11.1837,31.7622,36.4089,35.9677,35.6962,35.289,30.1356,36.6804,37.0199,37.2236,36.9181,36.6804,993.94,3.69027,0.015248482567556725,3.941948280632341,1.54891552734375,2.700708720157083,nan,0.001388888888888889,128.95781890240804,3206.75813471209,0.5617746429914189,58033.14474744822
519,8430,2021-03-30 13:01:12,25.024,38.8196,35.4926,14.3518,23.1302,35.3908,27.3927,11.1837,31.7961,36.341,35.9338,35.7301,35.323,30.1018,36.7483,37.0878,37.0538,36.952,36.6804,993.94,2.90122,0.011766742648324427,3.7874669852033955,1.546306396484375,2.7013947821296496,nan,0.0016666666666666668,129.53822457139154,3167.6131603187273,0.5682000329139023,58059.18180844316
520,8432,2021-03-30 13:01:15,24.9902,38.8196,35.5265,14.3855,23.1979,35.4926,27.3927,11.15,31.9316,36.5107,35.9338,35.7301,35.323,30.1018,36.7483,37.1217,37.2575,36.986,36.6804,989.216,0.534077,0.0021454699850912036,3.731233339188639,1.5457006835937501,2.699350201032004,nan,0.0008333333333333334,127.60309120687229,3272.2650449971907,0.5546032074935705,58126.2210631331
521,8434,2021-03-30 13:01:18,24.9902,38.8875,35.5605,14.4193,23.1302,35.4926,27.4265,11.15,31.9316,36.4768,36.0016,35.7641,35.3569,30.1018,36.7483,37.1217,37.0538,36.9181,36.7144,991.578,1.32313,0.005315218032931064,3.7786445585950723,1.5452774658203126,2.698913780389828,nan,0.0008333333333333334,128.23279315433285,3132.780303224239,0.5744358159738823,58152.099672257435
522,8437,2021-03-30 13:01:24,25.024,38.8875,35.5944,14.3855,23.164,35.5265,27.3927,11.1163,31.9994,36.5447,36.0016,35.7641,35.3908,30.0679,36.7823,37.1217,37.2236,37.0199,36.7483,993.94,1.32313,0.005264350297658416,3.7488751214226985,1.5457864990234376,2.6995173088803956,nan,0.0016666666666666668,127.85654911240606,3161.6840030611074,0.5711432511813772,58162.65126860483
523,8439,2021-03-30 13:01:27,25.024,38.8875,35.6283,14.3855,23.164,35.5265,27.3927,11.1163,31.9994,36.5107,35.9677,35.7641,35.3908,30.034,36.7823,37.1557,37.2915,36.8841,36.7823,993.94,1.32313,0.005264350297658416,3.7102832576419935,1.54981640625,2.6974514303979285,nan,0.0008333333333333334,131.20246961460091,3235.6664493151975,0.5621649596543344,58142.19168908974
524,8441,2021-03-30 13:01:30,24.9902,38.8875,35.6283,14.3855,23.1302,35.5265,27.3588,11.1163,32.0672,36.5786,36.0356,35.7641,35.3908,30.034,36.9181,37.1557,37.3254,36.8502,36.8162,993.94,2.11217,0.008242170371319081,3.7104581572296076,1.5493104248046876,2.696933953575858,nan,0.0008333333333333334,131.12929534715607,3348.501700257556,0.5477698085569848,58193.70060358871
525,8443,2021-03-30 13:01:34,24.9902,38.9215,35.6962,14.3855,23.1302,35.5265,27.3588,11.0827,32.1011,36.5447,36.0695,35.7641,35.4247,30.034,36.952,37.1557,37.3933,37.1557,36.8162,993.94,2.11217,0.008161399817858052,3.671864474261374,1.5502027587890626,2.697721998334105,nan,0.0011111111111111111,132.5225194133289,3261.745038730517,0.560127663247041,58193.73839170777
526,8445,2021-03-30 13:01:37,24.9902,38.9215,35.7301,14.3518,23.1979,35.5605,27.3927,11.1163,32.135,36.5447,36.0695,35.7641,35.4587,30.034,36.8162,37.1896,37.1896,36.8502,36.8841,998.664,2.11217,0.008161221391456546,3.6505390079038618,1.5512860107421875,2.6940685779461573,nan,0.0008333333333333334,132.25001997911096,3185.8460897407685,0.5713868132650901,58250.56119315271
527,8447,2021-03-30 13:01:41,25.024,38.9555,35.6962,14.4193,23.1979,35.5605,27.4265,11.1163,32.2028,36.5786,36.1034,35.8319,35.4587,30.034,36.8841,37.2236,37.2575,37.0538,36.8502,996.302,0.534077,0.002022777357912712,3.7192144892849903,1.5513154296875,2.6949238731860445,nan,0.0011111111111111111,133.97553007879048,3377.76721810389,0.5468755462346946,58240.14594866373
528,8449,2021-03-30 13:01:44,24.9902,38.9555,35.6962,14.3181,23.1302,35.5605,27.3588,11.1163,32.2028,36.6465,36.1034,35.8319,35.4926,30.034,36.952,37.2575,37.2915,37.0538,36.8502,993.94,2.11217,0.007999688531920478,3.710572002902084,1.5516597900390625,2.692882506180819,nan,0.0008333333333333334,132.3263470561758,3197.3854430183233,0.5716934950605134,58296.91401101523
529,8451,2021-03-30 13:01:48,25.024,38.9215,35.6962,14.3518,23.1979,35.6283,27.4265,11.15,32.2367,36.6126,36.2053,35.8319,35.4926,30.0679,36.9181,37.2575,37.3594,36.986,36.9181,998.664,2.11217,0.008079632060557656,3.6891422159879848,1.5531572265625,2.69368719627856,nan,0.0011111111111111111,136.90578115965428,3377.531294183273,0.5482254580282137,58235.0269029815
530,8454,2021-03-30 13:01:53,25.024,38.9555,35.6623,14.3855,23.164,35.5944,27.3927,11.1163,32.3384,36.7144,36.2731,35.8998,35.5265,30.1356,36.9181,37.2575,37.3594,37.2575,36.952,993.94,0.534077,0.0019614104125263757,3.7489889617288323,1.5547412109375,2.6944115209319235,nan,0.001388888888888889,134.0379952102173,3421.550036898481,0.5432256793447153,58286.521197497175
531,8457,2021-03-30 13:01:58,25.024,38.9894,35.6962,14.3855,23.164,35.5944,27.3927,11.0827,32.3384,36.6465,36.341,35.8998,35.5605,30.2034,36.952,37.2915,37.4612,37.1217,36.986,986.854,2.11217,0.007756994274282238,3.7222616584883923,1.5540882568359375,2.693568746067031,nan,0.001388888888888889,131.64074947391515,3271.8734184333807,0.5638326219342467,58322.53946009209
532,8459,2021-03-30 13:02:01,24.9902,38.9894,35.6962,14.3518,23.1302,35.6623,27.3927,11.15,32.4062,36.7483,36.375,35.8998,35.5944,30.2034,37.0538,37.3254,37.3933,37.2915,37.0199,993.94,1.32313,0.004858879747146791,3.749165685870326,1.5550311279296876,2.6915775137648534,nan,0.0008333333333333334,132.89707552076095,3352.3106076896756,0.5539629584472128,58327.63764278948
533,8461,2021-03-30 13:02:05,25.024,39.0234,35.7301,14.3518,23.1979,35.6283,27.325,11.1163,32.4401,36.7144,36.375,35.9338,35.5944,30.2373,37.0538,37.3933,37.4612,37.2575,37.0538,989.216,2.11217,0.00759508283272494,3.7312840588142424,1.558266845703125,2.6909094631573733,nan,0.0011111111111111111,131.14411001804822,3357.8312942472116,0.5538687977007415,58389.42788741893
534,8463,2021-03-30 13:02:08,24.9902,39.0234,35.7641,14.3518,23.1302,35.6283,27.3927,11.1163,32.4401,36.7823,36.3071,35.9677,35.6283,30.305,37.0538,37.3933,37.3933,37.3254,36.986,991.578,0.534077,0.0019204699688250648,3.7017541959209233,1.55902783203125,2.6888664242888853,nan,0.0008333333333333334,130.33491622164092,3136.394752970731,0.5840844183646883,58368.83292394417
535,8466,2021-03-30 13:02:13,25.024,39.0913,35.8998,14.3518,23.2317,35.6962,27.3588,11.1163,32.5418,36.7483,36.375,35.9677,35.6283,30.3389,37.1217,37.4273,37.3594,37.0199,37.0199,993.94,-1.04402,-0.003713978246009234,3.6332133703867253,1.5607904052734376,2.6893617262800555,nan,0.001388888888888889,130.5185354690571,3320.3806209356608,0.5603248176105222,58410.15463695007
536,8468,2021-03-30 13:02:17,24.9902,39.1253,35.9338,14.3518,23.164,35.6962,27.3588,11.1163,32.5757,36.7483,36.341,35.9677,35.6623,30.3389,37.0878,37.4612,37.3254,37.3933,37.0199,996.302,2.90122,0.01020983262956351,3.642019015813942,1.5604215087890625,2.6885668624597625,nan,0.0011111111111111111,128.15552791779052,3239.082890219205,0.5721326639895006,58492.58217538153
537,8470,2021-03-30 13:02:20,25.024,39.1593,35.9338,14.3518,23.164,35.6962,27.4265,11.1163,32.5757,36.8502,36.3071,35.9677,35.6623,30.3389,37.1217,37.4273,37.3254,37.2915,37.0538,993.94,2.11217,0.007433046161678588,3.6719190744735717,1.5604144287109376,2.6865054168931883,nan,0.0008333333333333334,127.6316965305204,3301.649653270486,0.5647123991901986,58508.321970507786
538,8473,2021-03-30 13:02:25,24.9902,39.1932,36.0016,14.3518,23.164,35.7301,27.3927,11.1163,32.6435,36.8502,36.341,36.0016,35.6962,30.3728,37.2236,37.4952,37.4952,37.1557,37.0878,989.216,0.534077,0.001858984929146848,3.616229183855464,1.5606397705078126,2.686972947005904,nan,0.001388888888888889,128.53957529653533,3244.2202060370496,0.572910481431245,58523.89539528138
539,8476,2021-03-30 13:02:31,25.024,39.2272,36.0016,14.3518,23.1302,35.7641,27.325,11.0827,32.7113,36.8502,36.375,35.9677,35.6962,30.3389,37.1896,37.4952,37.3933,37.2236,37.1217,989.216,2.11217,0.007271042161735302,3.6545804694717194,1.5616181640625,2.6873099811045003,nan,0.0016666666666666668,126.77113676874951,3253.515993193592,0.5727250511726119,58585.74725303912
540,8478,2021-03-30 13:02:34,24.9902,39.2272,36.0016,14.3518,23.164,35.7301,27.3927,11.15,32.7452,36.8841,36.375,35.9677,35.6962,30.3728,37.1896,37.5292,37.4952,37.4273,37.0878,993.94,0.534077,0.001797733465628989,3.672206011278787,1.5628623046875,2.6867477128087462,nan,0.0008333333333333334,125.23746743385318,3243.131360766789,0.5749171675278307,58637.431808265115
541,8480,2021-03-30 13:02:37,24.9902,39.2952,36.0016,14.3518,23.1979,35.7641,27.3588,11.15,32.8131,36.9181,36.375,35.9677,35.7301,30.3389,37.1896,37.5292,37.3933,37.0199,37.1557,989.216,0.534077,0.001777225455350008,3.731799862121309,1.5606417236328125,2.6847713303397978,nan,0.0008333333333333334,125.25920391329127,3185.7675829307072,0.583048820993262,58683.91779571045
542,8482,2021-03-30 13:02:41,24.9902,39.2612,36.0016,14.3518,23.164,35.798,27.3927,11.1163,32.847,36.8841,36.375,36.0016,35.7301,30.3389,37.2575,37.5631,37.4612,37.2236,37.1217,993.94,0.534077,0.0017771348521778713,3.7109135399194972,1.562995361328125,2.685569080039689,nan,0.0011111111111111111,126.72682071604522,3057.890302503285,0.600756677296245,58678.98184495621
543,8484,2021-03-30 13:02:44,25.024,39.2272,36.0016,14.3518,23.164,35.8319,27.3588,11.1163,32.847,36.8502,36.375,36.0356,35.7641,30.305,37.2915,37.5971,37.4952,37.3254,37.1557,989.216,0.534077,0.0017974582634051155,3.6545804694717194,1.5632181396484375,2.684993095703175,nan,0.0008333333333333334,126.71201225717728,3246.9514991175442,0.5769004358357668,58725.611772662975
544,8486,2021-03-30 13:02:48,24.9902,39.2612,36.0356,14.3181,23.164,35.798,27.3588,11.1163,32.9487,36.8162,36.4089,36.0016,35.7641,30.305,37.1896,37.5971,37.5292,37.4612,37.1557,991.578,-0.25497,-0.0008191709848713411,3.6634793772781022,1.5626123046875,2.6827654521859787,nan,0.0011111111111111111,126.33915563466661,3201.007192323153,0.5838904010086161,58787.36312851604
545,8488,2021-03-30 13:02:51,24.9902,39.2612,36.0356,14.3181,23.1979,35.8319,27.3927,11.1163,32.9826,37.0199,36.4089,36.0695,35.798,30.2711,37.3933,37.5971,37.5631,37.3594,37.1557,993.94,2.11217,0.0067856616588565484,3.672206011278787,1.561607421875,2.6822197749750805,nan,0.0008333333333333334,129.57645612674244,3126.995300164026,0.5941076141182767,58771.864273065956
546,8490,2021-03-30 13:02:55,24.9902,39.2272,36.0016,14.3181,23.1979,35.8319,27.3588,11.0827,32.9826,37.0199,36.4768,36.0356,35.798,30.2711,37.3254,37.631,37.5631,37.2236,37.1557,993.94,1.32313,0.004250752785373745,3.672206011278787,1.5620001220703126,2.681493528289289,nan,0.0011111111111111111,128.69419062773395,3105.481545580013,0.5976766837565206,58802.76833846676
547,8492,2021-03-30 13:02:58,25.024,39.2612,36.0016,14.3518,23.1302,35.8659,27.3927,11.0827,32.9826,36.952,36.4768,36.0695,35.798,30.305,37.2915,37.665,37.5971,37.4273,37.1896,998.664,2.11217,0.006866282056381304,3.7283750247215504,1.5626497802734376,2.6810081297564707,nan,0.0008333333333333334,129.1856856162285,3140.0526713042614,0.59414300798594,58833.71749477445
548,8495,2021-03-30 13:03:03,24.9902,39.2612,35.9677,14.3518,23.164,35.8659,27.3588,11.0827,33.0504,37.0199,36.5447,36.1034,35.8319,30.305,37.3933,37.6989,37.631,37.5631,37.2236,996.302,2.90122,0.009209565311482527,3.758417555564219,1.5611485595703125,2.681724812435021,nan,0.001388888888888889,129.2241411027308,3226.8140950072648,0.5835095186673888,58833.59936871343
549,8497,2021-03-30 13:03:07,24.9902,39.2612,35.9677,14.3518,23.1302,35.8659,27.325,11.15,33.1182,37.1557,36.5447,36.1374,35.8319,30.3728,37.3594,37.6989,37.7329,37.2915,37.2915,993.94,2.90122,0.0089877899507585,3.749507222887739,1.562763916015625,2.679648375921193,nan,0.0011111111111111111,131.0296408849879,3384.2834427862567,0.5640023571778051,58818.21573375548
550,8499,2021-03-30 13:03:10,24.9902,39.2952,35.9677,14.3181,23.1979,35.8998,27.325,11.1163,33.1182,37.1217,36.5786,36.1374,35.8659,30.4067,37.3254,37.6989,37.6989,37.4273,37.2575,993.94,0.534077,0.0016748631827329487,3.788214751528449,1.5629840087890625,2.679230710684043,nan,0.0008333333333333334,130.0746276961704,3273.675596949416,0.5792411664880737,58900.56267394813
551,8502,2021-03-30 13:03:15,24.9902,39.2952,35.9677,14.3181,23.164,35.8998,27.3927,11.0827,33.186,37.0878,36.6126,36.2053,35.8659,30.4067,37.3594,37.6989,37.6989,37.631,37.3594,989.216,1.32313,0.004048192327138292,3.770210116956724,1.5640482177734376,2.6785014029937084,nan,0.001388888888888889,127.18456468763304,3144.7870177559776,0.5963618901217121,58905.667165414874
552,8504,2021-03-30 13:03:19,25.024,39.2952,35.9677,14.3181,23.1979,35.9338,27.325,11.0827,33.2199,37.1217,36.6465,36.2053,35.8659,30.4744,37.4612,37.7329,37.7329,37.7329,37.2915,993.94,0.534077,0.0016340158848374862,3.7880361867340873,1.565982666015625,2.6793915249042577,nan,0.0011111111111111111,129.3640664831205,3134.200239814898,0.5984713160859737,58926.23282558101
553,8506,2021-03-30 13:03:22,24.9902,39.3291,35.9677,14.3518,23.164,35.9338,27.3927,11.15,33.2199,37.1557,36.7144,36.2053,35.8998,30.5083,37.4612,37.7329,37.7668,37.7329,37.3933,991.578,-0.25497,-0.0007800842016357452,3.817714403144407,1.5686456298828126,2.677538535569423,nan,0.0008333333333333334,128.25747239735946,3159.899345557992,0.5957406473098292,58962.556312382396
554,8509,2021-03-30 13:03:27,24.9902,39.3631,36.0356,14.3181,23.1979,35.9338,27.3927,11.0827,33.2878,37.1896,36.6465,36.2392,35.8998,30.5761,37.4952,37.7668,37.8687,37.5292,37.3254,996.302,-1.83307,-0.005467986671573622,3.797217068814312,1.5692099609375,2.67684126748881,nan,0.001388888888888889,129.499925148799,3301.17968737417,0.5784558917554276,58967.652694106364
555,8511,2021-03-30 13:03:31,24.9902,39.3971,36.0356,14.3181,23.1979,35.9677,27.3588,11.0827,33.3217,37.1557,36.7823,36.2392,35.9338,30.6438,37.4273,37.7668,37.8008,37.7329,37.3594,993.94,1.32313,0.003946651235204732,3.8269222801691596,1.569846923828125,2.6763246917133525,nan,0.0011111111111111111,126.4391109578317,3117.4404697069535,0.6024703307459469,59024.490580047925
556,8514,2021-03-30 13:03:36,25.024,39.431,36.1034,14.3518,23.1302,35.9677,27.3588,11.0827,33.3556,37.1896,36.7823,36.2731,35.9677,30.6438,37.4952,37.8347,37.8687,37.8008,37.3933,991.578,2.11217,0.006219494129651895,3.779147863565696,1.56931787109375,2.6756025631047886,nan,0.001388888888888889,128.4703204177968,3285.437576381161,0.5818267945234323,58999.016110379074
557,8516,2021-03-30 13:03:39,25.024,39.499,36.1034,14.3181,23.164,36.0016,27.3588,11.0827,33.3556,37.1217,36.7823,36.3071,36.0016,30.61,37.5631,37.8347,37.9366,37.631,37.3594,989.216,2.11217,0.006299889526097744,3.8471891871708137,1.5701614990234376,2.673800386676964,nan,0.0008333333333333334,126.4250493310282,3242.272256954022,0.5879057565457743,59071.08063951092
558,8518,2021-03-30 13:03:43,24.9902,39.499,36.1713,14.3518,23.1979,36.0016,27.3588,11.0827,33.4234,37.2236,36.8162,36.3071,36.0016,30.61,37.4952,37.8347,37.9027,37.7668,37.3933,996.302,0.534077,0.001552153625474498,3.7974453012451943,1.5693890380859374,2.674689634827941,nan,0.0011111111111111111,124.1680648924365,3141.693937613367,0.6016302481033428,59148.4911648877
559,8521,2021-03-30 13:03:48,24.9902,39.533,36.3071,14.3181,23.1979,36.0356,27.3588,11.0827,33.4573,37.1896,36.8841,36.341,36.0356,30.61,37.5631,37.9027,37.8347,37.7329,37.4612,993.94,1.32313,0.003845279830821051,3.672547548296208,1.5716317138671876,2.673784255006709,nan,0.001388888888888889,123.70851675557518,3073.1868180977194,0.611037629998745,59163.972213360066
560,8523,2021-03-30 13:03:51,25.024,39.533,36.3071,14.3181,23.164,36.0356,27.3588,11.049,33.5251,37.2236,36.8841,36.341,36.0356,30.5761,37.5631,37.9366,37.9366,37.5971,37.4612,993.94,2.90122,0.008209805593685766,3.672374435698122,1.5699232177734375,2.6718199598925123,nan,0.0008333333333333334,124.13943355687766,3200.5616187762503,0.5958644508228144,59246.257272541705
561,8525,2021-03-30 13:03:55,25.024,39.5669,36.3071,14.3518,23.1302,36.0356,27.3588,11.1163,33.4912,37.2236,36.8162,36.375,36.1034,30.5761,37.5631,37.9027,37.9706,37.3933,37.5292,993.94,0.534077,0.0015317265748770901,3.7109662994788186,1.5721492919921876,2.672581661907116,nan,0.0011111111111111111,123.10514839610563,2993.0669457031695,0.6229585383720532,59282.32283208608
562,8528,2021-03-30 13:04:00,24.9902,39.6009,36.341,14.3518,23.2317,36.1034,27.3588,11.0827,33.559,37.2236,36.8502,36.4089,36.1034,30.5761,37.665,37.9027,37.9366,37.8347,37.4952,998.664,2.90122,0.008319815064807959,3.728893937414865,1.5712198486328126,2.671784978742529,nan,0.001388888888888889,125.40681301580987,3213.0544506927463,0.5958184108329833,59297.824490726125
563,8530,2021-03-30 13:04:03,24.9902,39.533,36.341,14.3181,23.1979,36.1034,27.3588,11.0827,33.593,37.2915,36.9181,36.4428,36.1374,30.5422,37.631,37.9706,38.0045,37.5292,37.5631,996.302,1.32313,0.003743631267881384,3.642589596891144,1.57092919921875,2.6712222116046065,nan,0.0008333333333333334,126.20256522188046,3262.199235851405,0.5907580181628922,59318.40163140663
564,8532,2021-03-30 13:04:07,25.024,39.6009,36.341,14.3181,23.164,36.1374,27.3588,11.0827,33.593,37.2575,36.8841,36.4428,36.1713,30.5422,37.7329,37.9706,38.0045,37.631,37.5292,996.302,3.69027,0.010582027831873224,3.7198991543031124,1.572243896484375,2.6705742931618164,nan,0.0011111111111111111,127.45569651191616,3182.851751591079,0.6012444786775301,59323.458114215675
565,8534,2021-03-30 13:04:10,24.9902,39.6009,36.341,14.3181,23.1302,36.1374,27.3588,11.1163,33.6269,37.3254,36.9181,36.5107,36.1713,30.61,37.7329,37.9706,38.0385,37.5971,37.5292,989.216,2.11217,0.005976053344131667,3.693616216458972,1.5718837890625,2.668650955247908,nan,0.0008333333333333334,126.79314982572058,3240.0104474548157,0.5949739239323689,59348.97992933605
566,8536,2021-03-30 13:04:14,25.0578,39.6349,36.341,14.3181,23.1979,36.1713,27.3588,11.049,33.6608,37.2915,36.8841,36.5107,36.1713,30.61,37.7329,37.9706,38.0724,37.631,37.5631,991.578,1.32313,0.0037433972726400237,3.7406984687921923,1.5711229248046876,2.669452801264376,nan,0.0011111111111111111,126.94754921878867,3060.521033955502,0.6182647582233423,59441.485012384095
567,8538,2021-03-30 13:04:17,24.9902,39.6009,36.341,14.3181,23.1302,36.2053,27.3927,11.0827,33.6608,37.3254,36.9181,36.5447,36.1713,30.6777,37.665,37.9706,38.0724,37.8347,37.631,991.578,2.11217,0.006056367771758841,3.7024356466979453,1.5727308349609375,2.6675447647050645,nan,0.0008333333333333334,126.35314596839208,3085.906810558059,0.6157872198226613,59462.070464135584
568,8540,2021-03-30 13:04:21,24.9902,39.6349,36.341,14.3181,23.164,36.2053,27.325,11.0827,33.6947,37.3594,36.9181,36.5786,36.1713,30.7455,37.6989,38.0045,38.0724,37.5971,37.4952,989.216,0.534077,0.0015109925208108184,3.732139775880918,1.57321044921875,2.6683283260521407,nan,0.0011111111111111111,128.92027333001016,3332.1634391112357,0.5860602471937163,59467.341214120905
569,8542,2021-03-30 13:04:24,24.9902,39.6349,36.3071,14.3181,23.164,36.2053,27.3588,11.1163,33.6947,37.3594,36.952,36.6126,36.2053,30.7455,37.631,38.0724,38.1064,37.7668,37.665,996.302,0.534077,0.0015109925208108184,3.7975594174606395,1.574102294921875,2.6679242518738784,nan,0.0008333333333333334,127.43364561063082,3065.1824888673254,0.6197484398833849,59518.8557695612
570,8545,2021-03-30 13:04:29,24.9902,39.6349,36.3071,14.3518,23.1979,36.2731,27.3588,11.0827,33.7286,37.3594,37.0538,36.6465,36.2053,30.8133,37.6989,38.1064,38.1404,37.9027,37.6989,996.302,0.534077,0.0015312384889197886,3.7975594174606395,1.575007080078125,2.6672495754044183,nan,0.001388888888888889,125.21224906183483,3167.117036270535,0.607802218777288,59549.66243856469
571,8547,2021-03-30 13:04:33,25.024,39.6349,36.341,14.3181,23.1979,36.2392,27.3927,11.0827,33.7625,37.3594,36.952,36.6804,36.2053,30.8471,37.7329,38.1743,38.2083,37.8008,37.7668,989.216,-1.83307,-0.005115771836874502,3.731963854288473,1.574871826171875,2.6666255240480257,nan,0.0011111111111111111,127.8579829641633,3216.808084246233,0.6021853264607223,59549.93069393604
572,8550,2021-03-30 13:04:38,25.024,39.7028,36.375,14.3518,23.164,36.3071,27.325,11.1163,33.7625,37.3933,36.952,36.7144,36.2392,30.8471,37.8008,38.1743,38.2083,38.1064,37.8347,993.94,2.11217,0.006055675879120283,3.788377707652504,1.57376953125,2.6659476635058006,nan,0.001388888888888889,127.09504734791679,3140.9463214247507,0.6122616670167592,59575.77584507536
573,8553,2021-03-30 13:04:43,24.9902,39.7028,36.341,14.3181,23.164,36.2731,27.325,11.049,33.8304,37.4612,36.986,36.7483,36.3071,30.8471,37.8347,38.2083,38.2422,38.1064,37.7668,996.302,0.534077,0.0014699769136900657,3.8363589307107318,1.574251953125,2.6667410600464105,nan,0.001388888888888889,128.69788059040968,3250.734445031852,0.5996223817099011,59612.14316611181
574,8555,2021-03-30 13:04:46,25.024,39.7708,36.4089,14.3181,23.164,36.2731,27.3588,10.9816,33.8643,37.5292,37.0538,36.7483,36.341,30.8471,37.8687,38.1743,38.3102,37.9706,37.7668,993.94,0.534077,0.0014495764480683777,3.8271972520454756,1.57628564453125,2.6635893223425358,nan,0.0008333333333333334,127.82842659002625,3249.311630108173,0.6007088916022189,59642.97706947125
575,8558,2021-03-30 13:04:52,24.9902,39.8048,36.5447,14.3181,23.164,36.3071,27.3927,11.049,33.8982,37.5631,37.0199,36.7823,36.341,30.8471,37.9027,38.1743,38.3441,37.9706,37.8008,993.94,-1.04402,-0.0028336213722706346,3.711482768281863,1.5760330810546874,2.665395823951837,nan,0.0016666666666666668,129.04667386485698,3314.8353207692667,0.5930230351280429,59648.12881271356
576,8560,2021-03-30 13:04:55,25.024,39.8387,36.6465,14.3181,23.2317,36.341,27.325,10.9816,33.8982,37.5631,37.0538,36.8162,36.341,30.8133,37.9027,38.2422,38.3102,37.9027,37.8347,991.578,2.11217,0.0058131133951855925,3.6253743869679123,1.5790877685546876,2.6620508464688517,nan,0.0008333333333333334,127.74662579573713,3251.2735449404854,0.6017327946051174,59694.4010887428
577,8563,2021-03-30 13:05:00,24.9902,39.8387,36.6804,14.3518,23.1302,36.375,27.3588,11.0153,33.9321,37.5631,37.0538,36.8502,36.4089,30.7455,37.9027,38.3102,38.2762,38.0724,37.7668,991.578,0.534077,0.0014698712399720433,3.587043315121976,1.5798316650390625,2.6624161739683503,nan,0.001388888888888889,128.95036316218074,3271.3603924947847,0.6002373202507945,59699.5654708512
578,8566,2021-03-30 13:05:05,24.9902,39.9067,36.6804,14.3181,23.1979,36.375,27.3588,10.9479,33.966,37.5292,37.0878,36.8502,36.4089,30.7455,38.0045,38.3102,38.3441,38.3102,37.9706,989.216,2.11217,0.005732385612036656,3.655545875383166,1.58121826171875,2.661508678569402,nan,0.001388888888888889,129.83823193561466,3289.5142666280663,0.5988382961311223,59715.1056775093
579,8568,2021-03-30 13:05:09,24.9902,39.9067,36.6804,14.3181,23.164,36.4089,27.3588,11.0153,33.9999,37.5631,37.1217,36.8841,36.4768,30.7455,38.0045,38.3441,38.412,38.2762,37.8687,993.94,2.11217,0.005732092261700265,3.673002930986098,1.583433837890625,2.6608011888385783,nan,0.0011111111111111111,129.71814923807548,3286.7191945157997,0.6001930423920591,59720.18783037683
580,8571,2021-03-30 13:05:14,24.9902,39.9746,36.7144,14.2844,23.1979,36.4428,27.325,10.9816,34.0339,37.5971,37.2236,36.9181,36.4768,30.7455,38.0385,38.3781,38.3781,38.0385,37.9366,991.578,2.11217,0.005731560932175399,3.7027763720864604,1.5830073242187501,2.661344292549419,nan,0.001388888888888889,128.4990226914194,3329.1676394577576,0.5956375823672481,59812.619133926186
581,8573,2021-03-30 13:05:17,24.9902,39.9746,36.6804,14.2844,23.1302,36.4428,27.325,10.9816,34.0339,37.631,37.2575,36.952,36.5107,30.7794,38.0385,38.3441,38.3781,38.3102,37.8687,998.664,0.534077,0.0014492653848759529,3.7681285955495736,1.5823472900390625,2.659541454743444,nan,0.0008333333333333334,130.35261724765994,3283.264740418457,0.6021425041757278,59792.3603957376
582,8575,2021-03-30 13:05:21,24.9902,39.9407,36.7144,14.3518,23.164,36.4768,27.325,10.9479,34.0339,37.5971,37.2236,36.986,36.5107,30.7794,37.9706,38.412,38.446,38.3441,38.0045,993.94,0.534077,0.0014696453237266426,3.673002930986098,1.5821572265625001,2.660213529114836,nan,0.0011111111111111111,129.43849721325347,3129.635300937006,0.621612900368554,59874.45961122211
583,8577,2021-03-30 13:05:24,25.024,40.0086,36.7483,14.3518,23.164,36.4768,27.325,10.9479,34.0678,37.665,37.2575,36.986,36.5107,30.8471,38.0724,38.412,38.412,38.1404,37.9706,993.94,1.32313,0.003590395480991239,3.7115355010095104,1.5837623291015626,2.656995187723237,nan,0.0008333333333333334,128.14841398521142,3168.3394059165294,0.6176061908437773,59920.70245742056
584,8579,2021-03-30 13:05:28,25.024,40.0086,36.7483,14.3181,23.164,36.5107,27.325,10.9479,34.0678,37.6989,37.2236,36.986,36.5786,30.881,38.0724,38.446,38.48,38.0385,38.0385,991.578,1.32313,0.003640733910413974,3.702715404370493,1.58165234375,2.6577081903951534,nan,0.0011111111111111111,127.96023156169753,3241.525186042527,0.609280148507893,59925.978846502614
585,8582,2021-03-30 13:05:33,25.024,40.0766,36.7483,14.3181,23.164,36.5107,27.2911,10.9479,34.1017,37.7329,37.2575,37.0199,36.6126,30.9827,38.0385,38.446,38.446,38.2422,37.9027,991.578,1.32313,0.003590211629697185,3.779942851997149,1.584281005859375,2.658372572183784,nan,0.001388888888888889,129.83545661487486,3251.0590612491415,0.6088170602393866,59956.71066698845
586,8585,2021-03-30 13:05:38,24.9902,40.0766,36.7483,14.3181,23.1979,36.5447,27.325,10.9479,34.1695,37.7668,37.2915,37.0538,36.6126,30.9827,38.0724,38.446,38.412,38.3441,37.9027,993.94,0.534077,0.00142877052872195,3.7891255169082285,1.5851151123046876,2.6576886058277074,nan,0.001388888888888889,128.12644557977146,3194.2166709117355,0.6164899511345447,60018.28785663705
587,8586,2021-03-30 13:05:40,25.024,40.1106,36.8162,14.3518,23.164,36.5447,27.325,11.0153,34.1695,37.8008,37.2575,37.0538,36.6126,30.9827,38.1743,38.446,38.446,38.0385,38.1064,991.578,2.11217,0.0056505077875486885,3.741442697959738,1.5871860351562501,2.6546703702190673,nan,0.0005555555555555556,126.83353915932662,3239.613517541719,0.6115366606094306,60013.38160289822
588,8589,2021-03-30 13:05:45,25.024,40.1106,36.7823,14.3181,23.1979,36.5447,27.325,10.9816,34.2034,37.8347,37.2575,37.0878,36.6465,30.9827,38.1404,38.5139,38.48,38.1404,38.1404,993.94,4.47932,0.011812112586586796,3.788946909183187,1.5870073242187501,2.6553416746313947,nan,0.001388888888888889,127.28960694008984,3281.775519432502,0.6073592954797398,60095.44082058377
589,8592,2021-03-30 13:05:50,24.9902,40.1445,36.6126,14.2844,23.1979,36.5786,27.3588,11.0153,34.2374,37.8347,37.3254,37.0878,36.6465,30.9827,38.1743,38.446,38.412,38.1404,38.2083,996.302,0.534077,0.0014082461277680305,4.0304706131766395,1.5885762939453125,2.6563914927999503,nan,0.001388888888888889,125.92455926838454,3067.2937228318156,0.6336765521989187,60141.90569782
590,8594,2021-03-30 13:05:54,24.9902,40.1785,36.4428,14.3181,23.1302,36.6126,27.2911,10.9816,34.2713,37.8687,37.3933,37.1217,36.6465,31.0166,38.2083,38.5139,38.446,38.0724,38.0724,998.664,0.534077,0.0014082339058859473,4.273146133930706,1.589062255859375,2.6551100368892353,nan,0.0011111111111111111,125.4549098612014,3049.5240257506307,0.6366209336032673,60157.44277069946
591,8597,2021-03-30 13:05:59,24.9902,40.1785,36.4428,14.2844,23.164,36.6465,27.3588,10.9479,34.3052,37.8687,37.4273,37.1217,36.7144,30.9827,38.1743,38.5139,38.5139,38.0385,38.0385,993.94,1.32313,0.003488600026303174,4.252932786561932,1.589880126953125,2.6565055877548907,nan,0.001388888888888889,127.37144186667092,3076.4182841635566,0.6339170193575266,60136.93428810089
592,8599,2021-03-30 13:06:02,25.024,40.2125,36.5107,14.3181,23.164,36.6126,27.325,10.9816,34.3391,37.9366,37.4273,37.1217,36.7144,30.9827,38.1404,38.5139,38.5139,38.412,38.2422,993.94,0.534077,0.0013674538867431314,4.214140452607734,1.5894296875,2.653813603131177,nan,0.0008333333333333334,126.19233744283719,3277.7389979486497,0.6106663509182682,60178.13159139903
593,8602,2021-03-30 13:06:07,25.024,40.2465,36.7823,14.3181,23.164,36.6465,27.3588,10.9816,34.3391,37.9366,37.4952,37.1217,36.7144,31.0505,38.2083,38.5479,38.5479,38.2083,38.0385,991.578,1.32313,0.003438088113736785,3.934284177474543,1.5907347412109376,2.6546971744133225,nan,0.001388888888888889,125.04175092582477,3228.2986961636398,0.6170535078370079,60219.22174151368
594,8605,2021-03-30 13:06:12,25.024,40.2805,36.9181,14.2844,23.1979,36.6804,27.325,10.9816,34.407,37.9706,37.631,37.1217,36.7823,31.0166,38.2422,38.6498,38.6158,38.2083,38.1743,989.216,2.11217,0.005407220265230738,3.809573837596637,1.590443115234375,2.6540444690376743,nan,0.001388888888888889,125.58273687032903,3230.786951545814,0.6174460757164517,60249.88322487553
595,8607,2021-03-30 13:06:16,24.9902,40.2805,37.0199,14.3181,23.1302,36.6804,27.3588,10.9816,34.407,37.9706,37.5971,37.1557,36.7823,31.0166,38.3441,38.6158,38.5819,38.446,38.2083,996.302,1.32313,0.0033872535589155924,3.720873320683984,1.592151123046875,2.6547416114416698,nan,0.0011111111111111111,126.2703751274377,3113.2023009284217,0.6321820342939696,60270.70431907818
596,8609,2021-03-30 13:06:19,24.9902,40.2805,37.0538,14.2844,23.1979,36.7144,27.3588,10.9479,34.4409,38.0385,37.665,37.1557,36.8162,31.0505,38.3441,38.6498,38.6158,38.3781,38.0385,991.578,-0.25497,-0.0006527261998124135,3.6647287037026466,1.591730712890625,2.6528786916112446,nan,0.0008333333333333334,124.06961355751187,3053.275802000474,0.639725550901736,60347.88561873245
597,8611,2021-03-30 13:06:23,25.024,40.3484,37.0878,14.2844,23.2317,36.7144,27.3588,10.9816,34.4409,38.0385,37.7329,37.1557,36.8502,31.0166,38.3102,38.6498,38.6837,38.2422,38.2762,996.302,2.90122,0.007427157333881517,3.720697930157584,1.592443115234375,2.6522445001588975,nan,0.0011111111111111111,124.28166473122882,3017.5681457017554,0.6448343900260434,60337.84334619692
598,8614,2021-03-30 13:06:28,25.024,40.3484,37.0878,14.2844,23.2317,36.7144,27.3588,10.9816,34.5087,38.0385,37.7668,37.1557,36.8502,31.0166,38.2762,38.6837,38.7177,38.5479,38.3102,989.216,1.32313,0.0032862149150199565,3.6942352054685874,1.5942205810546874,2.6514063888919566,nan,0.001388888888888889,125.22193238995158,3125.2568299019417,0.6329332538454725,60399.598060231474
599,8616,2021-03-30 13:06:31,24.9902,40.3144,37.1217,14.3181,23.1979,36.7483,27.2911,10.9816,34.5426,38.0724,37.7668,37.1557,36.8841,31.0843,38.3441,38.6837,38.7517,38.3441,38.2422,993.94,-0.25497,-0.00063322821558126,3.6347507850352776,1.5955068359375,2.650846387280411,nan,0.0008333333333333334,123.3828104396921,3083.019436500367,0.6383468361084228,60415.19037292369
600,8619,2021-03-30 13:06:36,25.024,40.3824,37.0538,14.2844,23.1302,36.7483,27.325,10.9479,34.5766,38.1064,37.8687,37.1896,36.8841,31.0505,38.412,38.7517,38.7856,38.446,38.3781,1001.03,0.534077,0.001305955677421517,3.8163182859977467,1.593390625,2.6502093768235904,nan,0.001388888888888889,126.03694353531003,3090.6486390676414,0.6380744205170312,60415.34021040767
601,8621,2021-03-30 13:06:40,25.024,40.3824,37.0199,14.2844,23.2317,36.7483,27.3588,10.9816,34.5766,38.1404,37.8687,37.2236,36.9181,31.1182,38.412,38.7517,38.8196,38.5139,38.412,993.94,1.32313,0.0032353932774988087,3.8278802938823007,1.5942318115234375,2.6497137006900293,nan,0.0011111111111111111,122.80126341226308,3097.595456478421,0.6380298656862012,60482.15917467676
602,8624,2021-03-30 13:06:45,25.024,40.3824,36.986,14.3181,23.0964,36.7823,27.325,11.0153,34.6105,38.1404,37.9027,37.2236,36.952,31.1521,38.412,38.7856,38.8196,38.3441,38.5479,996.302,-1.04402,-0.0025528837325272265,3.875660445926281,1.5948280029296875,2.649168753483567,nan,0.001388888888888889,123.6178520177201,3110.6542953919834,0.6369751798887175,60548.948924151424
603,8626,2021-03-30 13:06:48,25.024,40.4164,36.986,14.3181,23.1979,36.8162,27.325,10.9816,34.6783,38.1404,37.9027,37.2575,36.952,31.1521,38.3781,38.7856,38.8196,38.412,38.3441,996.302,0.534077,0.0012854978967291252,3.914458130286638,1.597095703125,2.6488736474786583,nan,0.0008333333333333334,125.87584287232022,3124.5890303638694,0.6361573067832748,60517.95103384762
604,8628,2021-03-30 13:06:52,25.024,40.4164,36.986,14.2844,23.164,36.7823,27.325,10.9816,34.6783,38.1404,37.9027,37.2575,36.986,31.186,38.446,38.7856,38.8536,38.5139,38.3441,991.578,0.534077,0.001265179072896011,3.895897593213066,1.59450537109375,2.6497774679033665,nan,0.0011111111111111111,123.07957521745004,2973.4342577416514,0.6543533309165005,60569.357828617976
605,8630,2021-03-30 13:06:55,25.024,40.4164,37.0199,14.2844,23.1979,36.8162,27.2911,10.9479,34.7123,38.1743,38.0385,37.2575,37.0199,31.186,38.446,38.7856,38.8536,38.6158,38.3102,991.578,0.534077,0.001265054036638013,3.857397439175655,1.5963892822265626,2.6468125870955306,nan,0.0008333333333333334,123.04134449176334,3084.456756949013,0.6419067077355226,60569.496661583245
606,8632,2021-03-30 13:06:59,25.024,40.4504,37.0538,14.3181,23.1979,36.8502,27.325,10.9816,34.7462,38.2083,37.9366,37.2915,36.986,31.1521,38.48,38.8196,38.8536,38.6158,38.5479,996.302,1.32313,0.003134050630118039,3.8758886675989883,1.59688427734375,2.6476853321249,nan,0.0011111111111111111,124.23582482740991,3150.0604963839864,0.6350729883831355,60574.66483326993
607,8635,2021-03-30 13:07:04,24.9902,40.4843,37.1217,14.3181,23.164,36.8841,27.3588,10.9816,34.7801,38.2762,38.0385,37.3254,37.0199,31.2199,38.5139,38.8536,38.8536,38.5479,38.3781,991.578,2.11217,0.0050027646348305786,3.819077304698459,1.59811865234375,2.6470498104829483,nan,0.001388888888888889,122.74068233897633,3160.101187698207,0.6345417993520701,60677.2572583067
608,8637,2021-03-30 13:07:07,25.024,40.4843,37.2236,14.3181,23.164,36.8502,27.3927,10.9479,34.814,38.2762,38.0724,37.3254,37.0199,31.2877,38.5139,38.8536,38.8536,38.7517,38.5819,993.94,1.32313,0.0030330579339573937,3.7119908622340603,1.596081787109375,2.646576078932047,nan,0.0008333333333333334,122.41742891225628,2948.1057794328353,0.6595004821809252,60692.29596178448
609,8640,2021-03-30 13:07:13,25.024,40.4843,37.2915,14.2844,23.1302,36.952,27.325,10.9479,34.848,38.2762,38.0385,37.3254,37.0538,31.3555,38.5139,38.8536,38.8875,38.7856,38.3781,996.302,-1.04402,-0.0024725515741598264,3.643330783109594,1.5962357177734374,2.646802463654719,nan,0.0016666666666666668,124.00407645978865,3121.3248456791316,0.6401270311733932,60682.156605621676
610,8643,2021-03-30 13:07:18,24.9902,40.5523,37.3254,14.2844,23.164,36.952,27.2911,10.9479,34.9158,38.2762,38.1064,37.3933,37.0878,31.3893,38.5819,38.9215,38.8875,38.7517,38.48,991.578,2.90122,0.006649544566250213,3.664955853961654,1.599671630859375,2.645930776786736,nan,0.001388888888888889,125.3330255850302,3180.933250974828,0.6340436216866404,60635.85622852687
611,8645,2021-03-30 13:07:21,25.024,40.5183,37.3254,14.3181,23.1302,36.952,27.3588,10.9479,34.9158,38.3441,38.0045,37.3933,37.0878,31.4571,38.5819,38.9215,38.9215,38.7177,38.5479,993.94,0.534077,0.001224094971532395,3.6348071346726583,1.60070556640625,2.6440848680460567,nan,0.0008333333333333334,127.11323453574147,3151.9719706851774,0.6381656047911513,60717.80305313585
612,8647,2021-03-30 13:07:25,25.024,40.5863,37.2915,14.3181,23.164,36.986,27.325,10.9479,34.9837,38.3441,38.0385,37.4273,37.0878,31.491,38.6158,38.9215,38.9555,38.6498,38.446,993.94,-1.04402,-0.0023529158807045927,3.75081040662704,1.601867431640625,2.643493250021726,nan,0.0011111111111111111,126.27325478564714,3231.2360430019353,0.6295458405065671,60748.54420417137
613,8650,2021-03-30 13:07:30,25.024,40.5523,37.2915,14.2507,23.1302,37.0199,27.325,10.9479,34.9837,38.3781,38.1064,37.4612,37.1217,31.5249,38.6498,38.9894,38.9894,38.5819,38.6158,993.94,-0.25497,-0.0005843265816975803,3.7121047025402016,1.6010268554687501,2.643990088045535,nan,0.001388888888888889,125.86524328302956,3082.7863991729782,0.6474695175520415,60763.88519531654
614,8652,2021-03-30 13:07:33,25.024,40.6203,37.2915,14.3181,23.1979,36.986,27.325,10.9816,35.0176,38.446,38.1064,37.4952,37.1217,31.5588,38.6498,39.0234,39.0574,38.7177,38.6837,993.94,1.32313,0.002931462264619633,3.789516110713879,1.6032557373046876,2.6422916295310976,nan,0.0008333333333333334,128.11943665795553,3270.8671040275804,0.6267635456956657,60779.25986885081
615,8655,2021-03-30 13:07:38,25.024,40.6543,37.2236,14.2844,23.164,36.952,27.3588,10.9479,35.0176,38.412,38.0724,37.4952,37.1896,31.491,38.6837,39.0574,39.0913,38.6158,38.5479,991.578,1.32313,0.002880975767374593,3.8962383025408256,1.6030250244140625,2.643061773008134,nan,0.001388888888888889,126.83064233870621,3083.668307315593,0.648583637949278,60871.770893409644
616,8657,2021-03-30 13:07:42,24.9902,40.6203,37.2915,14.2844,23.1979,37.0538,27.3588,10.9816,35.0515,38.446,38.0724,37.4952,37.1896,31.5249,38.6837,39.0234,39.0913,38.7177,38.7517,991.578,0.534077,0.0012035297652458713,3.780688910926138,1.60359765625,2.6425073839736517,nan,0.0011111111111111111,126.20081104278967,3066.190623222349,0.6511789347583175,60846.161472455264
617,8659,2021-03-30 13:07:45,25.024,40.6203,37.2915,14.3181,23.1302,37.0199,27.325,10.9479,35.0515,38.446,38.1064,37.5292,37.1896,31.5588,38.7856,39.0913,39.0913,38.5479,38.6498,986.854,1.32313,0.002931311684470469,3.7624998812025208,1.605495849609375,2.6407900301577327,nan,0.0008333333333333334,127.34617064578951,3221.429105839128,0.634306044915185,60851.460035658136
618,8662,2021-03-30 13:07:50,25.024,40.6543,37.3254,14.2844,23.164,37.0878,27.325,10.9816,35.0855,38.48,38.0724,37.5971,37.2236,31.5588,38.8196,39.0913,39.1253,38.6498,38.412,991.578,1.32313,0.0029814881841979915,3.7806242706526767,1.604803955078125,2.640100679008482,nan,0.001388888888888889,127.11605846316849,3086.1965659225502,0.6501165845922557,60954.235856012914
619,8664,2021-03-30 13:07:54,24.9902,40.6882,37.3254,14.2844,23.164,37.0538,27.325,10.9479,35.1194,38.48,38.2083,37.5971,37.2236,31.5588,38.7856,39.0574,39.1593,38.9894,38.6498,991.578,1.32313,0.002880531393402301,3.819304454957466,1.607586669921875,2.639589285738863,nan,0.0011111111111111111,126.23670991990622,3237.709460820195,0.6335859352851657,60985.108178428396
620,8666,2021-03-30 13:07:57,25.024,40.6882,37.3254,14.2844,23.164,37.0199,27.3588,10.9479,35.1533,38.48,38.2083,37.631,37.2236,31.4571,38.8196,39.0913,39.0913,38.9555,38.8536,993.94,1.32313,0.0027797126550663303,3.828221814800717,1.60727001953125,2.6379419294067095,nan,0.0008333333333333334,125.85079882489413,3194.9301406410655,0.6391907144345161,61046.67194582945
621,8668,2021-03-30 13:08:01,25.024,40.7222,37.2915,14.2844,23.164,37.0538,27.3588,10.9142,35.1533,38.5139,38.1404,37.631,37.2575,31.491,38.7856,39.1253,39.1253,38.8196,38.8536,991.578,0.534077,0.001142340467886817,3.8962383025408256,1.607396728515625,2.63880086283407,nan,0.0011111111111111111,125.47379765299748,3252.368790327771,0.6334389531780226,61057.254027591145
622,8671,2021-03-30 13:08:06,25.024,40.7222,37.3594,14.2507,23.164,37.1217,27.325,10.9479,35.1872,38.5479,38.2083,37.665,37.2915,31.4232,38.7517,39.1253,39.1593,38.7856,38.48,993.94,1.32313,0.002880383778459976,3.828221814800717,1.607241455078125,2.638183155195829,nan,0.001388888888888889,127.39003678580261,3058.704446529533,0.6556955806050788,61083.006239862996
623,8674,2021-03-30 13:08:11,25.024,40.8242,37.4273,14.3181,23.1302,37.1217,27.325,10.9479,35.1872,38.5479,38.2762,37.6989,37.3594,31.3893,38.8196,39.1593,39.2272,38.7856,38.7177,998.664,0.534077,0.0011626572802737212,3.8854206410224017,1.6096441650390625,2.6389119962191296,nan,0.001388888888888889,126.19698092816269,3181.741936472472,0.6427045266127328,61175.190421246974
624,8676,2021-03-30 13:08:14,25.024,40.8242,37.4612,14.3181,23.164,37.1896,27.3588,10.9479,35.2212,38.5819,38.3102,37.6989,37.3594,31.3893,38.7856,39.1932,39.2612,39.0234,38.5819,998.664,1.32313,0.0029305575426752835,3.846645357755116,1.6084991455078126,2.6360275936018973,nan,0.0008333333333333334,127.06084941527625,3123.713498777914,0.6496329287815609,61144.39884911428
