,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
754,8974,2021-03-30 13:16:46,25.024,43.3401,40.2125,14.2507,23.1979,39.431,27.325,11.049,38.0724,41.0621,40.6543,40.2465,39.9407,33.1182,-242.02,41.7759,41.8779,41.572,41.232,1001.03,1.32313,0.002015773816568826,3.5858670526006655,1.69607470703125,2.566003835942109,nan,0.001388888888888889,122.71555636835947,3027.771570688199,0.7194799943585106,64814.850117802554
755,8976,2021-03-30 13:16:50,25.024,43.3401,40.1445,14.2844,23.1979,39.465,27.2911,11.0827,38.1064,41.0621,40.6543,40.2465,39.9407,33.1182,41.47,41.8099,41.8779,41.47,41.1641,991.578,-0.25497,-0.0003884236477324472,3.6292357593492444,1.696690673828125,2.565315557678822,nan,0.0011111111111111111,123.35849612751139,3160.6553089201416,0.7075773527855493,64881.443329330265
756,8978,2021-03-30 13:16:53,25.024,43.4081,40.1785,14.2507,23.164,39.465,27.2911,11.0153,38.0045,41.1301,40.6882,40.3144,39.9407,33.1521,41.402,41.8779,41.9459,41.504,41.1301,991.578,2.11217,0.0034590385283745904,3.667849483162572,1.6978641357421875,2.563793531147908,nan,0.0008333333333333334,123.96437232359762,3020.607554376211,0.7208246569439951,64860.81725023515
757,8981,2021-03-30 13:16:58,25.024,43.3741,40.1445,14.2507,23.1302,39.499,27.325,11.0827,38.1404,41.1301,40.6882,40.3484,40.0426,33.1182,41.504,41.9119,41.8099,41.674,41.538,991.578,1.32313,0.002015563039135534,3.667849483162572,1.698961669921875,2.5640104168258415,nan,0.001388888888888889,123.29314493087958,3196.7492069696655,0.7048459627252618,64886.29787409442
758,8983,2021-03-30 13:17:02,25.024,43.4081,40.0766,14.2507,23.1302,39.5669,27.325,11.049,38.1404,41.0621,40.7222,40.3144,40.0086,33.2199,41.504,41.9459,41.8439,41.64,41.232,996.302,3.69027,0.005901831586596386,3.801602513132552,1.700782958984375,2.563481703787359,nan,0.0011111111111111111,123.36241441326915,3115.0360157984765,0.7127778135380706,64881.43579340364
759,8985,2021-03-30 13:17:05,25.024,43.4421,40.1106,14.217,23.1979,39.5669,27.325,11.0827,38.1743,41.1301,40.7222,40.3824,40.0426,33.2199,41.572,41.9799,41.8779,41.674,41.334,996.302,0.534077,0.0008338485158679778,3.80160251313256,1.6986744384765626,2.562062672290401,nan,0.0008333333333333334,122.83533428692301,3133.3182213706987,0.7115737491528623,64952.30618186838
760,8988,2021-03-30 13:17:10,25.024,43.4762,40.1106,14.2507,23.1302,39.6009,27.325,11.049,38.0724,41.1301,40.7562,40.4164,40.1106,33.2199,41.572,41.8439,41.8779,41.606,41.232,998.664,2.11217,0.0036193325108978204,3.8496192732859416,1.702804931640625,2.5624861449894083,nan,0.001388888888888889,122.85068371492757,3123.139747551288,0.7127913287148272,64956.82288204875
761,8990,2021-03-30 13:17:14,25.0578,43.4762,40.2125,14.2844,23.164,39.5669,27.2573,11.049,38.0724,41.266,40.7562,40.4164,40.0766,33.3556,41.572,41.9119,41.8439,41.7079,41.64,993.94,0.534077,0.0008948632823242091,3.7152308919697643,1.700708740234375,2.5629066174167545,nan,0.0011111111111111111,121.35998378508171,2915.353574586605,0.7324412277279119,65058.81024541319
762,8992,2021-03-30 13:17:17,25.024,43.5102,40.2125,14.2507,23.1979,39.5669,27.325,11.049,38.1064,41.1981,40.7902,40.4504,40.1445,33.2878,41.572,41.8779,42.0819,41.674,41.368,998.664,0.534077,0.0008745050678049571,3.7719543253847885,1.704216796875,2.5604352844584,nan,0.0008333333333333334,121.42230801433288,3129.790869152062,0.7130502195593168,65058.59063680378
763,8995,2021-03-30 13:17:22,25.024,43.5442,40.3144,14.2507,23.1979,39.6689,27.325,11.0827,38.0724,41.1981,40.7902,40.4504,40.1785,33.3556,41.64,41.9459,41.8779,41.7079,41.538,1001.03,1.32313,0.0023678825185298974,3.7030417593329124,1.705021728515625,2.5606821499331356,nan,0.001388888888888889,121.4606249214428,3076.458885263136,0.7182241699180019,65104.36496195938
764,8998,2021-03-30 13:17:28,25.024,43.6122,40.2805,14.2507,23.1302,39.6349,27.325,11.049,38.1743,41.266,40.8242,40.5183,40.1785,33.3217,41.64,41.9459,41.9799,41.7419,41.7079,1001.03,2.11217,0.003458371231427002,3.819872509000392,1.70763232421875,2.560929203470835,nan,0.0016666666666666668,121.05665228188889,3083.145020763445,0.7181713855112779,65119.646176385686
765,9000,2021-03-30 13:17:31,25.024,43.6462,40.2805,14.2844,23.1979,39.6349,27.2911,11.049,38.2083,41.334,40.8242,40.4843,40.2125,33.3217,41.674,41.9799,42.0139,41.674,41.402,1001.03,1.32313,0.002116002516642374,3.858854309674525,1.7088546142578125,2.5595441210321637,nan,0.0008333333333333334,121.73073316302994,3133.333005809417,0.7138678997113983,65140.14355761273
766,9003,2021-03-30 13:17:36,25.0578,43.6462,40.3144,14.2507,23.164,39.6689,27.325,11.0827,38.1743,41.334,40.8582,40.5523,40.2465,33.2538,41.7079,42.0479,42.0819,41.7079,41.402,996.302,-0.25497,-0.0004271719957046323,3.8017655859353527,1.707029541015625,2.5588825569016005,nan,0.001388888888888889,122.9585732320601,3190.3845200730516,0.7090438177387812,65144.74923192949
767,9005,2021-03-30 13:17:40,25.0578,43.7143,40.3144,14.2507,23.164,39.7028,27.325,11.049,38.1743,41.3,40.8242,40.5863,40.2805,33.3895,41.7079,41.9799,42.1499,41.7079,41.7079,996.302,0.534077,0.0009150300588924323,3.8794714015311875,1.707480224609375,2.5594438634200305,nan,0.0011111111111111111,121.87245086231145,2998.4434727515772,0.7269934947464433,65185.52700901701
768,9007,2021-03-30 13:17:43,25.0578,43.7143,40.3484,14.2507,23.1302,39.7368,27.325,11.049,38.3441,41.334,40.8242,40.5523,40.2805,33.3217,41.7079,42.1499,42.1499,41.7079,41.47,998.664,0.534077,0.0008336903079416964,3.849780893676057,1.707390869140625,2.5590808544003263,nan,0.0008333333333333334,120.57747142333895,2921.4629729185954,0.7342647606048467,65231.69601475495
769,9009,2021-03-30 13:17:46,25.0578,43.7143,40.4164,14.217,23.1979,39.7368,27.2911,11.0827,38.3441,41.368,40.8582,40.5863,40.2805,33.3217,41.7419,42.0819,42.0479,41.7079,41.674,1001.03,1.32313,0.0020653962951913234,3.7809417352097814,1.706072509765625,2.5576592669819718,nan,0.0008333333333333334,121.67959032516549,3025.3274053368145,0.7252943868626661,65282.734118187844
770,9011,2021-03-30 13:17:50,25.024,43.7143,40.4164,14.2844,23.1302,39.7708,27.325,11.049,38.2762,41.334,40.8582,40.6203,40.2465,33.3895,41.7419,42.0819,42.1499,41.7759,41.436,993.94,-1.04402,-0.0017488572128025327,3.754339456117307,1.7089741210937501,2.558101044986254,nan,0.0011111111111111111,120.1705830348631,2946.40851386851,0.7329223267392599,65338.84185348141
771,9014,2021-03-30 13:17:55,25.0578,43.7483,40.4843,14.2507,23.164,39.8048,27.2911,11.0827,38.2762,41.402,40.8922,40.6543,40.3144,33.3217,41.7419,42.1499,42.2519,41.7759,41.606,996.302,0.534077,0.000914946156462144,3.724402086707785,1.707685546875,2.557355532875746,nan,0.001388888888888889,118.93586529298095,2859.218416852075,0.7411752807235905,65435.22372531674
772,9016,2021-03-30 13:17:58,25.024,43.7483,40.5523,14.2507,23.1979,39.7368,27.325,11.049,38.3781,41.436,40.8922,40.6543,40.3484,33.186,41.8099,42.1499,42.2859,41.8779,41.504,993.94,1.32313,0.0020149737533398716,3.6383361841629247,1.7091496582031251,2.555837233602962,nan,0.0008333333333333334,118.87554515334503,3074.0498880233363,0.7219980168968025,65384.97783378436
773,9019,2021-03-30 13:18:04,25.024,43.7823,40.4843,14.2507,23.164,39.8387,27.2911,11.049,38.48,41.504,40.9261,40.6882,40.4164,33.2878,41.8099,42.2519,42.3199,41.9119,41.7079,998.664,2.90122,0.004417528468505473,3.7722974694845024,1.7099593505859376,2.556017606359693,nan,0.0016666666666666668,120.85615234115082,3102.041287342466,0.7198335761569521,65409.73832777936
774,9021,2021-03-30 13:18:07,25.024,43.7823,40.4843,14.2507,23.1302,39.8387,27.2911,11.049,38.3781,41.402,40.9601,40.7562,40.4504,33.2199,41.8779,42.2859,42.2859,41.9119,41.674,996.302,1.32313,0.0021657530352829084,3.7633753829539756,1.7107680664062501,2.55458938095095,nan,0.0008333333333333334,119.86054077204301,3006.467341902991,0.7289052031339276,65445.58320747177
775,9023,2021-03-30 13:18:10,25.024,43.8163,40.5183,14.2507,23.1979,39.9407,27.2911,11.0827,38.446,41.504,40.9941,40.7222,40.4164,33.2538,41.8779,42.2519,42.3879,41.9459,41.7759,998.664,1.32313,0.0022159674654554126,3.772297469484494,1.7119877929687501,2.553168940637579,nan,0.0008333333333333334,120.96821760271867,3109.278458384824,0.7199131602545192,65492.01992009516
776,9026,2021-03-30 13:18:16,25.0578,43.8163,40.5523,14.2844,23.164,39.8727,27.325,11.049,38.3441,41.436,40.9941,40.7222,40.4843,33.2538,41.9459,42.2859,42.1839,41.9799,41.9459,993.94,-0.25497,-0.00043675239908251475,3.7155723967856407,1.711578857421875,2.5542741535152835,nan,0.0016666666666666668,119.35910782728456,2904.8289768094387,0.7387493015329657,65557.6407520349
777,9028,2021-03-30 13:18:19,25.024,43.8503,40.5863,14.217,23.1979,39.9407,27.2911,11.049,38.446,41.538,41.0281,40.7562,40.4843,33.2878,41.9459,42.2519,42.2859,41.9799,41.8099,996.302,-0.25497,-0.0004270217020755077,3.7245776985936185,1.7121572265625,2.5528254513494715,nan,0.0008333333333333334,119.58784550420133,2971.139212659931,0.7331195053923744,65547.6067252245
778,9030,2021-03-30 13:18:23,25.0578,43.8843,40.6203,14.217,23.2317,39.9746,27.325,11.0827,38.5479,41.436,41.0621,40.7562,40.4843,33.186,41.9799,42.3199,42.3199,42.0139,41.8439,998.664,1.32313,0.0021150434866845655,3.7332317766299203,1.715601318359375,2.553236234627598,nan,0.0011111111111111111,119.62497989339431,2903.6808283362625,0.7395866341242548,65593.36497709234
779,9033,2021-03-30 13:18:28,25.024,43.8843,40.6543,14.1832,23.1979,40.0086,27.2911,11.0153,38.5819,41.674,41.0961,40.7562,40.4843,33.2199,42.0139,42.2519,42.3879,42.0479,41.7419,993.94,-0.25497,-0.00040755205915972377,3.6770418882497715,1.7159833984375001,2.55243154140773,nan,0.001388888888888889,120.87226765016979,3122.1020911096366,0.7202604811630288,65593.31814358225
780,9035,2021-03-30 13:18:31,25.024,43.8843,40.6203,14.2507,23.1979,39.9746,27.2911,11.049,38.5139,41.64,41.1301,40.7902,40.5183,33.3217,42.0479,42.2519,42.3199,42.1159,41.8439,993.94,2.90122,0.004748165141663116,3.71574759233661,1.7166950683593751,2.550975905527763,nan,0.0008333333333333334,120.9229603557226,3143.344126121211,0.7187061468977075,65588.558836468
781,9038,2021-03-30 13:18:36,25.024,43.9524,40.5183,14.217,23.0964,40.0086,27.2911,11.0827,38.5819,41.606,41.1641,40.8582,40.5183,33.3895,42.1159,42.3199,42.3539,42.0819,41.9119,998.664,2.11217,0.0033761588924006505,3.9279705093865065,1.716850341796875,2.550461637016226,nan,0.001388888888888889,118.59356722841535,2937.672626369969,0.7375223465744113,65679.82753878614
782,9041,2021-03-30 13:18:41,25.0578,43.9524,40.5183,14.2507,23.1302,40.0086,27.325,11.049,38.6498,41.7759,41.1981,40.8922,40.5183,33.4573,42.1159,42.2859,42.4219,42.1159,41.9119,996.302,-0.25497,-0.0003881557005580935,3.918495467513226,1.716842041015625,2.5509339902424286,nan,0.001388888888888889,119.18108443648597,2996.6103179371244,0.7326786502819425,65705.15838142512
783,9043,2021-03-30 13:18:45,25.024,43.9864,40.6203,14.2844,23.164,40.0766,27.2911,11.0827,38.6498,41.9119,41.266,40.9261,40.5523,33.4573,42.1159,42.3539,42.5239,42.1499,42.0819,993.94,0.534077,0.0008536557215878756,3.831978544903267,1.716145263671875,2.5504383810727704,nan,0.0011111111111111111,119.25465535236793,2983.636222724642,0.7340086475047176,65746.20499722913
784,9045,2021-03-30 13:18:48,25.024,43.9524,40.7222,14.2507,23.1979,40.0426,27.325,11.049,38.5479,41.7079,41.3,40.9601,40.5863,33.559,42.0819,42.4219,42.3879,42.1159,41.8779,993.94,-0.25497,-0.0004269545869054186,3.6772695688620383,1.71716552734375,2.547976543736247,nan,0.0008333333333333334,118.26631515594237,3009.7368175025135,0.7319340907822772,65786.5710120996
785,9047,2021-03-30 13:18:52,25.024,44.0204,40.7562,14.2507,23.2317,40.0766,27.2911,11.049,38.5819,41.9119,41.334,40.8582,40.5523,33.4234,42.0819,42.3539,42.4899,42.1499,42.0139,996.302,1.32313,0.002215502938538268,3.724805920266334,1.718898193359375,2.548374851093393,nan,0.0011111111111111111,117.80821630178065,2895.1098191910705,0.7424671507908525,65802.06446863615
786,9050,2021-03-30 13:18:57,25.0578,44.0204,40.7902,14.2507,23.1979,40.1106,27.2911,11.049,38.6837,41.9119,41.402,40.9261,40.6203,33.4912,42.1499,42.4899,42.4559,42.1499,41.8099,998.664,1.32313,0.0021148961347815997,3.694572697570457,1.719117431640625,2.5475997037004747,nan,0.001388888888888889,119.4174003036818,2994.0584877099404,0.7339222585372832,65791.47453942275
787,9052,2021-03-30 13:19:00,25.0578,44.0885,40.7902,14.2507,23.1302,40.1106,27.325,11.0827,38.6837,41.9459,41.402,40.9941,40.6543,33.6608,42.1499,42.4559,42.3879,42.1839,41.8779,1001.03,0.534077,0.0008536707526665954,3.7814003230062903,1.72013037109375,2.5462050012017974,nan,0.0008333333333333334,118.86516085685574,3044.892623969849,0.7298336791358433,65857.77623564117
788,9055,2021-03-30 13:19:05,25.0578,44.0885,40.8922,14.2507,23.164,40.1785,27.2911,11.0153,38.7177,41.9459,41.402,41.0281,40.6882,33.593,42.1159,42.4899,42.5919,42.2859,42.0139,1001.03,0.534077,0.0008738604771579962,3.6644604348982788,1.7217099609375,2.546382202821627,nan,0.001388888888888889,118.29654885898873,2891.105362509712,0.7438848919353719,65882.81398692395
789,9057,2021-03-30 13:19:09,25.0578,44.0885,40.9601,14.2507,23.1979,40.1785,27.325,11.1163,38.7517,41.7759,41.402,40.9941,40.6882,33.6269,42.1159,42.5579,42.4899,42.2859,42.1499,998.664,2.11217,0.003375510260336122,3.578137956497873,1.724098388671875,2.545651938549024,nan,0.0011111111111111111,117.89617687535194,2896.179677549509,0.7437590472150164,65943.94596796622
790,9060,2021-03-30 13:19:14,25.0578,44.1225,40.9941,14.217,23.1302,40.1785,27.2911,11.0827,38.6837,41.8779,41.47,40.9941,40.6543,33.6608,42.1499,42.5579,42.6259,42.3199,42.0819,1001.03,0.534077,0.0008941995079790333,3.586615156442064,1.72338330078125,2.5457382618391065,nan,0.001388888888888889,119.28385680493231,2863.218123283057,0.7470825530046615,65938.73923540427
791,9062,2021-03-30 13:19:17,25.0578,44.1565,40.9941,14.2507,23.1979,40.1785,27.2911,11.0827,38.7856,41.8779,41.47,41.0621,40.7222,33.6269,42.1839,42.5919,42.5239,42.3199,42.0139,991.578,-1.04402,-0.0016288317217032385,3.591361254958687,1.7234990234375,2.5442195831120284,nan,0.0008333333333333334,119.06290879878706,2922.464385554241,0.7420959050176176,65948.71621159602
792,9064,2021-03-30 13:19:21,25.0578,44.1565,41.0281,14.2507,23.1302,40.2465,27.2911,11.0827,38.8536,41.7759,41.504,41.0961,40.7562,33.6947,42.1839,42.5579,42.5239,42.3539,41.9119,993.94,1.32313,0.002064069443999711,3.5612122200074174,1.7224732666015625,2.5434845971488786,nan,0.0011111111111111111,118.83182226869182,3024.75375985483,0.733574236545371,65958.74842989707
793,9067,2021-03-30 13:19:26,25.0578,44.1565,40.9941,14.2507,23.164,40.2465,27.2573,11.0827,38.7856,41.9459,41.538,41.0961,40.7902,33.6947,42.2179,42.6939,42.5919,42.3539,42.0479,993.94,2.11217,0.003455820756102476,3.5999160991406,1.72231591796875,2.542612692613045,nan,0.001388888888888889,118.44072402552976,2910.2308333706073,0.744069539362878,66019.83277160772
794,9070,2021-03-30 13:19:31,25.0578,44.1905,40.9941,14.2844,23.164,40.3144,27.2911,11.049,38.7856,41.8439,41.572,41.1301,40.7562,33.6947,42.2859,42.5919,42.6599,42.4559,42.1499,993.94,0.534077,0.0009143465622921303,3.6386199782737823,1.725806396484375,2.5427555977504497,nan,0.001388888888888889,118.65020001708294,2991.18573548135,0.7372063669176293,66064.89049143938
795,9071,2021-03-30 13:19:33,25.024,44.2245,40.9601,14.2507,23.164,40.2805,27.2911,11.0827,38.8536,41.9119,41.606,41.1641,40.8242,33.7964,42.2519,42.6599,42.5919,42.4899,42.1159,1001.03,2.11217,0.0033752150184489355,3.7427114741365957,1.7237521972656251,2.5405185978636657,nan,0.0005555555555555556,119.6956686986067,3050.958815282643,0.732380354683865,66115.98703197949
796,9073,2021-03-30 13:19:36,25.0578,44.2245,41.0281,14.2844,23.1302,40.3144,27.2573,11.049,38.7856,41.9459,41.606,41.1981,40.7902,33.7625,42.3199,42.6939,42.6939,42.5239,42.1499,989.216,0.534077,0.0009143465622921303,3.6213263380365794,1.723141357421875,2.5400139653010845,nan,0.0008333333333333334,119.5107681939996,3092.9802159693486,0.7291108748557007,66125.83863154062
797,9075,2021-03-30 13:19:40,25.0578,44.2245,41.0281,14.2507,23.164,40.3144,27.2573,11.049,38.7517,41.9459,41.606,41.1641,40.7902,33.8304,42.3199,42.6259,42.6939,42.4899,42.3199,991.578,-0.25497,-0.00044619118180827934,3.6299731581551806,1.725980224609375,2.5403178261856385,nan,0.0011111111111111111,120.25496752266355,3088.748942543139,0.7298124749283904,66141.41221636519
798,9077,2021-03-30 13:19:43,25.024,44.2586,40.9941,14.2507,23.164,40.3484,27.2911,11.0827,38.9215,42.1499,41.64,41.232,40.8242,33.6947,42.3199,42.6259,42.5579,42.4899,42.1839,996.302,1.32313,0.002114119439430334,3.725148252775391,1.7267070312500001,2.5389049063825726,nan,0.0008333333333333334,120.0862630331565,3068.56717161419,0.7318272114554736,66197.02738743261
799,9080,2021-03-30 13:19:48,25.0578,44.2926,41.0621,14.2507,23.1979,40.3484,27.2911,11.049,38.8536,42.1839,41.674,41.1981,40.8582,33.7964,42.3539,42.728,42.6259,42.4899,42.2519,993.94,2.11217,0.0035354558981608663,3.677437692345596,1.7270379638671876,2.5390927145331244,nan,0.001388888888888889,119.47781074599338,3016.1303257181144,0.7367359168327957,66222.22317630642
800,9083,2021-03-30 13:19:53,25.0578,44.2926,41.0621,14.217,23.164,40.3824,27.325,11.0827,38.8875,42.2179,41.674,41.232,40.8582,33.7286,42.3539,42.728,42.796,42.4899,42.2519,993.94,1.32313,0.002214752993241198,3.677437692345596,1.727440673828125,2.5383094604623992,nan,0.001388888888888889,120.1859200565606,3124.5285001579837,0.7275232475856629,66242.47756119145
801,9085,2021-03-30 13:19:57,25.0578,44.3266,41.0961,14.2507,23.1979,40.3144,27.2911,11.1163,38.9555,42.2519,41.674,41.3,40.8922,33.7964,42.4219,42.728,42.796,42.5239,42.3539,991.578,0.534077,0.0008127325637747102,3.6686986257728442,1.729993896484375,2.5376715794645577,nan,0.0011111111111111111,119.1762502303857,3025.666563897225,0.7364625765254605,66278.3505953123
802,9088,2021-03-30 13:20:02,25.0578,44.3606,41.0621,14.2507,23.164,40.4164,27.325,11.0827,38.8536,42.2519,41.7079,41.3,40.8922,33.7625,42.4559,42.796,42.728,42.4899,42.3199,991.578,1.32313,0.0023152277930081062,3.7459224321658318,1.7314984130859374,2.5369577994317507,nan,0.001388888888888889,118.79693006813135,2958.7033358496874,0.7426827685213648,66293.52341686415
803,9090,2021-03-30 13:20:05,25.0578,44.3606,41.0961,14.2507,23.1979,40.4164,27.2911,11.0827,38.9894,42.0479,41.7079,41.334,40.9261,33.7286,42.4899,42.762,42.83,42.5239,42.4219,993.94,1.32313,0.002114045342092757,3.7161415714787784,1.727931640625,2.5355531379338396,nan,0.0008333333333333334,118.23349086253555,3061.1345932447675,0.7340181749767051,66359.81699184651
804,9093,2021-03-30 13:20:11,25.0578,44.3606,41.1301,14.2507,23.164,40.4164,27.2573,11.0827,38.9215,42.1499,41.7419,41.334,40.9601,33.6947,42.4899,42.864,42.6939,42.5239,42.3879,996.302,1.32313,0.002214636567550432,3.6861767589183474,1.7259847412109375,2.536565959878042,nan,0.0016666666666666668,118.00452149400462,2939.6742441998713,0.7449643639166459,66415.65158391267
805,9096,2021-03-30 13:20:16,25.0578,44.3946,41.1301,14.217,23.1302,40.4843,27.2573,11.049,38.9215,42.3199,41.8099,41.334,40.9601,33.7625,42.5239,42.864,42.796,42.5579,42.3199,996.302,2.11217,0.0036955107755482376,3.7249726139882187,1.7297818603515625,2.535839613623013,nan,0.001388888888888889,118.35851779438435,2882.643972647791,0.7502119493225647,66354.75639978895
806,9098,2021-03-30 13:20:19,25.024,44.4287,41.0961,14.2507,23.1979,40.5183,27.2911,11.0827,38.9555,42.2859,41.8439,41.368,41.0281,33.6269,42.5579,42.932,42.83,42.6259,42.4559,996.302,3.69027,0.006456258365751563,3.8028577323324466,1.730863037109375,2.5344939866994087,nan,0.0008333333333333334,119.46508522879142,3021.3087279504207,0.7384377493048268,66405.59114740154
807,9101,2021-03-30 13:20:24,25.0578,44.4967,41.232,14.2507,23.1979,40.5183,27.2911,10.9816,39.0574,42.3199,41.8779,41.402,41.0621,33.7286,42.5579,42.932,42.932,42.6599,42.4219,996.302,4.47932,0.007325747318388892,3.725200824900394,1.73120361328125,2.5337703454362943,nan,0.001388888888888889,116.68042893276589,2963.0012918939483,0.7437991042957391,66512.31588273602
808,9104,2021-03-30 13:20:29,25.0916,44.4967,41.334,14.2507,23.164,40.5523,27.2911,10.9816,39.0913,42.1839,41.9119,41.402,41.0961,33.6608,42.6259,42.932,42.932,42.6939,42.5239,996.302,-1.04402,-0.001707479672641015,3.608643060769112,1.7355283203125,2.5329104073872397,nan,0.001388888888888889,115.28579896006835,2853.0975168695186,0.7536744675260513,66563.40546542635
809,9106,2021-03-30 13:20:33,25.0578,44.5307,41.368,14.2507,23.164,40.5523,27.325,11.0153,39.0234,42.3199,41.9459,41.436,41.1301,33.7286,42.5919,42.898,42.864,42.6939,42.4559,993.94,1.32313,0.0022645301382314804,3.600257603956484,1.73241748046875,2.53222435204089,nan,0.0011111111111111111,115.67866432746483,2814.479637457528,0.7573756380634874,66598.53943916653
810,9108,2021-03-30 13:20:36,25.0578,44.5648,41.368,14.217,23.1979,40.5863,27.325,11.0153,39.1593,42.4899,41.9119,41.436,41.0621,33.7286,42.6599,42.966,42.898,42.762,42.5239,996.302,1.32313,0.0021134897425417526,3.6477232202167347,1.7324487304687501,2.5317420841635037,nan,0.0008333333333333334,119.18388678071769,3059.923845178932,0.7366199682132311,66553.26832310997
811,9110,2021-03-30 13:20:40,25.0578,44.5648,41.368,14.217,23.2317,40.6203,27.325,10.9816,39.0913,42.4219,41.9459,41.436,41.1301,33.6947,42.6599,43.0,43.0,42.762,42.5579,996.302,2.11217,0.00361482396219303,3.6477232202167347,1.7322492675781251,2.531101193249722,nan,0.0011111111111111111,117.68371123887069,2962.5798863572154,0.745305308007655,66613.87276321395
812,9112,2021-03-30 13:20:43,25.0578,44.5988,41.436,14.217,23.1302,40.6543,27.2911,10.9816,39.0913,42.5239,41.9459,41.47,41.0961,33.6947,42.728,43.0,43.0,42.762,42.5239,991.578,2.11217,0.0036950114039579914,3.5918155126433504,1.734114501953125,2.5296309166702176,nan,0.0008333333333333334,117.81163448236425,2913.6500888465353,0.7498836390625073,66608.81086208738
813,9114,2021-03-30 13:20:47,25.0578,44.5988,41.47,14.2507,23.1302,40.5863,27.2911,10.9816,39.1593,42.5579,41.9459,41.47,41.1301,33.7964,42.6939,42.966,43.034,42.796,42.5919,993.94,0.534077,0.0008531030671419071,3.5616675597619243,1.735618408203125,2.5298637764679417,nan,0.0011111111111111111,119.92719376262743,2981.3771269455406,0.7443024051133547,66623.68752843041
814,9117,2021-03-30 13:20:52,25.0578,44.5988,41.47,14.2507,23.1979,40.6543,27.2911,10.9816,39.1253,42.2859,41.9459,41.47,41.1981,33.7964,42.728,43.068,43.102,42.864,42.6259,993.94,0.534077,0.0009139854794550319,3.5616675597619243,1.73544189453125,2.5289680535926813,nan,0.001388888888888889,118.02967981335712,3000.326456368304,0.7429894746037757,66694.98618410842
815,9119,2021-03-30 13:20:55,25.0578,44.6328,41.47,14.2507,23.164,40.6882,27.2573,10.9816,39.1593,42.4899,41.9459,41.504,41.232,33.8982,42.762,43.034,43.1701,42.83,42.6599,998.664,1.32313,0.0022640537507148625,3.617483291398627,1.7365526123046875,2.5284665676426363,nan,0.0008333333333333334,119.59714751677481,3005.562593400054,0.7427800085040266,66684.45141578994
816,9122,2021-03-30 13:21:00,25.0916,44.6668,41.47,14.2507,23.164,40.6882,27.2911,11.0153,39.2612,42.6259,41.9459,41.538,41.266,33.9321,42.796,43.034,43.2041,42.898,42.6599,996.302,0.534077,0.00085296848346817,3.6475511862227625,1.7357478027343751,2.527667839191579,nan,0.001388888888888889,120.43585523590593,2899.441669315082,0.7522405074413027,66699.55992340467
817,9124,2021-03-30 13:21:04,25.0916,44.6328,41.504,14.2507,23.164,40.6882,27.2573,10.9816,39.2612,42.3539,41.9459,41.538,41.266,33.8982,42.796,43.136,43.068,42.932,42.5579,993.94,0.534077,0.00085296848346817,3.561499584326697,1.73633056640625,2.5279002034454883,nan,0.0011111111111111111,117.51876674581486,2954.484125288003,0.7478430427418102,66770.09684588548
818,9126,2021-03-30 13:21:07,25.0578,44.7009,41.504,14.2507,23.1979,40.7222,27.2911,11.0153,39.2272,42.3879,42.0479,41.606,41.266,33.9321,42.83,43.102,43.068,42.898,42.6939,998.664,0.534077,0.0008935674353809983,3.6564854983787316,1.7368359375,2.5264830872198183,nan,0.0008333333333333334,119.73292911803809,3092.508226548907,0.7363072447204408,66775.47324066459
819,9128,2021-03-30 13:21:11,25.0916,44.7009,41.504,14.2507,23.164,40.7562,27.325,10.9816,39.2952,42.6259,42.0819,41.572,41.334,34.0339,42.83,43.1701,43.2721,42.898,42.728,993.94,2.11217,0.0034533331329606102,3.6390175214567875,1.7385596923828126,2.5258362598357524,nan,0.0011111111111111111,120.33633379139212,3081.669204573876,0.7375551751784161,66800.62413000813
820,9131,2021-03-30 13:21:16,25.0916,44.7009,41.538,14.2507,23.1302,40.7562,27.2911,11.0153,39.3631,42.762,42.1839,41.606,41.334,34.1356,42.864,43.1701,43.136,42.966,42.728,993.94,2.90122,0.004522955809418595,3.600315467676711,1.7393363037109375,2.525928075205477,nan,0.001388888888888889,120.76902252120499,3052.3937142820355,0.7402847037407173,66780.71202113244
821,9134,2021-03-30 13:21:21,25.0916,44.7349,41.572,14.2507,23.164,40.8242,27.2911,11.0153,39.2612,42.6939,42.1839,41.674,41.368,34.0678,42.864,43.2041,43.3061,43.0,42.762,996.302,0.534077,0.0009340636664032931,3.608871260918408,1.740550537109375,2.525085662343572,nan,0.001388888888888889,119.84847024206056,2901.943715024934,0.75346120508806,66820.80655943134
822,9137,2021-03-30 13:21:26,25.0578,44.8029,41.606,14.217,23.164,40.8242,27.325,11.0153,39.3291,42.4559,42.1499,41.64,41.368,34.1356,42.864,43.2381,43.1701,43.034,42.762,998.664,-0.25497,-0.00042655295110507525,3.6564854983787316,1.7426729736328126,2.5233526064681366,nan,0.001388888888888889,121.47574174154578,3037.4124530620566,0.7422674690554061,66851.2387716284
823,9139,2021-03-30 13:21:30,25.0916,44.8029,41.64,14.2507,23.1979,40.7902,27.325,11.0153,39.3971,42.6939,42.1499,41.674,41.402,34.1017,42.864,43.2721,43.2041,43.034,42.83,993.94,2.90122,0.004522717533691567,3.600315467676711,1.7431885986328126,2.523609551450114,nan,0.0011111111111111111,120.67529222824749,3015.7726265886654,0.7444956566776108,66835.96398306348
824,9142,2021-03-30 13:21:35,25.0916,44.8029,41.674,14.2507,23.164,40.8582,27.2911,10.9479,39.465,42.6259,42.1499,41.674,41.402,34.1017,42.932,43.2381,43.2041,43.068,42.796,993.94,3.69027,0.0057525757367740404,3.561613413896634,1.74063671875,2.522725280452403,nan,0.001388888888888889,120.74633801793465,2901.3340546761556,0.7544228509727129,66876.9408834836
825,9144,2021-03-30 13:21:38,25.0578,44.871,41.674,14.2507,23.1302,40.8582,27.2911,10.9479,39.499,42.5579,42.1839,41.7079,41.402,34.0339,42.932,43.2381,43.2721,43.068,42.898,993.94,-1.04402,-0.0015877529232917796,3.639302987905551,1.7435996093750001,2.522241069349888,nan,0.0008333333333333334,119.23433903875475,2944.7642649926993,0.7511444226843046,66937.56481722953
826,9146,2021-03-30 13:21:42,25.0578,44.871,41.674,14.217,23.1302,40.8922,27.2911,10.9479,39.3971,42.83,42.1839,41.7759,41.436,34.1356,42.966,43.3061,43.2721,43.102,42.762,996.302,1.32313,0.0022133016181560762,3.647951431128918,1.745763427734375,2.521599845334884,nan,0.0011111111111111111,118.24017666158072,2839.374824465063,0.760354324394119,66977.93878118195
827,9148,2021-03-30 13:21:45,25.0916,44.905,41.64,14.2507,23.1302,40.8922,27.2911,10.9816,39.3971,42.6599,42.1839,41.8099,41.47,34.0339,43.0,43.3401,43.3061,43.068,42.83,996.302,2.90122,0.0048530944961014955,3.725367437130039,1.746481689453125,2.5202350770060433,nan,0.0008333333333333334,117.44058285277885,2960.7003546820324,0.7503524269189296,67054.17526082313
828,9151,2021-03-30 13:21:50,25.0916,44.939,41.7079,14.2507,23.1302,40.8922,27.2911,10.9816,39.431,42.5919,42.1839,41.8099,41.47,34.0339,42.966,43.4081,43.4421,43.034,42.864,993.94,0.534077,0.0008731349700535589,3.677947234376746,1.746724853515625,2.5204003857324717,nan,0.001388888888888889,119.81557599220989,3002.8948941374397,0.7471190054846394,67008.55944505631
829,9153,2021-03-30 13:21:54,25.0916,44.905,41.7079,14.2507,23.164,40.9261,27.325,10.9816,39.5669,42.966,42.1839,41.8439,41.47,33.966,43.0,43.3401,43.4762,43.136,42.898,998.664,-1.04402,-0.0015875857696557823,3.656541792296711,1.7492016601562501,2.518833641643277,nan,0.0011111111111111111,116.87863709330205,2947.6139434414904,0.7520085036660914,67124.92880643
830,9155,2021-03-30 13:21:57,25.0916,44.9731,41.7079,14.2507,23.1302,40.9601,27.2911,10.9816,39.499,42.932,42.1839,41.8779,41.47,34.0339,43.034,43.3741,43.4081,43.136,42.864,996.302,-0.25497,-0.00041676490027007097,3.725595637279327,1.747306640625,2.5184060027683612,nan,0.0008333333333333334,118.03302443359013,2861.772594808884,0.759620956785652,67125.10960315968
831,9157,2021-03-30 13:22:01,25.0578,45.0071,41.7419,14.2507,23.164,40.9941,27.325,11.0153,39.5669,42.966,42.2179,41.8779,41.504,33.9999,43.068,43.3741,43.4081,43.136,42.932,996.302,1.32313,0.0021124505822065105,3.725771352180836,1.7473815917968751,2.51783728647817,nan,0.0011111111111111111,116.50763160932517,3005.153785415382,0.7478910143320644,67135.51029275246
832,9159,2021-03-30 13:22:04,25.0578,45.0071,41.7759,14.217,23.1302,40.9941,27.2573,10.9816,39.465,42.6939,42.1839,41.9119,41.538,34.0678,43.034,43.3741,43.4762,43.136,42.932,991.578,1.32313,0.002263276475092461,3.6694935767210097,1.747677734375,2.5173758389776184,nan,0.0008333333333333334,116.9322928823795,3012.930941799461,0.7474659652665097,67161.3635102334
833,9162,2021-03-30 13:22:09,25.0578,45.0071,41.7759,14.2507,23.164,41.0281,27.325,11.0153,39.6349,42.864,42.2519,41.9459,41.572,33.966,43.068,43.4081,43.3741,43.1701,43.0,996.302,1.32313,0.0020620171629324225,3.6869754971109647,1.7487818603515626,2.5166244728297094,nan,0.001388888888888889,117.90517074167,2868.895732438623,0.7598326507259546,67217.13165464872
834,9164,2021-03-30 13:22:13,25.0578,45.0752,41.8099,14.217,23.164,41.0281,27.325,10.9816,39.533,42.83,42.2519,41.9799,41.538,33.9999,43.068,43.4421,43.5102,43.1701,43.034,991.578,1.32313,0.0022128350992680636,3.7082190443386733,1.747178466796875,2.5160465660424003,nan,0.0011111111111111111,117.93017847244936,3002.0820201056667,0.7490715760714332,67262.77003197672
835,9167,2021-03-30 13:22:18,25.0578,45.0411,41.7759,14.2507,23.164,41.0621,27.2911,11.0153,39.6689,42.728,42.2859,41.9799,41.572,33.966,43.102,43.4421,43.4081,43.2041,43.034,996.302,2.90122,0.004521135325443655,3.725771352180836,1.7484190673828126,2.5153416707089415,nan,0.001388888888888889,117.5588176296706,2845.4679880786107,0.7623787356747228,67277.92363259496
836,9169,2021-03-30 13:22:21,25.0578,45.0752,41.7079,14.217,23.164,41.0961,27.2573,11.0153,39.6689,42.796,42.3199,42.0479,41.606,34.0678,43.068,43.4081,43.4762,43.2041,43.0,991.578,-1.04402,-0.0016665721246096638,3.824054753928154,1.7500162353515625,2.5149791123493395,nan,0.0008333333333333334,117.42410109795641,2945.240246573471,0.7543435227183352,67282.9836353267
837,9172,2021-03-30 13:22:26,25.0578,45.0752,41.674,14.217,23.1979,41.0961,27.2911,10.9816,39.7028,42.762,42.3539,42.0479,41.64,34.0678,43.136,43.4762,43.6122,43.2381,43.068,998.664,0.534077,0.0008322982292180579,3.8901556123387517,1.749899169921875,2.5144459263457963,nan,0.001388888888888889,119.13444008077533,3045.599729750357,0.7462023106788588,67267.30582460336
838,9174,2021-03-30 13:22:30,25.0578,45.0752,41.674,14.217,23.164,41.1301,27.2911,10.9816,39.6689,42.932,42.3539,42.1159,41.7079,34.0339,43.136,43.4762,43.5442,43.3061,43.068,991.578,-0.25497,-0.0004166834786186832,3.862553092703486,1.751840576171875,2.514912101645633,nan,0.0011111111111111111,120.24931689502978,3108.007541045481,0.7413933849337854,67272.16712428763
839,9176,2021-03-30 13:22:33,25.0916,45.1092,41.7079,14.217,23.164,41.1641,27.2573,10.9816,39.6689,43.1701,42.3879,42.1159,41.7079,34.1356,43.136,43.5102,43.5442,43.3741,43.102,996.302,0.534077,0.000893074663651788,3.880885838869953,1.7514288330078125,2.512751300022841,nan,0.0008333333333333334,119.74842356438597,2942.167030423582,0.7554926863952851,67292.36487200187
840,9178,2021-03-30 13:22:37,25.0578,45.1432,41.7079,14.2507,23.1979,41.1641,27.2911,10.9816,39.7028,42.762,42.4219,42.1499,41.7079,34.1017,43.1701,43.5782,43.5102,43.3401,43.136,996.302,1.32313,0.0021623525643052043,3.919864732986285,1.7520302734375,2.513265337372369,nan,0.0011111111111111111,118.15476067272837,2916.40053909449,0.7578534444557025,67353.33102669273
841,9180,2021-03-30 13:22:40,25.0916,45.1432,41.7759,14.2507,23.1302,41.1641,27.2911,10.9479,39.6689,43.1701,42.4219,42.1499,41.7419,34.1356,43.2041,43.5782,43.7143,43.3741,43.1701,998.664,-0.25497,-0.00042635658714248385,3.851200518344975,1.7516253662109376,2.51292194186662,nan,0.0008333333333333334,119.4498879346502,2967.7176432647966,0.7538188768308491,67398.6875783781
842,9183,2021-03-30 13:22:45,25.0916,45.1772,41.674,14.217,23.1302,41.1981,27.2573,10.9816,39.7368,43.102,42.4899,42.1839,41.7419,34.1695,43.2041,43.5782,43.6462,43.3741,43.1701,991.578,1.32313,0.0021622383825611706,3.9782011734423275,1.75434228515625,2.5124758708291397,nan,0.001388888888888889,117.16976995688903,3012.6103370589294,0.7505296707406995,67439.37882082118
843,9185,2021-03-30 13:22:49,25.0578,45.1432,41.7759,14.2507,23.1302,41.232,27.325,11.0153,39.7708,42.898,42.4899,42.1839,41.7759,34.2374,43.2721,43.6462,43.6462,43.3401,43.2381,989.216,2.90122,0.004740554322101307,3.814945619468961,1.75527490234375,2.5128961836495765,nan,0.0011111111111111111,115.66228639098023,3004.776351612833,0.7513928357863588,67499.97456009575
844,9187,2021-03-30 13:22:52,25.0916,45.1772,41.9459,14.217,23.1979,41.232,27.2911,11.0153,39.7708,42.898,42.4899,42.2179,41.7759,34.373,43.2381,43.6462,43.6122,43.4081,43.2381,996.302,-1.04402,-0.001705914588814432,3.6869157119749723,1.7557128906250001,2.510622509125304,nan,0.0008333333333333334,116.19255171343195,2805.188789800913,0.7681713141979608,67479.66719136052
845,9189,2021-03-30 13:22:56,25.0916,45.2453,41.9459,14.217,23.164,41.266,27.2573,10.9816,39.8727,43.0,42.4899,42.2519,41.8439,34.407,43.2381,43.6462,43.6802,43.4421,43.2721,996.302,-1.83307,-0.002855877310772902,3.7646178628076092,1.7583090820312501,2.510997319816856,nan,0.0011111111111111111,116.3871777866838,2975.788112129791,0.7542858171760882,67520.06175772546
846,9192,2021-03-30 13:23:01,25.0916,45.2793,41.9459,14.217,23.164,41.266,27.2911,10.9816,39.9067,43.1701,42.5579,42.2519,41.8439,34.4409,43.2721,43.6802,43.6802,43.3741,43.3061,998.664,-1.04402,-0.00158686504772516,3.812428891946405,1.7575294189453126,2.5103782124255747,nan,0.001388888888888889,116.25502492202219,2861.2935069621944,0.7639449876064773,67570.85225053594
847,9194,2021-03-30 13:23:04,25.0578,45.2793,41.9799,14.217,23.1302,41.266,27.2911,10.9816,39.8387,43.2041,42.5239,42.2519,41.8439,34.4409,43.2381,43.7143,43.7143,43.4762,43.2721,991.578,-0.25497,-0.0004069304689740662,3.7469445119563285,1.758232177734375,2.509966289070202,nan,0.0008333333333333334,115.33151052664297,2951.699107591714,0.7568998276634283,67606.38395097904
848,9196,2021-03-30 13:23:08,25.0916,45.2793,42.0139,14.2844,23.1302,41.3,27.2573,11.0153,39.9067,43.102,42.5579,42.2859,41.8779,34.4409,43.3401,43.6802,43.7483,43.4081,43.2721,996.302,0.534077,0.0008320346737452394,3.7258238374286146,1.759700439453125,2.5103062524905204,nan,0.0011111111111111111,116.236537833787,2835.4937311775175,0.766668406988161,67616.61961005656
849,9198,2021-03-30 13:23:11,25.0578,45.3134,42.0479,14.2507,23.1979,41.3,27.2911,11.0153,39.8727,43.068,42.5919,42.3199,41.9119,34.3052,43.3061,43.6462,43.6802,43.5102,43.2721,996.302,1.32313,0.002111595340098517,3.726113668549103,1.7583037109375,2.508976003417239,nan,0.0008333333333333334,117.91977824227254,2984.35166606,0.7547692182004887,67642.20144206271
850,9201,2021-03-30 13:23:16,25.0578,45.3474,42.0479,14.217,23.1302,41.334,27.2573,11.0153,39.9407,43.102,42.5919,42.2859,41.9119,34.2713,43.3061,43.6802,43.7823,43.4421,43.2721,991.578,0.534077,0.0008319907046501957,3.7470580763774985,1.760651123046875,2.5091945309042845,nan,0.001388888888888889,115.81007738689736,2936.2424898377462,0.7590594535317794,67677.74361147924
851,9203,2021-03-30 13:23:20,25.0578,45.3474,42.0139,14.2507,23.164,41.334,27.2911,11.0153,39.8727,42.966,42.6259,42.3199,41.9119,34.2713,43.3401,43.6802,43.8163,43.5442,43.3061,996.302,1.32313,0.0021617818308717137,3.803705378688846,1.7602310791015625,2.5086923573895628,nan,0.0011111111111111111,117.69222769335047,2924.4301677730573,0.7602988842683012,67697.93064933304
852,9205,2021-03-30 13:23:23,25.0578,45.3474,42.0479,14.2507,23.164,41.334,27.2573,10.9816,39.9746,43.136,42.6599,42.3539,41.9459,34.3391,43.4081,43.7143,43.7483,43.5782,43.3061,991.578,0.534077,0.0008117477671007493,3.7470580763774985,1.759856201171875,2.5073798228950377,nan,0.0008333333333333334,115.09062810068943,2853.897768647587,0.7663993056278782,67753.56211954671
853,9207,2021-03-30 13:23:26,25.0578,45.4155,42.0819,14.2507,23.1979,41.334,27.2911,11.0153,40.0426,43.2721,42.728,42.3879,41.9459,34.3052,43.4762,43.7143,43.8163,43.5442,43.3061,996.302,2.11217,0.0030497175117861876,3.8038194841449378,1.7625467529296874,2.5070026037764586,nan,0.0008333333333333334,116.03082050081973,2931.1672208624764,0.7602713032593502,67763.66365159459
854,9210,2021-03-30 13:23:32,25.0578,45.3814,42.2179,14.2507,23.164,41.368,27.325,10.9816,39.9746,43.0,42.83,42.4219,42.0139,34.373,43.4762,43.8163,43.7823,43.6802,43.3741,996.302,-0.25497,-0.0003972024295794654,3.6097261033394803,1.7611525878906251,2.506917438044848,nan,0.0016666666666666668,115.858698972021,2948.8789699822496,0.7590838065716682,67773.43518881979
855,9212,2021-03-30 13:23:35,25.0578,45.3814,42.2519,14.2507,23.1302,41.368,27.2573,10.9816,40.0426,43.3401,42.864,42.4219,42.0139,34.373,43.4421,43.8503,43.9184,43.5442,43.4081,998.664,1.32313,0.0019606338162981457,3.5793960922069012,1.763439697265625,2.506403304006016,nan,0.0008333333333333334,115.58763474724311,2774.938428287926,0.7736103231220184,67874.99698024924
856,9214,2021-03-30 13:23:39,25.0916,45.3814,42.2519,14.217,23.164,41.436,27.2573,11.049,40.0426,43.1701,42.966,42.4559,42.0139,34.3391,43.4421,43.8843,43.8503,43.5442,43.3741,993.94,1.32313,0.00206100670501626,3.562296391316281,1.7621499023437501,2.5057082311711794,nan,0.0011111111111111111,116.95065656905018,2879.4261248589373,0.7652847589079383,67819.54640420763
857,9216,2021-03-30 13:23:42,25.0578,45.4155,42.2519,14.2507,23.1979,41.436,27.2573,11.0153,40.0086,43.2721,42.966,42.4219,42.0479,34.3391,43.5102,43.8503,43.8843,43.5782,43.4421,996.302,2.90122,0.004629429097765439,3.609840208795572,1.7652265625,2.505212508531489,nan,0.0008333333333333334,114.49082464513494,2818.4880867038487,0.7705174573211742,67920.29354184512
858,9218,2021-03-30 13:23:45,25.0578,45.4495,42.2859,14.2507,23.164,41.47,27.2911,11.0153,40.0426,43.2381,43.0,42.4899,42.0479,34.407,43.6122,43.8843,43.9524,43.5782,43.4421,998.664,1.32313,0.002111185148646042,3.6183982991870143,1.7645422363281251,2.5029314276626646,nan,0.0008333333333333334,114.94805338898307,2931.440635923911,0.7615251936379664,67900.28986809164
859,9221,2021-03-30 13:23:51,25.0578,45.4495,42.3539,14.2507,23.1979,41.436,27.2911,10.9816,40.0766,43.4081,43.034,42.5239,42.0819,34.4409,43.5782,43.8843,43.9524,43.5442,43.4421,998.664,0.534077,0.0008116190330874549,3.5406226371738856,1.7663438720703126,2.503652311515657,nan,0.0016666666666666668,116.4043289883507,2844.662814464472,0.7688479096609145,67885.61895903292
860,9223,2021-03-30 13:23:54,25.0916,45.4835,42.3879,14.2507,23.164,41.47,27.2573,11.049,40.0766,43.3741,43.068,42.5239,42.0819,34.4748,43.6462,43.8843,43.8843,43.6122,43.4081,998.664,0.534077,0.0008318744676214734,3.540455654259702,1.7671459960937501,2.50132747139853,nan,0.0008333333333333334,115.79439036377525,2954.8547378224775,0.7602421781799132,68006.67191734187
861,9226,2021-03-30 13:23:59,25.0916,45.5516,42.4219,14.2507,23.1979,41.504,27.325,11.0153,40.1445,43.4081,43.102,42.5239,42.1159,34.5426,43.5442,43.9184,43.8843,43.6122,43.4762,998.664,1.32313,0.002010651806736552,3.579456021816965,1.767878662109375,2.501369680250259,nan,0.001388888888888889,114.70033637246141,2813.4256701565528,0.7719137299047638,68001.73858510515
862,9229,2021-03-30 13:24:04,25.0916,45.5176,42.4559,14.2507,23.164,41.538,27.2911,11.0153,40.1106,43.2721,43.1701,42.5919,42.1499,34.5766,43.6122,43.9184,43.9524,43.6462,43.4762,1001.03,1.32313,0.0021109617852555352,3.5099800958178493,1.7660150146484375,2.500455351981743,nan,0.001388888888888889,115.32981136208274,2779.0994159916786,0.7751586412746867,68072.36567038739
863,9231,2021-03-30 13:24:08,25.0578,45.5856,42.4899,14.2507,23.164,41.538,27.2911,11.0153,40.1445,43.1701,43.1701,42.5919,42.1839,34.5766,43.6462,43.9184,43.9524,43.7483,43.5442,998.664,1.32313,0.0020608275520201643,3.540737013147438,1.768989990234375,2.499745008849202,nan,0.0011111111111111111,116.3185601050161,2928.797028024489,0.7632550247940166,68077.68719439191
864,9234,2021-03-30 13:24:13,25.0916,45.5516,42.5239,14.217,23.164,41.606,27.2911,11.0153,40.1785,43.4421,43.1701,42.6259,42.1839,34.6105,43.6462,43.9864,44.0544,43.6122,43.5442,991.578,2.11217,0.00336969955593187,3.4382278182322867,1.767976318359375,2.499647182355406,nan,0.001388888888888889,116.26450319079031,2985.719017470127,0.7590759350395877,68082.4343326827
865,9236,2021-03-30 13:24:16,25.0916,45.5856,42.5579,14.2507,23.1302,41.572,27.2911,11.0153,40.2125,43.2721,43.1701,42.6259,42.2179,34.6105,43.6802,44.0204,43.9864,43.7823,43.5782,993.94,2.90122,0.004408278814698743,3.4464178891159336,1.7673173828125,2.498176130269518,nan,0.0008333333333333334,116.39043353308983,2875.5077761172793,0.7681739478201799,68127.57949234857
866,9238,2021-03-30 13:24:20,25.0916,45.5856,42.5919,14.2507,23.1979,41.606,27.2911,10.9816,40.2125,43.2041,43.1701,42.6599,42.2179,34.5426,43.7143,44.0204,44.0885,43.8503,43.5442,996.302,0.534077,0.0008317581068019165,3.4158139346205774,1.769329833984375,2.4973712369752357,nan,0.0011111111111111111,120.59400562775706,2956.9993616335214,0.7619639551030152,68102.21370501319
867,9241,2021-03-30 13:24:25,25.0916,45.6537,42.5579,14.2507,23.1979,41.606,27.2911,11.0153,40.1785,43.5442,43.2041,42.6599,42.2859,34.6783,43.8163,43.9864,44.1225,43.8163,43.5782,993.94,2.11217,0.00336969955593187,3.523935826246032,1.768784912109375,2.4973613285373157,nan,0.001388888888888889,117.19644823732484,2896.720415357265,0.7670872673885508,68142.72409369577
868,9243,2021-03-30 13:24:28,25.0916,45.6537,42.5239,14.217,23.164,41.64,27.2573,11.0827,40.2805,43.3061,43.2381,42.6599,42.3199,34.6783,43.7823,43.9864,44.0204,43.7483,43.5782,996.302,0.534077,0.0008114210881087632,3.5711041362112117,1.7711123046875001,2.4968504653000743,nan,0.0008333333333333334,118.40870140755554,3003.3887507380787,0.7587217477732907,68142.62496396301
869,9245,2021-03-30 13:24:32,25.0916,45.6537,42.4559,14.2844,23.164,41.674,27.2573,11.0153,40.2465,43.6462,43.2721,42.6939,42.3539,34.6444,43.7143,44.0544,44.1225,43.8843,43.6122,998.664,1.32313,0.002110662728556231,3.657342386352141,1.770023193359375,2.4953604790591837,nan,0.0011111111111111111,118.04819299762053,2935.4620392769093,0.7644520470539521,68207.83198773307
870,9247,2021-03-30 13:24:35,25.0916,45.6537,42.4899,14.2507,23.1979,41.674,27.2911,11.049,40.2465,43.5102,43.3061,42.6939,42.3539,34.6783,43.7823,44.0544,44.0204,43.8163,43.6462,998.664,1.32313,0.002110662728556231,3.6184563893742285,1.7726838378906251,2.494879147314015,nan,0.0008333333333333334,119.63429068363044,3041.191270055692,0.7561795789788817,68192.60405823297
871,9249,2021-03-30 13:24:39,25.0916,45.6877,42.5239,14.2507,23.1979,41.7079,27.2573,11.049,40.2465,43.3401,43.2041,42.728,42.3879,34.7801,43.7143,44.0885,44.0544,43.8503,43.6122,996.302,0.534077,0.0008721481304050377,3.6098981615902064,1.7728603515625,2.4942317860445136,nan,0.0011111111111111111,118.7891173982243,2924.1988687073476,0.7658997039376337,68223.24432637307
872,9252,2021-03-30 13:24:44,25.0916,45.7558,42.5239,14.2507,23.1979,41.7079,27.2911,11.0827,40.2805,43.7143,43.2381,42.728,42.3879,34.7801,43.7823,44.1225,44.1565,43.9184,43.7483,996.302,1.32313,0.0021104034325878642,3.6876003124228434,1.77382275390625,2.494379000318001,nan,0.001388888888888889,118.42914664196717,2904.7119781224374,0.7677318018645457,68288.46205668687
873,9254,2021-03-30 13:24:47,25.0916,45.7218,42.5239,14.2844,23.1979,41.7419,27.2911,11.049,40.2805,43.5442,43.2381,42.762,42.3879,34.814,43.8503,44.1565,44.1905,43.9184,43.6802,993.94,0.534077,0.000872101934836907,3.6401558171562067,1.7753353271484376,2.4930308420067226,nan,0.0008333333333333334,120.50135810652583,2982.3198722153556,0.7617389205135591,68298.67892647506
874,9258,2021-03-30 13:24:54,25.0578,45.7899,42.5239,14.2507,23.1979,41.7759,27.2911,11.0153,40.3484,43.4762,43.3061,42.83,42.4219,34.814,43.9524,44.1905,44.2586,43.9864,43.7823,998.664,2.11217,0.0033688079223970343,3.7355192961008976,1.77476708984375,2.492951881316344,nan,0.0019444444444444444,120.30406257460254,3121.854596773295,0.7508097727393787,68258.43232530796
875,9260,2021-03-30 13:24:57,25.0578,45.8239,42.5579,14.2507,23.164,41.7759,27.2573,11.0153,40.3484,43.4762,43.2381,42.83,42.4559,34.8819,43.8843,44.2245,44.2245,44.0544,43.7823,996.302,2.90122,0.004627304109336239,3.726684195829545,1.777187744140625,2.491658150339648,nan,0.0008333333333333334,119.77211478983286,3113.4988819226432,0.7519102452267324,68374.51926494807
876,9263,2021-03-30 13:25:03,25.0578,45.8239,42.5579,14.2507,23.1979,41.7759,27.2911,11.049,40.3484,43.4081,43.3061,42.864,42.4559,34.814,43.9184,44.2245,44.3266,43.9864,43.7823,996.302,0.534077,0.0008518267131765156,3.726684195829545,1.778178955078125,2.4916990202232276,nan,0.0016666666666666668,121.12649263638441,3095.6052448317446,0.7536977545140562,68364.72662060276
877,9265,2021-03-30 13:25:06,25.0916,45.8579,42.5579,14.2507,23.164,41.8099,27.2911,11.049,40.3824,43.5782,43.2721,42.898,42.5239,34.7462,43.8843,44.2586,44.3266,44.0885,43.8163,996.302,1.32313,0.002110215863113736,3.7653024632554803,1.77867919921875,2.4904310393735076,nan,0.0008333333333333334,120.69197020660502,3034.9356971783727,0.7587393593446348,68430.22912919256
878,9268,2021-03-30 13:25:11,25.0916,45.96,42.5919,14.217,23.1979,41.8439,27.2573,11.0153,40.3824,43.4421,43.2381,42.932,42.5239,34.7123,43.9184,44.2586,44.3266,44.0204,43.8503,1003.39,-0.25497,-0.00041630644676137515,3.87034493530061,1.7797901611328126,2.4907503443125694,nan,0.001388888888888889,120.37797406808185,3014.5140716341803,0.7607089351194211,68440.58541956043
879,9270,2021-03-30 13:25:15,25.0916,45.892,42.6259,14.217,23.1979,41.8779,27.2573,11.0153,40.4164,43.4762,43.3401,42.966,42.5239,34.7462,43.9864,44.2245,44.3266,44.0204,43.8843,996.302,0.534077,0.0008719767515064781,3.7266225379511257,1.780813720703125,2.4901928712104087,nan,0.0011111111111111111,118.78020365274404,3034.392834470934,0.7594067956103646,68506.02877799982
880,9272,2021-03-30 13:25:18,25.0916,45.926,42.6599,14.2844,23.164,41.8779,27.2911,11.049,40.3824,43.4762,43.3401,42.966,42.5579,34.7123,43.9524,44.2926,44.2926,43.9864,43.9184,1001.03,1.32313,0.002210503183525281,3.744307407959851,1.7828092041015626,2.489783275248932,nan,0.0008333333333333334,120.03195313038475,2961.427166106161,0.7653941179802306,68501.19980224676
881,9274,2021-03-30 13:25:22,25.0916,45.96,42.6939,14.2507,23.164,41.9119,27.2911,11.0153,40.4843,43.8163,43.3061,43.0,42.5579,34.6444,43.9864,44.2926,44.3606,44.0204,43.9524,996.302,2.11217,0.0033683296929132877,3.7266225379511257,1.78231689453125,2.489225568064283,nan,0.0011111111111111111,122.74755472432061,2971.990577979306,0.7648319134749209,68486.07748244121
882,9276,2021-03-30 13:25:25,25.0916,45.9941,42.728,14.2507,23.164,41.9459,27.2911,11.0153,40.4843,43.7143,43.3061,43.0,42.5919,34.6105,43.9184,44.2926,44.2926,44.1565,43.9524,993.94,0.534077,0.0008719439402992744,3.7177875838562424,1.78072998046875,2.487937524707162,nan,0.0008333333333333334,120.82035487475869,2902.3864744290636,0.770673931638966,68561.967518458
883,9279,2021-03-30 13:25:30,25.0578,45.9941,42.728,14.2507,23.1979,41.9459,27.2573,11.049,40.5183,43.5782,43.2721,43.0,42.6259,34.7123,44.0204,44.3606,44.3606,44.1225,43.9864,1001.03,2.11217,0.003368151075277824,3.7444840053878767,1.783234130859375,2.487261038200731,nan,0.001388888888888889,121.06577279813844,3127.903389792063,0.7530752842306105,68551.93050496043
