,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
884,9281,2021-03-30 13:25:34,25.0916,46.0281,42.728,14.2507,23.164,41.9799,27.2911,11.0827,40.5183,43.8163,43.2721,43.034,42.6259,34.6444,44.0885,44.3266,44.3606,44.2926,44.0204,998.664,1.32313,0.0021600518188122516,3.7743434890239222,1.78383935546875,2.4876099705261185,nan,0.0011111111111111111,119.35179066467926,2873.191717309529,0.7735097561366954,68622.36380683372
885,9283,2021-03-30 13:25:37,25.0578,46.0962,42.728,14.217,23.1979,41.9799,27.2573,11.049,40.5183,43.7143,43.3061,43.034,42.6599,34.6783,44.0544,44.3606,44.3946,44.3266,44.0204,996.302,2.11217,0.0034481847211843683,3.8432999719513345,1.78460595703125,2.48726109163782,nan,0.0008333333333333334,119.14021501453789,2921.645280112586,0.7700828095069407,68627.79871486756
886,9285,2021-03-30 13:25:40,25.0916,46.0622,42.762,14.2507,23.164,41.9799,27.2911,11.049,40.5523,43.7483,43.3061,43.068,42.6599,34.6783,43.9524,44.3946,44.3606,44.1225,43.9864,998.664,-1.04402,-0.0016647479035409522,3.774457859603265,1.786452392578125,2.485139634524952,nan,0.0008333333333333334,119.69474908945521,3051.861965034805,0.7601734043527961,68652.98182660913
887,9288,2021-03-30 13:25:46,25.0916,46.1302,42.83,14.2507,23.164,41.9799,27.2911,11.049,40.6203,43.9524,43.3401,43.068,42.728,34.7123,44.1225,44.3946,44.4287,44.2926,44.0204,996.302,-1.04402,-0.0015854519821058293,3.765530663404768,1.785786376953125,2.486081173983468,nan,0.0016666666666666668,118.64755702749741,2962.398285685016,0.7673946614177591,68693.53647414704
888,9291,2021-03-30 13:25:51,25.0916,46.1643,42.83,14.217,23.1979,42.0139,27.2911,11.049,40.6203,43.7143,43.3741,43.102,42.728,34.7801,44.1225,44.4287,44.5307,44.1905,44.0204,996.302,0.534077,0.0008312891128110639,3.8044387888584024,1.78650634765625,2.48546287323377,nan,0.001388888888888889,119.78398548880595,3095.0513345479144,0.7572460968892747,68743.77620305493
889,9293,2021-03-30 13:25:54,25.0578,46.1983,42.83,14.2844,23.2317,42.0139,27.2573,11.0153,40.6882,43.9524,43.3401,43.136,42.762,34.7801,44.1225,44.4967,44.5307,44.2926,44.0204,996.302,2.11217,0.0031274055725796055,3.8434140774074264,1.78942626953125,2.484249254295785,nan,0.0008333333333333334,121.03555227194155,2954.7476528591096,0.7685637440233001,68738.89944723302
890,9296,2021-03-30 13:25:59,25.0916,46.1983,42.898,14.2507,23.164,42.0479,27.2573,11.049,40.7222,43.8163,43.3741,43.136,42.762,34.848,44.0885,44.5307,44.6328,44.2586,44.0544,993.94,1.32313,0.001959001680284245,3.756717296776201,1.7895427246093751,2.4835825853754314,nan,0.001388888888888889,121.00471178447638,2939.3588178821706,0.7700847057446008,68789.1074772326
891,9298,2021-03-30 13:26:03,25.0916,46.1983,42.932,14.217,23.164,42.0819,27.2911,11.0153,40.7222,43.9864,43.3401,43.136,42.762,34.848,44.2245,44.5307,44.6668,44.3266,44.1225,996.302,2.11217,0.0032072731966930387,3.7268507381004135,1.79143017578125,2.4838841656889588,nan,0.0011111111111111111,122.53661719425214,3024.9921163571184,0.7636456911099636,68774.02424601123
892,9300,2021-03-30 13:26:06,25.0916,46.2324,42.966,14.217,23.1979,42.0819,27.2911,11.049,40.7562,44.0204,43.4081,43.136,42.796,34.8819,44.1905,44.5648,44.6328,44.2245,44.0544,998.664,0.534077,0.0007907025132917571,3.735800603784045,1.792965576171875,2.4817495669818395,nan,0.0008333333333333334,119.00788986272863,2916.851075104792,0.7722778074032589,68869.81158428306
893,9302,2021-03-30 13:26:10,25.0916,46.3004,42.966,14.2507,23.164,42.0819,27.2911,11.0153,40.7902,43.7483,43.4421,43.1701,42.796,34.8819,44.2245,44.5988,44.6668,44.2245,44.0544,996.302,1.32313,0.0019086582047517064,3.8045528889330504,1.791099609375,2.4821126096937483,nan,0.0011111111111111111,121.15071503987468,3015.5636321875218,0.7647617710043321,68829.56474938508
894,9305,2021-03-30 13:26:15,25.0916,46.3004,42.966,14.2507,23.164,42.1839,27.2911,11.049,40.8242,43.9524,43.4421,43.136,42.864,34.9497,44.2926,44.5988,44.6668,44.2926,44.1225,996.302,1.32313,0.002008817256094277,3.8045528889330504,1.79315625,2.4823473946058723,nan,0.001388888888888889,122.13921806908743,2962.6980268781767,0.7691408784629653,68884.87229092026
895,9307,2021-03-30 13:26:18,25.0916,46.3004,42.898,14.2507,23.1302,42.1499,27.2911,11.049,40.8582,43.7823,43.4762,43.1701,42.864,34.9497,44.2586,44.5988,44.7009,44.2926,44.1565,996.302,1.32313,0.0019084555704264132,3.8821409396910393,1.793685302734375,2.481162303245796,nan,0.0008333333333333334,119.95989146380789,2993.269445946337,0.7669471389416718,68879.71465497126
896,9310,2021-03-30 13:26:23,25.0578,46.3004,43.0,14.217,23.1979,42.1839,27.2911,11.0153,40.9261,43.7143,43.5102,43.1701,42.898,34.9497,44.3606,44.6668,44.7689,44.4287,44.2586,998.664,1.32313,0.0018582704601863506,3.774864631001652,1.7946826171875,2.480511618788248,nan,0.001388888888888889,120.45715901251707,2971.9954012371604,0.768924791419121,68909.6197037229
897,9313,2021-03-30 13:26:29,25.0916,46.3004,43.034,14.2507,23.164,42.2179,27.2911,11.0153,40.9261,43.8163,43.5442,43.2381,42.898,35.0176,44.2586,44.7009,44.7009,44.3606,44.2245,996.302,2.11217,0.003046462948485151,3.726964838175061,1.7950714111328125,2.480530459070431,nan,0.0016666666666666668,122.50562910959012,2955.1154470582424,0.7705007830161397,68919.84447072854
898,9316,2021-03-30 13:26:34,25.0916,46.3345,43.102,14.217,23.164,42.2519,27.2573,11.049,40.9601,43.8843,43.5102,43.2381,42.966,35.0176,44.3606,44.7349,44.7349,44.2926,44.1905,998.664,1.32313,0.0019082992383553851,3.697028977385483,1.79558935546875,2.4798064945440017,nan,0.001388888888888889,119.59854619158604,2967.6262403211244,0.7697288390596443,68990.4327442247
899,9318,2021-03-30 13:26:37,25.0916,46.3345,43.1701,14.2507,23.1302,42.2179,27.2911,11.049,40.9941,43.8843,43.4762,43.2721,42.932,35.0855,44.4287,44.7349,44.7349,44.4627,44.1905,991.578,0.534077,0.0007297701155638061,3.5934630604135944,1.795847412109375,2.4776131937240145,nan,0.0008333333333333334,119.75024588474321,2979.0504505774306,0.7692714091323045,69030.81447788686
900,9320,2021-03-30 13:26:41,25.0916,46.4026,43.2381,14.2507,23.164,42.2859,27.2573,11.049,41.0281,43.9864,43.5442,43.2721,43.0,35.0515,44.4287,44.7349,44.8029,44.4627,44.2586,998.664,-0.25497,-0.0003580356565677528,3.61925698342965,1.7971932373046875,2.47782660653842,nan,0.0011111111111111111,118.25406628952537,3072.870913245253,0.7622168283816376,69041.29330394564
901,9323,2021-03-30 13:26:46,25.0916,46.4366,43.3061,14.2507,23.1302,42.2859,27.2573,11.049,41.0621,43.9524,43.5782,43.3401,42.966,35.0855,44.3266,44.8029,44.8029,44.3266,44.3266,993.94,0.534077,0.0007296925797788344,3.5634346870156923,1.797747802734375,2.476978190936504,nan,0.001388888888888889,119.35955458053822,2865.4313332266715,0.7784621174259496,69091.5926868777
902,9326,2021-03-30 13:26:51,25.1255,46.4707,43.3061,14.217,23.1979,42.3199,27.2911,11.0153,41.0961,44.1905,43.6462,43.3061,43.0,35.0515,44.3606,44.7689,44.8029,44.3946,44.3266,998.664,-0.25497,-0.0003483389668170497,3.6192001065606787,1.799696044921875,2.477028532996964,nan,0.001388888888888889,118.92067537945454,2862.141323251827,0.779091018755553,69107.01184431658
903,9328,2021-03-30 13:26:55,25.0916,46.5047,43.3401,14.2507,23.1979,42.3539,27.2911,11.0153,41.1641,44.1225,43.5442,43.3401,43.034,35.0515,44.3606,44.7349,44.8029,44.3946,44.3606,998.664,2.11217,0.0028053191579763314,3.6193713540090005,1.79942041015625,2.476392094095831,nan,0.0011111111111111111,120.7547066749263,3095.976664129767,0.761387156020445,69127.1144038816
904,9330,2021-03-30 13:26:58,25.1255,46.4707,43.3741,14.2507,23.2317,42.3539,27.2573,11.049,41.1641,44.1905,43.6122,43.3401,43.068,35.0855,44.4287,44.837,44.837,44.6328,44.3606,996.302,2.90122,0.003853311072264114,3.5330557400206475,1.8015732421875001,2.4750178535982243,nan,0.0008333333333333334,118.64314525996328,2978.21320655418,0.7706596632004653,69212.74980892356
905,9332,2021-03-30 13:27:01,25.0916,46.5047,43.3741,14.2507,23.1302,42.3879,27.2573,11.049,41.1981,44.0544,43.5782,43.3401,43.102,35.0855,44.4287,44.837,44.837,44.4627,44.3946,996.302,1.32313,0.0017572471047335833,3.5720169368083625,1.80181201171875,2.4736690504587937,nan,0.0008333333333333334,117.65654736133631,2849.8977837022517,0.780845924078402,69253.0592047349
906,9334,2021-03-30 13:27:05,25.0916,46.5728,43.3741,14.2507,23.1302,42.3879,27.2911,11.049,41.1981,44.0204,43.6122,43.3741,43.102,35.0855,44.4967,44.871,44.871,44.6668,44.3946,998.664,2.90122,0.0038531062293162173,3.658371721566264,1.802824951171875,2.4739064381870484,nan,0.0011111111111111111,119.18139978602078,2911.5658824101674,0.776357687408455,69283.50237397006
907,9336,2021-03-30 13:27:08,25.1255,46.5047,43.3741,14.217,23.164,42.3879,27.2911,11.0827,41.232,44.0204,43.6802,43.3741,43.102,35.0515,44.5307,44.837,44.905,44.5307,44.4287,996.302,0.534077,0.0006890972147550943,3.5718479298936368,1.801387451171875,2.4725630523969664,nan,0.0008333333333333334,118.61916280062837,2974.6989316224735,0.7716985973470535,69258.41154995342
908,9339,2021-03-30 13:27:13,25.0916,46.5387,43.3061,14.2507,23.1979,42.4899,27.2573,11.049,41.266,44.2245,43.6462,43.4081,43.136,34.9837,44.5307,44.905,44.939,44.4627,44.4287,996.302,1.32313,0.0018073219238445516,3.688399012945346,1.80059130859375,2.4726826183886,nan,0.001388888888888889,118.9458123130055,3080.8539911780267,0.7638757224433685,69289.00820617026
909,9341,2021-03-30 13:27:17,25.0916,46.6068,43.2721,14.2507,23.164,42.4559,27.2573,11.0827,41.266,44.2926,43.6462,43.4081,43.136,35.0176,44.4627,44.939,44.939,44.4627,44.4287,998.664,1.32313,0.0017572079020080121,3.813915709477914,1.802150146484375,2.472198580045127,nan,0.0011111111111111111,118.03317224022153,3052.6292609236248,0.7663001080302065,69374.47582267887
910,9343,2021-03-30 13:27:20,25.0916,46.5728,43.2041,14.217,23.1979,42.4899,27.2911,11.0827,41.3,44.1905,43.7143,43.3741,43.1701,35.0515,44.6328,44.939,44.9731,44.7009,44.4627,996.302,0.534077,0.0007092533660205112,3.8436892145359804,1.8000417480468751,2.4718561712535054,nan,0.0008333333333333334,116.89467887233275,2875.8588605582695,0.7800172814960182,69419.94570753879
911,9346,2021-03-30 13:27:26,25.0916,46.6068,43.0,14.2844,23.164,42.4899,27.2911,11.1163,41.334,44.1225,43.7143,43.4421,43.1701,35.0855,44.6668,45.0071,45.0071,44.7689,44.4967,998.664,1.32313,0.0017069069464596032,4.125118055880574,1.802929931640625,2.472319895635561,nan,0.0016666666666666668,115.46745048009747,2978.6306698408466,0.7724634193312552,69430.09859153909
912,9348,2021-03-30 13:27:29,25.0916,46.5728,43.102,14.2507,23.1979,42.5579,27.2573,11.1163,41.368,44.3606,43.7143,43.4762,43.2041,35.1533,44.5648,44.9731,45.0411,44.5648,44.4967,996.302,3.69027,0.004900150937104577,3.960185390747612,1.8011055908203126,2.4712068802102753,nan,0.0008333333333333334,115.52504356984925,2828.0583992762695,0.7842029133593023,69475.36563705193
913,9350,2021-03-30 13:27:32,25.0916,46.6409,43.2381,14.2844,23.1302,42.5579,27.2573,11.0827,41.368,44.2926,43.7823,43.5102,43.2041,35.1533,44.6668,44.9731,45.0752,44.7009,44.5307,996.302,0.534077,0.0007091778953941043,3.8825973399896148,1.80317333984375,2.4700494351821645,nan,0.0008333333333333334,115.21639440046665,2931.970412752579,0.7765749854205931,69440.20384657195
914,9353,2021-03-30 13:27:38,25.0916,46.6409,43.3401,14.2507,23.1302,42.6259,27.2573,11.049,41.436,44.2586,43.7823,43.5102,43.2381,35.2212,44.5988,45.0071,45.1092,44.7009,44.5648,998.664,1.32313,0.001756740440126063,3.7751440830793523,1.8052445068359375,2.4709505122735855,nan,0.0016666666666666668,114.55203837647852,2831.01524514349,0.7844444265174279,69515.58068511797
915,9356,2021-03-30 13:27:43,25.0578,46.709,43.3401,14.2844,23.164,42.6599,27.2573,11.049,41.47,44.1905,43.7823,43.5442,43.2721,35.2212,44.7009,45.0411,45.1092,44.6668,44.5988,1001.03,2.11217,0.00280421190877878,3.8623410690888904,1.80870849609375,2.4703835732974992,nan,0.001388888888888889,115.98306110204672,2996.880267109289,0.7721877876329779,69505.4440433774
916,9358,2021-03-30 13:27:46,25.0916,46.709,43.3741,14.2844,23.1302,42.6259,27.2911,11.0827,41.47,44.3606,43.8503,43.5782,43.2721,35.2551,44.6328,45.0411,45.1432,44.905,44.6668,1001.03,1.32313,0.0017065436379037889,3.823180788954814,1.8104366455078125,2.469185650801206,nan,0.0008333333333333334,114.14363353360659,2823.3513386099844,0.7855516078811581,69530.8679311991
917,9361,2021-03-30 13:27:51,25.0916,46.709,43.4421,14.2507,23.1302,42.6599,27.2573,11.0827,41.504,44.4967,43.8503,43.6122,43.3401,35.2551,44.7689,45.0752,45.1432,44.837,44.5988,998.664,0.534077,0.000688803958255243,3.736372456680782,1.8091273193359376,2.4685051200405774,nan,0.001388888888888889,114.79694459606252,2888.2314069745507,0.7809206512744528,69601.04509647166
918,9363,2021-03-30 13:27:55,25.0916,46.7771,43.4421,14.2507,23.1302,42.728,27.2911,11.1163,41.538,44.4287,43.8503,43.6122,43.3401,35.323,44.8029,45.0752,45.1432,45.0071,44.5988,998.664,2.11217,0.00280414843730186,3.8142588212159496,1.8089251708984375,2.4688514081161443,nan,0.0011111111111111111,114.35044922571392,2943.091794096319,0.7769983653392624,69620.98183544965
919,9365,2021-03-30 13:27:58,25.0916,46.743,43.4762,14.2507,23.164,42.728,27.2573,11.0827,41.504,44.5307,43.9524,43.6122,43.3061,35.323,44.6328,45.1092,45.1432,44.8029,44.5988,998.664,1.32313,0.0018067959246583834,3.7362580861014396,1.8088723144531251,2.466785618482994,nan,0.0008333333333333334,114.54450105871506,2808.132115091812,0.7873973567202143,69661.12578374201
920,9368,2021-03-30 13:28:03,25.0916,46.7771,43.5442,14.3181,23.164,42.762,27.2573,11.0153,41.538,44.3946,43.9864,43.6122,43.3401,35.4247,44.7009,45.1772,45.1772,44.7689,44.6328,998.664,-0.25497,-0.000348154917486566,3.6974864597028696,1.808842041015625,2.4669042286532767,nan,0.001388888888888889,115.87166268118882,2899.377583324333,0.7807854119846295,69655.91699518853
921,9370,2021-03-30 13:28:07,25.0916,46.8111,43.5102,14.2844,23.164,42.728,27.2234,11.0827,41.572,44.4967,44.0204,43.6462,43.3741,35.4247,44.7349,45.1772,45.1772,45.0752,44.6668,996.302,1.32313,0.0017064183732884662,3.7663293639272792,1.8080380859375,2.4672164235154828,nan,0.0011111111111111111,115.75477378360367,2876.950871854659,0.7827741712481384,69660.9113435165
922,9372,2021-03-30 13:28:10,25.0916,46.8111,43.5102,14.2507,23.1979,42.762,27.2573,11.049,41.572,44.5988,44.0204,43.6802,43.4081,35.4587,44.837,45.1432,45.2113,45.0071,44.7349,996.302,-0.25497,-0.00033848394755638193,3.7663293639272792,1.8105474853515626,2.465174525395672,nan,0.0008333333333333334,116.81606643784657,3030.190797210628,0.7714512496798582,69711.28091930911
923,9375,2021-03-30 13:28:15,25.0578,46.7771,43.5782,14.2844,23.164,42.796,27.325,11.0827,41.606,44.6328,43.9524,43.6802,43.4081,35.4926,44.905,45.1772,45.2453,44.9731,44.7009,996.302,1.32313,0.0017564199829317737,3.6501194347945782,1.8089139404296875,2.4652509254347783,nan,0.001388888888888889,114.24278446699638,2937.1121172107496,0.7787694005135725,69771.43739991864
924,9377,2021-03-30 13:28:19,25.1255,46.8111,43.5442,14.2507,23.2317,42.83,27.2573,11.0827,41.606,44.6668,44.0204,43.7483,43.4081,35.4926,44.9731,45.2113,45.2793,44.939,44.7349,993.94,2.11217,0.0028838059559519818,3.718522273402048,1.808473876953125,2.4647048692357947,nan,0.0011111111111111111,116.3477025614687,2844.7337950093606,0.7859006469708189,69781.286377171
925,9380,2021-03-30 13:28:24,25.0916,46.7771,43.5782,14.2844,23.164,42.796,27.2573,11.049,41.606,44.5648,43.9864,43.7483,43.4421,35.4926,44.905,45.2453,45.3134,44.8029,44.7349,996.302,-0.25497,-0.0003384659126828916,3.649947287790279,1.8109512939453125,2.464777826831049,nan,0.001388888888888889,114.73491943350311,2973.3530638311518,0.776585276414125,69846.76161155637
926,9382,2021-03-30 13:28:27,25.0916,46.8111,43.5782,14.2507,23.164,42.83,27.2911,11.0827,41.64,44.7009,44.0204,43.7823,43.4421,35.4926,45.0071,45.2793,45.2793,44.9731,44.7689,998.664,-1.83307,-0.0024332221315925702,3.6974864597028696,1.8098505859375,2.4627151375981486,nan,0.0008333333333333334,115.93657725822317,2796.8131295153453,0.7900214245153977,69796.56290273945
927,9385,2021-03-30 13:28:33,25.0916,46.8452,43.6122,14.2844,23.1302,42.898,27.2911,11.15,41.674,44.5988,44.0885,43.7823,43.4762,35.4587,45.0752,45.2793,45.3134,44.905,44.7009,998.664,1.32313,0.0018063145426490622,3.697600830282212,1.812102294921875,2.4635115715314067,nan,0.0016666666666666668,114.6351209860898,2936.777790709254,0.7798220413581237,69897.19480502492
928,9387,2021-03-30 13:28:36,25.0916,46.8111,43.6122,14.2844,23.1302,42.898,27.2573,11.1163,41.674,44.7009,44.1225,43.7823,43.4762,35.5265,44.939,45.2793,45.3474,44.905,44.7689,996.302,-0.25497,-0.0003480807017747549,3.649947287790287,1.8110487060546876,2.462246209123344,nan,0.0008333333333333334,116.54785614315739,2852.4559067722234,0.7863899044814273,69912.3676471154
929,9390,2021-03-30 13:28:41,25.1255,46.8792,43.6462,14.2507,23.1302,42.932,27.2573,11.0827,41.7079,44.6328,44.1905,43.8503,43.4762,35.4926,45.1092,45.2793,45.3474,45.1432,44.8029,996.302,2.11217,0.0028835803277442998,3.6886808782169913,1.8110466308593751,2.4623573258864067,nan,0.001388888888888889,116.98060336473296,3036.179977095189,0.7728270228566464,69892.52641409989
930,9392,2021-03-30 13:28:45,25.0916,46.8792,43.6802,14.2507,23.1979,42.932,27.2911,11.049,41.7079,44.6668,44.1565,43.8503,43.5102,35.4587,45.1092,45.3134,45.3814,45.2113,44.8029,996.302,0.534077,0.0007291335123123104,3.650061387864927,1.811800537109375,2.461763509987768,nan,0.0011111111111111111,114.01921789472507,2958.5278868920186,0.7789570562737063,70013.3171053607
931,9394,2021-03-30 13:28:48,25.1255,46.9133,43.6802,14.2507,23.164,42.966,27.2573,11.0827,41.7079,44.5307,44.1565,43.8843,43.5442,35.4587,45.1432,45.3814,45.3814,45.3134,44.939,998.664,1.32313,0.0018564395102871074,3.697540246641386,1.8141976318359376,2.4613419804322776,nan,0.0008333333333333334,113.13598019864418,2918.5472387650634,0.7821929784964877,70048.61534126541
932,9397,2021-03-30 13:28:53,25.0916,46.9473,43.7143,14.2507,23.1979,43.0,27.2573,11.049,41.7419,44.7349,44.2245,43.9524,43.5442,35.3908,44.939,45.4155,45.4155,45.2113,44.871,996.302,0.534077,0.0007493056291111783,3.6888554132439215,1.814564697265625,2.460632558351458,nan,0.001388888888888889,113.21783520196377,2811.7306259284164,0.7903426336330792,70043.77492509598
933,9400,2021-03-30 13:28:58,25.0916,46.9473,43.7143,14.2507,23.164,43.034,27.2234,11.1163,41.7419,44.5988,44.1905,43.9524,43.5782,35.3908,45.0071,45.4155,45.4495,45.2453,44.905,996.302,0.534077,0.0007695144658008473,3.6888554132439215,1.81420166015625,2.459113388912272,nan,0.001388888888888889,114.06819720325458,2911.7352085621756,0.7831947068242915,70104.02425652317
934,9402,2021-03-30 13:29:02,25.1255,47.0154,43.7823,14.2507,23.164,43.034,27.2573,11.1163,41.7759,44.6328,44.2245,43.9864,43.5782,35.4247,45.1772,45.4495,45.4835,45.1092,45.0071,1001.03,2.90122,0.004070170585817472,3.7063003303367568,1.8174267578125,2.4585582262313905,nan,0.0011111111111111111,112.84689343569738,2759.5371545317876,0.7947551008433666,70104.34483093428
935,9405,2021-03-30 13:29:07,25.1255,46.9813,43.7483,14.2844,23.164,43.068,27.2573,11.0827,41.7759,44.8029,44.2926,44.0204,43.6122,35.3908,45.0071,45.5176,45.5516,45.3134,44.9731,996.302,0.534077,0.0007694734031527114,3.6886808782169913,1.818150390625,2.45784872811627,nan,0.001388888888888889,111.64700432135157,2899.04531307122,0.7846714235362613,70154.52947596477
936,9407,2021-03-30 13:29:10,25.0916,47.0494,43.8163,14.2507,23.1302,43.034,27.2573,11.0827,41.8099,44.7009,44.2586,44.0544,43.6122,35.3569,45.2453,45.4835,45.5516,45.3474,44.939,998.664,0.534077,0.0007290168389341528,3.6977152008615626,1.8189249267578125,2.4566173433680736,nan,0.0008333333333333334,112.75373276331946,2866.6004799381153,0.7872544125022818,70154.69308844594
937,9410,2021-03-30 13:29:16,25.0916,47.0494,43.7823,14.2507,23.1302,43.102,27.2911,11.1163,41.8439,44.871,44.3266,44.0544,43.6462,35.3908,45.1772,45.5176,45.6197,45.2793,45.1092,998.664,2.11217,0.002962882736841624,3.7366011978394753,1.8212689208984376,2.457436586129541,nan,0.0016666666666666668,112.32952556780974,2847.3604669721876,0.7889807570851995,70269.94776069668
938,9412,2021-03-30 13:29:19,25.0916,47.0494,43.7823,14.2844,23.1979,43.034,27.2573,11.0827,41.8439,44.7689,44.2926,44.0544,43.6802,35.3908,45.1092,45.5516,45.5856,45.1772,45.0411,998.664,-0.25497,-0.00033836803206642555,3.7366011978394753,1.8201757812500001,2.4562278503043875,nan,0.0008333333333333334,112.09121261623214,2821.311336841309,0.7911530862179681,70279.95229882984
939,9415,2021-03-30 13:29:24,25.0916,47.0835,43.7143,14.2844,23.164,43.068,27.2573,11.049,41.8779,44.837,44.3946,44.1225,43.7143,35.4247,45.0752,45.5856,45.5856,45.4495,45.1432,1001.03,2.90122,0.003849973400052312,3.862502837910144,1.8182164306640625,2.4564895569648106,nan,0.001388888888888889,114.24592653252878,2949.4069776982815,0.7820049163290325,70285.0542624317
940,9417,2021-03-30 13:29:28,25.0916,47.1516,43.6802,14.2507,23.1979,43.1701,27.2573,11.049,41.8779,44.905,44.2926,44.0885,43.7143,35.4587,45.2113,45.5856,45.5856,45.4835,45.1092,998.664,1.32313,0.001906146359183338,3.9702602914450025,1.82220068359375,2.4561244269305638,nan,0.0011111111111111111,115.66754697799807,2984.700508910556,0.7796605035073361,70274.8383084395
941,9419,2021-03-30 13:29:31,25.0916,47.1516,43.6802,14.2844,23.164,43.136,27.2911,11.0827,41.8779,44.8029,44.3606,44.1225,43.7483,35.4926,45.1092,45.6197,45.6197,45.3134,45.1092,996.302,-1.83307,-0.0025712331547666015,3.9608699911954752,1.819447998046875,2.455044687127225,nan,0.0008333333333333334,115.2438773824554,2867.816062968222,0.7885932776307902,70340.08835478492
942,9422,2021-03-30 13:29:36,25.0916,47.1516,43.6462,14.2507,23.1302,43.2041,27.2573,11.1163,41.9119,44.9731,44.4287,44.1565,43.7483,35.5605,45.3474,45.5856,45.6197,45.5176,45.1772,996.302,-0.25497,-0.00036729889226376304,3.99966401657447,1.8207396240234375,2.4554258665684006,nan,0.001388888888888889,112.84012065620205,2891.294165296254,0.7870376422762261,70345.1005422671
943,9424,2021-03-30 13:29:40,25.0916,47.1516,43.6802,14.2507,23.1979,43.136,27.2573,11.0827,41.9119,45.0411,44.4627,44.1905,43.7823,35.5944,45.1772,45.6197,45.6537,45.5516,45.2793,993.94,0.534077,0.0007289001183386875,3.951479690945949,1.823911376953125,2.4542426172193754,nan,0.0011111111111111111,114.40518065770338,2927.7710287894674,0.7845886407222074,70375.19750549503
944,9426,2021-03-30 13:29:43,25.1255,47.1516,43.7143,14.2844,23.1302,43.1701,27.2573,11.0827,41.9459,45.0752,44.4287,44.2245,43.7823,35.6283,45.1772,45.6537,45.6877,45.4155,45.2453,996.302,2.11217,0.0028827384164504476,3.9217763014832285,1.8222530517578126,2.453143950606676,nan,0.0008333333333333334,115.819355147957,2930.7037398674934,0.7846747058095015,70365.02939375551
945,9429,2021-03-30 13:29:48,25.0916,47.2197,43.7483,14.2507,23.1979,43.2381,27.2911,11.0827,41.9459,45.0752,44.5307,44.2245,43.8163,35.6283,45.2453,45.6537,45.7218,45.5176,45.3134,993.94,0.534077,0.0007693274223603793,3.951479690945949,1.823222412109375,2.4534784630809177,nan,0.001388888888888889,113.6283110623234,2923.8998880626023,0.7854616637515817,70455.4849399081
946,9431,2021-03-30 13:29:52,25.0916,47.1856,43.8163,14.2507,23.164,43.2721,27.2573,11.1163,41.9799,45.0752,44.5307,44.2245,43.8163,35.6962,45.2793,45.7218,45.7218,45.3474,45.3134,998.664,0.534077,0.0007692863233649944,3.853487929931914,1.824664794921875,2.4530323336507065,nan,0.0011111111111111111,114.97979663209644,2924.383135661521,0.7855975359240509,70445.54210185207
947,9434,2021-03-30 13:29:57,25.0916,47.1856,43.8843,14.2844,23.164,43.2721,27.2911,11.0827,41.9799,45.0752,44.4967,44.2586,43.8503,35.6962,45.3474,45.7218,45.7218,45.5176,45.3814,998.664,1.32313,0.0019058409424744466,3.7757159359760806,1.82628857421875,2.4524032659197137,nan,0.001388888888888889,115.98755173385184,2991.6902339141775,0.7808926252735667,70450.64042335493
948,9436,2021-03-30 13:30:00,25.1255,47.2197,43.9184,14.2507,23.1979,43.3061,27.2573,11.049,42.0139,45.1772,44.5307,44.2586,43.8843,35.7301,45.3134,45.7558,45.7558,45.3814,45.2793,998.664,0.534077,0.000769245218856795,3.7755372912180953,1.8289072265625,2.451223143164574,nan,0.0008333333333333334,115.3232715788645,2990.9225779947274,0.7812322645893277,70476.00616372217
949,9439,2021-03-30 13:30:05,25.0916,47.2878,43.8503,14.2844,23.164,43.3401,27.2234,11.1163,41.9799,45.0752,44.5648,44.2926,43.9524,35.6962,45.5516,45.7899,45.7899,45.7218,45.4155,1001.03,0.534077,0.0008096822696512469,3.9408030111943853,1.8257086181640625,2.4515444384506866,nan,0.001388888888888889,114.45117795493043,2845.100384475911,0.7921643169251293,70511.26124050439
950,9441,2021-03-30 13:30:09,25.0916,47.2878,43.7483,14.2507,23.164,43.4081,27.2573,11.0827,42.0139,45.2113,44.5988,44.2926,43.9184,35.6962,45.5856,45.7558,45.8239,45.7218,45.3134,996.302,1.32313,0.0020558392092374944,4.038572142028104,1.829646728515625,2.4520246993983394,nan,0.0011111111111111111,113.370637842269,2741.2250798939835,0.7999059264655968,70601.82288868084
951,9444,2021-03-30 13:30:14,25.1255,47.3559,43.6122,14.217,23.1302,43.3401,27.2573,11.0827,42.0479,45.2113,44.6328,44.3606,43.9524,35.6962,45.4155,45.7899,45.8579,45.6197,45.4155,998.664,1.32313,0.0019056372630326087,4.2814887944546545,1.8296766357421876,2.451842592405557,nan,0.001388888888888889,112.03508304242268,2701.061006338393,0.8031283617346145,70607.21450016418
952,9446,2021-03-30 13:30:18,25.0916,47.39,43.7143,14.2844,23.1302,43.4421,27.2234,11.0827,42.0479,45.2113,44.5988,44.3606,43.9524,35.6623,45.4835,45.8239,45.8239,45.4835,45.4835,996.302,-1.04402,-0.001622079827511167,4.193976443693378,1.830885009765625,2.4508366439347933,nan,0.0011111111111111111,112.025820310531,2737.5738597089244,0.8007091776060452,70652.63921192981
953,9449,2021-03-30 13:30:23,25.0916,47.424,43.8843,14.2507,23.1302,43.4081,27.2234,11.0827,42.0819,45.2793,44.7009,44.3606,44.0204,35.6623,45.6197,45.8239,45.8579,45.5856,45.4155,993.94,2.90122,0.004287965041686914,4.0292252872159215,1.831955810546875,2.4512241545846805,nan,0.001388888888888889,111.38265207288592,2718.2008621152845,0.802265420787381,70727.80409439438
954,9451,2021-03-30 13:30:26,25.0916,47.3559,43.9864,14.2507,23.164,43.4421,27.2234,11.0827,42.0479,45.2113,44.7009,44.3946,44.0204,35.6623,45.4835,45.8579,45.892,45.7218,45.4155,996.302,2.11217,0.0032816501113716806,3.8446020151331233,1.8322314453125,2.4500860210822837,nan,0.0008333333333333334,110.83386842043103,2752.0951665446723,0.7999959746464683,70748.1797733966
955,9453,2021-03-30 13:30:30,25.0916,47.424,44.0204,14.2507,23.164,43.4081,27.2911,11.1163,42.0819,45.2793,44.7689,44.3606,44.0544,35.6623,45.5176,45.8579,45.892,45.7558,45.4155,993.94,2.11217,0.0031217595087928,3.8743032425256696,1.8317232666015626,2.449652237096534,nan,0.0011111111111111111,111.7593423215652,2703.378581623131,0.8037799583335896,70758.07756688273
956,9456,2021-03-30 13:30:35,25.0916,47.4581,44.0204,14.2507,23.1302,43.5102,27.2573,11.1163,42.0819,45.2793,44.7349,44.3606,44.0885,35.6283,45.4835,45.8579,45.892,45.6537,45.5176,1001.03,1.32313,0.002105783660082847,3.9410322942786724,1.834455078125,2.449957613262994,nan,0.001388888888888889,111.31843370711576,2843.3310908672247,0.7938744996433044,70773.5025648398
957,9459,2021-03-30 13:30:40,25.0916,47.4581,44.1565,14.2507,23.1302,43.4762,27.2911,11.0827,42.1499,45.3474,44.837,44.3946,44.1225,35.6623,45.6197,45.926,45.926,45.7218,45.5516,996.302,-0.25497,-0.00037683035913969296,3.767128064449782,1.832412841796875,2.449321238935859,nan,0.001388888888888889,111.98311342295062,2881.9113508586784,0.7912327532425433,70793.55017755879
958,9461,2021-03-30 13:30:43,25.0916,47.4921,44.2245,14.2844,23.1302,43.4762,27.2911,11.15,42.1499,45.3814,44.7349,44.3946,44.1225,35.6962,45.5176,45.96,45.926,45.8579,45.4495,1003.39,0.534077,0.0007893337558075454,3.754858558412246,1.8319794921875001,2.448144846040532,nan,0.0008333333333333334,111.85818208690414,2768.3538121007696,0.7996562988952687,70798.61833236521
959,9463,2021-03-30 13:30:47,25.0916,47.5262,44.2926,14.2844,23.1302,43.4762,27.2573,11.0827,42.1839,45.2793,44.8029,44.4287,44.1565,35.6962,45.7218,45.926,45.926,45.5516,45.5856,998.664,1.32313,0.0019053768815709114,3.6982870537582992,1.8286999511718751,2.447597375452851,nan,0.0011111111111111111,112.58861916421282,2752.7641421108847,0.8009337632603729,70863.69704121911
960,9466,2021-03-30 13:30:52,25.0578,47.5262,44.3266,14.2844,23.164,43.5442,27.2573,11.0827,42.1839,45.3474,44.7349,44.4287,44.1905,35.7641,45.5176,45.96,46.0281,45.6877,45.5856,998.664,-0.25497,-0.00038644913936880613,3.659573649664552,1.831038818359375,2.4468760192535917,nan,0.001388888888888889,113.25406686100874,2823.241614698588,0.7960409182593594,70883.69800950699
961,9469,2021-03-30 13:30:57,25.0916,47.5262,44.3606,14.2507,23.164,43.5442,27.2573,11.049,42.1839,45.3134,44.7689,44.4627,44.1905,35.798,45.6877,45.96,46.0622,45.6537,45.5856,998.664,-1.04402,-0.001582384713824454,3.6205150598024742,1.830527587890625,2.4469086644735674,nan,0.001388888888888889,112.68755003736818,2843.4327178289145,0.7948347967576184,70908.63688016741
962,9471,2021-03-30 13:31:00,25.0916,47.5602,44.3946,14.2844,23.164,43.5782,27.2573,11.049,42.2179,45.3814,44.8029,44.4627,44.2586,35.8659,45.6877,46.0281,46.0622,45.892,45.6537,998.664,2.11217,0.0032011711168658708,3.6205150598024742,1.8313759765625,2.444888479020677,nan,0.0008333333333333334,113.23490333197074,2905.0822557111646,0.7906438937763802,70933.61253063372
963,9474,2021-03-30 13:31:06,25.0916,47.5262,44.4627,14.2844,23.164,43.6122,27.2573,11.049,42.2179,45.4155,44.905,44.4627,44.2586,35.9338,45.7558,46.0622,46.0962,45.6537,45.5856,993.94,1.32313,0.0020553264951338776,3.4871688751549588,1.8321162109375,2.4454137733660297,nan,0.0016666666666666668,111.60735506827514,2814.0521056023713,0.7973553089665195,71003.59944836107
964,9477,2021-03-30 13:31:11,25.0916,47.5602,44.5307,14.3181,23.164,43.6122,27.2573,11.0153,42.2859,45.4835,44.939,44.4967,44.2926,36.0016,45.6537,46.0962,46.1302,45.7899,45.5516,993.94,0.534077,0.0007891648295958131,3.448466821374874,1.833817626953125,2.4445099484335113,nan,0.001388888888888889,112.62087249570772,2849.4177809266944,0.7950136898557526,71008.61209427415
965,9479,2021-03-30 13:31:14,25.0916,47.5943,44.5307,14.2844,23.1979,43.6122,27.2911,11.049,42.2519,45.4155,45.0411,44.4967,44.3266,36.0016,45.6537,46.0962,46.1643,46.0281,45.7218,996.302,1.32313,0.0020052073666575456,3.4955698867968037,1.8350762939453125,2.4439920628259832,nan,0.0008333333333333334,112.72400637643273,2818.3572865804967,0.7975051296242559,71053.47645821147
966,9481,2021-03-30 13:31:18,25.0916,47.5943,44.5307,14.2844,23.164,43.6802,27.2911,11.049,42.2859,45.4835,45.0752,44.5307,44.2926,36.0695,45.7218,46.1302,46.1302,45.9941,45.6537,993.94,3.69027,0.005731785690748322,3.4872827047248878,1.8370214843750001,2.4425128610041904,nan,0.0011111111111111111,111.88361764232465,2822.415932075086,0.7974167274196297,71088.63188078617
967,9484,2021-03-30 13:31:23,25.0916,47.6283,44.5307,14.2844,23.1979,43.6122,27.2234,11.049,42.3199,45.4495,45.1432,44.5307,44.3266,36.0356,45.8239,46.1302,46.0962,45.96,45.6537,996.302,3.69027,0.005313045850725655,3.5343639121758064,1.8374716796875001,2.441684290880687,nan,0.001388888888888889,112.46915641504039,2845.2869761776833,0.7960290689209336,71063.62033199742
968,9487,2021-03-30 13:31:28,25.0916,47.6283,44.5648,14.2844,23.1979,43.6802,27.2573,11.049,42.2859,45.4835,45.1772,44.5988,44.3606,36.1034,45.7218,46.1302,46.1302,45.7218,45.8239,996.302,2.11217,0.0032806558280093017,3.495455786722172,1.837868896484375,2.441602255571379,nan,0.001388888888888889,110.85212291145976,2687.4050339459272,0.8074920371751207,71178.90931614317
969,9489,2021-03-30 13:31:31,25.0916,47.6624,44.5648,14.2844,23.164,43.7483,27.2573,11.049,42.3199,45.5176,45.0752,44.5988,44.3946,36.1034,45.8239,46.1302,46.1302,45.7899,45.8239,996.302,-0.25497,-0.00040566534698530067,3.5343639121758064,1.837405029296875,2.4403297742828656,nan,0.0008333333333333334,111.47094148678839,2740.0429164279203,0.8039195970192998,71199.08853418365
970,9491,2021-03-30 13:31:35,25.0916,47.6624,44.5648,14.2844,23.1979,43.6802,27.2573,11.049,42.3199,45.5176,45.1432,44.5988,44.4287,36.1034,45.7899,46.1643,46.1643,45.7218,45.7899,991.578,0.534077,0.0008093085852638493,3.5176056048341384,1.8395987548828125,2.440434139657629,nan,0.0011111111111111111,111.31075211153602,2752.238278263929,0.8031939929231092,71204.3187638833
971,9493,2021-03-30 13:31:38,25.1255,47.7305,44.5988,14.2844,23.1979,43.7483,27.2573,11.0827,42.3539,45.5516,45.2113,44.6328,44.4287,36.1034,45.926,46.2324,46.1983,45.926,45.6537,996.302,0.534077,0.0008295073429279194,3.573102971330705,1.8418028564453126,2.4384020119388548,nan,0.0008333333333333334,110.36465529479773,2850.0003525798206,0.7964572468822222,71244.34541774532
972,9495,2021-03-30 13:31:42,25.0916,47.7646,44.6328,14.3181,23.2317,43.7483,27.2573,11.0153,42.3539,45.5516,45.1432,44.6668,44.4287,36.1034,45.96,46.2324,46.3004,45.7899,45.8239,996.302,2.11217,0.0032805391816387213,3.5733861377040887,1.8389276123046876,2.4385473321682145,nan,0.0011111111111111111,111.80691565016431,2687.104714779339,0.8082821455020041,71229.5267598291
973,9498,2021-03-30 13:31:47,25.0578,47.7646,44.6668,14.2844,23.164,43.7483,27.2573,11.049,42.3539,45.5516,45.2453,44.7009,44.4627,36.0695,45.892,46.3004,46.3004,45.7558,45.892,993.94,0.534077,0.0008295073429279194,3.5263787287875523,1.8427646484375,2.4377133468335748,nan,0.001388888888888889,110.74260774428544,2686.3064266166775,0.8084821613376918,71274.59259051575
974,9501,2021-03-30 13:31:52,25.0916,47.7986,44.7009,14.2844,23.164,43.8163,27.2911,11.0827,42.3539,45.5516,45.1432,44.7349,44.4627,36.0695,45.9941,46.3004,46.3004,46.0962,45.6877,993.94,2.11217,0.003440150922260878,3.5260985880749174,1.8421949462890626,2.4376560952309294,nan,0.001388888888888889,110.03419190302766,2769.343689940437,0.8028021379903526,71304.59546549717
975,9503,2021-03-30 13:31:55,25.1255,47.7986,44.6668,14.2844,23.164,43.8163,27.2573,11.049,42.3879,45.5856,45.2113,44.7689,44.4967,36.0356,45.9941,46.3345,46.3685,46.0962,45.926,996.302,1.32313,0.0021049161760698775,3.573217066006798,1.843085205078125,2.435636663806524,nan,0.0008333333333333334,111.68984184759228,2682.198811060131,0.8092383116446452,71329.68827271569
976,9505,2021-03-30 13:31:59,25.0916,47.8327,44.6668,14.2507,23.1302,43.7823,27.2911,11.0827,42.3879,45.5856,45.2793,44.8029,44.4967,36.0356,46.0622,46.3345,46.4366,46.0962,45.7218,991.578,2.11217,0.0032803634365764266,3.595166446392175,1.842739990234375,2.4357940064443673,nan,0.0011111111111111111,112.70377729216369,2910.579300706437,0.793198659881126,71334.64748945518
977,9508,2021-03-30 13:32:04,25.1255,47.8667,44.6668,14.3181,23.1302,43.8843,27.2911,11.0153,42.4559,45.6537,45.2793,44.8029,44.5307,36.0016,46.0962,46.4026,46.4366,46.1983,45.7558,996.302,2.90122,0.0046149435896364836,3.650915540428877,1.840318603515625,2.4350807467594553,nan,0.001388888888888889,112.7708371798129,2741.5049980476692,0.8053557446240663,71379.68342992943
978,9510,2021-03-30 13:32:08,25.0916,47.8667,44.7009,14.2844,23.164,43.7823,27.2911,11.049,42.4899,45.7218,45.4155,44.837,44.5307,36.0016,45.892,46.4026,46.4707,46.0962,46.0281,996.302,1.32313,0.0019046061592238117,3.6121801630830914,1.8438743896484375,2.43524846554719,nan,0.0011111111111111111,112.87019532427479,2755.0994165161205,0.8046305182809523,71374.8008566993
979,9513,2021-03-30 13:32:13,25.0916,47.8667,44.7349,14.3181,23.164,43.8503,27.2911,11.049,42.4899,45.7218,45.3474,44.905,44.5307,36.0016,45.96,46.4026,46.4707,45.9941,45.892,1001.03,-0.25497,-0.0003862912576282878,3.5903438168606745,1.8432426757812501,2.434479968310461,nan,0.001388888888888889,112.20245175945345,2777.889137965293,0.8032537461316888,71449.94354769096
980,9515,2021-03-30 13:32:16,25.1255,47.9008,44.7349,14.3181,23.1979,43.9524,27.2573,11.049,42.4899,45.7218,45.4495,44.905,44.5648,36.0356,46.0622,46.4366,46.5047,46.2664,46.0622,998.664,1.32313,0.0021547041254131797,3.6206868537446844,1.84268310546875,2.432504060203656,nan,0.0008333333333333334,112.3848609155757,2915.755110802516,0.7937884556363982,71440.20886577861
981,9517,2021-03-30 13:32:20,25.1255,47.9349,44.7349,14.2507,23.164,43.8843,27.2573,11.0827,42.5239,45.7218,45.4495,44.939,44.5988,36.0695,46.0962,46.4366,46.5387,46.2664,46.0281,996.302,1.32313,0.0020044952545085933,3.65102963510497,1.8468297119140626,2.4326963577366434,nan,0.0011111111111111111,111.8388374711972,2784.272281105046,0.8033273813754629,71510.34247832444
982,9519,2021-03-30 13:32:23,25.0916,47.9349,44.7689,14.2844,23.1979,43.9184,27.2234,11.0827,42.5579,45.7558,45.4495,44.9731,44.5988,36.1034,46.0962,46.4707,46.5047,46.1643,46.0622,993.94,1.32313,0.002004534811763559,3.60384418434489,1.8487822265625,2.4314728831376646,nan,0.0008333333333333334,110.74488871545012,2854.340382408612,0.7985230476273976,71555.52074458983
983,9522,2021-03-30 13:32:28,25.0578,47.9349,44.7689,14.2844,23.1302,43.9864,27.2911,11.049,42.5919,45.8239,45.4495,45.0071,44.6328,36.1034,46.1302,46.5047,46.5387,46.1643,46.0962,996.302,-0.25497,-0.0003958891157799363,3.612578739741674,1.8474754638671875,2.4322538618824137,nan,0.001388888888888889,110.00798097796317,2685.849535560842,0.8105991668714367,71585.66740893219
984,9524,2021-03-30 13:32:32,25.0916,47.9689,44.8029,14.2844,23.164,44.0544,27.2911,11.049,42.5919,45.8239,45.5856,45.0411,44.5988,36.1374,45.926,46.5047,46.5728,46.2664,45.892,996.302,2.11217,0.003439094468742746,3.6124083632323707,1.8460869140625,2.4308936098714096,nan,0.0011111111111111111,110.99575652501403,2673.7807336893597,0.8115866271539061,71590.77560191999
985,9526,2021-03-30 13:32:35,25.0916,47.9689,44.8029,14.2844,23.1302,43.9184,27.325,11.0827,42.6259,45.892,45.5176,45.0752,44.6328,36.1374,45.926,46.5047,46.5728,46.3004,46.0962,996.302,0.534077,0.0007686824531235466,3.6124083632323707,1.8487000732421874,2.4304444073586096,nan,0.0008333333333333334,109.31552731501898,2652.1227737834297,0.8133422409176049,71660.96714513387
986,9529,2021-03-30 13:32:40,25.1255,47.9689,44.871,14.3181,23.164,43.9524,27.325,11.0827,42.6259,45.926,45.4835,45.1092,44.6668,36.1374,46.1983,46.5387,46.6068,46.2324,45.96,996.302,0.534077,0.0007888608109440933,3.5345389708099018,1.8492724609375,2.429630414333959,nan,0.001388888888888889,109.43954869318142,2639.154775299106,0.8144856775905472,71701.22159195314
987,9532,2021-03-30 13:32:45,25.0916,48.037,44.939,14.2844,23.1979,44.0204,27.2911,11.0827,42.6939,45.96,45.5176,45.1432,44.7009,36.1374,46.0622,46.5387,46.5728,46.3004,46.0962,991.578,0.534077,0.0007887761892801727,3.5180598410950923,1.849623291015625,2.4288042995324024,nan,0.001388888888888889,110.77652493361398,2697.5016141446163,0.81066585644704,71691.35815967545
988,9534,2021-03-30 13:32:49,25.0916,48.0711,44.939,14.2844,23.1979,44.0204,27.2573,11.049,42.6939,45.96,45.4495,45.1432,44.7349,36.1374,46.2664,46.5387,46.6068,46.3004,45.926,996.302,0.534077,0.0007887761892801727,3.573728437928024,1.8512232666015624,2.4289406661720134,nan,0.0011111111111111111,110.38944102444742,2713.856596072133,0.8096577308351073,71756.23402531212
989,9536,2021-03-30 13:32:52,25.0916,48.1052,44.939,14.3181,23.164,44.0204,27.2911,11.049,42.728,45.926,45.5856,45.1772,44.7009,36.1374,46.1983,46.5387,46.6409,46.4366,46.0281,991.578,0.534077,0.0007684993192805832,3.5955071235878946,1.8511439208984375,2.4269654785093837,nan,0.0008333333333333334,111.08287727570588,2765.0720317611444,0.8062918630750792,71726.29134927133
990,9539,2021-03-30 13:32:57,25.0916,48.1052,44.9731,14.2844,23.1979,44.1905,27.2911,11.0827,42.728,45.926,45.5856,45.2453,44.7689,36.1374,46.1643,46.5387,46.6409,46.2324,46.0962,998.664,2.11217,0.0034383555898028204,3.58220091572129,1.850111083984375,2.426957110638862,nan,0.001388888888888889,111.44131376263925,2742.555518502325,0.8080936460470185,71806.32792792965
991,9542,2021-03-30 13:33:02,25.0916,48.1392,45.0411,14.3181,23.164,44.1565,27.2573,11.0827,42.762,45.9941,45.5516,45.2793,44.7349,36.1713,46.3345,46.5728,46.6409,46.3004,46.2664,1001.03,2.90122,0.004503483169147781,3.551709617158206,1.8500965576171875,2.426166891867672,nan,0.001388888888888889,112.29080604384495,2882.1259854180885,0.7985126558338134,71771.20312035353
992,9545,2021-03-30 13:33:08,25.0916,48.1392,45.0411,14.2844,23.1979,44.2245,27.325,11.1163,42.762,45.9941,45.6197,45.3134,44.8029,36.2053,46.3004,46.6068,46.5728,46.3004,46.0622,996.302,-0.25497,-0.00041503782644046597,3.5349344125490294,1.8526129150390624,2.4259543269370245,nan,0.0016666666666666668,113.44035804096092,2856.5943307648163,0.8005302746416552,71816.32922000546
993,9548,2021-03-30 13:33:13,25.0916,48.1733,45.0411,14.3181,23.164,44.2586,27.2911,11.0827,42.796,46.0281,45.6197,45.3134,44.8029,36.2392,46.1302,46.6409,46.6409,46.4707,46.3685,996.302,0.534077,0.0008693782484251743,3.5738425380026637,1.8531708984375,2.424426126358405,nan,0.001388888888888889,112.38906737389965,2785.3407768059174,0.8056386018374578,71861.3186324212
994,9550,2021-03-30 13:33:16,25.0916,48.1733,45.0752,14.2844,23.1979,44.2586,27.325,11.0827,42.796,45.9941,45.6877,45.3134,44.837,36.2731,46.2664,46.709,46.6749,46.3685,46.4366,991.578,0.534077,0.0008693782484251743,3.5181734001603266,1.855118896484375,2.423933420592655,nan,0.0008333333333333334,113.03787366346117,2766.8104828113255,0.8071093240875438,71881.2872199588
995,9552,2021-03-30 13:33:20,25.0916,48.1733,45.0752,14.3181,23.164,44.3266,27.3588,11.0827,42.83,46.0281,45.6537,45.3134,44.871,36.3071,46.4366,46.6749,46.743,46.5387,46.1983,998.664,2.90122,0.0048319125063860146,3.5433149187433695,1.8555664062500001,2.4232940202332993,nan,0.0011111111111111111,112.26399210444951,2756.547580178182,0.8079570467345953,71916.04796899587
996,9554,2021-03-30 13:33:23,25.1255,48.2073,45.1092,14.3181,23.164,44.3266,27.325,11.0827,42.864,46.0962,45.7558,45.3474,44.905,36.3071,46.2664,46.6409,46.709,46.5728,46.1983,998.664,0.534077,0.0008692848339691442,3.543147269839986,1.8568095703125,2.42281391999141,nan,0.0008333333333333334,114.03683450328221,2758.3977053828826,0.8080067172232227,71886.29618717039
997,9557,2021-03-30 13:33:28,25.0916,48.2073,45.0411,14.3181,23.1302,44.3606,27.2911,11.1163,42.864,46.0622,45.7558,45.3814,44.9731,36.341,46.5047,46.743,46.709,46.3345,46.4707,996.302,0.534077,0.0008894446648089649,3.6126365633816584,1.8588497314453125,2.4220696560524466,nan,0.001388888888888889,112.35443282580191,2815.6507048889657,0.8043820133749829,72006.1915382994
998,9560,2021-03-30 13:33:33,25.0916,48.2414,45.0411,14.2844,23.1302,44.2926,27.2911,11.049,42.898,46.1302,45.6877,45.3814,44.9731,36.4089,46.5047,46.743,46.743,46.6409,46.3345,998.664,3.69027,0.005727482850628535,3.6602016508358086,1.85964306640625,2.4213657740644665,nan,0.001388888888888889,112.81778611270562,2745.9050439810567,0.8094011508962157,71986.21076147344
999,9563,2021-03-30 13:33:39,25.0916,48.2755,45.0752,14.3181,23.1979,44.2926,27.325,11.0827,42.932,46.1302,45.7899,45.4155,45.0411,36.4089,46.4026,46.743,46.7771,46.4707,46.3004,996.302,2.11217,0.003198271517757062,3.651544688835301,1.858755126953125,2.4212667772421677,nan,0.0016666666666666668,112.92192189082671,2744.7208499339117,0.8097027007155815,72026.56666041433
1000,9565,2021-03-30 13:33:42,25.0916,48.3095,45.1432,14.3181,23.1979,44.3266,27.325,11.0827,42.966,46.1983,45.6877,45.4155,45.0411,36.4089,46.3345,46.7771,46.8111,46.709,46.5387,996.302,2.11217,0.003198099670567675,3.6127506634563065,1.8605908203125001,2.4200721963886425,nan,0.0008333333333333334,113.4496558668799,2855.719715619006,0.80214578393073,72051.54028472818
1001,9568,2021-03-30 13:33:47,25.0916,48.3095,45.2793,14.3181,23.1302,44.4627,27.325,11.1163,42.966,46.1643,45.7558,45.4155,45.0411,36.4089,46.3685,46.8111,46.8111,46.4366,46.5047,993.94,2.11217,0.003517246706412354,3.449263628364466,1.86035400390625,2.4191978529283094,nan,0.001388888888888889,113.48746753546462,2865.955278217103,0.801628317746904,72096.62265151534
1002,9571,2021-03-30 13:33:52,25.1255,48.3776,45.3474,14.3181,23.1979,44.4967,27.3588,11.1163,43.0,46.2324,45.7899,45.4835,45.1092,36.4089,46.5728,46.8111,46.8792,46.4026,46.5728,996.302,0.534077,0.0008893126703274813,3.4572968750922177,1.862839111328125,2.4183278746009873,nan,0.001388888888888889,113.97123426494944,2815.6965819703614,0.8053494962038804,72121.78585230974
1003,9573,2021-03-30 13:33:56,25.1255,48.3776,45.3814,14.2844,23.1979,44.5307,27.3588,11.049,43.034,46.2664,45.8239,45.4835,45.1092,36.375,46.3345,46.8452,46.8792,46.4366,46.4707,991.578,1.32313,0.00220307741982879,3.4022957283638013,1.86409130859375,2.417595385540633,nan,0.0011111111111111111,112.54522090935845,2710.125278981966,0.8127888823540507,72181.84433618652
1004,9576,2021-03-30 13:34:01,25.0916,48.4458,45.4155,14.3181,23.164,44.3606,27.325,11.1163,43.0,46.2664,45.8579,45.4835,45.1432,36.4089,46.3685,46.8452,46.8792,46.6749,46.4026,996.302,0.534077,0.0008086184758379495,3.4575745619403198,1.8630731201171875,2.4167300580551556,nan,0.001388888888888889,113.7078377291126,2932.7009935383385,0.7976124031482794,72131.92628269494
1005,9578,2021-03-30 13:34:04,25.0916,48.4458,45.4835,14.2844,23.1302,44.4627,27.2911,11.0827,43.034,46.2664,45.7899,45.5516,45.1772,36.4089,46.5728,46.9133,46.9473,46.4707,46.5387,996.302,1.32313,0.0021032106118711396,3.379986511182331,1.8645340576171876,2.4161719364314593,nan,0.0008333333333333334,114.3986093964932,2805.3199020312586,0.8065430267879113,72102.01606481198
1006,9580,2021-03-30 13:34:08,25.0916,48.4798,45.4835,14.2844,23.1302,44.5307,27.325,11.1163,43.034,46.3004,45.8239,45.5176,45.1772,36.4089,46.6068,46.8792,46.9133,46.709,46.4366,996.302,2.90122,0.004830675951687047,3.4187805365613255,1.8655708007812501,2.4154533241055955,nan,0.0011111111111111111,114.2296994911221,2964.314116474879,0.7957839883081874,72156.93370119267
1007,9582,2021-03-30 13:34:11,25.0916,48.4798,45.4835,14.3181,23.1302,44.3946,27.3588,11.15,43.034,46.2664,45.7899,45.5516,45.1772,36.375,46.6749,46.9813,46.9133,46.743,46.5387,993.94,0.534077,0.0008085750116967288,3.4106754041543264,1.8683387451171876,2.4141646331534377,nan,0.0008333333333333334,112.45249328171288,2719.9434798220955,0.8127615492143584,72232.02038130818
1008,9584,2021-03-30 13:34:15,25.0916,48.5139,45.4835,14.3181,23.1979,44.4967,27.325,11.0827,43.102,46.3004,45.8579,45.5176,45.2113,36.4089,46.4707,46.9133,46.9473,46.8111,46.3685,996.302,2.11217,0.003277370320785996,3.457688662014968,1.86696923828125,2.41421554952424,nan,0.0011111111111111111,113.68098012807091,2741.135871390672,0.8114439450420867,72177.35433461131
1009,9589,2021-03-30 13:34:23,25.0916,48.548,45.5516,14.2844,23.1979,44.5307,27.3588,11.1163,43.102,46.3345,45.892,45.5856,45.2453,36.4089,46.709,47.0154,46.9813,46.8111,46.6409,998.664,3.69027,0.0058653194612760815,3.4270000395476754,1.8677939453125,2.41501613572757,nan,0.0022222222222222222,113.4740695011949,2767.428985780474,0.8098275204867178,72282.10331115988
1010,9591,2021-03-30 13:34:27,25.0916,48.548,45.5516,14.3181,23.1979,44.6328,27.3588,11.1163,43.136,46.3004,45.8239,45.5856,45.3134,36.4089,46.6749,47.0494,47.0154,46.743,46.5728,989.216,-0.25497,-0.00042449752547311524,3.3945784279008686,1.8701639404296875,2.4120572387172885,nan,0.0011111111111111111,113.26765630545496,2896.0414177991374,0.8012429280638647,72337.21021305781
1011,9594,2021-03-30 13:34:32,25.0916,48.582,45.5516,14.3181,23.164,44.7009,27.3927,11.1163,43.136,46.3345,45.892,45.6197,45.3134,36.4768,46.6409,47.0835,47.0494,46.5728,46.7771,991.578,0.534077,0.0009295354124567374,3.4412939129937286,1.8694987792968751,2.4111825336313832,nan,0.001388888888888889,115.37551599852104,2771.1345951648477,0.8100615046882809,72292.51327155391
1012,9596,2021-03-30 13:34:35,25.0916,48.6161,45.5516,14.3181,23.1979,44.5307,27.3588,11.1163,43.2041,46.3685,45.96,45.6197,45.3474,36.4768,46.5728,47.0494,47.0835,46.8792,46.5728,996.302,0.534077,0.0007881998584366613,3.49659678746861,1.8718138427734374,2.409945216641184,nan,0.0008333333333333334,114.86615917258416,2911.999038076982,0.8006174219789068,72362.3137890041
