,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1013,9598,2021-03-30 13:34:39,25.0916,48.6502,45.4835,14.3181,23.164,44.5648,27.3927,11.0827,43.2041,46.3685,45.926,45.6537,45.3134,36.5107,46.8452,47.0835,47.1175,46.6409,46.7771,996.302,1.32313,0.0020027832504687904,3.613207063754882,1.8686214599609376,2.4100993470852927,nan,0.0011111111111111111,115.08811583803679,2982.5231801995587,0.7959508614152457,72352.41869750516
1014,9601,2021-03-30 13:34:44,25.1255,48.6842,45.4155,14.3181,23.164,44.7689,27.3588,11.1163,43.2381,46.4026,45.96,45.6877,45.3814,36.5447,46.8111,47.1856,47.1175,46.6068,46.709,996.302,2.11217,0.003595638465852791,3.7294126775836296,1.872909912109375,2.4094592260252794,nan,0.001388888888888889,113.24927383010059,2894.6655663562506,0.8021161022649291,72432.16029027716
1015,9603,2021-03-30 13:34:47,25.0916,48.6842,45.3814,14.3181,23.1302,44.7689,27.3927,11.1163,43.2381,46.4366,45.96,45.6877,45.3814,36.5786,46.8452,47.1175,47.1856,46.8111,46.8111,996.302,2.11217,0.003595638465852791,3.7684972653455078,1.8719317626953125,2.409096364159221,nan,0.0008333333333333334,113.87311876758446,2850.466369454617,0.8053381575261065,72452.2518133707
1016,9605,2021-03-30 13:34:51,25.0916,48.6842,45.4495,14.3181,23.164,44.7689,27.3588,11.0827,43.2721,46.4366,45.892,45.6877,45.3474,36.5786,46.8792,47.1175,47.0835,46.6749,46.7771,993.94,0.534077,0.0008889889123558549,3.682045098894635,1.8735031738281251,2.4085548037650115,nan,0.0011111111111111111,113.48392217615206,2949.2884662398196,0.798858445030797,72517.0725299256
1017,9607,2021-03-30 13:34:54,25.0578,48.6842,45.5176,14.3181,23.164,44.871,27.3927,11.0827,43.3061,46.4707,45.892,45.6877,45.3814,36.5786,46.7771,47.0835,47.1516,46.6409,46.6068,998.664,2.11217,0.0036751399767203834,3.6218295783934678,1.87387646484375,2.4081196627041592,nan,0.0008333333333333334,112.44867914586061,2858.9964027875026,0.8051743317294483,72561.94025258666
1018,9609,2021-03-30 13:34:58,25.0916,48.7183,45.4155,14.2844,23.1979,44.7009,27.3927,11.1163,43.3061,46.4366,45.926,45.7558,45.3814,36.5786,46.743,47.0835,47.1175,46.6749,46.9473,998.664,0.534077,0.0008284976632977562,3.777431494666283,1.874650146484375,2.4076406471690603,nan,0.0011111111111111111,114.22381795741057,2957.9934965909615,0.7986503061645591,72532.1341065364
1019,9611,2021-03-30 13:35:01,25.0578,48.7183,45.3814,14.3181,23.164,44.8029,27.4265,11.1163,43.3061,46.4707,45.926,45.7558,45.4495,36.6126,46.8452,47.1516,47.1856,46.8792,46.8792,998.664,2.11217,0.003515587751517084,3.816611861346927,1.8763378906250001,2.4072992523251604,nan,0.0008333333333333334,114.41061225422757,2778.871461229086,0.8110984469226113,72572.00299634291
1020,9613,2021-03-30 13:35:04,25.0916,48.7183,45.4155,14.2844,23.1979,44.7009,27.3588,11.0827,43.3061,46.4366,45.926,45.7558,45.5176,36.6465,46.7771,47.1516,47.1516,46.7771,46.6409,993.94,0.534077,0.0008284976632977562,3.759563036024734,1.8762669677734376,2.406198509982204,nan,0.0008333333333333334,112.99192721112578,2732.133619227766,0.8144301530847625,72586.778270944
1021,9615,2021-03-30 13:35:08,25.0916,48.7864,45.4495,14.3181,23.164,44.7009,27.4265,11.0827,43.3401,46.4707,45.96,45.8239,45.4835,36.6465,46.9813,47.2538,47.2538,46.9473,46.6749,996.302,-0.25497,-0.00038588585395837237,3.8074053907991505,1.87442431640625,2.40647374792792,nan,0.0011111111111111111,115.27846509211352,2813.380873824105,0.8091367604915628,72581.99735932358
1022,9618,2021-03-30 13:35:13,25.0916,48.8205,45.4495,14.3181,23.164,44.8029,27.3927,11.0827,43.3741,46.5047,46.0281,45.8239,45.5176,36.6804,47.0154,47.2538,47.2197,47.0835,46.743,996.302,2.11217,0.0033558737168410055,3.846313516252793,1.8778663330078125,2.405929644610062,nan,0.001388888888888889,114.34997528101094,2822.372282179358,0.808697446246225,72621.93759669177
1023,9621,2021-03-30 13:35:18,25.0916,48.8546,45.4155,14.3518,23.1979,44.905,27.3927,11.1163,43.3741,46.5387,46.0622,45.8239,45.4835,36.7144,46.8452,47.1856,47.2538,46.8792,46.7771,993.94,-0.25497,-0.00043398120619467164,3.9147127398548673,1.87837255859375,2.405441457504354,nan,0.001388888888888889,112.69856380445128,2721.0237611476186,0.8158438702032458,72691.93317455516
1024,9623,2021-03-30 13:35:22,25.0916,48.8886,45.3814,14.3181,23.164,44.905,27.3927,11.1163,43.4081,46.5387,46.0962,45.8579,45.4835,36.7144,46.7771,47.3559,47.2197,47.1175,46.8792,996.302,1.32313,0.002202065944281821,4.001717817918059,1.881484375,2.405833498792717,nan,0.0011111111111111111,112.90783133598447,2773.7182718678546,0.812494359659076,72731.69412613042
1025,9625,2021-03-30 13:35:25,25.0916,48.8886,45.3814,14.3181,23.164,44.939,27.4265,11.1163,43.4081,46.5728,46.1643,45.8239,45.5516,36.7144,46.8111,47.3219,47.3219,47.0154,46.6749,998.664,1.32313,0.002251961398509496,4.0112049588511525,1.879603759765625,2.4048577018045263,nan,0.0008333333333333334,114.25497539120008,2887.757078028895,0.8049438273358958,72671.9971726434
1026,9627,2021-03-30 13:35:28,25.0916,48.8886,45.4495,14.3181,23.1979,44.837,27.4265,11.1163,43.4081,46.5728,46.0962,45.8579,45.5176,36.7144,46.9813,47.2878,47.39,47.1175,46.9813,1001.03,0.534077,0.0008485697402248586,3.9426372758686825,1.8801346435546875,2.4045780941033974,nan,0.0008333333333333334,112.19187422542205,2743.7994077296644,0.8148550180487067,72712.13038178817
1027,9629,2021-03-30 13:35:32,25.0916,48.9227,45.4835,14.3181,23.164,44.7689,27.4265,11.1163,43.4762,46.5728,46.1983,45.892,45.6197,36.7144,46.8792,47.2878,47.3559,47.1856,46.9473,991.578,-0.25497,-0.00036653506409296523,3.9055233716895557,1.882206298828125,2.4041789797404634,nan,0.0011111111111111111,111.53043970036204,2811.926135101941,0.8103974848342254,72787.0795030844
1028,9632,2021-03-30 13:35:37,25.0916,48.9568,45.3814,14.3181,23.164,44.905,27.4265,11.1163,43.4762,46.6068,46.3004,45.8579,45.6197,36.7144,47.0835,47.4581,47.39,47.1516,46.9133,991.578,1.32313,0.0021018851100206184,4.060190818544675,1.88252490234375,2.404531943259467,nan,0.001388888888888889,111.61279860500777,2866.6794845064137,0.8068885860700182,72782.2278850444
1029,9634,2021-03-30 13:35:40,25.1255,48.9568,45.3474,14.3181,23.1979,44.905,27.4265,11.15,43.5102,46.6749,46.2664,45.892,45.5856,36.7144,47.1516,47.39,47.39,47.2197,47.1175,993.94,1.32313,0.0020518682471001967,4.108370104263163,1.883242919921875,2.4028772586248452,nan,0.0008333333333333334,108.89781682136159,2714.2122413611737,0.8173737600189355,72897.2489413419
1030,9636,2021-03-30 13:35:44,25.0916,48.9908,45.3134,14.3181,23.1979,45.0411,27.4265,11.15,43.5102,46.709,46.3345,45.926,45.6537,36.7144,46.9473,47.424,47.39,47.1516,46.9473,996.302,1.32313,0.0022515967211712224,4.195916144962328,1.884923095703125,2.402663671268379,nan,0.0011111111111111111,109.51251700827662,2771.4671139228894,0.813736848474148,72912.8905967397
1031,9639,2021-03-30 13:35:49,25.0916,49.0249,45.4155,14.3518,23.164,44.871,27.4604,11.15,43.6122,46.709,46.4366,45.892,45.6197,36.7144,46.9813,47.4581,47.39,47.1175,47.1516,996.302,1.32313,0.0018519006122042258,4.1183280942043385,1.8842711181640626,2.4037856259248356,nan,0.001388888888888889,109.05369309393181,2803.934886069856,0.8116836190920234,72932.83737652504
1032,9641,2021-03-30 13:35:52,25.0916,48.9908,45.2793,14.3181,23.164,44.9731,27.4265,11.1163,43.5442,46.743,46.4366,45.926,45.6877,36.6804,46.9813,47.4921,47.4921,47.1856,46.9473,996.302,1.32313,0.0021018052313758924,4.23482427041597,1.88333349609375,2.402921732152869,nan,0.0008333333333333334,111.4617534489048,2687.4167705251984,0.8197552303865931,72873.34614635457
1033,9643,2021-03-30 13:35:56,25.0916,49.059,45.1432,14.3181,23.1302,44.9731,27.4265,11.1163,43.5442,46.7771,46.4366,45.926,45.6537,36.7144,47.0494,47.424,47.5262,47.0835,46.9473,1003.39,1.32313,0.0021018052313758924,4.4997169613877634,1.8820601806640624,2.4036295258533893,nan,0.0011111111111111111,110.37451473070284,2664.382103555194,0.821422666798784,72968.07554813004
1034,9645,2021-03-30 13:35:59,25.0916,49.059,45.0752,14.3518,23.164,44.9731,27.4265,11.1163,43.6122,46.7771,46.4707,45.926,45.7218,36.7144,47.0154,47.424,47.4921,47.2878,46.9813,996.302,1.32313,0.0020017823076348535,4.545518773671862,1.8856181640625,2.402190227625258,nan,0.0008333333333333334,108.54933103869192,2732.3616825793847,0.8170754086350732,73047.75542774648
1035,9648,2021-03-30 13:36:04,25.0916,49.059,45.0071,14.3181,23.164,45.0071,27.4265,11.15,43.6462,46.7771,46.5387,45.96,45.7218,36.7483,47.2878,47.424,47.4581,47.1516,47.2197,991.578,2.11217,0.0031953598800575416,4.6012997644071,1.884961181640625,2.402969830467061,nan,0.001388888888888889,110.88645585623901,2719.2548879365254,0.8181621635624015,72993.06845068019
1036,9650,2021-03-30 13:36:08,25.0916,49.093,45.2113,14.3518,23.164,45.1432,27.4265,11.15,43.6802,46.8111,46.5047,46.0281,45.7899,36.7144,47.2538,47.5602,47.5262,47.1516,47.2197,996.302,1.32313,0.0021513830254853363,4.429022597460238,1.8853895263671876,2.4029052299994476,nan,0.0011111111111111111,110.7162784097006,2800.7348116321946,0.8128860591555629,73047.93547833992
1037,9652,2021-03-30 13:36:11,25.0916,49.093,45.4495,14.3518,23.164,45.0411,27.4265,11.15,43.6802,46.8452,46.5387,46.0281,45.6877,36.7483,47.1175,47.4581,47.4921,47.2538,46.9813,996.302,1.32313,0.002001566384376454,4.157236219657981,1.8863690185546875,2.4027261558745834,nan,0.0008333333333333334,110.87043985968214,2867.845944916404,0.8085326401219601,73042.75717645179
1038,9654,2021-03-30 13:36:15,25.0916,49.059,45.6537,14.3181,23.1979,45.1772,27.4265,11.15,43.7483,46.8452,46.5047,46.0622,45.7899,36.7823,47.1175,47.4921,47.5602,47.3219,46.9473,996.302,1.32313,0.0021011245857504705,3.885449841855715,1.8843586425781251,2.4023183609792174,nan,0.0011111111111111111,110.06181293554218,2760.630620716971,0.8158997086938876,73127.2120349151
1039,9656,2021-03-30 13:36:18,25.0916,49.093,45.7899,14.3181,23.1979,45.0071,27.4265,11.15,43.7823,46.7771,46.5728,46.0962,45.7899,36.8162,47.1856,47.4921,47.5943,47.3219,47.2878,996.302,1.32313,0.0018014922092076096,3.7688395655694436,1.8865009765625,2.4012366867772337,nan,0.0008333333333333334,111.11612958956523,2826.6424539105924,0.8116687823460551,73082.3106392237
1040,9658,2021-03-30 13:36:22,25.1255,49.093,45.892,14.3181,23.164,45.1092,27.4604,11.15,43.7823,46.8111,46.6068,46.0962,45.7558,36.8502,47.1516,47.5602,47.5943,47.3559,47.1175,993.94,1.32313,0.0019513494243063008,3.643512136018835,1.8873494873046874,2.4013916503845136,nan,0.0011111111111111111,111.36152675950346,2709.253322682716,0.8196948380058587,73121.847568252
1041,9661,2021-03-30 13:36:27,25.0916,49.093,45.926,14.3518,23.164,45.0752,27.4604,11.15,43.8163,46.8111,46.5387,46.1643,45.8579,36.9181,47.3219,47.5602,47.6965,47.4581,47.3559,996.302,2.90122,0.004059660021765901,3.613549363978817,1.8861715087890625,2.40066722009413,nan,0.001388888888888889,111.93177635541382,2883.505016098339,0.8082289232792654,73146.4924598736
1042,9664,2021-03-30 13:36:32,25.0916,49.1271,45.9941,14.3518,23.1302,45.2793,27.4604,11.15,43.8163,46.8111,46.5728,46.1643,45.8579,37.0538,47.3219,47.6283,47.6965,47.39,47.2878,993.94,1.32313,0.00215091807991358,3.566280426264225,1.8908446044921876,2.4006157570041133,nan,0.001388888888888889,110.7067232775538,2868.722482551027,0.8093819172111903,73151.60056823531
1043,9666,2021-03-30 13:36:35,25.0916,49.1271,46.0281,14.3181,23.2655,45.1772,27.4265,11.15,43.8503,46.8452,46.6068,46.1983,45.8239,37.0538,47.2538,47.5943,47.6965,47.5262,47.3219,991.578,1.32313,0.0019511387870615898,3.5191954317474767,1.88667333984375,2.3994228154621418,nan,0.0008333333333333334,111.97120105962522,2789.023685778819,0.8148923847764372,73241.03299499626
1044,9669,2021-03-30 13:36:41,25.1255,49.1612,46.0962,14.3181,23.164,45.1772,27.4942,11.15,43.8843,46.7771,46.6068,46.1983,45.8239,37.1217,47.1856,47.6624,47.6965,47.39,47.0494,1001.03,-0.25497,-0.0003663544500589685,3.5135970160162535,1.889216064453125,2.399173270026879,nan,0.0016666666666666668,110.64598359206273,2700.242094051434,0.8209050296069506,73251.00893493032
1045,9671,2021-03-30 13:36:44,25.0916,49.1953,46.0962,14.3518,23.1979,45.2793,27.4942,11.15,43.8843,46.7771,46.6749,46.3004,45.892,37.1217,47.2197,47.7986,47.7305,47.4921,47.1516,996.302,2.90122,0.0044970932989017815,3.536075413295468,1.890441650390625,2.3979875112367717,nan,0.0008333333333333334,112.57263744930478,2844.0436803499138,0.8115395988330125,73211.59707803768
1046,9674,2021-03-30 13:36:49,25.0916,49.1953,46.0962,14.3855,23.1979,45.3134,27.4604,11.1837,43.9184,46.743,46.6409,46.2664,45.926,37.1217,47.424,47.7305,47.7646,47.5943,47.4921,996.302,0.534077,0.0008278117399308565,3.536075413295468,1.889196044921875,2.3972062701765515,nan,0.001388888888888889,112.6066703726023,2791.2612395852443,0.8152504240124444,73256.53468574124
1047,9677,2021-03-30 13:36:54,25.1255,49.2293,46.0962,14.3855,23.164,45.2793,27.4942,11.15,43.9184,46.8111,46.6749,46.3345,45.926,37.1217,47.2878,47.7305,47.7305,47.4581,47.2538,993.94,0.534077,0.0008076200961688421,3.566225514951767,1.88983203125,2.397160728944418,nan,0.001388888888888889,110.52293943223248,2765.3044351405656,0.8171791982659382,73346.3292953625
1048,9679,2021-03-30 13:36:58,25.1255,49.2634,46.1302,14.3518,23.1302,45.2453,27.5281,11.15,43.9864,46.8792,46.709,46.3685,45.9941,37.1217,47.424,47.6965,47.8327,47.4581,47.2197,996.302,1.32313,0.0018509480666083912,3.574814391472153,1.8909012451171876,2.3965599368693162,nan,0.0011111111111111111,111.98705104571482,2889.06422577565,0.8091733177570044,73326.84226647855
1049,9681,2021-03-30 13:37:01,25.0916,49.2634,46.1643,14.3518,23.2317,45.3134,27.4942,11.15,43.9184,46.9133,46.6749,46.3345,45.9941,37.0878,47.4581,47.7646,47.7986,47.4581,47.1856,991.578,2.11217,0.0032738334036660583,3.519308990812719,1.893127685546875,2.3946613911903407,nan,0.0008333333333333334,111.11945992055068,2828.4978217672165,0.8133969342483559,73411.54560523096
1050,9684,2021-03-30 13:37:06,25.0916,49.2975,46.1983,14.3518,23.164,45.3134,27.4604,11.1837,43.9864,46.9473,46.709,46.4366,45.96,37.0538,47.3559,47.8667,47.7986,47.6283,47.4921,993.94,1.32313,0.0019508637434972318,3.5278060316240305,1.8941728515625,2.3945824948201393,nan,0.001388888888888889,110.53849725195376,2818.67342250225,0.8142607384288758,73481.62512796838
1051,9686,2021-03-30 13:37:10,25.1255,49.2975,46.1983,14.3518,23.164,45.4155,27.4942,11.15,44.0204,46.9473,46.6749,46.4707,45.96,37.0199,47.39,47.6965,47.7986,47.5943,47.39,996.302,1.32313,0.002050646861245165,3.5360222015991636,1.8954287109375,2.393956047395192,nan,0.0011111111111111111,110.65065257482769,2818.145018146191,0.8144246924079497,73476.66520920994
1052,9689,2021-03-30 13:37:15,25.0916,49.3316,46.2324,14.3181,23.1979,45.3134,27.4604,11.1837,44.0204,47.0154,46.743,46.4366,46.0622,36.952,47.424,47.7305,47.9008,47.5602,47.39,996.302,1.32313,0.0019008792918929335,3.536189513370116,1.89813134765625,2.393878795017783,nan,0.001388888888888889,111.68926553813134,2689.8619218318886,0.8230745283582043,73476.90227533803
1053,9691,2021-03-30 13:37:18,25.1255,49.3656,46.2664,14.3518,23.1979,45.4495,27.4604,11.2174,44.0204,47.0154,46.743,46.4026,46.0281,36.9181,47.4921,47.9008,47.8667,47.5943,47.424,998.664,1.32313,0.00210050964807249,3.544405286688007,1.8974736328125001,2.3927045731747736,nan,0.0008333333333333334,113.23939292595028,2797.451128581491,0.8162536862442247,73456.97147572318
1054,9693,2021-03-30 13:37:22,25.0916,49.3316,46.3004,14.3518,23.164,45.3474,27.5281,11.15,43.9864,47.0835,46.709,46.5387,46.0622,36.9181,47.5943,47.7646,47.8667,47.5602,47.3219,1001.03,2.11217,0.003193868481161948,3.475014425463975,1.8977271728515626,2.3927478411709955,nan,0.0011111111111111111,111.4516173153546,2721.4226212717945,0.8214521667995286,73581.53142999798
1055,9696,2021-03-30 13:37:27,25.0916,49.4338,46.2664,14.3518,23.1979,45.3474,27.4942,11.15,44.0204,47.1175,46.7771,46.5387,46.1302,36.8841,47.4581,47.9689,47.9008,47.6624,47.5943,998.664,1.32313,0.0019507583425386287,3.622573730230712,1.8991650390625001,2.392031496847951,nan,0.001388888888888889,110.64083077725657,2826.5976542773938,0.8147666832056238,73616.48235483978
1056,9698,2021-03-30 13:37:30,25.0578,49.3997,46.3345,14.3518,23.1302,45.4155,27.5281,11.2174,44.0204,47.1175,46.7771,46.5728,46.1643,36.8841,47.4921,48.037,47.9349,47.4921,47.6283,996.302,0.534077,0.0008277367482509157,3.497560440005119,1.8984785156250001,2.390840285293126,nan,0.0008333333333333334,111.2220864194676,2724.878090071917,0.8215563539995039,73591.50837396407
1057,9700,2021-03-30 13:37:34,25.1255,49.4338,46.3004,14.3518,23.1979,45.5856,27.4604,11.15,44.0204,47.1175,46.8111,46.5728,46.1643,36.952,47.5943,47.8327,48.003,47.5262,47.2538,996.302,3.69027,0.006414953390663803,3.5750425808243462,1.9002099609375,2.3902397805687583,nan,0.0011111111111111111,107.65720809783204,2627.6440766748374,0.8280820170617126,73745.99157954555
1058,9703,2021-03-30 13:37:39,25.1255,49.4678,46.3004,14.3518,23.164,45.6197,27.5281,11.15,44.0544,47.2197,46.8111,46.6068,46.0962,36.986,47.5602,47.8667,48.003,47.6965,47.2878,996.302,3.69027,0.006415015105809456,3.6138347706973355,1.9019310302734376,2.3895179905648556,nan,0.001388888888888889,110.19368120829324,2795.4090965534474,0.8173227322083819,73681.44579851447
1059,9706,2021-03-30 13:37:44,25.1255,49.4678,46.3004,14.3518,23.164,45.6197,27.5619,11.1837,44.0544,47.2878,46.8452,46.6409,46.0962,37.0199,47.5262,48.1052,48.003,47.6965,47.5262,996.302,2.11217,0.003671710323645034,3.6138347706973355,1.9041116943359375,2.388794297152475,nan,0.001388888888888889,110.13327417821368,2689.1299141785657,0.8243935873211811,73731.27512717215
1060,9708,2021-03-30 13:37:48,25.0916,49.5019,46.3345,14.3518,23.2317,45.6197,27.5619,11.1837,44.0885,47.2538,46.8452,46.5387,46.2324,37.0878,47.5602,47.9349,48.003,47.7646,47.39,998.664,0.534077,0.0009081921660673566,3.622573730230712,1.9015633544921875,2.3882260355564733,nan,0.0011111111111111111,110.4369193298315,2804.2919461506563,0.8171334323551724,73716.53173558855
1061,9711,2021-03-30 13:37:53,25.0916,49.536,46.2664,14.3518,23.1979,45.6537,27.5281,11.1837,44.1565,47.3219,46.8111,46.6068,46.1983,37.1217,47.7305,48.1052,48.0711,47.7646,47.4581,1003.39,0.534077,0.0008879778778991517,3.7571567947682363,1.90428955078125,2.388317710192562,nan,0.001388888888888889,109.20079518610366,2790.4711165072335,0.8181622263417365,73771.17291099497
1062,9714,2021-03-30 13:37:58,25.0916,49.5701,46.3685,14.3518,23.1302,45.4495,27.5281,11.1837,44.1225,47.3559,46.8792,46.6068,46.2324,37.1896,47.7305,47.9689,48.1052,47.8327,47.7646,996.302,0.534077,0.0007872892896332412,3.653027989805675,1.9050114746093751,2.387627065803892,nan,0.001388888888888889,108.47355784044478,2691.141082523129,0.8248411984820331,73850.7366233012
1063,9716,2021-03-30 13:38:01,25.1255,49.5701,46.3685,14.3518,23.1979,45.6877,27.5281,11.15,44.2245,47.39,46.8792,46.5728,46.2664,37.1896,47.6965,47.9689,48.1392,47.6965,47.8327,996.302,2.11217,0.00343184375817063,3.652855149922526,1.9049222412109375,2.38651402827852,nan,0.0008333333333333334,108.19086418105235,2633.085798897657,0.8287800529012337,73861.00184861872
1064,9719,2021-03-30 13:38:06,25.1255,49.6041,46.4366,14.3855,23.1979,45.5176,27.5619,11.1837,44.2245,47.39,46.8792,46.6068,46.3685,37.2236,47.7646,47.9689,48.1392,47.7986,47.4921,993.94,1.32313,0.0019004092533621382,3.605381034314175,1.905993896484375,2.385789446712986,nan,0.001388888888888889,108.8291746083818,2749.772794417249,0.8213944880293267,73880.83935894501
1065,9722,2021-03-30 13:38:12,25.0916,49.6382,46.4366,14.3855,23.164,45.7558,27.5619,11.1837,44.2926,47.424,47.0154,46.5728,46.2664,37.2236,47.6624,47.9689,48.1392,47.8327,47.39,998.664,2.90122,0.00471337727641279,3.6616884683673177,1.9059761962890625,2.3856719080553312,nan,0.0016666666666666668,110.20527716864423,2708.422246467357,0.8242011431244438,73866.19269132844
1066,9725,2021-03-30 13:38:17,25.1255,49.6723,46.5047,14.3855,23.1302,45.6877,27.5281,11.1837,44.2926,47.4581,47.1516,46.6068,46.3004,37.2575,47.7646,48.2073,48.2073,47.7305,47.6624,998.664,2.90122,0.004494495464604828,3.6226310616007096,1.9064473876953125,2.384963042826578,nan,0.001388888888888889,110.27969750482752,2693.960103583073,0.8253402486032598,73910.90949284512
1067,9728,2021-03-30 13:38:22,25.0916,49.6723,46.4707,14.3855,23.1979,45.7899,27.5281,11.1837,44.2245,47.4921,47.2197,46.6409,46.4026,37.2575,47.6965,48.1733,48.2073,47.9008,47.5943,1001.03,3.69027,0.0064136865525260146,3.6703636132770736,1.90822802734375,2.3842895039396037,nan,0.001388888888888889,109.73914512420356,2765.9930030656064,0.8208823858056092,73980.67477996675
1068,9730,2021-03-30 13:38:25,25.0916,49.6723,46.4707,14.3518,23.164,45.7558,27.4942,11.2174,44.3266,47.4921,47.2197,46.6068,46.3685,37.2575,47.6965,48.3436,48.2073,47.7646,47.4581,998.664,0.534077,0.0008475098055103279,3.6616884683673177,1.9068116455078126,2.3824953623160243,nan,0.0008333333333333334,110.49453508187047,2839.4377486215,0.8162964832618247,73946.07802607326
1069,9732,2021-03-30 13:38:29,25.1255,49.6723,46.4707,14.3518,23.1979,45.6197,27.5619,11.1837,44.2926,47.5943,47.2538,46.6068,46.5387,37.2915,47.7986,48.3436,48.2414,47.8327,47.9689,993.94,1.32313,0.0019500606606210626,3.644195081123992,1.910093017578125,2.382636431681835,nan,0.0011111111111111111,110.0734552333173,2726.9397874575666,0.8236974399462409,73965.80032263999
1070,9735,2021-03-30 13:38:34,25.1255,49.7064,46.4026,14.3518,23.164,45.6537,27.5958,11.1837,44.2926,47.5943,47.2197,46.6068,46.4026,37.3254,47.8327,48.3436,48.1733,47.9349,47.5943,996.302,2.11217,0.0031925474169473746,3.769459908893695,1.9101242675781251,2.3820408917061844,nan,0.001388888888888889,109.53379254336946,2657.241122053739,0.8283647478805424,74035.61333583297
1071,9737,2021-03-30 13:38:37,25.1255,49.7405,46.4366,14.3518,23.164,45.6537,27.5281,11.1837,44.2926,47.5943,47.1856,46.709,46.4707,37.3254,47.9008,48.2755,48.2073,48.003,47.6965,1001.03,1.32313,0.001999912537241595,3.787462701864961,1.9108955078125,2.380999081115955,nan,0.0008333333333333334,110.08459667091843,2834.0321537358886,0.817077186940781,74060.30111950438
1072,9740,2021-03-30 13:38:43,25.0916,49.7405,46.4366,14.3518,23.1302,45.6537,27.5958,11.2511,44.3946,47.5943,47.1856,46.709,46.4707,37.3594,47.8667,48.2755,48.2414,47.9008,47.6624,996.302,0.534077,0.0007467625875386225,3.7697523661665944,1.91231201171875,2.381668848991314,nan,0.0016666666666666668,108.38994706582616,2748.0016521387347,0.8228428685927618,74134.8659094807
1073,9742,2021-03-30 13:38:46,25.0916,49.7405,46.4707,14.3855,23.164,45.8239,27.5619,11.15,44.3946,47.6283,47.1856,46.709,46.4707,37.3594,47.8667,48.4117,48.2755,48.003,47.7305,993.94,0.534077,0.0008474771631347786,3.7219992779440685,1.91105810546875,2.380599836808925,nan,0.0008333333333333334,110.6496466464349,2812.0961879061692,0.8188825437235414,74084.89904582793
1074,9745,2021-03-30 13:38:51,25.0916,49.7745,46.4707,14.3855,23.1302,45.8579,27.5958,11.2174,44.3606,47.6283,47.2197,46.6749,46.5728,37.3594,47.9008,48.4458,48.3436,48.1392,47.9008,991.578,1.32313,0.0021993206271967063,3.751764397356352,1.910972900390625,2.380685046062559,nan,0.001388888888888889,110.26546742774256,2805.503659934775,0.8194327895288823,74100.04990981193
1075,9747,2021-03-30 13:38:55,25.0916,49.7745,46.5047,14.3518,23.164,45.7558,27.5619,11.1837,44.3946,47.6965,47.2538,46.743,46.6409,37.3933,47.9349,48.3095,48.3436,48.1392,47.7986,996.302,0.534077,0.0008071860812067312,3.73084424071296,1.9127945556640626,2.3794968521609627,nan,0.0011111111111111111,111.14386894048543,2725.3735338363103,0.8247505068701829,74109.88779417734
1076,9750,2021-03-30 13:39:00,25.0916,49.8086,46.6409,14.3855,23.164,45.926,27.5619,11.1837,44.4287,47.6965,47.2197,46.8111,46.5728,37.3933,47.9689,48.3095,48.4117,48.037,47.9689,996.302,2.11217,0.0035104901725512365,3.61434806450132,1.91435107421875,2.378785424044499,nan,0.001388888888888889,110.47327887633165,2817.284813587553,0.8189621775727695,74139.66208211072
1077,9752,2021-03-30 13:39:03,25.0916,49.8427,46.6409,14.3855,23.1302,45.9941,27.5619,11.1837,44.4287,47.7305,47.2878,46.8452,46.5728,37.4273,48.037,48.2073,48.3436,48.0711,47.7646,998.664,0.534077,0.0009279233768023047,3.6619172095260106,1.91582421875,2.3783795333498134,nan,0.0008333333333333334,110.57267034988978,2747.8419937779922,0.8235793388955236,74184.17845497568
1078,9755,2021-03-30 13:39:08,25.0916,49.8768,46.6749,14.3855,23.1979,45.9941,27.5958,11.2174,44.5648,47.7646,47.2538,46.8452,46.5728,37.4273,48.0711,48.2414,48.4117,48.1733,47.8327,1001.03,2.11217,0.0033506971361415595,3.670707537903508,1.913966552734375,2.37771456326046,nan,0.001388888888888889,112.1964090550142,2823.719779784744,0.8189095518604089,74159.46443809831
1079,9758,2021-03-30 13:39:13,25.0916,49.9108,46.6068,14.3855,23.164,45.892,27.6296,11.2174,44.4967,47.7646,47.3559,46.8792,46.6409,37.4612,48.0711,48.4798,48.3776,48.2073,47.8327,1003.39,1.32313,0.0020493857637438264,3.7966864600912174,1.91756201171875,2.3778269601690463,nan,0.001388888888888889,111.8794277845341,2839.299685332928,0.8181106846782964,74219.25680403158
1080,9760,2021-03-30 13:39:17,25.0916,49.9108,46.6409,14.3518,23.164,46.0281,27.6296,11.2174,44.5307,47.7646,47.3219,46.8792,46.5728,37.4952,48.1052,48.3095,48.4117,48.1052,47.8667,991.578,2.11217,0.003510153103700603,3.7132678742404277,1.9178780517578125,2.376630729192277,nan,0.0011111111111111111,112.145373698109,2911.828990952476,0.8136717552944575,74254.18052922527
1081,9762,2021-03-30 13:39:20,25.0916,49.9108,46.6409,14.3855,23.1979,45.8239,27.6296,11.1837,44.5648,47.7646,47.2878,46.8792,46.6749,37.4612,48.003,48.3436,48.4798,48.1392,47.9349,993.94,-1.04402,-0.0014593846610926504,3.722113107514014,1.918920654296875,2.3755670970227207,nan,0.0008333333333333334,111.51749240223337,2731.327943656983,0.8253374580207496,74279.36765886124
1082,9764,2021-03-30 13:39:24,25.0916,49.9449,46.6409,14.3518,23.1979,45.8239,27.6296,11.2174,44.5988,47.7646,47.3559,46.9473,46.709,37.4952,48.0711,48.3776,48.5139,48.1392,48.0711,996.302,-0.25497,-0.0003467858422044964,3.769866466241234,1.918385498046875,2.3757785116566303,nan,0.0011111111111111111,111.58354735598621,2723.0548218766626,0.8260217267333989,74274.64911924246
1083,9766,2021-03-30 13:39:27,25.0916,49.979,46.6068,14.3181,23.1302,45.9941,27.5958,11.2174,44.5648,47.7986,47.39,47.0154,46.709,37.4612,48.1052,48.5139,48.4798,48.2073,47.9349,998.664,2.11217,0.0033506971361415595,3.856804676732968,1.9195078125,2.3747777800612764,nan,0.0008333333333333334,109.65400746470537,2640.7293987984276,0.8314749370793478,74359.17278111663
1084,9769,2021-03-30 13:39:32,25.1255,49.979,46.6068,14.4193,23.164,45.96,27.6635,11.2174,44.6328,47.8667,47.39,47.0494,46.8111,37.4612,48.003,48.582,48.548,48.2755,48.1392,1001.03,0.534077,0.00078676815690384,3.865759170443725,1.9192640380859376,2.375625430900387,nan,0.001388888888888889,109.24152282408622,2747.8357202139073,0.8248445888250797,74423.87533303961
1085,9771,2021-03-30 13:39:36,25.1255,50.0131,46.6749,14.3855,23.164,45.892,27.6635,11.2174,44.6328,47.8667,47.424,46.9813,46.6409,37.4273,48.1052,48.4458,48.6161,48.2755,48.003,998.664,1.32313,0.0018494850954677952,3.8177380382104715,1.9200543212890626,2.3751801371151915,nan,0.0011111111111111111,108.81801458349115,2659.5315155743397,0.8306265019021969,74439.22585357547
1086,9773,2021-03-30 13:39:39,25.0916,50.0131,46.743,14.4193,23.164,45.926,27.6635,11.2174,44.7009,47.8667,47.4581,47.0154,46.709,37.4612,48.1052,48.3776,48.6502,48.3095,47.9349,998.664,2.11217,0.002872304488340699,3.7400323152198793,1.921596923828125,2.3748103158976797,nan,0.0008333333333333334,108.33222253608064,2774.439093682424,0.8234274858006052,74459.2910333181
1087,9775,2021-03-30 13:39:43,25.0916,50.0472,46.8111,14.3855,23.2317,46.1302,27.5958,11.2174,44.7009,47.8327,47.424,47.0494,46.7771,37.4273,48.0711,48.4117,48.5139,48.3436,48.1052,996.302,2.11217,0.0033499697097336334,3.6923925155578847,1.9239071044921876,2.374286462338857,nan,0.0011111111111111111,108.57874209060347,2818.1719340621207,0.8208036861275695,74494.2511690285
1088,9777,2021-03-30 13:39:46,25.0916,50.0472,46.8792,14.3518,23.1979,46.1302,27.6635,11.2174,44.6668,47.8667,47.4921,47.1175,46.6749,37.4273,48.1052,48.4117,48.548,48.3436,48.1733,998.664,2.11217,0.0034298927259666847,3.623259953706791,1.923815185546875,2.372500765751208,nan,0.0008333333333333334,107.27417679815923,2601.43721753835,0.834693519396468,74553.62672135372
1089,9779,2021-03-30 13:39:50,25.0916,50.0812,46.9813,14.4193,23.1979,46.1643,27.6973,11.2511,44.7349,47.8667,47.4921,47.2197,46.6749,37.3933,48.1733,48.4798,48.6161,48.3776,48.1733,998.664,1.32313,0.0020985594397791695,3.5453735891716236,1.92441259765625,2.372572989734687,nan,0.0011111111111111111,106.93054846429554,2721.921729969738,0.8271481059015935,74568.56464353837
1090,9782,2021-03-30 13:39:55,25.0916,50.1153,46.9473,14.3855,23.164,45.9941,27.6973,11.2174,44.7009,47.8667,47.4921,47.1516,46.8452,37.3933,48.1052,48.4798,48.6161,48.2755,48.0711,993.94,0.534077,0.0007665711708705397,3.606120775743721,1.9233405761718751,2.371860610718839,nan,0.001388888888888889,106.3478661255419,2606.718499890783,0.8346783821592498,74593.48201998346
1091,9785,2021-03-30 13:40:00,25.0916,50.1494,47.0154,14.3518,23.1979,45.9941,27.6635,11.2511,44.7349,47.8667,47.4581,47.1856,46.709,37.4612,48.2073,48.6842,48.6502,48.3776,48.1052,993.94,0.534077,0.0007464169643985301,3.5674187219636444,1.92456103515625,2.3711193545543914,nan,0.001388888888888889,108.82847070188089,2647.4263169693595,0.8322088990022649,74578.62919729901
1092,9788,2021-03-30 13:40:05,25.0916,50.1835,47.0494,14.3855,23.1979,46.1983,27.6973,11.2174,44.7689,47.8667,47.4921,47.2197,46.8792,37.4612,48.2414,48.548,48.6842,48.4117,48.1392,1005.75,2.11217,0.003349839944652769,3.609921990970187,1.92541552734375,2.371087879534067,nan,0.001388888888888889,108.13353098680369,2745.418820017244,0.8261151752962177,74608.55760263365
1093,9790,2021-03-30 13:40:08,25.0916,50.1835,47.0494,14.4193,23.164,46.0962,27.6973,11.2174,44.871,47.9008,47.5602,47.2538,46.7771,37.5292,48.2414,48.582,48.6842,48.4117,48.1733,996.302,1.32313,0.0017989607331919837,3.576010439420909,1.92306396484375,2.3699739843825256,nan,0.0008333333333333334,107.35076957242401,2721.61847104473,0.8277789222898871,74643.29991661884
1094,9792,2021-03-30 13:40:12,25.0916,50.1835,47.0154,14.3518,23.1979,46.2324,27.6973,11.2174,44.7689,47.8667,47.5262,47.2878,46.8792,37.5631,48.2755,48.548,48.6502,48.4798,48.003,998.664,0.534077,0.0008671902111046713,3.6233743242861416,1.9220361328125,2.369421853068434,nan,0.0011111111111111111,106.88467700847016,2592.776206761067,0.8360448601342316,74663.23839014434
1095,9795,2021-03-30 13:40:17,25.0916,50.1835,46.9133,14.4193,23.1979,46.2664,27.7312,11.1837,44.871,47.9008,47.5602,47.3219,46.8111,37.5971,48.3436,48.7183,48.7524,48.4798,48.1733,996.302,-0.25497,-0.00039471350655255857,3.731300641011535,1.922943603515625,2.3688117022848303,nan,0.001388888888888889,107.82603847279074,2599.79554543257,0.8357486321138734,74668.31784618835
1096,9798,2021-03-30 13:40:22,25.0916,50.2176,46.8792,14.3855,23.2317,46.1643,27.7312,11.1163,44.939,47.9349,47.5262,47.3559,46.8452,37.631,48.3095,48.8546,48.7864,48.5139,48.3436,996.302,-0.25497,-0.0003466542251368768,3.809116891918812,1.9272359619140624,2.3689276174087626,nan,0.001388888888888889,107.22588027091193,2668.6264539588237,0.8315894876037857,74742.7411890658
1097,9800,2021-03-30 13:40:26,25.0916,50.2176,46.9813,14.4193,23.2317,46.1302,27.765,11.1837,44.9731,47.9349,47.5943,47.3559,46.9133,37.6989,48.3776,48.6842,48.7864,48.5139,48.3436,993.94,1.32313,0.0016988773519288874,3.6838663720137017,1.9275003662109376,2.3684067888410008,nan,0.0011111111111111111,107.01022885965543,2649.996381041962,0.8328785341339366,74752.62216896877
1098,9802,2021-03-30 13:40:29,25.0916,50.2176,47.0154,14.4193,23.164,46.1643,27.6973,11.1163,44.871,47.9689,47.5943,47.3559,46.9133,37.7329,48.4117,48.6161,48.7183,48.548,48.4798,998.664,2.11217,0.0030310501908519852,3.6623746918433966,1.9291990966796875,2.368005656196492,nan,0.0008333333333333334,107.4679465766914,2748.1553087067905,0.8269251871359722,74827.1031882342
1099,9804,2021-03-30 13:40:33,25.0916,50.2516,47.0835,14.4193,23.1979,46.1983,27.7312,11.1837,44.9731,48.003,47.5602,47.39,47.0154,37.7668,48.3095,48.7183,48.7524,48.582,48.4798,1001.03,2.11217,0.002871291381130945,3.6319586966588924,1.930347412109375,2.3674523521959667,nan,0.0011111111111111111,108.09162780772394,2747.610732342037,0.8270740753217226,74797.56113171455
1100,9806,2021-03-30 13:40:36,25.0916,50.2516,47.1175,14.3855,23.1979,46.1983,27.765,11.1837,44.905,47.9689,47.5943,47.424,47.0494,37.7329,48.4458,48.8886,48.7864,48.548,48.548,996.302,0.534077,0.0007663807055491739,3.576010439420909,1.929973388671875,2.365670057694135,nan,0.0008333333333333334,109.24137084847229,2688.5273208778867,0.8309045683342876,74842.09837720622
1101,9808,2021-03-30 13:40:39,25.0916,50.2516,47.1856,14.3855,23.1979,46.1643,27.765,11.2174,44.939,48.037,47.6624,47.4581,47.0494,37.7329,48.4117,48.8886,48.7864,48.548,48.5139,993.94,2.11217,0.0028716815888432255,3.490014614403491,1.930147216796875,2.3651956378021883,nan,0.0008333333333333334,109.40535627897066,2640.9224264115765,0.8341176995339377,74881.87221171288
1102,9811,2021-03-30 13:40:45,25.0916,50.2516,47.1516,14.4193,23.164,46.4366,27.7989,11.2511,45.0411,48.1392,47.6624,47.424,46.9813,37.7668,48.4798,48.9227,48.8205,48.548,48.5139,996.302,1.32313,0.002047898566423785,3.5371023139672664,1.9300634765625,2.3656305445776424,nan,0.0016666666666666668,108.3039954621286,2646.24547900403,0.8338915530405108,74882.05407971107
1103,9813,2021-03-30 13:40:48,25.0916,50.3198,47.1175,14.3855,23.1979,46.3685,27.765,11.2174,45.0752,48.1392,47.6624,47.424,47.0154,37.7668,48.5139,48.9568,48.8546,48.548,48.2755,996.302,0.534077,0.0007661724021558426,3.6538266903281857,1.93045751953125,2.36522885350639,nan,0.0008333333333333334,108.81167714015163,2690.821162165728,0.8312420682703906,74956.22598259174
1104,9815,2021-03-30 13:40:51,25.0916,50.3198,47.0835,14.3855,23.1979,46.4026,27.8327,11.2174,45.0071,48.1733,47.6965,47.4921,47.1516,37.7668,48.548,48.7864,48.8886,48.582,48.2755,991.578,-1.04402,-0.0016159887932650626,3.675112028320223,1.932328857421875,2.364165798257803,nan,0.0008333333333333334,109.20618892580184,2732.4737058156243,0.8288274130152182,74986.00336427397
1105,9817,2021-03-30 13:40:55,25.0916,50.3198,47.0494,14.3855,23.164,46.3345,27.7989,11.2174,45.1092,48.2073,47.7305,47.4581,47.1516,37.7668,48.5139,48.6842,48.8546,48.6842,48.548,993.94,-0.25497,-0.00034656002093555173,3.7226822553637233,1.9334150390625,2.3643382236006505,nan,0.0011111111111111111,110.38639312284434,2858.3538951620153,0.8210678355028547,74931.71555757285
1106,9819,2021-03-30 13:40:58,25.1255,50.3198,47.0154,14.3855,23.164,46.3685,27.7989,11.2511,45.0411,48.1733,47.7305,47.5262,47.0494,37.8008,48.548,48.9227,48.9568,48.6161,48.4117,996.302,2.11217,0.003109954495782764,3.770144476950276,1.93417626953125,2.3633174053263715,nan,0.0008333333333333334,107.91099440665293,2694.3123135472642,0.831532454209451,75040.96314910194
1107,9821,2021-03-30 13:41:02,25.1255,50.3539,47.1175,14.4193,23.164,46.4366,27.8666,11.2511,45.1092,48.2414,47.7646,47.4921,47.1856,37.8008,48.582,48.7524,48.8886,48.7183,48.3436,996.302,-0.25497,-0.0003753764146467505,3.6925600972042973,1.935193115234375,2.3634707732588995,nan,0.0011111111111111111,110.44602615238755,2795.5777055536073,0.8253639277036161,75021.29456408438
1108,9824,2021-03-30 13:41:07,25.1255,50.388,47.1516,14.3855,23.164,46.4366,27.8666,11.2511,45.1432,48.3095,47.7986,47.4921,47.2538,37.8008,48.6161,48.9568,48.9568,48.7183,48.3776,998.664,0.534077,0.0007661482549717275,3.7013142971854154,1.9368391113281251,2.362831558149045,nan,0.001388888888888889,110.01873813621964,2757.667138369311,0.8278464747523188,75041.06599174094
1109,9826,2021-03-30 13:41:10,25.0916,50.388,47.1175,14.3855,23.164,46.4026,27.8666,11.2511,45.0752,48.3436,47.8327,47.5262,47.1516,37.8008,48.6502,48.9568,48.9908,48.7183,48.3776,993.94,-0.25497,-0.00037539681422298847,3.7227960849336608,1.936233642578125,2.3611262031517017,nan,0.0008333333333333334,110.41847899542624,2681.1792081712792,0.8328126063509086,75070.8273501343
1110,9829,2021-03-30 13:41:16,25.0916,50.4561,47.1516,14.3518,23.1302,46.5387,27.8666,11.2848,45.1432,48.2755,47.8327,47.5602,47.2878,37.8008,48.6502,49.0249,49.0249,48.7524,48.6502,993.94,0.534077,0.0008264924748916366,3.761498138713737,1.93572119140625,2.36175002056106,nan,0.0016666666666666668,110.05842631294689,2821.8956644946497,0.8241987610433271,75085.81376736193
1111,9831,2021-03-30 13:41:19,25.0916,50.4561,47.2538,14.4193,23.164,46.4707,27.8666,11.2511,45.1092,48.3095,47.8327,47.5943,47.2878,37.8347,48.7183,48.8205,49.0249,48.7524,48.4798,993.94,0.534077,0.0008064434731374194,3.645164318233625,1.937074951171875,2.36067968103699,nan,0.0008333333333333334,110.89357949991908,2812.802930810172,0.8248848559157298,75095.75667331328
1112,9833,2021-03-30 13:41:22,25.0916,50.5243,47.3219,14.4193,23.1979,46.5728,27.8666,11.2848,45.1092,48.3095,47.8667,47.5602,47.2538,37.8347,48.6502,48.9908,49.093,48.8205,48.582,993.94,2.11217,0.003427936520169727,3.645278147803562,1.9381099853515626,2.3602745133950953,nan,0.0008333333333333334,110.49578345153596,2675.093396789771,0.8336565946462459,75160.2922419555
1113,9836,2021-03-30 13:41:28,25.0916,50.5584,47.3559,14.453,23.1979,46.5728,27.9343,11.2848,45.0752,48.3776,47.9008,47.6624,47.2878,37.8347,48.6502,48.9908,49.093,48.7524,48.6842,991.578,0.534077,0.0008869133807753159,3.636729064269541,1.9369515380859375,2.360123939212184,nan,0.0016666666666666668,109.9265077715917,2771.5551695340737,0.8278996712510677,75185.16652930762
1114,9838,2021-03-30 13:41:31,25.1255,50.5243,47.39,14.4193,23.164,46.5047,27.9682,11.2848,45.1092,48.4117,47.8667,47.6624,47.2538,37.8687,48.7183,48.8205,49.093,48.7864,48.7524,1001.03,3.69027,0.005711060808876621,3.5930398457747925,1.93647119140625,2.3596991241680425,nan,0.0008333333333333334,110.30976975781626,2739.850400342668,0.8299832305885231,75214.97745333596
1115,9840,2021-03-30 13:41:35,25.1255,50.5925,47.39,14.453,23.164,46.6749,27.9343,11.2511,45.1432,48.4458,47.8667,47.6624,47.3219,37.8347,48.7524,49.1271,49.093,48.8205,48.8205,993.94,0.534077,0.0009069600133175626,3.645219498781731,1.940420654296875,2.359158629532657,nan,0.0011111111111111111,109.43120583740249,2841.7020950612514,0.8237819496932419,75254.5802010491
1116,9843,2021-03-30 13:41:40,25.0916,50.6266,47.2878,14.4193,23.164,46.6068,27.9004,11.2848,45.1432,48.4458,47.9008,47.6965,47.3559,37.8347,48.7864,49.1271,49.093,48.9227,48.7864,1001.03,0.534077,0.0008667306497437859,3.8276518090984255,1.941672119140625,2.358614423321125,nan,0.001388888888888889,110.93938947118939,2867.308577928263,0.8223542150424837,75185.41170885922
1117,9845,2021-03-30 13:41:43,25.0916,50.6266,47.2197,14.4193,23.1302,46.6749,27.9682,11.2848,45.1432,48.4458,47.9349,47.6965,47.3219,37.8687,48.7524,48.9568,49.1271,48.8886,48.582,998.664,1.32313,0.00224691571144398,3.89649126776631,1.943286865234375,2.357655165431632,nan,0.0008333333333333334,110.27788375920429,2746.056242463173,0.8300573639072509,75260.07882762993
1118,9848,2021-03-30 13:41:48,25.1255,50.6266,47.2538,14.453,23.1302,46.5728,28.002,11.2848,45.1772,48.4458,47.9349,47.6624,47.4581,37.9027,48.7864,49.1953,49.1953,48.8886,48.8546,998.664,1.32313,0.0020475993240810083,3.8573083863388344,1.9456376953125,2.3571290673021066,nan,0.001388888888888889,109.89895019277643,2786.6750091902113,0.82765671341923,75324.49204198255
1119,9850,2021-03-30 13:41:52,25.0916,50.6947,47.2878,14.4193,23.1302,46.6068,28.002,11.2511,45.2793,48.5139,48.003,47.7305,47.3559,37.9366,48.7864,49.1953,49.1612,48.9227,48.582,996.302,1.32313,0.0019475782890535215,3.8872754430500245,1.941073486328125,2.356732715876808,nan,0.0011111111111111111,109.6468138025384,2657.5301091165807,0.835857250740888,75334.57601047248
1120,9852,2021-03-30 13:41:55,25.0916,50.6947,47.4581,14.4193,23.164,46.6409,28.002,11.2848,45.2453,48.548,47.9689,47.7305,47.5262,37.9027,48.7864,48.9908,49.2293,48.9227,48.7183,993.94,2.90122,0.00448927082573034,3.684207860723521,1.942797119140625,2.3563466179247716,nan,0.0008333333333333334,110.26244606939,2761.545524957478,0.8295413436121019,75305.08720210203
1121,9855,2021-03-30 13:42:00,25.1255,50.7288,47.39,14.4193,23.1302,46.6749,28.002,11.2848,45.2793,48.582,48.037,47.7646,47.4581,37.9027,48.8205,49.059,49.1953,48.9568,48.7524,996.302,2.11217,0.003268137970501954,3.809393045527652,1.94157275390625,2.355796576502336,nan,0.001388888888888889,109.76278927759988,2698.9624669878895,0.833510996912273,75374.55106007247
1122,9857,2021-03-30 13:42:04,25.0916,50.7288,47.39,14.4193,23.1979,46.7771,28.0359,11.2511,45.3474,48.6502,48.037,47.7305,47.424,37.9366,48.8205,49.1271,49.1953,48.9568,48.7524,996.302,2.11217,0.003347443716059945,3.8095732922173875,1.94240771484375,2.356013435337027,nan,0.0011111111111111111,111.37689386252376,2848.3592690385112,0.8244442126323629,75349.75511313244
1123,9859,2021-03-30 13:42:07,25.0916,50.7629,47.424,14.3855,23.0964,46.8111,28.0359,11.1837,45.2113,48.582,48.0711,47.7986,47.4581,37.9366,48.8205,49.1271,49.2634,48.9568,48.6842,993.94,1.32313,0.0023463027959166527,3.8006555107735864,1.9415164794921875,2.3543691385547008,nan,0.0008333333333333334,109.93792323878596,2718.16777963698,0.8326434389449091,75414.1539046469
1124,9862,2021-03-30 13:42:12,25.1255,50.797,47.2878,14.4193,23.164,46.7771,28.0697,11.1837,45.3474,48.548,48.1052,47.7305,47.4581,37.9706,48.9227,49.3997,49.2634,48.9227,48.8205,991.578,1.32313,0.002096944471340089,3.984826169806503,1.94293212890625,2.3546020819720774,nan,0.001388888888888889,108.72992040514639,2697.713504479132,0.8340776076062887,75468.60098881974
1125,9865,2021-03-30 13:42:18,25.0916,50.797,47.3559,14.4193,23.1979,46.6749,28.1036,11.2174,45.2793,48.582,48.1052,47.7986,47.5262,37.9706,48.8886,49.2975,49.2634,48.9568,48.9227,991.578,2.90122,0.00448902656641259,3.90768099392909,1.94373779296875,2.3546825111223693,nan,0.0016666666666666668,109.95771836241505,2842.6668578805593,0.8253061571530428,75458.98624670078
1126,9867,2021-03-30 13:42:21,25.0916,50.8311,47.5262,14.453,23.164,46.743,28.0697,11.2174,45.3474,48.582,48.1392,47.8667,47.6283,37.9706,48.8886,49.2634,49.2975,49.059,48.8205,996.302,1.32313,0.0020470416844915237,3.7708933669130325,1.9454974365234377,2.3536809391279987,nan,0.0008333333333333334,109.44673691133711,2807.8818765449964,0.8275495985279816,75483.49586265875
1127,9869,2021-03-30 13:42:24,25.0916,50.8311,47.5262,14.453,23.164,46.8792,28.1036,11.15,45.4495,48.6842,48.1392,47.8667,47.5943,37.9706,48.8886,49.3997,49.2634,49.0249,48.9568,996.302,2.90122,0.004597206923720046,3.7708933669130325,1.944420654296875,2.3533359700305017,nan,0.0008333333333333334,107.4965726682886,2753.6471119005014,0.8310534953979763,75568.11362607437
1128,9871,2021-03-30 13:42:28,25.0916,50.8311,47.5262,14.453,23.164,46.743,28.1036,11.2174,45.4495,48.582,48.1392,47.8667,47.5602,38.0045,48.9227,49.1612,49.2634,48.9908,48.8205,998.664,-0.25497,-0.00036561055584715475,3.7798332768325644,1.9453017578125,2.352880821278875,nan,0.0011111111111111111,108.03109705297179,2802.9651868857477,0.8281666723825485,75592.75458602069
1129,9874,2021-03-30 13:42:33,25.0916,50.8652,47.5602,14.453,23.1979,46.8111,28.1374,11.1837,45.4495,48.6502,48.1733,47.8667,47.5262,38.0724,48.9568,49.2634,49.2975,49.0249,48.9908,996.302,2.11217,0.0031878234553415746,3.7710074669876805,1.9468312988281251,2.3529566418930536,nan,0.001388888888888889,107.59711727160202,2676.7415160796227,0.8360680885588678,75612.50508256722
1130,9876,2021-03-30 13:42:36,25.0916,50.8993,47.6624,14.453,23.2317,46.8792,28.1713,11.1163,45.3814,48.7524,48.2073,47.9008,47.5943,38.0724,48.9568,49.4678,49.2975,49.1271,48.8886,991.578,1.32313,0.0021964676690337677,3.6757933827116536,1.94755029296875,2.3512663959406717,nan,0.0008333333333333334,109.16039004496305,2666.0071874279197,0.8368254404908154,75637.23013507301
1131,9879,2021-03-30 13:42:42,25.1255,50.8993,47.6965,14.4193,23.1979,46.8452,28.1713,11.1837,45.4155,48.7524,48.2755,47.8327,47.5943,38.1064,49.059,49.4678,49.3316,49.1271,48.7864,993.94,0.534077,0.0008463323093667778,3.645560971334305,1.94648974609375,2.351122926268253,nan,0.0016666666666666668,107.07936234551259,2676.5744964600467,0.8363134488512725,75681.98036037647
1132,9881,2021-03-30 13:42:45,25.0916,50.8993,47.7646,14.4193,23.1302,46.9473,28.1713,11.15,45.3814,48.6842,48.2755,47.8667,47.6283,38.1404,49.0249,49.2634,49.3656,49.093,48.7864,996.302,0.534077,0.0009268063017444621,3.576695039868764,1.94653515625,2.35069728292601,nan,0.0008333333333333334,108.31959672274894,2727.842622115374,0.8333571270149044,75672.26095812507
1133,9883,2021-03-30 13:42:48,25.0578,50.9334,47.7646,14.4193,23.1979,46.8452,28.1713,11.1837,45.4495,48.6842,48.2755,47.9349,47.7305,38.1404,49.0249,49.2634,49.3656,49.1612,49.0249,991.578,1.32313,0.0020468533263669933,3.5986293779133205,1.946795654296875,2.349632858910546,nan,0.0008333333333333334,107.39199646262709,2775.545467045225,0.8306285655535197,75761.40391818357
1134,9885,2021-03-30 13:42:52,25.0916,50.9674,47.8327,14.4193,23.0964,46.8792,28.2052,11.1837,45.5516,48.6161,48.3436,47.9349,47.6624,38.1404,49.059,49.2293,49.4338,49.1953,48.8205,996.302,2.11217,0.003107882463058964,3.576695039868764,1.9483326416015625,2.3497140394753835,nan,0.0011111111111111111,107.77283950537148,2673.4760625691115,0.8370429013044975,75791.21312396374
1135,9888,2021-03-30 13:42:57,25.0916,50.9674,47.8667,14.453,23.164,46.9133,28.239,11.1837,45.4835,48.7183,48.3776,47.9689,47.6965,38.1404,49.1271,49.3656,49.4338,49.1612,48.8886,993.94,2.11217,0.003346947539939246,3.5295134751731516,1.949471923828125,2.3489706855653307,nan,0.001388888888888889,107.89321347185609,2743.532761246998,0.8328832154960547,75786.1951562454
1136,9891,2021-03-30 13:43:02,25.0916,50.9674,47.8327,14.4193,23.164,46.8792,28.2729,11.1837,45.5176,48.7183,48.4458,48.037,47.6624,38.1404,49.1271,49.5701,49.4678,49.1612,48.9227,991.578,2.11217,0.0031874757168583027,3.5597360180376927,1.9504902343750001,2.3482490296422673,nan,0.001388888888888889,108.09951779197377,2660.3348446288383,0.8381580549197192,75821.27095357123
1137,9893,2021-03-30 13:43:06,25.1255,51.0015,47.9349,14.453,23.164,47.0494,28.239,11.2174,45.5176,48.7183,48.4798,47.9689,47.7646,38.1743,49.1271,49.3316,49.4338,49.1953,48.9908,991.578,1.32313,0.0022457146525727612,3.482237527735275,1.953083740234375,2.34827301943786,nan,0.0011111111111111111,108.35600936931942,2764.9680973346453,0.8318981355556088,75811.14221155601
1138,9895,2021-03-30 13:43:09,25.1255,51.0015,47.9689,14.4193,23.164,47.0154,28.3067,11.1837,45.5176,48.7183,48.4798,48.037,47.7305,38.1404,49.093,49.4678,49.4678,49.2293,48.9908,996.302,2.90122,0.004815131551085279,3.460035147318548,1.9531722412109376,2.347150065693843,nan,0.0008333333333333334,107.46579012944345,2773.83866058277,0.8315348590244603,75944.91318954373
1139,9898,2021-03-30 13:43:14,25.0916,51.0015,47.9689,14.453,23.1302,47.0154,28.3406,11.2174,45.5856,48.8886,48.548,48.1052,47.7305,38.2083,49.1271,49.4678,49.5019,49.2634,49.093,998.664,0.534077,0.0008461606715224885,3.4684021892712202,1.955142333984375,2.3470072824115507,nan,0.001388888888888889,108.30529286457087,2608.765281159791,0.8417901157284274,75950.39107084974
1140,9900,2021-03-30 13:43:18,25.0916,51.0356,48.037,14.453,23.164,46.9813,28.3067,11.1837,45.5856,48.8886,48.548,48.1392,47.8327,38.1743,49.1953,49.5701,49.5019,49.2975,48.9568,998.664,0.534077,0.0008260253279287995,3.4295161922933075,1.9524066162109375,2.3457145214449793,nan,0.0011111111111111111,108.39663917029415,2689.304338418402,0.8370401758640815,75994.78050036222
1141,9903,2021-03-30 13:43:23,25.0916,51.0356,48.0711,14.453,23.1979,47.0835,28.3406,11.1837,45.6537,48.9227,48.582,48.0711,47.7986,38.1743,49.1953,49.3997,49.6041,49.3316,49.1612,996.302,-1.04402,-0.0016539042048033619,3.3824967128245036,1.953595947265625,2.3448719170770707,nan,0.001388888888888889,108.4725939611799,2737.3516158626467,0.8342975251348951,75990.0199316915
