,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1142,9905,2021-03-30 13:43:26,25.0916,51.1038,48.0711,14.453,23.164,46.9813,28.3744,11.1837,45.7218,48.8546,48.582,48.1733,47.7986,38.1743,49.2293,49.6382,49.6041,49.2634,49.093,998.664,0.534077,0.0007454172820278864,3.4685165598505625,1.95714892578125,2.344400167685049,nan,0.0008333333333333334,108.42763634327335,2727.4551280848195,0.8349984576757798,76039.45817747588
1143,9907,2021-03-30 13:43:30,25.0578,51.0697,48.003,14.453,23.1302,47.0494,28.4083,11.1837,45.7558,48.8886,48.582,48.1392,47.8667,38.2083,49.2293,49.6723,49.6382,49.3316,49.1612,996.302,0.534077,0.0007655152967444516,3.499272021846429,1.9551864013671876,2.3437921935922534,nan,0.0011111111111111111,110.80156382810706,2722.8187921947974,0.835452656800103,76024.9302646632
1144,9910,2021-03-30 13:43:35,25.0578,51.1038,47.9008,14.453,23.164,47.0154,28.3744,11.15,45.7218,48.8546,48.582,48.1733,47.7986,38.2422,49.2293,49.4678,49.6382,49.3997,49.2634,996.302,2.11217,0.0030276282198331205,3.65479775849419,1.95537890625,2.343784069544781,nan,0.001388888888888889,110.51660017495983,2677.6888748905967,0.8383128325732672,76039.53152995156
1145,9913,2021-03-30 13:43:40,25.0916,51.1379,47.8667,14.453,23.1302,47.1175,28.4422,11.2174,45.7899,48.9568,48.582,48.2414,47.9008,38.2422,49.2975,49.7405,49.6723,49.3656,49.2634,996.302,1.32313,0.001946132095974116,3.7324416417579735,1.95637109375,2.342547148021708,nan,0.001388888888888889,108.97243001006538,2678.9914307800695,0.8383354272233562,76108.85359608506
1146,9916,2021-03-30 13:43:45,25.0916,51.172,47.7646,14.453,23.164,47.0835,28.4083,11.15,45.7558,48.9908,48.6161,48.3436,47.9349,38.2422,49.3316,49.536,49.7405,49.4338,49.2975,996.302,2.11217,0.003107098814911852,3.8878459434232395,1.9569134521484375,2.342701092778087,nan,0.001388888888888889,110.4574852022955,2838.885739301094,0.828828529926355,76138.27249948152
1147,9918,2021-03-30 13:43:48,25.0578,51.172,47.8667,14.4867,23.164,47.1856,28.4422,11.1837,45.7558,48.9227,48.6161,48.2755,47.9349,38.2422,49.3316,49.7405,49.7064,49.4338,49.2293,993.94,2.11217,0.003345486368341065,3.762586226438596,1.960585693359375,2.3410729148394864,nan,0.0008333333333333334,109.38149673343837,2697.6519042981836,0.8375107720592357,76138.40505360602
1148,9921,2021-03-30 13:43:54,25.0578,51.2061,48.037,14.453,23.1979,47.1516,28.476,11.2511,45.7899,48.9568,48.6502,48.3095,48.003,38.3102,49.3316,49.7405,49.7405,49.4678,49.1612,1003.39,0.534077,0.000805682830473368,3.641842174511851,1.96164453125,2.341557825679901,nan,0.0016666666666666668,109.68353212828167,2686.7465081836126,0.8382683036067883,76172.95204825532
1149,9923,2021-03-30 13:43:57,25.0578,51.2061,48.0711,14.453,23.1979,47.2197,28.476,11.2174,45.8239,48.9908,48.6502,48.2755,48.003,38.2762,49.3656,49.6723,49.7745,49.4678,49.1271,996.302,2.11217,0.003265753479672791,3.5772060483544386,1.9660379638671874,2.339848984407764,nan,0.0008333333333333334,107.94271488728978,2646.912644056941,0.8407961349748131,76202.83063387028
1150,9926,2021-03-30 13:44:02,25.0578,51.2743,48.1392,14.4867,23.0964,47.1516,28.476,11.2511,45.8579,49.1271,48.6842,48.3436,48.0711,38.3102,49.3997,49.9449,49.7745,49.5019,49.3656,996.302,0.534077,0.000765448981261216,3.5773201538105224,1.967187255859375,2.3397760297455545,nan,0.001388888888888889,109.38681679919708,2647.613723758874,0.8409175709698792,76232.44356916056
1151,9930,2021-03-30 13:44:09,25.0916,51.3084,48.2073,14.453,23.1302,47.2197,28.5438,11.2848,45.96,49.2293,48.6842,48.3436,48.003,38.412,49.4678,49.8427,49.8086,49.5019,49.2634,1001.03,0.534077,0.0007452506084213892,3.5551488634225215,1.9694755859375,2.3387539238340773,nan,0.0019444444444444444,108.87532212712397,2761.788730006027,0.8342295007693356,76252.63139875066
1152,9932,2021-03-30 13:44:13,25.0578,51.3425,48.2414,14.4867,23.164,47.2538,28.5438,11.3185,45.8579,49.2293,48.6842,48.3776,48.1392,38.3781,49.4678,49.9449,49.8427,49.5019,49.2975,996.302,0.534077,0.0008257826335774536,3.538524298740659,1.9703190917968751,2.338799620926949,nan,0.0011111111111111111,109.29395735324236,2819.2259266985093,0.8309587737138401,76326.95985280974
1153,9935,2021-03-30 13:44:18,25.0916,51.3425,48.2755,14.453,23.164,47.2538,28.5776,11.3185,45.96,49.093,48.7183,48.4458,48.037,38.412,49.5019,49.8086,49.8768,49.536,49.3997,996.302,0.534077,0.00076538259998747,3.4994492893347102,1.972513427734375,2.3380290323051462,nan,0.001388888888888889,108.68777838304935,2754.7151296972897,0.8349305884560797,76352.002812557
1154,9937,2021-03-30 13:44:21,25.0916,51.3765,48.2755,14.5204,23.164,47.3219,28.6115,11.3522,45.892,49.093,48.7524,48.4117,48.1392,38.412,49.5019,50.0131,49.9108,49.5701,49.3656,996.302,1.32313,0.0020954063641557756,3.538243314713705,1.97441943359375,2.3369440217461834,nan,0.0008333333333333334,107.16151879522543,2672.8433642738228,0.8399726315378265,76372.04446988097
1155,9940,2021-03-30 13:44:26,25.0578,51.4447,48.2755,14.4867,23.164,47.3559,28.6453,11.3185,45.926,49.1271,48.7524,48.4117,48.2073,38.446,49.536,49.7745,49.8768,49.6382,49.2975,1001.03,2.90122,0.00459433532818088,3.6333911116852637,1.9737388916015626,2.3369049329626552,nan,0.001388888888888889,107.5898791453024,2766.8195930340826,0.8345282595671089,76446.27785411089
1156,9942,2021-03-30 13:44:30,25.0916,51.4447,48.3436,14.453,23.1302,47.3559,28.6792,11.3522,45.96,49.1612,48.7864,48.4458,48.1052,38.412,49.536,49.8086,49.9108,49.6723,49.3316,996.302,3.69027,0.005704910179088443,3.5383574147883445,1.9736162109375,2.336312570233966,nan,0.0011111111111111111,108.20521411061098,2623.345002350693,0.8432086611069068,76421.18876684691
1157,9944,2021-03-30 13:44:33,25.0916,51.4447,48.2755,14.4867,23.1302,47.4581,28.6453,11.3858,45.96,49.2634,48.8205,48.5139,48.2073,38.412,49.5701,49.8427,49.9108,49.6723,49.4338,991.578,2.11217,0.003503763031333537,3.5989138955450475,1.9755778808593751,2.335892285257395,nan,0.0008333333333333334,106.49554288691444,2715.549722731052,0.8379018378236468,76495.7454100942
1158,9946,2021-03-30 13:44:37,25.0578,51.5129,48.3776,14.4867,23.1979,47.39,28.6792,11.3522,46.0622,49.3316,48.8205,48.4798,48.1733,38.3781,49.5701,49.979,49.9108,49.7064,49.5019,996.302,1.32313,0.001945573997405852,3.5775483647227055,1.9749588623046876,2.3346873148425686,nan,0.0011111111111111111,102.81080035215732,2623.081315021306,0.8435154869876171,76520.52899735747
1159,9949,2021-03-30 13:44:42,25.0916,51.4788,48.3776,14.4867,23.1979,47.39,28.7131,11.3858,45.9941,49.2293,48.8205,48.4458,48.1733,38.412,49.6041,49.9108,50.0131,49.7064,49.536,996.302,2.11217,0.0032650944564517935,3.5384715148629926,1.9756806640625,2.3345831150038054,nan,0.001388888888888889,94.25292576227098,2428.27130892631,0.8552166101229524,76530.15051717746
1160,9951,2021-03-30 13:44:45,25.0916,51.5129,48.3776,14.4867,23.164,47.4581,28.7469,11.3185,46.0622,49.2293,48.8546,48.5139,48.2755,38.3781,49.6723,49.8768,50.0131,49.6723,49.6041,998.664,3.69027,0.005703973537522405,3.5858607742603876,1.977621337890625,2.333524416232965,nan,0.0008333333333333334,83.4650233329915,2143.0691026854133,0.8723057701877155,76540.20886710401
1161,9953,2021-03-30 13:44:49,25.0916,51.4788,48.3776,14.453,23.164,47.424,28.7469,11.3858,46.0962,49.2634,48.8546,48.548,48.3095,38.412,49.6723,49.8768,50.0131,49.7405,49.6041,993.94,0.534077,0.0007852815412576335,3.5300826230228615,1.977666748046875,2.332929200285018,nan,0.0011111111111111111,50.12923225678047,1280.6693956626877,0.9237299221964158,76550.08048477213
1162,9956,2021-03-30 13:44:54,25.0916,51.547,48.4117,14.4867,23.1302,47.4581,28.7808,11.3858,46.0622,49.2975,48.8886,48.6161,48.2414,38.412,49.7064,49.979,50.0131,49.8427,49.5019,991.578,1.32313,0.002045134504169619,3.5604173724291233,1.9774005126953125,2.332208201669921,nan,0.001388888888888889,24.57974335466927,606.5373718819606,0.9638828352679092,76574.70315640054
1163,9959,2021-03-30 13:44:59,25.0916,51.547,48.3776,14.4867,23.1302,47.4581,28.8147,11.3522,46.1302,49.2293,48.8886,48.6161,48.3095,38.48,49.7064,49.9108,50.0472,49.8768,49.5701,991.578,1.32313,0.001945507635279624,3.5991410136755246,1.9767286376953126,2.3315167074469723,nan,0.001388888888888889,9.612991729145312,230.71189047717854,0.9862630187268946,76554.84883460363
1164,9962,2021-03-30 13:45:04,25.0916,51.6152,48.4117,14.5204,23.164,47.5262,28.8485,11.3522,46.1643,49.3997,48.9227,48.6842,48.3095,38.5139,49.7405,50.0472,50.0812,49.8427,49.6041,989.216,2.11217,0.0031848692280166805,3.6291990367709324,1.9765560302734375,2.3314774169728683,nan,0.001388888888888889,6.474821384946669,158.32422129186517,0.9905732941098812,76545.09829381341
1165,9964,2021-03-30 13:45:07,25.0916,51.6152,48.4117,14.4867,23.1979,47.5262,28.8824,11.3522,46.1302,49.3997,48.9227,48.582,48.3436,38.5819,49.7405,50.1494,50.0812,49.8427,49.6723,991.578,-1.04402,-0.0016136589521769619,3.6378646549219256,1.9769644775390625,2.3304504926326097,nan,0.0008333333333333334,4.31730518232971,104.56417879164836,0.9937743064452774,76540.44044071947
1166,9966,2021-03-30 13:45:11,25.0916,51.5811,48.3436,14.4867,23.1979,47.5943,28.8824,11.3522,46.1302,49.2975,48.9568,48.6161,48.4458,38.6158,49.7405,50.1153,50.0812,49.8768,49.7064,996.302,2.11217,0.0034234940036435113,3.6939899166029067,1.98061474609375,2.3299477819270042,nan,0.0011111111111111111,nan,nan,nan,nan
1167,9969,2021-03-30 13:45:16,25.0916,51.6493,48.3095,14.4867,23.1979,47.6283,28.8824,11.3858,46.1643,49.4678,49.0249,48.6502,48.3776,38.6498,49.7745,50.1835,50.1494,49.9108,49.7745,1001.03,1.32313,0.002144321035178957,3.8287982245198533,1.9782681884765625,2.330044068167002,nan,0.001388888888888889,nan,nan,nan,nan
1168,9971,2021-03-30 13:45:19,25.0916,51.6493,48.4117,14.4867,23.164,47.6283,28.9163,11.4195,46.2664,49.3997,48.9908,48.6842,48.3776,38.5819,49.8086,50.2176,50.1835,49.9108,49.6382,996.302,2.11217,0.003184346380169233,3.6941040166775463,1.65459033203125,2.3289292672004236,nan,0.0008333333333333334,nan,nan,nan,nan
1169,9974,2021-03-30 13:45:25,25.1255,51.6493,48.4458,14.5204,23.164,47.6283,28.984,11.3858,46.2664,49.5019,49.0249,48.7183,48.4798,38.6498,49.8427,50.2516,50.2176,49.9449,49.6723,996.302,2.11217,0.003184346380169233,3.6550229487683685,1.3230793457031251,2.330235050639812,nan,0.0016666666666666668,nan,nan,nan,nan
1170,9976,2021-03-30 13:45:28,25.0916,51.547,48.4798,14.453,23.1979,47.6624,29.0179,11.4869,46.2324,49.536,49.059,48.7183,48.548,38.6498,49.8427,50.1835,50.2516,49.9449,49.7405,993.94,0.534077,0.0008454001162496007,3.491380569242785,1.0559151611328126,2.330320919890713,nan,0.0008333333333333334,nan,nan,nan,nan
1171,9978,2021-03-30 13:45:31,25.0916,51.2743,48.4798,14.453,23.1979,47.6283,28.984,11.6891,46.3685,49.536,49.059,48.7864,48.4798,38.6158,49.8427,50.2516,50.2516,49.9449,49.7745,996.302,2.11217,0.0029456197736523982,3.188526585929522,0.2730827331542969,2.33127463063511,nan,0.0008333333333333334,nan,nan,nan,nan
1172,9980,2021-03-30 13:45:35,25.0916,50.9334,48.4117,14.4867,23.164,47.6624,29.0179,11.9586,46.2664,49.3656,49.059,48.7864,48.5139,38.6498,49.8768,50.2857,50.2857,49.979,49.8086,996.302,1.32313,0.0020446092679459963,2.877261582300399,0.26875595092773436,2.3325826854563414,nan,0.0011111111111111111,nan,nan,nan,nan
1173,9983,2021-03-30 13:45:40,25.0916,49.8768,48.3436,14.5204,23.164,47.6965,29.0517,13.1044,46.2324,49.3656,49.093,48.7524,48.5139,38.6498,49.8768,50.2857,50.2857,50.0131,49.8427,996.302,2.90122,0.0047016464346122016,1.7493823444434238,0.2673263244628906,2.3333472023744783,nan,0.001388888888888889,nan,nan,nan,nan
1174,9985,2021-03-30 13:45:43,25.0916,49.093,48.3776,14.5541,23.164,47.6624,29.0517,13.7449,46.3004,49.6041,49.093,48.8205,48.548,38.6158,49.9108,50.1153,50.2176,50.0131,49.9108,996.302,2.11217,0.003184405517205546,0.8162719340039323,0.2662286987304688,2.3334266728336748,nan,0.0008333333333333334,nan,nan,nan,nan
1175,9988,2021-03-30 13:45:49,25.0916,48.6161,48.4117,14.5204,23.164,47.7646,29.0856,14.1495,46.2324,49.536,49.1271,48.8546,48.582,38.5819,49.9108,50.0472,50.1494,49.979,49.9449,991.578,-0.25497,-0.00043236995699241386,0.2321147293479135,0.08241402435302735,2.3334852202162044,nan,0.0016666666666666668,nan,nan,nan,nan
1176,9990,2021-03-30 13:45:52,25.0916,48.5139,48.4117,14.5204,23.1979,47.7305,29.0517,14.2844,46.2324,49.5701,49.093,48.7864,48.582,38.6158,49.9108,50.1835,50.0472,49.9449,49.9108,996.302,-0.25497,-0.00042277051467301915,0.11661027628627141,0.07844242095947265,2.3334333027186536,nan,0.0008333333333333334,nan,nan,nan,nan
1177,9992,2021-03-30 13:45:56,25.0916,48.4458,48.3776,14.4867,23.1979,47.7986,29.1195,14.3518,46.1643,49.7064,49.1612,48.7864,48.582,38.6498,49.9108,49.979,50.0131,49.8768,49.9449,998.664,0.534077,0.0009659682555659412,0.07800073511451822,0.0780741424560547,2.333376720089717,nan,0.0011111111111111111,nan,nan,nan,nan
1178,9995,2021-03-30 13:46:01,25.0916,48.4798,48.4458,14.5204,23.1979,47.7646,29.5936,14.4193,46.6749,49.6723,49.1271,48.8205,48.548,38.6498,49.8768,49.8427,49.8768,49.8768,49.8768,991.578,69.1812,0.08343456565689075,0.03861008218115861,0.07793208312988281,2.333279482390321,nan,0.001388888888888889,nan,nan,nan,nan
1179,9998,2021-03-30 13:46:06,25.0916,48.5139,48.5139,14.4867,23.1979,48.1392,30.0679,14.453,41.1641,49.6041,49.1612,48.8205,48.6502,38.6498,49.8427,49.7745,49.8768,49.7745,49.9449,686.879,360.34,2.7800446262900227,0.0,0.0013101456165313722,2.3332774071264426,nan,0.001388888888888889,nan,nan,nan,nan
1180,10000,2021-03-30 13:46:09,25.0916,48.5139,48.4458,14.5204,23.1302,48.5139,33.2199,14.4867,33.2538,49.7745,49.1953,48.8205,48.6161,38.6158,49.8427,49.8768,49.7745,49.7745,49.9449,351.475,511.048,8.620753716843732,0.027411732049018377,0.003094322443008423,2.33328563167033,nan,0.0008333333333333334,nan,nan,nan,nan
1181,10003,2021-03-30 13:46:14,25.0578,48.5139,48.548,14.5204,23.164,49.0249,38.446,14.4867,27.2234,49.5701,49.2293,48.8886,48.6161,38.5479,49.8427,49.7745,49.7405,49.7405,49.8768,150.704,579.695,13.958959155670618,-0.005885651831577923,0.004323909282684326,2.3332747870870447,nan,0.001388888888888889,nan,nan,nan,nan
1182,10005,2021-03-30 13:46:18,25.0578,48.548,48.582,14.5204,23.1302,49.2975,40.4843,14.5204,25.4637,49.7405,49.2293,48.8546,48.6502,38.5139,49.8768,49.8768,49.8086,49.7405,49.8427,77.4824,589.164,15.502604645336886,-0.0030171533941172565,0.00519579553604126,2.3332682104829354,nan,0.0011111111111111111,nan,nan,nan,nan
1183,10007,2021-03-30 13:46:21,25.0916,48.548,48.582,14.4867,23.1302,49.4338,41.504,14.5204,24.4828,49.8086,49.2293,48.8546,48.548,38.48,49.8427,49.979,49.8086,49.7405,49.9108,-2.82574,582.851,16.051832429410087,0.00011002871546422686,0.005913609504699707,2.333260761730039,nan,0.0008333333333333334,nan,nan,nan,nan
1184,10010,2021-03-30 13:46:26,25.0578,48.548,48.6161,14.5204,23.164,49.6382,41.7759,14.4867,23.7726,49.5701,49.2634,48.8205,47.39,38.7177,49.8427,49.7405,49.8427,49.7064,49.9108,4.26027,574.172,16.387001655373744,-0.00033227651355559497,0.005818994522094727,2.333251319140008,nan,0.001388888888888889,nan,nan,nan,nan
1185,10012,2021-03-30 13:46:30,25.0916,48.5139,48.582,14.5541,23.1979,49.7405,41.572,14.5204,23.5359,49.7405,49.2975,48.8886,47.1175,38.8875,49.8427,49.7745,49.8427,49.7405,49.8768,-0.463734,567.859,16.416507135821803,3.616687431544061e-05,0.005189363479614258,2.33324640698301,nan,0.0011111111111111111,nan,nan,nan,nan
1186,10014,2021-03-30 13:46:33,25.0916,48.5139,48.582,14.5204,23.1979,49.8086,41.232,14.4867,23.4007,49.7405,49.3656,48.9227,46.9133,38.9894,49.8086,49.979,49.8427,49.7405,49.8086,-0.463734,564.703,16.45010132618607,3.616687431544061e-05,0.005535117626190186,2.3332394078864187,nan,0.0008333333333333334,nan,nan,nan,nan
1187,10016,2021-03-30 13:46:37,25.0916,48.4798,48.582,14.5204,23.1979,49.8086,40.9261,14.5204,23.3331,49.7064,49.3656,48.9227,46.7771,38.8536,49.8086,50.0472,49.8427,49.7405,49.8427,4.26027,563.914,16.469168125745046,-0.0004986352147783986,0.006004137992858887,2.3332315289872634,nan,0.0011111111111111111,nan,nan,nan,nan
1188,10018,2021-03-30 13:46:40,25.0578,48.4798,48.582,14.5204,23.164,49.8768,40.5863,14.5204,23.2317,49.6382,49.4338,48.8886,46.9813,38.446,49.8086,49.979,49.8768,49.7064,49.8768,-0.463734,559.969,16.456890218039003,5.4279425640082784e-05,0.005668624877929688,2.3332261639159486,nan,0.0008333333333333334,nan,nan,nan,nan
1189,10021,2021-03-30 13:46:45,25.0578,48.4458,48.548,14.5541,23.1979,49.9108,40.1785,14.5204,23.2655,49.7405,49.4678,48.8886,47.0154,38.0045,49.8086,50.0131,49.8768,49.7405,49.8427,-0.463734,559.18,16.432916535730218,5.4279425640082784e-05,0.005308941841125488,2.33321779188381,nan,0.001388888888888889,nan,nan,nan,nan
1190,10023,2021-03-30 13:46:49,25.0916,48.4458,48.548,14.5541,23.1979,49.9108,39.9746,14.5541,23.164,49.6382,49.5701,48.8886,47.3219,37.8008,49.7745,49.8086,49.8427,49.7745,49.8427,-0.463734,557.602,16.44896431484966,5.4276865712747284e-05,0.005898940086364746,2.333210346702168,nan,0.0011111111111111111,nan,nan,nan,nan
1191,10026,2021-03-30 13:46:54,25.0578,48.4458,48.4798,14.5879,23.1979,49.979,39.7028,14.5204,23.1302,49.6723,49.6041,48.9227,47.3559,37.5971,49.7745,50.0472,49.8768,49.7064,49.8768,-0.463734,556.024,16.463137856340055,1.8057734557364916e-05,0.005633884429931641,2.3332032202095196,nan,0.001388888888888889,nan,nan,nan,nan
1192,10028,2021-03-30 13:46:57,25.0916,48.4117,48.4798,14.5879,23.164,49.979,39.499,14.5541,23.1302,49.6041,49.6382,48.8886,47.1856,37.4612,49.7745,49.8427,49.8427,49.7745,49.7745,-0.463734,553.657,16.39305410580778,3.6166874315436835e-05,0.005882415771484375,2.3331957813082655,nan,0.0008333333333333334,nan,nan,nan,nan
1193,10031,2021-03-30 13:47:02,25.0916,48.4458,48.4458,14.5541,23.164,49.979,39.3971,14.5204,23.1302,49.7745,49.6041,48.8205,46.9813,37.1217,49.7405,49.8086,49.8768,49.7405,49.8086,-5.18774,551.289,16.32294074659341,-0.0,0.005518688201904297,2.333187040432822,nan,0.001388888888888889,nan,nan,nan,nan
1194,10033,2021-03-30 13:47:06,25.0916,48.4458,48.4117,14.5879,23.1302,49.979,39.465,14.5541,23.0964,49.6723,49.5701,48.8205,46.8792,36.8502,49.7745,50.0131,49.8768,49.7405,49.8427,-0.463734,550.5,16.32009906477579,-1.8109991397302904e-05,0.005392828941345215,2.333181905710359,nan,0.0011111111111111111,nan,nan,nan,nan
1195,10035,2021-03-30 13:47:09,25.0916,48.4458,48.4117,14.5879,23.1302,50.0131,39.2952,14.5541,23.0626,49.7745,49.536,48.7524,46.7771,36.6126,49.7745,49.9449,49.8768,49.7405,49.7745,-0.463734,549.711,16.336963602926655,-1.8109991397302904e-05,0.005449187755584717,2.333174993773476,nan,0.0008333333333333334,nan,nan,nan,nan
1196,10037,2021-03-30 13:47:13,25.0916,48.5139,48.3776,14.5879,23.1979,50.0131,39.3291,14.5541,23.0626,49.7745,49.5019,48.7864,46.5728,36.341,49.7745,50.0131,49.8427,49.7064,49.8427,-0.463734,549.711,16.336963602926655,-7.238685711005019e-05,0.005916511058807373,2.333167457816243,nan,0.0011111111111111111,nan,nan,nan,nan
1197,10039,2021-03-30 13:47:16,25.0916,48.4798,48.3436,14.5879,23.164,50.0131,39.1932,14.5541,23.0288,49.6382,49.5019,48.6842,46.5387,36.1034,49.7745,49.7745,49.8086,49.7405,49.8086,-0.463734,548.922,16.333974778421503,-7.233374863087744e-05,0.00561730432510376,2.333162090240011,nan,0.0008333333333333334,nan,nan,nan,nan
1198,10041,2021-03-30 13:47:20,25.0916,48.5139,48.3436,14.5879,23.1979,50.0131,39.2952,14.5204,23.0626,49.7405,49.4678,48.6161,46.4026,35.798,49.7405,49.8086,49.8427,49.7064,49.8086,-2.82574,545.766,16.219721413096824,-0.0005511144189281808,0.005938534259796143,2.3331542664850375,nan,0.0011111111111111111,nan,nan,nan,nan
1199,10043,2021-03-30 13:47:23,25.0916,48.548,48.3436,14.5879,23.1302,50.0131,39.2272,14.5541,23.0964,49.6041,49.3997,48.6161,46.1643,35.5265,49.7405,49.9449,49.8086,49.7405,49.8427,-0.463734,547.344,16.246217491337838,-0.00010855373142549079,0.005315924644470215,2.3331474867325204,nan,0.0008333333333333334,nan,nan,nan,nan
1200,10045,2021-03-30 13:47:27,25.0916,48.582,48.3095,14.6216,23.164,50.0131,39.2272,14.5541,23.0626,49.7064,49.3997,48.582,45.926,35.2551,49.7405,49.7745,49.8427,49.7064,49.8086,-0.463734,547.344,16.26661828902876,-0.0001447206057409314,0.00545949125289917,2.33314222007989,nan,0.0011111111111111111,nan,nan,nan,nan
1201,10048,2021-03-30 13:47:32,25.0578,48.6842,48.3095,14.6216,23.164,50.0131,39.0234,14.5541,23.0626,49.6723,49.3656,48.548,45.1092,34.814,49.7405,49.8086,49.8427,49.7405,49.8086,-0.463734,547.344,16.26661828902876,-0.00019900685701896464,0.005778558731079101,2.3331347633389443,nan,0.001388888888888889,nan,nan,nan,nan
1202,10050,2021-03-30 13:47:35,25.0916,48.7183,48.3095,14.6216,23.164,50.0472,39.1593,14.5541,22.995,49.8086,49.3656,48.582,44.5648,34.6105,49.7064,49.8086,49.8768,49.7405,49.7405,4.26027,548.922,16.374166392981873,0.0019945408591135255,0.005410477638244629,2.333128720466713,nan,0.0008333333333333334,nan,nan,nan,nan
1203,10052,2021-03-30 13:47:39,25.0578,48.7524,48.3095,14.6216,23.1979,50.0472,39.0574,14.5879,23.0288,49.6723,49.3656,48.548,44.0885,34.5426,49.7405,49.8768,49.8768,49.7064,49.7745,-0.463734,546.555,16.2831892869392,-0.0002352285481016825,0.005334427833557129,2.3331235235886805,nan,0.0011111111111111111,nan,nan,nan,nan
1204,10054,2021-03-30 13:47:42,25.0578,48.7864,48.2414,14.6216,23.164,50.0131,39.2612,14.5879,23.0288,49.5701,49.3997,48.548,43.6462,34.3391,49.7405,49.7745,49.8086,49.7405,49.7405,-0.463734,601.789,17.907109476267113,-0.0002894548627577713,0.005461999893188477,2.333116485250636,nan,0.0008333333333333334,nan,nan,nan,nan
1205,10056,2021-03-30 13:47:45,25.0916,48.8546,48.2414,14.6216,23.1302,50.0131,39.9067,14.5879,23.0288,49.7745,49.3656,48.548,43.3741,34.1695,49.7405,49.8427,49.8427,49.7405,49.7405,-0.463734,619.937,18.447129687296723,-0.0003256611942764724,0.005555037021636963,2.3331110738931313,nan,0.0008333333333333334,nan,nan,nan,nan
1206,10058,2021-03-30 13:47:49,25.0916,48.8886,48.2414,14.6553,23.1302,50.0131,40.6543,14.6216,22.995,49.6041,49.3997,48.4458,42.4219,34.1356,49.7405,49.9108,49.8427,49.7064,49.8427,-2.82574,624.671,18.61127971917963,-0.0020944289602485193,0.005389243125915527,2.3331031083214286,nan,0.0011111111111111111,nan,nan,nan,nan
1207,10060,2021-03-30 13:47:52,25.0916,48.9227,48.2414,14.6216,23.164,50.0131,41.0621,14.6553,22.995,49.7064,49.3997,48.4458,41.47,33.9999,49.7064,49.7745,49.8768,49.7064,49.7064,-0.463734,626.249,18.658294226651346,-0.000361828068591913,0.005313630104064941,2.333096228608092,nan,0.0008333333333333334,nan,nan,nan,nan
1208,10062,2021-03-30 13:47:56,25.0578,48.9227,48.2073,14.6553,23.164,50.0131,41.1641,14.689,22.995,49.6041,49.3656,48.3776,40.4164,33.8304,49.7405,49.8086,49.8427,49.7064,49.7745,4.26027,626.249,18.658294226651346,0.003490611127719081,0.005495090961456299,2.333092902522572,nan,0.0011111111111111111,nan,nan,nan,nan
1209,10064,2021-03-30 13:47:59,25.1255,48.9568,48.2073,14.6553,23.164,50.0131,41.1981,14.6553,22.995,49.7064,49.3997,48.4117,40.0426,33.6608,49.7064,50.0472,49.8086,49.7405,49.8427,-2.82574,621.515,18.51725070423619,-0.0024253711884629505,0.0057549972534179684,2.3330846232139484,nan,0.0008333333333333334,nan,nan,nan,nan
1210,10067,2021-03-30 13:48:04,25.0578,48.9568,48.1733,14.6553,23.1302,50.0131,41.1641,14.7228,22.9612,49.5019,49.3316,48.3436,39.9407,33.5251,49.7064,49.8427,49.8768,49.7064,49.7405,-0.463734,619.148,18.469806044611417,-0.000416124559579292,0.005870671749114991,2.3330769027555327,nan,0.001388888888888889,nan,nan,nan,nan
1211,10069,2021-03-30 13:48:08,25.0916,48.9568,48.1052,14.689,23.1302,50.0131,41.1301,14.7228,22.9612,49.4678,49.3656,48.2755,39.533,33.3895,49.7405,49.9108,49.8086,49.7064,49.6723,4.26027,616.78,18.399166228745678,0.004154968188896957,0.00531875991821289,2.3330724204001587,nan,0.0011111111111111111,nan,nan,nan,nan
1212,10072,2021-03-30 13:48:13,25.0916,48.9568,47.9349,14.6553,23.164,50.0131,41.0281,14.7565,22.995,49.5701,49.3656,48.2755,38.7517,33.3895,49.7405,49.7745,49.8427,49.7064,49.7064,4.26027,615.202,18.329162880618345,0.004985864246399508,0.0056854038238525395,2.3330668008619506,nan,0.001388888888888889,nan,nan,nan,nan
1213,10075,2021-03-30 13:48:18,25.0578,48.9908,47.6624,14.7228,23.164,50.0131,40.9601,14.7565,22.9612,49.6723,49.3656,48.3095,38.0724,33.0843,49.7405,49.8086,49.8427,49.6723,49.7745,-5.18774,612.835,18.281482920641654,-0.007892643339627399,0.005681538581848145,2.3330542450787632,nan,0.001388888888888889,nan,nan,nan,nan
1214,10077,2021-03-30 13:48:21,25.0916,48.9908,47.5262,14.7228,23.1979,50.0131,40.9261,14.7902,22.995,49.6041,49.3316,48.2755,37.4273,33.0504,49.7405,50.0131,49.8427,49.7405,49.7405,-0.463734,611.257,18.211626611939057,-0.0007778267859382278,0.005580941200256348,2.3330468575595966,nan,0.0008333333333333334,nan,nan,nan,nan
1215,10080,2021-03-30 13:48:27,25.0916,48.9908,47.1175,14.689,23.2317,50.0472,40.7902,14.8239,22.995,49.536,49.3316,48.2073,36.6126,32.9148,49.7064,49.9449,49.8427,49.7064,49.7745,-5.18774,611.257,18.233599358150922,-0.011129623203888456,0.005457694053649902,2.333029148687764,nan,0.0016666666666666668,nan,nan,nan,nan
1216,10082,2021-03-30 13:48:30,25.0916,48.9908,46.8111,14.7228,23.1979,50.0131,40.8582,14.8239,22.995,49.4678,49.3316,48.2073,36.1374,32.7791,49.7064,49.7405,49.8427,49.7064,49.7064,4.26027,610.468,18.188119358203192,0.010634786474094304,0.005969482421875,2.3330259171438748,nan,0.0008333333333333334,nan,nan,nan,nan
1217,10085,2021-03-30 13:48:35,25.0916,48.9908,46.4026,14.7565,23.2317,50.0131,40.7902,14.8239,22.995,49.4338,49.3316,48.1733,35.6283,32.5418,49.6723,49.7405,49.8427,49.6723,49.7064,4.26027,610.468,18.188119358203192,0.01262786362905488,0.0057010908126831055,2.333025460365912,nan,0.001388888888888889,nan,nan,nan,nan
1218,10088,2021-03-30 13:48:40,25.0916,48.9908,45.892,14.7902,23.164,50.0131,40.7902,14.8577,22.9274,49.5019,49.3656,48.0711,35.2212,32.2706,49.7064,49.7745,49.8086,49.6723,49.6041,-0.463734,609.679,18.210060443849528,-0.0016457255525504455,0.005414595603942871,2.333015768515193,nan,0.001388888888888889,nan,nan,nan,nan
1219,10091,2021-03-30 13:48:45,25.0916,48.9908,45.3474,14.7228,23.164,50.0131,40.7562,14.8577,22.9274,49.5701,49.3316,47.9349,34.6783,32.2367,49.7405,49.8427,49.8086,49.6723,49.6723,1.89827,608.89,18.186494374343777,0.007920630698263634,0.005750022888183594,2.3330138602525516,nan,0.001388888888888889,nan,nan,nan,nan
1220,10093,2021-03-30 13:48:49,25.0916,48.9568,45.0411,14.7228,23.1302,50.0131,40.7562,14.8914,22.9612,49.6382,49.3316,47.9008,34.4409,32.1011,49.7405,49.8427,49.8086,49.7064,49.6723,-2.82574,607.312,18.116726289296018,-0.012671748268920202,0.005363352298736572,2.3330001843328465,nan,0.0011111111111111111,nan,nan,nan,nan
1221,10095,2021-03-30 13:48:52,25.1255,48.9908,44.7009,14.7565,23.164,50.0472,40.7222,14.8914,22.9612,49.6041,49.2975,47.8327,34.2713,31.9316,49.7405,49.7405,49.8427,49.7064,49.7064,1.89827,608.89,18.185686012523615,0.00932565898853186,0.005572696685791015,2.3329951574560006,nan,0.0008333333333333334,nan,nan,nan,nan
1222,10098,2021-03-30 13:48:57,25.0916,48.9568,44.1565,14.7902,23.1302,50.0131,40.7222,14.9588,22.9612,49.5701,49.2634,47.8327,34.0339,31.7961,49.7064,49.9449,49.8427,49.7064,49.6382,1.89827,608.89,18.163799612537623,0.010435692907963694,0.005448770523071289,2.3329953380999036,nan,0.001388888888888889,nan,nan,nan,nan
1223,10100,2021-03-30 13:49:01,25.0916,48.9568,43.8163,14.7565,23.1979,50.0131,40.7222,14.9588,22.9612,49.5701,49.2634,47.7646,33.8304,31.6944,49.7064,49.8768,49.8086,49.6723,49.6382,4.26027,608.89,18.163799612537623,0.025080570661137714,0.0053491625785827635,2.3330021807432106,nan,0.0011111111111111111,nan,nan,nan,nan
1224,10103,2021-03-30 13:49:06,25.0916,48.9227,43.2721,14.7902,23.164,50.0131,40.7222,14.9926,22.9612,49.536,49.2634,47.7646,33.5251,31.5249,49.7064,50.0131,49.7745,49.6723,49.7064,4.26027,609.679,18.18733627415843,0.02756935562257069,0.006032485008239746,2.33301134120388,nan,0.001388888888888889,nan,nan,nan,nan
1225,10105,2021-03-30 13:49:09,25.0916,48.9227,42.898,14.8239,23.1979,50.0131,40.7562,14.9588,22.9612,49.3997,49.2293,47.7646,33.3217,31.3893,49.7064,49.7405,49.8086,49.6723,49.7745,-0.463734,608.89,18.163799612537623,-0.003199626544614261,0.005204026222229004,2.3330050934761353,nan,0.0008333333333333334,nan,nan,nan,nan
1226,10108,2021-03-30 13:49:15,25.0916,48.8886,42.3879,14.7902,23.1302,50.0131,40.7222,14.9926,22.9612,49.5701,49.2293,47.6624,33.0165,31.3216,49.7064,49.9449,49.8427,49.7064,49.6041,4.26027,608.89,18.163799612537623,0.031717005290702795,0.0052009191513061525,2.3330226917720642,nan,0.0016666666666666668,nan,nan,nan,nan
1227,10110,2021-03-30 13:49:18,25.0916,48.8546,42.0479,14.7902,23.1302,50.0472,40.7562,15.0263,22.9612,49.5019,49.1953,47.6624,32.847,31.1521,49.6723,49.9449,49.8086,49.7064,49.7405,4.26027,608.89,18.185686012523615,0.033209983526732025,0.005099076271057129,2.3330297570822913,nan,0.0008333333333333334,nan,nan,nan,nan
1228,10113,2021-03-30 13:49:23,25.1255,48.8205,41.572,14.7565,23.1979,50.0472,40.6882,14.9926,22.9612,49.5019,49.1953,47.6624,32.4401,31.0505,49.7064,49.8768,49.8086,49.6723,49.6382,1.89827,608.101,18.162120990493563,0.015757252891296567,0.005398696899414063,2.333031903297548,nan,0.001388888888888889,nan,nan,nan,nan
1229,10115,2021-03-30 13:49:27,25.0916,48.7864,41.1981,14.8239,23.1979,50.0131,40.6882,15.0263,22.995,49.3656,49.1612,47.6624,32.2706,30.9488,49.7405,49.8086,49.7745,49.6723,49.6723,-2.82574,608.101,18.11759759699562,-0.024556791222271165,0.005534152984619141,2.3330115576036135,nan,0.0011111111111111111,nan,nan,nan,nan
1230,10118,2021-03-30 13:49:32,25.1255,48.7524,40.7902,14.8239,23.1979,50.0472,40.6882,15.06,22.9612,49.536,49.1612,47.6965,32.135,30.8471,49.7064,49.7064,49.8086,49.6723,49.6723,-0.463734,609.679,18.209251034553674,-0.004228403255815916,0.004998577117919922,2.333002355048926,nan,0.001388888888888889,nan,nan,nan,nan
1231,10121,2021-03-30 13:49:37,25.0916,48.7183,40.2805,14.7902,23.2317,50.0131,40.7222,15.06,22.9274,49.5701,49.1612,47.6624,31.8638,30.6777,49.6723,49.979,49.8086,49.6723,49.7064,-5.18774,608.101,18.162928304838026,-0.05013053684394915,0.005622015953063965,2.3329594255737294,nan,0.001388888888888889,nan,nan,nan,nan
1232,10123,2021-03-30 13:49:40,25.0916,48.7183,40.0086,14.8239,23.164,50.0472,40.7222,15.0937,22.9612,49.4338,49.1271,47.5943,31.6944,30.61,49.6723,49.7064,49.7745,49.6723,49.6382,-0.463734,608.89,18.185686012523615,-0.004625589210355178,0.005752131938934326,2.3329502548875145,nan,0.0008333333333333334,nan,nan,nan,nan
1233,10125,2021-03-30 13:49:44,25.0916,48.6842,39.7368,14.8239,23.1979,50.0472,40.7562,15.0937,22.9612,49.6041,49.093,47.5602,31.5249,30.4744,49.7064,49.8768,49.8086,49.6723,49.6382,-0.463734,608.89,18.185686012523615,-0.004751828065344604,0.00515947961807251,2.332941138549117,nan,0.0011111111111111111,nan,nan,nan,nan
1234,10128,2021-03-30 13:49:49,25.0916,48.6161,39.2612,14.8239,23.1302,50.0131,40.6543,15.1275,22.9274,49.3997,49.093,47.4921,31.2877,30.3728,49.7064,49.8768,49.8427,49.6723,49.6382,4.26027,608.89,18.186494374343777,0.0456426866020576,0.0057126302719116215,2.3329630728399935,nan,0.001388888888888889,nan,nan,nan,nan
1235,10131,2021-03-30 13:49:54,25.0916,48.6161,38.8875,14.8577,23.1302,50.0812,40.7902,15.1949,22.9612,49.3997,49.093,47.39,31.1182,30.2034,49.7064,49.8086,49.7745,49.6723,49.7064,-5.18774,608.89,18.2075055813534,-0.05779941936761288,0.005572238922119141,2.3329150176490607,nan,0.001388888888888889,nan,nan,nan,nan
1236,10133,2021-03-30 13:49:58,25.1255,48.582,38.7177,14.8577,23.1302,50.0472,40.7562,15.2286,22.9274,49.3656,49.059,47.39,31.0166,30.1356,49.6723,49.7405,49.7745,49.6723,49.6723,-0.463734,608.89,18.208379514230156,-0.005238531842498923,0.0050139245986938474,2.332907409486777,nan,0.0011111111111111111,nan,nan,nan,nan
1237,10136,2021-03-30 13:50:03,25.0916,48.5139,38.3441,14.8239,23.1979,50.0472,40.7222,15.2286,22.9274,49.536,49.059,47.39,30.881,30.0001,49.7064,49.7064,49.7745,49.6723,49.7745,-5.18774,608.101,18.184785085947993,-0.060420670506008016,0.0054709334373474125,2.3328577360317264,nan,0.001388888888888889,nan,nan,nan,nan
1238,10138,2021-03-30 13:50:06,25.0916,48.4798,38.1064,14.8577,23.164,50.0131,40.6882,15.2624,22.9274,49.3656,49.059,47.424,30.7455,29.9324,49.7064,49.7405,49.8427,49.6723,49.6382,-0.463734,608.101,18.162928304838026,-0.0055091549783228356,0.005945687294006348,2.332846077926709,nan,0.0008333333333333334,nan,nan,nan,nan
1239,10141,2021-03-30 13:50:11,25.0578,48.4798,37.7668,14.9251,23.164,50.0472,40.6882,15.2961,22.9274,49.3316,48.9908,47.2878,30.5761,29.763,49.7064,49.7745,49.8427,49.6723,49.6723,-0.463734,608.101,18.184785085947993,-0.005689779715089894,0.005886023998260498,2.3328347600585158,nan,0.001388888888888889,nan,nan,nan,nan
1240,10143,2021-03-30 13:50:15,25.1255,48.4117,37.5971,14.8914,23.1302,50.0131,40.7222,15.2961,22.9612,49.6041,49.0249,47.2538,30.4744,29.6953,49.6723,49.7405,49.8086,49.6382,49.7405,4.26027,609.679,18.18733627415843,0.05276208659807391,0.005861656188964844,2.3328559844804952,nan,0.0011111111111111111,nan,nan,nan,nan
1241,10147,2021-03-30 13:50:22,25.0578,48.3776,37.1557,14.8914,23.1979,50.0131,40.7222,15.3636,22.9612,49.3997,48.9908,47.1856,30.2034,29.5936,49.6723,49.7064,49.8086,49.6723,49.6041,-2.82574,606.523,18.093189627675212,-0.03631733756569307,0.002193398952484131,2.332818001356285,nan,0.0019444444444444444,nan,nan,nan,nan
1242,10149,2021-03-30 13:50:25,25.0916,48.3436,36.952,14.8914,23.164,50.0472,40.6882,15.3636,22.9612,49.536,48.9568,47.1516,30.0679,29.492,49.6723,49.7064,49.8086,49.6723,49.6382,-0.463734,606.523,18.11499094643345,-0.006049905513241797,0.005890073299407959,2.3328062114003236,nan,0.0008333333333333334,nan,nan,nan,nan
1243,10153,2021-03-30 13:50:32,25.1255,48.2755,36.5786,14.8914,23.1979,50.0131,40.7222,15.3973,22.9612,49.536,48.9227,47.0494,29.8307,29.3904,49.7064,49.8427,49.7405,49.6723,49.6382,6.62228,608.101,18.14026295091682,0.0887059383062056,0.005498260021209717,2.3328800555136087,nan,0.0019444444444444444,nan,nan,nan,nan
1244,10155,2021-03-30 13:50:35,25.0916,48.2755,36.4089,14.9251,23.1979,50.0472,40.7222,15.431,22.9612,49.536,48.9227,46.9813,29.7291,29.3227,49.6723,49.9108,49.8427,49.6723,49.6382,4.26027,609.679,18.209251034553674,0.057897305672105166,0.00524681282043457,2.332895325780438,nan,0.0008333333333333334,nan,nan,nan,nan
1245,10158,2021-03-30 13:50:40,25.1255,48.2414,36.1374,14.8914,23.164,50.0131,40.7222,15.4985,22.9612,49.5701,48.8886,46.9473,29.6614,29.2549,49.6723,49.7405,49.8086,49.6723,49.7745,-0.463734,608.89,18.163799612537623,-0.006427946171710812,0.005367191314697266,2.3328824644956363,nan,0.001388888888888889,nan,nan,nan,nan
1246,10161,2021-03-30 13:50:46,25.0916,48.1392,35.8659,14.9251,23.1302,50.0131,40.7222,15.4985,22.9612,49.2634,48.8886,46.8452,29.5936,29.0856,49.6723,49.9108,49.7405,49.6382,49.6723,-0.463734,606.523,18.093189627675212,-0.006518162974092358,0.0049834918975830075,2.3328692648043816,nan,0.0016666666666666668,nan,nan,nan,nan
1247,10164,2021-03-30 13:50:51,25.0916,48.0711,35.6623,14.9588,23.164,50.0472,40.7562,15.5322,22.995,49.2634,48.8546,46.7771,29.492,28.9501,49.6723,49.8768,49.7745,49.6723,49.6041,-0.463734,608.89,18.162992510817077,-0.006590124963369042,0.00798599100112915,2.3328546760582887,nan,0.001388888888888889,nan,nan,nan,nan
1248,10166,2021-03-30 13:50:54,25.1255,48.037,35.4926,14.9588,23.164,50.0472,40.6882,15.5322,22.9274,49.4338,48.8205,46.709,29.3565,28.8485,49.6723,49.9108,49.8427,49.6723,49.7405,-0.463734,607.312,18.161190657665827,-0.006661824847687466,0.0024426088333129883,2.3328496426068015,nan,0.0008333333333333334,nan,nan,nan,nan
1249,10168,2021-03-30 13:50:58,25.0916,48.037,35.323,14.9588,23.164,49.979,40.7222,15.5659,22.9612,49.4338,48.8205,46.5728,29.2888,28.8147,49.6723,49.7064,49.8086,49.6723,49.6041,-2.82574,608.101,18.1184022553059,-0.0411442673062419,0.005387645244598388,2.3328187716301767,nan,0.0011111111111111111,nan,nan,nan,nan
1250,10171,2021-03-30 13:51:03,25.0916,47.9349,35.0855,14.9588,23.2317,50.0131,40.7562,15.5659,22.9612,49.3656,48.7864,46.2324,29.1533,28.7469,49.6723,49.7064,49.7745,49.6382,49.7064,-0.463734,608.89,18.163799612537623,-0.006824120922596395,0.005559398651123047,2.3328053376087774,nan,0.001388888888888889,nan,nan,nan,nan
1251,10174,2021-03-30 13:51:08,25.0916,47.8667,34.848,14.9588,23.1979,50.0131,40.6882,15.5997,22.9274,49.4678,48.7183,45.96,29.0179,28.6453,49.6382,49.8768,49.7745,49.6382,49.5701,-0.463734,608.101,18.162928304838026,-0.0069140335778328735,0.005153965950012207,2.332794116646025,nan,0.001388888888888889,nan,nan,nan,nan
1252,10176,2021-03-30 13:51:11,25.0916,47.7986,34.7123,14.9926,23.164,50.0131,40.7222,15.6334,22.9612,49.2293,48.6502,45.8239,28.9163,28.6115,49.6723,49.9108,49.7745,49.6723,49.7745,4.26027,608.89,18.163799612537623,0.0638482388566961,0.010253856658935547,2.332807129453745,nan,0.0008333333333333334,nan,nan,nan,nan
1253,10178,2021-03-30 13:51:15,25.1255,47.7986,34.5087,14.9588,23.1979,50.0472,40.7222,15.6334,22.9274,49.3656,48.6502,45.6197,28.8147,28.5776,49.6723,49.7405,49.8086,49.6723,49.7064,6.62228,608.101,18.184785085947993,0.10078679389373614,0.0027195069789886475,2.3328584090122337,nan,0.0011111111111111111,nan,nan,nan,nan
1254,10181,2021-03-30 13:51:20,25.0916,47.6965,34.373,14.9926,23.164,50.0131,40.6882,15.6334,22.9612,49.2634,48.548,45.1772,28.7469,28.5099,49.6723,49.7405,49.8086,49.6382,49.6041,1.89827,608.101,18.14026295091682,0.028964846876081557,0.005473470687866211,2.3328711346873385,nan,0.001388888888888889,nan,nan,nan,nan
1255,10183,2021-03-30 13:51:23,25.0916,47.6283,34.1695,14.9926,23.164,50.0131,40.6882,15.6334,22.9274,49.3316,48.548,44.871,28.6453,28.4083,49.6723,49.8427,49.7745,49.6723,49.7405,-0.463734,608.89,18.186494374343777,-0.007147763994664374,0.00529401159286499,2.3328598417299746,nan,0.0008333333333333334,nan,nan,nan,nan
1256,10186,2021-03-30 13:51:29,25.0916,47.5602,33.966,14.9926,23.164,50.0472,40.6882,15.7009,22.9274,49.2975,48.5139,44.2586,28.5776,28.3406,49.6382,49.7064,49.7745,49.6382,49.7745,-5.18774,608.101,18.184785085947993,-0.08076566687572756,0.004994892597198487,2.3327861538406123,nan,0.0016666666666666668,nan,nan,nan,nan
1257,10188,2021-03-30 13:51:32,25.1255,47.5943,33.7964,15.0263,23.164,50.0131,40.6203,15.6671,22.9612,49.2634,48.4798,43.7483,28.5438,28.2729,49.6723,49.979,49.8086,49.6382,49.7064,-0.463734,608.101,18.14026295091682,-0.007327508136372158,0.005230208396911621,2.3327765452437834,nan,0.0008333333333333334,nan,nan,nan,nan
1258,10190,2021-03-30 13:51:35,25.1255,47.5262,33.6947,15.0263,23.164,50.0131,40.7222,15.7009,22.9274,49.3997,48.4798,43.5102,28.5099,28.2729,49.6723,49.7064,49.8086,49.6723,49.6382,-0.463734,608.101,18.162928304838026,-0.007345351741078828,0.005852837562561036,2.332767994116681,nan,0.0008333333333333334,nan,nan,nan,nan
1259,10193,2021-03-30 13:51:41,25.0916,47.424,33.6269,15.06,23.164,50.0131,40.6203,15.7346,22.9612,49.1953,48.4117,42.864,28.476,28.1713,49.6382,49.7064,49.7745,49.6382,49.6382,-0.463734,608.89,18.163799612537623,-0.007327429979699811,0.005260702133178711,2.3327553631574935,nan,0.0016666666666666668,nan,nan,nan,nan
1260,10195,2021-03-30 13:51:44,25.1255,47.39,33.4234,14.9926,23.164,50.0472,40.7222,15.7009,22.9274,49.3656,48.3776,42.2859,28.3406,28.1374,49.6723,49.6723,49.7745,49.6382,49.5701,-0.463734,608.101,18.184785085947993,-0.007417097901670211,0.005600943565368653,2.332745248682256,nan,0.0008333333333333334,nan,nan,nan,nan
1261,10197,2021-03-30 13:51:48,25.0578,47.3559,33.3556,15.0263,23.164,50.0131,40.6882,15.7346,22.9612,49.2634,48.3436,41.8099,28.239,28.1036,49.6723,49.979,49.7405,49.6723,49.7064,1.89827,608.89,18.163799612537623,0.030437623117085887,0.005672686100006104,2.3327545900839235,nan,0.0011111111111111111,nan,nan,nan,nan
1262,10199,2021-03-30 13:51:51,25.0916,47.2878,33.3556,15.0263,23.1979,50.0131,40.7222,15.7683,22.9274,49.2293,48.3095,41.3,28.1036,28.0359,49.6382,49.7405,49.7745,49.6723,49.6723,4.26027,607.312,18.139362235332275,0.06797539666668662,0.005173131465911866,2.332777356663006,nan,0.0008333333333333334,nan,nan,nan,nan
1263,10202,2021-03-30 13:51:56,25.0916,47.2878,33.0843,15.06,23.1302,50.0472,40.6882,15.8358,22.9274,49.1612,48.2755,40.4504,28.002,27.9343,49.6723,49.7064,49.7405,49.6723,49.6382,-5.18774,608.101,18.184785085947993,-0.08438563133317122,0.005070573806762696,2.3327120568555544,nan,0.001388888888888889,nan,nan,nan,nan
1264,10205,2021-03-30 13:52:01,25.0578,47.1516,32.9487,15.06,23.1979,50.0131,40.7222,15.9033,22.9274,49.2975,48.2414,39.7028,27.9004,27.8666,49.6723,49.9108,49.7745,49.6723,49.7064,-0.463734,608.89,18.186494374343777,-0.007543299945435481,0.005777194976806641,2.332697790903013,nan,0.001388888888888889,nan,nan,nan,nan
1265,10207,2021-03-30 13:52:05,25.0578,47.1516,32.847,15.06,23.1302,50.0131,40.6543,15.937,22.9612,49.1953,48.2414,39.1593,27.8327,27.8327,49.6723,49.8086,49.7745,49.6723,49.5701,-0.463734,608.101,18.14026295091682,-0.0075973138161556,0.005868804931640625,2.3326862328676756,nan,0.0011111111111111111,nan,nan,nan,nan
1266,10210,2021-03-30 13:52:10,25.1255,47.1175,32.8131,15.06,23.164,50.0131,40.7222,15.9707,22.995,49.1953,48.2073,38.3441,27.7989,27.765,49.6382,49.9108,49.7405,49.6041,49.7064,-2.82574,608.101,18.11759759699562,-0.04628883205903831,0.00561819076538086,2.332645922843217,nan,0.001388888888888889,nan,nan,nan,nan
1267,10212,2021-03-30 13:52:13,25.1255,47.0835,32.6774,15.0937,23.1302,50.0472,40.6882,16.0045,22.995,49.2975,48.1733,37.9027,27.7989,27.7312,49.6723,49.7405,49.7745,49.6382,49.6723,-0.463734,608.89,18.162992510817077,-0.007650498623949367,0.00540917444229126,2.3326359567621835,nan,0.0008333333333333334,nan,nan,nan,nan
1268,10215,2021-03-30 13:52:19,25.0916,47.0494,32.5757,15.0937,23.2317,50.0131,40.6882,16.0382,22.9274,49.059,48.1392,37.3933,27.7312,27.5958,49.6382,49.6723,49.7745,49.6723,49.6723,-0.463734,607.312,18.139362235332275,-0.007686761949770688,0.005844902992248535,2.332624144632576,nan,0.0016666666666666668,nan,nan,nan,nan
1269,10217,2021-03-30 13:52:22,25.0916,46.9813,32.4062,15.0937,23.164,50.0472,40.6882,16.0382,22.9274,49.2293,48.0711,36.952,27.6973,27.5958,49.6723,49.8768,49.7745,49.6382,49.5701,-0.463734,607.312,18.161190657665827,-0.007740613947650065,0.004964688301086426,2.332614704896995,nan,0.0008333333333333334,nan,nan,nan,nan
1270,10219,2021-03-30 13:52:25,25.0916,46.9473,32.3045,15.0937,23.1979,50.0131,40.6882,16.0382,22.9612,49.059,48.0711,36.6465,27.6973,27.5281,49.6382,49.9449,49.7405,49.6382,49.536,-0.463734,607.312,18.116726289296018,-0.007776568388048822,0.0054063138961792,2.3326046912731675,nan,0.0008333333333333334,nan,nan,nan,nan
1271,10222,2021-03-30 13:52:31,25.0916,46.9133,32.1011,15.0937,23.1979,49.979,40.7222,16.0045,22.9274,49.059,48.003,36.0695,27.6635,27.4265,49.6382,49.6723,49.8086,49.6382,49.6041,4.26027,608.101,18.141068867547805,0.0722689288487314,0.004996694087982177,2.332655637668624,nan,0.0016666666666666668,nan,nan,nan,nan
1272,10225,2021-03-30 13:52:36,25.1255,46.8452,31.9655,15.1275,23.1302,50.0472,40.7222,16.0719,22.9612,49.1612,48.003,35.4247,27.5958,27.3927,49.6723,49.9449,49.7745,49.6382,49.6382,-0.463734,606.523,18.11499094643345,-0.007902008480767133,0.005442499160766601,2.332641658715544,nan,0.001388888888888889,nan,nan,nan,nan
1273,10227,2021-03-30 13:52:39,25.1255,46.8792,31.8977,15.1275,23.164,50.0131,40.7222,16.0719,22.9612,49.0249,47.9689,35.0515,27.5281,27.3588,49.6723,49.6723,49.7745,49.6041,49.7064,-0.463734,606.523,18.093189627675212,-0.007956070354551018,0.005778128623962402,2.3326292716636567,nan,0.0008333333333333334,nan,nan,nan,nan
1274,10230,2021-03-30 13:52:44,25.1255,46.8452,31.7622,15.1949,23.164,50.0131,40.7562,16.1394,22.9274,49.1612,47.9008,34.5426,27.4942,27.2573,49.6382,49.7064,49.7745,49.6382,49.6041,1.89827,608.89,18.186494374343777,0.03278839006131284,0.005922085762023926,2.3326440239750306,nan,0.001388888888888889,nan,nan,nan,nan
1275,10233,2021-03-30 13:52:49,25.0916,46.8111,31.6266,15.1949,23.164,50.0131,40.7222,16.1394,22.9274,49.093,47.8327,34.1017,27.3588,27.2234,49.6382,49.7064,49.7745,49.6041,49.6723,4.26027,608.101,18.162928304838026,0.07408538570256697,0.005318520069122315,2.3326858834985758,nan,0.001388888888888889,nan,nan,nan,nan
1276,10235,2021-03-30 13:52:53,25.0916,46.743,31.4571,15.2286,23.164,50.0472,40.6882,16.2069,22.995,49.1271,47.8327,33.7625,27.325,27.1896,49.6723,49.8768,49.7405,49.6382,49.6723,-0.463734,607.312,18.115921279261183,-0.008118109017597418,0.0055122413635253905,2.332674494747963,nan,0.0011111111111111111,nan,nan,nan,nan
1277,10238,2021-03-30 13:52:58,25.0916,46.709,31.4232,15.3298,23.1979,50.0472,40.6882,16.2069,22.9274,48.9568,47.7986,33.3217,27.2573,27.1557,49.6382,49.9449,49.8427,49.6382,49.536,-0.463734,608.101,18.184785085947993,-0.008118055909118248,0.0048500547409057616,2.332662842856271,nan,0.001388888888888889,nan,nan,nan,nan
1278,10241,2021-03-30 13:53:03,25.0916,46.6749,31.2538,15.3636,23.2317,50.0472,40.6543,16.3081,22.9612,49.1271,47.7646,32.9826,27.1557,27.1219,49.6041,49.9449,49.7745,49.6041,49.6723,-5.18774,607.312,18.138555968463507,-0.09161961906234146,0.004997765064239502,2.3325911701304056,nan,0.001388888888888889,nan,nan,nan,nan
1279,10243,2021-03-30 13:53:07,25.1255,46.6749,31.1182,15.4647,23.1979,50.0131,40.7562,16.3418,22.9612,49.059,47.7305,32.7791,27.1219,27.1219,49.6382,49.7064,49.7745,49.6382,49.536,-0.463734,607.312,18.116726289296018,-0.008261535873219893,0.00433955192565918,2.332582562941502,nan,0.0011111111111111111,nan,nan,nan,nan
1280,10245,2021-03-30 13:53:10,25.0916,46.6068,31.0843,15.4647,23.2317,50.0131,40.6882,16.3418,22.9274,49.093,47.7305,32.5757,27.088,27.088,49.6382,49.6723,49.7745,49.6382,49.536,-0.463734,607.312,18.139362235332275,-0.008243763679315966,0.004171154022216797,2.3325739237169154,nan,0.0008333333333333334,nan,nan,nan,nan
1281,10248,2021-03-30 13:53:15,25.1255,46.5728,31.0166,15.5997,23.164,50.0472,40.7222,16.5105,22.9612,49.1271,47.6965,32.2367,27.0203,26.9865,49.6382,49.9449,49.7405,49.6382,49.5019,1.89827,605.734,18.091425924403392,0.03381706248569879,0.004533477783203125,2.332589697255941,nan,0.001388888888888889,nan,nan,nan,nan
1282,10250,2021-03-30 13:53:19,25.1255,46.6068,30.9149,15.6671,23.1302,50.0131,40.7562,16.4768,22.9274,48.9227,47.6965,32.0333,26.9526,26.9865,49.6382,49.8086,49.7745,49.6382,49.6041,-0.463734,607.312,18.139362235332275,-0.008333335139777668,0.005738361358642578,2.3325779057737064,nan,0.0011111111111111111,nan,nan,nan,nan
1283,10253,2021-03-30 13:53:24,25.0916,46.5387,30.8133,15.7346,23.164,49.979,40.6882,16.578,22.9612,49.059,47.6624,31.83,26.9188,26.9188,49.6382,49.7745,49.7405,49.6041,49.6382,6.62228,607.312,18.094893957540503,0.11926257090166617,0.0032392821311950683,2.3326547411676146,nan,0.001388888888888889,nan,nan,nan,nan
1284,10255,2021-03-30 13:53:27,25.0916,46.5728,30.7455,15.8021,23.1979,50.0131,40.7222,16.6118,22.9612,49.0249,47.5943,31.6944,26.8172,26.8849,49.6382,49.6382,49.7745,49.6382,49.6382,-5.18774,608.101,18.14026295091682,-0.09403292870063723,0.005580636978149414,2.33260938441366,nan,0.0008333333333333334,nan,nan,nan,nan
1285,10257,2021-03-30 13:53:31,25.0916,46.5387,30.61,15.8695,23.164,50.0472,40.6882,16.6793,22.9612,49.0249,47.6283,31.5249,26.7834,26.7496,49.6382,49.7064,49.8086,49.6382,49.4678,-2.82574,606.523,18.11499094643345,-0.051547482353384876,0.005434638023376465,2.3325762364880207,nan,0.0011111111111111111,nan,nan,nan,nan
1286,10259,2021-03-30 13:53:34,25.1255,46.5047,30.5761,15.937,23.164,50.0131,40.6882,16.713,22.9612,48.9908,47.6283,31.3216,26.7157,26.7496,49.6041,49.8427,49.8086,49.6041,49.5019,-0.463734,608.101,18.14026295091682,-0.008459036962220163,0.005178113937377929,2.332566234551926,nan,0.0008333333333333334,nan,nan,nan,nan
1287,10261,2021-03-30 13:53:38,25.0916,46.5728,30.4744,16.0382,23.164,50.0131,40.7222,16.7467,22.9274,48.9568,47.6283,31.1182,26.6819,26.6819,49.6382,49.9449,49.7745,49.6041,49.5701,-0.463734,607.312,18.139362235332275,-0.008549615410861662,0.005298439025878906,2.3325548829785134,nan,0.0011111111111111111,nan,nan,nan,nan
