,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1288,10264,2021-03-30 13:53:43,25.0916,46.5047,30.305,16.1394,23.164,50.0472,40.6882,16.8142,22.9612,48.8546,47.5602,30.8471,26.648,26.648,49.6382,49.9449,49.7745,49.6041,49.536,-0.463734,605.734,18.091425924403392,-0.008603414300261868,0.005937027454376221,2.332541525846169,nan,0.001388888888888889,nan,nan,nan,nan
1289,10266,2021-03-30 13:53:46,25.0916,46.4707,30.2711,16.2406,23.164,50.0131,40.7222,16.8817,22.9274,48.9568,47.5262,30.7116,26.6142,26.648,49.6382,49.6723,49.7405,49.6382,49.4678,-5.18774,607.312,18.139362235332275,-0.09624483214312252,0.0022928960323333743,2.332498706925198,nan,0.0008333333333333334,nan,nan,nan,nan
1290,10269,2021-03-30 13:53:51,25.1255,46.4707,30.1018,16.3418,23.1979,50.0131,40.6882,16.9492,22.9612,48.8546,47.4921,30.5083,26.4788,26.6142,49.6382,49.8768,49.7405,49.6041,49.5019,-0.463734,608.101,18.14026295091682,-0.008692862532230429,0.005569550514221191,2.3324857546859663,nan,0.001388888888888889,nan,nan,nan,nan
1291,10271,2021-03-30 13:53:55,25.1255,46.4366,29.9662,16.4431,23.1979,50.0131,40.6882,16.9829,22.9274,48.9568,47.424,30.3389,26.445,26.5803,49.6382,49.8086,49.7745,49.6041,49.536,6.62228,606.523,18.115796165826524,0.12490679464460915,0.005714700698852539,2.3325463309984857,nan,0.0011111111111111111,nan,nan,nan,nan
1292,10274,2021-03-30 13:54:00,25.0916,46.4026,29.8646,16.5443,23.1979,50.0131,40.7222,17.0842,22.9612,48.8546,47.39,30.1356,26.3435,26.5127,49.6723,49.8427,49.7745,49.6382,49.5701,-0.463734,608.89,18.163799612537623,-0.008783080285297307,0.00596844482421875,2.332530922806459,nan,0.001388888888888889,nan,nan,nan,nan
1293,10277,2021-03-30 13:54:05,25.1255,46.4026,29.763,16.6118,23.1302,50.0131,40.6543,17.1179,22.9274,48.8546,47.3219,29.9324,26.3773,26.4788,49.6382,49.6723,49.7405,49.6041,49.5701,-5.18774,607.312,18.139362235332275,-0.09885427643212737,0.00606776762008667,2.3324561533626498,nan,0.001388888888888889,nan,nan,nan,nan
1294,10279,2021-03-30 13:54:09,25.1255,46.4026,29.6275,16.6455,23.164,50.0131,40.6543,17.1517,22.9274,48.7864,47.3219,29.763,26.3096,26.445,49.6723,49.7405,49.7405,49.6041,49.6041,-0.463734,608.89,18.186494374343777,-0.008908578967702085,0.0056197261810302735,2.3324424215641986,nan,0.0011111111111111111,nan,nan,nan,nan
1295,10281,2021-03-30 13:54:12,25.1255,46.4366,29.5598,16.713,23.1979,50.0131,40.7222,17.1517,22.9612,48.8205,47.2197,29.6275,26.3435,26.445,49.6382,49.7405,49.7745,49.6041,49.4338,-0.463734,607.312,18.116726289296018,-0.008962587735519584,0.005327677726745606,2.332433712435429,nan,0.0008333333333333334,nan,nan,nan,nan
1296,10283,2021-03-30 13:54:15,25.1255,46.4366,29.492,16.7467,23.1979,49.979,40.6882,17.1854,22.9612,48.6842,47.1856,29.492,26.2758,26.445,49.6723,49.6723,49.7745,49.6041,49.4338,-0.463734,607.312,18.094893957540503,-0.008998593580731247,0.0055777902603149415,2.3324229854015517,nan,0.0008333333333333334,nan,nan,nan,nan
1297,10286,2021-03-30 13:54:21,25.0916,46.5047,29.3565,16.7467,23.1979,50.0131,40.6543,17.2192,22.9274,48.6502,47.1175,29.3227,26.3096,26.3435,49.6723,49.7745,49.7745,49.6041,49.5701,-2.82574,607.312,18.139362235332275,-0.055493953485991614,0.005621920585632325,2.3323706751909765,nan,0.0016666666666666668,nan,nan,nan,nan
1298,10288,2021-03-30 13:54:24,25.0916,46.4707,29.2888,16.8142,23.1979,50.0131,40.6543,17.2192,22.9274,48.7524,47.0835,29.2211,26.3096,26.3435,49.6382,49.6723,49.7405,49.6382,49.3997,1.89827,606.523,18.115796165826524,0.037352880439835305,0.005455853462219239,2.3323807029665113,nan,0.0008333333333333334,nan,nan,nan,nan
1299,10291,2021-03-30 13:54:29,25.0916,46.4366,29.1533,16.8817,23.1979,50.0472,40.6882,17.3204,22.9612,48.6502,46.9813,29.0856,26.3435,26.2758,49.6382,49.9449,49.7405,49.6041,49.4678,4.26027,605.734,18.091425924403392,0.08432545995674373,0.005470554351806641,2.3324292690317687,nan,0.001388888888888889,nan,nan,nan,nan
1300,10293,2021-03-30 13:54:33,25.1255,46.4026,29.0517,16.9155,23.1979,50.0131,40.7222,17.3204,22.9274,48.548,46.9473,29.0517,26.3096,26.3096,49.6382,49.8427,49.7745,49.6041,49.5701,-0.463734,605.734,18.09223009632077,-0.009214363122169293,0.004924671173095703,2.332418030697196,nan,0.0011111111111111111,nan,nan,nan,nan
1301,10297,2021-03-30 13:54:39,25.0916,46.4026,28.8824,17.0167,23.164,50.0131,40.6882,17.4217,22.9274,48.6161,46.8452,28.9163,26.2081,26.2419,49.6382,49.7064,49.7064,49.6041,49.5701,-0.463734,604.945,18.06866402681502,-0.00930471176771471,0.0054740324020385745,2.3323983234448518,nan,0.0016666666666666668,nan,nan,nan,nan
1302,10301,2021-03-30 13:54:46,25.1255,46.4026,28.6792,17.1517,23.164,50.0472,40.6882,17.3542,22.9274,48.5139,46.6749,28.7469,26.0728,26.1743,49.6382,49.6723,49.7405,49.6041,49.536,6.62228,607.312,18.161190657665827,0.13440918764597495,0.005455609321594238,2.3325139302991875,nan,0.0019444444444444444,nan,nan,nan,nan
1303,10303,2021-03-30 13:54:50,25.1255,46.4026,28.5776,17.2192,23.2317,50.0131,40.6882,17.3204,22.9612,48.4458,46.5728,28.7469,26.0728,26.1066,49.6382,49.9449,49.7405,49.6041,49.4338,-0.463734,606.523,18.093189627675212,-0.009466138508819003,0.005740870952606201,2.3325015216590077,nan,0.0011111111111111111,nan,nan,nan,nan
1304,10306,2021-03-30 13:54:55,25.0916,46.4026,28.4422,17.3542,23.2317,50.0131,40.6882,17.2529,22.9612,48.4458,46.4026,28.6115,26.0389,26.0389,49.6723,49.6723,49.7745,49.6041,49.3316,6.62228,606.523,18.093189627675212,0.13621297254265619,0.005465002536773682,2.332585306232813,nan,0.001388888888888889,nan,nan,nan,nan
1305,10309,2021-03-30 13:55:00,25.1255,46.4366,28.3067,17.4892,23.164,50.0131,40.6882,17.1854,22.9274,48.3776,46.1302,28.476,26.0389,26.0051,49.6382,49.7405,49.7405,49.5701,49.3656,4.26027,606.523,18.115796165826524,0.08845184785516058,0.0049513840675354005,2.3326390599258864,nan,0.001388888888888889,nan,nan,nan,nan
1306,10311,2021-03-30 13:55:04,25.0916,46.4026,28.2729,17.5904,23.1979,50.0131,40.7222,17.1517,22.9612,48.3095,45.9941,28.3744,26.0389,25.9374,49.6382,49.7745,49.7745,49.6041,49.3656,4.26027,606.523,18.093189627675212,0.08845505727365591,0.0050531959533691405,2.332679081615387,nan,0.0011111111111111111,nan,nan,nan,nan
1307,10314,2021-03-30 13:55:09,25.1255,46.4707,28.1713,17.7592,23.2317,50.0131,40.6543,17.1179,22.9274,48.3436,45.5176,28.2052,25.9712,25.9374,49.6382,49.979,49.7405,49.6382,49.5019,4.26027,606.523,18.115796165826524,0.089278801573132,0.005482526779174805,2.3327309874963307,nan,0.001388888888888889,nan,nan,nan,nan
1308,10317,2021-03-30 13:55:14,25.0916,46.4707,28.1036,17.8942,23.2317,50.0472,40.7222,17.0842,22.9612,48.2755,45.1772,28.0697,25.9712,25.8697,49.6382,49.9449,49.7405,49.6382,49.4338,1.89827,608.101,18.162120990493563,0.03992946591043476,0.005248737335205078,2.332751436562742,nan,0.001388888888888889,nan,nan,nan,nan
1309,10319,2021-03-30 13:55:17,25.0916,46.4366,28.0359,17.928,23.164,50.0131,40.6543,17.0167,22.9612,48.2755,44.939,28.002,25.9374,25.8697,49.6382,49.8427,49.7745,49.5701,49.4678,4.26027,607.312,18.116726289296018,0.08977727002517195,0.005649561882019043,2.3327808354138706,nan,0.0008333333333333334,nan,nan,nan,nan
1310,10321,2021-03-30 13:55:21,25.1255,46.4366,28.002,17.9955,23.1979,50.0131,40.6543,17.0167,22.9612,48.2414,44.5648,27.9004,25.9374,25.8021,49.6382,49.9449,49.7405,49.6041,49.4678,4.26027,606.523,18.093189627675212,0.08993841303431035,0.005741491317749024,2.332824207376117,nan,0.0011111111111111111,nan,nan,nan,nan
1311,10323,2021-03-30 13:55:24,25.1255,46.4366,27.9682,18.063,23.1979,50.0472,40.6543,16.9492,22.9274,48.2414,44.2586,27.8666,25.8697,25.7682,49.6382,49.6382,49.7405,49.6041,49.3656,-5.18774,605.734,18.114001801101498,-0.10971900279208041,0.005378405570983887,2.332772723418285,nan,0.0008333333333333334,nan,nan,nan,nan
1312,10325,2021-03-30 13:55:28,25.0916,46.3685,27.9343,18.1305,23.1979,50.0472,40.6543,16.9155,22.995,48.3095,43.9524,27.7989,25.8021,25.8021,49.6382,49.9449,49.7405,49.5701,49.2293,1.89827,608.101,18.13945689503913,0.04007533908380399,0.005310888767242432,2.332787753481017,nan,0.0011111111111111111,nan,nan,nan,nan
1313,10327,2021-03-30 13:55:31,25.1255,46.3685,27.9004,18.1642,23.1979,50.0131,40.6543,16.8817,22.9612,48.2414,43.6802,27.7312,25.8021,25.7682,49.6382,49.979,49.7405,49.5701,49.1953,-0.463734,607.312,18.116726289296018,-0.009807662978665931,0.006006077766418457,2.33277805569147,nan,0.0008333333333333334,nan,nan,nan,nan
1314,10330,2021-03-30 13:55:36,25.1255,46.3685,27.8666,18.198,23.164,50.0131,40.6543,16.8817,22.9612,48.2073,43.102,27.6635,25.7682,25.7344,49.6382,49.6723,49.7745,49.6041,49.2293,1.89827,606.523,18.093189627675212,0.040220613543420006,0.0054050559997558595,2.332796792646896,nan,0.001388888888888889,nan,nan,nan,nan
1315,10333,2021-03-30 13:55:41,25.1255,46.4026,27.7989,18.2655,23.164,50.0472,40.6882,16.848,22.9612,48.1052,42.3539,27.5958,25.7006,25.7006,49.6382,49.9449,49.7064,49.6382,49.3997,-5.18774,606.523,18.11499094643345,-0.11052280718649296,0.005355917930603028,2.3327150110395505,nan,0.001388888888888889,nan,nan,nan,nan
1316,10335,2021-03-30 13:55:45,25.0916,46.3345,27.7989,18.3668,23.2317,50.0131,40.6543,16.7805,22.9612,48.1052,41.8779,27.5619,25.6667,25.6329,49.6723,49.7405,49.7745,49.5701,49.2634,-2.82574,606.523,18.093189627675212,-0.05998377230467023,0.005065957069396973,2.3326744288958245,nan,0.0011111111111111111,nan,nan,nan,nan
1317,10338,2021-03-30 13:55:50,25.1255,46.2324,27.7989,18.4343,23.164,50.0131,40.6882,16.7467,22.9612,48.0711,41.0961,27.5281,25.6667,25.5991,49.6041,49.9449,49.7064,49.6041,49.1271,-0.463734,606.523,18.093189627675212,-0.009789288314295378,0.005369126796722412,2.3326592872937684,nan,0.001388888888888889,nan,nan,nan,nan
1318,10341,2021-03-30 13:55:55,25.1255,46.2324,27.765,18.5018,23.1979,50.0131,40.6882,16.7467,22.9612,48.003,40.2465,27.4942,25.5991,25.5991,49.6041,49.9108,49.7064,49.6041,49.1953,1.89827,604.945,18.0461163044336,0.04014561523690835,0.005745518684387207,2.3326792535388843,nan,0.001388888888888889,nan,nan,nan,nan
1319,10343,2021-03-30 13:55:58,25.0916,46.1643,27.765,18.5694,23.2317,50.0131,40.6882,16.7467,22.9612,47.9349,39.7368,27.5281,25.5991,25.5314,49.6382,49.7745,49.7745,49.6041,49.3316,-0.463734,605.734,18.069652966054406,-0.009771588408106827,0.005173009872436523,2.3326687244228466,nan,0.0008333333333333334,nan,nan,nan,nan
1320,10346,2021-03-30 13:56:04,25.1255,46.1983,27.765,18.6706,23.164,50.0131,40.6882,16.713,22.9612,47.9689,39.0913,27.4265,25.5314,25.4976,49.6382,49.9108,49.7405,49.6041,49.3316,1.89827,604.156,18.022579642812794,0.04007148647597945,0.005299957752227784,2.33269296485608,nan,0.0016666666666666668,nan,nan,nan,nan
1321,10348,2021-03-30 13:56:07,25.0916,46.1643,27.7312,18.7382,23.2317,50.0131,40.7562,16.713,22.9274,47.9008,38.6837,27.3927,25.5314,25.4976,49.6382,49.8768,49.7405,49.5701,49.2293,-0.463734,606.523,18.115796165826524,-0.009789539074066619,0.005295808792114258,2.3326839494930964,nan,0.0008333333333333334,nan,nan,nan,nan
1322,10350,2021-03-30 13:56:11,25.0916,46.1302,27.765,18.7719,23.2317,50.0131,40.7222,16.713,22.995,47.9008,38.2762,27.325,25.4976,25.4976,49.6382,49.7405,49.7405,49.5701,49.3656,-0.463734,604.945,18.023568582052185,-0.009753478416709524,0.0050516571998596195,2.3326722578128742,nan,0.0011111111111111111,nan,nan,nan,nan
1323,10352,2021-03-30 13:56:14,25.0916,46.0962,27.6973,18.8395,23.2317,50.0131,40.6882,16.7467,22.9612,47.8667,38.0045,27.2573,25.4976,25.4299,49.6382,49.8427,49.7405,49.6041,49.1271,-0.463734,606.523,18.093189627675212,-0.009771375974190148,0.005378256797790528,2.332663171629151,nan,0.0008333333333333334,nan,nan,nan,nan
1324,10354,2021-03-30 13:56:17,25.0916,46.0622,27.6973,18.8732,23.1979,50.0131,40.6882,16.713,22.9274,47.7986,37.7668,27.1896,25.4637,25.4299,49.6382,49.6723,49.7064,49.5701,49.093,-2.82574,604.945,18.06866402681502,-0.05943136343026599,0.005494002819061279,2.332632017810358,nan,0.0008333333333333334,nan,nan,nan,nan
1325,10356,2021-03-30 13:56:21,25.1255,46.0962,27.6973,18.9408,23.164,50.0131,40.7222,16.6455,22.9274,47.7646,37.3933,27.1219,25.4637,25.4299,49.6041,49.7064,49.7064,49.5701,49.2634,-0.463734,606.523,18.115796165826524,-0.009770913649924827,0.005215071678161621,2.332620109980215,nan,0.0011111111111111111,nan,nan,nan,nan
1326,10358,2021-03-30 13:56:24,25.1255,46.0622,27.6635,19.0083,23.2317,50.0131,40.7222,16.6118,22.8936,47.7305,36.8162,27.088,25.4299,25.4299,49.6382,49.7405,49.7745,49.6041,49.093,-0.463734,605.734,18.114807226587132,-0.009770807437992045,0.005888625144958496,2.332610539520728,nan,0.0008333333333333334,nan,nan,nan,nan
1327,10360,2021-03-30 13:56:28,25.0916,46.0622,27.6635,19.0421,23.2317,49.979,40.6882,16.6455,22.9274,47.6965,36.375,27.088,25.3961,25.4299,49.6382,49.7064,49.7405,49.536,49.1953,-2.82574,604.156,18.02338033113284,-0.059540744917992196,0.0052458224296569825,2.332571575450265,nan,0.0011111111111111111,nan,nan,nan,nan
1328,10363,2021-03-30 13:56:33,25.1255,46.0622,27.5958,19.1434,23.2317,49.979,40.6543,16.578,22.9274,47.6965,35.8998,26.9526,25.2946,25.4299,49.6382,49.7064,49.7405,49.5701,49.0249,-0.463734,604.156,18.02338033113284,-0.00980676017723732,0.005570916175842286,2.3325561034538653,nan,0.001388888888888889,nan,nan,nan,nan
1329,10365,2021-03-30 13:56:36,25.1593,46.0281,27.5958,19.2109,23.164,50.0131,40.6543,16.5443,22.9612,47.6624,35.5605,26.8511,25.2946,25.3623,49.6382,49.979,49.7405,49.5701,49.1271,-0.463734,605.734,18.069652966054406,-0.009788189144412839,0.005683746337890625,2.3325449215203053,nan,0.0008333333333333334,nan,nan,nan,nan
1330,10367,2021-03-30 13:56:40,25.1255,46.0281,27.5619,19.2784,23.164,50.0131,40.6882,16.5105,22.995,47.6283,35.2551,26.7496,25.2608,25.3623,49.6041,49.7064,49.7745,49.5701,49.2634,-0.463734,605.734,18.047075835788043,-0.009806653965304545,0.0055257372856140135,2.332534350513868,nan,0.0011111111111111111,nan,nan,nan,nan
1331,10370,2021-03-30 13:56:45,25.1255,46.0281,27.5281,19.346,23.164,49.979,40.6543,16.5443,22.9612,47.6283,34.848,26.7496,25.2269,25.2946,49.6382,49.7405,49.7405,49.5701,49.1612,-2.82574,605.734,18.047877362009704,-0.05986573313751076,0.005125523567199707,2.332485616193312,nan,0.001388888888888889,nan,nan,nan,nan
1332,10373,2021-03-30 13:56:50,25.0916,46.0281,27.4604,19.4473,23.1979,50.0131,40.6882,16.4768,22.9612,47.5602,34.373,26.6819,25.2269,25.2608,49.6382,49.9108,49.7405,49.5701,49.059,-2.82574,606.523,18.093189627675212,-0.060087652356623236,0.00547651481628418,2.332436176127159,nan,0.001388888888888889,nan,nan,nan,nan
1333,10375,2021-03-30 13:56:54,25.1593,45.9941,27.4604,19.481,23.2317,50.0131,40.6543,16.4768,22.9612,47.5943,34.0339,26.6819,25.2269,25.2608,49.6382,49.6382,49.7405,49.536,49.059,-5.18774,605.734,18.069652966054406,-0.11010174823348061,0.005295518398284912,2.3323697039883524,nan,0.0011111111111111111,nan,nan,nan,nan
1334,10378,2021-03-30 13:56:59,25.1255,45.96,27.3927,19.5824,23.164,49.979,40.6543,16.4768,22.9612,47.5262,33.5251,26.6819,25.1931,25.2269,49.6723,49.7405,49.7064,49.5019,49.0249,-2.82574,604.156,18.000860766478908,-0.06008351496670828,0.005078277587890625,2.3323225050780327,nan,0.001388888888888889,nan,nan,nan,nan
1335,10380,2021-03-30 13:57:02,25.1255,45.96,27.3927,19.6499,23.1302,50.0131,40.6882,16.4768,22.9612,47.4921,33.186,26.6819,25.1593,25.1931,49.6723,49.9108,49.7405,49.536,49.1271,-0.463734,606.523,18.093189627675212,-0.009860344097323708,0.005312367916107178,2.332313446324163,nan,0.0008333333333333334,nan,nan,nan,nan
1336,10382,2021-03-30 13:57:06,25.1255,45.926,27.3588,19.6837,23.1979,50.0131,40.6543,16.4431,22.995,47.5262,32.9487,26.648,25.1255,25.2269,49.6382,49.9108,49.6723,49.536,49.1271,-0.463734,606.523,18.0705830895239,-0.009860290991357322,0.00508023738861084,2.3323016619636046,nan,0.0011111111111111111,nan,nan,nan,nan
1337,10385,2021-03-30 13:57:11,25.1255,45.926,27.2911,19.785,23.164,50.0131,40.6543,16.4093,22.9612,47.4921,32.6435,26.5465,25.0916,25.1593,49.6382,49.7745,49.7405,49.536,49.0249,-0.463734,604.156,18.022579642812794,-0.009896243730602597,0.005671998977661133,2.3322859707213106,nan,0.001388888888888889,nan,nan,nan,nan
1338,10387,2021-03-30 13:57:14,25.1255,45.926,27.2573,19.8525,23.164,50.0131,40.6882,16.4093,22.9612,47.4581,32.474,26.4788,25.0916,25.1593,49.6723,49.6382,49.7064,49.5019,48.9568,-0.463734,605.734,18.069652966054406,-0.00991419354724204,0.0058091068267822265,2.3322745799140825,nan,0.0008333333333333334,nan,nan,nan,nan
1339,10391,2021-03-30 13:57:21,25.1255,45.926,27.1557,19.9539,23.1302,50.0131,40.6882,16.4093,22.995,47.39,32.2028,26.4111,25.024,25.1255,49.6382,49.7064,49.7405,49.5019,49.1612,-0.463734,604.945,18.023568582052185,-0.009968149209093148,0.005316188812255859,2.3322566976800063,nan,0.0019444444444444444,nan,nan,nan,nan
1340,10394,2021-03-30 13:57:26,25.1593,45.8579,27.1557,20.0214,23.1979,50.0472,40.7222,16.4093,22.995,47.3559,31.8977,26.3435,25.024,25.1255,49.6382,49.6382,49.7064,49.536,48.9227,-5.18774,606.523,18.09238566348324,-0.1111027434247992,0.005503167152404786,2.332169118770075,nan,0.001388888888888889,nan,nan,nan,nan
1341,10397,2021-03-30 13:57:31,25.1255,45.8579,27.0542,20.1227,23.164,50.0131,40.6882,16.4093,22.9612,47.3219,31.5588,26.3435,25.024,25.0916,49.6382,49.8768,49.7064,49.5019,48.9227,-5.18774,605.734,18.069652966054406,-0.11171098810949744,0.0053040761947631835,2.332084926349086,nan,0.001388888888888889,nan,nan,nan,nan
1342,10399,2021-03-30 13:57:35,25.1255,45.8239,26.9865,20.1227,23.1302,50.0131,40.6882,16.3756,22.995,47.2878,31.3893,26.3096,25.024,25.024,49.6041,49.6041,49.7064,49.4678,48.9908,-0.463734,605.734,18.047075835788043,-0.010003783312540091,0.004998615264892578,2.3320731683122076,nan,0.0011111111111111111,nan,nan,nan,nan
1343,10402,2021-03-30 13:57:40,25.1255,45.8239,26.9526,20.2241,23.1979,50.0131,40.6882,16.3418,22.9612,47.2538,31.186,26.2419,24.9902,25.024,49.6041,49.7745,49.7064,49.4678,48.9568,-0.463734,604.156,18.022579642812794,-0.010021786235145923,0.005704163551330566,2.332057342224745,nan,0.001388888888888889,nan,nan,nan,nan
1344,10405,2021-03-30 13:57:45,25.1255,45.8579,26.8849,20.2916,23.1979,50.0131,40.6543,16.3418,22.9612,47.1856,30.881,26.2081,24.9225,24.9902,49.6382,49.6723,49.7064,49.4678,49.0249,4.26027,605.734,18.069652966054406,0.09256514979983133,0.005541247367858887,2.33211138141759,nan,0.001388888888888889,nan,nan,nan,nan
1345,10407,2021-03-30 13:57:49,25.1593,45.8579,26.8849,20.3592,23.164,50.0131,40.6882,16.3418,22.9612,47.1175,30.8133,26.1743,24.8887,24.9902,49.6382,49.9449,49.7064,49.4678,48.7864,4.26027,606.523,18.093189627675212,0.09256078191667381,0.0058692779541015625,2.332154194845822,nan,0.0011111111111111111,nan,nan,nan,nan
1346,10410,2021-03-30 13:57:54,25.1255,45.7558,26.8172,20.393,23.1979,50.0131,40.6882,16.3756,22.9612,47.0494,30.6438,26.0728,24.8548,24.9563,49.6041,49.8768,49.7064,49.5019,48.7183,4.26027,605.734,18.069652966054406,0.0923973196647386,0.005604694366455078,2.332208019033665,nan,0.001388888888888889,nan,nan,nan,nan
1347,10412,2021-03-30 13:57:57,25.1255,45.7218,26.7834,20.4267,23.164,49.979,40.6882,16.3418,22.9612,46.9813,30.5083,26.0051,24.8548,24.9902,49.6382,49.6041,49.7405,49.5019,49.0249,-2.82574,606.523,18.071385659775107,-0.06128438921359101,0.005513251781463623,2.3321778349978173,nan,0.0008333333333333334,nan,nan,nan,nan
1348,10415,2021-03-30 13:58:02,25.1255,45.7558,26.7496,20.4943,23.2317,50.0472,40.7222,16.2744,22.995,46.9133,30.3728,25.9036,24.7872,24.9563,49.6382,49.6723,49.7064,49.4678,48.8205,-0.463734,605.734,18.06885004770529,-0.01009342618380453,0.005505853176116944,2.3321622739693364,nan,0.001388888888888889,nan,nan,nan,nan
1349,10418,2021-03-30 13:58:07,25.1255,45.7218,26.7496,20.5619,23.1979,50.0472,40.6882,16.3081,22.995,46.8452,30.2373,25.8359,24.821,24.9225,49.6382,49.7405,49.7064,49.4338,48.7183,4.26027,605.734,18.06885004770529,0.09256124677343382,0.005551984786987305,2.332216292235926,nan,0.001388888888888889,nan,nan,nan,nan
1350,10421,2021-03-30 13:58:13,25.1593,45.7218,26.6819,20.5957,23.164,50.0131,40.6882,16.2744,22.9612,46.7771,30.034,25.7344,24.821,24.8887,49.6382,49.9108,49.7064,49.4338,48.8546,6.62228,605.734,18.069652966054406,0.14438633295663691,0.005742925643920899,2.3323247650268106,nan,0.0016666666666666668,nan,nan,nan,nan
1351,10423,2021-03-30 13:58:16,25.1255,45.6537,26.648,20.6294,23.1979,50.0472,40.6882,16.2069,22.9612,46.709,29.8985,25.7006,24.7872,24.8548,49.6382,49.6041,49.7064,49.4338,48.7524,1.89827,605.734,18.091425924403392,0.04131580620488586,0.005050870895385742,2.3323351904386667,nan,0.0008333333333333334,nan,nan,nan,nan
1352,10425,2021-03-30 13:58:19,25.1593,45.6877,26.6142,20.697,23.164,50.0131,40.6543,16.2406,22.995,46.6068,29.8307,25.6329,24.7534,24.8548,49.6041,49.7405,49.7064,49.3997,48.548,4.26027,606.523,18.0705830895239,0.09305107647117893,0.005340313911437989,2.332366310885039,nan,0.0008333333333333334,nan,nan,nan,nan
1353,10428,2021-03-30 13:58:25,25.1255,45.6877,26.5127,20.697,23.164,50.0131,40.7222,16.2744,22.995,46.3685,29.6275,25.7006,24.7534,24.8548,49.6041,49.9108,49.7405,49.3997,48.6161,4.26027,604.945,18.023568582052185,0.09355066396520137,0.005722698211669922,2.332433423644814,nan,0.0016666666666666668,nan,nan,nan,nan
1354,10431,2021-03-30 13:58:30,25.1255,45.7218,26.5127,20.7983,23.164,50.0131,40.6543,16.2406,22.9612,46.0281,29.4243,25.7006,24.7534,24.7872,49.6382,49.6382,49.7064,49.3997,48.5139,4.26027,605.734,18.069652966054406,0.09371703046539503,0.005494500637054443,2.3324900542332463,nan,0.001388888888888889,nan,nan,nan,nan
1355,10433,2021-03-30 13:58:33,25.1255,45.6877,26.4788,20.8659,23.2317,50.0131,40.6543,16.2069,22.9612,45.8239,29.3565,25.7344,24.7196,24.821,49.6382,49.8427,49.6723,49.3997,48.5139,-5.18774,604.945,18.0461163044336,-0.11411824265950454,0.005480987071990967,2.3324366576334414,nan,0.0008333333333333334,nan,nan,nan,nan
1356,10436,2021-03-30 13:58:38,25.1255,45.6877,26.445,20.8659,23.1979,49.979,40.6882,16.2406,22.9612,45.6537,29.1872,25.7682,24.7196,24.7534,49.6041,49.7405,49.7064,49.3997,48.4458,4.26027,604.945,18.02436906424431,0.09388095757409023,0.005277709007263183,2.332492003086473,nan,0.001388888888888889,nan,nan,nan,nan
1357,10438,2021-03-30 13:58:42,25.1255,45.6537,26.4111,20.8997,23.1979,50.0131,40.6882,16.2744,22.9612,45.5176,29.1195,25.7344,24.7196,24.7534,49.6382,49.7405,49.7064,49.3656,48.6161,-0.463734,606.523,18.093189627675212,-0.010218968688347858,0.005309621810913086,2.3324814145580244,nan,0.0011111111111111111,nan,nan,nan,nan
1358,10440,2021-03-30 13:58:45,25.1255,45.7218,26.3773,20.9335,23.1979,50.0131,40.6543,16.2069,22.995,45.3134,29.0517,25.6667,24.6857,24.7872,49.6382,49.6382,49.6723,49.3997,48.6502,-0.463734,607.312,18.09409034325976,-0.010273083668098133,0.005306241989135743,2.33246883497507,nan,0.0008333333333333334,nan,nan,nan,nan
1359,10443,2021-03-30 13:58:50,25.1255,45.6877,26.3435,20.9673,23.1979,49.979,40.7222,16.2406,22.995,45.2453,29.0179,25.6329,24.6857,24.7534,49.6382,49.8768,49.7064,49.3656,48.4117,4.26027,605.734,18.025298978320585,0.09437615404827371,0.0055971498489379885,2.3325275534374175,nan,0.001388888888888889,nan,nan,nan,nan
1360,10445,2021-03-30 13:58:54,25.1255,45.6537,26.2419,20.9673,23.2317,50.0131,40.6203,16.2406,22.9612,44.939,28.9163,25.5652,24.6857,24.7534,49.6041,49.6382,49.6723,49.3656,48.3776,4.26027,605.734,18.069652966054406,0.09470595977886288,0.005231133460998535,2.3325706800576778,nan,0.0011111111111111111,nan,nan,nan,nan
1361,10448,2021-03-30 13:58:59,25.1593,45.6197,26.2081,21.0348,23.164,50.0131,40.6882,16.2069,22.995,44.2926,28.8147,25.4976,24.6857,24.7872,49.6041,49.8427,49.7064,49.3656,48.3776,4.26027,605.734,18.047075835788043,0.09470051516648423,0.005050901412963867,2.332626939208306,nan,0.001388888888888889,nan,nan,nan,nan
1362,10451,2021-03-30 13:59:04,25.1593,45.6877,26.1743,21.0686,23.1979,49.979,40.7222,16.1732,22.9612,43.6122,28.7131,25.4299,24.6519,24.7534,49.6382,49.6723,49.7064,49.3316,48.1733,-5.18774,605.734,18.047877362009704,-0.11592177784140244,0.0057375445365905765,2.3325392079904557,nan,0.001388888888888889,nan,nan,nan,nan
1363,10453,2021-03-30 13:59:08,25.1593,45.6197,26.0728,21.1024,23.2317,49.979,40.6882,16.2069,22.995,43.2381,28.5776,25.3961,24.6519,24.7196,49.6041,49.9449,49.7064,49.3316,48.1733,-0.463734,604.945,18.001820090072783,-0.010380080314823613,0.00563700008392334,2.3325282212497855,nan,0.0011111111111111111,nan,nan,nan,nan
1364,10457,2021-03-30 13:59:14,25.1255,45.6197,26.0389,21.17,23.2317,50.0131,40.6882,16.1732,23.0626,42.864,28.4083,25.3284,24.6181,24.6857,49.6382,49.8768,49.6382,49.2975,48.2755,1.89827,604.156,17.95502469932338,0.042565995366475796,0.005249747276306152,2.332551245969034,nan,0.0016666666666666668,nan,nan,nan,nan
1365,10459,2021-03-30 13:59:18,25.1255,45.6197,26.0389,21.1362,23.1979,49.979,40.7222,16.1732,23.0288,42.6259,28.3067,25.2946,24.5843,24.6519,49.6382,49.9108,49.7064,49.3316,48.0711,-0.463734,605.734,18.002720594631466,-0.010398573066675071,0.0049701776504516605,2.3325393092860387,nan,0.0011111111111111111,nan,nan,nan,nan
1366,10461,2021-03-30 13:59:21,25.1593,45.6197,26.0051,21.2038,23.1979,49.979,40.6543,16.1394,23.0288,42.2179,28.1713,25.2608,24.5843,24.6519,49.6382,49.6382,49.6723,49.2634,48.0711,-0.463734,603.367,17.932372158440838,-0.010416031357562543,0.005076513290405273,2.3325302487449857,nan,0.0008333333333333334,nan,nan,nan,nan
1367,10463,2021-03-30 13:59:25,25.1593,45.6197,25.9036,21.2038,23.2317,49.979,40.6882,16.1394,22.995,41.9119,28.0697,25.2608,24.5843,24.6181,49.6382,49.6723,49.7064,49.2634,48.0711,-0.463734,605.734,18.025298978320585,-0.0104699313699407,0.005622479438781738,2.332517447608201,nan,0.0011111111111111111,nan,nan,nan,nan
1368,10466,2021-03-30 13:59:30,25.1255,45.5856,25.9036,21.2376,23.1979,49.979,40.6543,16.1394,22.995,41.1641,27.9343,25.1931,24.5843,24.6181,49.6041,49.6382,49.6723,49.2634,48.2073,-2.82574,604.945,18.001820090072783,-0.06369066808716142,0.0057605009078979495,2.33246511929748,nan,0.001388888888888889,nan,nan,nan,nan
1369,10468,2021-03-30 13:59:33,25.1255,45.5856,25.8697,21.2376,23.164,49.979,40.7222,16.1394,23.0288,40.6882,27.9004,25.2269,24.5843,24.6181,49.6382,49.6723,49.6723,49.2634,48.3436,4.26027,607.312,18.049619552091883,0.09618959768821451,0.0055680303573608396,2.3324989893162855,nan,0.0008333333333333334,nan,nan,nan,nan
1370,10470,2021-03-30 13:59:37,25.1593,45.5516,25.8697,21.3051,23.2317,49.979,40.7222,16.1057,23.0288,40.0766,27.8666,25.1931,24.5843,24.6181,49.6382,49.9108,49.6723,49.2293,48.3776,-0.463734,605.734,18.002720594631466,-0.010451769986459586,0.005375335693359375,2.3324865111316266,nan,0.0011111111111111111,nan,nan,nan,nan
1371,10473,2021-03-30 13:59:42,25.1593,45.5176,25.8359,21.3051,23.2317,49.979,40.6543,16.1057,23.0288,39.2272,27.8327,25.1593,24.5843,24.5843,49.6041,49.6041,49.6723,49.2634,47.8667,-0.463734,606.523,18.026170073361676,-0.010451663779538645,0.005184016227722168,2.3324728570750435,nan,0.001388888888888889,nan,nan,nan,nan
1372,10476,2021-03-30 13:59:47,25.1593,45.5516,25.7682,21.3389,23.1979,49.979,40.6882,16.1057,23.0288,38.6837,27.7312,25.0916,24.5504,24.5504,49.6382,49.8768,49.6382,49.2293,48.1733,-0.463734,606.523,18.026170073361676,-0.010505669998837742,0.00549675178527832,2.33245703084243,nan,0.001388888888888889,nan,nan,nan,nan
1373,10478,2021-03-30 13:59:50,25.1593,45.5856,25.7682,21.3389,23.164,49.979,40.6203,16.1057,23.0626,38.3441,27.6635,25.0578,24.5166,24.5843,49.6041,49.7405,49.7064,49.2293,48.003,-5.18774,604.945,17.95672214172973,-0.11772772762277248,0.005777640342712402,2.33240179246664,nan,0.0008333333333333334,nan,nan,nan,nan
1374,10480,2021-03-30 13:59:54,25.1593,45.5516,25.7344,21.4065,23.164,49.979,40.6882,16.0719,22.995,38.0045,27.6296,25.0578,24.5166,24.5504,49.6041,49.7745,49.6723,49.2634,47.9689,1.89827,604.945,18.001820090072783,0.04307786398946547,0.005458810806274414,2.332418263061726,nan,0.0011111111111111111,nan,nan,nan,nan
1375,10483,2021-03-30 13:59:59,25.1931,45.5856,25.6667,21.3727,23.1979,49.979,40.7222,16.1057,22.995,37.4273,27.5281,24.9902,24.5166,24.5504,49.6382,49.8427,49.6723,49.2293,47.7986,-5.18774,604.156,17.97834120182498,-0.11832511582001481,0.00561838436126709,2.3323290942318797,nan,0.001388888888888889,nan,nan,nan,nan
1376,10485,2021-03-30 14:00:02,25.1255,45.5856,25.5991,21.4065,23.1979,49.979,40.6543,16.1057,23.0288,37.1557,27.4942,24.9563,24.4828,24.5166,49.6041,49.8427,49.7064,49.2293,48.037,-0.463734,604.945,17.97927111590126,-0.010614023972314784,0.0057041277885437015,2.3323175527271784,nan,0.0008333333333333334,nan,nan,nan,nan
1377,10487,2021-03-30 14:00:06,25.1593,45.5176,25.5652,21.4403,23.1979,49.979,40.7222,16.0719,23.0288,36.6804,27.4604,24.9225,24.4828,24.5166,49.6041,49.7064,49.6723,49.1271,48.037,1.89827,605.734,18.002720594631466,0.043371756527834954,0.0041874065399169925,2.332337117594039,nan,0.0011111111111111111,nan,nan,nan,nan
1378,10489,2021-03-30 14:00:09,25.1593,45.5516,25.5991,21.4403,23.164,49.979,40.6882,16.0719,23.0626,36.341,27.3927,24.9225,24.4828,24.4828,49.6041,49.7064,49.6723,49.1953,47.8327,-0.463734,604.945,17.95672214172973,-0.010595467950494358,0.00438511610031128,2.3323272533958006,nan,0.0008333333333333334,nan,nan,nan,nan
1379,10491,2021-03-30 14:00:13,25.1931,45.5516,25.5652,21.4065,23.1979,49.979,40.6882,16.0719,23.0288,35.8659,27.325,24.9225,24.449,24.4828,49.6041,49.7064,49.6723,49.1953,48.037,4.26027,606.523,18.026170073361676,0.09750010511736609,0.005310144424438477,2.3323751308005773,nan,0.0011111111111111111,nan,nan,nan,nan
1380,10493,2021-03-30 14:00:16,25.1593,45.4835,25.5314,21.4741,23.2317,50.0131,40.6203,16.0719,23.0288,35.4587,27.2911,24.8887,24.4152,24.4828,49.6041,49.7064,49.6382,49.1612,47.7646,4.26027,605.734,18.02449870552168,0.09733737294469337,0.0056742591857910155,2.3324075705329728,nan,0.0008333333333333334,nan,nan,nan,nan
1381,10496,2021-03-30 14:00:21,25.1593,45.4495,25.4976,21.4741,23.164,49.979,40.6882,16.0382,23.0626,34.9837,27.2234,24.821,24.4152,24.4152,49.6382,49.9108,49.6723,49.1953,47.7305,-2.82574,605.734,17.980142210942343,-0.0645610140015517,0.005888833045959473,2.332356314754405,nan,0.001388888888888889,nan,nan,nan,nan
1382,10498,2021-03-30 14:00:25,25.1593,45.4835,25.4976,21.4741,23.1979,49.979,40.6543,16.0719,23.0288,34.6783,27.1219,24.821,24.4152,24.4152,49.6041,49.7745,49.6723,49.1271,47.6624,-0.463734,604.156,17.955821637171045,-0.0106132045062917,0.0059410476684570316,2.332343033679378,nan,0.0011111111111111111,nan,nan,nan,nan
1383,10500,2021-03-30 14:00:28,25.1593,45.4835,25.4299,21.5079,23.1979,49.979,40.6203,16.0719,23.0288,34.4409,27.088,24.7872,24.3813,24.449,49.5701,49.8768,49.7064,49.1271,47.7305,4.26027,606.523,18.026170073361676,0.09783254605197965,0.0054337654113769535,2.3323776988581444,nan,0.0008333333333333334,nan,nan,nan,nan
1384,10502,2021-03-30 14:00:32,25.1593,45.4835,25.4637,21.5079,23.1979,49.979,40.6882,16.0719,23.0626,34.1356,26.9865,24.7534,24.3813,24.4152,49.6041,49.8768,49.6723,49.1271,47.9008,-0.463734,604.156,17.933302072517115,-0.0106312065793914,0.005287886619567871,2.332365234844749,nan,0.0011111111111111111,nan,nan,nan,nan
1385,10505,2021-03-30 14:00:37,25.1593,45.4495,25.4299,21.5079,23.2317,49.979,40.6882,16.0045,22.995,33.6608,26.9188,24.7534,24.3475,24.4152,49.6382,49.7745,49.6382,49.1612,47.5602,-5.18774,604.156,17.97834120182498,-0.1189289218523548,0.005463932037353516,2.332275903432993,nan,0.001388888888888889,nan,nan,nan,nan
1386,10507,2021-03-30 14:00:40,25.1931,45.4155,25.4299,21.5417,23.164,49.9449,40.6543,16.0045,22.995,33.4234,26.8849,24.7534,24.3137,24.3813,49.6382,49.7064,49.6723,49.1271,47.5602,-2.82574,604.156,17.956618437046703,-0.06466700916549768,0.004671946048736573,2.3322451446337924,nan,0.0008333333333333334,nan,nan,nan,nan
1387,10510,2021-03-30 14:00:45,25.1593,45.4155,25.3284,21.5417,23.2317,49.9449,40.6882,16.0045,22.995,33.1182,26.8172,24.7196,24.3475,24.4152,49.6041,49.8768,49.6382,49.1271,47.5943,-0.463734,602.578,17.90971739841817,-0.010666945208288446,0.00535996150970459,2.3322311231243242,nan,0.001388888888888889,nan,nan,nan,nan
1388,10512,2021-03-30 14:00:49,25.1931,45.4495,25.3623,21.5755,23.1979,49.979,40.6882,16.0045,22.9612,32.8809,26.7834,24.6857,24.3813,24.3813,49.6041,49.6382,49.6382,49.093,47.6283,-2.82574,604.156,18.000860766478908,-0.0649957542685326,0.00882679557800293,2.3321818809983865,nan,0.0011111111111111111,nan,nan,nan,nan
1389,10515,2021-03-30 14:00:54,25.1593,45.4495,25.2946,21.5417,23.2317,49.979,40.6203,16.0045,22.995,32.5757,26.7496,24.6519,24.3475,24.3813,49.6041,49.8427,49.6382,49.059,47.7305,-5.18774,604.945,18.001820090072783,-0.1197326883175501,0.005294800758361817,2.3320922738558694,nan,0.001388888888888889,nan,nan,nan,nan
1390,10517,2021-03-30 14:00:57,25.1593,45.4495,25.3284,21.5417,23.2317,50.0131,40.5863,15.9707,22.9612,32.4062,26.7157,24.6519,24.3137,24.3813,49.5701,49.7064,49.6382,49.093,47.7646,-0.463734,604.156,18.022579642812794,-0.010685000384848617,0.003563260793685913,2.3320845419173466,nan,0.0008333333333333334,nan,nan,nan,nan
1391,10520,2021-03-30 14:01:03,25.1593,45.4495,25.2946,21.5755,23.2317,50.0131,40.6543,15.9707,22.995,32.1011,26.648,24.6519,24.3137,24.3137,49.5701,49.8427,49.6382,49.0249,47.6965,1.89827,605.734,18.047075835788043,0.04381194320697564,0.003812626600265503,2.3321141774091396,nan,0.0016666666666666668,nan,nan,nan,nan
1392,10522,2021-03-30 14:01:06,25.1593,45.5176,25.2608,21.5755,23.1979,49.979,40.6543,15.9707,22.9612,31.9655,26.648,24.6181,24.2799,24.2799,49.6041,49.7405,49.6382,48.9908,47.6965,-0.463734,604.156,18.000860766478908,-0.010757061780707887,0.0038251652717590334,2.33210616750864,nan,0.0008333333333333334,nan,nan,nan,nan
1393,10524,2021-03-30 14:01:10,25.1931,45.5176,25.2269,21.5755,23.2317,49.979,40.6543,16.0045,22.995,31.7961,26.5803,24.5504,24.3137,24.3137,49.6041,49.7405,49.6382,49.0249,47.6624,-0.463734,604.945,18.001820090072783,-0.010774555274602264,0.006315778732299805,2.3320923257953905,nan,0.0011111111111111111,nan,nan,nan,nan
1394,10526,2021-03-30 14:01:13,25.1931,45.5176,25.1931,21.6093,23.1979,49.979,40.6203,15.9707,22.9612,31.6266,26.5465,24.5504,24.3137,24.3137,49.6041,49.6382,49.6382,48.9568,47.5602,-0.463734,604.945,18.02436906424431,-0.01079250339705647,0.0052755622863769535,2.332081255403146,nan,0.0008333333333333334,nan,nan,nan,nan
1395,10529,2021-03-30 14:01:18,25.1931,45.6197,25.1593,21.5755,23.2993,49.979,40.6203,15.9707,22.9612,31.3555,26.4788,24.5504,24.2799,24.2799,49.6382,49.7064,49.6041,48.9908,47.2197,1.89827,602.578,17.953844170948113,0.044473928055330646,0.006302682876586915,2.332101455566369,nan,0.001388888888888889,nan,nan,nan,nan
1396,10532,2021-03-30 14:01:23,25.1593,45.6197,25.1931,21.6093,23.2317,49.9449,40.6203,15.9707,22.995,31.1182,26.3773,24.5166,24.2799,24.2799,49.6041,49.9108,49.6041,48.9908,47.424,-0.463734,602.578,17.90971739841817,-0.010847231456587798,0.006225756645202637,2.332084246760039,nan,0.001388888888888889,nan,nan,nan,nan
1397,10534,2021-03-30 14:01:27,25.1931,45.6197,25.1931,21.6093,23.2993,49.979,40.6882,15.9707,22.9612,30.9827,26.3435,24.5166,24.2799,24.3137,49.6041,49.8086,49.6041,48.9908,47.1516,-2.82574,604.156,18.000860766478908,-0.0660939441107575,0.0047869663238525395,2.332042316952318,nan,0.0011111111111111111,nan,nan,nan,nan
1398,10537,2021-03-30 14:01:32,25.1931,45.5516,25.0916,21.6093,23.2655,49.979,40.6543,15.9707,22.9612,30.7455,26.2758,24.4828,24.2461,24.2799,49.6041,49.6041,49.5701,48.9568,47.2878,-0.463734,604.945,18.02436906424431,-0.010864455189735313,0.005131865978240967,2.33202682743065,nan,0.001388888888888889,nan,nan,nan,nan
1399,10540,2021-03-30 14:01:37,25.1931,45.5856,25.1593,21.643,23.2317,49.9449,40.6543,15.9707,22.9612,30.5761,26.1743,24.449,24.2122,24.2461,49.5701,49.6382,49.5701,48.9227,47.2538,-0.463734,605.734,18.026099112641525,-0.010846560168235113,0.0052613792419433595,2.3320128100174764,nan,0.001388888888888889,nan,nan,nan,nan
1400,10543,2021-03-30 14:01:42,25.1931,45.5856,25.0916,21.6093,23.2993,50.0131,40.6543,15.937,22.995,30.3728,26.1066,24.4152,24.2122,24.2461,49.6041,49.8427,49.5701,48.8546,47.0835,-0.463734,604.156,18.00006132831632,-0.010882509514097532,0.006600701332092286,2.331994984712675,nan,0.001388888888888889,nan,nan,nan,nan
1401,10545,2021-03-30 14:01:46,25.2269,45.5856,25.0578,21.6093,23.2993,49.979,40.5863,15.9707,22.995,30.2711,26.1066,24.449,24.1784,24.2122,49.5701,49.8768,49.5701,48.8546,46.9473,-0.463734,604.945,18.001820090072783,-0.01089994300237306,0.004494309425354004,2.331983380997741,nan,0.0011111111111111111,nan,nan,nan,nan
1402,10547,2021-03-30 14:01:49,25.1931,45.5516,25.024,21.643,23.2655,49.979,40.6543,15.937,22.995,30.1018,26.1066,24.4152,24.1784,24.2122,49.6041,49.9108,49.5701,48.9227,47.0154,1.89827,604.945,18.001820090072783,0.044619997925192334,0.006374413013458252,2.3319934755509046,nan,0.0008333333333333334,nan,nan,nan,nan
1403,10549,2021-03-30 14:01:52,25.1931,45.5516,24.8887,21.6768,23.2993,49.979,40.6203,15.937,22.995,30.034,26.0728,24.449,24.1784,24.1784,49.5701,49.8427,49.5701,48.8546,47.1175,-0.463734,604.156,17.97834120182498,-0.010972197025414555,0.006943576812744141,2.331980221584458,nan,0.0008333333333333334,nan,nan,nan,nan
1404,10551,2021-03-30 14:01:56,25.1593,45.5176,24.9225,21.643,23.2655,49.979,40.6203,15.9707,22.9612,29.8985,26.0728,24.4152,24.1784,24.2122,49.6041,49.8086,49.6041,48.8205,46.7771,4.26027,606.523,18.071385659775107,0.10047428238296996,0.003950130939483642,2.3320310010726635,nan,0.0011111111111111111,nan,nan,nan,nan
1405,10553,2021-03-30 14:01:59,25.1593,45.5176,24.9225,21.6768,23.2993,49.979,40.6882,15.9707,22.9612,29.7291,26.0389,24.4152,24.1784,24.1784,49.6041,49.6041,49.5701,48.8546,46.8452,-0.463734,604.156,18.000860766478908,-0.010936710787481586,0.00526278829574585,2.3320198887195214,nan,0.0008333333333333334,nan,nan,nan,nan
1406,10556,2021-03-30 14:02:04,25.1931,45.5856,24.7872,21.643,23.3669,49.979,40.6203,15.937,22.9612,29.492,25.9374,24.3813,24.1446,24.1784,49.6041,49.6382,49.5701,48.7864,46.5387,-0.463734,604.945,18.02436906424431,-0.011044148818093399,0.00524906063079834,2.332005753177052,nan,0.001388888888888889,nan,nan,nan,nan
1407,10559,2021-03-30 14:02:10,25.1931,45.5176,24.821,21.6768,23.3669,49.979,40.6203,15.937,22.9612,29.3565,25.9374,24.3813,24.1784,24.1784,49.6041,49.8768,49.5701,48.7524,46.4707,-5.18774,604.945,18.02436906424431,-0.12294492125973415,0.007001171112060547,2.331894592165122,nan,0.0016666666666666668,nan,nan,nan,nan
1408,10561,2021-03-30 14:02:13,25.1931,45.5516,24.7196,21.6768,23.2993,49.979,40.6203,15.937,22.9612,29.2211,25.9036,24.3813,24.1446,24.1784,49.5701,49.5701,49.5701,48.7183,46.3685,4.26027,604.945,18.02436906424431,0.10162521463620115,0.005139636039733887,2.3319294523934833,nan,0.0008333333333333334,nan,nan,nan,nan
1409,10564,2021-03-30 14:02:18,25.1593,45.5856,24.6857,21.7106,23.3669,49.979,40.5863,15.937,22.9274,29.1872,25.8697,24.3137,24.1446,24.1446,49.6041,49.5701,49.5701,48.7524,46.3004,-0.463734,602.578,17.976304916566857,-0.011098570134997468,0.00467985725402832,2.331914520041232,nan,0.001388888888888889,nan,nan,nan,nan
1410,10567,2021-03-30 14:02:23,25.2269,45.5516,24.6857,21.7106,23.4007,49.979,40.5863,15.937,22.9612,28.984,25.7682,24.3137,24.1446,24.1446,49.6041,49.5701,49.536,48.6842,45.7899,-2.82574,604.156,18.000860766478908,-0.06751219085274071,0.00515848970413208,2.331860560705561,nan,0.001388888888888889,nan,nan,nan,nan
1411,10569,2021-03-30 14:02:27,25.2269,45.5516,24.6519,21.6768,23.4007,49.979,40.5863,15.937,22.9274,28.9163,25.7682,24.3137,24.1446,24.1446,49.6041,49.5701,49.536,48.582,45.7218,-0.463734,604.156,18.02338033113284,-0.011097416126749884,0.006416345596313476,2.3318484481415234,nan,0.0011111111111111111,nan,nan,nan,nan
1412,10571,2021-03-30 14:02:30,25.2269,45.5516,24.6857,21.7106,23.3669,49.979,40.6203,15.9707,22.995,28.9163,25.7344,24.3137,24.1446,24.1108,49.5701,49.8427,49.5019,48.6161,45.4495,-0.463734,602.578,17.931383425329372,-0.011079468851665353,0.003456587314605713,2.3318395641882184,nan,0.0008333333333333334,nan,nan,nan,nan
1413,10573,2021-03-30 14:02:34,25.2269,45.5856,24.6519,21.6768,23.4683,49.979,40.6203,15.937,22.995,28.7469,25.7006,24.2799,24.1108,24.1446,49.6041,49.5701,49.536,48.582,45.4155,-2.82574,603.367,17.954862313577173,-0.06773155960941143,0.00532951545715332,2.331797747844345,nan,0.0011111111111111111,nan,nan,nan,nan
1414,10575,2021-03-30 14:02:37,25.2269,45.5516,24.5504,21.7106,23.4007,49.979,40.6203,15.937,23.0288,28.6115,25.6329,24.2799,24.1108,24.1446,49.6041,49.8086,49.4678,48.582,45.1432,-0.463734,604.156,17.955821637171045,-0.011151311050450469,0.004655885696411133,2.3317873171127945,nan,0.0008333333333333334,nan,nan,nan,nan
1415,10578,2021-03-30 14:02:42,25.1931,45.5856,24.5166,21.6768,23.4007,49.979,40.6543,15.937,22.995,28.5776,25.5991,24.2799,24.077,24.1108,49.5701,49.5701,49.4678,48.582,44.7349,-0.463734,602.578,17.931383425329372,-0.011187839999635059,0.006742747306823731,2.331771194940464,nan,0.001388888888888889,nan,nan,nan,nan
1416,10580,2021-03-30 14:02:46,25.1931,45.5176,24.5166,21.7106,23.4683,49.9449,40.6203,15.937,22.995,28.3744,25.5314,24.2122,24.0432,24.1108,49.5701,49.6382,49.4678,48.6161,44.3946,-0.463734,603.367,17.933167917732437,-0.011151731350910622,0.004318089485168457,2.3317583125652774,nan,0.0011111111111111111,nan,nan,nan,nan
1417,10582,2021-03-30 14:02:49,25.1931,45.5516,24.5166,21.6768,23.4345,49.979,40.6543,15.937,22.9612,28.4083,25.5314,24.2461,24.077,24.1108,49.6041,49.7064,49.4678,48.4798,44.1225,-0.463734,604.156,18.000860766478908,-0.011169785675272841,0.005255671501159668,2.3317471155310163,nan,0.0008333333333333334,nan,nan,nan,nan
1418,10584,2021-03-30 14:02:52,25.1931,45.5516,24.449,21.7106,23.4345,49.979,40.6543,15.937,22.995,28.3406,25.5314,24.2122,24.077,24.077,49.6041,49.5701,49.4678,48.4117,43.7823,-5.18774,604.156,17.97834120182498,-0.1253567008772294,0.00576779842376709,2.331690618809119,nan,0.0008333333333333334,nan,nan,nan,nan
1419,10587,2021-03-30 14:02:58,25.2269,45.6197,24.4152,21.6768,23.5021,49.979,40.6203,15.9033,22.9612,28.3406,25.4976,24.1784,24.0432,24.0432,49.6041,49.8086,49.5019,48.4117,43.2041,-5.18774,603.367,17.97735246871351,-0.12595607497969336,0.005233450412750244,2.331579807946455,nan,0.0016666666666666668,nan,nan,nan,nan
1420,10589,2021-03-30 14:03:01,25.2269,45.5856,24.4152,21.6768,23.5359,49.979,40.5523,15.8695,22.9612,28.3406,25.4976,24.1784,24.0093,24.0432,49.5701,49.6041,49.5019,48.4117,42.796,-0.463734,603.367,17.97735246871351,-0.011241153622767109,0.0052704234123229984,2.3315702309993016,nan,0.0008333333333333334,nan,nan,nan,nan
1421,10592,2021-03-30 14:03:06,25.2269,45.5856,24.4152,21.6768,23.5021,49.9449,40.6203,15.8695,22.995,28.1713,25.4299,24.2122,24.0093,24.0432,49.5701,49.536,49.4338,48.3436,42.4219,-5.18774,603.367,17.933167917732437,-0.1257535188167653,0.005619246482849121,2.3314760371512153,nan,0.001388888888888889,nan,nan,nan,nan
1422,10594,2021-03-30 14:03:10,25.2269,45.6197,24.4152,21.7106,23.5359,49.9449,40.6543,15.8695,22.995,28.0697,25.4299,24.1784,24.0093,24.0432,49.5701,49.7405,49.4338,48.3776,42.1159,-0.463734,604.156,17.956618437046703,-0.011259260193192627,0.005461083889007568,2.33146474462513,nan,0.0011111111111111111,nan,nan,nan,nan
1423,10596,2021-03-30 14:03:13,25.1931,45.6197,24.3475,21.6768,23.5698,49.9449,40.6203,15.9033,22.995,27.9682,25.3623,24.1446,24.0093,24.0093,49.6041,49.5019,49.4338,48.3095,41.7759,-2.82574,601.789,17.886266879103903,-0.0688300352438906,0.0052540102005004885,2.3314300821834917,nan,0.0008333333333333334,nan,nan,nan,nan
1424,10598,2021-03-30 14:03:16,25.2269,45.6197,24.4152,21.6768,23.5359,49.9449,40.6203,15.9033,22.9612,27.9004,25.3623,24.1784,24.0432,24.0093,49.5701,49.7064,49.3997,48.2414,41.1981,1.89827,605.734,18.026099112641525,0.04608917147962359,0.0064783887863159185,2.3314426935871815,nan,0.0008333333333333334,nan,nan,nan,nan
1425,10601,2021-03-30 14:03:22,25.2269,45.7218,24.3475,21.643,23.6036,49.979,40.5863,15.8695,23.0288,27.7989,25.2946,24.1446,24.0432,23.9755,49.5701,49.5701,49.4678,48.1733,40.7222,-5.18774,604.156,17.955821637171045,-0.12696469774993324,0.005309573173522949,2.331330944089232,nan,0.0016666666666666668,nan,nan,nan,nan
1426,10603,2021-03-30 14:03:25,25.2269,45.7218,24.3475,21.6768,23.5698,49.9449,40.5863,15.9033,23.0288,27.7989,25.2946,24.1108,24.0093,23.9755,49.6041,49.6041,49.4338,48.1733,40.6543,-2.82574,604.156,17.93409762238052,-0.06915713297503275,0.005000521659851074,2.3312964699146606,nan,0.0008333333333333334,nan,nan,nan,nan
1427,10606,2021-03-30 14:03:30,25.2269,45.8239,24.3475,21.6768,23.5698,49.9449,40.6543,15.8695,22.995,27.6973,25.2608,24.1446,24.0093,23.9755,49.6041,49.6041,49.3997,48.2414,40.0426,4.26027,605.734,18.003519475675237,0.10476385930309065,0.005472503662109375,2.331360612837705,nan,0.001388888888888889,nan,nan,nan,nan
1428,10609,2021-03-30 14:03:35,25.2608,45.926,24.3137,21.6768,23.6712,49.9449,40.6203,15.8695,22.9612,27.5958,25.1931,24.1446,23.9417,23.9755,49.6041,49.7064,49.3656,48.1733,39.1932,-0.463734,603.367,17.955659321248564,-0.011475252115807343,0.00629312801361084,2.331342876259345,nan,0.001388888888888889,nan,nan,nan,nan
1429,10611,2021-03-30 14:03:39,25.2608,46.0281,24.3475,21.6768,23.6712,49.9449,40.5863,15.9033,22.995,27.5281,25.1931,24.1446,23.9417,23.9417,49.6041,49.8086,49.3656,48.1052,38.9555,6.62228,603.367,17.933167917732437,0.16438839161537824,0.005256835460662842,2.3314237722522027,nan,0.0011111111111111111,nan,nan,nan,nan
1430,10614,2021-03-30 14:03:44,25.2608,46.1302,24.3475,21.6768,23.6712,49.9449,40.5863,15.9033,22.995,27.4265,25.1593,24.1108,23.9755,23.9417,49.5701,49.7064,49.3656,48.037,38.446,6.62228,602.578,17.90971739841817,0.16516254245917084,0.005280801296234131,2.3315291275823955,nan,0.001388888888888889,nan,nan,nan,nan
1431,10616,2021-03-30 14:03:47,25.2608,46.2324,24.3137,21.6768,23.705,49.9108,40.5523,15.8358,23.0288,27.325,25.1255,24.1108,23.9755,23.9417,49.6041,49.8086,49.3656,48.037,38.1404,-0.463734,603.367,17.888978235666546,-0.011637938051514477,0.0024726300239562987,2.331520480254498,nan,0.0008333333333333334,nan,nan,nan,nan
1432,10619,2021-03-30 14:03:52,25.2608,46.3004,24.2799,21.643,23.705,49.9449,40.6543,15.9033,22.9612,27.2234,25.0916,24.1108,23.9417,23.9417,49.5701,49.7405,49.3656,48.1052,37.631,-0.463734,603.367,17.955659321248564,-0.011691989710310128,0.006775515079498291,2.331503976429742,nan,0.001388888888888889,nan,nan,nan,nan
1433,10621,2021-03-30 14:03:56,25.2608,46.3345,24.2461,21.643,23.7388,49.9108,40.5523,15.8695,22.9612,27.1896,25.0916,24.077,23.9417,23.9417,49.5701,49.8086,49.3656,48.0711,37.2915,4.26027,603.367,17.933963539168186,0.10774414824969324,0.005237729549407959,2.331555818855239,nan,0.0011111111111111111,nan,nan,nan,nan
1434,10624,2021-03-30 14:04:01,25.2269,46.4026,24.2461,21.6768,23.7388,49.8768,40.5523,15.8358,22.995,27.1557,25.024,24.077,23.9417,23.9417,49.5701,49.536,49.3656,48.037,36.8162,-0.463734,603.367,17.889834862233506,-0.011764757408591215,0.0032688164710998535,2.3315426685327356,nan,0.001388888888888889,nan,nan,nan,nan
1435,10627,2021-03-30 14:04:06,25.2269,46.5047,24.2122,21.6768,23.8064,49.9108,40.5863,15.8358,22.995,27.1219,25.024,24.077,23.9417,23.9417,49.5701,49.536,49.3656,47.9689,36.3071,-5.18774,604.156,17.9348930343531,-0.13241886399041777,0.004938423156738281,2.331445034150764,nan,0.001388888888888889,nan,nan,nan,nan
1436,10629,2021-03-30 14:04:10,25.2608,46.5728,24.2461,21.643,23.8741,49.9108,40.5863,15.8695,22.995,27.0542,25.024,24.0432,23.9417,23.9417,49.5701,49.7405,49.3316,47.9689,35.9338,-0.463734,603.367,17.911470887417366,-0.011854569454153228,0.005181062698364258,2.3314336848166657,nan,0.0011111111111111111,nan,nan,nan,nan
1437,10631,2021-03-30 14:04:13,25.2608,46.6409,24.1446,21.6768,23.8403,49.9108,40.6203,15.8021,22.9612,27.0203,24.9563,24.0093,23.9079,23.9417,49.5701,49.7064,49.2975,47.9689,35.5944,-2.82574,604.156,17.95741509888624,-0.07278394716882595,0.009691207885742188,2.331391800896802,nan,0.0008333333333333334,nan,nan,nan,nan
