,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1438,10633,2021-03-30 14:04:17,25.2608,46.5728,24.1446,21.643,23.8741,49.9108,40.5863,15.8358,22.9612,27.0203,24.9563,24.0093,23.9079,23.9079,49.6041,49.536,49.3316,47.7305,35.2551,1.89827,605.734,18.00431821832235,0.04874664318085979,0.005424997329711914,2.3314113902992433,nan,0.0011111111111111111,nan,nan,nan,nan
1439,10635,2021-03-30 14:04:20,25.2608,46.6749,24.1784,21.643,23.9079,49.8768,40.5863,15.8358,22.995,26.9526,24.9563,24.0093,23.8741,23.9079,49.5701,49.6723,49.2975,47.7986,35.0855,4.26027,605.734,17.96001642522735,0.10973480338545229,0.0031549861431121825,2.33145305808745,nan,0.0008333333333333334,nan,nan,nan,nan
1440,10637,2021-03-30 14:04:23,25.2608,46.743,24.1784,21.6768,23.9079,49.9108,40.6543,15.8358,22.995,26.9188,24.9225,24.0093,23.8741,23.9079,49.5701,49.4678,49.3316,47.9008,34.814,-0.463734,603.367,17.911470887417366,-0.011980884676427144,0.005771645069122314,2.331440879778333,nan,0.0008333333333333334,nan,nan,nan,nan
1441,10640,2021-03-30 14:04:29,25.2608,46.709,24.1784,21.7106,23.9755,49.9108,40.5863,15.8358,22.9612,26.8511,24.8548,23.9755,23.8741,23.8741,49.5701,49.7405,49.2293,47.7305,34.407,1.89827,603.367,17.933963539168186,0.04896920478909051,0.005568318367004395,2.3314719338171748,nan,0.0016666666666666668,nan,nan,nan,nan
1442,10642,2021-03-30 14:04:32,25.2608,46.709,24.1784,21.643,23.9755,49.9449,40.6203,15.8358,22.9612,26.8172,24.9225,23.9755,23.8741,23.8741,49.5701,49.4678,49.2634,47.9008,34.2034,-0.463734,604.945,18.00261918217721,-0.011962832059540582,0.005671570777893067,2.331461683371502,nan,0.0008333333333333334,nan,nan,nan,nan
1443,10644,2021-03-30 14:04:35,25.2608,46.8111,24.1784,21.643,24.0093,49.9108,40.5863,15.8358,22.995,26.8172,24.8887,23.9755,23.8403,23.8741,49.5701,49.6041,49.2293,47.6624,34.0678,-0.463734,604.156,17.9348930343531,-0.012017043006132289,0.005175558090209961,2.3314502445728,nan,0.0008333333333333334,nan,nan,nan,nan
1444,10647,2021-03-30 14:04:41,25.2608,46.8111,24.1446,21.643,24.0432,49.9108,40.6203,15.8358,22.995,26.7496,24.821,23.9079,23.8741,23.8741,49.5701,49.6723,49.2293,47.6624,33.6947,1.89827,603.367,17.911470887417366,0.04926457707970138,0.005102437019348144,2.331483889383143,nan,0.0016666666666666668,nan,nan,nan,nan
1445,10649,2021-03-30 14:04:44,25.2608,46.8111,24.1446,21.643,24.077,49.9108,40.5863,15.8358,22.9612,26.7496,24.8548,23.9417,23.8741,23.8741,49.6041,49.7064,49.1953,47.5943,33.5251,-0.463734,603.367,17.933963539168186,-0.012034989431154811,0.0057797513008117675,2.3314716788771426,nan,0.0008333333333333334,nan,nan,nan,nan
1446,10652,2021-03-30 14:04:49,25.2608,46.8792,24.1446,21.643,24.077,49.9108,40.6543,15.8358,22.995,26.6819,24.821,23.9079,23.8403,23.8403,49.5701,49.5701,49.1953,47.7305,33.2199,4.26027,603.367,17.911470887417366,0.11089622212552633,0.005305570125579834,2.331538510312374,nan,0.001388888888888889,nan,nan,nan,nan
1447,10654,2021-03-30 14:04:53,25.2946,46.8792,24.077,21.643,24.1784,49.9108,40.5863,15.8021,22.9612,26.6142,24.7872,23.9079,23.8403,23.8403,49.536,49.4338,49.2293,47.7305,32.9487,-5.18774,602.578,17.91051197945013,-0.13543370116406153,0.00560472059249878,2.3314579266502626,nan,0.0011111111111111111,nan,nan,nan,nan
1448,10657,2021-03-30 14:04:58,25.2608,46.8452,24.077,21.643,24.1784,49.9108,40.5863,15.8358,22.9612,26.5127,24.7534,23.9079,23.8403,23.8403,49.536,49.4678,49.1953,47.5602,32.5418,1.89827,603.367,17.933963539168186,0.049485617270688315,0.005420677185058594,2.3314829205185745,nan,0.001388888888888889,nan,nan,nan,nan
1449,10659,2021-03-30 14:05:01,25.2946,46.9133,24.1108,21.6093,24.2122,49.9108,40.5863,15.8021,22.995,26.445,24.7196,23.9079,23.8403,23.8403,49.536,49.4678,49.1953,47.6624,32.4062,-0.463734,603.367,17.911470887417366,-0.012106627988344033,0.005305784225463867,2.3314712806698883,nan,0.0008333333333333334,nan,nan,nan,nan
1450,10661,2021-03-30 14:05:05,25.2608,46.9133,24.077,21.6093,24.2122,49.8768,40.5863,15.8021,22.995,26.445,24.7196,23.9079,23.8403,23.8403,49.5701,49.3997,49.1953,47.4921,32.3384,-0.463734,603.367,17.889834862233506,-0.012125146323723583,0.00526556396484375,2.3314597047604444,nan,0.0011111111111111111,nan,nan,nan,nan
1451,10664,2021-03-30 14:05:10,25.2946,46.9813,24.0432,21.6093,24.2461,49.9108,40.5183,15.8021,22.995,26.4111,24.6857,23.8741,23.8403,23.8403,49.5701,49.5019,49.1953,47.6624,32.0672,-2.82574,602.578,17.888048740481633,-0.07420982983098473,0.00580183219909668,2.3314001931335766,nan,0.001388888888888889,nan,nan,nan,nan
1452,10667,2021-03-30 14:05:15,25.2946,46.9133,24.0432,21.6768,24.2461,49.9108,40.5523,15.8358,22.995,26.3435,24.6519,23.9079,23.8403,23.8403,49.5701,49.5019,49.1953,47.3559,31.9316,-0.463734,602.578,17.888048740481633,-0.012142519142910948,0.005574524402618408,2.3313831414680526,nan,0.001388888888888889,nan,nan,nan,nan
1453,10670,2021-03-30 14:05:20,25.2946,46.9133,24.0093,21.6093,24.3475,49.9449,40.5523,15.8021,22.995,26.3096,24.6181,23.8741,23.8064,23.8403,49.536,49.3316,49.1612,47.4581,31.7283,-2.82574,603.367,17.933167917732437,-0.07409950878446228,0.006737287521362305,2.331322226168837,nan,0.001388888888888889,nan,nan,nan,nan
1454,10672,2021-03-30 14:05:24,25.2946,46.9473,24.0432,21.6093,24.3475,49.9449,40.5523,15.8021,22.9612,26.2758,24.6519,23.8741,23.8403,23.8403,49.5701,49.6723,49.1612,47.5262,31.491,-2.82574,600.999,17.88518977075489,-0.07409983230659284,0.005940674304962158,2.3312763806772194,nan,0.0011111111111111111,nan,nan,nan,nan
1455,10674,2021-03-30 14:05:27,25.2946,46.9473,23.9755,21.643,24.3813,49.9449,40.5863,15.8021,22.9612,26.2419,24.6519,23.8741,23.8064,23.8064,49.5701,49.6382,49.1953,47.2878,31.2538,-0.463734,602.578,17.932179390784245,-0.012196515155033064,0.00555570125579834,2.3312643889176936,nan,0.0008333333333333334,nan,nan,nan,nan
1456,10676,2021-03-30 14:05:31,25.2946,46.9813,24.0093,21.6093,24.3813,49.9108,40.5863,15.8358,23.0288,26.2419,24.6181,23.8741,23.8064,23.8064,49.5701,49.3656,49.093,47.3559,31.1521,-0.463734,600.999,17.818770384620574,-0.012196621341880895,0.004545100212097168,2.3312534584385234,nan,0.0011111111111111111,nan,nan,nan,nan
1457,10679,2021-03-30 14:05:36,25.2946,46.9813,23.9755,21.6093,24.449,49.9108,40.5523,15.8021,22.995,26.1404,24.5843,23.8403,23.8064,23.7726,49.5701,49.3316,49.1271,47.4581,30.9827,-0.463734,603.367,17.911470887417366,-0.012214566919164352,0.004262578010559082,2.3312384332254203,nan,0.001388888888888889,nan,nan,nan,nan
1458,10681,2021-03-30 14:05:39,25.3284,46.9473,23.9417,21.6093,24.4828,49.9108,40.5523,15.7683,22.995,26.0728,24.5843,23.8741,23.8064,23.8064,49.536,49.2975,49.1271,47.1516,30.881,-2.82574,600.21,17.817752613810132,-0.07442469055817237,0.005879078388214111,2.3312007075643315,nan,0.0008333333333333334,nan,nan,nan,nan
1459,10683,2021-03-30 14:05:43,25.3284,46.9813,23.9417,21.6093,24.5166,49.9108,40.5523,15.7683,22.995,26.0728,24.5504,23.8741,23.8064,23.8064,49.5701,49.3997,49.1271,47.1175,30.7455,-0.463734,600.999,17.84117476074587,-0.012231934513823494,0.006131028652191162,2.3311863146382095,nan,0.0011111111111111111,nan,nan,nan,nan
1460,10685,2021-03-30 14:05:46,25.3284,46.9473,23.9417,21.5755,24.5504,49.9108,40.5183,15.7683,22.9612,26.0389,24.4828,23.8064,23.7726,23.8064,49.536,49.6382,49.059,47.0494,30.61,-2.82574,599.421,17.81667601743505,-0.07442469055817237,0.009216309547424317,2.3311472825171706,nan,0.0008333333333333334,nan,nan,nan,nan
1461,10688,2021-03-30 14:05:51,25.3284,46.9813,23.9755,21.5417,24.5843,49.9108,40.5523,15.8021,22.9612,25.9712,24.449,23.8064,23.7726,23.8064,49.5701,49.5701,49.0249,47.2197,30.4405,4.26027,600.999,17.863579136871163,0.1122084950835079,0.0047703275680542,2.3312158483191547,nan,0.001388888888888889,nan,nan,nan,nan
1462,10690,2021-03-30 14:05:55,25.3623,46.9473,23.9417,21.5755,24.6519,49.9108,40.5523,15.7683,22.995,25.9036,24.449,23.8064,23.7726,23.7726,49.536,49.6041,48.9908,47.1175,30.3728,-0.463734,600.999,17.84117476074587,-0.012213304639644817,0.004947492599487305,2.3312029627278124,nan,0.0011111111111111111,nan,nan,nan,nan
1463,10693,2021-03-30 14:06:00,25.3284,46.9813,23.9417,21.6093,24.6519,49.9108,40.4843,15.7683,22.9612,25.8697,24.449,23.8064,23.7726,23.7726,49.536,49.3997,48.9568,46.9133,30.1695,-0.463734,601.789,17.887060419732073,-0.012231934513823494,0.009562557220458984,2.3311825699725772,nan,0.001388888888888889,nan,nan,nan,nan
1464,10696,2021-03-30 14:06:05,25.3623,46.9133,23.9079,21.5755,24.7196,49.9449,40.4843,15.8021,22.995,25.8359,24.4152,23.8064,23.7388,23.7726,49.536,49.3656,49.0249,47.1175,29.9662,-0.463734,600.999,17.86278663796541,-0.01221319846284752,0.003678600311279297,2.3311684696240382,nan,0.001388888888888889,nan,nan,nan,nan
1465,10698,2021-03-30 14:06:08,25.3623,46.9473,23.9079,21.5755,24.7534,49.9449,40.4843,15.7683,22.995,25.8697,24.449,23.8064,23.7726,23.705,49.536,49.3316,48.9908,46.9473,29.8985,-0.463734,599.421,17.81588559933688,-0.012231248518388254,0.010253498077392578,2.331147279668124,nan,0.0008333333333333334,nan,nan,nan,nan
1466,10700,2021-03-30 14:06:12,25.3623,46.9473,23.9079,21.5755,24.7534,49.9449,40.5183,15.7683,22.9612,25.8359,24.449,23.8064,23.7388,23.7388,49.536,49.4678,48.9227,46.8792,29.763,-0.463734,600.999,17.88518977075489,-0.012231248518388254,0.003083547115325928,2.3311377175433963,nan,0.0011111111111111111,nan,nan,nan,nan
1467,10703,2021-03-30 14:06:17,25.3623,46.9473,23.9755,21.5755,24.7872,49.9108,40.5183,15.7346,22.995,25.8021,24.4152,23.7726,23.7388,23.7388,49.536,49.5701,48.9568,46.8111,29.5936,-0.463734,600.999,17.84117476074587,-0.012195360760901382,0.005767707824707031,2.331122150316721,nan,0.001388888888888889,nan,nan,nan,nan
1468,10705,2021-03-30 14:06:20,25.3623,46.9133,23.9417,21.5755,24.8548,49.9108,40.4504,15.7683,22.9612,25.7682,24.449,23.7726,23.7388,23.705,49.536,49.5019,48.9227,46.4366,29.5259,-0.463734,600.21,17.840127577153105,-0.012195254584104084,0.0053852214813232425,2.3311103756871363,nan,0.0008333333333333334,nan,nan,nan,nan
1469,10707,2021-03-30 14:06:24,25.3623,46.9133,23.9417,21.6093,24.8887,49.9449,40.5183,15.8021,22.995,25.7682,24.3813,23.7726,23.705,23.705,49.536,49.5701,48.9568,46.5728,29.4243,-0.463734,600.21,17.839336118651147,-0.012195254584104084,0.005259435653686523,2.3310987690417613,nan,0.0011111111111111111,nan,nan,nan,nan
1470,10710,2021-03-30 14:06:29,25.3623,46.9133,23.9079,21.5755,24.9225,49.9108,40.4164,15.7683,22.9274,25.7006,24.3813,23.7726,23.7388,23.7388,49.5019,49.3656,48.9227,46.4026,29.2549,1.89827,600.999,17.885983512996457,0.04999406609407454,0.004919747352600098,2.3311248993249962,nan,0.001388888888888889,nan,nan,nan,nan
1471,10712,2021-03-30 14:06:32,25.3961,46.8792,23.9417,21.5755,24.9563,49.9108,40.5183,15.8021,22.9274,25.6667,24.4152,23.7726,23.7388,23.705,49.536,49.5019,48.8546,46.1983,29.1533,-5.18774,600.21,17.862502540496077,-0.13621798095231094,0.004799515724182129,2.3310618765301365,nan,0.0008333333333333334,nan,nan,nan,nan
1472,10714,2021-03-30 14:06:36,25.3961,46.8452,23.9417,21.6093,24.9902,49.9108,40.5183,15.7683,22.995,25.6329,24.4152,23.7388,23.7388,23.705,49.536,49.536,48.8546,45.96,29.0517,-0.463734,599.421,17.7943304668744,-0.012158526566590604,0.00519949197769165,2.331050346888735,nan,0.0011111111111111111,nan,nan,nan,nan
1473,10717,2021-03-30 14:06:41,25.3961,46.7771,23.9755,21.5417,25.0578,49.8768,40.4504,15.7683,22.995,25.5652,24.3813,23.7388,23.705,23.6712,49.536,49.3316,48.8205,45.6877,28.9501,4.26027,601.789,17.843047153570947,0.11120200095684528,0.005562246322631836,2.331118734479035,nan,0.001388888888888889,nan,nan,nan,nan
1474,10719,2021-03-30 14:06:44,25.4299,46.8111,23.9079,21.5755,25.0916,49.8768,40.3824,15.7346,22.995,25.5314,24.3475,23.7726,23.7388,23.6712,49.5019,49.5019,48.7864,45.6877,28.8824,-0.463734,600.999,17.819623649234174,-0.012157792373921644,0.004792184829711914,2.3311062100418427,nan,0.0008333333333333334,nan,nan,nan,nan
1475,10721,2021-03-30 14:06:48,25.3961,46.743,23.9079,21.5417,25.1255,49.8427,40.4164,15.7683,22.995,25.5314,24.3475,23.7388,23.705,23.705,49.5019,49.2634,48.7524,45.5516,28.8147,-0.463734,600.999,17.79800653255543,-0.0121222158185759,0.0055159502029418946,2.3310943999002625,nan,0.0011111111111111111,nan,nan,nan,nan
1476,10724,2021-03-30 14:06:53,25.3961,46.8111,23.9417,21.5417,25.1593,49.8427,40.4504,15.7346,22.995,25.4637,24.3137,23.7388,23.705,23.6712,49.5019,49.4678,48.7864,45.1772,28.7131,-0.463734,600.999,17.79800653255543,-0.012140424278472164,0.005335754871368409,2.331077729613249,nan,0.001388888888888889,nan,nan,nan,nan
1477,10727,2021-03-30 14:06:58,25.3961,46.743,23.9079,21.5417,25.1931,49.8427,40.4164,15.7346,22.995,25.3961,24.2799,23.7388,23.705,23.6712,49.536,49.4678,48.7183,45.0411,28.6115,-5.18774,599.421,17.751275582406805,-0.13560986231472988,0.005443562507629395,2.3309771467729914,nan,0.001388888888888889,nan,nan,nan,nan
1478,10729,2021-03-30 14:07:02,25.4299,46.6749,23.8741,21.5417,25.2608,49.8427,40.4164,15.7683,22.995,25.3961,24.3137,23.7388,23.705,23.6712,49.5019,49.5019,48.6842,44.8029,28.5438,-0.463734,599.421,17.751275582406805,-0.012103434994206602,0.0057516927719116215,2.3309651236075535,nan,0.0011111111111111111,nan,nan,nan,nan
1479,10732,2021-03-30 14:07:07,25.4637,46.6749,23.9079,21.5417,25.2946,49.8086,40.4164,15.7346,22.995,25.3623,24.3137,23.705,23.705,23.6712,49.536,49.4338,48.6502,44.3946,28.4422,-0.463734,599.421,17.729712608107615,-0.012084921172578046,0.005205576896667481,2.3309486973844598,nan,0.001388888888888889,nan,nan,nan,nan
1480,10734,2021-03-30 14:07:10,25.4299,46.6409,23.8741,21.5755,25.3623,49.8086,40.3824,15.7683,23.0288,25.3284,24.2799,23.7388,23.705,23.6712,49.5019,49.4678,48.548,44.1225,28.3406,-0.463734,598.632,17.684055667133403,-0.012085386645473092,0.005172307968139648,2.3309372376652697,nan,0.0008333333333333334,nan,nan,nan,nan
1481,10736,2021-03-30 14:07:14,25.4299,46.5728,23.9079,21.5417,25.3623,49.7745,40.3824,15.7346,22.995,25.2946,24.2122,23.705,23.705,23.6712,49.5019,49.2293,48.6502,43.7143,28.3067,-0.463734,598.632,17.684838311813547,-0.012031294682651187,0.005179030418395996,2.3309257970363166,nan,0.0011111111111111111,nan,nan,nan,nan
1482,10739,2021-03-30 14:07:19,25.4637,46.6068,23.8741,21.5079,25.4299,49.8427,40.3484,15.7346,22.995,25.2608,24.2461,23.705,23.6712,23.6712,49.4678,49.3997,48.6161,43.1701,28.239,-2.82574,598.632,17.72791010733249,-0.0735279225748726,0.005283234596252442,2.330867575676223,nan,0.001388888888888889,nan,nan,nan,nan
1483,10741,2021-03-30 14:07:22,25.4637,46.5387,23.8741,21.5755,25.4637,49.8427,40.3824,15.7346,22.9612,25.1931,24.2122,23.705,23.705,23.6712,49.5019,49.4678,48.548,42.864,28.1374,-5.18774,597.843,17.726833826810054,-0.13458459019375218,0.005704390525817871,2.3308037902108603,nan,0.0008333333333333334,nan,nan,nan,nan
1484,10744,2021-03-30 14:07:27,25.4637,46.5047,23.8403,21.5079,25.5314,49.8427,40.3484,15.7009,22.9612,25.1931,24.1784,23.705,23.6712,23.6712,49.4678,49.5019,48.5139,42.4899,28.002,-0.463734,597.843,17.726833826810054,-0.012030460202212758,0.00500398588180542,2.330790884567472,nan,0.001388888888888889,nan,nan,nan,nan
1485,10746,2021-03-30 14:07:31,25.4976,46.4707,23.8741,21.5079,25.5314,49.8427,40.3824,15.7346,22.9612,25.1593,24.1446,23.705,23.705,23.6712,49.4678,49.1612,48.548,42.2519,28.002,-5.18774,597.843,17.726833826810054,-0.1341744324450672,0.005095674991607666,2.330710028778912,nan,0.0011111111111111111,nan,nan,nan,nan
1486,10748,2021-03-30 14:07:34,25.4976,46.3685,23.9417,21.5417,25.5991,49.8427,40.3824,15.7009,22.9612,25.1593,24.1446,23.705,23.6712,23.6374,49.4678,49.2634,48.4458,41.9459,27.9682,-0.463734,597.843,17.726833826810054,-0.01190377517427434,0.005134170532226563,2.330698692069631,nan,0.0008333333333333334,nan,nan,nan,nan
1487,10751,2021-03-30 14:07:39,25.5314,46.3685,23.8741,21.5079,25.6329,49.8427,40.2805,15.7346,22.995,25.0578,24.1108,23.705,23.6374,23.6374,49.4678,49.1612,48.4798,41.47,27.8327,-2.82574,597.843,17.70454463225818,-0.07275025614061562,0.005139298439025879,2.330642852110555,nan,0.001388888888888889,nan,nan,nan,nan
1488,10754,2021-03-30 14:07:44,25.5314,46.3345,23.8064,21.4741,25.6667,49.8427,40.2805,15.7346,22.995,25.0578,24.077,23.705,23.6374,23.6036,49.4338,49.2975,48.4117,40.7562,27.7989,-2.82574,597.054,17.681179157183866,-0.07285924698420063,0.005300859928131104,2.3305850584849264,nan,0.001388888888888889,nan,nan,nan,nan
1489,10756,2021-03-30 14:07:48,25.5314,46.2664,23.8403,21.5079,25.7006,49.8086,40.3144,15.7009,22.995,25.0578,24.1108,23.705,23.6712,23.6374,49.4338,49.4338,48.4117,40.4164,27.6973,-0.463734,597.843,17.683038423360006,-0.01190284030192127,0.005157598972320557,2.3305720784358144,nan,0.0011111111111111111,nan,nan,nan,nan
1490,10759,2021-03-30 14:07:53,25.5314,46.2324,23.8741,21.5079,25.7682,49.8086,40.3484,15.7346,22.995,24.9902,24.077,23.6712,23.6374,23.6036,49.4678,49.4338,48.3095,39.7708,27.6973,-0.463734,597.054,17.659701330986206,-0.011866854884373402,0.00529676628112793,2.3305573323447497,nan,0.001388888888888889,nan,nan,nan,nan
1491,10761,2021-03-30 14:07:57,25.5314,46.1643,23.8403,21.4403,25.8359,49.7405,40.3484,15.7009,22.9612,24.9563,24.0432,23.6712,23.6374,23.6036,49.4678,49.1612,48.2755,39.5669,27.5958,-0.463734,594.687,17.569134882755385,-0.011848649872251102,0.005206396102905273,2.3305426742868613,nan,0.0011111111111111111,nan,nan,nan,nan
1492,10764,2021-03-30 14:08:02,25.5314,46.0962,23.8064,21.4741,25.8697,49.7405,40.2465,15.7009,23.0288,24.9563,24.0432,23.6712,23.6712,23.6036,49.4678,49.1953,48.2755,39.1593,27.4942,1.89827,595.476,17.548035429935688,0.048427502225210965,0.004982656478881836,2.330567642785808,nan,0.001388888888888889,nan,nan,nan,nan
1493,10767,2021-03-30 14:08:07,25.5652,46.0281,23.7726,21.5079,25.9374,49.7405,40.2805,15.7346,22.995,24.9225,24.077,23.6712,23.6374,23.6036,49.4338,49.1271,48.2414,38.48,27.4604,1.89827,595.476,17.57024006676269,0.048350692106854914,0.005307040214538574,2.3305920462980936,nan,0.001388888888888889,nan,nan,nan,nan
1494,10769,2021-03-30 14:08:10,25.5652,45.96,23.8403,21.5079,25.9712,49.7405,40.2805,15.7009,23.0288,24.8887,24.1108,23.6712,23.6374,23.6036,49.4338,49.1612,48.1733,38.1404,27.4265,-0.463734,596.265,17.5712864089075,-0.011739660189822995,0.005057826042175293,2.330582472418359,nan,0.0008333333333333334,nan,nan,nan,nan
1495,10771,2021-03-30 14:08:14,25.5991,45.96,23.8064,21.5079,26.0051,49.7745,40.2805,15.7346,23.0288,24.8887,24.0432,23.6712,23.6374,23.6036,49.4338,49.2975,48.2414,37.8687,27.3927,-0.463734,596.265,17.59267936457384,-0.011757093680704336,0.005616545677185059,2.3305689913550123,nan,0.0011111111111111111,nan,nan,nan,nan
1496,10773,2021-03-30 14:08:17,25.5652,45.892,23.8064,21.4741,26.0051,49.8086,40.3484,15.7346,22.995,24.8548,24.0432,23.6374,23.6374,23.5698,49.4338,49.2293,48.1052,37.5292,27.325,-0.463734,596.265,17.636364238612405,-0.011721562186121637,0.005346282482147217,2.330559151382445,nan,0.0008333333333333334,nan,nan,nan,nan
1497,10776,2021-03-30 14:08:22,25.5991,45.8239,23.8403,21.4741,26.1066,49.7745,40.2805,15.7346,22.995,24.821,24.0432,23.6036,23.6374,23.6036,49.4338,49.2634,48.1052,37.0199,27.2234,-0.463734,595.476,17.591603486892588,-0.011666873313553186,0.005512154579162598,2.3305442689208586,nan,0.001388888888888889,nan,nan,nan,nan
1498,10778,2021-03-30 14:08:26,25.5991,45.8239,23.7388,21.5079,26.1404,49.8086,40.2125,15.7346,22.995,24.8548,24.0093,23.6036,23.6374,23.6036,49.4338,49.093,48.0711,36.7483,27.1219,-0.463734,595.476,17.6130271462386,-0.011720740179822844,0.005598561286926269,2.330529060778194,nan,0.0011111111111111111,nan,nan,nan,nan
1499,10780,2021-03-30 14:08:29,25.5652,45.7558,23.7726,21.5079,26.1743,49.8427,40.2465,15.7346,23.0288,24.7872,24.0093,23.6374,23.6374,23.5698,49.3997,49.1271,48.1052,36.5447,27.1219,-0.463734,596.265,17.635583319640695,-0.01166721510169292,0.0058017148971557615,2.330516977215529,nan,0.0008333333333333334,nan,nan,nan,nan
1500,10783,2021-03-30 14:08:34,25.5991,45.7218,23.8064,21.4741,26.2081,49.8086,40.1785,15.7683,22.9612,24.7872,23.9417,23.6374,23.6374,23.6036,49.3997,49.1271,48.0711,36.1374,26.9865,1.89827,594.687,17.611862814099183,0.047609554341382775,0.005618331909179688,2.3305421617770827,nan,0.001388888888888889,nan,nan,nan,nan
1501,10786,2021-03-30 14:08:39,25.6329,45.6197,23.7726,21.4741,26.2758,49.8086,40.3484,15.7346,22.995,24.7534,23.9417,23.6036,23.6374,23.5698,49.3997,49.1612,47.9349,35.6623,27.0203,-0.463734,594.687,17.5896900538648,-0.011593882530730727,0.005625702857971191,2.3305254071477366,nan,0.001388888888888889,nan,nan,nan,nan
1502,10788,2021-03-30 14:08:43,25.5991,45.5856,23.7388,21.4065,26.3435,49.8086,40.1785,15.7346,22.995,24.7196,23.9755,23.6036,23.6374,23.5698,49.3997,49.1612,48.003,35.3569,26.9188,-0.463734,596.265,17.636364238612405,-0.011594272453398611,0.005341457366943359,2.330512362725119,nan,0.0011111111111111111,nan,nan,nan,nan
1503,10790,2021-03-30 14:08:46,25.5991,45.5176,23.7388,21.4741,26.3773,49.7745,40.2805,15.7346,22.995,24.6857,23.9079,23.6036,23.6036,23.5698,49.3656,49.093,47.9689,35.0855,26.8511,-0.463734,596.265,17.614912193122827,-0.011558184306538152,0.005269682884216309,2.33050266221247,nan,0.0008333333333333334,nan,nan,nan,nan
1504,10793,2021-03-30 14:08:51,25.6329,45.4495,23.7388,21.4403,26.445,49.7064,40.2125,15.7346,22.995,24.6519,23.9079,23.6036,23.6036,23.5698,49.3656,49.093,47.9689,34.6783,26.8172,1.89827,594.687,17.52555921215369,0.04716262520285226,0.004924988746643067,2.3305268632712215,nan,0.001388888888888889,nan,nan,nan,nan
1505,10800,2021-03-30 14:09:03,25.7006,45.2793,23.7388,21.4741,26.5803,49.7064,40.1785,15.7009,22.995,24.5843,23.9079,23.6036,23.6036,23.5698,49.3656,49.1953,47.9008,33.6947,26.7157,-0.463734,596.265,17.57206322592359,-0.011430090342536904,0.005399547576904297,2.330498018215179,nan,0.0033333333333333335,nan,nan,nan,nan
1506,10803,2021-03-30 14:09:09,25.7006,45.2453,23.7388,21.4403,26.6142,49.6723,40.1785,15.7346,23.0288,24.5504,23.8741,23.6036,23.6036,23.5698,49.3656,48.9568,47.7986,33.4234,26.648,4.26027,596.265,17.528366861316858,0.10484115741896928,0.005086301803588867,2.3305656539945963,nan,0.0016666666666666668,nan,nan,nan,nan
1507,10806,2021-03-30 14:09:14,25.7006,45.1432,23.705,21.4403,26.6819,49.7064,40.1445,15.7346,23.0288,24.5166,23.9079,23.6036,23.6036,23.5698,49.3316,49.2293,47.7646,33.0504,26.648,1.89827,597.054,17.573050519807012,0.046566248016126216,0.0051351795196533205,2.3305891178068046,nan,0.001388888888888889,nan,nan,nan,nan
1508,10808,2021-03-30 14:09:17,25.7006,45.1092,23.7388,21.4741,26.7157,49.6382,40.2465,15.7346,22.995,24.4828,23.8741,23.6036,23.6374,23.5359,49.3316,48.9908,47.7986,32.8131,26.648,1.89827,597.843,17.575531363191477,0.04641897858046961,0.005354869842529297,2.3306012350169176,nan,0.0008333333333333334,nan,nan,nan,nan
1509,10811,2021-03-30 14:09:22,25.7006,45.0411,23.705,21.4065,26.8172,49.6041,40.1445,15.7346,23.0288,24.449,23.9079,23.5698,23.6036,23.5698,49.3316,48.9908,47.7646,32.5079,26.648,-0.463734,595.476,17.462299532495862,-0.011321629050272819,0.005110552787780762,2.3305870950089655,nan,0.001388888888888889,nan,nan,nan,nan
1510,10813,2021-03-30 14:09:26,25.7006,45.0071,23.7388,21.4741,26.8511,49.5701,40.2465,15.7346,22.995,24.4152,23.8403,23.6036,23.6036,23.5359,49.3316,49.093,47.6965,32.3723,26.6142,-0.463734,595.476,17.463132732811655,-0.011285652163699898,0.005169569015502929,2.330574435572105,nan,0.0011111111111111111,nan,nan,nan,nan
1511,10815,2021-03-30 14:09:29,25.7344,44.939,23.7388,21.4741,26.8511,49.5701,40.1785,15.7346,22.995,24.4152,23.8403,23.6036,23.5698,23.5359,49.3316,48.8886,47.6624,32.3723,26.4111,-2.82574,595.476,17.463132732811655,-0.0685451160602708,0.005571065902709961,2.330537739293705,nan,0.0008333333333333334,nan,nan,nan,nan
1512,10818,2021-03-30 14:09:34,25.7344,44.837,23.7388,21.4403,26.9188,49.536,40.2125,15.7346,22.995,24.4152,23.8403,23.5698,23.6036,23.5359,49.2975,49.2293,47.6283,32.1689,26.3435,1.89827,597.054,17.48791105615123,0.04582555652170553,0.005649397850036621,2.3305616735773484,nan,0.001388888888888889,nan,nan,nan,nan
1513,10820,2021-03-30 14:09:38,25.7682,44.7689,23.7388,21.4403,26.9526,49.536,40.1785,15.7346,22.995,24.3813,23.8064,23.5698,23.5698,23.5359,49.2975,49.1953,47.6283,31.9316,26.445,-0.463734,597.054,17.48791105615123,-0.011158197497062724,0.005374309539794922,2.3305488246096075,nan,0.0011111111111111111,nan,nan,nan,nan
1514,10823,2021-03-30 14:09:43,25.7682,44.7009,23.6712,21.4403,27.0203,49.536,40.1445,15.7009,23.0288,24.3475,23.8064,23.5359,23.6036,23.5359,49.2975,49.093,47.4921,31.6944,26.4111,-0.463734,597.054,17.46564017737131,-0.011157985264168023,0.005431756973266601,2.3305326728507407,nan,0.001388888888888889,nan,nan,nan,nan
1515,10825,2021-03-30 14:09:46,25.7344,44.6328,23.705,21.4065,27.0542,49.536,40.1445,15.7346,22.995,24.3475,23.8064,23.5359,23.6036,23.5021,49.2975,49.1612,47.5262,31.5249,26.445,4.26027,597.054,17.48791105615123,0.1020152407763886,0.0050862498283386235,2.3305677514949816,nan,0.0008333333333333334,nan,nan,nan,nan
1516,10827,2021-03-30 14:09:50,25.7344,44.5988,23.6712,21.4065,27.088,49.5019,40.1785,15.7346,23.0288,24.3137,23.8064,23.5698,23.5698,23.5359,49.2975,48.8886,47.4581,31.2877,26.3773,-0.463734,595.476,17.398033242343182,-0.011104339293060182,0.005611482143402099,2.330556405746835,nan,0.0011111111111111111,nan,nan,nan,nan
1517,10830,2021-03-30 14:09:55,25.8021,44.4967,23.705,21.4065,27.1557,49.5019,40.1445,15.7346,22.995,24.3137,23.7726,23.5698,23.5698,23.5359,49.2975,49.059,47.4581,31.0166,26.3096,1.89827,597.054,17.466409809587407,0.045155545654277617,0.0050871000289916994,2.3305789881906547,nan,0.001388888888888889,nan,nan,nan,nan
1518,10833,2021-03-30 14:10:00,25.8021,44.3946,23.705,21.4065,27.2234,49.4678,40.1445,15.6671,22.995,24.3137,23.7388,23.5698,23.5698,23.5359,49.2634,48.9908,47.3559,30.881,26.1404,-0.463734,596.265,17.42185271815197,-0.010977012105706433,0.005576795101165772,2.330562730027998,nan,0.001388888888888889,nan,nan,nan,nan
1519,10836,2021-03-30 14:10:05,25.8021,44.3266,23.705,21.4403,27.2911,49.5019,40.1785,15.7009,23.0288,24.3137,23.7726,23.5359,23.5698,23.5021,49.2634,48.9568,47.3219,30.6777,26.2081,-0.463734,597.843,17.467189924870482,-0.010940934229711343,0.00548738956451416,2.3305483722721037,nan,0.001388888888888889,nan,nan,nan,nan
1520,10838,2021-03-30 14:10:09,25.8359,44.2586,23.705,21.3727,27.325,49.4678,40.2465,15.7683,23.0288,24.2799,23.7726,23.5698,23.5698,23.5021,49.2634,49.093,47.3219,30.5422,26.1404,-0.463734,597.054,17.422632615385083,-0.010904339065511812,0.005019451141357422,2.3305345234192583,nan,0.0011111111111111111,nan,nan,nan,nan
1521,10841,2021-03-30 14:10:14,25.8359,44.1565,23.7388,21.4065,27.3927,49.4678,40.1445,15.7346,23.0288,24.2461,23.7726,23.5698,23.5698,23.5359,49.2634,48.9227,47.2197,30.3389,26.1066,-5.18774,595.476,17.3765849978043,-0.12117904584457918,0.006207622051239014,2.3304425354978133,nan,0.001388888888888889,nan,nan,nan,nan
1522,10844,2021-03-30 14:10:19,25.8021,44.0544,23.7388,21.4065,27.4265,49.4678,40.1106,15.7009,23.0288,24.2461,23.7388,23.5359,23.5698,23.5021,49.2293,48.9908,47.1516,30.1018,26.0389,-0.463734,596.265,17.399608806594692,-0.010778583787733432,0.0053106842041015625,2.3304268331986,nan,0.001388888888888889,nan,nan,nan,nan
1523,10846,2021-03-30 14:10:22,25.8359,43.9864,23.705,21.4065,27.4942,49.4678,40.2125,15.7346,23.0288,24.2122,23.7726,23.5359,23.5698,23.5021,49.2634,48.8546,47.1175,30.0001,25.9712,-0.463734,595.476,17.3765849978043,-0.010759928300797491,0.00548829460144043,2.33041725105191,nan,0.0008333333333333334,nan,nan,nan,nan
1524,10848,2021-03-30 14:10:26,25.8697,43.9184,23.705,21.3727,27.5281,49.4678,40.1106,15.7346,22.995,24.1784,23.7726,23.5359,23.5359,23.5021,49.2293,48.8546,47.1175,29.8985,25.8697,-0.463734,596.265,17.42185271815197,-0.010723343301385281,0.005476458549499512,2.3304045097270585,nan,0.0011111111111111111,nan,nan,nan,nan
1525,10850,2021-03-30 14:10:29,25.8359,43.8503,23.705,21.4065,27.5281,49.4678,40.1106,15.7346,23.0288,24.1784,23.7388,23.5021,23.5698,23.5021,49.2293,48.9908,47.0154,29.7291,25.8359,-0.463734,595.476,17.3765849978043,-0.010687722918440326,0.003888200044631958,2.330395245333861,nan,0.0008333333333333334,nan,nan,nan,nan
1526,10853,2021-03-30 14:10:34,25.8697,43.7143,23.6712,21.3727,27.5958,49.4338,40.1106,15.7346,22.995,24.1784,23.7388,23.5359,23.5359,23.5021,49.2293,48.7183,46.9133,29.6275,25.7682,-2.82574,596.265,17.40043767748726,-0.06479164309185777,0.005228063583374023,2.330343045712159,nan,0.001388888888888889,nan,nan,nan,nan
1527,10857,2021-03-30 14:10:41,25.8697,43.6122,23.6374,21.3727,27.6973,49.4338,40.1785,15.7346,22.995,24.1446,23.7388,23.5359,23.5359,23.4683,49.1953,48.7183,46.743,29.4581,25.6329,4.26027,595.476,17.377412771904112,0.09735123481096389,0.0017118618488311769,2.330432764774534,nan,0.0019444444444444444,nan,nan,nan,nan
1528,10861,2021-03-30 14:10:48,25.9036,43.4081,23.705,21.3389,27.7989,49.3997,40.0426,15.7346,23.0626,24.1108,23.705,23.5021,23.5359,23.5021,49.1953,48.9227,46.5047,29.2888,25.7006,-2.82574,596.265,17.33446431557459,-0.06368952182328663,0.005148353576660157,2.3303592810750047,nan,0.0019444444444444444,nan,nan,nan,nan
1529,10864,2021-03-30 14:10:53,25.8697,43.3061,23.705,21.3727,27.8327,49.3997,40.1785,15.7009,23.0288,24.1108,23.6712,23.5021,23.5359,23.5021,49.2293,48.548,46.3345,29.0856,25.5314,-0.463734,594.687,17.31077659762225,-0.010398514074068839,0.0053386716842651364,2.3303437929132174,nan,0.001388888888888889,nan,nan,nan,nan
1530,10867,2021-03-30 14:10:59,25.9036,43.1701,23.6712,21.3727,27.9004,49.3997,40.0766,15.7009,22.995,24.077,23.705,23.5359,23.5021,23.5021,49.1953,48.8205,46.0962,28.984,25.5991,-0.463734,596.265,17.3789570572862,-0.01034380388745723,0.0053919677734375,2.3303285589952414,nan,0.0016666666666666668,nan,nan,nan,nan
1531,10869,2021-03-30 14:11:02,25.9036,43.068,23.6374,21.3389,27.9343,49.4338,40.0766,15.7009,23.0288,24.077,23.705,23.5021,23.5021,23.4683,49.1953,48.6161,45.96,28.8824,25.4976,-0.463734,596.265,17.37819253801425,-0.010307572007427416,0.005078073501586914,2.330316340457502,nan,0.0008333333333333334,nan,nan,nan,nan
1532,10872,2021-03-30 14:11:07,25.9374,42.898,23.6712,21.3051,28.002,49.3997,40.0426,15.7009,23.0288,24.0432,23.7388,23.5021,23.5021,23.4683,49.1612,48.7864,45.7218,28.7808,25.4637,-0.463734,596.265,17.356710686430393,-0.010198975691055535,0.0015282385349273681,2.330307009289183,nan,0.001388888888888889,nan,nan,nan,nan
1533,10875,2021-03-30 14:11:12,25.9374,42.762,23.6712,21.3389,28.1036,49.3997,40.0766,15.7009,22.995,24.0432,23.6712,23.5021,23.5021,23.4683,49.1612,48.7864,45.4155,28.6453,25.4299,-0.463734,596.265,17.3789570572862,-0.010126833644850052,0.005590861797332764,2.3302895402454697,nan,0.001388888888888889,nan,nan,nan,nan
1534,10878,2021-03-30 14:11:17,25.9374,42.6259,23.6036,21.3389,28.1713,49.3997,40.0766,15.7009,23.0288,24.0093,23.705,23.5021,23.5021,23.4683,49.1612,48.4458,45.1092,28.5438,25.3623,-5.18774,596.265,17.356710686430393,-0.11288125724847126,0.005005504131317139,2.330205083546721,nan,0.001388888888888889,nan,nan,nan,nan
1535,10881,2021-03-30 14:11:23,25.9712,42.5239,23.6712,21.3051,28.1713,49.3997,40.0426,15.7009,23.0288,24.0093,23.6712,23.5021,23.5021,23.4683,49.1953,48.548,44.7349,28.4422,25.3623,-0.463734,596.265,17.356710686430393,-0.01000005713271069,0.005285506248474121,2.3301885941964113,nan,0.0016666666666666668,nan,nan,nan,nan
1536,10883,2021-03-30 14:11:26,25.9712,42.3879,23.6712,21.3389,28.2052,49.3997,40.0766,15.7009,22.995,23.9755,23.7388,23.4683,23.5021,23.4345,49.1271,48.6161,44.4967,28.4083,25.2946,-0.463734,597.054,17.401953538914665,-0.00992791851224526,0.005552793502807617,2.3301792903345637,nan,0.0008333333333333334,nan,nan,nan,nan
1537,10886,2021-03-30 14:11:31,25.9374,42.2859,23.6712,21.3389,28.3067,49.3997,40.1445,15.7346,22.995,23.9417,23.705,23.4345,23.5021,23.4683,49.093,48.6161,44.1565,28.2729,25.4299,-2.82574,595.476,17.35596057565773,-0.060168453640892634,0.004979312896728516,2.3301306214023025,nan,0.001388888888888889,nan,nan,nan,nan
1538,10889,2021-03-30 14:11:36,26.0051,42.1499,23.6036,21.3389,28.3744,49.3997,40.1106,15.7346,22.995,23.9417,23.705,23.4683,23.5021,23.4683,49.1271,48.6842,43.7143,28.1713,25.2946,-5.18774,596.265,17.3789570572862,-0.11004613107113416,0.005396164894104004,2.330047471582884,nan,0.001388888888888889,nan,nan,nan,nan
1539,10891,2021-03-30 14:11:40,26.0051,42.0479,23.6374,21.3051,28.4422,49.3656,40.0766,15.7346,22.995,23.9079,23.6712,23.4683,23.5021,23.4345,49.093,48.3436,43.4762,28.1036,25.3284,-0.463734,596.265,17.357473839523834,-0.00976503531188408,0.00524996566772461,2.3300371971232807,nan,0.0011111111111111111,nan,nan,nan,nan
1540,10894,2021-03-30 14:11:45,26.0051,41.8779,23.6036,21.3051,28.5099,49.3316,40.1445,15.7009,23.0288,23.9079,23.6374,23.4683,23.5021,23.4345,49.1271,48.3776,43.102,28.0359,25.2269,1.89827,596.265,17.31380220704611,0.03967692719394829,0.005540748596191406,2.330055347843344,nan,0.001388888888888889,nan,nan,nan,nan
1541,10896,2021-03-30 14:11:48,26.0051,41.8439,23.5698,21.3051,28.5438,49.2634,40.1106,15.7009,23.0288,23.9079,23.705,23.4683,23.5021,23.4345,49.093,48.582,42.6599,28.002,25.2946,-2.82574,593.898,17.202260167211424,-0.05906191069073131,0.005365633010864258,2.330024535512423,nan,0.0008333333333333334,nan,nan,nan,nan
1542,10899,2021-03-30 14:11:54,26.0051,41.674,23.5698,21.2714,28.6115,49.2634,40.1445,15.7009,23.0288,23.8741,23.6712,23.4683,23.5021,23.4683,49.093,48.3776,42.2519,27.9343,25.1255,-0.463734,597.054,17.293673731641203,-0.009602572026474661,0.005083070755004883,2.3300086904611415,nan,0.0016666666666666668,nan,nan,nan,nan
1543,10901,2021-03-30 14:11:57,26.0389,41.572,23.6374,21.2714,28.6453,49.2293,40.0086,15.7346,23.0288,23.8741,23.6374,23.4683,23.5021,23.4345,49.059,48.4798,41.7419,27.8666,25.1931,-0.463734,597.054,17.272150461548968,-0.00951216325711687,0.005369932174682617,2.3299980328400145,nan,0.0008333333333333334,nan,nan,nan,nan
1544,10904,2021-03-30 14:12:02,26.0389,41.436,23.5698,21.2376,28.7131,49.2293,40.0766,15.7346,23.0626,23.8064,23.6374,23.4683,23.5021,23.4345,49.093,48.2755,41.334,27.7989,25.2269,-0.463734,597.843,17.27266399718674,-0.009475885226562142,0.005294322967529297,2.329983242417615,nan,0.001388888888888889,nan,nan,nan,nan
1545,10906,2021-03-30 14:12:06,26.0728,41.368,23.6036,21.3051,28.7808,49.2634,40.0086,15.7009,23.0288,23.8403,23.705,23.4683,23.5021,23.4345,49.059,48.4798,40.9941,27.7312,25.0916,-0.463734,596.265,17.27082034053376,-0.009421443402459477,0.006918003082275391,2.3299693874330525,nan,0.0011111111111111111,nan,nan,nan,nan
1546,10909,2021-03-30 14:12:11,26.0728,41.232,23.6374,21.2376,28.8147,49.2634,40.0086,15.7346,23.0626,23.8064,23.705,23.4683,23.5021,23.4345,49.059,48.1733,40.6882,27.6635,25.1255,1.89827,596.265,17.248569049204367,0.03819753552668724,0.005050161361694336,2.3299873099798876,nan,0.001388888888888889,nan,nan,nan,nan
1547,10911,2021-03-30 14:12:14,26.0728,41.0961,23.6374,21.2376,28.8485,49.2293,40.0086,15.7009,22.995,23.8064,23.6712,23.4345,23.5021,23.4345,49.059,48.3776,40.4164,27.6635,25.1593,-0.463734,597.054,17.294432428900752,-0.009259313792220355,0.004995736122131348,2.3299788069882936,nan,0.0008333333333333334,nan,nan,nan,nan
1548,10914,2021-03-30 14:12:19,26.0728,40.9601,23.6036,21.2376,28.9501,49.2975,40.0766,15.7009,23.0626,23.8403,23.6374,23.4345,23.4683,23.4007,49.059,48.1392,39.8048,27.5619,25.0916,-2.82574,595.476,17.2472101230958,-0.05609088770669077,0.0038100974559783936,2.329934752628325,nan,0.001388888888888889,nan,nan,nan,nan
1549,10916,2021-03-30 14:12:23,26.1066,40.8582,23.6036,21.2714,28.984,49.2975,39.9746,15.7009,23.0626,23.8064,23.6374,23.4683,23.5021,23.4345,49.0249,48.2073,39.5669,27.5281,25.024,4.26027,595.476,17.2472101230958,0.08406579727986656,0.002506087303161621,2.3299771883827263,nan,0.0011111111111111111,nan,nan,nan,nan
1550,10919,2021-03-30 14:12:28,26.1066,40.7222,23.6712,21.2376,29.0856,49.2975,40.1106,15.7009,23.0626,23.7726,23.6374,23.4683,23.5021,23.4345,49.0249,48.0711,39.0234,27.4265,25.024,6.62228,595.476,17.2472101230958,0.12913224762165537,0.006916563987731934,2.3300560090589157,nan,0.001388888888888889,nan,nan,nan,nan
1551,10921,2021-03-30 14:12:31,26.1066,40.6543,23.6712,21.2038,29.1195,49.3316,40.0086,15.7009,23.0626,23.8064,23.6374,23.4683,23.5021,23.4345,49.0249,48.3095,38.6498,27.3927,24.9563,-0.463734,595.476,17.26867255163692,-0.00900664866329333,0.006903807640075684,2.3300436184359246,nan,0.0008333333333333334,nan,nan,nan,nan
1552,10924,2021-03-30 14:12:37,26.1066,40.5183,23.6036,21.2038,29.1533,49.3316,40.0086,15.7346,23.0288,23.7726,23.6374,23.4345,23.5021,23.4007,48.9908,48.0711,38.1404,27.325,24.9563,-0.463734,595.476,17.290891940736064,-0.00897037408629801,0.0052515602111816405,2.330028022016139,nan,0.0016666666666666668,nan,nan,nan,nan
1553,10926,2021-03-30 14:12:40,26.1066,40.4504,23.6374,21.2038,29.1872,49.3997,40.0766,15.7346,23.0288,23.7726,23.6374,23.4345,23.5021,23.4345,48.9908,48.003,37.8347,27.2573,24.9563,-0.463734,595.476,17.333743642026324,-0.008916439517870753,0.0049727559089660645,2.3300165377088793,nan,0.0008333333333333334,nan,nan,nan,nan
1554,10929,2021-03-30 14:12:45,26.1066,40.2805,23.6036,21.2038,29.2888,49.3316,39.9746,15.7346,23.0626,23.7726,23.6374,23.4345,23.5021,23.4007,48.9908,48.1733,37.3254,27.1896,24.9902,-0.463734,594.687,17.245791725804747,-0.00884426159493123,0.002906221866607666,2.3300077856279766,nan,0.001388888888888889,nan,nan,nan,nan
1555,10931,2021-03-30 14:12:49,26.1404,40.1785,23.5698,21.2038,29.2888,49.2975,39.9746,15.7009,23.0288,23.7388,23.6036,23.4345,23.4683,23.4007,48.9908,48.003,36.986,27.1219,24.9225,4.26027,597.054,17.31519440236782,0.08091507307405765,0.005402177810668945,2.330044850872614,nan,0.0011111111111111111,nan,nan,nan,nan
1556,10933,2021-03-30 14:12:52,26.1404,40.0766,23.5698,21.17,29.3904,49.2975,40.0766,15.7009,22.995,23.7726,23.6374,23.4345,23.4683,23.4345,48.9568,48.1052,36.7144,27.088,24.9225,-5.18774,595.476,17.2916513599338,-0.09792594187342121,0.005430248260498047,2.329999862516167,nan,0.0008333333333333334,nan,nan,nan,nan
1557,10936,2021-03-30 14:12:57,26.1404,39.9407,23.5698,21.2038,29.3904,49.2293,39.9746,15.7346,23.0288,23.7388,23.6036,23.4683,23.4683,23.4007,48.9568,47.9008,36.341,26.9865,24.9563,1.89827,594.687,17.203675616488916,0.035537527280115694,0.005381865501403809,2.3300154566652522,nan,0.001388888888888889,nan,nan,nan,nan
1558,10938,2021-03-30 14:13:01,26.1066,39.8387,23.5359,21.2038,29.4243,49.1953,39.9746,15.7346,23.0964,23.7388,23.6036,23.4345,23.4683,23.4345,48.9568,48.1392,36.0356,26.9865,24.7872,-0.463734,595.476,17.16064594698832,-0.00864586511461032,0.004965986251831055,2.330004489989799,nan,0.0011111111111111111,nan,nan,nan,nan
1559,10940,2021-03-30 14:13:04,26.1743,39.7708,23.6036,21.17,29.5259,49.1953,39.9746,15.7346,23.0626,23.7388,23.5698,23.4345,23.4345,23.4007,48.9568,48.0711,35.5944,26.9188,24.8887,6.62228,595.476,17.18287024889408,0.12242730790263062,0.005189684867858887,2.3300460992296714,nan,0.0008333333333333334,nan,nan,nan,nan
1560,10943,2021-03-30 14:13:09,26.1743,39.5669,23.5698,21.17,29.6275,49.1271,39.9407,15.7009,23.0964,23.7388,23.5359,23.4007,23.4683,23.4007,48.9568,47.9689,35.1533,26.8849,24.7534,-0.463734,596.265,17.140376101662724,-0.008482935164728233,0.005019340515136719,2.3300355891218754,nan,0.001388888888888889,nan,nan,nan,nan
1561,10945,2021-03-30 14:13:13,26.1743,39.533,23.5698,21.17,29.6275,49.093,40.0426,15.7346,23.0626,23.705,23.5698,23.4007,23.4683,23.4007,48.9227,47.7986,35.0176,26.7834,24.7872,-0.463734,595.476,17.11844410676335,-0.00846495868761149,0.0049233131408691405,2.3300247745601066,nan,0.0011111111111111111,nan,nan,nan,nan
1562,10947,2021-03-30 14:13:16,26.1743,39.3971,23.5698,21.17,29.7291,49.093,39.9407,15.7346,23.0626,23.705,23.5359,23.4007,23.4683,23.4007,48.9227,47.9008,34.5766,26.7834,24.8548,-5.18774,596.265,17.141125881344077,-0.093890355977203,0.005053711891174316,2.3299801889191065,nan,0.0008333333333333334,nan,nan,nan,nan
1563,10950,2021-03-30 14:13:21,26.1743,39.2612,23.5698,21.17,29.763,49.0249,39.9067,15.7009,23.0288,23.7388,23.6036,23.4345,23.4683,23.3669,48.9227,47.6965,34.5426,26.6819,24.821,-5.18774,596.265,17.120428223735335,-0.09308417302892363,0.005269758224487305,2.3299104117492897,nan,0.001388888888888889,nan,nan,nan,nan
1564,10952,2021-03-30 14:13:25,26.2081,39.1593,23.5698,21.1362,29.763,48.9908,39.9067,15.7346,23.0288,23.705,23.5698,23.4007,23.4345,23.4007,48.8886,47.8327,33.966,26.6819,24.7534,4.26027,596.265,17.09891525053531,0.07594244909189148,0.0055053534507751465,2.3299446485613466,nan,0.0011111111111111111,nan,nan,nan,nan
1565,10954,2021-03-30 14:13:28,26.2081,39.1253,23.5698,21.1362,29.8307,48.9908,39.9407,15.7346,23.0626,23.7388,23.5359,23.4007,23.4345,23.4007,48.8546,47.8667,33.9999,26.6142,24.6857,-0.463734,595.476,17.054057662060945,-0.00824837129610907,0.003990143537521362,2.32993624982446,nan,0.0008333333333333334,nan,nan,nan,nan
1566,10956,2021-03-30 14:13:32,26.2081,39.0234,23.5359,21.1024,29.9324,48.9227,39.9746,15.7346,23.0626,23.705,23.5359,23.4345,23.4683,23.3669,48.8546,47.7305,33.4573,26.5803,24.6857,-0.463734,596.265,17.033681052010465,-0.008212314001381454,0.005042331695556641,2.3299254222948043,nan,0.0011111111111111111,nan,nan,nan,nan
1567,10959,2021-03-30 14:13:37,26.2081,38.8875,23.5698,21.1024,30.034,48.9227,39.9407,15.7009,23.0626,23.705,23.5698,23.4345,23.4683,23.4007,48.8546,47.7986,33.3895,26.4788,24.7196,-0.463734,597.843,17.078760251192154,-0.008122276815429263,0.005753928184509278,2.3299126428442887,nan,0.001388888888888889,nan,nan,nan,nan
1568,10961,2021-03-30 14:13:40,26.2081,38.8536,23.5698,21.1024,30.1018,48.9227,39.8727,15.7346,23.0626,23.7388,23.5021,23.4007,23.4683,23.4007,48.8546,47.6965,33.0504,26.5127,24.7534,-0.463734,596.265,17.033681052010465,-0.008104301193498878,0.009834900856018066,2.3298969160549543,nan,0.0008333333333333334,nan,nan,nan,nan
1569,10964,2021-03-30 14:13:45,26.2419,38.6837,23.5359,21.1024,30.1356,48.9908,39.9407,15.7009,23.0626,23.6712,23.5021,23.4007,23.4683,23.4007,48.8205,47.4921,32.7791,26.445,24.6181,-0.463734,597.843,17.121847051534402,-0.008031804393771307,0.005495849609375,2.3298827878742556,nan,0.001388888888888889,nan,nan,nan,nan
1570,10967,2021-03-30 14:13:50,26.2419,38.6158,23.5021,21.1024,30.2034,48.9908,39.8387,15.7346,23.0626,23.6712,23.5021,23.4007,23.4683,23.3669,48.8546,47.5602,32.5418,26.3773,24.6181,-0.463734,598.632,17.144443514692224,-0.008013723581387489,0.004265974521636963,2.329870614969738,nan,0.001388888888888889,nan,nan,nan,nan
1571,10969,2021-03-30 14:13:54,26.2758,38.48,23.5359,21.0686,30.305,49.059,39.9407,15.7346,23.0964,23.6374,23.5359,23.4345,23.4345,23.4007,48.8205,47.5943,32.5079,26.3096,24.6181,-0.463734,594.687,17.052173385803446,-0.007923418459648108,0.005168078899383545,2.329861418449195,nan,0.0011111111111111111,nan,nan,nan,nan
1572,10971,2021-03-30 14:13:57,26.2419,38.3781,23.5698,21.1024,30.4067,49.059,39.8727,15.7346,23.0626,23.6374,23.5359,23.4007,23.4345,23.3669,48.7864,47.5943,32.1689,26.3096,24.5843,-0.463734,598.632,17.187640127261304,-0.007851791613586373,0.005429625988006592,2.329849646726292,nan,0.0008333333333333334,nan,nan,nan,nan
1573,10974,2021-03-30 14:14:03,26.2419,38.2762,23.5698,21.0686,30.4067,49.093,39.9067,15.7346,23.0626,23.6036,23.5698,23.4007,23.4345,23.4007,48.7864,47.39,31.9316,26.2419,24.5843,-2.82574,597.054,17.163807655924813,-0.0475152693691911,0.005692995071411133,2.3298019926907276,nan,0.0016666666666666668,nan,nan,nan,nan
1574,10977,2021-03-30 14:14:08,26.2081,38.1404,23.5359,21.0686,30.4744,49.093,39.8048,15.7009,23.0964,23.6036,23.5021,23.4345,23.4345,23.4007,48.7524,47.4581,31.7622,26.1743,24.449,-0.463734,598.632,17.186825409910945,-0.007744099424256686,0.0050601778030395506,2.329788748387775,nan,0.001388888888888889,nan,nan,nan,nan
1575,10980,2021-03-30 14:14:13,26.2758,38.0045,23.5698,21.0348,30.61,49.0249,39.9067,15.7346,23.0626,23.5698,23.5698,23.4345,23.4345,23.4007,48.7183,47.3219,31.491,26.1404,24.4828,4.26027,597.054,17.12079325961043,0.07031027158765646,0.006180541515350342,2.329828610558766,nan,0.001388888888888889,nan,nan,nan,nan
1576,10982,2021-03-30 14:14:16,26.3096,37.9366,23.5698,21.0348,30.5761,48.9908,39.8727,15.7683,23.0626,23.6036,23.5021,23.4007,23.4683,23.4007,48.7183,47.2878,31.3893,26.1066,24.4828,-0.463734,596.265,17.076654125218766,-0.007616969154447699,0.0031305456161499026,2.3298215555579245,nan,0.0008333333333333334,nan,nan,nan,nan
1577,10984,2021-03-30 14:14:20,26.3096,37.8008,23.5698,21.0348,30.6777,48.9227,39.8048,15.7346,23.0626,23.5698,23.5359,23.4007,23.4683,23.3669,48.6842,47.0835,31.2538,26.0051,24.449,-2.82574,594.687,16.98860185282877,-0.0459749039163911,0.004800148963928223,2.3297905514090753,nan,0.0011111111111111111,nan,nan,nan,nan
1578,10987,2021-03-30 14:14:25,26.3096,37.6989,23.5359,21.0011,30.7116,48.8546,39.8048,15.7683,23.0288,23.5698,23.5359,23.4007,23.4345,23.4007,48.6842,47.0494,31.0843,25.9374,24.449,4.26027,597.054,17.035475861784356,0.0689835581461021,0.005235587596893311,2.3298290537786612,nan,0.001388888888888889,nan,nan,nan,nan
1579,10990,2021-03-30 14:14:30,26.3096,37.5631,23.5698,21.0011,30.7794,48.7864,39.7028,15.7346,23.0964,23.5698,23.5359,23.3669,23.4345,23.3669,48.6502,46.9473,30.881,25.9374,24.4152,-5.18774,597.054,16.947768542747063,-0.0829949292751191,0.0054007797241210935,2.3297659557444366,nan,0.001388888888888889,nan,nan,nan,nan
1580,10992,2021-03-30 14:14:33,26.3435,37.4612,23.5698,21.0011,30.9149,48.7183,39.8048,15.7009,23.0626,23.5359,23.5698,23.4007,23.4345,23.3669,48.6502,46.8792,30.7794,25.9374,24.3813,4.26027,597.054,16.927005504653607,0.0676574475534599,0.0056094155311584475,2.329784618930609,nan,0.0008333333333333334,nan,nan,nan,nan
1581,10995,2021-03-30 14:14:39,26.3096,37.3254,23.5359,21.0011,30.9149,48.7524,39.8387,15.7346,23.0288,23.5021,23.5359,23.4007,23.4345,23.3669,48.6502,46.7771,30.5761,25.9036,24.3813,-0.463734,597.054,16.970868098426255,-0.007310897079047287,0.005140689849853516,2.3297721742093085,nan,0.0016666666666666668,nan,nan,nan,nan
1582,10997,2021-03-30 14:14:42,26.3096,37.2236,23.5021,20.9673,31.0505,48.7183,39.7708,15.7346,23.0626,23.5359,23.5698,23.3669,23.4007,23.3669,48.6161,46.6749,30.4405,25.8021,24.3137,4.26027,597.054,16.927005504653607,0.06683314926934547,0.005633358478546143,2.3297904640977243,nan,0.0008333333333333334,nan,nan,nan,nan
1583,11000,2021-03-30 14:14:47,26.3435,37.0878,23.5359,20.9673,31.0505,48.6842,39.7708,15.7346,23.0626,23.4683,23.5359,23.3669,23.4345,23.3331,48.6161,46.5728,30.2711,25.7682,24.4152,1.89827,598.632,16.950120191757797,0.029409703174273806,0.005501061916351318,2.3298034526488434,nan,0.001388888888888889,nan,nan,nan,nan
1584,11002,2021-03-30 14:14:51,26.3435,36.986,23.5698,20.9673,31.0843,48.6502,39.8048,15.7346,23.0288,23.5021,23.5698,23.3669,23.4345,23.3669,48.548,46.5047,30.1356,25.7006,24.3475,-0.463734,597.054,16.906237036947257,-0.007112641692284781,0.005631445407867431,2.3297924781147796,nan,0.0011111111111111111,nan,nan,nan,nan
1585,11005,2021-03-30 14:14:56,26.3435,36.8502,23.5359,21.0011,31.2199,48.6161,39.7028,15.7346,23.0288,23.5021,23.5359,23.3669,23.4345,23.4007,48.548,46.3685,30.0001,25.7006,24.2799,-0.463734,597.054,16.88466708792237,-0.007058619078694956,0.0048350486755371095,2.329780054680257,nan,0.001388888888888889,nan,nan,nan,nan
1586,11007,2021-03-30 14:14:59,26.3435,36.8162,23.5021,20.9673,31.2199,48.548,39.7028,15.7683,23.0626,23.5021,23.5021,23.4007,23.4345,23.3669,48.582,46.1983,29.8646,25.6667,24.2799,-0.463734,597.054,16.819276130291335,-0.0070585130480500325,0.00527896499633789,2.329772179977875,nan,0.0008333333333333334,nan,nan,nan,nan
1587,11010,2021-03-30 14:15:04,26.3435,36.7144,23.5021,20.9335,31.3555,48.5139,39.7708,15.7346,23.0626,23.4683,23.4683,23.4007,23.4345,23.3669,48.5139,45.96,29.7291,25.5652,24.3137,-0.463734,597.843,16.819895147860553,-0.007004543449782668,0.004588521957397461,2.3297601827600287,nan,0.001388888888888889,nan,nan,nan,nan
