,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1588,11013,2021-03-30 14:15:10,26.3773,36.6465,23.5021,20.9335,31.3555,48.5139,39.7368,15.7009,23.0964,23.4683,23.5359,23.3669,23.4345,23.3669,48.5139,45.8239,29.5936,25.5314,24.2799,-0.463734,596.265,16.75322091331321,-0.006968214105478132,0.004679249286651611,2.329747122031607,nan,0.0016666666666666668,nan,nan,nan,nan
1589,11015,2021-03-30 14:15:13,26.3773,36.5107,23.5021,20.8997,31.4571,48.4798,39.8048,15.7346,23.0626,23.4683,23.5359,23.3669,23.4345,23.3331,48.4458,45.5856,29.4581,25.4976,24.2122,-0.463734,597.843,16.798285090918377,-0.006896222726980525,0.005478405952453614,2.3297373937446912,nan,0.0008333333333333334,nan,nan,nan,nan
1590,11017,2021-03-30 14:15:16,26.4111,36.4428,23.5021,20.8997,31.4571,48.4458,39.8048,15.7346,23.0626,23.4683,23.5359,23.4007,23.4007,23.3331,48.4798,45.4495,29.3904,25.4976,24.2122,-0.463734,599.421,16.821017833012736,-0.00685990017281935,0.004988266944885254,2.32972987551858,nan,0.0008333333333333334,nan,nan,nan,nan
1591,11020,2021-03-30 14:15:22,26.4111,36.341,23.5359,20.8997,31.5588,48.4117,39.7368,15.7009,23.0964,23.4683,23.5021,23.3669,23.4007,23.3331,48.4798,45.1432,29.2549,25.4637,24.2461,1.89827,596.265,16.68861364589867,0.02778638485407825,0.0023829259872436524,2.329748718642297,nan,0.0016666666666666668,nan,nan,nan,nan
1592,11022,2021-03-30 14:15:25,26.4111,36.3071,23.5021,20.8321,31.6266,48.3776,39.7368,15.7683,23.1302,23.5021,23.5359,23.3669,23.4345,23.3669,48.4117,44.871,29.1872,25.4976,24.2122,-0.463734,597.843,16.688818388390345,-0.006787965234720825,0.005539089202880859,2.3297407076489405,nan,0.0008333333333333334,nan,nan,nan,nan
1593,11025,2021-03-30 14:15:30,26.3773,36.1713,23.5359,20.8659,31.6944,48.3776,39.7368,15.7346,23.0964,23.4683,23.4683,23.4007,23.4345,23.3331,48.4117,44.5307,29.0179,25.3623,24.1784,-0.463734,595.476,16.64499718676559,-0.006698378968104924,0.005943115234375,2.3297267786261306,nan,0.001388888888888889,nan,nan,nan,nan
1594,11027,2021-03-30 14:15:34,26.3773,36.0695,23.4683,20.8997,31.6944,48.4117,39.6689,15.7683,23.0964,23.4683,23.4683,23.3669,23.4345,23.3331,48.4117,44.2586,29.0517,25.3961,24.1784,-0.463734,597.843,16.732779633057444,-0.006680248591487706,0.005853443145751953,2.3297157586451074,nan,0.0011111111111111111,nan,nan,nan,nan
1595,11029,2021-03-30 14:15:37,26.4111,36.0016,23.5021,20.8659,31.7622,48.4117,39.7028,15.7346,23.0626,23.4683,23.5021,23.3669,23.4007,23.3331,48.3776,44.0544,28.9501,25.3623,24.1446,-0.463734,598.632,16.777233064940166,-0.006626018856024442,0.005225962638854981,2.329708110440351,nan,0.0008333333333333334,nan,nan,nan,nan
1596,11031,2021-03-30 14:15:40,26.4111,35.9338,23.5359,20.8659,31.7961,48.3776,39.7708,15.7346,23.0964,23.4345,23.5359,23.3669,23.4007,23.3331,48.4117,43.7483,28.8824,25.2946,24.1108,1.89827,597.843,16.711160572596544,0.02690278254620242,0.005174899578094482,2.329712515273049,nan,0.0008333333333333334,nan,nan,nan,nan
1597,11033,2021-03-30 14:15:44,26.4111,35.8659,23.5021,20.8321,31.8638,48.3436,39.6689,15.7683,23.0964,23.4683,23.5698,23.3669,23.4007,23.3669,48.3436,43.5102,28.7808,25.1931,24.1784,-0.463734,598.632,16.711628340388952,-0.006554083917925917,0.005508572578430176,2.3297037398191045,nan,0.0011111111111111111,nan,nan,nan,nan
1598,11036,2021-03-30 14:15:49,26.4788,35.7641,23.5021,20.7983,31.8977,48.3095,39.6009,15.7346,23.0964,23.4683,23.5021,23.3669,23.4007,23.3331,48.3436,43.068,28.6792,25.2946,24.1446,-2.82574,598.632,16.68997556400959,-0.03960437241911585,0.005592327117919922,2.3296680553004863,nan,0.001388888888888889,nan,nan,nan,nan
1599,11038,2021-03-30 14:15:52,26.445,35.6623,23.5021,20.8321,31.9655,48.2755,39.7028,15.7346,23.0964,23.4683,23.5021,23.3669,23.4007,23.3331,48.3436,42.796,28.5438,25.2269,24.1108,-2.82574,598.632,16.66838370153714,-0.03927744648290873,0.005217552185058594,2.3296438364960124,nan,0.0008333333333333334,nan,nan,nan,nan
1600,11041,2021-03-30 14:15:58,26.445,35.5605,23.4683,20.8659,32.0333,48.2414,39.7028,15.7346,23.0964,23.5021,23.5021,23.3669,23.4007,23.3331,48.3095,42.3199,28.5099,25.1931,24.1108,-2.82574,599.421,16.668666211016486,-0.03905780648020828,0.005167943954467773,2.3296055296950686,nan,0.0016666666666666668,nan,nan,nan,nan
1601,11044,2021-03-30 14:16:03,26.445,35.4587,23.5021,20.8321,32.0672,48.2414,39.5669,15.7683,23.0964,23.4683,23.4683,23.3669,23.4007,23.2993,48.3095,41.7759,28.4083,25.2608,24.0432,-2.82574,598.632,16.64672574239678,-0.03861981847482331,0.005603908061981201,2.3295704951313407,nan,0.001388888888888889,nan,nan,nan,nan
1602,11046,2021-03-30 14:16:06,26.445,35.4247,23.4683,20.7983,32.135,48.1733,39.6009,15.7346,23.0626,23.5021,23.4683,23.3669,23.4007,23.3331,48.2755,41.47,28.2729,25.0916,24.1108,-5.18774,599.421,16.647757567443552,-0.07090044583524978,0.005047574043273926,2.3295336815182717,nan,0.0008333333333333334,nan,nan,nan,nan
1603,11048,2021-03-30 14:16:10,26.445,35.3569,23.5021,20.8321,32.2028,48.1733,39.6009,15.7683,23.0964,23.4683,23.4683,23.3331,23.4007,23.3331,48.2755,41.1301,28.3067,25.0916,24.0432,-0.463734,599.421,16.625349024241668,-0.006283961251655489,0.00614801549911499,2.3295244471907446,nan,0.0011111111111111111,nan,nan,nan,nan
1604,11051,2021-03-30 14:16:15,26.4788,35.2212,23.4683,20.7646,32.2367,48.1392,39.5669,15.7346,23.1302,23.5021,23.4345,23.3331,23.4345,23.3331,48.1733,40.6882,28.2052,25.1255,24.0432,-0.463734,599.421,16.581244958802685,-0.006229649379833035,0.005962286949157715,2.3295108070273205,nan,0.001388888888888889,nan,nan,nan,nan
1605,11054,2021-03-30 14:16:20,26.4788,35.1194,23.4683,20.7646,32.3045,48.1733,39.6349,15.7683,23.1302,23.5021,23.4683,23.3669,23.4345,23.3331,48.1733,40.2465,27.9682,25.1255,23.9755,-0.463734,600.21,16.624794436839696,-0.006175690075587527,0.007481058597564697,2.329497167930457,nan,0.001388888888888889,nan,nan,nan,nan
1606,11056,2021-03-30 14:16:23,26.4788,35.0515,23.5021,20.7308,32.3384,48.1392,39.499,15.7346,23.1302,23.5021,23.5021,23.3331,23.4007,23.3331,48.1392,39.9067,28.0359,25.1593,24.0093,4.26027,600.999,16.624895756063694,0.05624011129167418,0.00508527421951294,2.3295136203746276,nan,0.0008333333333333334,nan,nan,nan,nan
1607,11059,2021-03-30 14:16:29,26.4788,34.9497,23.4683,20.7983,32.4401,48.2073,39.5669,15.7683,23.1302,23.4683,23.5021,23.3669,23.4007,23.2993,48.1052,39.3971,27.9004,25.0578,23.9755,1.89827,600.999,16.668334645979563,0.024911647869112593,0.0052534170150756836,2.3295255906366354,nan,0.0016666666666666668,nan,nan,nan,nan
1608,11061,2021-03-30 14:16:32,26.4788,34.9158,23.4683,20.7308,32.4401,48.1392,39.5669,15.7683,23.1302,23.5021,23.4683,23.3331,23.4007,23.3331,48.1052,39.0913,27.8327,25.0578,24.0093,1.89827,601.789,16.64674881679639,0.024838093697777827,0.0057445898056030275,2.3295284361449995,nan,0.0008333333333333334,nan,nan,nan,nan
1609,11064,2021-03-30 14:16:37,26.5127,34.814,23.4683,20.7308,32.5418,48.1392,39.465,15.7683,23.0964,23.4683,23.4683,23.3331,23.3669,23.2993,48.003,38.6498,27.6973,24.9225,23.9417,-0.463734,601.789,16.669247121806894,-0.00601352455653642,0.006495482444763184,2.32951410064825,nan,0.001388888888888889,nan,nan,nan,nan
1610,11066,2021-03-30 14:16:41,26.4788,34.7123,23.4683,20.7308,32.5418,48.1392,39.533,15.7683,23.1302,23.4683,23.4683,23.3331,23.4007,23.3331,47.9689,38.3441,27.6635,24.9225,23.9417,-0.463734,600.21,16.60307035743319,-0.005959905863815962,0.004453817844390869,2.3295066477607076,nan,0.0011111111111111111,nan,nan,nan,nan
1611,11069,2021-03-30 14:16:46,26.4788,34.6444,23.4683,20.7308,32.6096,48.1392,39.499,15.7683,23.1302,23.4683,23.4683,23.3331,23.4007,23.2993,48.037,37.8008,27.7312,24.8548,23.9417,-0.463734,602.578,16.668574215426894,-0.005923915325915472,0.006190003395080567,2.329492855645612,nan,0.001388888888888889,nan,nan,nan,nan
1612,11071,2021-03-30 14:16:49,26.5127,34.5766,23.4683,20.697,32.6435,48.037,39.465,15.7683,23.164,23.4683,23.4345,23.3669,23.4007,23.3331,47.9008,37.4612,27.5619,24.9563,23.9079,4.26027,600.999,16.537213570964223,0.05408957615926133,0.004604693412780762,2.32950904017927,nan,0.0008333333333333334,nan,nan,nan,nan
1613,11073,2021-03-30 14:16:53,26.5127,34.4748,23.4683,20.7308,32.6774,48.0711,39.465,15.8021,23.1302,23.5021,23.5359,23.3331,23.4007,23.2993,47.9349,37.1896,27.5281,24.8887,23.9417,-0.463734,600.999,16.581446482378833,-0.005833739481170675,0.01006925392150879,2.329496334683242,nan,0.0011111111111111111,nan,nan,nan,nan
1614,11076,2021-03-30 14:16:58,26.5127,34.407,23.4683,20.6632,32.7452,47.9689,39.465,15.7683,23.0964,23.5021,23.5021,23.3331,23.4007,23.2993,47.9008,36.7144,27.4265,24.8887,23.8741,4.26027,600.999,16.538696132028964,0.053263743933213155,0.006614062786102295,2.329521999455663,nan,0.001388888888888889,nan,nan,nan,nan
1615,11078,2021-03-30 14:17:01,26.5465,34.3391,23.4007,20.697,32.8131,48.003,39.533,15.7683,23.1979,23.5021,23.4345,23.3331,23.3669,23.3331,47.8667,36.4089,27.4265,24.8887,23.8741,-2.82574,599.421,16.449668511993924,-0.03532597359953832,0.010039483070373535,2.3294981167032787,nan,0.0008333333333333334,nan,nan,nan,nan
1616,11080,2021-03-30 14:17:05,26.5465,34.2713,23.4345,20.697,32.8131,47.9689,39.465,15.7683,23.164,23.5021,23.4345,23.3331,23.4007,23.2993,47.9689,36.1034,27.2911,24.7872,23.9417,6.62228,601.789,16.515426920895123,0.08201942825920107,0.005592466831207276,2.32953376850128,nan,0.0011111111111111111,nan,nan,nan,nan
1617,11083,2021-03-30 14:17:10,26.5127,34.2374,23.4683,20.6294,32.8809,47.9689,39.465,15.8021,23.164,23.5021,23.4683,23.3331,23.4007,23.2993,47.7986,35.7641,27.2234,24.8548,23.8741,4.26027,601.789,16.515426920895123,0.052437911707165025,0.003856825113296509,2.329563227449989,nan,0.001388888888888889,nan,nan,nan,nan
1618,11085,2021-03-30 14:17:13,26.5465,34.1356,23.4683,20.6294,32.9148,47.9689,39.3971,15.7683,23.164,23.5021,23.4683,23.3331,23.3669,23.2993,47.7986,35.3908,27.2573,24.7196,23.8403,-0.463734,601.789,16.515426920895123,-0.005653684737664686,0.0017330732345581055,2.3295592854810176,nan,0.0008333333333333334,nan,nan,nan,nan
1619,11088,2021-03-30 14:17:18,26.5465,34.0339,23.4345,20.6294,32.9826,47.8667,39.3631,15.7346,23.164,23.4683,23.4345,23.3669,23.4007,23.3331,47.8667,35.0515,27.088,24.7534,23.8741,4.26027,601.789,16.450088788955426,0.05160913091141028,0.0038624045848846436,2.329588173602352,nan,0.001388888888888889,nan,nan,nan,nan
1620,11090,2021-03-30 14:17:22,26.5127,33.9999,23.4007,20.6632,32.9826,47.9008,39.3631,15.7683,23.164,23.4683,23.4345,23.3331,23.3669,23.3331,47.7986,34.814,27.0542,24.7196,23.8064,1.89827,602.578,16.493488222842355,0.022996403783404645,0.005408308029174805,2.3295938125889295,nan,0.0011111111111111111,nan,nan,nan,nan
1621,11093,2021-03-30 14:17:27,26.5465,33.9321,23.4683,20.6294,33.0504,47.8667,39.3971,15.7346,23.164,23.4345,23.4683,23.3331,23.3669,23.2993,47.6965,34.4748,27.0203,24.7534,23.8064,-0.463734,604.156,16.51479146740827,-0.005545829437437379,0.005408079624176026,2.329581511763982,nan,0.001388888888888889,nan,nan,nan,nan
1622,11096,2021-03-30 14:17:32,26.5803,33.8304,23.4345,20.6294,33.1182,47.7986,39.3291,15.7683,23.164,23.4345,23.4683,23.3331,23.3669,23.2993,47.7305,34.0339,27.0203,24.5843,23.8403,-0.463734,604.945,16.4925802034609,-0.0055095794751447635,0.005419045925140381,2.3295692182794774,nan,0.001388888888888889,nan,nan,nan,nan
1623,11098,2021-03-30 14:17:36,26.5803,33.7964,23.4683,20.5957,33.186,47.7986,39.3291,15.7346,23.164,23.4683,23.4345,23.3331,23.4007,23.2993,47.5943,33.7964,26.8849,24.6181,23.8403,-0.463734,603.367,16.449559281623273,-0.005473647089452827,0.005336071014404297,2.329561193322974,nan,0.0011111111111111111,nan,nan,nan,nan
1624,11101,2021-03-30 14:17:41,26.5803,33.6947,23.4007,20.5957,33.2199,47.7305,39.2272,15.7346,23.1979,23.4007,23.4683,23.3331,23.3669,23.2993,47.6283,33.4912,26.8849,24.6181,23.8403,-0.463734,604.945,16.426092797790343,-0.005455574901368827,0.005218062400817871,2.329549254015023,nan,0.001388888888888889,nan,nan,nan,nan
1625,11103,2021-03-30 14:17:44,26.6142,33.593,23.4345,20.5619,33.2538,47.7305,39.2952,15.7346,23.164,23.4683,23.5021,23.3331,23.4007,23.2993,47.4921,33.3556,26.8511,24.5843,23.8064,1.89827,604.156,16.42733759542647,0.022037087853945224,0.005683244705200196,2.3295528325523267,nan,0.0008333333333333334,nan,nan,nan,nan
1626,11106,2021-03-30 14:17:49,26.6142,33.5251,23.4345,20.5957,33.2878,47.6624,39.2612,15.7683,23.1979,23.4345,23.4683,23.3331,23.4007,23.2993,47.4921,32.9826,26.7496,24.6519,23.7726,-0.463734,605.734,16.403657234114608,-0.005347521793358926,0.004995711803436279,2.3295413177447855,nan,0.001388888888888889,nan,nan,nan,nan
1627,11108,2021-03-30 14:17:53,26.5803,33.4912,23.4345,20.5619,33.3217,47.6624,39.2612,15.7683,23.1979,23.4683,23.5021,23.3331,23.4007,23.3331,47.5602,32.7791,26.6142,24.6181,23.8064,1.89827,606.523,16.425023849754005,0.021817294771928272,0.00540384578704834,2.3295463229022806,nan,0.0011111111111111111,nan,nan,nan,nan
1628,11110,2021-03-30 14:17:56,26.5803,33.4234,23.4345,20.5619,33.3895,47.6283,39.2612,15.7683,23.164,23.4683,23.5021,23.3331,23.3669,23.3331,47.3559,32.6096,26.7157,24.5843,23.7388,4.26027,606.523,16.425790554799686,0.04863424849912132,0.004818406105041504,2.329561539415473,nan,0.0008333333333333334,nan,nan,nan,nan
1629,11112,2021-03-30 14:18:00,26.6142,33.3895,23.4007,20.5619,33.4234,47.5602,39.1593,15.8021,23.1979,23.4345,23.4345,23.3331,23.4007,23.2993,47.4581,32.474,26.5465,24.5504,23.7726,-5.18774,605.734,16.337816475172747,-0.059218602376139386,0.00566140365600586,2.3295204820989373,nan,0.0011111111111111111,nan,nan,nan,nan
1630,11114,2021-03-30 14:18:03,26.5803,33.3556,23.4345,20.5281,33.4234,47.4921,39.0913,15.7683,23.1979,23.4007,23.5021,23.3331,23.3669,23.2993,47.2878,32.2706,26.5127,24.4828,23.7388,-0.463734,605.734,16.293931058448724,-0.005257946780063173,0.005845687866210938,2.3295109580732105,nan,0.0008333333333333334,nan,nan,nan,nan
1631,11117,2021-03-30 14:18:08,26.5803,33.2538,23.4007,20.5281,33.5251,47.424,39.1253,15.8021,23.1979,23.4345,23.4683,23.2993,23.4007,23.2993,47.2197,32.0333,26.445,24.5166,23.7726,-0.463734,604.945,16.228868691946325,-0.005221908399133204,0.005379364967346191,2.3295023209326073,nan,0.001388888888888889,nan,nan,nan,nan
1632,11119,2021-03-30 14:18:12,26.5803,33.186,23.4007,20.5281,33.5251,47.424,39.1253,15.7683,23.1979,23.4683,23.4683,23.2993,23.3669,23.2993,47.1856,31.8638,26.5127,24.4828,23.7388,1.89827,606.523,16.271201721884406,0.0212285117913182,0.005721379756927491,2.329504798607959,nan,0.0011111111111111111,nan,nan,nan,nan
1633,11122,2021-03-30 14:18:17,26.6142,33.1182,23.4683,20.4943,33.559,47.2878,39.1593,15.8021,23.2655,23.4007,23.4345,23.2993,23.4007,23.2993,47.1175,31.6266,26.3773,24.449,23.7388,4.26027,608.101,16.179837671195884,0.04698146668735152,0.005631318092346191,2.3295295335959096,nan,0.001388888888888889,nan,nan,nan,nan
1634,11125,2021-03-30 14:18:22,26.648,33.0504,23.4007,20.4943,33.6608,47.2197,39.0234,15.7683,23.1979,23.3669,23.4683,23.2993,23.4007,23.2993,47.0835,31.3893,26.4111,24.3813,23.7388,1.89827,608.101,16.181269785579246,0.020932336106745147,0.005606043815612793,2.329534870724143,nan,0.001388888888888889,nan,nan,nan,nan
1635,11127,2021-03-30 14:18:25,26.6142,32.9826,23.4345,20.4943,33.6947,47.2197,39.1593,15.7683,23.1979,23.4007,23.4683,23.3331,23.3669,23.2993,46.9473,31.2538,26.3435,24.3813,23.7388,-5.18774,608.89,16.202264689157467,-0.05660591235660104,0.0054130277633667,2.3295032982122623,nan,0.0008333333333333334,nan,nan,nan,nan
1636,11130,2021-03-30 14:18:31,26.6142,32.8809,23.4345,20.4605,33.7625,47.0494,38.9555,15.7683,23.2317,23.4345,23.4345,23.3331,23.3669,23.2993,47.0154,31.0505,26.2081,24.3137,23.7388,-0.463734,609.679,16.089814900020432,-0.005006127471982413,0.005847368240356445,2.3294918385204486,nan,0.0016666666666666668,nan,nan,nan,nan
1637,11132,2021-03-30 14:18:34,26.648,32.8131,23.4007,20.4943,33.7625,46.9813,39.0234,15.7683,23.2317,23.4007,23.4683,23.2993,23.4007,23.2993,46.8111,30.9488,26.1404,24.3137,23.705,1.89827,612.046,16.10785729820718,0.020417579859594383,0.005754216194152832,2.3294946910791765,nan,0.0008333333333333334,nan,nan,nan,nan
1638,11134,2021-03-30 14:18:37,26.6819,32.8131,23.4007,20.4267,33.7964,46.8792,38.9555,15.8021,23.2317,23.4345,23.4683,23.2993,23.3669,23.2993,46.743,30.8133,26.1066,24.3137,23.705,-0.463734,609.679,15.979196694179421,-0.004987632202357963,0.005455181121826172,2.3294840477427607,nan,0.0008333333333333334,nan,nan,nan,nan
1639,11139,2021-03-30 14:18:46,26.648,32.7113,23.4345,20.4605,33.8643,46.743,38.8875,15.7683,23.2655,23.4007,23.4007,23.2993,23.4007,23.2993,46.6749,30.5083,26.0051,24.3137,23.705,6.62228,611.257,15.908854283224013,0.07020234779687651,0.005750194549560547,2.3295606295907896,nan,0.0025,nan,nan,nan,nan
1640,11143,2021-03-30 14:18:53,26.6819,32.5757,23.4345,20.4605,33.9321,46.709,38.8536,15.8021,23.2655,23.3669,23.4345,23.2993,23.4007,23.2993,46.6068,30.2711,25.9374,24.2461,23.705,-5.18774,613.624,15.948198613087573,-0.05418842388251318,0.005671408653259278,2.3294930805819267,nan,0.0019444444444444444,nan,nan,nan,nan
1641,11146,2021-03-30 14:18:58,26.648,32.5079,23.3669,20.4267,34.0339,46.6749,38.7177,15.7683,23.2655,23.4007,23.4345,23.3331,23.4007,23.2993,46.2664,30.0679,25.9374,24.2122,23.7388,-0.463734,615.991,15.987302837527873,-0.004844049261674091,0.0056134662628173826,2.3294791594586797,nan,0.001388888888888889,nan,nan,nan,nan
1642,11148,2021-03-30 14:19:01,26.6819,32.5079,23.4007,20.4267,34.0339,46.4366,38.6158,15.7683,23.2655,23.4007,23.4345,23.2993,23.3669,23.3331,46.3004,30.034,25.9374,24.1784,23.7388,-2.82574,615.202,15.810313254056119,-0.029406421632830512,0.005513994216918946,2.3294602330152414,nan,0.0008333333333333334,nan,nan,nan,nan
1643,11150,2021-03-30 14:19:05,26.6819,32.4062,23.4345,20.4267,34.0678,46.6068,38.7177,15.7683,23.2655,23.4007,23.4345,23.3331,23.4007,23.2993,46.1302,29.8985,25.9036,24.1784,23.7388,-0.463734,618.359,16.003818042071792,-0.004754105204825012,0.005552685737609864,2.329452393812212,nan,0.0011111111111111111,nan,nan,nan,nan
1644,11153,2021-03-30 14:19:10,26.6819,32.3723,23.4007,20.393,34.1017,46.3685,38.5139,15.7683,23.2993,23.4007,23.4345,23.3331,23.3669,23.2993,45.96,29.7291,25.8697,24.1446,23.705,-5.18774,619.148,15.843471974829885,-0.05318304639482294,0.005682805061340332,2.3294073680273764,nan,0.001388888888888889,nan,nan,nan,nan
1645,11155,2021-03-30 14:19:14,26.6819,32.3045,23.4345,20.393,34.1695,46.3685,38.5139,15.7683,23.2655,23.4007,23.4007,23.2993,23.3669,23.2993,45.96,29.6614,25.7682,24.2122,23.705,-0.463734,620.726,15.907123992435718,-0.004700214359240484,0.005486783981323243,2.3293978878688315,nan,0.0011111111111111111,nan,nan,nan,nan
1646,11157,2021-03-30 14:19:17,26.7157,32.2367,23.4007,20.393,34.1695,46.3004,38.5139,15.7683,23.2993,23.3669,23.3669,23.2993,23.3669,23.2655,45.6537,29.5598,25.8359,24.1108,23.705,-0.463734,623.093,15.899083111250357,-0.004681974147576265,0.005392276287078858,2.3293908747380954,nan,0.0008333333333333334,nan,nan,nan,nan
1647,11160,2021-03-30 14:19:22,26.6819,32.2028,23.4007,20.4267,34.2034,45.9941,38.2762,15.7683,23.2993,23.3669,23.4007,23.2993,23.3669,23.2993,45.5516,29.4243,25.7006,24.1108,23.705,-2.82574,623.882,15.714903786988426,-0.028421278093633342,0.005442399024963379,2.3293647334571506,nan,0.001388888888888889,nan,nan,nan,nan
1648,11162,2021-03-30 14:19:26,26.7157,32.135,23.4345,20.393,34.2374,45.96,38.2083,15.7346,23.2655,23.3669,23.3669,23.2655,23.4007,23.2993,45.4835,29.3227,25.7006,24.1446,23.705,-0.463734,627.827,15.814924883348064,-0.004610176105815673,0.0056564359664917,2.329353301688816,nan,0.0011111111111111111,nan,nan,nan,nan
1649,11166,2021-03-30 14:19:32,26.7157,32.0672,23.4007,20.393,34.3052,45.5176,38.1404,15.7683,23.2993,23.4007,23.4007,23.2993,23.4007,23.2993,45.1772,29.1195,25.6329,24.0432,23.6712,-0.463734,629.405,15.532934942507147,-0.004592160361019658,0.005536279678344727,2.3293408243462403,nan,0.0016666666666666668,nan,nan,nan,nan
1650,11169,2021-03-30 14:19:38,26.7157,31.9655,23.4007,20.3592,34.3391,45.1092,38.0724,15.7683,23.3331,23.4007,23.3669,23.2993,23.4007,23.3331,44.871,29.0179,25.6667,24.0093,23.6712,-0.463734,635.718,15.386468236853515,-0.004538272089085693,0.005622352123260498,2.3293264795056094,nan,0.0016666666666666668,nan,nan,nan,nan
1651,11172,2021-03-30 14:19:43,26.7157,31.8977,23.4007,20.3592,34.373,44.837,38.0045,15.7683,23.3331,23.2993,23.4345,23.3331,23.4007,23.2993,44.5648,28.8824,25.5314,24.0093,23.705,-2.82574,640.452,15.313894368782881,-0.02743482429436535,0.005692905902862549,2.3292970955074503,nan,0.001388888888888889,nan,nan,nan,nan
1652,11175,2021-03-30 14:19:48,26.7496,31.83,23.4345,20.3592,34.4409,44.5988,37.9706,15.7683,23.2993,23.3669,23.4345,23.3331,23.4007,23.2993,44.3266,28.7469,25.4637,24.0432,23.6712,-0.463734,647.553,15.342297768343713,-0.004448351145510041,0.005412113189697265,2.3292872437388303,nan,0.001388888888888889,nan,nan,nan,nan
1653,11178,2021-03-30 14:19:53,26.7496,31.7961,23.4007,20.3254,34.4409,44.1905,37.8347,15.7683,23.3669,23.3669,23.4007,23.2993,23.4007,23.3331,44.0885,28.6115,25.5314,24.077,23.6712,4.26027,656.233,15.210375055524025,0.040865994739454,0.005557147979736329,2.3293061709347285,nan,0.001388888888888889,nan,nan,nan,nan
1654,11181,2021-03-30 14:19:58,26.7496,31.6944,23.4007,20.3254,34.5426,44.0204,37.7329,15.8021,23.3669,23.3331,23.4007,23.2993,23.4007,23.2993,43.7823,28.5776,25.4299,24.0093,23.6712,4.26027,664.912,15.289753796763573,0.04037095320897274,0.005369723320007324,2.329323362648223,nan,0.001388888888888889,nan,nan,nan,nan
1655,11184,2021-03-30 14:20:03,26.7496,31.6266,23.4007,20.3254,34.5426,43.6462,37.665,15.7683,23.4007,23.3331,23.4345,23.2993,23.4007,23.2993,43.4421,28.4083,25.3623,23.9755,23.6712,-5.18774,674.381,15.210120702186906,-0.04875792167337366,0.00558694314956665,2.32928149013597,nan,0.001388888888888889,nan,nan,nan,nan
1656,11186,2021-03-30 14:20:07,26.7496,31.6266,23.4007,20.2916,34.5766,43.5102,37.7329,15.7683,23.3669,23.3669,23.4683,23.2993,23.4007,23.2993,43.136,28.3744,25.3961,23.9755,23.6374,-0.463734,682.271,15.313671672183714,-0.004358488677011619,0.005712227344512939,2.329273715093439,nan,0.0011111111111111111,nan,nan,nan,nan
1657,11188,2021-03-30 14:20:10,26.7496,31.5588,23.4007,20.3254,34.6105,43.2721,37.665,15.7683,23.3331,23.3669,23.4007,23.3331,23.4007,23.2993,42.932,28.2729,25.3284,23.9079,23.6712,1.89827,690.162,15.339415670095494,0.017694185118135964,0.004939742088317871,2.3292731121443246,nan,0.0008333333333333334,nan,nan,nan,nan
1658,11191,2021-03-30 14:20:15,26.7496,31.5249,23.4345,20.2916,34.6444,42.83,37.5631,15.7683,23.4007,23.3669,23.4007,23.3331,23.4007,23.2993,42.5239,28.1713,25.2608,24.0432,23.6712,1.89827,697.263,15.111567695516499,0.0175473499074254,0.006533415794372559,2.3292767541485357,nan,0.001388888888888889,nan,nan,nan,nan
1659,11194,2021-03-30 14:20:21,26.7157,31.4571,23.4007,20.2916,34.6783,42.2519,37.4952,15.8021,23.4007,23.3331,23.4007,23.3331,23.4007,23.2993,42.0819,28.1036,25.2946,23.9755,23.6374,-0.463734,705.154,14.841290128410536,-0.004268883716900569,0.00521646785736084,2.3292650454607435,nan,0.0016666666666666668,nan,nan,nan,nan
1660,11196,2021-03-30 14:20:24,26.7496,31.3893,23.4007,20.2579,34.7123,41.8779,37.4273,15.7346,23.4345,23.4007,23.4007,23.3331,23.3669,23.2993,41.8099,28.0359,25.2269,23.9079,23.6036,-0.463734,710.677,14.642507545911029,-0.004232755400038296,0.005106442451477051,2.329256873959718,nan,0.0008333333333333334,nan,nan,nan,nan
1661,11198,2021-03-30 14:20:27,26.7496,31.3893,23.4007,20.2916,34.7462,41.504,37.3254,15.8021,23.4683,23.3669,23.3669,23.3331,23.4007,23.3331,41.538,28.002,25.2269,23.9417,23.6374,-2.82574,713.833,14.39079425066718,-0.025792083919023004,0.006546608924865723,2.3292401823289297,nan,0.0008333333333333334,nan,nan,nan,nan
1662,11200,2021-03-30 14:20:31,26.7496,31.3555,23.4007,20.2579,34.7801,41.1641,37.1896,15.7683,23.4345,23.3331,23.4007,23.3331,23.4007,23.2993,41.266,27.9343,25.2608,23.9079,23.6036,-0.463734,719.357,14.26356272827339,-0.0042148464882738705,0.005567400455474853,2.3292308645904694,nan,0.0011111111111111111,nan,nan,nan,nan
1663,11203,2021-03-30 14:20:36,26.7496,31.2877,23.4345,20.2579,34.848,40.5863,37.0538,15.8021,23.4683,23.3331,23.3669,23.2993,23.4007,23.3331,40.8242,27.7989,25.1593,23.8403,23.5698,4.26027,726.458,13.919934365508576,0.038226746776553855,0.005433137893676758,2.32924819817317,nan,0.001388888888888889,nan,nan,nan,nan
1664,11205,2021-03-30 14:20:39,26.7496,31.2199,23.4007,20.2916,34.848,40.1785,36.952,15.7683,23.4683,23.2993,23.4007,23.2993,23.4345,23.3331,40.4504,27.7312,25.1593,23.8741,23.5698,-5.18774,731.981,13.700263433716815,-0.04634726183742122,0.004840322494506836,2.3292247632222836,nan,0.0008333333333333334,nan,nan,nan,nan
1665,11208,2021-03-30 14:20:45,26.7496,31.186,23.4345,20.2241,34.9158,39.6009,36.7823,15.8021,23.5021,23.3331,23.4007,23.3331,23.4007,23.3331,40.0766,27.6635,25.1593,23.8741,23.6374,-0.463734,739.083,13.338926791670728,-0.0041071280929570715,0.002282625913619995,2.3292178185422747,nan,0.0016666666666666668,nan,nan,nan,nan
1666,11210,2021-03-30 14:20:48,26.8172,31.1521,23.4007,20.2241,34.9158,39.1932,36.7144,15.8021,23.5359,23.2993,23.3669,23.2993,23.4007,23.2993,39.8048,27.5958,25.0916,23.8741,23.6036,-2.82574,743.028,13.050537488742904,-0.025023865511223403,0.004921977996826172,2.329202978668195,nan,0.0008333333333333334,nan,nan,nan,nan
1667,11212,2021-03-30 14:20:51,26.7834,31.1182,23.4007,20.2241,34.9497,38.7517,36.6126,15.8021,23.5021,23.3331,23.4345,23.2993,23.4007,23.3331,39.465,27.5281,25.024,23.9079,23.6036,-0.463734,750.919,12.854402492132918,-0.004088917828620163,0.00450021505355835,2.329195631681775,nan,0.0008333333333333334,nan,nan,nan,nan
1668,11215,2021-03-30 14:20:57,26.7834,31.0505,23.4007,20.2579,35.0176,38.1064,36.4089,15.8021,23.5021,23.3331,23.3669,23.2993,23.4345,23.3331,39.0574,27.4604,24.9902,23.8741,23.5698,-0.463734,758.02,12.439132442662736,-0.004053048734095045,0.005455718994140625,2.3291837213898243,nan,0.0016666666666666668,nan,nan,nan,nan
1669,11217,2021-03-30 14:21:00,26.7834,31.0505,23.3669,20.2241,35.0176,37.631,36.2731,15.7683,23.5359,23.3669,23.3669,23.2993,23.4007,23.3331,38.6158,27.3588,25.024,23.8741,23.6036,-2.82574,764.332,12.114162234385692,-0.024806172159469977,0.006261665344238282,2.329167701189936,nan,0.0008333333333333334,nan,nan,nan,nan
1670,11219,2021-03-30 14:21:03,26.7834,30.9827,23.4007,20.2241,35.0515,37.2915,36.1374,15.7683,23.5021,23.3331,23.4007,23.2993,23.4345,23.3331,38.3781,27.325,24.9902,23.8403,23.6036,-0.463734,770.645,11.955478407578394,-0.0040171266571555645,0.008765033721923828,2.329154997004044,nan,0.0008333333333333334,nan,nan,nan,nan
1671,11222,2021-03-30 14:21:09,26.7834,30.9149,23.4007,20.1903,35.1194,36.6126,35.9677,15.7683,23.5359,23.2993,23.4007,23.3331,23.4345,23.2993,37.9366,27.2573,24.9902,23.8403,23.6036,-0.463734,780.113,11.488664089860972,-0.003981204580216082,0.0052477622032165525,2.3291434737488896,nan,0.0016666666666666668,nan,nan,nan,nan
1672,11224,2021-03-30 14:21:12,26.8172,30.9149,23.4007,20.2241,35.1194,36.2731,35.8319,15.7683,23.5359,23.3331,23.4007,23.2993,23.4345,23.3331,37.665,27.1557,24.9225,23.7726,23.6036,-0.463734,786.426,11.286735239555215,-0.003981014304966126,0.004083714008331299,2.329136696955096,nan,0.0008333333333333334,nan,nan,nan,nan
1673,11226,2021-03-30 14:21:15,26.8172,30.881,23.4007,20.1903,35.1872,35.8659,35.7301,15.7683,23.5698,23.2993,23.3669,23.3331,23.4007,23.3331,37.3594,27.1219,24.8887,23.8064,23.5698,-0.463734,792.738,10.990058417091866,-0.003963054124915243,0.002271568775177002,2.329132216216081,nan,0.0008333333333333334,nan,nan,nan,nan
1674,11228,2021-03-30 14:21:19,26.8172,30.8133,23.4007,20.2241,35.1872,35.4247,35.5944,15.8021,23.5698,23.3331,23.3669,23.3331,23.4345,23.3331,37.0878,27.088,24.8887,23.8403,23.5698,-0.463734,798.261,10.676616868852038,-0.003927186744695632,0.004530354499816895,2.3291257953179185,nan,0.0011111111111111111,nan,nan,nan,nan
1675,11231,2021-03-30 14:21:24,26.8172,30.7794,23.4007,20.1903,35.2551,34.848,35.4247,15.7683,23.6374,23.2655,23.4007,23.3331,23.4345,23.3331,36.6804,27.0542,24.8548,23.7388,23.5359,4.26027,809.308,10.244922414193839,0.03591360706042488,0.005779033660888672,2.3291410147771083,nan,0.001388888888888889,nan,nan,nan,nan
1676,11233,2021-03-30 14:21:27,26.8172,30.7455,23.4007,20.2241,35.2551,34.4748,35.323,15.8021,23.6036,23.2993,23.4007,23.3331,23.4345,23.3331,36.375,26.9188,24.821,23.8064,23.5698,-0.463734,816.41,10.027526345341313,-0.003891266384593863,0.005743101596832276,2.329132178767295,nan,0.0008333333333333334,nan,nan,nan,nan
1677,11236,2021-03-30 14:21:33,26.8172,30.7116,23.4007,20.1903,35.289,33.8643,35.2212,15.8021,23.6712,23.2993,23.4345,23.3331,23.4683,23.3331,36.0016,26.8849,24.7872,23.8064,23.5359,4.26027,825.878,9.519735119146187,0.035583610914938994,0.005544695854187012,2.329154118916199,nan,0.0016666666666666668,nan,nan,nan,nan
1678,11239,2021-03-30 14:21:38,26.8172,30.6438,23.4007,20.1565,35.323,33.2538,34.9837,15.7683,23.6036,23.2993,23.4007,23.3331,23.4345,23.3669,35.6283,26.7834,24.7872,23.7388,23.6036,-0.463734,836.925,9.141524947973311,-0.0038373858444412105,0.005711333274841308,2.329142501217615,nan,0.001388888888888889,nan,nan,nan,nan
1679,11241,2021-03-30 14:21:41,26.8511,30.5761,23.4007,20.1903,35.3569,32.9148,34.8819,15.7683,23.6374,23.2993,23.3669,23.3331,23.4345,23.3669,35.3569,26.8172,24.7196,23.7726,23.5698,-0.463734,844.026,8.86738388199875,-0.003801336192694824,0.0060914125442504885,2.3291332619594227,nan,0.0008333333333333334,nan,nan,nan,nan
1680,11243,2021-03-30 14:21:45,26.8511,30.5761,23.4007,20.1565,35.3569,32.6096,34.7801,15.7683,23.6374,23.3331,23.4007,23.3331,23.4345,23.3331,35.1533,26.7157,24.7196,23.7726,23.5698,-0.463734,852.706,8.667765710673871,-0.003801336192694824,0.0048494782447814945,2.3291250759567625,nan,0.0011111111111111111,nan,nan,nan,nan
1681,11245,2021-03-30 14:21:48,26.8511,30.5083,23.4007,20.1565,35.4587,32.2706,34.6783,15.7683,23.6374,23.2993,23.3669,23.3331,23.4345,23.3669,34.8819,26.648,24.6857,23.7388,23.5698,-0.463734,859.807,8.413919628970692,-0.003765417554867704,0.005097740173339844,2.329117106378662,nan,0.0008333333333333334,nan,nan,nan,nan
1682,11247,2021-03-30 14:21:51,26.8511,30.4744,23.4007,20.1565,35.3908,31.9655,34.5426,15.7683,23.6712,23.2993,23.3669,23.3331,23.4683,23.3331,34.6783,26.5803,24.6857,23.705,23.5698,1.89827,866.909,8.1540510303648,0.015340017220140586,0.0055542287826538085,2.3291180838698393,nan,0.0008333333333333334,nan,nan,nan,nan
1683,11250,2021-03-30 14:21:57,26.8511,30.4405,23.4007,20.1565,35.4247,31.6605,34.373,15.8021,23.6712,23.2993,23.3669,23.3669,23.4683,23.3669,34.3391,26.5465,24.6181,23.6712,23.5698,-0.463734,874.01,7.922083847246458,-0.003729498917040586,0.0055753555297851564,2.329106248688177,nan,0.0016666666666666668,nan,nan,nan,nan
1684,11252,2021-03-30 14:22:00,26.8511,30.4067,23.4007,20.1227,35.4926,31.4232,34.3052,15.7683,23.6712,23.2655,23.4007,23.3669,23.5021,23.3669,34.0678,26.4788,24.6519,23.6712,23.5698,-0.463734,881.111,7.751923045275379,-0.0037115925754689547,0.005054906845092773,2.3290999512189816,nan,0.0008333333333333334,nan,nan,nan,nan
1685,11254,2021-03-30 14:22:04,26.8511,30.3728,23.4345,20.1227,35.4587,31.2538,34.1356,15.7683,23.7388,23.2993,23.4007,23.3669,23.4683,23.3669,33.8643,26.445,24.6181,23.6712,23.5698,4.26027,886.635,7.563910756386342,0.03376847309901341,0.0050739612579345705,2.3291118537849074,nan,0.0011111111111111111,nan,nan,nan,nan
1686,11257,2021-03-30 14:22:09,26.8511,30.3389,23.4007,20.1227,35.5265,30.881,33.9321,15.7683,23.7726,23.3331,23.4007,23.3669,23.4683,23.3669,33.559,26.3773,24.5504,23.705,23.5698,-5.18774,892.158,7.203146598557029,-0.04111935013016525,0.004554059028625488,2.3290782316469816,nan,0.001388888888888889,nan,nan,nan,nan
1687,11260,2021-03-30 14:22:14,26.8511,30.2711,23.4345,20.1227,35.6283,30.5761,33.7964,15.7683,23.7388,23.2655,23.4345,23.3669,23.5021,23.4007,33.2199,26.3096,24.5504,23.705,23.5359,-0.463734,899.26,6.986685031277815,-0.0036218489582430856,0.004469107627868653,2.3290687216440213,nan,0.001388888888888889,nan,nan,nan,nan
1688,11262,2021-03-30 14:22:17,26.8511,30.2373,23.4007,20.089,35.5944,30.3728,33.6269,15.8021,23.7388,23.3331,23.4007,23.3669,23.5021,23.3669,33.0843,26.2419,24.5504,23.7388,23.5359,-0.463734,904.783,6.822591498934238,-0.0036218489582430856,0.006022022247314453,2.329057742186906,nan,0.0008333333333333334,nan,nan,nan,nan
1689,11264,2021-03-30 14:22:21,26.8511,30.2034,23.4345,20.1227,35.6283,30.2373,33.5251,15.8021,23.7726,23.2993,23.4345,23.3669,23.5021,23.4007,32.8809,26.2081,24.5166,23.6374,23.5021,-5.18774,907.939,6.672980757392269,-0.04011599104898613,0.006312426090240479,2.329030010987536,nan,0.0011111111111111111,nan,nan,nan,nan
1690,11267,2021-03-30 14:22:26,26.8849,30.2034,23.4007,20.1227,35.5944,29.9662,33.2878,15.7683,23.7726,23.2993,23.4007,23.3669,23.5021,23.3669,32.6096,26.1066,24.449,23.6712,23.5359,-0.463734,911.884,6.423446427912512,-0.003603717309241584,0.008431695938110351,2.3290169202575686,nan,0.001388888888888889,nan,nan,nan,nan
1691,11269,2021-03-30 14:22:29,26.8511,30.1356,23.4007,20.1227,35.6962,29.8307,33.1521,15.7683,23.7388,23.2655,23.4007,23.4007,23.5021,23.3669,32.4401,26.0728,24.4152,23.6374,23.5021,-2.82574,916.619,6.352023416220682,-0.02174125334304884,0.005264879703521729,2.328999767676498,nan,0.0008333333333333334,nan,nan,nan,nan
1692,11272,2021-03-30 14:22:34,26.8849,30.1018,23.4345,20.089,35.798,29.6614,32.9148,15.8021,23.8064,23.2993,23.4345,23.4007,23.5021,23.4007,32.135,25.9712,24.449,23.6036,23.5021,-0.463734,921.353,6.138039129568942,-0.0035319894183054408,0.0030294497013092043,2.328993548002369,nan,0.001388888888888889,nan,nan,nan,nan
1693,11275,2021-03-30 14:22:40,26.8849,30.0679,23.4345,20.1227,35.7301,29.4243,32.6774,15.8358,23.8741,23.2993,23.4345,23.3669,23.5021,23.4007,31.8638,25.9374,24.4152,23.5698,23.5021,-0.463734,924.509,5.8404328224711115,-0.0035140309581670713,0.00670135498046875,2.3289801114768145,nan,0.0016666666666666668,nan,nan,nan,nan
1694,11277,2021-03-30 14:22:43,26.8849,30.034,23.4007,20.089,35.7641,29.2888,32.5757,15.8021,23.8741,23.2993,23.4345,23.4007,23.5359,23.4345,31.6944,25.8697,24.3813,23.6374,23.5021,-0.463734,927.665,5.718414264251932,-0.003513977983358402,0.0020263400077819823,2.328976123522187,nan,0.0008333333333333334,nan,nan,nan,nan
1695,11280,2021-03-30 14:22:48,26.8511,30.0001,23.4007,20.089,35.798,29.1195,32.3045,15.7683,23.9417,23.3331,23.4345,23.3669,23.5021,23.4007,31.5249,25.8021,24.3475,23.6036,23.4683,-0.463734,930.821,5.488166874426206,-0.0034961867031900965,0.005418684482574463,2.3289652003178416,nan,0.001388888888888889,nan,nan,nan,nan
1696,11282,2021-03-30 14:22:52,26.8849,29.9662,23.4345,20.089,35.8998,28.9501,32.2367,15.8021,23.9417,23.3331,23.4345,23.4007,23.5021,23.4007,31.4232,25.7344,24.3475,23.5359,23.4683,4.26027,932.4,5.318913054994378,0.03178804444623286,0.005578716278076172,2.3289753915957596,nan,0.0011111111111111111,nan,nan,nan,nan
1697,11284,2021-03-30 14:22:55,26.8849,29.9324,23.4345,20.089,35.8998,28.8147,31.9994,15.8021,23.9755,23.2993,23.4683,23.4007,23.5359,23.3669,31.2199,25.7006,24.3475,23.5698,23.4683,-0.463734,933.189,5.144571868918735,-0.0034422500924222586,0.005916534900665283,2.3289683881238754,nan,0.0008333333333333334,nan,nan,nan,nan
1698,11286,2021-03-30 14:22:59,26.8849,29.8985,23.4683,20.0552,35.8319,28.6792,31.9316,15.8021,23.9755,23.3331,23.4683,23.4007,23.5021,23.4345,31.0843,25.7006,24.2799,23.5359,23.4683,-0.463734,933.978,5.005722084956142,-0.0034063861469541853,0.005090606689453125,2.3289601126367594,nan,0.0011111111111111111,nan,nan,nan,nan
1699,11289,2021-03-30 14:23:04,26.9188,29.8646,23.4345,20.089,35.9677,28.5099,31.6944,15.7683,23.9417,23.2993,23.4345,23.4007,23.5359,23.4007,30.881,25.6329,24.2799,23.5698,23.4345,-5.18774,936.345,4.87502487237696,-0.03810443732344197,0.005604938507080078,2.328927208587286,nan,0.001388888888888889,nan,nan,nan,nan
1700,11292,2021-03-30 14:23:09,26.8849,29.8307,23.4683,20.089,36.0016,28.3406,31.4232,15.8021,23.9755,23.3331,23.4007,23.4007,23.5698,23.4007,30.7116,25.5652,24.2461,23.5698,23.4345,-5.18774,938.712,4.671191005942984,-0.03770505942200412,0.005145625114440918,2.328893530996009,nan,0.001388888888888889,nan,nan,nan,nan
1701,11294,2021-03-30 14:23:12,26.9188,29.763,23.4007,20.0552,35.9338,28.239,31.4232,15.8021,23.9755,23.3331,23.4345,23.4007,23.5359,23.4345,30.5761,25.5652,24.2122,23.5359,23.4683,-0.463734,940.29,4.570800127443598,-0.003370254567917954,0.0059222145080566405,2.3288846821269913,nan,0.0008333333333333334,nan,nan,nan,nan
1702,11296,2021-03-30 14:23:16,26.9188,29.763,23.4683,20.0552,35.9338,28.1713,31.1521,15.7683,24.0093,23.2993,23.4345,23.4007,23.5359,23.4345,30.4405,25.4637,24.2122,23.4683,23.4345,-2.82574,939.501,4.458671540270346,-0.020318276220578708,0.0020811190605163573,2.328871694330999,nan,0.0011111111111111111,nan,nan,nan,nan
1703,11299,2021-03-30 14:23:21,26.9188,29.763,23.4683,20.089,36.0356,28.002,30.9827,15.8021,24.0093,23.2993,23.4345,23.4007,23.5698,23.4345,30.2711,25.4299,24.1784,23.5698,23.4345,-0.463734,943.446,4.296302510774457,-0.0033344453151648223,0.005658371925354004,2.328860503046805,nan,0.001388888888888889,nan,nan,nan,nan
1704,11301,2021-03-30 14:23:24,26.9188,29.7291,23.5021,20.0214,36.0356,27.9004,30.881,15.7683,24.077,23.2993,23.4345,23.4007,23.5359,23.4345,30.1695,25.4299,24.1784,23.5021,23.4683,-0.463734,944.235,4.118166363804939,-0.0032985830901443025,0.004917396545410156,2.3288529522994748,nan,0.0008333333333333334,nan,nan,nan,nan
1705,11304,2021-03-30 14:23:30,26.9188,29.6614,23.4683,20.0214,36.1374,27.765,30.6777,15.8021,24.1108,23.3331,23.4007,23.4007,23.5698,23.4345,30.034,25.3623,24.1446,23.5021,23.4683,6.62228,944.235,3.9366813059930896,0.04684845316464383,0.005455450057983398,2.3288824438003406,nan,0.0016666666666666668,nan,nan,nan,nan
1706,11306,2021-03-30 14:23:33,26.9526,29.6275,23.4683,20.0214,36.1374,27.6635,30.5761,15.7683,24.077,23.2993,23.4007,23.4345,23.5698,23.4345,29.8985,25.3284,24.1108,23.4683,23.4683,-0.463734,945.813,3.8707642704925487,-0.0032625117996627367,0.005095035552978516,2.328876291816559,nan,0.0008333333333333334,nan,nan,nan,nan
1707,11308,2021-03-30 14:23:36,26.9188,29.6275,23.4683,20.0552,36.0356,27.5958,30.4405,15.8021,24.1108,23.3331,23.4345,23.4345,23.6036,23.4345,29.8307,25.2946,24.077,23.4345,23.4683,-0.463734,946.602,3.764719672640169,-0.0032626678928563985,0.004873683452606201,2.3288688109022218,nan,0.0008333333333333334,nan,nan,nan,nan
1708,11311,2021-03-30 14:23:42,26.9526,29.5598,23.4683,20.0214,36.1034,27.4604,30.2373,15.8021,24.1446,23.2993,23.4345,23.4345,23.5698,23.4683,29.6953,25.2269,24.0432,23.4345,23.4683,-5.18774,947.391,3.585614784958232,-0.036096184375316295,0.005576457977294922,2.3288306518130013,nan,0.0016666666666666668,nan,nan,nan,nan
1709,11313,2021-03-30 14:23:45,26.9865,29.5598,23.5021,20.0214,36.2053,27.3588,30.2034,15.7683,24.1784,23.3331,23.4683,23.4683,23.5698,23.4683,29.5936,25.1931,24.0432,23.4683,23.4683,-0.463734,947.391,3.439693349722692,-0.003208593513677047,0.004970694065093994,2.328824639676709,nan,0.0008333333333333334,nan,nan,nan,nan
1710,11315,2021-03-30 14:23:48,26.9188,29.5259,23.5021,20.0214,36.1034,27.2911,30.0001,15.8021,24.2122,23.2993,23.4345,23.4683,23.6036,23.4683,29.492,25.1931,24.077,23.4007,23.4345,1.89827,947.391,3.3302382511060733,0.01306195407106901,0.003837019205093384,2.3288238951169644,nan,0.0008333333333333334,nan,nan,nan,nan
1711,11318,2021-03-30 14:23:54,26.9526,29.492,23.4683,20.0552,36.1374,27.1557,29.7969,15.7683,24.2122,23.3331,23.4683,23.4345,23.6036,23.4683,29.3565,25.1255,24.0093,23.5021,23.4683,-5.18774,948.18,3.187048791565025,-0.03569442433252776,0.005588885307312012,2.328787807875034,nan,0.0016666666666666668,nan,nan,nan,nan
