,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
0,4429,2021-04-06 09:57:49,21.0011,34.1017,32.6435,14.9251,22.4542,33.9321,21.643,14.9926,27.6296,34.5426,34.6105,34.1356,33.8982,29.7969,34.5766,34.7801,34.7123,34.6105,34.6783,-0.463734,2.90122,0.02067532976862802,-0.0007787881206693933,0.006032331943511963,-0.12910237348908188,nan,0.0005555555555555556,4.95948222908318,122.21907116844596,-1394.0507757977402,54988.25311711269
1,4432,2021-04-06 09:57:54,20.9673,34.1017,32.6096,14.9251,22.488,33.9321,21.643,14.9926,27.5958,34.5426,34.6105,34.1356,33.9321,29.7969,34.5766,34.7801,34.7123,34.5766,34.6444,-0.463734,1.32313,0.00947975636785646,-0.0007969295947985274,0.005871725082397461,-0.15589248678487494,nan,0.001388888888888889,3.8538061033816637,97.04362399282235,-31.10586711097931,54972.614704366286
2,4435,2021-04-06 09:57:59,20.9673,34.1017,32.6096,14.9588,22.488,33.9321,21.643,14.9926,27.5619,34.5426,34.6105,34.1356,33.9321,29.7291,34.6105,34.7462,34.7123,34.5766,34.6783,4.26027,1.32313,0.00953047425382624,0.007321298944723317,0.005772808074951172,0.4425838572318342,nan,0.001388888888888889,-27.161015411754377,-663.0864743996179,124.84866733880499,54977.77760837431
3,4438,2021-04-06 09:58:04,20.9673,34.1017,32.5757,14.9588,22.488,33.966,21.643,14.9926,27.5281,34.5766,34.6105,34.1356,33.9321,29.7291,34.6105,34.7801,34.7123,34.6105,34.6444,6.62228,1.32313,0.009631275079889964,0.011638986358033962,0.0064336414337158206,0.8720411523713064,nan,0.001388888888888889,-66.86009905695605,-1701.3066445136915,1870.4769691441763,54972.66742842608
4,4440,2021-04-06 09:58:08,21.0011,34.1017,32.5757,14.9588,22.488,33.966,21.6768,14.9926,27.4942,34.5766,34.6105,34.1356,33.8982,29.763,34.6105,34.7801,34.7123,34.5766,34.6444,-0.463734,1.32313,0.009681990410231886,-0.0008149984036082146,0.007041882514953614,0.6588757873180114,nan,0.0011111111111111111,-46.79768856441208,-1178.2999802856204,-254.79418463368776,54972.60901029724
5,4444,2021-04-06 09:58:15,21.0011,34.1017,32.5757,14.9926,22.488,33.966,21.643,14.9926,27.4604,34.5426,34.6105,34.1356,33.9321,29.763,34.5766,34.7462,34.7123,34.5766,34.6444,1.89827,1.32313,0.009732556137829437,0.0033361518017168586,0.005751200675964355,0.6626151011301131,nan,0.0019444444444444444,-35.13448354633389,-881.026552808625,-133.74720194071094,54915.47719623537
6,4447,2021-04-06 09:58:20,20.9335,34.1017,32.5757,14.9926,22.488,33.966,21.6768,15.06,27.3927,34.5766,34.6105,34.1356,33.9321,29.763,34.5766,34.7801,34.7123,34.6105,34.6444,1.89827,-0.25497,-0.0018950016021140777,0.003336455973310589,0.005761309623718262,0.65020589193617,nan,0.001388888888888889,-26.749574008837627,-647.7157454697931,-67.96129750774895,54910.26625496431
7,4449,2021-04-06 09:58:23,20.9673,34.1017,32.5418,15.0263,22.488,33.966,21.643,15.0263,27.3588,34.5426,34.6105,34.1356,33.9321,29.7291,34.5766,34.7801,34.7123,34.6105,34.6783,-0.463734,2.90122,0.02167380490186398,-0.0008331415286684683,0.005968570232391357,0.552283202974577,nan,0.0008333333333333334,-23.33928395186064,-573.2274597676436,-49.41043026302704,54905.12364108267
8,4452,2021-04-06 09:58:29,20.9673,34.1017,32.5418,15.0263,22.488,33.966,21.643,14.9926,27.325,34.5426,34.6105,34.1695,33.9321,29.7291,34.5766,34.7801,34.7123,34.6105,34.6783,-0.463734,1.32313,0.009935118253708389,-0.0008331415286684683,0.006253080368041992,0.47663681436000077,nan,0.0016666666666666668,-18.335243607683715,-440.6366680405986,-31.71496601734085,54900.10936434674
9,4454,2021-04-06 09:58:32,21.0011,34.0678,32.5418,15.06,22.488,33.966,21.643,15.0263,27.2911,34.5766,34.6105,34.1356,33.9321,29.7291,34.5766,34.7801,34.7123,34.6105,34.6783,-0.463734,1.32313,0.009985833584050311,-0.0008149984036082108,0.006500158309936523,0.4226208090732915,nan,0.0008333333333333334,-17.303293473031122,-435.52233306190493,-28.560615230474493,54920.80316341227
10,4457,2021-04-06 09:58:37,20.9673,34.1017,32.5418,15.06,22.488,33.966,21.643,15.0263,27.2234,34.5426,34.6444,34.1356,33.9321,29.6953,34.5766,34.7462,34.7123,34.6105,34.6783,-0.463734,1.32313,0.010087114641989785,-0.0008331415286684683,0.006185747623443603,0.37378707110607495,nan,0.001388888888888889,-17.147351097132493,-427.00048589713475,-24.348432189995037,54915.63337250724
11,4460,2021-04-06 09:58:42,20.9673,34.1017,32.5079,15.06,22.488,33.966,21.643,15.06,27.1557,34.5087,34.6105,34.1356,33.8982,29.6953,34.6105,34.7801,34.7123,34.6105,34.6444,-2.82574,1.32313,0.010188395699929263,-0.005187034158001067,0.005073204040527344,0.2606749948902136,nan,0.001388888888888889,-15.521118348516705,-385.0081663893481,-18.872844788916538,54915.6459794332
12,4463,2021-04-06 09:58:47,20.9673,34.0678,32.5079,15.06,22.4542,33.966,21.643,15.0263,27.1557,34.5766,34.5766,34.1356,33.8982,29.6953,34.5766,34.7801,34.7462,34.5766,34.6783,-2.82574,1.32313,0.010188395699929263,-0.005076706351528328,0.005808715343475342,0.16885922505068232,nan,0.001388888888888889,-14.702621282277477,-354.1633408994597,-16.155974060176316,54889.59381127206
13,4466,2021-04-06 09:58:53,20.9673,34.0678,32.4401,15.0937,22.4542,33.9321,21.6768,15.06,27.088,34.5426,34.6105,34.1356,33.8982,29.6953,34.5766,34.7801,34.6783,34.6444,34.6783,-0.463734,2.11217,0.01634572335988586,-0.0008693534625384092,0.005907511711120606,0.14259169289294288,nan,0.0016666666666666668,-10.032726294049688,-254.71618155765486,-10.391676309488208,54894.93837856254
14,4468,2021-04-06 09:58:56,20.9673,34.0678,32.5418,15.0937,22.488,33.9999,21.6768,15.06,27.088,34.5766,34.6105,34.1695,33.8982,29.6953,34.5766,34.7801,34.7123,34.6444,34.6783,-0.463734,1.32313,0.010339870930915963,-0.000815035561733496,0.0051689171791076665,0.12940945094796721,nan,0.0008333333333333334,26.8591080674024,676.7310806400018,35.3622019521129,54895.08622605135
15,4471,2021-04-06 09:59:01,20.9673,34.0678,32.4401,15.0937,22.488,33.966,21.6768,15.0937,27.0542,34.5426,34.6105,34.1356,33.9321,29.6953,34.5766,34.7801,34.7123,34.6105,34.6783,-0.463734,0.534077,0.004173804301852713,-0.0008693534625384092,0.005795628547668457,0.11092825407822514,nan,0.001388888888888889,89.80711017782099,2166.658870099991,231.98029145970156,54874.39156634853
16,4474,2021-04-06 09:59:06,20.9673,34.0678,32.474,15.0937,22.4542,33.9999,21.643,15.06,27.0203,34.6444,34.6105,34.1356,33.9321,29.6953,34.5766,34.7462,34.7123,34.5766,34.6105,330.217,-0.25497,-0.0020120314867651877,0.6061586906624948,0.2839610595703125,1.6574444142181644,nan,0.001388888888888889,124.28179204063424,3221.194135317746,-1449.9275223667498,54884.766321437186
17,4477,2021-04-06 09:59:12,20.9673,33.4234,32.9826,15.0937,22.488,33.9999,21.6768,15.9707,26.9526,34.5087,34.5766,34.1695,33.9321,29.6953,34.6105,34.7801,34.6783,34.6444,34.6783,778.997,-0.25497,-0.002031547581047668,0.39548540153301087,0.2664495544433594,1.5773533703123275,nan,0.0016666666666666668,161.11960812871632,4127.221567565306,-189.11401350945195,54936.81235315149
18,4480,2021-04-06 09:59:17,21.0011,32.6096,33.4573,15.06,22.488,33.9999,21.643,16.2744,26.8849,34.5426,34.6105,34.1356,33.9321,29.7291,34.5766,34.7462,34.7123,34.5766,34.6783,925.442,1.32313,0.010643698790993375,-0.9034927552754933,0.26500189208984376,0.19550692231333117,nan,0.001388888888888889,172.63056203470737,4187.032297632763,-107.51679911457201,54988.75993751577
19,4484,2021-04-06 09:59:24,21.0011,33.0165,33.7286,15.1275,22.4542,33.9999,21.643,15.7346,26.7834,34.5766,34.6105,34.1695,33.9321,29.6953,34.5766,34.7462,34.6444,34.6105,34.6783,977.406,1.32313,0.01079553792342989,-0.8015844289613946,0.26334439086914063,-0.735064128065571,nan,0.0019444444444444444,173.65212437525915,4473.918374628639,-73.66843501779839,55051.01716562868
20,4486,2021-04-06 09:59:27,20.9673,33.2199,33.7964,15.1612,22.488,33.966,21.643,15.5659,26.7834,34.4748,34.5766,34.1356,33.9321,29.6953,34.5766,34.6783,34.5766,34.5766,34.6444,986.854,2.11217,0.017153296515927705,-0.6552473957094666,0.2631021423339844,-0.8958597952281488,nan,0.0008333333333333334,170.249500220127,4160.454397414288,-50.17336934321099,55113.42165661985
21,4489,2021-04-06 09:59:32,20.9673,33.3895,33.8982,15.2624,22.488,33.966,21.643,15.431,26.7834,34.5087,34.6105,34.1695,33.9321,29.6953,34.5766,34.6105,34.5426,34.5426,34.6444,991.578,1.32313,0.010745366717224192,-0.5809539465484526,0.261071044921875,-1.1286747361499143,nan,0.001388888888888889,165.8996087756605,4086.046219108256,-39.03359999101197,55160.23414314937
22,4491,2021-04-06 09:59:36,21.0011,33.4573,33.8982,15.3636,22.488,33.9999,21.643,15.431,26.7496,34.5087,34.6444,34.1695,33.9321,29.7291,34.5426,34.6105,34.5087,34.4748,34.6783,991.578,1.32313,0.010846101102507272,-0.5035009185900625,0.26130615234375,-1.1839088516096046,nan,0.0011111111111111111,158.62927449813526,4039.451317180876,-34.447812166718236,55207.053549436045
23,4494,2021-04-06 09:59:41,20.9673,33.559,33.9321,15.4647,22.488,33.9999,21.6768,15.431,26.7157,34.5087,34.6105,34.1695,33.966,29.7969,34.5087,34.6444,34.4748,34.4409,34.6444,993.94,0.534077,0.004398462482805057,-0.42710878448494805,0.26046084594726565,-1.2673840033735473,nan,0.001388888888888889,145.51783365724307,3635.638687728068,-25.79492808012719,55253.74587751596
24,4496,2021-04-06 09:59:44,20.9673,33.593,33.966,15.5322,22.4542,33.9999,21.643,15.4647,26.7157,34.5766,34.6105,34.2034,33.9321,29.763,34.5087,34.6444,34.5087,34.4748,34.6783,998.664,1.32313,0.01089681387678903,-0.429023728195247,0.2614866638183594,-1.2641318695735277,nan,0.0008333333333333334,137.09646655556895,3321.355826115493,-20.742116920072828,55289.97134567233
25,4499,2021-04-06 09:59:49,21.0011,33.593,33.966,15.6334,22.4542,33.9999,21.643,15.5322,26.6819,34.5766,34.6105,34.2374,33.9321,29.763,34.4748,34.6105,34.5087,34.4748,34.6783,1001.03,1.32313,0.010947377055866412,-0.4300205504082727,0.34573638916015625,-1.2302244552838097,nan,0.001388888888888889,138.93743139645835,3355.5325484887862,-18.70368292846642,55326.31419394379
26,4502,2021-04-06 09:59:55,20.9335,33.6269,33.9999,15.7009,22.488,33.966,21.6093,15.6334,26.648,34.5766,34.6105,34.2374,33.966,29.763,34.4748,34.6105,34.5087,34.4748,34.6444,998.664,1.32313,0.010947928833103145,-0.42904328285108373,0.4755408325195313,-1.2450179878166383,nan,0.0016666666666666668,138.30055404885843,3491.1911691618984,-17.542454071962865,55347.09519977353
27,4504,2021-04-06 09:59:58,20.9673,33.6269,33.9999,15.7346,22.488,33.9999,21.6768,15.5997,26.648,34.5426,34.6105,34.2713,33.966,29.7291,34.4748,34.5766,34.5087,34.407,34.6105,1003.39,1.32313,0.010998089830148165,-0.43105400678689615,0.7374849243164062,-1.0760474687469974,nan,0.0008333333333333334,138.66522279678296,3592.4367534816993,-16.709725005581422,55383.42450536474
28,4507,2021-04-06 10:00:03,20.9335,33.7286,34.0339,15.8021,22.4542,33.966,21.6768,15.5322,26.648,34.5087,34.6444,34.2713,33.9321,29.7969,34.4409,34.5766,34.4748,34.4409,34.6444,993.94,1.32313,0.010947928833103145,-0.3495101991221557,1.036503662109375,-0.9613631432421406,nan,0.001388888888888889,141.43286157364636,3644.2004570703652,-15.467595579886225,55435.49780693844
29,4510,2021-04-06 10:00:08,20.9673,34.5087,34.0339,15.8358,22.488,33.9999,21.643,15.3973,26.7834,34.4748,34.6444,34.3052,33.966,29.8646,34.4409,34.5426,34.4748,34.407,34.6105,993.94,1.32313,0.01079553792342989,0.5435305571521056,1.3792467041015626,-0.6864634424083391,nan,0.001388888888888889,139.81176725364182,3629.6969679665945,-14.645608654364084,55440.66784996228
30,4513,2021-04-06 10:00:13,20.9673,35.8659,34.0339,15.8695,22.488,33.9999,21.6768,15.1275,27.088,34.4409,34.6444,34.3052,33.966,29.8985,34.407,34.5766,34.4409,34.3391,34.5766,998.664,0.534077,0.004173654325100939,2.107162118106429,1.752402587890625,-0.23920408072027796,nan,0.001388888888888889,142.38973860095174,3484.474031015924,-12.913551046821906,55498.01249032937
31,4515,2021-04-06 10:00:17,21.0011,36.6465,34.0678,15.9033,22.488,33.9999,21.643,14.8239,27.3927,34.4748,34.6105,34.3052,33.966,29.8985,34.407,34.6105,34.4748,34.373,34.5426,998.664,1.32313,0.009884054343197666,2.965879489869999,1.737092529296875,0.050780440785047995,nan,0.0011111111111111111,141.87223254648842,3409.2884684378064,-11.713545580690447,55513.703570364996
32,4518,2021-04-06 10:00:22,21.0011,37.5292,34.0339,15.9033,22.4542,33.966,21.643,14.3181,27.8327,34.4748,34.6105,34.3391,33.9999,29.9324,34.407,34.6105,34.6105,34.4748,34.5426,991.578,1.32313,0.009175585120534508,3.991578046604266,1.7136708984375,0.4043847892114171,nan,0.001388888888888889,141.5499963512305,3439.1170977622055,-10.893806062389741,55570.93778803435
33,4520,2021-04-06 10:00:26,20.9673,37.8347,34.0678,15.9033,22.4542,33.966,21.643,13.9472,28.1374,34.4409,34.6444,34.3391,33.9999,29.9324,34.4409,34.7123,34.7123,34.5426,34.5766,996.302,-0.25497,-0.0016803137447069382,4.322432095916114,1.6822559814453126,0.6395904745390157,nan,0.0011111111111111111,143.19025227609137,3689.702311913789,-11.308848389613308,55612.47660039028
34,4523,2021-04-06 10:00:31,20.9673,37.9027,34.1017,15.937,22.488,33.966,21.6768,13.7112,28.5099,34.4409,34.6105,34.373,34.0339,29.8985,34.4748,34.848,34.848,34.6105,34.6105,998.664,1.32313,0.00816247533565101,4.371901316005752,1.678106201171875,0.8954638273119712,nan,0.001388888888888889,143.06008737370834,3492.483283866713,-10.008625504061694,55664.38362907415
35,4526,2021-04-06 10:00:36,20.9673,37.8687,34.0678,15.937,22.488,33.966,21.7106,13.7112,28.8147,34.4748,34.6444,34.3391,34.0339,29.9662,34.5087,34.9158,34.9497,34.6783,34.6444,1001.03,1.32313,0.007706486170806812,4.382143780214969,1.69464111328125,1.0579322796376633,nan,0.001388888888888889,143.87292962872868,3530.8708450731046,-9.536180080724826,55685.20921725949
36,4529,2021-04-06 10:00:41,20.9673,37.8008,34.1017,15.9707,22.488,33.966,21.7106,13.7449,29.0517,34.4748,34.6444,34.3391,34.0339,30.0001,34.5766,34.9497,35.0515,34.7123,34.6783,998.664,2.90122,0.016120532060362958,4.254696174174394,1.70102294921875,1.2223159690477041,nan,0.001388888888888889,144.2506402997498,3692.452272884156,-9.355756760189681,55721.42108883063
37,4531,2021-04-06 10:00:44,20.9673,37.665,34.1356,16.0045,22.4542,33.966,21.6768,13.8124,29.1533,34.5426,34.6444,34.373,34.0678,30.034,34.5766,34.9837,35.0855,34.814,34.6444,998.664,2.11217,0.011493563631861062,4.059507630810498,1.7174053955078126,1.240174072118221,nan,0.0008333333333333334,143.2402835789913,3458.0879694911305,-8.230964399834482,55757.4950956605
38,4534,2021-04-06 10:00:50,21.0011,37.3933,34.1695,16.0382,22.488,33.966,21.6768,13.9135,29.3227,34.4748,34.6783,34.373,34.1017,30.034,34.6105,35.0855,35.1872,34.848,34.6783,998.664,1.32313,0.006946504229399812,3.7078381740578186,1.7148759765625001,1.376118694127306,nan,0.0016666666666666668,143.81078846300068,3630.5456761202186,-8.229889385243226,55788.43241845532
39,4537,2021-04-06 10:00:55,20.9673,37.2236,34.1695,16.0382,22.4542,33.966,21.6768,13.9809,29.4243,34.5426,34.6444,34.373,34.1017,30.0001,34.6783,35.1533,35.2551,34.8819,34.6783,993.94,1.32313,0.006794507841118416,3.4962019262810933,1.70854150390625,1.406427938961954,nan,0.001388888888888889,141.6058344612416,3405.952371274415,-7.276760991601203,55814.277063172754
40,4540,2021-04-06 10:01:00,20.9673,37.2915,34.1695,16.0719,22.4542,33.9321,21.7106,14.0821,29.5259,34.5087,34.6444,34.373,34.1356,30.0001,34.7123,35.1872,35.289,34.9837,34.7123,998.664,1.32313,0.006592128293806974,3.5909171030176132,1.7001640625,1.4774555875445354,nan,0.001388888888888889,141.45752938397177,3496.3457545777146,-7.144461525343128,55819.44310877359
41,4543,2021-04-06 10:01:05,20.9673,37.2915,34.0678,16.1057,22.4542,33.966,21.7106,14.1495,29.5598,34.5766,34.6105,34.407,34.1695,30.0001,34.814,35.2212,35.289,34.9497,34.6444,991.578,1.32313,0.006591796122495093,3.6815829319603504,1.6896226806640626,1.5242769994879908,nan,0.001388888888888889,141.19857771387274,3650.075035376644,-7.162814236266232,55876.44406109316
42,4545,2021-04-06 10:01:09,20.9673,37.3254,34.0678,16.1057,22.488,33.9321,21.7106,14.1158,29.6953,34.5426,34.6444,34.407,34.2034,30.0001,34.814,35.2551,35.323,35.0176,34.7123,993.94,1.32313,0.006338688474241158,3.729159947301434,1.685581787109375,1.5396118593209747,nan,0.0011111111111111111,142.4907985391405,3522.2582827764318,-6.567447987080735,55881.64391514435
43,4548,2021-04-06 10:01:14,21.0011,37.4273,34.1356,16.1057,22.488,33.966,21.7106,14.1158,29.7291,34.5766,34.6444,34.4409,34.2034,30.0679,34.8819,35.2551,35.323,35.0515,34.814,996.302,1.32313,0.0063385186762742185,3.7769786979647764,1.6842287597656251,1.5996719446431815,nan,0.001388888888888889,142.02710743713016,3611.637865150997,-6.518216993301443,55897.167798546114
44,4550,2021-04-06 10:01:17,20.9673,37.3933,34.2034,16.1057,22.488,33.9321,21.6768,14.1158,29.7969,34.5426,34.6105,34.4409,34.2374,30.0679,34.9158,35.289,35.3569,35.0515,34.7801,993.94,-0.25497,-0.0011921874103481913,3.6516599078759935,1.688233642578125,1.5827046624225074,nan,0.0008333333333333334,140.59176481163695,3396.1720665211983,-5.807009847683818,55943.91315109682
45,4553,2021-04-06 10:01:22,20.9673,37.4952,34.2034,16.1394,22.488,33.9321,21.7106,14.1158,29.8646,34.5766,34.6444,34.4409,34.2713,30.1695,34.9158,35.323,35.3569,35.1194,34.848,996.302,-0.25497,-0.0011726693489048342,3.7772656490314698,1.691944091796875,1.6347929037836118,nan,0.001388888888888889,140.25030512917854,3572.6500956785435,-5.905552255390449,55954.36541052325
46,4556,2021-04-06 10:01:27,21.0011,37.4952,34.3391,16.1057,22.488,33.9321,21.7444,14.0821,29.9662,34.5766,34.6105,34.407,34.2713,30.2373,34.9158,35.3569,35.3908,35.1194,34.8819,998.664,1.32313,0.005933394217332185,3.629973342373549,1.69450830078125,1.6607817732713925,nan,0.001388888888888889,138.32990877701596,3497.1286435089714,-5.531091886966028,56016.71248243515
47,4559,2021-04-06 10:01:33,21.0011,37.5292,34.407,16.1394,22.488,33.9321,21.7444,14.1158,30.0001,34.5766,34.6444,34.4409,34.3052,30.305,34.9837,35.3569,35.4587,35.0855,34.9837,996.302,1.32313,0.0058826763313624035,3.5824901694521456,1.6946103515625,1.703469965754189,nan,0.0016666666666666668,140.05425527057426,3461.714086550465,-5.206704618041991,56053.2463684862
48,4561,2021-04-06 10:01:36,20.9673,37.5971,34.4409,16.1057,22.488,33.9321,21.6768,14.1158,30.0679,34.5766,34.6105,34.4409,34.373,30.3389,34.9837,35.4247,35.4926,35.1533,35.0176,996.302,1.32313,0.005781240559422835,3.6216677323874893,1.68756396484375,1.684226966185579,nan,0.0008333333333333334,138.92828130555458,3399.60206916288,-4.862281245537754,56136.40177632341
49,4564,2021-04-06 10:01:41,20.9673,37.631,34.5087,16.1057,22.488,33.9321,21.7444,14.1158,30.1356,34.5766,34.6105,34.4748,34.373,30.3728,35.0515,35.5265,35.5605,35.1872,35.0176,996.302,1.32313,0.0056799543977663685,3.582768253226498,1.6693623046875001,1.7195038360975659,nan,0.001388888888888889,138.15570749934798,3578.6716686254827,-5.018029955889523,56162.287710527155
50,4567,2021-04-06 10:01:46,20.9335,37.665,34.4748,16.1394,22.488,33.9321,21.7444,14.1158,30.2034,34.5766,34.6105,34.4409,34.373,30.4067,35.0855,35.5605,35.5944,35.2212,35.0176,996.302,0.534077,0.0022517503889456845,3.6608488110619173,1.65615673828125,1.7401103354290444,0.0025453472360130324,0.001388888888888889,139.13663821196164,3507.170361957672,-4.647090236916495,56224.59962091936
51,4570,2021-04-06 10:01:52,21.0011,37.6989,34.5087,16.1057,22.488,33.966,21.7444,14.0821,30.2373,34.6444,34.6105,34.4409,34.407,30.3728,35.1533,35.5265,35.6283,35.289,35.0515,996.302,1.32313,0.005578237529378477,3.660515065846591,1.644745849609375,1.7773487285061718,0.0015048397595815765,0.0016666666666666668,138.20005017428136,3388.5541703244303,-4.297260883722397,56255.72175317998
52,4573,2021-04-06 10:01:57,20.9673,37.6989,34.4748,16.1057,22.488,33.966,21.7444,14.1158,30.3389,34.7123,34.6105,34.4409,34.407,30.2711,35.1872,35.5605,35.6962,35.3569,35.1194,996.302,1.32313,0.00542624114109708,3.6995814384356223,1.6423834228515626,1.7956084351492985,0.0028368553421277763,0.001388888888888889,136.60173222195596,3410.2229924891494,-4.180672356368291,56307.66073870617
53,4576,2021-04-06 10:02:02,21.0011,37.7329,34.373,16.1394,22.4542,33.966,21.7106,14.1158,30.4067,34.7801,34.6444,34.4748,34.407,30.2034,35.1533,35.6283,35.7301,35.3569,35.1872,991.578,1.32313,0.00532481048041323,3.836953359879176,1.6411575927734374,1.8156616566721668,0.004068409652783686,0.001388888888888889,136.91627771903205,3499.3304930749323,-4.16723427845927,56344.05122648454
54,4579,2021-04-06 10:02:07,20.9673,37.6989,34.4409,16.1394,22.488,33.9999,21.7106,14.1158,30.4744,34.7801,34.6444,34.4748,34.4409,30.1695,35.1872,35.6962,35.7641,35.3569,35.2212,991.578,1.32313,0.00527397893009798,3.7207547824942857,1.6424678955078125,1.8187281322879763,0.005170541171023824,0.001388888888888889,137.42834242404123,3383.523418889408,-3.8588686776374046,56375.12654997151
55,4582,2021-04-06 10:02:12,20.9673,37.6989,34.5087,16.1057,22.488,33.9999,21.7106,14.0821,30.5083,34.7801,34.6105,34.4409,34.4409,30.1695,35.2551,35.6623,35.798,35.3908,35.2212,991.578,1.32313,0.005223266155816228,3.6433247105933937,1.6451738281250001,1.8322944935494963,0.006587384877755429,0.001388888888888889,136.38492305068894,3352.8846089148674,-3.6610938265564283,56411.27298948777
56,4585,2021-04-06 10:02:17,20.9673,37.7329,34.5426,16.0719,22.488,33.9999,21.7106,14.0821,30.5761,34.814,34.6105,34.4748,34.4748,30.1695,35.323,35.7301,35.8319,35.4587,35.2551,996.302,2.11217,0.008176217057599007,3.6607967070007654,1.645746337890625,1.8452921131852864,0.008629865105806307,0.001388888888888889,133.86429175049614,3400.359316839924,-3.653894279780824,56447.50311202461
57,4588,2021-04-06 10:02:22,20.9673,37.7668,34.5087,16.0719,22.488,34.0339,21.6768,14.0821,30.6438,34.848,34.6105,34.4748,34.4409,30.1695,35.3569,35.6962,35.798,35.4926,35.289,998.664,1.32313,0.005071170612409399,3.747459004914064,1.64394384765625,1.8592108266287046,0.010104182954392723,0.001388888888888889,134.51056903417827,3349.706348583805,-3.467561692504905,56473.466602408895
58,4590,2021-04-06 10:02:26,20.9673,37.7668,34.4409,16.0719,22.4542,34.0339,21.7444,14.0821,30.6777,34.814,34.6105,34.4748,34.4748,30.1695,35.3908,35.7641,35.798,35.4926,35.289,998.664,1.32313,0.005020460402161709,3.8254424064466037,1.645649169921875,1.8708567226403343,0.012171993243882734,0.0011111111111111111,133.59947162602532,3231.0625178601786,-3.2028184972887876,56504.50627384779
59,4593,2021-04-06 10:02:31,20.9673,37.7668,34.4409,16.0719,22.4542,34.0339,21.7106,14.0821,30.7455,34.8819,34.6105,34.5087,34.5087,30.2034,35.3908,35.798,35.8319,35.5265,35.323,991.578,1.32313,0.004919039981666341,3.798299058041053,1.64202880859375,1.8842446976193314,0.01363944866822866,0.001388888888888889,132.99093763154565,3443.709817236293,-3.3729293665199376,56525.18161361758
60,4596,2021-04-06 10:02:36,21.0011,37.7668,34.4748,16.0719,22.488,34.0339,21.7444,14.0821,30.7794,34.9158,34.6105,34.5087,34.5087,30.2373,35.3908,35.798,35.8319,35.5265,35.323,996.302,2.90122,0.010674760378371919,3.7773229254488645,1.64382470703125,1.8964099982399918,0.015129340384314141,0.001388888888888889,132.06258066565175,3216.2787633823614,-3.0079051672959607,56556.25875755446
61,4599,2021-04-06 10:02:41,20.9673,37.7668,34.5426,16.0382,22.488,34.0678,21.7106,14.0484,30.8471,35.0176,34.6444,34.4748,34.5426,30.305,35.4247,35.8659,35.8659,35.5944,35.323,998.664,2.90122,0.01056336371856279,3.7084673041477902,1.644120849609375,1.8958389712301464,0.01659650957777021,0.001388888888888889,131.79682061903935,3396.215721977572,-3.134244526362134,56613.220357265105
62,4602,2021-04-06 10:02:47,21.0011,37.8347,34.5426,16.0382,22.4542,34.1017,21.7444,14.0147,30.9149,35.0855,34.6105,34.5087,34.5426,30.4067,35.4587,35.8319,35.8659,35.6283,35.3569,1003.39,1.32313,0.004766578165930221,3.8043115256597764,1.6460614013671875,1.9201112484212686,0.0183693878338832,0.0016666666666666668,129.28009611210038,3157.9484286562697,-2.7572944908055512,56649.439080561715
63,4606,2021-04-06 10:02:53,20.9673,37.8687,34.5766,16.0045,22.488,34.1356,21.7106,14.0147,30.9827,35.1194,34.6105,34.5087,34.5426,30.5422,35.5265,35.9338,35.9677,35.6623,35.4247,998.664,-0.25497,-0.000908713053145721,3.7865657254465974,1.6452252197265624,1.932358543233514,0.019828576881780455,0.0016666666666666668,129.80612618469118,3345.5309388890582,-2.8926875879670093,56680.4855110074
64,4608,2021-04-06 10:02:57,21.0011,37.8687,34.5766,16.0382,22.4542,34.1356,21.7444,14.0147,31.0505,35.1533,34.6105,34.5087,34.5426,30.5422,35.5605,35.8998,36.0016,35.7301,35.4587,996.302,-0.25497,-0.0008891720765834201,3.7774376679435577,1.648390869140625,1.9399012615947266,0.021307795718480772,0.0011111111111111111,128.7503932591587,3300.104905154772,-2.7567784185466038,56716.6632392358
65,4612,2021-04-06 10:03:04,21.0011,37.9366,34.5766,15.9707,22.4542,34.1695,21.7444,13.9809,31.0843,35.1872,34.6444,34.5426,34.5426,30.61,35.5944,36.0016,36.0356,35.7641,35.4926,998.664,-1.04402,-0.0036408074740151117,3.864487953605761,1.6453792724609375,1.9642919616956638,0.022760882451374018,0.0019444444444444444,128.32110405603686,3229.2998825867503,-2.5824842596358923,56732.08634129679
66,4615,2021-04-06 10:03:09,20.9673,37.9366,34.6105,15.9707,22.488,34.2034,21.7106,13.9472,31.1521,35.289,34.6444,34.5766,34.5426,30.61,35.6623,35.9677,36.0356,35.798,35.4926,996.302,1.32313,0.004563216567844243,3.8166241190970225,1.6466671142578124,1.9730547383697792,0.024212421604179385,0.001388888888888889,127.04737997303633,3280.021351419225,-2.563288638850648,56773.64635286121
67,4618,2021-04-06 10:03:14,21.0011,37.9366,34.6105,15.9707,22.4542,34.2034,21.7444,13.9135,31.186,35.323,34.6783,34.5766,34.5766,30.6777,35.6962,36.0356,36.1034,35.798,35.4926,993.94,1.32313,0.004512519146532043,3.8074022017791473,1.646043701171875,1.9717408861156804,0.025684670585592123,0.001388888888888889,125.67188531323578,3171.455203340622,-2.3748238039266814,56820.18447222197
68,4621,2021-04-06 10:03:19,21.0011,37.9706,34.5766,15.9707,22.488,34.2034,21.7444,13.9135,31.2538,35.3569,34.7123,34.5766,34.5426,30.7455,35.7301,36.0695,36.1034,35.798,35.5605,993.94,1.32313,0.004411124303907643,3.885127648849533,1.647414306640625,1.9808324871514205,0.027433486427154312,0.001388888888888889,126.16035265280519,3265.8482800165643,-2.4050526759692636,56851.33491064478
69,4624,2021-04-06 10:03:24,21.0011,38.0045,34.5766,15.937,22.488,34.2374,21.7782,13.8798,31.2538,35.3569,34.7123,34.6105,34.5766,30.7455,35.7301,36.1034,36.1713,35.798,35.5944,993.94,0.534077,0.0018009686033573437,3.923933137151245,1.6470899658203126,1.980954691357572,0.028350180168923784,0.001388888888888889,126.0126468217831,3104.873683793715,-2.186338435154908,56856.48447208266
70,4627,2021-04-06 10:03:30,20.9673,38.0045,34.5766,15.937,22.488,34.2713,21.7444,13.8798,31.3216,35.3908,34.7462,34.5766,34.5766,30.7116,35.798,36.1374,36.2053,35.8998,35.5944,993.94,0.534077,0.0017804158996385109,3.924112040568079,1.6483083496093751,2.0095423618236214,0.029793998880720984,0.0016666666666666668,124.15156750584298,3058.7086407300785,-2.078623769286354,56918.62580904775
71,4629,2021-04-06 10:03:33,21.0011,37.9706,34.6105,15.937,22.4542,34.2713,21.7106,13.9135,31.3555,35.4926,34.7462,34.6105,34.5766,30.7116,35.8319,36.1713,36.2392,35.8659,35.6283,998.664,0.534077,0.0017599541242044857,3.8646029681281853,1.646661865234375,1.996337214096777,0.03127053114056894,0.0008333333333333334,125.5906129074994,3201.0767231090663,-2.1845624342958585,56918.641644533935
72,4632,2021-04-06 10:03:38,21.0011,38.0045,34.6105,15.9033,22.4542,34.3052,21.7106,13.8798,31.4232,35.4926,34.7801,34.5766,34.5766,30.7455,35.8319,36.1713,36.2392,35.9338,35.6962,1003.39,0.534077,0.0017394648613352612,3.922065951243669,1.6474724121093751,2.0132544411873616,0.0330423698523865,0.001388888888888889,122.77508460686694,3109.756933820706,-2.0358958055416863,56965.19440038484
73,4635,2021-04-06 10:03:43,21.0011,38.0045,34.6105,15.8695,22.4542,34.3391,21.7782,13.8461,31.4232,35.4926,34.848,34.6105,34.6105,30.7116,35.8998,36.2053,36.2392,35.9338,35.6962,996.302,1.32313,0.004359844637093417,3.894360270040533,1.64883984375,2.0292116614476248,0.03455279079205911,0.001388888888888889,123.0492348113568,3113.1715219386288,-1.9828004208867411,57006.418838045836
74,4638,2021-04-06 10:03:48,21.0011,38.0045,34.6444,15.8358,22.488,34.3052,21.7444,13.8124,31.491,35.5265,34.8819,34.6105,34.5766,30.7116,35.8659,36.2053,36.3071,35.9677,35.7301,991.578,0.534077,0.0016985433770887214,3.837181756757647,1.647890380859375,2.0270068054525865,0.03599070081691832,0.001388888888888889,123.26761450199677,3037.189279843359,-1.866898796731728,57047.79133908199
75,4640,2021-04-06 10:03:52,20.9673,38.0045,34.6444,15.8358,22.488,34.3391,21.7782,13.8124,31.491,35.5605,34.9158,34.6105,34.6105,30.7116,35.8659,36.2392,36.3071,36.0016,35.7641,991.578,1.32313,0.004258470287357511,3.8373567049291126,1.6487747802734376,2.031903089166027,0.037465728234647964,0.0011111111111111111,122.04707181448765,3166.463766925922,-1.9353604625031464,57089.12466659554
76,4643,2021-04-06 10:03:57,20.9673,38.0385,34.6444,15.8358,22.488,34.373,21.7444,13.8124,31.5588,35.5265,34.9497,34.6444,34.6105,30.7455,35.9338,36.2731,36.4089,36.0695,35.798,996.302,2.90122,0.009225917157784785,3.8946525728712977,1.6509114990234375,2.0384445189628018,0.039540590805588256,0.001388888888888889,118.77648368390399,3013.6632033519472,-1.7271421523324455,57151.21313677785
77,4646,2021-04-06 10:04:02,21.0011,38.0045,34.6105,15.8021,22.488,34.373,21.7782,13.7786,31.5927,35.5944,34.9497,34.6783,34.6105,30.7455,36.0016,36.341,36.4089,36.0695,35.798,996.302,-0.25497,-0.0008010408664507127,3.894360270040533,1.6501690673828124,2.0447440085352224,0.04106553488273827,0.001388888888888889,120.66511677259317,2904.3370453454904,-1.601313924391742,57135.72733160635
78,4649,2021-04-06 10:04:07,20.9673,38.0385,34.6444,15.8021,22.4542,34.4409,21.7444,13.7449,31.6266,35.6283,34.9837,34.6783,34.6105,30.7455,36.0016,36.375,36.4428,36.1374,35.798,993.94,1.32313,0.004207294123796592,3.8854192586983634,1.6470936279296875,2.042933924487913,0.04249592978898155,0.001388888888888889,119.44189874425135,2888.7900036822225,-1.5360023349733465,57177.11189652246
79,4652,2021-04-06 10:04:12,21.0011,38.0385,34.6444,15.7683,22.488,34.4748,21.7782,13.7786,31.6266,35.6962,35.0515,34.7123,34.6105,30.7116,36.0695,36.375,36.4768,36.1034,35.8319,996.302,1.32313,0.004257758347182515,3.894475012535234,1.648943359375,2.05663951227571,0.04402126887917472,0.001388888888888889,118.88322041022224,2922.0539771183244,-1.5235373583885792,57197.627996458745
80,4655,2021-04-06 10:04:18,21.0011,38.0385,34.6105,15.7683,22.488,34.4409,21.7444,13.7112,31.6605,35.6962,35.0515,34.7123,34.6105,30.6777,36.1034,36.341,36.4768,36.1713,35.8998,993.94,1.32313,0.004156614640160625,3.924047607618207,1.65087646484375,2.063729125965179,0.04580150864570474,0.0016666666666666668,119.70773287499644,2977.8474942600687,-1.5464054259684876,57218.2996289704
81,4658,2021-04-06 10:04:23,20.9673,38.0385,34.6444,15.7346,22.488,34.5087,21.7782,13.7112,31.6944,35.7641,35.0855,34.7801,34.6444,30.7116,36.1034,36.341,36.4768,36.1713,35.9338,1001.03,2.11217,0.006715607570782064,3.913134837650988,1.6516767578125,2.0692638582781657,0.04728228279951914,0.001388888888888889,119.71517030552691,2911.578712756187,-1.4500335185528659,57265.04231895512
82,4661,2021-04-06 10:04:28,20.9673,38.0385,34.6105,15.7346,22.488,34.5087,21.7782,13.6775,31.7283,35.798,35.1194,34.814,34.6444,30.7116,36.1374,36.4089,36.5107,36.1713,36.0016,998.664,2.11217,0.006634713886153735,3.9428775878104965,1.6503916015625,2.0749509107509807,0.04930083742462578,0.001388888888888889,118.61302657603056,2959.747717715098,-1.4523607173638693,57301.33727742272
83,4664,2021-04-06 10:04:33,21.0011,38.0724,34.6105,15.6671,22.488,34.5426,21.7782,13.6775,31.7622,35.8319,35.1533,34.848,34.6444,30.7455,36.1374,36.4428,36.5447,36.2053,35.9677,996.302,2.11217,0.006634378324886832,3.9722704239402846,1.65286376953125,2.0880033597556364,0.05083154460937828,0.001388888888888889,120.17896261605237,3085.327336065042,-1.5103132057969582,57296.2327376428
84,4666,2021-04-06 10:04:37,21.0011,38.0724,34.6444,15.7009,22.4542,34.5766,21.7782,13.7112,31.7622,35.8659,35.1533,34.848,34.6105,30.7455,36.1374,36.4428,36.5107,36.2392,36.0016,993.94,-0.25497,-0.0008106193279143964,3.9240476076182156,1.6525556640625,2.084753054791599,0.052314807034672395,0.0011111111111111111,121.0419579773022,3121.297116978466,-1.5013097924925658,57363.50482986713
85,4669,2021-04-06 10:04:42,21.0011,38.0724,34.6444,15.6671,22.488,34.6105,21.7782,13.6101,31.7961,35.8998,35.1872,34.8819,34.6444,30.7794,36.1713,36.5107,36.5786,36.2731,36.0356,991.578,1.32313,0.0042063791096443245,3.9147224969986665,1.6517564697265625,2.0966984893052376,0.053802340650743144,0.001388888888888889,120.07958864438693,3113.0665588320817,-1.4724126750947317,57394.66496090237
86,4671,2021-04-06 10:04:45,21.0011,38.1064,34.6444,15.6671,22.488,34.6105,21.7782,13.6438,31.83,35.8659,35.1872,34.8819,34.6444,30.7794,36.1713,36.4768,36.5786,36.3071,36.0695,998.664,1.32313,0.004155712448253996,3.9818027664830833,1.651821533203125,2.0858199412495297,0.05535065360321621,0.0008333333333333334,119.9507174664842,3005.5754809871382,-1.3376753746510928,57446.480443092536
87,4674,2021-04-06 10:04:50,21.0011,38.0724,34.6444,15.6334,22.4542,34.6105,21.7106,13.6101,31.83,35.8998,35.2551,34.9158,34.6444,30.7794,36.1713,36.5447,36.5786,36.375,36.1034,993.94,-0.25497,-0.0008008147369731784,3.9240476076182156,1.6507449951171875,2.0975065038413825,0.05683113771286576,0.001388888888888889,119.3498913601939,3004.830888753783,-1.3165634949336218,57467.1108020945
88,4677,2021-04-06 10:04:55,21.0011,38.1064,34.6444,15.6334,22.488,34.6444,21.7782,13.6101,31.8638,35.9677,35.323,34.9497,34.6444,30.7116,36.2053,36.5786,36.6465,36.375,36.1374,996.302,1.32313,0.004155651581086059,3.9723851664349863,1.653052978515625,2.1024718019579387,0.05854741112621583,0.001388888888888889,119.67993074818848,2922.2972415484296,-1.2147972161457952,57503.41925990521
89,4679,2021-04-06 10:04:59,20.9673,38.1404,34.6444,15.5997,22.488,34.6444,21.7782,13.5764,31.8638,36.0016,35.3569,34.9837,34.6444,30.7116,36.2392,36.6126,36.6465,36.4089,36.2053,998.664,0.534077,0.0016774148643532375,4.0210910288755874,1.655404296875,2.106669028816058,0.05949916305606315,0.0011111111111111111,117.83164939491029,3025.3189212641714,-1.2611314851027358,57565.5365452521
90,4682,2021-04-06 10:05:04,20.9673,38.1404,34.6783,15.5997,22.488,34.6783,21.7782,13.5764,31.8977,36.0016,35.3908,35.0176,34.6783,30.7116,36.2731,36.6804,36.6804,36.4089,36.2392,993.94,1.32313,0.004155441219810389,3.9632627251818144,1.6579541015625001,2.104498056332753,0.060978404984596404,0.001388888888888889,117.52522591122101,3047.498364766055,-1.2461450879958011,57622.58940556802
91,4686,2021-04-06 10:05:11,20.9673,38.1064,34.7462,15.5659,22.488,34.6783,21.7444,13.5427,31.9316,36.0695,35.4247,35.0855,34.7123,30.7116,36.3071,36.7144,36.7483,36.4428,36.2731,996.302,1.32313,0.004104779687280874,3.8557530937102986,1.6577783203125,2.11581735787764,0.06245888909424595,0.0019444444444444444,117.3322615712921,2936.479079927651,-1.1342186955989992,57627.882460602304
92,4688,2021-04-06 10:05:14,20.9673,38.1404,34.7462,15.5659,22.488,34.7462,21.7782,13.509,31.9316,36.0695,35.4587,35.0855,34.6783,30.7116,36.341,36.6465,36.7144,36.4089,36.2731,998.664,1.32313,0.004205825595072803,3.9040009068104986,1.657224853515625,2.111547156943393,0.0642240573400838,0.0008333333333333334,117.37372538160993,2829.527909725627,-1.0272496804653994,57674.464072217685
93,4691,2021-04-06 10:05:20,20.9673,38.1404,34.7801,15.4985,22.488,34.7462,21.812,13.4752,31.9655,36.1034,35.4926,35.1194,34.7123,30.7116,36.375,36.6465,36.7483,36.4428,36.3071,998.664,2.90122,0.00911101704925547,3.865009206044233,1.6581143798828126,2.121880738638287,0.06570329926861704,0.0016666666666666668,117.56759091413893,3043.8618171861813,-1.1500964855470048,57715.8606455486
94,4694,2021-04-06 10:05:25,20.9673,38.1404,34.7801,15.4985,22.4542,34.7801,21.812,13.4752,31.9994,36.1374,35.5265,35.1194,34.7801,30.6438,36.341,36.6804,36.7823,36.4428,36.341,996.302,-0.25497,-0.0008006694932829247,3.855867841436441,1.659348876953125,2.1312134524983133,0.06718805345737368,0.001388888888888889,117.90967940205536,2978.946098620103,-1.0806877367927217,57752.059243592616
95,4696,2021-04-06 10:05:28,20.9673,38.1743,34.7462,15.4985,22.4542,34.814,21.812,13.4752,31.9994,36.1713,35.5265,35.1533,34.7801,30.6438,36.375,36.7483,36.7483,36.4428,36.341,996.302,1.32313,0.0042053994808222694,3.933666799758431,1.660490966796875,2.1207829824887297,0.06866578425246207,0.0008333333333333334,118.57086819510221,3079.8738138638078,-1.1221922381308729,57777.89722646755
96,4699,2021-04-06 10:05:33,20.9673,38.2083,34.814,15.4647,22.488,34.848,21.7782,13.4415,31.9994,36.1374,35.5605,35.1872,34.814,30.7116,36.375,36.7483,36.8502,36.4768,36.375,993.94,1.32313,0.004255983836102375,3.8856482100703733,1.6610169677734374,2.130120121373298,0.07022451217151657,0.001388888888888889,118.18632197836774,2843.106831720219,-0.9341306161324073,57839.84844677331
97,4702,2021-04-06 10:05:38,20.9673,38.2083,34.9158,15.4647,22.4542,34.8819,21.7782,13.4078,32.0333,36.2053,35.6283,35.1872,34.848,30.7455,36.4089,36.7483,36.8162,36.5107,36.375,1001.03,1.32313,0.004255768116057864,3.795997894277095,1.6613544921875,2.1262460067591764,0.0722915600209754,0.001388888888888889,117.75675497754798,2991.737340790201,-1.0154560383118687,57855.281589402584
98,4705,2021-04-06 10:05:44,20.9673,38.2422,34.9497,15.431,22.488,34.9158,21.812,13.4078,32.0672,36.1374,35.6623,35.2551,34.848,30.7455,36.341,36.7483,36.7823,36.5107,36.4089,998.664,1.32313,0.004255552360416509,3.787025804511685,1.66276318359375,2.134797770325229,0.07377077885767572,0.0016666666666666668,118.26183930344729,2978.0525946148414,-0.9826519514026291,57886.30007178496
99,4708,2021-04-06 10:05:49,20.9673,38.3102,34.9497,15.431,22.488,34.8819,21.7782,13.4078,32.0672,36.2053,35.6962,35.289,34.8819,30.7794,36.4089,36.7483,36.8162,36.6126,36.4428,996.302,2.90122,0.009220548272406473,3.856097336888718,1.6644498291015626,2.143291744538049,0.07576025470689216,0.001388888888888889,119.22367862981521,2898.933784527143,-0.916524389925256,57901.80646781214
100,4710,2021-04-06 10:05:52,21.0011,38.3102,34.9497,15.431,22.488,34.9497,21.7782,13.4078,32.1011,36.2392,35.6623,35.289,34.9158,30.8471,36.4089,36.8162,36.8502,36.5786,36.4768,993.94,-0.25497,-0.0008200125195938227,3.8467800424156953,1.664165771484375,2.132887473033088,0.07732168523941076,0.0008333333333333334,118.92811808120415,2973.6231167047918,-0.9434588319847623,57912.10292756935
101,4714,2021-04-06 10:05:59,21.0011,38.3441,34.9497,15.3636,22.4542,34.9497,21.8458,13.3741,32.135,36.2731,35.7641,35.323,34.9497,30.881,36.4428,36.8502,36.8502,36.6126,36.4768,996.302,0.534077,0.0016972113122355388,3.8948192400193227,1.6657890625,2.1483773406193265,0.07880090407611105,0.0019444444444444444,119.60992102762809,2890.173943566198,-0.8631192765634884,57937.86577619611
102,4716,2021-04-06 10:06:02,20.9673,38.3441,34.9497,15.3636,22.4542,34.9837,21.7444,13.3404,32.135,36.2731,35.798,35.323,34.9497,30.881,36.4428,36.8502,36.8841,36.6465,36.5107,996.302,2.11217,0.0067928718575675055,3.894996816049709,1.6660546875,2.138384069366187,0.0805657342801548,0.0008333333333333334,119.68082340830038,2948.692458293594,-0.8794514660458662,57984.333096693175
103,4719,2021-04-06 10:06:08,20.9673,38.3781,35.0515,15.3636,22.4542,34.9837,21.8458,13.3404,32.1689,36.341,35.8319,35.3569,34.9837,30.9149,36.4768,36.8502,36.8841,36.6465,36.5107,996.302,1.32313,0.004204631072680169,3.817197857727727,1.667384765625,2.1464418999697243,0.08204495311685511,0.0016666666666666668,119.21439079781652,3039.7740009829276,-0.9161733244224946,57999.8662122333
104,4722,2021-04-06 10:06:13,20.9673,38.3781,35.0515,15.3298,22.488,34.9837,21.812,13.3404,32.1689,36.341,35.9338,35.4247,35.0176,30.9488,36.4768,36.9181,36.952,36.7144,36.4768,991.578,1.32313,0.004204631072680169,3.7990984835621555,1.6680837402343751,2.148154882210651,0.08342503946203812,0.001388888888888889,119.9085423368827,3020.646134269351,-0.8915148678168306,58025.58820820887
105,4725,2021-04-06 10:06:18,20.9673,38.412,35.0515,15.2961,22.488,35.0176,21.812,13.3067,32.1689,36.375,36.0356,35.4587,35.0515,31.0166,36.5447,36.952,36.9181,36.7144,36.5107,996.302,0.534077,0.0017175381615822832,3.856097336888718,1.6660577392578126,2.1502980270326395,0.08500636950553377,0.001388888888888889,118.57625911034225,2889.694261951627,-0.7814824797269332,58118.6227161646
106,4728,2021-04-06 10:06:23,21.0011,38.412,34.9837,15.2961,22.488,35.0176,21.812,13.273,32.2028,36.341,36.0356,35.4926,35.0855,31.0505,36.5786,36.8841,36.9181,36.7144,36.5107,993.94,-0.25497,-0.0008102003576581233,3.9243910190191107,1.66825,2.1583699774312874,0.08658286501336332,0.001388888888888889,119.38565127577196,2946.865639854671,-0.796545540323701,58139.269517669025
107,4731,2021-04-06 10:06:28,20.9673,38.446,34.9158,15.2624,22.488,35.0515,21.812,13.273,32.2367,36.375,36.0356,35.5605,35.0855,31.0843,36.6126,36.9181,36.952,36.7483,36.5447,1001.03,0.534077,0.0016970130616688886,4.070047613174483,1.6678853759765626,2.1564863937544168,0.08796058196844653,0.001388888888888889,117.45060700187412,2850.5338563735463,-0.7152952420958235,58206.30926839451
108,4734,2021-04-06 10:06:33,20.9673,38.48,34.9158,15.1949,22.4542,35.0855,21.812,13.2393,32.2367,36.4089,36.0356,35.5605,35.1194,31.1182,36.6126,36.952,36.986,36.7823,36.6126,996.302,1.32313,0.004254770481294086,4.0898384550331075,1.65742138671875,2.1603255542127218,0.0896288219417507,0.001388888888888889,118.48238044554019,3018.619679127913,-0.7967384612078692,58216.91031556472
109,4736,2021-04-06 10:06:37,21.0011,38.5139,34.9497,15.2286,22.488,35.0855,21.812,13.2393,32.2706,36.4089,36.0695,35.5944,35.1194,31.1521,36.6126,37.0199,37.0199,36.8162,36.6126,1001.03,2.90122,0.009218394591216959,4.109059640121114,1.657707275390625,2.1634389967557963,0.0912118232585123,0.0011111111111111111,118.23628000742904,2874.318262219166,-0.6924482384304774,58273.668707507335
110,4739,2021-04-06 10:06:42,20.9673,38.5479,35.0515,15.1612,22.4542,35.1194,21.812,13.2056,32.2706,36.4428,36.0695,35.6283,35.1533,31.1521,36.6465,36.986,37.0199,36.8502,36.6465,996.302,1.32313,0.004254554497256271,4.012039496711117,1.6582070312500001,2.166531662543683,0.09268526554405505,0.001388888888888889,119.08261100333937,2895.1027948712745,-0.6865073231856031,58340.84568428005
111,4742,2021-04-06 10:06:47,20.9673,38.5819,35.2551,15.1612,22.4542,35.1194,21.8458,13.1719,32.2706,36.4768,36.1034,35.6623,35.2212,31.1521,36.6804,37.0538,37.1217,36.8841,36.6465,1001.03,2.90122,0.009328938651931282,3.835543141892489,1.6599278564453126,2.173446245749177,0.09427190742692895,0.001388888888888889,119.73161910426299,2984.1237283977357,-0.7204017465622088,58366.62057680523
112,4744,2021-04-06 10:06:51,20.9673,38.5819,35.3569,15.1612,22.488,35.1533,21.812,13.1382,32.3045,36.4768,36.1034,35.7301,35.2212,31.1182,36.7144,37.0199,37.0878,36.952,36.6804,996.302,1.32313,0.004254338477804562,3.7006141679708633,1.660603515625,2.168821755875768,0.09574834727291683,0.0011111111111111111,119.6898384948664,2879.0140459476474,-0.6464016125951114,58366.78278358953
113,4747,2021-04-06 10:06:56,20.9673,38.6158,35.4587,15.1275,22.5218,35.1872,21.8458,13.1044,32.3384,36.5107,36.1374,35.7641,35.2551,31.1182,36.7483,37.0878,37.0538,36.9181,36.7144,996.302,1.32313,0.004254122422965246,3.6227004619227388,1.6524781494140626,2.1741574240014567,0.0977083852793397,0.001388888888888889,119.73030060640139,3054.2373227714934,-0.7293792070785503,58413.27702781724
114,4749,2021-04-06 10:06:59,21.0011,38.6498,35.4926,15.1275,22.488,35.1872,21.812,13.1044,32.3384,36.4768,36.1374,35.798,35.289,31.1182,36.8162,37.0878,37.0878,36.8841,36.7144,991.578,-0.25497,-0.0008197785509991074,3.605473123548471,1.653663818359375,2.1641612276762277,0.09929933560917385,0.0008333333333333334,120.8667133217472,2951.6500155635395,-0.654757068505863,58470.09620874054
115,4752,2021-04-06 10:07:04,20.9673,38.6498,35.5265,15.0937,22.488,35.2212,21.8458,13.0707,32.3384,36.5447,36.1713,35.798,35.2551,31.1182,36.8162,37.0538,37.1217,36.8841,36.7144,996.302,0.534077,0.0017375678388627913,3.583915730487882,1.653214599609375,2.1691526746836924,0.10125526187599979,0.001388888888888889,121.22886860525811,3139.7418874448476,-0.7433686374413758,58506.167473597205
116,4755,2021-04-06 10:07:10,21.0011,38.6837,35.5265,15.06,22.4542,35.2551,21.812,13.037,32.3723,36.5447,36.1713,35.8319,35.323,31.0843,36.8162,37.0878,37.1557,36.8841,36.7483,996.302,2.90122,0.009438358976354831,3.622650042596343,1.6522216796875,2.1694698018992633,0.10273296782949246,0.0016666666666666668,119.73031176244919,2886.354625001239,-0.5821357713262139,58557.789492663585
117,4758,2021-04-06 10:07:15,20.9673,38.7177,35.5605,15.06,22.4542,35.289,21.8458,13.0033,32.3723,36.6126,36.2053,35.8659,35.323,31.0843,36.8502,37.1557,37.1896,36.9181,36.7483,996.302,1.32313,0.004354853233335369,3.622815209648881,1.6461815185546875,2.1698171312156638,0.1046204822477838,0.001388888888888889,121.33261720671376,2966.8826597936672,-0.6110650991663233,58599.0368560901
118,4761,2021-04-06 10:07:20,20.9673,38.7177,35.5944,15.06,22.488,35.289,21.8458,12.9696,32.3723,36.6126,36.2731,35.8659,35.3908,31.0843,36.8162,37.1557,37.1557,36.9181,36.7823,996.302,1.32313,0.004354853233335369,3.583915730487882,1.648131103515625,2.1746523757269247,0.10639221006296926,0.001388888888888889,122.45475996845848,3160.6995487674253,-0.7005795642490464,58609.27552190527
119,4763,2021-04-06 10:07:23,20.9673,38.7517,35.5944,15.0263,22.488,35.289,21.812,12.9696,32.4062,36.6126,36.3071,35.8998,35.3908,31.0505,36.8841,37.1557,37.1557,36.952,36.8162,993.94,-0.25497,-0.0008294359257452139,3.6143408342383356,1.647235107421875,2.165301821036534,0.10816063062495498,0.0008333333333333334,121.8865760672119,3011.5166626478,-0.5995600855649412,58629.843400174854
120,4767,2021-04-06 10:07:30,20.9673,38.7856,35.5605,14.9926,22.4542,35.289,21.8458,12.9022,32.4062,36.6804,36.375,35.9338,35.4247,31.1182,36.9181,37.2575,37.2915,36.986,36.8502,991.578,1.32313,0.004304237974786307,3.6831817830025564,1.6503967285156251,2.175659003949949,0.10963155838227669,0.0019444444444444444,122.5381863812302,3045.0152603534075,-0.6054456848753528,58655.60968896102
121,4770,2021-04-06 10:07:35,20.9673,38.8196,35.5605,14.9926,22.4542,35.3569,21.8458,12.8685,32.4401,36.6804,36.4089,35.9338,35.4587,31.1182,36.9181,37.2915,37.2575,37.0199,36.8841,996.302,1.32313,0.004354559138115064,3.7397431425841474,1.6414783935546875,2.1721329390745057,0.11110097996880637,0.001388888888888889,122.60397138392273,3029.9946854168797,-0.5829592037972856,58702.00493170667
122,4773,2021-04-06 10:07:41,21.0011,38.8196,35.5944,14.9926,22.488,35.3569,21.8458,12.8348,32.4401,36.7144,36.4768,35.9677,35.4926,31.1182,36.952,37.3254,37.3933,37.0538,36.9181,991.578,1.32313,0.004354559138115064,3.68312806222873,1.6391005859375,2.1730728472581435,0.1127090970664104,0.0016666666666666668,122.15866170080227,3055.3903765455375,-0.5819920735140217,58717.467720549466
123,4776,2021-04-06 10:07:46,20.9673,38.8536,35.5944,14.9251,22.4542,35.3908,21.9134,12.8348,32.474,36.7144,36.4768,36.0356,35.5265,31.186,36.986,37.2915,37.2915,37.0878,36.8841,996.302,1.32313,0.0043543377090696595,3.7398578903102817,1.639703857421875,2.1786987490419922,0.11418551415457903,0.001388888888888889,121.44599434734535,3118.8934518202836,-0.6006879841258727,58789.70340884399
124,4779,2021-04-06 10:07:51,20.9335,38.8875,35.6283,14.9251,22.4542,35.4247,21.8458,12.8011,32.5079,36.7144,36.5107,36.0356,35.5265,31.2199,37.0199,37.3594,37.4273,37.1217,36.9181,998.664,1.32313,0.0043541162439799524,3.7488950870462765,1.640158447265625,2.1753296191816416,0.11536543696946262,0.001388888888888889,122.06547761900893,3168.4059813731396,-0.6121298366470371,58815.57904885168
