,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
125,4782,2021-04-06 10:07:56,20.9673,38.9555,35.6962,14.9251,22.4542,35.4247,21.8796,12.7674,32.5079,36.7823,36.5447,36.0356,35.5944,31.2538,37.0878,37.3594,37.4952,37.1557,36.986,1001.03,1.32313,0.0043541162439799524,3.7577208615997972,1.63656884765625,2.176552054768907,0.11743242089289867,0.001388888888888889,122.09922179885444,2971.4731042312196,-0.49632968274811967,58862.02868226822
126,4785,2021-04-06 10:08:01,20.9335,38.9894,35.798,14.8914,22.488,35.4587,21.8458,12.7337,32.5418,36.8162,36.5786,36.0695,35.6283,31.2538,37.0878,37.3933,37.4612,37.1896,36.986,1001.03,2.90122,0.009547087341310002,3.679605118888798,1.638088623046875,2.181627822217555,0.11890883798106727,0.001388888888888889,122.57213097913193,2945.5189042708466,-0.47556464092936285,58893.019582235094
127,4787,2021-04-06 10:08:05,20.9673,38.9894,35.8319,14.8577,22.4542,35.4926,21.8458,12.7,32.5418,36.8162,36.6126,36.0695,35.6623,31.2877,37.0878,37.3594,37.4273,37.1896,36.952,996.302,1.32313,0.00440442161515669,3.6231594528273003,1.6374288330078126,2.177535314025118,0.12038222759405255,0.0011111111111111111,121.65324248078734,3060.8201275373385,-0.5201801198674224,58924.05378737614
128,4790,2021-04-06 10:08:10,20.9673,39.0234,35.8998,14.8577,22.4542,35.5265,21.8796,12.6663,32.5418,36.8162,36.6126,36.1034,35.6962,31.3216,37.0878,37.3933,37.5292,37.2236,36.986,993.94,-1.04402,-0.003515070134469886,3.5757625280546286,1.6402393798828125,2.1775598649646604,0.12185739908897338,0.001388888888888889,121.97998796003131,2933.6040342402666,-0.4468568101278081,58960.19653453459
129,4793,2021-04-06 10:08:15,20.9335,39.0913,35.9338,14.8239,22.4542,35.5605,21.8458,12.6663,32.6096,36.8502,36.6465,36.1713,35.7301,31.3555,37.0878,37.4952,37.5971,37.2236,36.986,996.302,1.32313,0.004404121852224165,3.623324594360231,1.640656982421875,2.1778617529551916,0.1233350557840756,0.001388888888888889,122.16855518992178,3135.462667167867,-0.5332189238476305,59001.46904047184
130,4796,2021-04-06 10:08:20,20.9673,39.1253,36.0356,14.8239,22.488,35.5605,21.9134,12.6326,32.6435,36.8841,36.6804,36.1374,35.7641,31.3555,37.1557,37.5292,37.5631,37.2575,37.0538,993.94,1.32313,0.004353527209643796,3.536955270498904,1.6355183105468751,2.1735209724249485,0.12495324415668287,0.001388888888888889,123.10726949170653,3007.471151842226,-0.4536460699220351,59063.48808106289
131,4800,2021-04-06 10:08:27,20.9673,39.1253,36.1374,14.7565,22.488,35.6283,21.9134,12.5652,32.6435,36.9181,36.7483,36.2053,35.8319,31.3555,37.1896,37.5292,37.5971,37.2575,37.0878,996.302,-0.25497,-0.000858346039021182,3.428547309296178,1.63768115234375,2.176596756266781,0.12671467961308996,0.0019444444444444444,122.10850174603667,2965.72966150953,-0.42197261964190813,59099.440956062856
132,4803,2021-04-06 10:08:32,20.9673,39.1932,36.1034,14.7902,22.4542,35.6283,21.8458,12.5652,32.6774,36.986,36.7483,36.2392,35.8659,31.3555,37.2236,37.5631,37.5631,37.3254,37.1217,993.94,1.32313,0.0044036733432144875,3.5370697461849048,1.6398549804687501,2.1764108839927134,0.12818529279517105,0.001388888888888889,122.69668305251356,3125.147772586863,-0.48667549911032004,59125.364807941594
133,4806,2021-04-06 10:08:37,20.9673,39.2272,36.1713,14.7565,22.488,35.6283,21.8796,12.5652,32.7113,36.986,36.7483,36.2731,35.8998,31.3216,37.2236,37.4952,37.631,37.3254,37.1557,993.94,1.32313,0.004353083853114862,3.498262488629188,1.63437890625,2.1720204802465575,0.12965590597725213,0.001388888888888889,123.05486645107541,3126.805236779246,-0.4755606385278756,59161.424624817606
134,4810,2021-04-06 10:08:44,21.0011,39.2272,36.1374,14.7565,22.4542,35.6623,21.9134,12.4978,32.7452,36.986,36.7823,36.3071,35.9338,31.2877,37.2236,37.5631,37.631,37.3254,37.1557,993.94,1.32313,0.004353010690827036,3.5369084883368616,1.6266801757812501,2.1760334443592075,0.13186555710834305,0.0019444444444444444,124.34641186890161,3031.5918410228637,-0.419145011851754,59166.37820432778
135,4812,2021-04-06 10:08:48,20.9673,39.2612,36.1374,14.7228,22.4542,35.6623,21.8796,12.4978,32.7452,36.986,36.7823,36.341,35.9677,31.2877,37.2575,37.631,37.5971,37.3254,37.1896,996.302,1.32313,0.004353010690827036,3.584489469118578,1.629049560546875,2.1762108323723433,0.1331789556198791,0.0011111111111111111,123.1356565436135,3001.891230196471,-0.3941745721794218,59207.690450496426
136,4815,2021-04-06 10:08:53,20.9673,39.2952,36.1713,14.689,22.4542,35.6962,21.9134,12.4304,32.7791,36.986,36.8502,36.341,36.0016,31.2877,37.2915,37.665,37.665,37.3594,37.2236,996.302,1.32313,0.004352788915216488,3.584604216844712,1.631341552734375,2.180346977518625,0.1348047431628091,0.001388888888888889,122.73227671224157,3077.4085859019706,-0.4159290218186512,59223.01189087889
137,4818,2021-04-06 10:08:58,21.0011,39.2952,36.2053,14.689,22.488,35.7301,21.8796,12.4641,32.8131,36.986,36.8502,36.375,36.0016,31.2877,37.3594,37.631,37.665,37.3933,37.2236,993.94,1.32313,0.00435241789509333,3.5370229588038242,1.6322108154296875,2.1763156693825496,0.13611472648577433,0.001388888888888889,121.99529994835157,2982.3754670933204,-0.3615378883658893,59248.77742395476
138,4821,2021-04-06 10:09:03,20.9673,39.3291,36.2731,14.6553,22.4542,35.7641,21.8796,12.4304,32.8131,37.0538,36.9181,36.4089,36.0695,31.3216,37.3594,37.665,37.7329,37.4612,37.2575,998.664,1.32313,0.004402923767054667,3.5150040572779684,1.629527587890625,2.1722884883809304,0.13774392921727519,0.001388888888888889,123.27913306005797,3101.563551605416,-0.40041133443601673,59300.25762437427
139,4824,2021-04-06 10:09:08,20.9673,39.3631,36.341,14.6553,22.488,35.8319,21.8796,12.363,32.8131,37.0538,36.986,36.4428,36.0695,31.3555,37.3594,37.665,37.7329,37.4612,37.2915,996.302,2.11217,0.0071893291039048695,3.4677910316355884,1.628918701171875,2.1757277749951656,0.13950714771709868,0.001388888888888889,121.94063237243296,3016.37647051736,-0.3513547399548655,59346.66039282246
140,4827,2021-04-06 10:09:14,21.0011,39.3971,36.341,14.6216,22.4542,35.8659,21.8796,12.3293,32.847,37.0878,36.986,36.4768,36.1034,31.3893,37.3933,37.665,37.8008,37.4952,37.3254,996.302,1.32313,0.004503541630654089,3.5066453804569475,1.6284954833984375,2.179285863317298,0.14098200263851604,0.0016666666666666668,121.07067602452317,3004.949000598069,-0.3359083725296085,59377.5119394728
141,4829,2021-04-06 10:09:17,20.9673,39.431,36.341,14.6216,22.4542,35.8659,21.9134,12.3293,32.8131,37.1217,36.986,36.5107,36.1034,31.4232,37.4273,37.665,37.8347,37.5292,37.3254,996.302,1.32313,0.004554113051131476,3.545704737683713,1.6298934326171874,2.175490018880808,0.1432109614880496,0.0008333333333333334,120.49493604152335,2907.952717246923,-0.28273145902096003,59444.60026988283
142,4832,2021-04-06 10:09:22,20.9673,39.431,36.341,14.5879,22.488,35.9338,21.8796,12.2956,32.8131,37.1896,36.952,36.5447,36.1374,31.4571,37.4273,37.6989,37.8008,37.5631,37.3594,996.302,1.32313,0.004654929363136197,3.545704737683713,1.6284959716796876,2.179245519866688,0.1446775332034704,0.001388888888888889,121.11051369491906,3139.6802946239886,-0.3742603478433183,59470.39820662013
143,4834,2021-04-06 10:09:26,21.0011,39.465,36.3071,14.5541,22.4542,35.9338,21.8796,12.2619,32.8131,37.1896,37.0199,36.5447,36.1713,31.491,37.4612,37.7668,37.8008,37.5631,37.3594,996.302,1.32313,0.004654929363136197,3.623453240059229,1.630934814453125,2.175815364190341,0.14614685795971713,0.0011111111111111111,120.32746919072699,2898.9333474787504,-0.2574879696534189,59496.3168787986
144,4837,2021-04-06 10:09:31,20.9673,39.499,36.375,14.5541,22.4542,35.9677,21.9134,12.2282,32.8131,37.2575,37.0199,36.5447,36.1713,31.5249,37.4612,37.8008,37.8687,37.5631,37.4273,996.302,1.32313,0.00470525547489677,3.5847189645708544,1.6238580322265626,2.176082610601711,0.14820391261846252,0.001388888888888889,121.22060947639359,3080.3416760654545,-0.33020564810837644,59511.88797379905
145,4841,2021-04-06 10:09:38,21.0011,39.5669,36.5107,14.5204,22.488,36.0016,21.9134,12.2282,32.847,37.2915,37.0538,36.6126,36.2053,31.5927,37.4952,37.8687,37.8687,37.631,37.4273,996.302,0.534077,0.001899163690528993,3.506760122951641,1.62438818359375,2.1795127934287555,0.14949409561872506,0.0019444444444444444,120.79069372455105,2972.6520810741845,-0.2741049632529365,59573.79847309017
146,4844,2021-04-06 10:09:43,20.9673,39.5669,36.5786,14.5204,22.488,36.0356,21.9472,12.1608,32.9148,37.3254,37.0878,36.6126,36.2731,31.5588,37.4952,37.9027,37.9706,37.631,37.4273,998.664,0.534077,0.0018787188708050703,3.437135675511697,1.6248287353515625,2.175380253355868,0.1511292671083788,0.001388888888888889,120.03720691913432,2927.749058927103,-0.2473187151228073,59599.600445883305
147,4847,2021-04-06 10:09:48,21.0011,39.6009,36.6465,14.4867,22.488,36.1034,21.9472,12.1608,32.9148,37.3594,37.0538,36.6465,36.2731,31.6266,37.4952,37.9366,37.8687,37.6989,37.4952,993.94,-0.25497,-0.0009162980217032385,3.3819154760639556,1.627383056640625,2.17815825074521,0.15259458980713214,0.001388888888888889,121.41277587381293,3031.6548433343546,-0.27998093124251827,59646.07120673835
148,4850,2021-04-06 10:09:53,21.0011,39.6349,36.6126,14.453,22.488,36.1034,21.9134,12.1271,32.9487,37.3594,37.0878,36.6465,36.3071,31.6266,37.4952,37.9706,37.9706,37.6989,37.5292,1001.03,1.32313,0.004704442941676788,3.484319328415366,1.62885546875,2.1742896407106875,0.15406391456337887,0.001388888888888889,119.17055037647137,3051.7211914372815,-0.28074453913977354,59676.94448068744
149,4853,2021-04-06 10:09:58,21.0011,39.6689,36.6126,14.453,22.488,36.1374,21.9472,12.1271,32.9826,37.3933,37.1217,36.6465,36.3071,31.5588,37.5292,37.9706,37.9706,37.6989,37.5292,1001.03,2.90122,0.010315205031893216,3.523516912098693,1.6224697265625,2.177776168456022,0.1559986092337666,0.001388888888888889,121.325844439073,3099.7204043480765,-0.2911542934821085,59697.50702934333
150,4856,2021-04-06 10:10:03,21.0011,39.6689,36.6465,14.4867,22.4542,36.1713,21.9472,12.0934,32.9826,37.4273,37.1217,36.6804,36.375,31.5927,37.5631,37.9706,37.9706,37.7329,37.5631,1001.03,1.32313,0.004754658786404006,3.484434615426195,1.6244998779296875,2.1740297555295207,0.15746390992980006,0.001388888888888889,119.73708653792787,3094.1393128501522,-0.2793570348167302,59754.03191564217
151,4859,2021-04-06 10:10:09,21.0011,39.6689,36.6465,14.4193,22.488,36.1713,21.9472,12.0597,33.0504,37.4612,37.1557,36.6804,36.375,31.5588,37.5631,37.9706,38.0724,37.7329,37.5292,996.302,1.32313,0.004653562456953692,3.467977159743813,1.6236676025390626,2.177115106948935,0.1589249483584743,0.0016666666666666668,120.69533659729238,3049.594745598385,-0.25169573514034804,59769.359977319036
152,4862,2021-04-06 10:10:14,21.0011,39.6689,36.6126,14.453,22.488,36.2053,21.9134,12.0597,33.0843,37.4273,37.0878,36.7144,36.4428,31.5588,37.5971,38.0385,38.0045,37.8008,37.5971,993.94,1.32313,0.004653473015300847,3.4985608819030154,1.6257828369140626,2.173491892482893,0.16038847103493326,0.001388888888888889,121.6280653376923,3080.7826855972617,-0.2571249727022605,59784.79801903885
153,4866,2021-04-06 10:10:21,21.0011,39.7368,36.6126,14.4193,22.488,36.2731,21.981,12.0597,33.1182,37.4612,37.1557,36.7823,36.4768,31.5588,37.5971,38.0724,38.0385,37.8347,37.631,991.578,1.32313,0.0047035376075886285,3.5677876386007075,1.6239140625000001,2.177132000696842,0.16185252199433672,0.0019444444444444444,121.29817998974092,2921.324828854606,-0.1800191442796429,59846.352351100955
154,4869,2021-04-06 10:10:26,21.0011,39.7368,36.6126,14.4193,22.488,36.3071,21.9472,12.026,33.1521,37.4612,37.1896,36.8162,36.4768,31.5927,37.665,38.1064,38.1404,37.8008,37.665,991.578,1.32313,0.0047034454290033065,3.5677876386007075,1.6176617431640625,2.177350449011942,0.16350700319920228,0.001388888888888889,120.88782502692095,3093.006396476024,-0.24054648820238864,59861.699305512964
155,4872,2021-04-06 10:10:31,20.9673,39.7368,36.6465,14.3855,22.488,36.3071,21.9472,11.9923,33.186,37.4612,37.2236,36.8162,36.4768,31.5927,37.7329,38.1064,38.1743,37.8687,37.665,996.302,-1.04402,-0.0036713917825538164,3.5460489808621323,1.6190452880859376,2.1741258113948616,0.1652668322979432,0.001388888888888889,121.67316195022306,3075.5929902812554,-0.22840794239784443,59882.27139592526
156,4875,2021-04-06 10:10:36,21.0011,39.7708,36.6126,14.3855,22.488,36.341,21.9472,11.9923,33.2538,37.5292,37.2236,36.8502,36.5107,31.6605,37.7329,38.1404,38.2422,37.9366,37.7329,996.302,0.534077,0.0018576361528211199,3.6237974675433176,1.61931689453125,2.174608445738854,0.1667250942025619,0.001388888888888889,121.3812182171705,3144.9574878004796,-0.24567784380739913,59892.536192391664
157,4878,2021-04-06 10:10:41,21.0011,39.8048,36.6465,14.3855,22.488,36.375,21.9134,11.9586,33.2878,37.4952,37.2575,36.8502,36.5447,31.6944,37.7668,38.1743,38.2422,37.9366,37.7668,996.302,-0.25497,-0.0008867956966162666,3.623912210038011,1.6203984375,2.1750734528843862,0.1681946458723187,0.001388888888888889,121.29770683914519,2914.3725730064657,-0.14613439731012237,59943.94375292627
158,4881,2021-04-06 10:10:47,20.9673,39.8048,36.7144,14.3855,22.488,36.375,21.9134,11.9586,33.3217,37.5292,37.1896,36.8841,36.5447,31.7622,37.7668,38.2083,38.2422,37.9706,37.8008,996.302,1.32313,0.004551365588892564,3.5461637285882746,1.6217950439453126,2.178426850279519,0.1702400666711959,0.0016666666666666668,120.00562832525976,3023.492824969519,-0.18072803928104342,59990.168467221876
159,4883,2021-04-06 10:10:50,20.9673,39.8387,36.7483,14.3518,22.488,36.4089,21.9472,11.9249,33.3217,37.4952,37.2236,36.8841,36.6126,31.7961,37.7668,38.2083,38.2422,37.9706,37.8008,996.302,2.11217,0.007345834466716907,3.5461637285882746,1.624613525390625,2.1752046343337716,0.17189877876918877,0.0008333333333333334,120.93313044949542,2984.6134926952723,-0.160637498312961,60005.60707136102
160,4886,2021-04-06 10:10:55,21.0011,39.8727,36.7483,14.3855,22.488,36.4089,21.981,11.9586,33.3895,37.5971,37.2236,36.9181,36.6126,31.8638,37.8687,38.2083,38.2422,38.0045,37.8687,996.302,0.534077,0.001816653200782082,3.5850145043354895,1.619777587890625,2.1754849501433045,0.17335426438214643,0.001388888888888889,120.85360200893419,3055.9092747939803,-0.18001486719867535,60056.990305718864
161,4888,2021-04-06 10:10:59,21.0011,39.8727,36.7144,14.3855,22.488,36.4768,21.9472,11.9249,33.3895,37.5971,37.2236,36.9181,36.6465,31.8977,37.9027,38.2422,38.2762,38.0385,37.8347,996.302,1.32313,0.004601339962002596,3.6239122100380188,1.6210186767578125,2.175837128946858,0.1748112542587184,0.0011111111111111111,119.69540371634054,3083.6123585369564,-0.1811702927499218,60098.08755168009
162,4892,2021-04-06 10:11:05,21.0011,39.9407,36.7483,14.3518,22.488,36.5107,21.9472,11.8912,33.4573,37.665,37.2575,36.952,36.6465,31.9655,37.8687,38.2762,38.2762,38.0724,37.9027,991.578,1.32313,0.004550582063145455,3.6456709741594295,1.622191650390625,2.1764610099948554,0.17705109435407376,0.0016666666666666668,118.33768171884552,2871.300873507707,-0.0927063575916083,60144.53738119118
163,4894,2021-04-06 10:11:09,21.0011,39.9067,36.7144,14.3181,22.488,36.5447,21.981,11.8912,33.4573,37.631,37.2915,36.986,36.6804,31.9655,37.9027,38.3102,38.3441,38.0724,37.9027,996.302,-0.25497,-0.0008866258865793605,3.6629246582352417,1.6238629150390624,2.1769194457506704,0.1784982982481871,0.0011111111111111111,118.13432352267488,2979.6904781750413,-0.12652752479715654,60200.95850820995
164,4897,2021-04-06 10:11:14,21.0011,39.9746,36.7483,14.3855,22.4542,36.5447,21.9472,11.9249,33.5251,37.665,37.3254,36.986,36.6804,31.9655,37.9366,38.3102,38.3781,38.0724,37.9027,993.94,1.32313,0.004499977647949758,3.693160675746394,1.62588818359375,2.1807350279304374,0.1799469996153953,0.001388888888888889,117.73759839571107,3054.041293740329,-0.1443736107619295,60262.73506647039
165,4900,2021-04-06 10:11:19,21.0011,39.9746,36.7823,14.3518,22.488,36.5786,21.981,11.8912,33.5251,37.6989,37.3254,37.0199,36.7144,31.9655,38.0045,38.3781,38.446,38.0724,37.9706,993.94,1.32313,0.004550264221113655,3.6542407169777205,1.62359814453125,2.1781247343558885,0.18189952603770396,0.001388888888888889,116.87474846136828,2915.9990079080435,-0.0857704563772917,60293.53889778255
166,4903,2021-04-06 10:11:24,20.9673,40.0086,36.8162,14.3518,22.488,36.5786,21.981,11.8575,33.593,37.7668,37.3254,37.0199,36.7483,31.9316,38.0045,38.412,38.412,38.1064,37.9706,998.664,-1.04402,-0.003510561739350777,3.671891018473231,1.6257672119140625,2.1786947754506403,0.18385275984052424,0.001388888888888889,115.66654644524985,2938.349379466956,-0.08728114906246648,60334.848257747675
167,4905,2021-04-06 10:11:28,21.0011,40.0426,36.8502,14.3518,22.488,36.5786,21.9472,11.8575,33.593,37.7668,37.3594,37.0199,36.7483,31.9316,38.0385,38.412,38.446,38.1064,37.9706,998.664,2.11217,0.007102261631965414,3.6717236140151877,1.6180008544921876,2.176150483718994,0.18537730151859777,0.0011111111111111111,114.51679166139903,2882.8842486364265,-0.060052061496050774,60375.94859740641
168,4909,2021-04-06 10:11:35,21.0011,40.0766,36.8841,14.3518,22.4542,36.6126,21.981,11.8575,33.6269,37.8008,37.3933,37.0538,36.7483,31.8977,38.1404,38.48,38.5139,38.2083,37.9706,998.664,0.534077,0.0017958245303052438,3.6718386285376203,1.61893994140625,2.183103779058275,0.18703637370045137,0.0019444444444444444,114.55480876579406,2856.195798603709,-0.043590826978682155,60422.24631521203
169,4912,2021-04-06 10:11:40,21.0011,40.0766,36.952,14.3181,22.4542,36.6465,22.0148,11.8238,33.6947,37.8008,37.3933,37.0878,36.7823,31.8638,38.1743,38.48,38.5139,38.2083,38.0045,1005.75,1.32313,0.004398261460573917,3.6192431032593553,1.6185135498046874,2.18045718278876,0.18768227050244257,0.001388888888888889,115.30537870977243,2960.984412458613,-0.07639398318250318,60442.868122685475
170,4914,2021-04-06 10:11:43,21.0011,40.1106,36.986,14.3181,22.488,36.6465,22.0148,11.8238,33.6947,37.8008,37.3933,37.0878,36.8162,31.8638,38.2083,38.48,38.5479,38.2083,38.0385,996.302,1.32313,0.004398261460573917,3.5852439893248844,1.6213951416015626,2.1775861871603164,0.18971217781371855,0.0008333333333333334,115.02463357512144,2834.681752402783,-0.023921011564080184,60453.12435115912
171,4917,2021-04-06 10:11:49,20.9673,40.1106,36.986,14.3181,22.488,36.6465,22.0148,11.7901,33.7286,37.8008,37.3933,37.1217,36.8162,31.8638,38.2083,38.5139,38.48,38.2422,38.0724,998.664,1.32313,0.004347749548007528,3.5939076169406916,1.62160693359375,2.1838592370638636,0.1911621116074871,0.0016666666666666668,115.48284248236773,2820.7321195200084,-0.014955497001302446,60484.07435013918
172,4920,2021-04-06 10:11:54,21.0011,40.1445,36.9181,14.3181,22.488,36.7144,22.0148,11.7901,33.7286,37.8008,37.4612,37.1217,36.8502,31.8638,38.2422,38.5139,38.5479,38.3102,38.1404,1001.03,1.32313,0.004448465563434092,3.7196201175261643,1.6220128173828126,2.1846020764367644,0.19282946377205595,0.001388888888888889,115.14029666562378,2968.6898750885184,-0.06000383916413594,60494.51589175137
173,4923,2021-04-06 10:11:59,21.0011,40.1445,36.9181,14.3181,22.488,36.7144,22.0148,11.7901,33.7625,37.8687,37.4273,37.1557,36.8841,31.8638,38.2422,38.5819,38.6158,38.3441,38.1743,991.578,1.32313,0.004397958837397376,3.684498443499555,1.61724609375,2.1852320663497404,0.19433357931487275,0.001388888888888889,115.73923017575015,2839.1390747300047,-0.00989336137986582,60520.31873247514
174,4925,2021-04-06 10:12:02,20.9673,40.1785,36.952,14.2844,22.488,36.7823,22.0148,11.7565,33.8304,37.9027,37.4952,37.1557,36.8841,31.8638,38.2762,38.5819,38.6837,38.3102,38.1064,998.664,1.32313,0.0043975070693205555,3.7111127587720487,1.617899169921875,2.179824163278454,0.19599891032754768,0.0008333333333333334,114.148152613085,2931.535831594216,-0.03386201742128528,60576.854766266035
175,4928,2021-04-06 10:12:07,20.9673,40.2125,36.952,14.2844,22.4542,36.7483,21.981,11.7565,33.8304,37.9366,37.5631,37.1557,36.9181,31.8638,38.3102,38.6498,38.6837,38.3781,38.1404,996.302,1.32313,0.004347080188061785,3.7413496107500843,1.618238525390625,2.180701986002168,0.19743081760059225,0.001388888888888889,114.7284321730399,2776.9578681886,0.02650662392078412,60602.6870605524
176,4931,2021-04-06 10:12:13,21.0011,40.2125,37.0878,14.2844,22.4542,36.7823,22.0148,11.7228,33.8643,37.9366,37.631,37.1896,36.952,31.8638,38.3102,38.6158,38.7177,38.412,38.2422,996.302,1.32313,0.004347005531446651,3.585358731819578,1.61811767578125,2.1838570266921966,0.19886822471585452,0.0016666666666666668,116.56910825395575,2844.417396887218,0.008875593786836295,60633.48012948773
177,4934,2021-04-06 10:12:18,20.9673,40.2125,37.1557,14.2844,22.4542,36.8162,21.981,11.7228,33.8982,38.0045,37.7329,37.1896,36.952,31.9316,38.3441,38.6837,38.6498,38.446,38.2422,996.302,1.32313,0.004346782517792349,3.5076084926056863,1.6208782958984376,2.183726752558953,0.20030288191000797,0.001388888888888889,115.27482689636139,2853.9446078763654,0.011521253591399787,60679.73815564847
178,4937,2021-04-06 10:12:23,20.9673,40.2465,37.1557,14.2844,22.488,36.8502,22.0148,11.7228,33.9321,38.0045,37.7668,37.1896,36.952,31.9316,38.412,38.7177,38.7856,38.5139,38.2762,1001.03,1.32313,0.004346707767940808,3.5634533915357967,1.622950927734375,2.1838047165983454,0.20196996586300847,0.001388888888888889,116.31973067646314,2876.300856782307,0.008587878015809512,60690.076160509045
179,4941,2021-04-06 10:12:30,21.0011,40.2805,37.2575,14.2844,22.488,36.8502,22.0148,11.7228,33.9999,38.0385,37.8687,37.1896,36.986,31.9655,38.412,38.7517,38.7856,38.5819,38.3781,1001.03,1.32313,0.004245715071780163,3.485126337491202,1.6232730712890626,2.1863014089807384,0.20369812514567037,0.0019444444444444444,114.84466286204709,2966.6580688136346,-0.016517161882769128,60741.545388946004
180,4944,2021-04-06 10:12:35,21.0011,40.2805,37.2575,14.2844,22.488,36.8841,22.0148,11.6891,33.9999,38.0724,37.8687,37.2236,37.0199,31.9655,38.412,38.7856,38.8196,38.5819,38.412,998.664,1.32313,0.004295990920240126,3.4768890130209016,1.615943359375,2.186079072862876,0.20513849668356343,0.001388888888888889,116.67497688057018,2919.3932026279954,0.008040082055563844,60772.35522187107
181,4947,2021-04-06 10:12:40,21.0011,40.2805,37.2575,14.2844,22.4542,36.9181,21.9472,11.6891,34.0339,38.1064,37.9027,37.2575,37.0199,32.0333,38.48,38.8196,38.8196,38.5819,38.412,993.94,0.534077,0.001733973088839024,3.4604422164031106,1.6174658203125,2.1829977976700214,0.20657186858108215,0.001388888888888889,115.85353874149192,2898.630390208276,0.018619171308375756,60803.024126597025
182,4950,2021-04-06 10:12:45,21.0348,40.2805,37.2236,14.2844,22.488,36.952,21.981,11.6554,34.0678,38.1404,37.9366,37.2915,37.0538,32.0333,38.48,38.8196,38.8536,38.6158,38.48,998.664,-0.25497,-0.0008277615737376595,3.515719071547868,1.6175050048828126,2.1829380224916135,0.20825506672486166,0.001388888888888889,114.5492061556694,2910.824647598896,0.02132746839752862,60849.29160569597
183,4953,2021-04-06 10:12:50,21.0011,40.3144,37.2236,14.2844,22.488,36.952,22.0486,11.6554,34.0678,38.2083,38.0045,37.2915,37.0538,32.0672,38.5479,38.8536,38.8536,38.6498,38.48,1001.03,2.90122,0.009418827442284085,3.5632909308361893,1.6183826904296876,2.1830564629294162,0.20968566366027358,0.001388888888888889,115.63779079603849,2791.51538353133,0.06690779393187087,60859.45756701893
184,4955,2021-04-06 10:12:54,21.0011,40.3484,37.2236,14.2507,22.488,37.0199,22.0148,11.6217,34.1017,38.2422,37.9366,37.3254,37.0878,32.1011,38.5479,38.8196,38.9215,38.6498,38.5139,996.302,1.32313,0.004345739563920802,3.5854734743142793,1.6191287841796875,2.1832137215689644,0.2111162605956855,0.0011111111111111111,116.22876538614214,2841.4667877236097,0.055802495659692745,60936.26906522843
185,4958,2021-04-06 10:12:59,21.0011,40.3484,37.1896,14.2507,22.488,37.0199,22.0486,11.6217,34.1356,38.2422,37.9366,37.3594,37.0538,32.1011,38.5819,38.8875,38.9215,38.5819,38.5479,996.302,1.32313,0.004295256193618254,3.6244859225115023,1.61916015625,2.1835577993586957,0.21250801067628936,0.001388888888888889,114.59533420501528,2832.48645216226,0.06426292518710913,60946.53210044929
186,4960,2021-04-06 10:13:02,21.0011,40.3824,37.1896,14.2507,22.488,37.0538,22.0148,11.588,34.1695,38.2762,37.9706,37.3933,37.0878,32.135,38.5819,38.8875,38.9555,38.5819,38.5479,998.664,2.90122,0.009417701158230948,3.6721836721049015,1.61735205078125,2.1811789354091053,0.21425331307842754,0.0008333333333333334,115.36834073625087,2887.6693840641697,0.05152505484641889,60967.07328365478
187,4963,2021-04-06 10:13:08,21.0011,40.3824,37.1896,14.2844,22.488,37.0538,21.981,11.6217,34.1695,38.2762,37.9706,37.3933,37.0878,32.2028,38.5819,38.8875,38.9894,38.6158,38.48,1001.03,2.11217,0.006856352105452417,3.6808836818861694,1.61943017578125,2.1872351876515883,0.21593055665162225,0.0016666666666666668,114.77022954052876,2967.0437259479277,0.02979907836624541,60987.68276134115
188,4965,2021-04-06 10:13:11,21.0011,40.4164,37.2236,14.2844,22.4542,37.0878,22.0148,11.588,34.2374,38.3102,38.0045,37.4273,37.1217,32.2367,38.5819,38.8875,38.9894,38.6158,38.48,996.302,1.32313,0.004244335973749171,3.663498370708733,1.6221466064453125,2.182128929372142,0.21735562620641788,0.0008333333333333334,114.11157030798088,2799.7475837943025,0.08975785800580083,61059.51563907538
189,4969,2021-04-06 10:13:18,21.0011,40.4164,37.3254,14.2844,22.488,37.1217,22.0486,11.6217,34.2713,38.2762,38.0045,37.4273,37.1896,32.2706,38.6498,38.9555,39.0574,38.7517,38.446,998.664,-0.25497,-0.0008178506423990072,3.5550988882724446,1.618596923828125,2.187562104360477,0.2182423769417644,0.0019444444444444444,114.98209646249393,2859.606519301637,0.07567708672970065,61075.08692508203
190,4972,2021-04-06 10:13:23,21.0011,40.4504,37.3933,14.2844,22.4542,37.1557,22.0486,11.6217,34.2713,38.2762,38.0045,37.4612,37.1896,32.3384,38.6158,38.9894,39.0574,38.7856,38.48,996.302,0.534077,0.001733468981795393,3.507792805403922,1.61862841796875,2.184795567878533,0.21991881030624952,0.001388888888888889,113.53157098817391,2734.9061107722773,0.12099997971343458,61126.49293067892
191,4975,2021-04-06 10:13:28,21.0011,40.5183,37.4273,14.2507,22.4542,37.1557,22.0486,11.5543,34.3052,38.2762,38.0385,37.4952,37.1896,32.3384,38.6498,38.9894,39.0913,38.8196,38.5139,1001.03,1.32313,0.004244047875795869,3.5635215048578552,1.6209385986328126,2.1848775530166877,0.22133837456384609,0.001388888888888889,114.13688002148294,2917.8954366226317,0.06753411037818384,61152.192531569366
192,4978,2021-04-06 10:13:33,21.0011,40.5183,37.4273,14.2507,22.488,37.1896,22.0486,11.5543,34.3391,38.3102,38.1064,37.5631,37.2236,32.3384,38.6498,39.0234,39.0913,38.8196,38.5819,1001.03,1.32313,0.004243829646106434,3.5635215048578552,1.6220836181640625,2.184949372453596,0.22359426139350583,0.001388888888888889,113.80108735728699,2874.010062006281,0.08791609816490648,61213.63655338721
193,4980,2021-04-06 10:13:37,21.0011,40.5523,37.4273,14.2507,22.488,37.1896,22.0486,11.5543,34.3391,38.3441,38.1743,37.5631,37.2915,32.3384,38.6498,39.0234,39.0574,38.7517,38.5819,1001.03,1.32313,0.004243829646106434,3.602719088541182,1.6223692626953126,2.1851194405959937,0.22418194494966637,0.0011111111111111111,115.85548474889877,2794.9406237607486,0.11810795855568466,61234.28728932713
194,4983,2021-04-06 10:13:42,21.0011,40.5523,37.4612,14.2507,22.488,37.1896,22.0486,11.5543,34.373,38.3781,38.2422,37.5971,37.2575,32.4062,38.7177,39.0574,39.0574,38.7856,38.6158,996.302,1.32313,0.004193359263716331,3.546805253601153,1.62214990234375,2.1825441287039684,0.2261304308258277,0.001388888888888889,116.51125075313608,2867.986269259211,0.10005929805012356,61259.811169086475
195,4987,2021-04-06 10:13:49,20.9673,40.6203,37.4612,14.2844,22.488,37.2236,22.0824,11.5206,34.4409,38.412,38.2762,37.665,37.2915,32.4062,38.7177,39.0913,39.0913,38.7856,38.5819,993.94,1.32313,0.0041426751806372996,3.61640139658643,1.6240126953125,2.1880451184041054,0.22783207812478562,0.0019444444444444444,117.44456664201007,2961.18011372407,0.07587859669893034,61275.11644990668
196,4989,2021-04-06 10:13:52,21.0011,40.6203,37.4612,14.2844,22.488,37.2575,22.0486,11.5206,34.4409,38.412,38.2762,37.665,37.3254,32.3723,38.7517,39.1253,39.0913,38.8196,38.6837,996.302,2.11217,0.006693352253397882,3.6248301499955984,1.6203652343750001,2.1831090563200184,0.22953702505391474,0.0008333333333333334,117.34050022048164,2833.825336257865,0.12045572764177719,61326.466807687546
197,4992,2021-04-06 10:13:58,21.0011,40.6203,37.5292,14.2507,22.488,37.2575,22.0486,11.5206,34.4409,38.446,38.2762,37.7329,37.3254,32.4062,38.8196,39.1593,39.1253,38.9215,38.6158,993.94,1.32313,0.004192927258240738,3.538396604407421,1.6173660888671875,2.188204387010742,0.231504938374514,0.0016666666666666668,118.24072659501243,2851.5130233988934,0.11981541928446973,61341.88705053752
198,4995,2021-04-06 10:14:03,20.9673,40.6543,37.5292,14.2507,22.488,37.2915,22.0486,11.4869,34.5087,38.446,38.3102,37.7329,37.3254,32.3723,38.8196,39.1593,39.0574,38.9894,38.6837,996.302,2.90122,0.009083011876700858,3.5859811895583724,1.619621337890625,2.18583024119637,0.23291893271468034,0.001388888888888889,118.5849441591072,3069.5734044944,0.0566705076634612,61377.759887977845
199,4998,2021-04-06 10:14:08,21.0011,40.7222,37.5292,14.2507,22.4542,37.3254,22.0148,11.4532,34.5087,38.446,38.3441,37.8008,37.3594,32.3384,38.8196,39.1593,39.2612,39.0234,38.8536,991.578,1.32313,0.004192643968142996,3.6463561647948417,1.6201795654296876,2.1862016088535987,0.23404516860309674,0.001388888888888889,119.21358226182113,2910.3964325252477,0.11051506208257168,61403.35617760938
200,5001,2021-04-06 10:14:13,21.0011,40.6882,37.5292,14.217,22.488,37.3933,22.0148,11.4532,34.5426,38.446,38.3441,37.8347,37.3933,32.3384,38.8536,39.2272,39.1932,38.9894,38.8536,996.302,-0.25497,-0.0008175996425902349,3.624715407500897,1.6205216064453125,2.1864899619683125,0.2357446974543437,0.001388888888888889,118.23245083425155,2984.663312573196,0.09080814869275178,61439.19915684637
201,5004,2021-04-06 10:14:18,21.0011,40.7222,37.5631,14.2507,22.4542,37.3594,22.0824,11.4532,34.5426,38.48,38.3781,37.8347,37.4273,32.3384,38.8875,39.2272,39.2952,38.9215,38.8196,991.578,-0.25497,-0.0008079184928992096,3.6076428938939555,1.6200390625,2.1892012114980743,0.23772423023652028,0.001388888888888889,120.01008301341712,3087.0686038797285,0.06578260037095625,61470.05666219248
202,5006,2021-04-06 10:14:22,21.0011,40.7222,37.665,14.2507,22.488,37.3933,22.0486,11.4532,34.5766,38.48,38.3781,37.8347,37.4612,32.3723,38.8875,39.2952,39.2272,38.9894,38.8196,996.302,1.32313,0.004192211679261948,3.5079075478986237,1.622760498046875,2.1866016456599957,0.23885560156533492,0.0011111111111111111,120.21079896048674,2929.1224145440883,0.11842761525775983,61511.018179097824
203,5009,2021-04-06 10:14:27,21.0011,40.7562,37.5971,14.2507,22.488,37.3933,22.1162,11.4195,34.5766,38.48,38.412,37.9027,37.4612,32.4062,38.9894,39.3291,39.3291,39.0913,38.8196,998.664,0.534077,0.0016921722257262578,3.63342377804642,1.6229263916015626,2.189356802467484,0.24084352836461861,0.001388888888888889,120.6649360050242,2916.8559439500086,0.1267725179046313,61541.83851553225
204,5012,2021-04-06 10:14:32,21.0011,40.7902,37.5631,14.2507,22.488,37.4612,22.0486,11.4195,34.6444,38.5479,38.412,37.9366,37.4952,32.4401,38.9555,39.3291,39.2952,39.0574,38.8536,991.578,1.32313,0.004191928075440911,3.6852978325742067,1.62523583984375,2.1873431329873583,0.24196698470053085,0.001388888888888889,120.54573500579313,3082.0217507460497,0.0823570837865329,61593.200943409516
205,5015,2021-04-06 10:14:37,20.9673,40.7902,37.631,14.2507,22.4542,37.4952,22.0824,11.4532,34.6444,38.5819,38.446,37.9706,37.5631,32.474,38.9555,39.3631,39.2952,39.1253,38.8875,998.664,2.11217,0.0067721797102211585,3.6337044560708645,1.626257568359375,2.187605235077011,0.24310284240535537,0.001388888888888889,121.48390015934254,3058.0876264896447,0.09246610312255772,61608.4317105761
206,5018,2021-04-06 10:14:42,21.0011,40.8242,37.631,14.2507,22.488,37.4952,22.0486,11.4195,34.6783,38.6498,38.412,37.9366,37.5971,32.5079,38.9894,39.3291,39.3291,39.1593,38.9215,998.664,1.32313,0.004191860298935836,3.6726437301946153,1.62850634765625,2.1879803092949337,0.24452081256289507,0.001388888888888889,121.53588568484382,3026.899884648639,0.1075359051899628,61654.567545405494
207,5021,2021-04-06 10:14:48,20.9673,40.8582,37.5971,14.217,22.488,37.5292,22.0824,11.3858,34.6783,38.7177,38.412,38.0385,37.665,32.474,39.0913,39.3631,39.3971,39.0913,38.9894,996.302,1.32313,0.004242236834557478,3.7420380971069145,1.624899658203125,2.1911484828935395,0.24678452196251835,0.0016666666666666668,120.11231704732995,2990.1287637976698,0.12307437414640186,61705.836198128265
208,5024,2021-04-06 10:14:53,21.0011,40.9261,37.665,14.2507,22.488,37.5971,22.0486,11.3858,34.7123,38.6837,38.412,38.0045,37.665,32.5418,39.0913,39.431,39.3971,39.1593,38.9894,998.664,0.534077,0.0017325475335929008,3.7507385909237336,1.6265513916015626,2.189377995918174,0.24846955752969682,0.001388888888888889,121.00988573540769,3123.2799107072137,0.08700366531086524,61721.21560085491
209,5027,2021-04-06 10:14:58,20.9673,40.9601,37.8008,14.2507,22.488,37.5971,22.0486,11.3858,34.7123,38.7177,38.412,38.0385,37.6989,32.5079,39.0913,39.431,39.431,39.1932,39.0234,996.302,0.534077,0.0017325475335929008,3.625224911897783,1.6277978515625,2.1895833597746637,0.24987265862676555,0.001388888888888889,119.71660957594997,2894.762879598746,0.15824772915000773,61767.415198688876
210,5030,2021-04-06 10:15:03,21.0011,40.9941,37.8687,14.217,22.488,37.631,22.0486,11.3522,34.7801,38.7517,38.412,38.0724,37.7329,32.474,39.0913,39.431,39.431,39.2272,39.0234,998.664,1.32313,0.004241580191500076,3.5946638839879377,1.6283520507812501,2.189680751671541,0.251011703761343,0.001388888888888889,120.52140764268468,3073.0852925496683,0.1109053105271607,61787.737603007
211,5033,2021-04-06 10:15:08,21.0011,41.0281,37.8687,14.2507,22.4542,37.631,22.0486,11.3522,34.7801,38.8196,38.446,38.0724,37.7668,32.5079,39.1253,39.465,39.499,39.2272,39.0574,996.302,1.32313,0.004241580191500076,3.625174377479695,1.6304892578125,2.189862597969195,0.2529719066750746,0.001388888888888889,118.74106968875506,3047.2896408169277,0.12358274419808568,61803.231058543824
212,5036,2021-04-06 10:15:13,21.0011,41.0621,37.8687,14.2507,22.488,37.631,22.0486,11.3185,34.814,38.8196,38.446,38.1064,37.8008,32.5079,39.1593,39.465,39.465,39.2612,39.0574,993.94,-0.25497,-0.0008076424036558253,3.655499892114355,1.633030517578125,2.1924822257927463,0.25438031217905227,0.001388888888888889,118.95040829439945,3046.413762193436,0.12644619512227423,61844.13833990326
213,5038,2021-04-06 10:15:17,21.0011,41.0961,37.9027,14.217,22.488,37.6989,22.0824,11.3185,34.848,38.8536,38.5139,38.1404,37.8008,32.5079,39.1253,39.499,39.499,39.2952,39.0913,1001.03,3.69027,0.011828738868034044,3.681575403951168,1.6325948486328126,2.190402741470776,0.25608819034589514,0.0011111111111111111,119.28557848992558,2885.5887112055916,0.1783525450162043,61880.0178609045
214,5041,2021-04-06 10:15:22,21.0011,41.1301,37.9027,14.217,22.488,37.6989,22.0824,11.3185,34.848,38.8536,38.5139,38.1404,37.8347,32.5079,39.1593,39.533,39.5669,39.2612,39.1253,998.664,0.534077,0.0017119228046790667,3.7119786968652435,1.6341165771484376,2.1931730917849994,0.25749234192193476,0.001388888888888889,118.28272966976266,3003.625423779614,0.14900616762237137,61915.933875572846
215,5043,2021-04-06 10:15:25,21.0348,41.1301,37.9027,14.1832,22.488,37.6989,22.0824,11.3185,34.8819,38.8536,38.5819,38.1743,37.8347,32.5079,39.2612,39.5669,39.6009,39.2612,39.0913,993.94,1.32313,0.0041907107032389855,3.6942518681750918,1.6353548583984376,2.1887234890734932,0.259464080815297,0.0008333333333333334,118.25153314294558,3043.081554966005,0.1421397109375507,61916.06522922767
216,5046,2021-04-06 10:15:31,21.0011,41.1981,37.9706,14.217,22.4542,37.7329,22.1162,11.3185,34.9158,38.8536,38.6158,38.1743,37.8687,32.5418,39.2272,39.6009,39.6009,39.2952,39.1593,1001.03,1.32313,0.004190642624104844,3.720888274645332,1.6368475341796875,2.193894581942964,0.2614561647602167,0.0016666666666666668,117.80948310695686,2935.5241035350427,0.17667618870804067,61977.75523171944
217,5049,2021-04-06 10:15:36,21.0011,41.232,37.9706,14.2507,22.4542,37.6989,22.15,11.2848,34.9158,38.8875,38.6498,38.1743,37.9027,32.5418,39.2612,39.6349,39.6349,39.3291,39.1932,996.302,1.32313,0.004140279360377862,3.7422117220713633,1.636844482421875,2.194380850945626,0.2625496599147915,0.001388888888888889,116.1438740661684,2808.2721632060634,0.21556315999638678,62039.13620727813
218,5052,2021-04-06 10:15:41,21.0011,41.266,38.0724,14.217,22.488,37.7329,22.1162,11.2848,34.9158,38.9215,38.6837,38.1743,37.9027,32.5757,39.3291,39.6349,39.6349,39.3631,39.1932,991.578,1.32313,0.004190642624104844,3.6470413554302543,1.63781396484375,2.1945506567570527,0.26426886899620783,0.001388888888888889,116.56229478698917,2943.8455439336617,0.18180084274424552,62070.06778132797
219,5055,2021-04-06 10:15:46,21.0011,41.3,38.0045,14.217,22.488,37.7668,22.1162,11.2848,34.9837,38.9894,38.7517,38.2422,37.9366,32.6096,39.3631,39.6689,39.6349,39.3631,39.1932,993.94,-1.04402,-0.003266563200010262,3.77237423888734,1.639407958984375,2.1951064992799143,0.2662328680203596,0.001388888888888889,118.4316200205203,3019.7107723753993,0.16484277242128345,62095.8602580718
220,5057,2021-04-06 10:15:49,21.0011,41.334,38.0385,14.217,22.4542,37.8347,22.1162,11.3185,35.0176,38.9894,38.7517,38.2422,37.9366,32.5757,39.3631,39.7028,39.6689,39.3971,39.2272,998.664,1.32313,0.004189993168171797,3.790303586639227,1.6346363525390626,2.193215831556907,0.26732216514255014,0.0008333333333333334,118.30123433285351,2857.9892093569706,0.21348815061488138,62147.186889602424
221,5060,2021-04-06 10:15:55,21.0011,41.368,38.1064,14.217,22.488,37.8347,22.1162,11.2848,35.0515,39.0574,38.8196,38.2762,37.9706,32.5757,39.3631,39.6349,39.7028,39.465,39.2952,1003.39,1.32313,0.004139572250064167,3.769066089150372,1.639918701171875,2.196136836549842,0.269619585930842,0.0016666666666666668,118.1978132995103,2851.6436915118875,0.21903760150305687,62198.44604866204
222,5063,2021-04-06 10:16:00,21.0348,41.368,38.1064,14.2507,22.4542,37.8008,22.15,11.2848,35.0855,39.1253,38.8536,38.3102,37.9706,32.6096,39.431,39.7028,39.7368,39.431,39.3291,996.302,1.32313,0.00403879016882052,3.742271040855076,1.6397593994140625,2.196579656409761,0.27102371535732495,0.001388888888888889,119.11127122705572,2918.1917407131727,0.20541663866255053,62213.70912919018
223,5065,2021-04-06 10:16:03,21.0011,41.402,38.0724,14.217,22.488,37.8687,22.15,11.2848,35.0855,39.1593,38.8196,38.3441,38.0045,32.6096,39.3971,39.7368,39.7708,39.499,39.2612,996.302,1.32313,0.0041393578840746865,3.8204661034552037,1.6346329345703126,2.1947666762104565,0.27242932408206155,0.0008333333333333334,119.8667197040791,2958.8808019147036,0.1982096618458792,62234.144413258895
224,5068,2021-04-06 10:16:08,21.0011,41.402,38.1743,14.217,22.488,37.9027,22.1162,11.2848,35.1194,39.1593,38.8536,38.3781,38.0724,32.6435,39.3971,39.7708,39.8387,39.431,39.3631,1001.03,1.32313,0.0041392922041471325,3.721118848666998,1.634136962890625,2.192956811584155,0.27327091396208036,0.001388888888888889,119.06542458402103,3056.1910571188087,0.17577851410404344,62264.69757241932
225,5071,2021-04-06 10:16:13,21.0011,41.436,38.3102,14.2507,22.488,37.8687,22.15,11.2174,35.1872,39.1593,38.8875,38.3781,38.0385,32.6096,39.465,39.8048,39.9067,39.533,39.2612,998.664,1.32313,0.003988102962829224,3.5951239420776435,1.633707275390625,2.1952117413257954,0.27528155872319304,0.001388888888888889,119.47014351033167,3006.058743834988,0.19309398692217436,62300.28121089081
226,5074,2021-04-06 10:16:19,21.0011,41.402,38.3102,14.217,22.488,37.9027,22.0824,11.1837,35.1872,39.1593,38.9555,38.412,38.0724,32.6435,39.499,39.8387,39.8387,39.431,39.2952,991.578,1.32313,0.004038460812834242,3.5307873442883486,1.636882568359375,2.1971926291324615,0.27668566614456863,0.0016666666666666668,117.25771515405818,3007.7132927800826,0.19630474886069377,62335.84937468165
227,5076,2021-04-06 10:16:22,21.0011,41.436,38.3102,14.217,22.488,37.9027,22.15,11.1837,35.2212,39.1932,38.9894,38.412,38.0724,32.6435,39.499,39.8727,39.8727,39.465,39.3971,991.578,1.32313,0.003987896398311543,3.569614813628474,1.634971435546875,2.1949485310146626,0.2783243755014044,0.0008333333333333334,119.21084565801593,2873.0242171445443,0.23589474094914722,62361.28949751727
228,5080,2021-04-06 10:16:29,21.0011,41.47,38.3102,14.217,22.4542,37.8687,22.1162,11.1837,35.289,39.1593,39.0234,38.446,38.1404,32.6435,39.499,39.9067,39.8727,39.6349,39.3291,993.94,1.32313,0.003836699315014183,3.6170378152135383,1.6360706787109376,2.197247575782711,0.2800584881198046,0.0019444444444444444,119.2675931104628,2990.0310592872543,0.2092249275538875,62407.351703578424
229,5083,2021-04-06 10:16:34,21.0011,41.47,38.3102,14.217,22.488,37.9366,22.1162,11.1837,35.323,39.1932,39.0574,38.412,38.1743,32.6774,39.533,39.9407,39.9067,39.533,39.465,996.302,-1.04402,-0.0030668254311217386,3.6256333474584768,1.637811279296875,2.19514930509777,0.2817994886689899,0.001388888888888889,118.58346645028655,3043.9347880027344,0.19871372210190688,62432.875944600986
230,5086,2021-04-06 10:16:39,21.0011,41.47,38.2762,14.217,22.488,38.0045,22.15,11.1837,35.323,39.1593,39.0574,38.48,38.1404,32.7113,39.533,39.9407,39.9407,39.5669,39.3631,993.94,-0.25497,-0.000768357004296477,3.6559577739822124,1.6366378173828124,2.195340047426885,0.2828624719381936,0.001388888888888889,119.02850252029265,2925.484323765072,0.23358321477065933,62463.64080976389
231,5089,2021-04-06 10:16:44,21.0011,41.504,38.2422,14.217,22.488,38.0045,22.15,11.15,35.3569,39.1932,39.1253,38.48,38.1743,32.8131,39.5669,39.9407,40.0086,39.6349,39.3631,996.302,1.32313,0.003936869856729893,3.742670692050153,1.638253662109375,2.197938144865878,0.28515393789326443,0.001388888888888889,119.36184265310413,2919.582087271246,0.23876677441932112,62499.419617093845
232,5091,2021-04-06 10:16:48,21.0011,41.504,38.2422,14.217,22.488,38.0045,22.15,11.1837,35.3908,39.1593,39.0913,38.5139,38.2422,32.8131,39.6349,40.0086,39.9746,39.7708,39.499,996.302,1.32313,0.0038864619823745805,3.742670692050153,1.6411041259765626,2.1961072452599986,0.2862114503988941,0.0011111111111111111,118.66841868599404,2925.27565889035,0.24231461063169446,62571.21969867786
233,5094,2021-04-06 10:16:53,21.0011,41.538,38.3102,14.217,22.488,38.0724,22.1162,11.15,35.4247,39.2612,39.0574,38.5479,38.2422,32.8809,39.6689,40.0086,40.0086,39.7368,39.499,996.302,1.32313,0.003936610951378973,3.703658243852922,1.641876708984375,2.196398312664471,0.28794179221778354,0.001388888888888889,119.53305845127089,3017.827166198842,0.22053606495904585,62586.61151035675
234,5097,2021-04-06 10:16:58,21.0011,41.606,38.412,14.217,22.488,38.0724,22.1162,11.15,35.4587,39.2612,39.0913,38.5819,38.2422,32.9487,39.6349,40.0426,40.0426,39.6689,39.5669,996.302,-0.25497,-0.0007488520554528138,3.6648752806451026,1.6418758544921874,2.198707691380988,0.28962186900297243,0.001388888888888889,119.76717015833476,3002.2523312329827,0.22894166575635921,62622.776961782896
235,5100,2021-04-06 10:17:03,21.0011,41.64,38.412,14.2507,22.488,38.1064,22.1838,11.1837,35.4926,39.3291,39.0913,38.6158,38.2422,33.0165,39.6689,40.0766,40.0766,39.7368,39.5669,998.664,2.90122,0.008520826025322302,3.7126687839998227,1.6428953857421875,2.1968764410742088,0.291225485210122,0.001388888888888889,119.77158315126776,3075.9246429189616,0.21372385096292906,62668.96468493476
236,5103,2021-04-06 10:17:08,21.0011,41.674,38.48,14.217,22.4542,38.1064,22.1838,11.15,35.5265,39.3631,39.0574,38.6498,38.2762,33.0504,39.7368,40.0766,40.1106,39.8387,39.6009,991.578,1.32313,0.003835606720493683,3.647498149187204,1.6433636474609374,2.194872027097093,0.29262134461372247,0.001388888888888889,121.23212238954802,3143.4412896604726,0.2002434961134961,62709.946302748256
237,5106,2021-04-06 10:17:14,21.0348,41.7079,38.5479,14.2507,22.4542,38.1404,22.15,11.15,35.5265,39.3631,39.0574,38.6837,38.3102,33.0165,39.7708,40.1106,40.0766,39.8727,39.6009,998.664,1.32313,0.00388595386312813,3.634293652422799,1.644630859375,2.199167911225106,0.294579396853725,0.0016666666666666668,120.10102530988128,3003.538791505281,0.2394309795854003,62750.90540379182
238,5109,2021-04-06 10:17:19,21.0011,41.7419,38.5479,14.217,22.4542,38.1404,22.15,11.15,35.5944,39.431,39.0913,38.6837,38.3102,33.0165,39.7708,40.1106,40.1106,39.9067,39.5669,993.94,1.32313,0.003785010342983363,3.6561867149161533,1.643911376953125,2.197190486152207,0.29597948085665793,0.001388888888888889,121.53003590897528,2960.2561635406973,0.25390755268976845,62791.96635746774
239,5112,2021-04-06 10:17:24,21.0348,41.7419,38.5819,14.217,22.488,38.1404,22.15,11.15,35.6283,39.431,39.1253,38.7177,38.3441,32.9826,39.8387,40.1445,40.1445,39.9067,39.5669,998.664,2.11217,0.005961725122641386,3.634293652422799,1.6459947509765624,2.1993306592505153,0.29772697475128423,0.001388888888888889,120.5996374640037,3114.2725941174313,0.21879180170382312,62827.64116576138
240,5115,2021-04-06 10:17:29,21.0011,41.7759,38.6498,14.217,22.488,38.1743,22.1838,11.15,35.5944,39.499,39.1253,38.7517,38.3441,32.9148,39.8048,40.2125,40.1785,39.9746,39.6349,998.664,0.534077,0.0015480694396904496,3.595468985644933,1.6470421142578124,2.1971729319759645,0.2993286439818076,0.001388888888888889,120.46761381231957,2979.466549776704,0.25672920461556004,62878.9114324884
241,5118,2021-04-06 10:17:34,21.0011,41.7419,38.6837,14.1832,22.4542,38.2083,22.1162,11.1837,35.6283,39.5669,39.1253,38.7856,38.3781,32.847,39.8727,40.2465,40.2125,39.9407,39.7028,991.578,1.32313,0.0038351590149725326,3.4924166687051645,1.6460673828125,2.198886721372328,0.30108140959748986,0.001388888888888889,121.90776765542498,3000.5080246989937,0.25488795019800997,62873.73923926102
242,5121,2021-04-06 10:17:39,21.0011,41.8099,38.6498,14.217,22.488,38.2083,22.1838,11.15,35.6962,39.6009,39.1253,38.7856,38.412,32.8131,39.9407,40.2125,40.2465,40.0086,39.7028,998.664,-0.25497,-0.0007195933819884712,3.6345739232707044,1.6463596191406251,2.196868047516644,0.3024732169853546,0.001388888888888889,121.80352524959476,3018.6709049228552,0.2536703508943484,62924.930534488645
243,5124,2021-04-06 10:17:45,21.0011,41.8439,38.6837,14.217,22.488,38.2422,22.15,11.1837,35.7301,39.6689,39.1253,38.8196,38.48,32.8131,39.9067,40.2805,40.2805,40.0086,39.7708,998.664,1.32313,0.003734032714469071,3.6346889377931286,1.6491429443359376,2.1989595962764783,0.30442738972613576,0.0016666666666666668,121.71432687444049,3076.9945794619157,0.2425267610521363,62929.87629973039
244,5127,2021-04-06 10:17:50,21.0011,41.8439,38.6837,14.217,22.488,38.3441,22.1838,11.15,35.7301,39.6689,39.1593,38.8536,38.446,32.8131,39.9407,40.2805,40.3144,40.0086,39.8387,1001.03,1.32313,0.00388489418857349,3.6433001163545056,1.6505703125,2.1989983853541872,0.3054606736426301,0.001388888888888889,120.66608552689338,2945.8665590525275,0.27789787827220475,63016.69794169257
245,5130,2021-04-06 10:17:55,21.0011,41.8779,38.6158,14.1832,22.4542,38.2762,22.15,11.15,35.7641,39.6689,39.1593,38.8875,38.48,32.847,39.9407,40.3484,40.3484,40.0086,39.8387,1003.39,1.32313,0.003733838875500814,3.7696438831915047,1.6536669921875,2.1973334753464053,0.3068565330462306,0.001388888888888889,121.62955912067385,3110.533507961093,0.24201822170246126,63031.72972546009
246,5133,2021-04-06 10:18:00,21.0011,41.9119,38.6498,14.217,22.488,38.2762,22.1838,11.15,35.798,39.6689,39.1932,38.9215,38.5139,32.847,40.0086,40.3144,40.3824,40.0426,39.8727,1001.03,1.32313,0.003683451893342664,3.760777580393665,1.6501607666015625,2.1956880462288972,0.3085300284754872,0.001388888888888889,120.68446200005064,2995.8159971462824,0.273074679872406,63067.39610412486
247,5137,2021-04-06 10:18:07,21.0011,41.9459,38.6837,14.1832,22.488,38.3441,22.1838,11.15,35.8659,39.7368,39.1932,38.9894,38.5819,32.9148,40.0426,40.3484,40.4164,40.1106,39.9067,998.664,2.90122,0.008075847514107483,3.752003750670451,1.6504990234375,2.2002070144808745,0.31029081686991616,0.0019444444444444444,119.76034260173252,2961.330458715358,0.2845813215336579,63103.001744929694
248,5139,2021-04-06 10:18:10,21.0348,41.9799,38.7177,14.1832,22.488,38.3781,22.1838,11.15,35.8659,39.7368,39.1932,38.9894,38.5479,32.9487,40.0086,40.3824,40.4164,40.1106,40.0086,993.94,-0.25497,-0.0007194354452140864,3.734085779376836,1.6526444091796875,2.1963524920428745,0.3116824337067801,0.0008333333333333334,120.09726970806048,3100.7296825658077,0.2548547599245134,63138.72672169014
