,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
249,5142,2021-04-06 10:18:16,21.0011,42.0139,38.7177,14.1832,22.488,38.3781,22.15,11.0827,35.8998,39.7708,39.2272,39.0234,38.5819,33.0504,40.1106,40.3824,40.4164,40.0766,39.9407,996.302,1.32313,0.0036830272238963417,3.7821421102261654,1.652469970703125,2.198851937453797,0.31364223212619546,0.0016666666666666668,118.8380638639818,3019.6463346832834,0.27806880944350415,63184.764944267314
250,5145,2021-04-06 10:18:21,21.0348,42.0479,38.7517,14.1832,22.4542,38.3441,22.1838,11.0827,35.9338,39.8048,39.2612,39.0234,38.5819,33.1182,40.0766,40.3824,40.4504,40.0766,40.1106,996.302,1.32313,0.0035821577898694306,3.7819701388479556,1.651066650390625,2.1992665865397902,0.3154167186147579,0.001388888888888889,119.95848136864649,2919.135526233366,0.30451755211351766,63189.98009925397
251,5148,2021-04-06 10:18:26,21.0011,42.1159,38.7856,14.1832,22.4542,38.3781,22.1838,11.0827,35.9677,39.8727,39.2612,39.0574,38.6498,33.1521,40.1106,40.4504,40.4504,40.2805,39.8727,993.94,1.32313,0.0035821203326795534,3.8122099613917535,1.65413232421875,2.1997415529676676,0.31643771641723906,0.001388888888888889,118.53260666369955,2917.5223447705685,0.3078552759928942,63241.24481280139
252,5151,2021-04-06 10:18:31,21.0011,42.1159,38.7856,14.1832,22.488,38.446,22.1838,11.0827,35.9677,39.9067,39.3291,39.0574,38.6837,33.186,40.1106,40.4504,40.5523,40.1445,40.0086,998.664,1.32313,0.003682645064874081,3.830328640444426,1.65525634765625,2.202231981484945,0.31783334836434707,0.001388888888888889,118.08562886867018,3053.97436843539,0.2785311882971696,63302.83985634736
253,5154,2021-04-06 10:18:36,21.0011,42.1839,38.8536,14.1832,22.488,38.446,22.2176,11.0827,36.0356,39.9067,39.3291,39.1253,38.6837,33.2538,40.1445,40.4843,40.4843,40.2805,40.0086,1001.03,-0.25497,-0.0006902106760146441,3.839403321781985,1.6567149658203126,2.200777334771778,0.3192346846292434,0.001388888888888889,117.3472941189285,2987.9091772688703,0.2964944100834447,63328.58322251822
254,5157,2021-04-06 10:18:41,21.0011,42.1839,38.8196,14.1832,22.488,38.446,22.1838,11.0827,36.0695,39.9407,39.3631,39.1593,38.7177,33.2199,40.1785,40.5183,40.5523,40.2805,40.0086,1001.03,1.32313,0.003531374731337313,3.8786009054653117,1.658780517578125,2.1994288189586957,0.32129230703021794,0.001388888888888889,117.01747033836891,2898.377955882733,0.3204534869295274,63385.125708126354
255,5160,2021-04-06 10:18:47,21.0011,42.2179,38.9215,14.1832,22.4542,38.5139,22.2176,11.049,36.0356,40.0086,39.3291,39.1593,38.7517,33.2878,40.1785,40.5523,40.5863,40.2125,40.2125,1001.03,1.32313,0.0036822627907546826,3.800321025109487,1.6590429687500001,2.2018657505941808,0.3226881231154542,0.0016666666666666668,118.8619524580709,3048.1856819611753,0.2883948150177973,63410.78369846539
256,5163,2021-04-06 10:18:52,21.0011,42.2519,38.9555,14.1832,22.4542,38.5139,22.1838,11.0827,36.1034,40.0086,39.3971,39.1932,38.7856,33.2538,40.2125,40.5183,40.5523,40.1785,40.1445,996.302,1.32313,0.003581525423521837,3.7823715952155603,1.659241943359375,2.20220899598357,0.32408541507630617,0.001388888888888889,119.35475380679223,2991.009955126706,0.30471712882255964,63441.29905318859
257,5166,2021-04-06 10:18:57,21.0348,42.2859,39.0913,14.1832,22.488,38.5139,22.2176,11.0827,36.1374,40.0086,39.3971,39.2272,38.8196,33.2878,40.2465,40.5863,40.5863,40.3144,40.1106,996.302,1.32313,0.003531008159717755,3.6653970649729044,1.660104736328125,2.204173680662389,0.325865832954282,0.001388888888888889,116.68588814965096,3027.9677251573535,0.29844310150700576,63492.429992532394
258,5169,2021-04-06 10:19:02,21.0011,42.2859,39.1253,14.1832,22.488,38.5479,22.2176,11.049,36.1713,40.0426,39.465,39.2612,38.8536,33.2199,40.2125,40.5523,40.6203,40.2805,40.1106,991.578,1.32313,0.003530973135014329,3.609355870482483,1.66175341796875,2.2020998077952876,0.3278258671224112,0.001388888888888889,119.54597241419765,2950.9586266697215,0.31913016749059864,63482.09874180552
259,5172,2021-04-06 10:19:07,21.0011,42.3199,39.1932,14.1832,22.4542,38.5819,22.1838,11.049,36.2053,40.0426,39.465,39.2612,38.8875,33.2538,40.2465,40.5863,40.6543,40.4504,40.3484,996.302,1.32313,0.003530789502507185,3.587653581713535,1.6602032470703125,2.2000014216987394,0.3292244109781021,0.001388888888888889,119.90848718881382,3016.515953588794,0.3069112075480821,63517.668457823114
260,5176,2021-04-06 10:19:14,21.0011,42.3539,39.2612,14.1832,22.488,38.6158,22.2176,11.049,36.2392,40.1106,39.499,39.2952,38.9215,33.1521,40.3144,40.6543,40.6543,40.4164,40.2805,998.664,0.534077,0.0014251174601217955,3.5570541351537326,1.66009375,2.203471134662241,0.33062295483379295,0.0019444444444444444,119.49083091723948,2924.4945030279996,0.32975164952255404,63533.043358520335
261,5179,2021-04-06 10:19:19,21.0011,42.3539,39.2272,14.1832,22.4542,38.6158,22.2176,11.049,36.2392,40.1106,39.533,39.2952,38.9215,33.1521,40.3484,40.7222,40.6882,40.4504,40.3144,1003.39,1.32313,0.0035306063826207666,3.6131772568513805,1.663493408203125,2.2014293325366125,0.3326968414084228,0.001388888888888889,120.09619954984299,2915.6110746377594,0.3346528123275749,63558.499363446506
262,5182,2021-04-06 10:19:24,21.0348,42.3539,39.1253,14.1832,22.488,38.6158,22.1838,11.049,36.3071,40.1106,39.5669,39.3291,38.9555,33.1182,40.3824,40.7222,40.7222,40.4843,40.3824,1003.39,1.32313,0.0034297361590324657,3.7307620395596914,1.662285888671875,2.2016140259185253,0.3340981130968198,0.001388888888888889,118.88096424238067,3003.653095294741,0.318491250892957,63604.39061557183
263,5185,2021-04-06 10:19:30,21.0011,42.3879,39.0913,14.1832,22.488,38.6837,22.1838,11.049,36.3071,40.1106,39.6009,39.3631,38.9555,33.1182,40.4164,40.7222,40.7902,40.5523,40.3824,993.94,1.32313,0.003530239520243253,3.7736334140239824,1.6640030517578126,2.2019544235943016,0.33604064927224464,0.0016666666666666668,117.43433918807644,2926.608256937636,0.33914822787705395,63660.334031728285
264,5189,2021-04-06 10:19:36,21.0011,42.3879,39.1593,14.1832,22.488,38.6837,22.2176,11.049,36.375,40.1445,39.6349,39.3971,38.9894,33.1521,40.4843,40.7562,40.7902,40.5183,40.4504,993.94,1.32313,0.003429379777996126,3.695793496486626,1.6647354736328126,2.2020470043418334,0.3378417753830809,0.0016666666666666668,118.23767138507534,3018.0989503688475,0.3201379447619123,63680.488027860694
265,5191,2021-04-06 10:19:40,21.0011,42.4219,39.1593,14.1832,22.488,38.7177,22.2176,11.049,36.375,40.1445,39.6349,39.3971,38.9894,33.186,40.4164,40.7562,40.8582,40.5523,40.4164,998.664,1.32313,0.0034797027982208834,3.7524638087601647,1.6644719238281251,2.202225177161951,0.33883050118051417,0.0011111111111111111,114.94408741494931,2791.7266543849337,0.37460406284009345,63756.903590805305
266,5194,2021-04-06 10:19:45,21.0348,42.4219,39.1932,14.1495,22.4542,38.7517,22.2514,11.049,36.375,40.1785,39.6689,39.431,39.0234,33.2538,40.4843,40.7562,40.8582,40.5863,40.4504,993.94,-1.04402,-0.0027853741034642794,3.6957399165820624,1.667501953125,2.2022850029641368,0.3402207761898649,0.001388888888888889,115.51332534546067,2801.9252001026157,0.37475363713812787,63782.532772640225
267,5197,2021-04-06 10:19:50,21.0011,42.4559,39.2612,14.1495,22.488,38.7856,22.2514,11.0153,36.4428,40.1785,39.7028,39.499,39.0913,33.3556,40.4843,40.7562,40.8922,40.6882,40.4504,998.664,2.90122,0.007629457875748403,3.6743689480310464,1.667111083984375,2.204153088700473,0.3420199338435493,0.001388888888888889,114.94790407432042,2907.2218605685534,0.3537840276635507,63849.08953162674
268,5199,2021-04-06 10:19:54,21.0011,42.4559,39.2612,14.1832,22.488,38.8196,22.2514,11.0153,36.4428,40.1785,39.7368,39.499,39.0913,33.4234,40.5183,40.8242,40.8922,40.6543,40.4504,993.94,1.32313,0.0035298019468238966,3.6569880081849147,1.668702392578125,2.2022543325994755,0.3439683548496798,0.0011111111111111111,115.62503148208091,2808.140225153862,0.378313542364523,63869.6706558884
269,5202,2021-04-06 10:19:59,21.0348,42.4899,39.2612,14.1495,22.488,38.8196,22.2852,11.0153,36.4768,40.2125,39.8048,39.533,39.0913,33.559,40.5183,40.8582,40.9261,40.6543,40.4843,998.664,1.32313,0.003479308314127831,3.7133050365751465,1.6687230224609375,2.2023507196824803,0.34535585966590193,0.001388888888888889,115.33386227372388,2959.9711686531427,0.34726571417554464,63926.038785081415
270,5205,2021-04-06 10:20:04,21.0011,42.5579,39.2612,14.1832,22.488,38.8536,22.2176,11.0153,36.5107,40.2125,39.8727,39.5669,39.1253,33.593,40.5183,40.8582,40.9261,40.6543,40.4843,998.664,1.32313,0.0034792755793346484,3.7916837609083607,1.669349853515625,2.2044806378500743,0.34715212753822966,0.001388888888888889,115.20753212664425,2981.3873048890273,0.345610019355212,63977.18019041971
271,5208,2021-04-06 10:20:09,21.0011,42.5919,39.2952,14.1495,22.4542,38.8875,22.2852,11.0153,36.5107,40.2465,39.9407,39.5669,39.1593,33.559,40.5523,40.8922,40.9261,40.6543,40.5183,996.302,1.32313,0.003529434724363069,3.782715822699657,1.669491455078125,2.2029015201966726,0.34881686091271097,0.001388888888888889,113.94068230824672,2889.9469744027006,0.3681425745050746,64023.27332402124
272,5210,2021-04-06 10:20:13,21.0011,42.5579,39.3631,14.217,22.488,38.9215,22.2514,11.049,36.5447,40.2805,40.0086,39.6009,39.1932,33.593,40.5863,40.8922,40.9261,40.6882,40.5863,996.302,-1.04402,-0.0027847667439329644,3.6657932206026738,1.671613525390625,2.202868540408161,0.34978348738044956,0.0011111111111111111,113.83842404678474,2881.3080066422367,0.37249870930174295,64074.34480508381
273,5213,2021-04-06 10:20:18,21.0011,42.6259,39.3971,14.1832,22.488,38.9215,22.2514,11.0153,36.5786,40.2805,40.0426,39.5669,39.1932,33.559,40.6203,40.9261,40.8922,40.6882,40.5183,1001.03,2.90122,0.007628194918123455,3.7223870057861657,1.671142578125,2.202970156770543,0.3520193924116006,0.001388888888888889,115.80034959678059,2849.3247711400727,0.3819217511367062,64094.84934880947
274,5216,2021-04-06 10:20:23,21.0011,42.6599,39.3971,14.1832,22.488,38.9215,22.2514,11.0153,36.5786,40.3484,40.0766,39.6009,39.1932,33.5251,40.6203,40.9601,40.9261,40.6882,40.5863,998.664,1.32313,0.0034789135405162955,3.752693837805022,1.6737431640625,2.2049495024628665,0.3534108715699779,0.001388888888888889,116.9586132567187,2807.167223467664,0.3930005974189477,64099.84292186179
275,5218,2021-04-06 10:20:26,21.0011,42.6599,39.3631,14.1495,22.488,38.9555,22.2514,11.049,36.6126,40.4504,40.1106,39.6009,39.2612,33.5251,40.6543,40.9261,40.9601,40.6543,40.4843,998.664,1.32313,0.0034787322140194276,3.7917987754307934,1.6724296875,2.2032909547306225,0.35479812506208674,0.0008333333333333334,116.88922871999488,2824.9409287839667,0.39205348360555387,64150.76897555535
276,5221,2021-04-06 10:20:31,21.0011,42.6939,39.3291,14.1832,22.4542,38.9555,22.2514,11.049,36.6126,40.3484,40.1445,39.6349,39.2612,33.5251,40.6543,40.9601,40.9941,40.7562,40.5183,1001.03,1.32313,0.0034787322140194276,3.879177340519481,1.674150390625,2.201953092732519,0.3561813658585962,0.001388888888888889,118.47743469884672,2947.232312077633,0.3677291960255424,64140.36758108026
277,5225,2021-04-06 10:20:38,21.0011,42.6939,39.431,14.1832,22.4542,38.9894,22.2514,11.0153,36.6465,40.4164,40.2125,39.6349,39.2952,33.5251,40.6882,40.9941,41.0281,40.7902,40.5183,991.578,1.32313,0.0034785513939598577,3.7261808738205775,1.67311572265625,2.2038890380272975,0.35784277821521493,0.0019444444444444444,120.09114003194912,2936.3336268626076,0.3735401619047475,64175.91800329816
278,5228,2021-04-06 10:20:44,21.0348,42.6939,39.533,14.1832,22.4542,39.0234,22.2852,11.0153,36.6465,40.4504,40.2465,39.6349,39.3291,33.4912,40.7562,41.0281,41.0961,40.8582,40.5863,1001.03,1.32313,0.0035288478745393063,3.643941430407139,1.67383154296875,2.205545977706542,0.3592300317073238,0.0016666666666666668,119.39489662465226,2949.202089703593,0.373268583683882,64201.48330182165
279,5230,2021-04-06 10:20:47,21.0011,42.728,39.499,14.1832,22.488,39.0913,22.2852,11.049,36.6465,40.4504,40.2465,39.7028,39.3291,33.4234,40.7222,41.0961,41.1301,40.8922,40.6203,993.94,-0.25497,-0.0006993695053393583,3.696251378354492,1.67339990234375,2.203771060777864,0.3606119968257817,0.0008333333333333334,119.4992084301818,3012.153116583061,0.36239192454218666,64247.13986724635
280,5234,2021-04-06 10:20:54,21.0011,42.6939,39.533,14.1832,22.488,39.0913,22.2514,11.0153,36.7144,40.5183,40.2805,39.7368,39.3631,33.4234,40.8582,41.1301,41.1981,40.9261,40.6882,998.664,1.32313,0.0035284803087927592,3.635494039450132,1.674785400390625,2.2071360908045556,0.3625579921876312,0.0019444444444444444,119.08780698059226,2912.496504619945,0.3853930783316696,64262.4582728788
281,5237,2021-04-06 10:20:59,21.0011,42.728,39.6009,14.1832,22.488,39.1253,22.2852,11.049,36.7483,40.5863,40.3144,39.7708,39.3971,33.4573,40.7902,41.1981,41.1981,40.9601,40.6203,996.302,-0.25497,-0.0006799388826410885,3.588112551692325,1.674303466796875,2.205109848324206,0.36450606300935956,0.001388888888888889,119.18552995591824,2969.25357435086,0.37634466946326683,64308.1363956789
282,5240,2021-04-06 10:21:04,20.9673,42.762,39.6009,14.1495,22.488,39.0913,22.2852,11.0153,36.7823,40.5523,40.3144,39.8048,39.431,33.559,40.8582,41.1981,41.266,40.9261,40.8242,993.94,1.32313,0.003427683551265293,3.6186909103065266,1.674872802734375,2.2031722691474616,0.3663358256026602,0.001388888888888889,119.24308791818058,3037.496299980599,0.3639975253252088,64353.92982880655
283,5243,2021-04-06 10:21:09,21.0011,42.796,39.533,14.1495,22.488,39.1932,22.2176,11.0153,36.7144,40.5523,40.3144,39.8387,39.431,33.6269,40.7902,41.266,41.3,40.9601,40.7902,996.302,1.32313,0.003679174188667463,3.7440476019865225,1.678677978515625,2.203280543449421,0.3678341629693978,0.001388888888888889,119.47422770492835,2976.517382566379,0.38011896381708904,64394.49246473175
284,5246,2021-04-06 10:21:14,21.0348,42.83,39.6349,14.1832,22.488,39.1593,22.2514,11.0153,36.8502,40.6203,40.3484,39.8387,39.431,33.7286,40.8582,41.3,41.334,40.9601,40.8242,996.302,1.32313,0.00342747428706092,3.6659707513600797,1.6786572265625,2.20320351649664,0.3696637000862325,0.001388888888888889,120.19079947715274,2997.4328193737324,0.3772207886152117,64414.89469182644
285,5249,2021-04-06 10:21:20,21.0011,42.864,39.6689,14.1832,22.488,39.2272,22.2852,11.0153,36.8502,40.5523,40.3824,39.8387,39.499,33.7964,40.9601,41.368,41.402,41.0281,40.7562,993.94,1.32313,0.0035278927268312366,3.65744589005278,1.6796083984375,2.2030819138319364,0.3710591588393221,0.0016666666666666668,119.25451196141191,2889.237726495022,0.4029458798886145,64450.53637873763
286,5252,2021-04-06 10:21:25,20.9673,42.864,39.6689,14.1495,22.488,39.2272,22.2852,11.0153,36.8502,40.5863,40.3824,39.8387,39.533,33.8643,40.9601,41.368,41.402,41.1301,40.8242,996.302,1.32313,0.0035278927268312366,3.666304597855415,1.680738037109375,2.2029963801653154,0.3724491312981885,0.001388888888888889,120.83701887871229,3065.573271055994,0.36848168752427457,64486.14069986426
287,5255,2021-04-06 10:21:30,20.9673,42.898,39.6689,14.1495,22.488,39.2952,22.2514,11.049,36.8841,40.6543,40.4164,39.9067,39.533,33.8982,40.9601,41.436,41.402,41.1301,40.8922,998.664,1.32313,0.003578129484575136,3.7141032726951266,1.6815386962890626,2.203018965483791,0.37383784193469144,0.001388888888888889,120.73673850363802,2906.6448085129587,0.40351733435894344,64537.10571581129
288,5258,2021-04-06 10:21:35,21.0348,42.966,39.7028,14.1495,22.488,39.2952,22.2852,11.0153,36.9181,40.7222,40.4164,39.9067,39.6009,33.9321,40.9601,41.436,41.402,41.1301,40.8582,1003.39,1.32313,0.0035276726795999895,3.7707435691913447,1.6837464599609375,2.203161735046664,0.3752265525711944,0.001388888888888889,120.30908616816319,2973.469529836846,0.39119372047532563,64552.46385317906
289,5260,2021-04-06 10:21:39,21.0011,43.0,39.7028,14.1832,22.488,39.3291,22.2514,11.0153,36.9181,40.6882,40.4164,39.9407,39.6009,33.8982,40.9941,41.368,41.402,41.1641,40.9261,998.664,1.32313,0.0035777947306662,3.792258833520507,1.684796875,2.203310749883419,0.37689478253070413,0.0011111111111111111,120.8308106804897,2951.143878042591,0.39797996002862646,64578.16207191765
290,5264,2021-04-06 10:21:45,21.0011,43.034,39.7368,14.1495,22.488,39.3631,22.319,11.049,36.952,40.7562,40.4164,39.9407,39.6349,33.8982,41.0961,41.402,41.402,41.1981,40.9941,998.664,0.534077,0.0014441493217086595,3.792258833520507,1.6864432373046876,2.2035225313254787,0.37855945770480987,0.0016666666666666668,118.74401292168335,2994.963700340421,0.3912491235742804,64654.8470788666
291,5266,2021-04-06 10:21:49,20.9673,43.068,39.7708,14.1495,22.488,39.3631,22.319,11.0153,36.986,40.7562,40.4164,39.9746,39.6349,33.8304,41.0621,41.402,41.402,41.1981,40.9941,996.302,1.32313,0.003527304647810968,3.783462026242958,1.6863562011718751,2.2019389568444416,0.38068493162548456,0.0011111111111111111,119.38148791857714,2956.039622073444,0.4017554092347647,64675.518401394685
292,5270,2021-04-06 10:21:56,21.0011,43.136,39.8048,14.1495,22.488,39.3631,22.2176,10.9816,37.0199,40.8242,40.4164,40.0086,39.7028,33.7964,41.1301,41.436,41.402,41.1981,40.9941,993.94,1.32313,0.003477001493732132,3.8132401955944553,1.68794482421875,2.205651159291643,0.3816158818539412,0.0019444444444444444,118.87144801109886,3034.8152873429876,0.3880382995046656,64741.805286795236
293,5273,2021-04-06 10:22:01,21.0011,43.136,39.8048,14.1832,22.4542,39.431,22.2514,11.0153,37.0199,40.7902,40.4164,40.0426,39.7028,33.8304,41.1641,41.436,41.436,41.232,41.0281,996.302,1.32313,0.0035773827831069535,3.822301983370371,1.6824822998046876,2.204213809141291,0.3830031111656959,0.001388888888888889,120.12057423115425,2968.4613225508497,0.40272743213424145,64741.80901536584
294,5276,2021-04-06 10:22:06,21.0011,43.1701,39.8387,14.1495,22.4542,39.431,22.2852,11.0153,37.0538,40.8242,40.4164,40.0426,39.7368,33.7964,41.1981,41.504,41.538,41.266,41.0621,993.94,1.32313,0.0035270848791015886,3.81346913652838,1.686757080078125,2.2044305409872975,0.3849588395773682,0.001388888888888889,120.31130845137777,3011.8703438592383,0.3962044158233038,64782.48349604312
295,5278,2021-04-06 10:22:10,21.0011,43.1701,39.8727,14.1495,22.4542,39.465,22.319,10.9816,37.0538,40.8582,40.4504,40.0766,39.7708,33.7964,41.232,41.47,41.538,41.232,41.0621,996.302,-0.25497,-0.0006893619162464856,3.783519020162535,1.686086181640625,2.2045511930218487,0.3863505118782131,0.0011111111111111111,119.68837334507194,3026.416468961305,0.39587223920005016,64807.74467852556
296,5282,2021-04-06 10:22:16,21.0011,43.2041,39.8727,14.1495,22.4542,39.465,22.2852,10.9479,37.0878,40.8582,40.4504,40.1106,39.8048,33.7625,41.266,41.572,41.606,41.232,41.1301,998.664,-0.25497,-0.0006796413185555517,3.8315938001911354,1.6877340087890624,2.204850966182912,0.3883027058053244,0.0016666666666666668,119.80804020300107,3047.992052733315,0.39413018045674597,64853.244805830305
297,5284,2021-04-06 10:22:20,21.0011,43.2381,39.9067,14.1495,22.488,39.499,22.2852,10.9479,37.0878,40.8922,40.5183,40.1445,39.8387,33.7625,41.266,41.606,41.64,41.3,41.1301,1001.03,2.90122,0.007843612981778048,3.8406714789011525,1.689451416015625,2.205058794525949,0.3896928974382492,0.0011111111111111111,118.8905846051118,2973.889277775415,0.41136811154076813,64888.79002274624
298,5288,2021-04-06 10:22:27,21.0348,43.2721,39.9407,14.1832,22.488,39.499,22.319,10.9142,37.1217,40.9601,40.5183,40.1445,39.8727,33.7286,41.334,41.674,41.674,41.334,41.1301,993.94,1.32313,0.003526864428777349,3.813295740732021,1.693908935546875,2.2069732139888014,0.39155370736618084,0.0019444444444444444,119.10546105686893,2961.533808860187,0.4158160692360894,64929.38423113412
299,5290,2021-04-06 10:22:30,21.0011,43.3061,39.9407,14.1495,22.488,39.533,22.319,10.9479,37.1557,40.9601,40.5523,40.1785,39.9067,33.7286,41.334,41.674,41.674,41.334,41.1641,998.664,1.32313,0.0035266799772776507,3.870698737816915,1.6958995361328126,2.203810067415237,0.3924688421929859,0.0008333333333333334,117.56226304364986,3018.245168277947,0.40585873097388775,64939.67615929759
300,5294,2021-04-06 10:22:37,21.0011,43.3061,39.9407,14.1495,22.488,39.5669,22.319,10.9816,37.1896,40.9601,40.5863,40.2465,39.9407,33.7286,41.402,41.64,41.7419,41.368,41.1301,996.302,-0.25497,-0.000679563380513686,3.8615439165569887,1.695621337890625,2.207513632083731,0.393857762561025,0.0019444444444444444,117.36722295436363,3036.4818711485254,0.40435328917315133,64995.55268773579
301,5296,2021-04-06 10:22:41,21.0011,43.3741,39.9746,14.1495,22.4542,39.6009,22.2852,10.9816,37.1896,41.0281,40.5863,40.2465,39.9746,33.7286,41.402,41.64,41.7759,41.436,41.1641,998.664,2.11217,0.005709713106658766,3.9099186899651106,1.6976025390625,2.2061442873825494,0.39551939490879723,0.0011111111111111111,116.18450304099927,2997.8039384279164,0.41403913510413765,65041.272257972865
302,5299,2021-04-06 10:22:46,21.0011,43.4081,40.0426,14.1495,22.488,39.6009,22.319,10.9816,37.2236,40.9941,40.6203,40.2805,39.9746,33.7625,41.436,41.674,41.7759,41.538,41.266,996.302,-0.25497,-0.0006795278258997209,3.861658659051682,1.69774951171875,2.208051042453791,0.39690683753683137,0.001388888888888889,115.98284432650999,2904.601189194302,0.4338975149031307,65046.62767959067
303,5301,2021-04-06 10:22:49,21.0011,43.4081,40.0766,14.1495,22.488,39.6009,22.3528,10.9816,37.2915,41.0961,40.6203,40.2805,39.9746,33.7964,41.402,41.7419,41.8099,41.47,41.232,998.664,1.32313,0.0034255936822338144,3.831708814713568,1.69709326171875,2.2048715358542346,0.3988451181673317,0.0008333333333333334,117.39323185193392,2890.282171979334,0.4388290590872873,65087.40174559066
304,5304,2021-04-06 10:22:54,21.0011,43.4421,40.2125,14.1495,22.488,39.6349,22.3528,10.9816,37.3254,41.0281,40.6543,40.3144,40.0086,33.8643,41.368,41.7759,41.7759,41.572,41.232,998.664,1.32313,0.003425562745118155,3.7145090163586865,1.699393310546875,2.204800607775403,0.40023234747908654,0.001388888888888889,114.67252882075461,2892.7920064572745,0.4404274873549793,65143.37969625062
305,5307,2021-04-06 10:22:59,21.0011,43.4421,40.2465,14.1158,22.4542,39.6689,22.2852,10.9816,37.3254,41.0961,40.6543,40.3824,40.0426,33.966,41.436,41.7419,41.8099,41.572,41.402,998.664,2.90122,0.007621392572072387,3.675404078732915,1.69875537109375,2.2046480153032513,0.40162105811558946,0.001388888888888889,116.05490609820305,2973.143388430216,0.4269499134734917,65184.24401052506
306,5310,2021-04-06 10:23:05,21.0011,43.4762,40.2805,14.1495,22.488,39.7028,22.319,10.9816,37.3933,41.0961,40.6882,40.3824,40.0426,34.0678,41.504,41.7759,41.8779,41.538,41.266,998.664,0.534077,0.0013825724049800923,3.6755190932553314,1.70250048828125,2.2060748972901756,0.40300828742734424,0.0016666666666666668,116.74265641839452,3020.4571682231704,0.42025889017317963,65204.67787050166
307,5313,2021-04-06 10:23:10,21.0011,43.5102,40.2805,14.1158,22.4542,39.7028,22.319,11.0153,37.4273,41.1981,40.7222,40.4164,40.1106,34.1017,41.504,41.8099,41.8439,41.606,41.368,998.664,1.32313,0.0033747794722055616,3.7146240308811027,1.7022314453125,2.20761277267754,0.4043927735919874,0.001388888888888889,115.4250401247698,2864.8270454102853,0.45203947561414104,65255.50794871551
308,5315,2021-04-06 10:23:13,21.0011,43.5442,40.2805,14.1495,22.488,39.7368,22.2852,11.0153,37.4273,41.1301,40.7562,40.4164,40.1106,34.1017,41.504,41.8099,41.8439,41.606,41.402,996.302,1.32313,0.00342502530605611,3.7448507994494005,1.7027060546875001,2.204351704136086,0.4057800029037421,0.0008333333333333334,115.98409820441827,2792.2661798584804,0.4677853885007315,65281.00338768682
309,5318,2021-04-06 10:23:18,21.0348,43.5782,40.3144,14.1495,22.488,39.7368,22.3528,10.9816,37.4612,41.232,40.7902,40.4504,40.1106,34.1017,41.538,41.8099,41.8779,41.64,41.402,1001.03,1.32313,0.0033747510657983542,3.7625663705156254,1.7026330566406251,2.205986070962026,0.407933173022225,0.001388888888888889,115.59098462964667,2986.639429095675,0.43193159436235373,65296.227843648296
310,5321,2021-04-06 10:23:24,21.0011,43.5782,40.3824,14.1158,22.4542,39.8048,22.319,10.9816,37.4952,41.1981,40.8242,40.4504,40.1445,34.0678,41.504,41.9459,41.9119,41.7079,41.368,998.664,0.534077,0.0013824150483873966,3.675634107777772,1.702638671875,2.205779590070999,0.40960111106766606,0.0016666666666666668,114.93239499532093,2941.029256546433,0.4425178729664299,65321.642324618435
311,5325,2021-04-06 10:23:30,21.0011,43.6122,40.4504,14.1158,22.488,39.8387,22.319,10.9816,37.5631,41.232,40.8922,40.4843,40.1785,33.9999,41.606,41.9459,41.9799,41.7079,41.402,1003.39,1.32313,0.0033742212837804993,3.653738398539257,1.7039638671875,2.2055114499183275,0.4112690491131073,0.0016666666666666668,115.88150996920342,2840.2456993774144,0.46311136388942353,65331.90942368723
312,5328,2021-04-06 10:23:36,21.0011,43.6122,40.4164,14.1495,22.488,39.8727,22.3866,11.0153,37.5971,41.266,40.9261,40.4843,40.1785,33.9999,41.64,41.9799,42.0139,41.7419,41.436,1003.39,1.32313,0.0033740444649922184,3.6930283933366286,1.7007109375,2.2069572634613515,0.41265751111423743,0.0016666666666666668,113.91768191446394,2821.367581594651,0.46848028021626414,65408.07602898041
313,5331,2021-04-06 10:23:41,21.0011,43.6462,40.5183,14.1158,22.488,39.9067,22.3528,10.9816,37.631,41.334,40.9601,40.5183,40.2465,33.966,41.606,41.9799,42.0819,41.7419,41.504,993.94,0.534077,0.001361910228682029,3.580521736251163,1.7027529296875001,2.2065818746803596,0.41453386587259244,0.001388888888888889,116.54777017564815,2820.4425003228366,0.4704839398833653,65402.94680590623
314,5333,2021-04-06 10:23:44,21.0348,43.6122,40.4843,14.1495,22.4542,39.9067,22.319,10.9816,37.631,41.3,40.9601,40.5523,40.2465,33.9999,41.606,41.9799,42.0819,41.7759,41.504,1003.39,1.32313,0.003374015883245399,3.6143996108340373,1.70082568359375,2.203240781138073,0.41647976006712306,0.0008333333333333334,116.75142704636534,2875.9277341492425,0.4615500154962468,65443.505271269976
315,5336,2021-04-06 10:23:49,21.0348,43.6462,40.4504,14.1495,22.4542,39.9407,22.319,10.9479,37.665,41.334,40.9941,40.5863,40.2465,33.9999,41.64,42.0479,42.1159,41.8439,41.572,998.664,1.32313,0.003373839005243111,3.6754669792445447,1.703226806640625,2.2046566868856416,0.417860188369521,0.001388888888888889,117.54931349578729,2874.258605717019,0.4644366987280219,65458.921629813056
316,5339,2021-04-06 10:23:54,21.0011,43.6462,40.3484,14.1495,22.488,39.9746,22.3528,10.9479,37.665,41.368,40.9941,40.6203,40.2805,33.9999,41.7079,42.0819,42.1499,41.8779,41.606,993.94,-1.04402,-0.0027016539029650643,3.7750070596275798,1.7009643554687501,2.2047090137063727,0.4192516006262809,0.001388888888888889,115.5381798469562,2852.7170899975254,0.47029768699123625,65535.24844191068
317,5341,2021-04-06 10:23:58,21.0011,43.6462,40.3144,14.1495,22.488,39.9746,22.3528,10.9479,37.6989,41.368,40.9941,40.6203,40.3144,34.0678,41.7079,42.0819,42.1159,41.8779,41.572,998.664,1.32313,0.0033736626218883116,3.8320538582808576,1.7009169921875,2.2048461040222134,0.4206375209058598,0.0011111111111111111,117.59339715981454,2880.4361985101978,0.46700273257178415,65550.56801911906
318,5344,2021-04-06 10:24:03,21.0011,43.7143,40.1785,14.1158,22.488,40.0086,22.3528,10.9142,37.7329,41.436,40.9941,40.6543,40.3144,34.1017,41.7419,42.0479,42.1499,41.8779,41.674,993.94,-1.04402,-0.0026618597815609665,4.047446771008307,1.7027633056640625,2.2054563481371594,0.42151705230273456,0.001388888888888889,116.3868672046404,2967.103837330058,0.45283680347648175,65596.37922686375
319,5347,2021-04-06 10:24:08,21.0686,43.6802,40.2125,14.1495,22.4542,40.0426,22.319,10.9142,37.7668,41.47,41.0621,40.6543,40.3484,34.1356,41.7419,42.1499,42.1839,41.9119,41.7079,993.94,1.32313,0.003373456969327427,3.9691308222838293,1.7033101806640625,2.2043394718892357,0.4236781047801411,0.001388888888888889,117.35655910857795,2905.036263772519,0.4653921995667031,65606.55108093162
320,5350,2021-04-06 10:24:13,21.0348,43.7483,40.3824,14.1158,22.488,40.0766,22.319,10.9142,37.8008,41.504,41.0621,40.6543,40.3824,34.2034,41.7759,42.1499,42.2519,41.9459,41.7079,993.94,-0.25497,-0.000650038315768459,3.85278625614754,1.704458251953125,2.2060904352008324,0.4255750780541563,0.001388888888888889,117.21773477612973,2943.06224761609,0.4606561887060627,65657.57526758064
321,5353,2021-04-06 10:24:19,21.0011,43.7823,40.5183,14.1495,22.488,40.1106,22.319,10.9142,37.8008,41.606,41.0621,40.6882,40.3484,34.2374,41.7419,42.1839,42.2179,41.9459,41.7419,996.302,-0.25497,-0.0006597151385101609,3.745195026933497,1.7054967041015625,2.207597791801538,0.4264425334423607,0.0016666666666666668,117.70898994143452,2982.7175118300747,0.4552756722858956,65687.85006665139
322,5356,2021-04-06 10:24:24,21.0348,43.7823,40.5183,14.1158,22.4542,40.1106,22.319,10.9142,37.8687,41.64,41.0961,40.7222,40.4164,34.2374,41.8099,42.2179,42.2519,41.9459,41.7759,998.664,-0.25497,-0.0006403218326374289,3.753903316932907,1.7051424560546875,2.2075765255284248,0.4278269717623959,0.001388888888888889,116.5397514209663,2873.485837781923,0.4776726084150246,65733.50780128935
323,5359,2021-04-06 10:24:29,21.0011,43.8163,40.5183,14.1495,22.488,40.1445,22.3866,10.9142,37.8687,41.674,41.0961,40.7222,40.4164,34.2713,41.8779,42.1839,42.2859,41.9799,41.7759,998.664,1.32313,0.0033729264480781107,3.793178949699935,1.706329833984375,2.207630374889562,0.42973341203011833,0.001388888888888889,115.78688614481804,2780.972859193325,0.4961336779515905,65763.84942646808
324,5361,2021-04-06 10:24:32,21.0348,43.8163,40.5183,14.1158,22.488,40.1785,22.3528,10.9142,37.9027,41.7079,41.0961,40.7222,40.4504,34.2713,41.8439,42.2519,42.2859,41.9799,41.7759,1001.03,2.90122,0.007395409343609673,3.801992735449629,1.708273681640625,2.2045930248388044,0.4311498001843088,0.0008333333333333334,117.336561448448,2999.912201403903,0.4582832079138372,65799.36266564668
325,5364,2021-04-06 10:24:37,21.0348,43.8163,40.5523,14.1495,22.488,40.2125,22.3528,10.9142,37.9027,41.7419,41.1301,40.7562,40.4504,34.2713,41.8779,42.2179,42.2859,42.0139,41.8099,991.578,1.32313,0.003422957852469918,3.727267572674791,1.707494384765625,2.2060481145510265,0.43306299938796333,0.001388888888888889,117.78500351656503,2915.1626271591877,0.47465194824914214,65829.82154397329
326,5366,2021-04-06 10:24:41,21.0348,43.8503,40.5523,14.1158,22.4542,40.2125,22.3528,10.9142,37.9706,41.674,41.0961,40.7562,40.4843,34.3052,41.8779,42.2519,42.2859,42.0479,41.8439,996.302,1.32313,0.003322334924864632,3.7840354098418003,1.708562744140625,2.2045451361533748,0.43445038116431633,0.0011111111111111111,117.17394815935509,3016.5047258297836,0.45859613860100573,65855.02827848088
327,5369,2021-04-06 10:24:46,21.0348,43.8503,40.6203,14.1158,22.4542,40.2125,22.3528,10.8805,37.9366,41.7759,41.1641,40.7902,40.5523,34.3052,41.9459,42.3539,42.3199,42.0819,41.8439,996.302,1.32313,0.0033727204850793582,3.7060140611852708,1.709861572265625,2.2059399356319056,0.43610180387616737,0.001388888888888889,115.71202726586685,2845.710961368805,0.49101114831357023,65910.97317604448
328,5372,2021-04-06 10:24:51,21.0348,43.9184,40.6203,14.1158,22.488,40.2465,22.319,10.8805,38.0045,41.7419,41.1981,40.8242,40.5863,34.2713,41.9119,42.2859,42.3539,42.0479,41.8779,998.664,2.90122,0.007284808181505014,3.793121485777092,1.7109854736328125,2.2059777440190893,0.43747651421409955,0.001388888888888889,116.70841950209427,2824.718598781854,0.4965355522592524,65920.99655528799
329,5374,2021-04-06 10:24:55,21.0348,43.9524,40.6543,14.1158,22.488,40.2465,22.3528,10.8805,38.0045,41.7759,41.1981,40.8582,40.5523,34.2713,41.9119,42.3879,42.3539,42.0819,41.9799,998.664,1.32313,0.003322308631953016,3.793121485777092,1.714911376953125,2.2059939147233116,0.4393909835664762,0.0011111111111111111,115.09644305903598,2855.635926318788,0.4927592897863633,65982.06449341298
330,5378,2021-04-06 10:25:02,21.0348,43.9864,40.6882,14.1495,22.488,40.2805,22.3528,10.9142,38.0045,41.674,41.232,40.9261,40.6203,34.3052,41.9799,42.3879,42.3539,42.0819,41.9119,998.664,2.90122,0.007394894073046271,3.7932364950698942,1.712234375,2.207549304389656,0.4407894430237256,0.0019444444444444444,114.83286782323823,2941.1311503929537,0.4792777508849629,65992.23017235268
331,5381,2021-04-06 10:25:07,21.0348,43.9864,40.6203,14.1158,22.488,40.3144,22.3528,10.8805,38.0724,41.7759,41.266,40.9601,40.6203,34.373,42.0139,42.4899,42.3879,42.1159,41.9799,998.664,2.11217,0.005302989472724092,3.8713278048798667,1.71435693359375,2.2062149685766927,0.44270642977071295,0.001388888888888889,114.02603067677151,2743.80505023545,0.5164508286398507,66068.65219882118
332,5384,2021-04-06 10:25:12,21.0011,44.0544,40.6882,14.1158,22.4542,40.3824,22.3528,10.8805,38.0724,41.7419,41.266,40.9261,40.6203,34.407,42.0479,42.4559,42.4559,42.1499,42.0139,998.664,1.32313,0.003422355618695014,3.8716188539963428,1.7152879638671876,2.2078913273668745,0.4446389684584932,0.001388888888888889,114.60995379865665,2789.9575429776314,0.5096105232412866,66093.97298427846
333,5387,2021-04-06 10:25:17,21.0348,44.0544,40.7222,14.1158,22.4542,40.3824,22.3866,10.8805,38.0724,41.7419,41.3,40.9601,40.6543,34.4409,42.1499,42.4899,42.4559,42.1499,42.0479,996.302,0.534077,0.0013814224012498977,3.8232755587249447,1.7166220703125001,2.2064577825539313,0.44602335949871724,0.001388888888888889,115.11761010636731,2798.99287221394,0.5096345821001889,66119.6059950604
334,5389,2021-04-06 10:25:20,21.0348,44.0885,40.7222,14.1158,22.488,40.3824,22.3528,10.8805,38.1064,41.7419,41.3,40.9941,40.6882,34.4409,42.1499,42.4559,42.4899,42.1499,42.0479,1001.03,1.32313,0.003371983284913357,3.880730183548853,1.7184267578125,2.205067532780304,0.4474050075803041,0.0008333333333333334,115.41346217326044,2821.405420983509,0.5072825332365459,66155.18731909772
335,5392,2021-04-06 10:25:26,21.0348,44.1225,40.7222,14.1495,22.488,40.4164,22.3866,10.8805,38.1404,41.8099,41.368,41.0281,40.7222,34.5087,42.2179,42.4219,42.5239,42.1839,42.0139,1003.39,3.69027,0.009404121002680697,3.9291674915179406,1.71847314453125,2.206887070813121,0.44932513248178324,0.0016666666666666668,114.31626028078969,2880.232015697296,0.4992936522376482,66195.99216813683
336,5395,2021-04-06 10:25:31,21.0348,44.1565,40.7562,14.1495,22.488,40.4843,22.3528,10.9142,38.1404,41.8779,41.402,40.9601,40.7562,34.4748,42.2179,42.5239,42.5239,42.2859,41.9799,998.664,0.534077,0.0014014743545687775,3.910660983016846,1.719151123046875,2.207115674282476,0.4507082415742177,0.001388888888888889,114.21885975198012,2797.3354313632085,0.5152964911540789,66246.78678811324
337,5399,2021-04-06 10:25:38,21.0348,44.1565,40.8582,14.1495,22.488,40.5523,22.3866,10.8805,38.1743,41.9119,41.402,40.9941,40.7902,34.4748,42.2179,42.5579,42.5579,42.3539,42.0479,998.664,-0.25497,-0.0006787306197299824,3.7933515043626964,1.719410400390625,2.208592250985808,0.45236440955223184,0.0019444444444444444,113.51721141368114,2820.7575290244827,0.5128365017972479,66322.74090782955
338,5402,2021-04-06 10:25:43,21.0348,44.1565,40.9261,14.1495,22.4542,40.5523,22.3866,10.8805,38.1743,41.9459,41.436,41.0621,40.7902,34.4409,42.2519,42.5579,42.5919,42.3539,42.0819,998.664,1.32313,0.003522174549489476,3.7152601945527235,1.7193841552734375,2.2069566772021054,0.45401906769933253,0.001388888888888889,112.97234613977113,2883.761469408197,0.5032320116364077,66343.136474524
339,5405,2021-04-06 10:25:48,21.0348,44.2245,40.8922,14.1158,22.4542,40.5863,22.3528,10.9142,38.2083,41.9119,41.47,41.0621,40.8582,34.4409,42.2519,42.6259,42.6259,42.3879,42.1159,998.664,1.32313,0.003521989213569929,3.8324546639140715,1.7212862548828125,2.2084944158789606,0.4556737258464331,0.001388888888888889,112.90219428882331,2844.084196216268,0.5115927869942812,66393.81672831543
340,5407,2021-04-06 10:25:51,21.0348,44.2586,40.8922,14.1158,22.488,40.5863,22.3528,10.9142,38.2083,41.9119,41.504,41.0961,40.8922,34.4409,42.2859,42.6259,42.6599,42.3879,42.1499,998.664,1.32313,0.003521989213569929,3.871672832758257,1.7203980712890625,2.205642264270022,0.4567844150526622,0.0008333333333333334,113.86288918234382,2834.773885347685,0.5140806782318849,66403.97432833683
341,5410,2021-04-06 10:25:57,21.0686,44.2586,40.8582,14.1495,22.488,40.5863,22.3866,10.8805,38.2422,42.0139,41.538,41.0961,40.8582,34.407,42.3199,42.6259,42.6939,42.3879,42.1839,996.302,1.32313,0.003471780872804578,3.901348403496629,1.720796142578125,2.2073483762078485,0.45926920077060407,0.0016666666666666668,113.85084758891732,2894.310051298371,0.5053808926083962,66404.02567323293
342,5413,2021-04-06 10:26:02,21.0348,44.2586,40.7902,14.1158,22.488,40.6203,22.3866,10.8805,38.2422,42.0479,41.572,41.1641,40.8922,34.4409,42.3539,42.6599,42.728,42.4219,42.2179,998.664,2.90122,0.007722565007208164,3.9889823114124145,1.7220784912109375,2.207708662258175,0.46065082547207564,0.001388888888888889,112.72879639318114,2919.5474999031053,0.5025810116951385,66449.48387353172
343,5416,2021-04-06 10:26:07,21.0348,44.2926,40.7562,14.1158,22.488,40.6882,22.3866,10.8805,38.2762,42.0479,41.572,41.1981,40.9261,34.407,42.2859,42.6939,42.762,42.4219,42.2519,998.664,1.32313,0.003571782096098009,4.067188630515181,1.7216551513671876,2.20967317395147,0.46230342893963894,0.001388888888888889,112.88837171198414,2738.38208954248,0.5345708929042948,66490.12529483729
344,5419,2021-04-06 10:26:12,21.0348,44.2926,40.8242,14.1158,22.4542,40.6543,22.3528,10.8805,38.3102,42.1159,41.606,41.232,40.9261,34.4748,42.3539,42.728,42.796,42.4899,42.2519,993.94,1.32313,0.0034714154067916787,3.9701131497733515,1.72423486328125,2.2085258072869425,0.4636714654104602,0.001388888888888889,114.70782726403192,2946.1394123073405,0.5014105936176833,66515.34036938654
345,5422,2021-04-06 10:26:17,21.0686,44.2926,40.9601,14.1158,22.488,40.7222,22.3866,10.9142,38.3441,42.1159,41.606,41.232,40.9601,34.4748,42.3879,42.728,42.762,42.4899,42.2859,993.94,1.32313,0.003521396226555417,3.8143808476110594,1.7251217041015625,2.207087267960017,0.466169073651367,0.001388888888888889,116.36913066400129,2930.107807908336,0.5050560698729478,66545.73554543685
346,5426,2021-04-06 10:26:24,21.0348,44.3266,40.9601,14.1158,22.4542,40.7222,22.3866,10.8805,38.3781,42.1499,41.64,41.3,40.9941,34.5766,42.4219,42.762,42.864,42.5239,42.3199,996.302,1.32313,0.0034710503741089663,3.862630444885521,1.7252462158203126,2.2101153238779565,0.46698549415720264,0.0019444444444444444,116.4573648567208,2814.5734767346194,0.5266434506551512,66591.20809128627
347,5428,2021-04-06 10:26:28,21.0686,44.3606,40.9941,14.1158,22.488,40.7562,22.3528,10.9142,38.3781,42.2179,41.64,41.3,40.9941,34.5766,42.4559,42.83,42.83,42.5579,42.3199,998.664,2.90122,0.0077209397820532395,3.871611220213437,1.724773193359375,2.208767141625889,0.46836437594645325,0.0011111111111111111,115.6890322690647,2945.213455146455,0.5058901472679755,66621.5953958263
348,5431,2021-04-06 10:26:33,21.0686,44.3946,41.0281,14.0821,22.488,40.7902,22.3866,10.9142,38.412,42.2179,41.674,41.334,41.0281,34.6444,42.4559,42.83,42.83,42.5579,42.3199,998.664,2.90122,0.007720857683314413,3.871611220213437,1.72684375,2.208875119165418,0.4697375568468858,0.001388888888888889,115.53598075328728,2958.1683814136054,0.5055588641213213,66677.09555441604
349,5434,2021-04-06 10:26:38,21.0686,44.4287,41.1301,14.1158,22.4542,40.7902,22.3866,10.8805,38.412,42.2179,41.674,41.334,41.0621,34.6783,42.4899,42.864,42.864,42.5919,42.3539,993.94,1.32313,0.0035211733086507745,3.775578893902425,1.72606689453125,2.208805594283397,0.47223898335554026,0.001388888888888889,115.4961456929469,2820.2561344873366,0.5297673180004095,66677.26492251684
350,5438,2021-04-06 10:26:45,21.0348,44.4287,41.0621,14.1158,22.4542,40.8582,22.3866,10.8805,38.446,42.1839,41.7079,41.368,41.0961,34.7462,42.4899,42.864,42.898,42.6259,42.4219,996.302,0.534077,0.0014414776908303526,3.862745182162953,1.728347412109375,2.210349129302179,0.4730550395837861,0.0019444444444444444,116.64822538072869,3031.160216072662,0.496149641405941,66727.85067134615
351,5441,2021-04-06 10:26:50,21.0686,44.4627,41.0621,14.1158,22.488,40.8582,22.3866,10.8805,38.48,42.2519,41.7079,41.402,41.1301,34.7801,42.5239,42.898,42.932,42.6259,42.4899,998.664,-1.04402,-0.002778100354747297,3.9108276000171758,1.7300655517578125,2.2105106071486085,0.4749986356691021,0.001388888888888889,116.51351444758075,2825.334972460984,0.531788147488128,66732.94817669925
352,5444,2021-04-06 10:26:55,21.0686,44.4967,41.0961,14.1158,22.488,40.8922,22.3866,10.9142,38.48,42.3539,41.7419,41.402,41.1641,34.7801,42.6259,42.932,43.0,42.6939,42.5579,1001.03,2.90122,0.007830001032369775,3.92009299668877,1.729741455078125,2.2106895894866785,0.4769251976938904,0.001388888888888889,117.50099282483359,2899.1611379005194,0.5207109701025862,66742.9338363151
353,5446,2021-04-06 10:26:59,21.0686,44.4967,41.1641,14.1158,22.488,40.8922,22.3866,10.8805,38.5139,42.2859,41.7759,41.436,41.1641,34.814,42.6259,43.0,43.0,42.728,42.5579,1003.39,2.90122,0.007719961634725567,3.8507620648574687,1.727548095703125,2.2093240797411964,0.4783013134258822,0.0011111111111111111,116.03033335577264,2827.592947944233,0.5339038165908273,66798.87889794726
354,5449,2021-04-06 10:27:04,21.0686,44.5307,41.266,14.1158,22.488,40.8922,22.3866,10.9142,38.5139,42.3539,41.8439,41.47,41.1981,34.814,42.6599,43.034,43.0,42.796,42.5579,998.664,1.32313,0.003520764656852786,3.7545371010339657,1.73069140625,2.2106070626583527,0.47937406051198395,0.001388888888888889,115.92733559927885,2967.764281809334,0.5122034291691153,66849.62534629364
355,5451,2021-04-06 10:27:07,21.0348,44.5648,41.368,14.1158,22.4542,40.9261,22.3866,10.9142,38.5819,42.4219,41.8439,41.504,41.1981,34.814,42.6599,43.0,43.0,42.796,42.5579,998.664,-0.25497,-0.0006686960514316845,3.6766170721725238,1.729851806640625,2.2076322388347442,0.48133353881804597,0.0008333333333333334,116.06036228621231,2946.334071576386,0.5171227462775364,66890.33761364433
356,5454,2021-04-06 10:27:12,21.0348,44.5648,41.368,14.1158,22.488,40.9601,22.4204,10.9142,38.5819,42.3199,41.9459,41.504,41.232,34.814,42.6599,42.966,42.966,42.796,42.5919,998.664,1.32313,0.0035202459082505338,3.6766170721725238,1.73219287109375,2.208764434947586,0.48271514028221474,0.001388888888888889,114.0215861556675,2866.110483032726,0.5313405773633233,66920.94600766199
357,5457,2021-04-06 10:27:17,21.0348,44.5648,41.368,14.1158,22.4542,40.9601,22.3866,10.9142,38.5819,42.4219,41.9799,41.538,41.232,34.7801,42.728,42.966,43.034,42.83,42.5919,1001.03,2.90122,0.007718824177469041,3.68532758541097,1.7323966064453125,2.2085064319836416,0.4846751260464236,0.001388888888888889,114.05473964788223,2956.453942007905,0.5179453788874567,66966.6133827134
358,5459,2021-04-06 10:27:21,21.0686,44.5988,41.402,14.1158,22.488,40.9601,22.4204,10.9479,38.5819,42.4559,41.9799,41.572,41.266,34.814,42.762,43.0,43.068,42.83,42.6259,996.302,1.32313,0.0035202459082505338,3.667753963150803,1.734361572265625,2.2082692541227464,0.48546145853335715,0.0011111111111111111,113.58088455753506,2952.926429076579,0.5198950371517209,67032.48944330368
359,5463,2021-04-06 10:27:28,21.0686,44.6668,41.402,14.1158,22.488,41.0281,22.3866,10.9142,38.6158,42.4559,42.0139,41.606,41.3,34.7801,42.796,43.0,43.102,42.864,42.6259,998.664,0.534077,0.001441157631281962,3.7546521050803063,1.739182861328125,2.2094460240148326,0.48742625709386583,0.0019444444444444444,114.6601984986886,2816.542720333044,0.5428670312017466,67037.54131288908
360,5465,2021-04-06 10:27:31,21.0686,44.7349,41.402,14.1495,22.488,41.0621,22.3866,10.9142,38.6158,42.5919,42.0139,41.606,41.334,34.7801,42.762,43.0,43.102,42.864,42.6939,1001.03,1.32313,0.003620475473948662,3.8420507994659827,1.7383081054687501,2.206665606486628,0.489065925960301,0.0008333333333333334,113.42408247759039,2760.2267041072655,0.5537874190516909,67087.96534791499
361,5469,2021-04-06 10:27:38,21.0686,44.7689,41.436,14.1158,22.488,41.0961,22.4542,10.8805,38.6837,42.5919,42.0479,41.674,41.368,34.7462,42.83,43.034,43.136,42.898,42.728,998.664,0.534077,0.0014410652753647072,3.8329698606414353,1.736875732421875,2.209433647357685,0.4904377964133443,0.0019444444444444444,113.16359582879113,2775.356505428303,0.5523361892510275,67098.11355812538
362,5471,2021-04-06 10:27:42,21.1024,44.7689,41.47,14.0821,22.488,41.0961,22.4204,10.9142,38.6498,42.5579,42.0819,41.7079,41.402,34.7462,42.796,43.1701,43.1701,42.864,42.762,998.664,2.90122,0.007938178055331452,3.79369536659852,1.7402646484375,2.2079760255206295,0.49181114632293765,0.0011111111111111111,113.07477543716581,2719.5677244513904,0.5625470960458684,67148.79286093573
363,5475,2021-04-06 10:27:48,21.0686,44.8029,41.47,14.1158,22.488,41.0961,22.3866,10.9142,38.7517,42.6599,42.1159,41.7079,41.402,34.7123,42.898,43.1701,43.2381,42.932,42.796,998.664,1.32313,0.003469482388200527,3.8329698606414353,1.739762939453125,2.207958001077995,0.49378560184597403,0.0016666666666666668,111.93079638669752,2743.9936770672225,0.5598211101895194,67194.30596310034
364,5477,2021-04-06 10:27:52,21.0686,44.8029,41.504,14.1158,22.4542,41.1301,22.4204,10.9142,38.7177,42.5919,42.1159,41.7419,41.436,34.7462,42.898,43.1701,43.2381,42.932,42.762,1003.39,1.32313,0.003569927283470942,3.811822293632095,1.74273486328125,2.2079064244051785,0.49456563710449103,0.0011111111111111111,112.24939524849245,2779.6379367907657,0.5548392601743332,67229.69140508414
365,5480,2021-04-06 10:27:57,21.0686,44.871,41.538,14.1158,22.4204,41.1641,22.4204,10.9479,38.7517,42.6599,42.1499,41.7759,41.436,34.7462,42.932,43.2041,43.2721,43.0,42.796,993.94,1.32313,0.003569738812105585,3.8149531478132546,1.7414224853515625,2.207853051553659,0.4965406971623931,0.001388888888888889,112.28001279592301,2824.736166084336,0.5493713702120037,67275.32443171628
366,5483,2021-04-06 10:28:02,21.0686,44.871,41.572,14.1158,22.488,41.1981,22.4204,10.9479,38.7517,42.6259,42.1499,41.7759,41.504,34.7462,42.932,43.2041,43.3061,42.966,42.796,998.664,2.90122,0.007937245298986215,3.7939834889303863,1.7421392822265624,2.2091278555432527,0.49730894651111573,0.001388888888888889,111.10840969314852,2850.556514346392,0.5462626638702159,67320.94445964125
367,5485,2021-04-06 10:28:06,21.1024,44.905,41.64,14.1158,22.488,41.1981,22.4542,10.9142,38.7856,42.6259,42.1839,41.7759,41.504,34.7123,42.898,43.2381,43.3061,43.0,42.83,1003.39,1.32313,0.0035696982809339853,3.7724792757131977,1.742803466796875,2.207652742573419,0.49982772985040247,0.0011111111111111111,112.98238155792309,2793.017692670015,0.5566793273228703,67341.27978482666
368,5488,2021-04-06 10:28:11,21.0686,44.905,41.7079,14.1158,22.4542,41.266,22.3866,10.9142,38.7856,42.728,42.1839,41.8099,41.538,34.7801,42.932,43.2381,43.3061,43.034,42.898,993.94,0.534077,0.0014812946604291603,3.6594019528574053,1.746279296875,2.2086700360722418,0.5008711348177599,0.001388888888888889,112.75567610342048,2712.801855609947,0.5706277406379542,67397.02856882152
369,5491,2021-04-06 10:28:16,21.1024,44.939,41.7759,14.1495,22.488,41.3,22.4204,10.8805,38.8196,42.762,42.2519,41.8439,41.572,34.814,42.966,43.2721,43.3061,43.068,42.932,993.94,1.32313,0.0036695866892597,3.620320332472472,1.7470341796875,2.2068905103585674,0.5028553348753595,0.001388888888888889,114.61600588900757,2758.0318829830153,0.5652505650812844,67417.3825711211
370,5494,2021-04-06 10:28:21,21.0686,44.9731,41.8099,14.1158,22.488,41.3,22.3866,10.8805,38.8875,42.728,42.2859,41.8779,41.572,34.8819,42.966,43.3741,43.3401,43.102,42.932,1001.03,2.11217,0.005697562586187699,3.6464265621143155,1.745079833984375,2.2065308290684342,0.5042286619718752,0.001388888888888889,113.6026829859565,2768.818277827745,0.5643105986966178,67457.83120669653
371,5496,2021-04-06 10:28:25,21.1024,44.939,41.8099,14.1158,22.4542,41.334,22.4204,10.9142,38.8875,42.762,42.2859,41.8779,41.606,34.9497,42.966,43.3741,43.3741,43.102,42.966,1001.03,2.90122,0.00793589374522046,3.6069526756005725,1.747186279296875,2.206182810163519,0.5055965035190325,0.0011111111111111111,115.38809823557287,2897.750984479167,0.5456251081164354,67483.0028007222
372,5499,2021-04-06 10:28:30,21.1024,44.9731,41.8099,14.1158,22.488,41.368,22.3866,10.8805,38.8875,42.796,42.2859,41.9119,41.64,34.9837,43.0,43.4081,43.3741,43.136,43.034,993.94,1.32313,0.003669346749153117,3.6204347872899802,1.746578125,2.20577607777613,0.5069670878408691,0.001388888888888889,115.07412527093955,2880.4811585985685,0.5499551813641647,67543.61187953145
