,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
373,5502,2021-04-06 10:28:35,21.0686,45.0071,41.8439,14.0821,22.4542,41.368,22.4542,10.9142,38.9215,42.83,42.3199,41.9459,41.674,35.0176,43.068,43.4421,43.4762,43.2041,43.034,998.664,1.32313,0.0036190513290881294,3.637807993993517,1.7448226318359374,2.2067499417102123,0.5083321866133476,0.001388888888888889,116.05362544698119,2795.7162434962556,0.5648228779131788,67553.55011136553
374,5504,2021-04-06 10:28:38,21.0686,45.0411,41.8099,14.0821,22.4542,41.402,22.3866,10.9142,38.9215,42.83,42.3199,41.9459,41.674,35.0176,43.102,43.4421,43.4762,43.2041,43.034,996.302,-0.25497,-0.0007070536386444348,3.7072217860776067,1.7464739990234375,2.2039186886689457,0.5099751138461471,0.0008333333333333334,113.8872347742477,2733.7867167836444,0.5757927290952761,67593.82922801077
375,5508,2021-04-06 10:28:45,21.0686,45.0411,41.8779,14.1158,22.488,41.402,22.4542,10.8805,38.9555,42.864,42.3539,41.9799,41.7079,34.9837,43.136,43.5102,43.5102,43.2721,43.068,998.664,2.90122,0.007935054775396251,3.637807993993517,1.7455413818359375,2.204743504029378,0.5116215885928663,0.0019444444444444444,115.23512095867613,2862.7261504493813,0.5566436538642581,67588.6569273592
376,5510,2021-04-06 10:28:49,21.0686,45.0411,41.9459,14.0821,22.488,41.436,22.4542,10.9142,38.9894,42.83,42.3539,42.0139,41.7419,34.9837,43.136,43.4762,43.5102,43.3061,43.102,998.664,-0.25497,-0.0006973537446013543,3.559605242478729,1.747126953125,2.204339610365083,0.5132662897790702,0.0011111111111111111,114.98333827797688,2769.7692921849575,0.5724144417782345,67598.75688048592
377,5513,2021-04-06 10:28:54,21.0686,45.0752,41.9799,14.1158,22.4542,41.436,22.4204,10.9142,38.9894,42.864,42.4219,42.0479,41.7419,35.0176,43.1701,43.5102,43.6122,43.3061,43.102,998.664,1.32313,0.003618816567025101,3.559720246525078,1.7507333984375,2.2038240157726863,0.5146339171846671,0.001388888888888889,115.00757857654844,2811.4768576236497,0.5676117857548488,67644.38263274397
378,5516,2021-04-06 10:28:59,21.0686,45.0752,42.0139,14.1158,22.4542,41.504,22.4204,10.9142,39.0234,42.864,42.4559,42.1159,41.7759,35.0176,43.1701,43.5782,43.6122,43.3741,43.136,998.664,1.32313,0.003668718552255015,3.5206188707676884,1.751463134765625,2.204567150406476,0.516003023212,0.001388888888888889,112.9347466305098,2854.793712697458,0.5622076140090979,67679.7624323739
379,5518,2021-04-06 10:29:02,21.1024,45.1092,42.0139,14.0821,22.4542,41.504,22.4204,10.8805,39.0574,42.966,42.4899,42.1159,41.7759,35.0176,43.2041,43.5782,43.6462,43.3741,43.1701,998.664,2.11217,0.005776263296919713,3.5595578126746474,1.752173583984375,2.2016099052460416,0.517999368901021,0.0008333333333333334,112.24250798433509,2891.684433283423,0.5582324465313226,67750.97154045835
380,5522,2021-04-06 10:29:09,21.1024,45.1432,42.0139,14.1158,22.488,41.538,22.4204,10.9142,39.0234,42.864,42.5919,42.1499,41.8099,35.0515,43.2381,43.6122,43.7143,43.4081,43.2041,998.664,-0.25497,-0.0007166220344459157,3.5986574041943493,1.75326611328125,2.202302782321512,0.5193657107398898,0.0019444444444444444,112.3664918706076,2774.496377821884,0.5772808054732456,67791.63702546396
381,5524,2021-04-06 10:29:13,21.1024,45.1432,42.0139,14.1158,22.4542,41.538,22.4204,10.9142,39.0913,42.966,42.6259,42.1499,41.8439,35.0855,43.2721,43.6802,43.6802,43.4421,43.2041,1003.39,1.32313,0.003618390219969681,3.615687411175899,1.756446533203125,2.201958895518941,0.5212803524019364,0.0011111111111111111,111.55017139394636,2841.3528623712227,0.5682488718454763,67822.21143731728
382,5527,2021-04-06 10:29:18,21.1024,45.2113,42.0139,14.1158,22.4542,41.572,22.4204,10.8805,39.0913,42.898,42.6599,42.1499,41.8439,35.1194,43.3061,43.6802,43.7483,43.4762,43.2041,1003.39,2.11217,0.00585615141079787,3.6943722009694895,1.756108642578125,2.201666143136568,0.5232823780721269,0.001388888888888889,111.46491011239532,2783.9312670489126,0.578099080560946,67872.76121368828
383,5530,2021-04-06 10:29:23,21.0686,45.2453,42.0139,14.0821,22.4542,41.572,22.4542,10.8805,39.1253,43.0,42.6599,42.2179,41.8779,35.1533,43.3061,43.7483,43.7483,43.4762,43.2721,993.94,1.32313,0.003618198746734513,3.6986617467277925,1.757857666015625,2.20006716083984,0.5240123854937688,0.001388888888888889,112.68108248940882,2748.8725709765386,0.5845168807709887,67918.35085665512
384,5534,2021-04-06 10:29:30,21.0686,45.3134,41.9799,14.1158,22.488,41.64,22.4542,10.8805,39.1932,42.898,42.6939,42.2519,41.9119,35.1872,43.3061,43.7483,43.7483,43.5442,43.3061,998.664,2.11217,0.005775512720395125,3.833659884919505,1.759510498046875,2.202589481793464,0.5256582912424637,0.0019444444444444444,111.65288429160451,2776.177089862479,0.5814758760771259,67958.87301966784
385,5536,2021-04-06 10:29:33,21.1024,45.3134,41.9799,14.0821,22.488,41.64,22.4542,10.8805,39.1593,43.0,42.728,42.2859,41.9119,35.1872,43.3401,43.7143,43.7483,43.5782,43.3741,996.302,1.32313,0.0036680898585039396,3.82441814620461,1.7597392578125,2.1999313195625287,0.52757676443139,0.0008333333333333334,111.83867109994306,2887.998269653257,0.5659450706284769,67999.25616496772
386,5539,2021-04-06 10:29:39,21.1024,45.3814,42.0139,14.0821,22.488,41.64,22.4204,10.8805,39.2272,43.034,42.728,42.3199,41.9799,35.1533,43.3741,43.7483,43.7483,43.5782,43.3741,998.664,1.32313,0.0035676894467683716,3.872584542429447,1.75909228515625,2.2012339521773963,0.5289428848719309,0.0016666666666666668,112.64746087051445,2743.4388122044106,0.5887046853558645,68014.4092252671
387,5543,2021-04-06 10:29:45,21.0686,45.4155,41.9459,14.0821,22.488,41.674,22.4542,10.8805,39.2612,43.136,42.728,42.3879,42.0139,35.1533,43.4081,43.7483,43.8503,43.6122,43.4081,993.94,1.32313,0.0035675005474328975,3.9713055630521588,1.76208642578125,2.2014193984756005,0.5309527540651988,0.0016666666666666668,113.46142963058259,2872.1185761253682,0.5704889733668846,68029.54785615143
388,5546,2021-04-06 10:29:51,21.0686,45.4495,41.8439,14.0821,22.488,41.7079,22.4542,10.8805,39.2952,43.068,42.762,42.3879,42.0139,35.1194,43.4081,43.7823,43.8843,43.6462,43.4421,993.94,1.32313,0.003567164328012293,4.126971218048442,1.7608154296875,2.203211247031441,0.5323203291694312,0.0016666666666666668,114.74680150545574,2877.7400296433,0.5707500977701971,68074.78554065805
389,5549,2021-04-06 10:29:56,21.1024,45.4155,41.7759,14.0821,22.4542,41.7759,22.4204,10.8805,39.2952,43.2381,42.762,42.4219,42.0139,35.0855,43.4081,43.8503,43.9184,43.6462,43.4421,996.302,-0.25497,-0.0007066991900366493,4.1755969056326085,1.759511474609375,2.2037077254742563,0.5336794772114948,0.001388888888888889,113.58372911425099,2917.323060697256,0.5659622879684928,68120.38009974427
390,5551,2021-04-06 10:29:59,21.0686,45.4495,41.7079,14.1158,22.488,41.8099,22.4204,10.9142,39.3291,43.2041,42.762,42.4219,42.0479,35.0515,43.4081,43.8163,43.9184,43.6802,43.4421,1001.03,1.32313,0.00366726690943086,4.313185895550993,1.75857373046875,2.201576340865333,0.5355954922569202,0.0008333333333333334,114.30738196090891,2854.933743229726,0.57635269415414,68140.36440038148
391,5554,2021-04-06 10:30:04,21.1024,45.4495,41.7079,14.0821,22.4542,41.8099,22.4542,10.8805,39.3631,43.2041,42.796,42.4219,42.0479,35.0515,43.4421,43.8503,43.9184,43.6462,43.4421,998.664,1.32313,0.003617006076263869,4.3027950479447705,1.758795654296875,2.2035667202012674,0.5376127402672131,0.001388888888888889,113.4320693463767,2754.7065569360207,0.5922753437519047,68175.70300526217
392,5557,2021-04-06 10:30:10,21.0686,45.4835,41.8099,14.0821,22.4542,41.8439,22.4542,10.9142,39.3631,43.2381,42.796,42.4559,42.1159,35.0855,43.4762,43.8843,43.9524,43.6802,43.4421,1001.03,-0.25497,-0.0007066527766853347,4.234797868798412,1.761470458984375,2.2042644783437586,0.5389832571505798,0.0016666666666666668,113.02223879667599,2880.474099607809,0.5745250997877989,68190.9999749989
393,5560,2021-04-06 10:30:15,21.1362,45.4495,42.0819,14.1158,22.4542,41.8779,22.4542,10.8805,39.3971,43.2381,42.796,42.4899,42.1499,35.0855,43.5102,43.9524,43.9524,43.7143,43.4762,998.664,1.32313,0.0036668781662918797,3.8725227738241403,1.760560302734375,2.204250992911389,0.5396920987223085,0.001388888888888889,115.57636408083941,2944.6490656698247,0.5661789710161641,68231.36057967109
394,5564,2021-04-06 10:30:22,21.1024,45.4835,42.2859,14.0821,22.488,41.9119,22.4204,10.8805,39.431,43.3401,42.83,42.4899,42.1839,35.2212,43.5782,43.9524,44.0204,43.7143,43.5102,998.664,-0.25497,-0.0007066063365127424,3.677201583629519,1.764734619140625,2.205036328732666,0.5419809655377452,0.0019444444444444444,115.36165880159776,2897.901865902461,0.5741898333356862,68241.27099866694
395,5567,2021-04-06 10:30:27,21.0686,45.5176,42.3199,14.0821,22.4542,41.9459,22.4542,10.8805,39.465,43.3401,42.83,42.5239,42.2519,35.289,43.6462,43.9864,44.0544,43.7143,43.4762,998.664,-1.04402,-0.002893171854314073,3.6774843899826357,1.76408544921875,2.204689959492413,0.5436151847687111,0.001388888888888889,113.42172619962739,2803.415926552146,0.5892088632080106,68317.24986894947
396,5570,2021-04-06 10:30:32,21.0686,45.5176,42.3539,14.0821,22.4542,41.9799,22.4542,10.8805,39.499,43.3401,42.864,42.5579,42.2519,35.3569,43.6122,44.0204,44.0885,43.7143,43.5102,998.664,-0.25497,-0.0007065313907103131,3.6383830142252376,1.764741943359375,2.2030153114537194,0.5459126175331759,0.001388888888888889,114.47801692967842,2849.98043684651,0.5838447236870759,68322.29761842261
397,5573,2021-04-06 10:30:37,21.0686,45.5516,42.3879,14.0821,22.488,42.0139,22.4542,10.8805,39.499,43.4081,42.83,42.5919,42.2519,35.3908,43.6462,44.0544,44.1225,43.7823,43.5782,998.664,1.32313,0.0037164929810618473,3.6383830142252376,1.7685128173828126,2.202597758549054,0.5472828775295482,0.001388888888888889,114.53740213309098,2943.920319810303,0.5714607450824392,68367.68515351748
398,5576,2021-04-06 10:30:42,21.1024,45.6197,42.4559,14.0821,22.4542,42.0479,22.4204,10.8805,39.5669,43.4421,42.864,42.6259,42.3199,35.4247,43.6802,44.0544,44.1225,43.8503,43.5782,998.664,1.32313,0.003666201379486478,3.638331989706991,1.7693524169921875,2.202179520583133,0.5493077462763272,0.001388888888888889,113.10909506869504,2801.6386260582817,0.5934696307587729,68423.43363713704
399,5579,2021-04-06 10:30:47,21.1024,45.6197,42.5239,14.0821,22.488,42.0479,22.4542,10.8805,39.5669,43.4762,42.898,42.6259,42.3199,35.4587,43.7143,44.0885,44.1565,43.8843,43.6122,998.664,-0.25497,-0.0007064848999929464,3.560132806667587,1.77051220703125,2.2028904004104475,0.5501298868396307,0.001388888888888889,113.90905226512658,2838.6032312093066,0.5889021056996685,68438.5829268843
400,5582,2021-04-06 10:30:53,21.1024,45.6537,42.5919,14.0821,22.4542,42.0819,22.4542,10.9142,39.6009,43.4762,42.932,42.6599,42.3539,35.4587,43.7483,44.1225,44.1565,43.9524,43.6462,993.94,1.32313,0.003666006817363922,3.5043776023408078,1.7713546142578125,2.2021236160234086,0.5517676001315964,0.0016666666666666668,113.38556209850063,2893.9273681852064,0.5821789395661495,68458.84736955045
401,5585,2021-04-06 10:30:58,21.1024,45.6877,42.6599,14.0821,22.488,42.1499,22.4542,10.9142,39.6349,43.5442,42.932,42.6599,42.3879,35.4587,43.7483,44.1565,44.1225,43.9524,43.6462,993.94,1.32313,0.0037158517919194927,3.465462964389412,1.7717188720703125,2.2014249684673297,0.5534068117625749,0.001388888888888889,113.79097641354872,2929.177906265683,0.5786035618694709,68489.20929681914
402,5588,2021-04-06 10:31:03,21.0686,45.7218,42.6939,14.1158,22.488,42.1839,22.4542,10.8805,39.6349,43.5782,42.966,42.6599,42.3879,35.4587,43.7483,44.1565,44.1225,43.9524,43.6802,993.94,1.32313,0.0037658859938106176,3.4657355644355667,1.772837890625,2.1994808929248575,0.5550394627054098,0.001388888888888889,113.8141879577187,2831.4147087753768,0.5938575357167298,68534.7578991655
403,5591,2021-04-06 10:31:08,21.0686,45.7899,42.6939,14.0821,22.488,42.2179,22.4542,10.8805,39.6689,43.6462,43.0,42.6599,42.4219,35.4247,43.7823,44.1905,44.1905,43.9864,43.7143,998.664,1.32313,0.0037656859888898666,3.560525274849497,1.7747296142578126,2.2001782274460058,0.5563972715377125,0.001388888888888889,111.96410924283988,2851.1798499907873,0.5917246025326325,68560.16784368445
404,5594,2021-04-06 10:31:13,21.0686,45.7899,42.6939,14.0821,22.4542,42.2179,22.488,10.9142,39.6689,43.6462,43.068,42.6939,42.4899,35.4587,43.7823,44.2245,44.2586,43.9524,43.7483,1003.39,0.534077,0.0015200065570944155,3.5773748283018483,1.77513427734375,2.1996568214075323,0.5584397749376178,0.001388888888888889,113.07631441173858,2805.0522718030584,0.5998644102835959,68610.58364409092
405,5597,2021-04-06 10:31:18,21.0686,45.8239,42.6599,14.0821,22.4542,42.2519,22.488,10.9142,39.7028,43.6462,43.068,42.6939,42.4899,35.4247,43.8503,44.2245,44.3266,43.9524,43.7823,1001.03,2.90122,0.008256884619492538,3.6473487741937554,1.7763056640625001,2.1980081223502643,0.5591196312981803,0.001388888888888889,113.63742937138426,2851.3460028597287,0.5941210113774341,68635.75543933762
406,5600,2021-04-06 10:31:23,21.1024,45.8239,42.6939,14.0821,22.4542,42.2859,22.4542,10.9142,39.7368,43.6802,43.102,42.762,42.4899,35.4247,43.8843,44.2586,44.3606,43.9184,43.8163,998.664,1.32313,0.0037654336127675475,3.5994623957844634,1.776142578125,2.197527380659909,0.5611639804541503,0.001388888888888889,112.15878999335521,2717.397890241391,0.6143553669153486,68696.2129035684
407,5602,2021-04-06 10:31:27,21.1024,45.8239,42.728,14.0821,22.488,42.2859,22.4204,10.9142,39.7708,43.6802,43.102,42.762,42.5239,35.4587,43.8843,44.2926,44.2926,43.9864,43.8163,998.664,1.32313,0.0037152101053201767,3.5602478054661697,1.776623046875,2.195864926165582,0.5637537581616854,0.0011111111111111111,111.4164010516277,2815.575254776121,0.6016118123599798,68726.43409405669
408,5605,2021-04-06 10:31:32,21.0686,45.926,42.728,14.0484,22.4542,42.2859,22.4542,10.8805,39.7708,43.7143,43.1701,42.796,42.5239,35.4587,43.9184,44.3266,44.3946,43.9524,43.8163,996.302,-0.25497,-0.00071592898698804,3.66913074767151,1.777858154296875,2.1967225584472385,0.5644205568783986,0.001388888888888889,111.59860529991622,2884.7670172498542,0.592879834168865,68766.75961944564
409,5608,2021-04-06 10:31:37,21.0686,45.926,42.6939,14.0484,22.4542,42.3199,22.4542,10.9142,39.8048,43.7143,43.102,42.83,42.5239,35.4247,43.9864,44.3266,44.3266,44.0204,43.8843,998.664,2.11217,0.005930436412274354,3.7170457819254055,1.777802734375,2.195204965745248,0.566321122041611,0.001388888888888889,110.85789897444364,2662.923466616791,0.625150781467874,68796.98361654487
410,5611,2021-04-06 10:31:42,21.1024,45.926,42.5239,14.0821,22.4542,42.3539,22.488,10.8805,39.8387,43.7483,43.2381,42.864,42.5919,35.4926,44.0544,44.3606,44.3606,44.0204,43.9184,996.302,1.32313,0.003714962926069392,3.903120736523989,1.77862353515625,2.195202913174073,0.5683763446205793,0.001388888888888889,111.13687347403429,2798.568453707756,0.6070575018244477,68832.39538881063
411,5614,2021-04-06 10:31:48,21.0686,45.96,42.3539,14.0821,22.4542,42.3879,22.4204,10.8805,39.8387,43.7143,43.1701,42.932,42.5919,35.4926,44.0204,44.3946,44.3606,44.0885,43.9184,996.302,1.32313,0.003764980937457412,4.137352216753666,1.7796748046875,2.1968502446535805,0.5697326162062674,0.0016666666666666668,109.99705784910941,2683.597272236223,0.6241409904928106,68877.84340889701
412,5617,2021-04-06 10:31:53,21.1024,45.9941,42.1499,14.0821,22.4542,42.3879,22.4542,10.9142,39.9067,43.7823,43.2721,42.932,42.6259,35.4926,44.0544,44.3946,44.3606,44.1565,43.9184,998.664,0.534077,0.001479183328359146,4.420783815295407,1.78001611328125,2.1988579807869124,0.5713568654788709,0.001388888888888889,111.04367722179305,2732.8008916558333,0.6182093572324321,68928.48839190401
413,5620,2021-04-06 10:31:58,21.0686,45.9941,42.0479,14.0821,22.4542,42.3879,22.488,10.9142,39.9067,43.8163,43.3401,42.966,42.6259,35.5605,44.0885,44.4287,44.4287,44.1565,43.9524,1001.03,2.90122,0.008035238843653857,4.549041634868334,1.780348388671875,2.19984062621867,0.5727032429750128,0.001388888888888889,110.3035002977062,2730.120377460899,0.6197253564401018,68958.7207944679
414,5622,2021-04-06 10:32:01,21.0686,46.0281,42.0139,14.0821,22.488,42.3879,22.4542,10.9142,39.9067,43.8163,43.3401,43.0,42.6599,35.5605,44.0885,44.4287,44.4287,44.1565,43.9864,998.664,0.534077,0.001479183328359146,4.616492428391745,1.7814638671875,2.1980654794169787,0.5747616508421091,0.0008333333333333334,111.87487594150949,2798.2638519864972,0.6112236850016748,68989.04236865873
415,5625,2021-04-06 10:32:06,21.0686,46.0281,42.1839,14.0484,22.488,42.4219,22.488,10.9142,39.9407,43.8163,43.3401,43.0,42.6599,35.5944,44.1225,44.4287,44.4627,44.1905,43.9864,998.664,1.32313,0.0036643550926316834,4.420985549604788,1.7819940185546876,2.200050083154512,0.5761178936862528,0.001388888888888889,110.05701281067627,2830.9273158861492,0.6076615854902114,69014.3697206158
416,5628,2021-04-06 10:32:12,21.0686,46.0622,42.3199,14.0821,22.488,42.4559,22.4542,10.9142,39.9746,43.8843,43.3741,42.966,42.6939,35.6283,44.1225,44.4627,44.4627,44.1905,44.0204,998.664,0.534077,0.0014790856295154948,4.30379642637896,1.78383642578125,2.201956342587362,0.578008988359555,0.0016666666666666668,111.65629968174558,2863.0231990021084,0.6042011316913243,69044.61507401748
417,5631,2021-04-06 10:32:17,21.0686,46.0962,42.4219,14.0484,22.488,42.4899,22.4542,10.9142,40.0086,43.8843,43.4081,43.034,42.728,35.6623,44.1565,44.4627,44.4967,44.2586,44.0204,998.664,1.32313,0.0036641129909596205,4.22559367486418,1.78382470703125,2.2024127401159794,0.5806130644020489,0.001388888888888889,111.96606591227524,2853.665124423542,0.6064733785625969,69079.8168620344
418,5633,2021-04-06 10:32:20,21.1024,46.0622,42.4559,14.0484,22.4542,42.4899,22.488,10.9142,40.0086,43.8503,43.4421,43.0,42.728,35.7301,44.1905,44.5307,44.4967,44.2926,44.0204,998.664,1.32313,0.0036641129909596205,4.147201673456067,1.78442041015625,2.200208517117417,0.5812559592111082,0.0008333333333333334,112.75937415992689,2929.976467233012,0.5969971149847033,69094.96715991419
419,5637,2021-04-06 10:32:27,21.0686,46.1302,42.6939,14.0821,22.488,42.4899,22.4542,10.8805,40.0086,43.9184,43.4762,43.034,42.762,35.7301,44.1905,44.5988,44.4967,44.3606,44.0544,1003.39,1.32313,0.0036641129909596205,3.9705856338803738,1.7808377685546875,2.2027100148705623,0.5833172762708058,0.0019444444444444444,113.31425561689602,2847.700982855749,0.609630995350031,69120.11218793194
420,5639,2021-04-06 10:32:31,21.1024,46.1643,42.796,14.0484,22.4542,42.4899,22.4542,10.8805,40.0426,43.9524,43.4421,43.034,42.796,35.7301,44.2245,44.5988,44.5307,44.3606,44.1225,993.94,-1.04402,-0.002851563808905362,3.8551816179909015,1.7821760253906251,2.201430448696564,0.5846732406608165,0.0011111111111111111,111.6841132142198,2857.5036188562663,0.6095790255972594,69185.71648889364
421,5643,2021-04-06 10:32:37,21.1024,46.1643,42.966,14.0821,22.4542,42.5239,22.4204,10.8469,40.0766,43.9864,43.4762,43.102,42.796,35.7301,44.2586,44.6668,44.5988,44.4287,44.1565,998.664,-0.25497,-0.0006963703225251671,3.6780065752196247,1.782749755859375,2.200981939647933,0.5860279679253562,0.0016666666666666668,112.6651247585502,2828.293244461968,0.6143899358915267,69195.49401826218
422,5646,2021-04-06 10:32:43,21.0686,46.1643,43.0,14.0484,22.4542,42.5239,22.4542,10.8132,40.0766,43.9864,43.5102,43.102,42.83,35.7301,44.2926,44.6328,44.6328,44.4627,44.2245,998.664,-1.04402,-0.0028514121038660427,3.639073038503308,1.7822105712890626,2.200467899823595,0.5886448116921877,0.0016666666666666668,113.37811693614664,2826.778013811417,0.6160083394462512,69261.01214221728
423,5649,2021-04-06 10:32:48,21.0686,46.1983,42.898,14.0484,22.4542,42.5579,22.488,10.8132,40.1106,43.9864,43.5442,43.1701,42.864,35.7301,44.2926,44.7009,44.6668,44.4967,44.2245,1003.39,1.32313,0.0036135209518017145,3.8134399695880417,1.7897130126953125,2.2002799233699153,0.5899965300713942,0.001388888888888889,111.99722799697379,2755.2040109026248,0.6266863832299114,69316.4941017424
424,5652,2021-04-06 10:32:53,21.1024,46.1983,42.898,14.0484,22.488,42.5919,22.4542,10.7795,40.1445,44.0544,43.5782,43.2041,42.864,35.7301,44.3266,44.7009,44.7349,44.4627,44.2245,993.94,1.32313,0.0036134762827328593,3.77735234208811,1.7890767822265625,2.200040813291406,0.5923413239712189,0.001388888888888889,111.41467360748584,2821.001892219975,0.6187369536362304,69341.55037941909
425,5655,2021-04-06 10:32:58,21.1024,46.2324,42.966,14.0484,22.4542,42.6259,22.4542,10.8469,40.1445,44.0544,43.5782,43.2381,42.898,35.7641,44.3606,44.7349,44.7349,44.4967,44.2586,998.664,1.32313,0.0036634807363045705,3.7563207570576203,1.789401611328125,2.1997704118743373,0.592965014780393,0.001388888888888889,111.0814783281505,2673.414714947928,0.6399512002957111,69402.04023442148
426,5658,2021-04-06 10:33:03,21.0686,46.2324,43.0,14.0484,22.488,42.6599,22.488,10.8805,40.1785,44.0885,43.5782,43.2721,42.932,35.798,44.3606,44.7689,44.7689,44.5307,44.3266,993.94,-0.25497,-0.0007059230401451364,3.6998063471321743,1.78969384765625,2.199416035767234,0.5950394620917252,0.001388888888888889,111.26669633972493,2881.002432540773,0.6129636317737994,69442.24410257213
427,5661,2021-04-06 10:33:08,21.0686,46.3004,43.068,14.0484,22.488,42.6599,22.488,10.8805,40.1785,44.0885,43.6122,43.3061,42.966,35.8659,44.4627,44.8029,44.8029,44.5648,44.2926,1001.03,1.32313,0.0036632856889329503,3.726197906986065,1.79012109375,2.197928484464175,0.5971173289482409,0.001388888888888889,112.06179851736606,2821.625791483064,0.6219067264314975,69457.33296307249
428,5664,2021-04-06 10:33:14,21.0686,46.3004,43.068,14.0484,22.488,42.728,22.4542,10.8805,40.2125,44.1225,43.6122,43.3401,43.0,35.8659,44.4627,44.837,44.837,44.5648,44.3266,998.664,2.11217,0.005927592768094797,3.717390794064445,1.7910695800781251,2.199878326319357,0.5990054579472198,0.0016666666666666668,113.64273701007876,2822.0496589454615,0.6230345062845735,69487.56696309359
429,5667,2021-04-06 10:33:19,21.0686,46.3685,43.068,14.0821,22.4542,42.762,22.4542,10.9142,40.2805,44.1905,43.6462,43.3401,43.0,35.8998,44.4967,44.8029,44.837,44.5648,44.3946,998.664,-0.25497,-0.0007058385847572792,3.7957085496255654,1.7913133544921875,2.1984955551381744,0.6001468315344622,0.001388888888888889,111.3535648439089,2719.7448731780128,0.6376120652436614,69532.95538620248
430,5670,2021-04-06 10:33:24,21.1024,46.3345,43.102,14.0484,22.488,42.762,22.488,10.8805,40.2805,44.1905,43.6462,43.3741,43.034,35.9338,44.5307,44.8029,44.837,44.6328,44.3606,998.664,2.11217,0.005847162739015502,3.7173361643365093,1.787976318359375,2.1981799550638317,0.602228015302585,0.001388888888888889,112.90779446540387,2795.0037732322107,0.6289110484792323,69563.2873189284
431,5673,2021-04-06 10:33:29,21.0686,46.4026,43.136,14.0484,22.5218,42.83,22.4542,10.8805,40.3144,44.2245,43.6802,43.3741,43.068,35.9338,44.5648,44.837,44.837,44.5988,44.4287,993.94,1.32313,0.00371278541487947,3.7389516809621197,1.794894775390625,2.1967130588932795,0.6035682719426674,0.001388888888888889,112.32871327610343,2816.734705533215,0.6269680012845036,69633.81954057406
432,5676,2021-04-06 10:33:34,21.0686,46.4366,43.2041,14.0484,22.488,42.83,22.4204,10.8469,40.3144,44.2586,43.6802,43.4081,43.102,35.9338,44.5307,44.871,44.939,44.6328,44.4287,1003.39,1.32313,0.00371278541487947,3.735098234007015,1.793328857421875,2.1975710076897723,0.6049139469658829,0.001388888888888889,113.11781508926765,2774.585132976704,0.633086879999967,69648.89636176081
433,5679,2021-04-06 10:33:39,21.0686,46.4707,43.068,14.0484,22.488,42.898,22.4542,10.8132,40.3824,44.2586,43.6802,43.4421,43.136,35.9338,44.5988,44.905,44.837,44.6328,44.4627,998.664,1.32313,0.003712389594352923,3.913242684990433,1.793754638671875,2.1975289963521916,0.6070003944715114,0.001388888888888889,112.11860967112756,2804.0177288922287,0.6300699751896435,69689.21776563293
434,5682,2021-04-06 10:33:45,21.0686,46.5047,42.83,14.0821,22.4542,42.864,22.488,10.7795,40.3824,44.2926,43.7143,43.4421,43.136,35.9338,44.5988,44.939,44.871,44.6668,44.4627,1003.39,1.32313,0.003662409438983676,4.24605273952222,1.7955361328125001,2.198055748108193,0.6093565441278314,0.0016666666666666668,111.14731226611254,2668.1625462557904,0.6489746809411484,69729.42205470086
435,5686,2021-04-06 10:33:51,21.1024,46.5047,42.898,14.0484,22.488,42.898,22.4542,10.8132,40.4504,44.3266,43.7823,43.5102,43.1701,35.9677,44.6668,44.9731,44.905,44.7009,44.4967,1005.75,1.32313,0.0036120387864279685,4.177091317244995,1.7961025390625,2.1984564557233326,0.610696719235495,0.0016666666666666668,112.65880335675925,2861.2990718987526,0.6244637362515648,69759.8915404386
436,5688,2021-04-06 10:33:55,21.0686,46.5387,43.034,14.0147,22.4542,42.932,22.488,10.8132,40.4164,44.2926,43.7823,43.5102,43.2381,35.8998,44.6668,45.0071,44.939,44.7349,44.4967,1001.03,1.32313,0.003712191643909307,4.040095843526184,1.795860595703125,2.198563449029195,0.6120312061725466,0.0011111111111111111,111.65300954923636,2818.162832255104,0.6310280591724396,69800.25269626953
437,5692,2021-04-06 10:34:02,21.1024,46.6068,43.136,14.0821,22.488,42.932,22.4542,10.8132,40.4843,44.2926,43.8503,43.5442,43.2381,35.9338,44.7349,45.0411,45.0752,44.7689,44.5307,1001.03,0.534077,0.001457969200299686,4.000834535960644,1.795330322265625,2.199816722195808,0.6139108404530249,0.0019444444444444444,110.55888771453884,2770.7685050498135,0.63810766014791,69845.51262013982
438,5695,2021-04-06 10:34:07,21.0686,46.6068,43.2041,14.0484,22.4542,43.0,22.488,10.7795,40.5183,44.3606,43.8843,43.5782,43.2721,35.9677,44.7689,45.0752,45.0411,44.8029,44.6328,998.664,-0.25497,-0.0007056320884793667,3.913242684990433,1.79701123046875,2.198616664165393,0.616014538806546,0.001388888888888889,109.16652218901548,2753.280587888437,0.6412212982938652,69901.0384712123
439,5698,2021-04-06 10:34:12,21.0686,46.6068,43.2381,14.0484,22.488,43.0,22.4542,10.7795,40.5183,44.4287,43.9184,43.5782,43.3061,35.9338,44.7689,45.0752,45.0752,44.8029,44.6668,1001.03,-0.25497,-0.0007056320884793667,3.8833197900210137,1.800201904296875,2.197368839298314,0.6173459972485487,0.001388888888888889,109.92904730739664,2695.105235216281,0.6495809133660381,69916.20831941324
440,5702,2021-04-06 10:34:19,21.0686,46.6409,43.2721,14.0484,22.488,43.034,22.4204,10.8132,40.5523,44.4287,43.9524,43.6462,43.3401,35.9677,44.7689,45.1092,45.1432,44.871,44.7349,996.302,1.32313,0.003661580475236794,3.8650930777847976,1.8003333740234375,2.198322309453443,0.6194457007079264,0.0019444444444444444,108.3246207228376,2712.054807293255,0.6483071067182862,69981.6804175442
441,5705,2021-04-06 10:34:24,21.0686,46.6749,43.3061,14.0484,22.488,43.034,22.5218,10.7458,40.5523,44.4967,43.9864,43.6462,43.3741,35.9677,44.8029,45.1432,45.1772,44.871,44.7689,996.302,-0.25497,-0.0007055944417941739,3.8650930777847976,1.801181640625,2.198186977908185,0.6207800991738505,0.001388888888888889,109.7544650458117,2652.5037043096277,0.6589408806757746,70066.92809314647
442,5708,2021-04-06 10:34:29,21.1024,46.709,43.2721,14.0484,22.488,43.102,22.488,10.7795,40.6203,44.5307,43.9864,43.6802,43.3741,35.9677,44.8029,45.1092,45.1772,44.939,44.7689,998.664,2.11217,0.005844516404117204,3.952393708649079,1.8011417236328124,2.198177193183099,0.6223813773329593,0.001388888888888889,109.69431099164467,2717.409301926893,0.651359746726452,70117.15421910695
443,5711,2021-04-06 10:34:35,21.0686,46.7771,43.2381,14.0484,22.488,43.102,22.488,10.7795,40.6543,44.5648,44.0544,43.7143,43.4081,35.9677,44.8029,45.1432,45.2113,44.905,44.7689,996.302,1.32313,0.0036110303261751484,4.060367015637728,1.80196142578125,2.199475967612481,0.6244885258415128,0.0016666666666666668,110.20435632150895,2799.212186508294,0.6416608726060093,70142.43353382531
444,5714,2021-04-06 10:34:40,21.0686,46.743,43.3401,14.0484,22.4542,43.136,22.488,10.7795,40.6543,44.5648,44.0544,43.7483,43.4421,36.0016,44.871,45.1772,45.2113,44.9731,44.8029,998.664,-0.25497,-0.000705481471285122,3.913472693083123,1.80463427734375,2.1982689798493245,0.6263524338848914,0.001388888888888889,109.99486377785624,2697.917617468183,0.6553855876482145,70197.7895161098
445,5718,2021-04-06 10:34:47,21.0686,46.8111,43.3401,14.0147,22.488,43.1701,22.488,10.7795,40.6882,44.5648,44.1565,43.7483,43.4421,36.0356,44.905,45.2113,45.2453,44.9731,44.7689,996.302,0.534077,0.001477788032554432,3.982349226131277,1.80642236328125,2.200542247888742,0.6276771936259863,0.0019444444444444444,110.5407210619519,2872.442042495227,0.634228513616868,70222.9037304586
446,5721,2021-04-06 10:34:52,21.1024,46.8452,43.4081,14.0484,22.4542,43.2041,22.4542,10.7795,40.7222,44.5988,44.2586,43.8163,43.4762,36.0695,44.905,45.2793,45.3134,45.0071,44.8029,998.664,1.32313,0.003660897702791782,3.952623706246253,1.8071253662109374,2.199384756644392,0.6290100524514766,0.001388888888888889,110.1493376146334,2760.618869534933,0.6492414210043348,70283.55976202585
447,5723,2021-04-06 10:34:55,21.0686,46.8792,43.5442,14.0484,22.488,43.2041,22.488,10.7795,40.7562,44.5988,44.2586,43.8163,43.5102,36.0695,44.939,45.2453,45.3474,45.0411,44.8029,996.302,-0.25497,-0.0006957986057672718,3.8263136471183516,1.805847412109375,2.197023219663614,0.6311209416487671,0.0008333333333333334,110.33338471454425,2790.5783125370276,0.6462085062217399,70323.71756068336
448,5726,2021-04-06 10:35:00,21.0686,46.8792,43.6462,14.0484,22.488,43.2381,22.488,10.7795,40.7562,44.6668,44.2926,43.8163,43.5102,36.1034,44.939,45.3134,45.3814,45.0411,44.837,998.664,0.534077,0.001477630188481834,3.7180808183425067,1.8078585205078126,2.1977833394565742,0.6329868798929065,0.001388888888888889,110.17412039847204,2859.3688018958887,0.6381090464716276,70328.92046322176
449,5729,2021-04-06 10:35:06,21.0686,46.8792,43.6802,14.0147,22.4542,43.2381,22.488,10.7795,40.7902,44.6668,44.2926,43.8503,43.5442,36.1034,45.0071,45.3474,45.3814,45.1092,44.871,996.302,1.32313,0.0036105535415559566,3.670278068105426,1.808893798828125,2.1972697852851955,0.6351063358308852,0.0016666666666666668,110.24378594481631,2820.8386050851136,0.6437548003966149,70374.04691508862
450,5732,2021-04-06 10:35:11,21.1024,46.9473,43.6462,14.0147,22.488,43.2721,22.488,10.7795,40.8242,44.6668,44.3266,43.8843,43.5782,36.1713,45.0071,45.3474,45.3814,45.1092,44.905,993.94,-0.25497,-0.0006957242728463491,3.7782679806281405,1.806875,2.19700142023376,0.637756574090303,0.001388888888888889,110.19005018058998,2846.522720009427,0.6415990792381353,70424.19456312858
451,5735,2021-04-06 10:35:16,21.1024,46.9473,43.5782,14.0484,22.4542,43.2721,22.488,10.7795,40.8242,44.7009,44.3946,43.8843,43.6122,36.2053,45.0411,45.3474,45.3814,45.1432,44.939,998.664,1.32313,0.003610360658631173,3.8744245232068404,1.809260498046875,2.196861207734099,0.6390889857633398,0.001388888888888889,111.12316718062144,2717.931833577016,0.6582350946209005,70434.09891239856
452,5738,2021-04-06 10:35:21,21.1024,46.9473,43.6122,14.0484,22.4542,43.3401,22.5218,10.7795,40.8582,44.7689,44.4287,43.9184,43.6462,36.2053,45.0411,45.3814,45.4155,45.1432,45.0071,998.664,0.534077,0.001477393342925624,3.8353249316871385,1.8088104248046875,2.1955635824355433,0.6404118257287946,0.001388888888888889,110.43778666527601,2722.5345314881274,0.6583839979822871,70464.04285777823
453,5741,2021-04-06 10:35:26,21.1024,46.9473,43.7483,14.0484,22.4542,43.3741,22.5218,10.7795,40.8582,44.837,44.4627,43.9524,43.6462,36.2731,45.0752,45.4155,45.4835,45.1432,45.0411,998.664,1.32313,0.003710057669110575,3.6788115668097383,1.807255615234375,2.1962636755759135,0.6438555873781342,0.001388888888888889,110.97688795068191,2724.728513802412,0.6588435919535106,70489.155821258
454,5744,2021-04-06 10:35:31,21.0686,46.9813,43.8843,14.0147,22.4542,43.3061,22.488,10.8132,40.8922,44.8029,44.4627,43.9524,43.6462,36.3071,45.1432,45.4835,45.4835,45.1432,45.0071,993.94,-0.25497,-0.0006860243833688549,3.54482745237852,1.810116455078125,2.195667467821174,0.6443746877211262,0.001388888888888889,111.82416107370028,2872.770464875517,0.640923620295422,70503.91861077031
455,5747,2021-04-06 10:35:37,21.0686,46.9813,43.9184,14.0484,22.4542,43.3741,22.5218,10.7795,40.9601,44.837,44.4287,44.0204,43.7143,36.341,45.2113,45.5176,45.5856,45.2113,45.0071,998.664,1.32313,0.003559791411913401,3.522458935509208,1.8116866455078124,2.1960114246818025,0.6467640120486221,0.0016666666666666668,110.3561407494727,2727.3499569734954,0.6601459866912744,70564.22149685814
456,5758,2021-04-06 10:35:56,21.0686,47.0835,43.9524,14.0484,22.4542,43.4421,22.5218,10.7795,41.0281,44.871,44.5307,44.0885,43.7823,36.3071,45.2453,45.5856,45.5516,45.3814,45.1092,998.664,1.32313,0.0035594107590233353,3.6008916951166863,1.812358642578125,2.2104810846140017,0.6488918365135438,0.005277777777777778,111.8016995895361,2763.0568318542296,0.6564735256328932,70599.31872672906
457,5761,2021-04-06 10:36:01,21.1024,47.1175,44.0204,14.0484,22.4542,43.4762,22.4542,10.8132,41.0281,44.871,44.5988,44.1565,43.8163,36.3071,45.2453,45.6197,45.6877,45.3474,45.1432,993.94,1.32313,0.0036094971320697606,3.5447801529197576,1.815529052734375,2.1923279368167066,0.6510232816855784,0.001388888888888889,109.54821510184604,2773.1201366662963,0.6556767316986497,70644.60684748433
458,5764,2021-04-06 10:36:06,21.0686,47.1516,44.0204,14.0484,22.488,43.5442,22.488,10.7795,41.0961,44.871,44.6328,44.1565,43.8503,36.341,45.3134,45.6197,45.5516,45.4495,45.1772,998.664,1.32313,0.0036091109472623536,3.601006699163027,1.817560302734375,2.192890423905456,0.6515274387256619,0.001388888888888889,109.03564661204939,2714.964141263345,0.6636207652198886,70664.82013526947
459,5767,2021-04-06 10:36:11,21.1024,47.1856,44.0885,14.0147,22.488,43.5102,22.5218,10.7795,41.0961,44.871,44.6328,44.2245,43.8843,36.375,45.3134,45.6537,45.6877,45.4155,45.2793,1001.03,-0.25497,-0.0006858610479678911,3.5700658756839094,1.8187991943359376,2.1912401518114275,0.6536585755641702,0.001388888888888889,109.00122204757852,2723.5581941978994,0.6634358655099393,70710.43589121781
460,5771,2021-04-06 10:36:18,21.1024,47.2197,44.0885,14.0484,22.488,43.5782,22.488,10.7795,41.1301,44.905,44.7009,44.2245,43.8843,36.375,45.3134,45.6877,45.6537,45.4155,45.3474,1001.03,-0.25497,-0.0006954462340110308,3.6093733718451015,1.8187958984375001,2.1916063053626496,0.6563236542337906,0.0019444444444444444,108.75819756195081,2665.2610730575147,0.6714780912253592,70765.89885860497
461,5774,2021-04-06 10:36:23,21.0686,47.2538,44.1225,14.0484,22.488,43.5782,22.488,10.7795,41.1641,44.9731,44.7349,44.2926,43.8843,36.4768,45.3814,45.7558,45.6537,45.4835,45.2793,998.664,0.534077,0.0014364961069873432,3.601121703209368,1.821388671875,2.1900022469944145,0.6576465506173274,0.001388888888888889,109.06359108202757,2766.3439300950486,0.6595933231935323,70800.97884581442
462,5777,2021-04-06 10:36:28,21.0686,47.2878,44.1905,14.0147,22.488,43.5782,22.5218,10.8132,41.1981,44.9731,44.7349,44.3266,43.9184,36.4768,45.3814,45.7899,45.7558,45.4835,45.3474,1003.39,2.90122,0.007693450942265863,3.5788769559752236,1.820032470703125,2.190527600420629,0.6597864666960266,0.001388888888888889,109.42347680662125,2766.337283538715,0.6603098489515088,70831.32336046736
463,5779,2021-04-06 10:36:32,21.1024,47.2878,44.2245,14.0147,22.488,43.6462,22.5218,10.7795,41.1981,45.0071,44.7349,44.3266,43.9524,36.5107,45.4495,45.7899,45.6877,45.4495,45.3134,998.664,1.32313,0.0036085314770478187,3.522758197126687,1.8210648193359376,2.188954948818619,0.6621769437437794,0.0011111111111111111,110.70612458251968,2763.371415700162,0.6613893036856616,70826.18355692088
464,5782,2021-04-06 10:36:37,21.1024,47.3219,44.2586,14.0147,22.488,43.6802,22.5218,10.8132,41.1981,45.0071,44.7349,44.3606,43.9864,36.5107,45.4495,45.8579,45.7558,45.5176,45.3474,1005.75,1.32313,0.003658452031068733,3.5477538559116635,1.8236777343750001,2.1883597838822055,0.6634868544873131,0.001388888888888889,110.14334529615255,2817.1880165193033,0.6555192722864724,70896.5112837052
465,5786,2021-04-06 10:36:44,21.0686,47.3559,44.2586,14.0147,22.488,43.7483,22.5218,10.8132,41.266,45.0411,44.7689,44.3946,43.9864,36.5107,45.5176,45.892,45.7899,45.5856,45.3814,1001.03,1.32313,0.0036583543489201054,3.57045934207026,1.822554931640625,2.188643764224291,0.6647887241333832,0.0019444444444444444,110.47007969609236,2669.265373754698,0.6744447436916525,70931.4799356699
466,5788,2021-04-06 10:36:47,21.0686,47.39,44.2926,14.0147,22.488,43.7823,22.5218,10.8132,41.266,45.0411,44.8029,44.3946,44.0204,36.4768,45.4835,45.892,45.8239,45.5516,45.4495,1005.75,1.32313,0.0037082640656568226,3.587410389935396,1.824332275390625,2.187254684646102,0.6682940199050609,0.0008333333333333334,110.18801658513729,2816.0488951617135,0.6572692948086059,70941.71602581601
467,5791,2021-04-06 10:36:52,21.0686,47.39,44.3266,14.0484,22.488,43.7823,22.5218,10.7795,41.266,45.1092,44.8029,44.4287,44.0204,36.4428,45.5176,45.926,45.8579,45.5516,45.4835,998.664,1.32313,0.0037082640656568226,3.5230339557409374,1.8245388183593751,2.1866325929575345,0.670444671493009,0.001388888888888889,110.26629588174653,2862.817932472293,0.6523033754592702,70986.72585194913
468,5794,2021-04-06 10:36:57,21.0686,47.424,44.3266,14.0484,22.4542,43.8163,22.5556,10.8132,41.3,45.0752,44.837,44.4627,44.0544,36.4428,45.5176,45.926,45.926,45.6197,45.4495,1001.03,2.90122,0.008130654895138097,3.570574618580194,1.8270718994140625,2.1860692558770722,0.6725933571478272,0.001388888888888889,110.55894591874318,2791.767194829449,0.6616438703197058,71021.83125256331
469,5796,2021-04-06 10:37:01,21.0686,47.4581,44.3606,14.0147,22.488,43.8503,22.5556,10.8132,41.3,45.1092,44.837,44.4627,44.0885,36.375,45.5176,45.926,45.926,45.6877,45.4835,998.664,1.32313,0.003757966979329755,3.562250335544676,1.827782470703125,2.1856100857928262,0.6739006900317026,0.0011111111111111111,110.47850479454878,2653.263595350454,0.6791064339889744,71072.03290807438
470,5800,2021-04-06 10:37:08,21.0686,47.4581,44.2926,14.0484,22.488,43.8843,22.5218,10.7795,41.334,45.1432,44.871,44.4967,44.1225,36.4089,45.5856,45.96,45.96,45.7558,45.5176,1003.39,1.32313,0.0037577655451141168,3.657680884686529,1.8294622802734375,2.186036031460159,0.6754662661920455,0.0019444444444444444,109.6459086837525,2710.63991520385,0.6728700505599736,71107.10092660952
471,5803,2021-04-06 10:37:13,21.0686,47.5262,44.2586,14.0147,22.4542,43.9184,22.5218,10.8132,41.368,45.1432,44.905,44.4967,44.1565,36.4089,45.5856,46.0281,45.9941,45.7899,45.5516,1003.39,2.90122,0.008239512227511497,3.7756556811883435,1.82859033203125,2.185743976614246,0.6770332631449278,0.001388888888888889,108.34450170749732,2797.2206874421536,0.6632975174551826,71162.1885447941
472,5805,2021-04-06 10:37:16,21.0686,47.4921,44.2926,14.0147,22.4542,43.9184,22.5218,10.7795,41.368,45.1432,44.9731,44.5307,44.1905,36.4428,45.6537,46.0281,46.0281,45.8239,45.5516,998.664,1.32313,0.003757710829784466,3.6795544628168457,1.8279412841796876,2.183394735934334,0.6811730578823401,0.0008333333333333334,107.98843904819954,2594.934698225739,0.688055508492252,71177.2270959008
473,5808,2021-04-06 10:37:21,21.0686,47.4921,44.3606,14.0147,22.488,43.9524,22.488,10.8132,41.402,45.1432,44.9731,44.5307,44.2245,36.4768,45.6877,46.0281,46.0281,45.8239,45.5856,998.664,0.534077,0.0015167060778227056,3.6013517113020663,1.8285061035156251,2.1839291702139425,0.6807511434003026,0.001388888888888889,109.06573793928928,2630.016420128745,0.6845230063959352,71227.30234941377
474,5811,2021-04-06 10:37:27,21.1024,47.5262,44.3606,14.0147,22.488,43.9524,22.5218,10.8132,41.47,45.1432,45.0071,44.5648,44.2586,36.5786,45.6877,46.0281,46.0962,45.7899,45.6537,1003.39,1.32313,0.0036573248006329427,3.6576295237971563,1.8294487304687501,2.183399085892729,0.6825691692608221,0.0016666666666666668,108.35277646023152,2793.241513298445,0.6656603605497825,71257.37226974078
475,5815,2021-04-06 10:37:33,21.1024,47.5602,44.4627,14.0484,22.488,44.0204,22.4542,10.7795,41.504,45.2113,45.0411,44.5988,44.2926,36.6465,45.7218,45.9941,46.1643,45.8579,45.6537,1003.39,1.32313,0.0037070193701972463,3.578944734003566,1.831355224609375,2.1827423772057504,0.6864587073919443,0.0016666666666666668,108.98146804384825,2823.5613948928253,0.6628821849750105,71277.50956916962
476,5817,2021-04-06 10:37:37,21.0686,47.5943,44.4967,14.0147,22.4542,44.0544,22.488,10.8132,41.538,45.2113,45.0411,44.6328,44.3266,36.6465,45.7218,46.0962,46.1643,45.8579,45.7218,998.664,2.11217,0.005917358852064458,3.5623653395910173,1.83227294921875,2.182287326841435,0.6894928283719349,0.0011111111111111111,108.00258260245413,2779.6091367457725,0.6685317959460169,71317.70202375305
477,5820,2021-04-06 10:37:42,21.1024,47.6283,44.5307,14.0484,22.488,44.0544,22.5218,10.7795,41.538,45.2453,45.0752,44.6328,44.3266,36.7144,45.6877,46.0962,46.1983,45.9941,45.6537,998.664,1.32313,0.003706820482220677,3.5622027850421545,1.83181640625,2.1817220136508566,0.6899138987373407,0.001388888888888889,107.28933680138452,2667.4330975605526,0.6825353979312551,71347.77323458611
478,5823,2021-04-06 10:37:47,21.1024,47.6624,44.5648,14.0484,22.4542,44.0885,22.5218,10.8132,41.572,45.2793,45.0411,44.6668,44.3266,36.6804,45.7899,46.0622,46.1302,45.96,45.6537,1003.39,2.90122,0.008127810777264767,3.579060277013537,1.8334735107421876,2.181176558956755,0.6925931449136198,0.001388888888888889,108.32852373784435,2653.7323887495713,0.6847924171870104,71397.98939917656
479,5826,2021-04-06 10:37:52,21.0686,47.6965,44.5988,14.0147,22.488,44.0544,22.488,10.8132,41.572,45.3814,45.0752,44.6668,44.3946,36.7144,45.7899,46.1643,46.1983,45.96,45.7218,1001.03,2.11217,0.005837407254158629,3.5709204481099883,1.8348714599609375,2.1806192242035,0.6952784529717579,0.001388888888888889,108.4752219405395,2753.6129313460447,0.6737089561918664,71438.19094913054
480,5829,2021-04-06 10:37:58,21.0686,47.7305,44.5648,14.0147,22.4542,44.1225,22.488,10.8132,41.64,45.4495,45.1432,44.7009,44.4287,36.6804,45.7899,46.1983,46.2664,45.926,45.7218,1001.03,-0.25497,-0.0007046135946253766,3.6493084748625697,1.8376607666015625,2.181098755596236,0.6965641576985034,0.0016666666666666668,107.49442196231257,2668.9313020744175,0.6844906912045655,71478.42032995053
481,5832,2021-04-06 10:38:03,21.0686,47.7305,44.5988,14.0147,22.4542,44.0885,22.488,10.8132,41.674,45.4835,45.1432,44.7349,44.4627,36.7144,45.8579,46.1643,46.1643,45.926,45.7218,1003.39,2.90122,0.007798370404015819,3.6186255651785832,1.836414306640625,2.1806012785491915,0.7005212962590746,0.001388888888888889,108.704101088273,2799.523268930899,0.6695815475094928,71473.58164225145
482,5835,2021-04-06 10:38:08,21.1024,47.7646,44.6668,14.0484,22.488,44.1905,22.5218,10.8132,41.64,45.5516,45.1432,44.7349,44.4627,36.7144,45.8239,46.2324,46.3004,46.0281,45.6877,1001.03,2.11217,0.005996257047379214,3.5708727744320883,1.83917236328125,2.1790086358170067,0.7023135575630761,0.001388888888888889,109.0911797048656,2630.677923306213,0.6901424779504681,71503.7658510321
483,5838,2021-04-06 10:38:13,21.1024,47.7986,44.6668,14.0147,22.488,44.1905,22.488,10.8132,41.7079,45.5516,45.1432,44.8029,44.4967,36.7144,45.8579,46.2324,46.3004,46.0281,45.7899,998.664,1.32313,0.003656245187118345,3.601532374159031,1.8364416503906251,2.179521017756058,0.7053891833663086,0.001388888888888889,108.14629663045997,2806.8134490628454,0.6700870273085396,71543.8335470832
484,5841,2021-04-06 10:38:18,21.1024,47.8327,44.7009,13.9809,22.488,44.1905,22.5218,10.8132,41.7079,45.5856,45.1772,44.8029,44.4967,36.7483,45.892,46.2324,46.3004,46.1643,45.8579,1003.39,1.32313,0.003656245187118345,3.618575986425302,1.839392822265625,2.1779990560764704,0.7057641646791323,0.001388888888888889,108.91237915126703,2685.0222900309486,0.6850705338789003,71558.84838227423
485,5844,2021-04-06 10:38:23,21.1024,47.8327,44.6328,14.0147,22.488,44.2245,22.5556,10.8132,41.7759,45.5856,45.2113,44.837,44.5307,36.7483,45.96,46.3004,46.3345,46.1302,45.8579,1003.39,2.90122,0.00790680865746307,3.6972607762188843,1.842504150390625,2.177596979957819,0.7084529074300739,0.001388888888888889,110.1873825190932,2765.1031761536874,0.6765080935115823,71599.0016806424
486,5847,2021-04-06 10:38:29,21.1024,47.8327,44.5648,14.0147,22.488,44.2586,22.488,10.8132,41.7759,45.6537,45.2453,44.871,44.5307,36.7483,45.96,46.3345,46.3345,46.2324,45.96,993.94,1.32313,0.003655999151372166,3.7402689812167838,1.8431904296875001,2.1782000082668187,0.7099853577634243,0.0016666666666666668,109.15867749441908,2697.149206544685,0.6851144973701315,71643.86634209473
487,5849,2021-04-06 10:38:32,21.0686,47.8327,44.5648,14.0147,22.4542,44.1905,22.5218,10.7795,41.7759,45.7218,45.2793,44.837,44.5648,36.7483,45.96,46.3345,46.4366,46.1643,45.926,1003.39,1.32313,0.003556098295664208,3.7760023260360507,1.8401689453125,2.1770065906791167,0.7121677089512423,0.0008333333333333334,109.46324519085101,2746.0410942389644,0.6800821724240563,71678.86840834457
488,5852,2021-04-06 10:38:37,21.0686,47.9008,44.6328,14.0147,22.4542,44.2586,22.5218,10.8469,41.8439,45.7218,45.2793,44.905,44.5988,36.7483,46.0622,46.3685,46.4707,46.2664,45.892,998.664,1.32313,0.0035558630325123364,3.7583322345633463,1.843767578125,2.1766832270486143,0.7143554722500026,0.001388888888888889,108.08876343045635,2777.9577150108207,0.6770272251116881,71738.72990591623
489,5855,2021-04-06 10:38:42,21.1024,47.9008,44.6668,14.0147,22.4542,44.2586,22.5218,10.8132,41.8439,45.7899,45.3134,44.905,44.6328,36.7483,46.0622,46.4366,46.4707,46.2324,45.926,998.664,1.32313,0.0035558630325123364,3.719061146315312,1.8420177001953126,2.1763166031043015,0.7174598609547005,0.001388888888888889,108.61866201830192,2759.244413015178,0.6801251354736698,71763.7692041418
490,5858,2021-04-06 10:38:48,21.0686,47.9349,44.7689,14.0147,22.4542,44.2926,22.5218,10.8132,41.8779,45.8239,45.3134,44.905,44.6328,36.7823,46.0281,46.4366,46.5047,46.2664,45.96,1003.39,1.32313,0.003555672006769325,3.658258626099363,1.8445400390625,2.1767896443725383,0.7201531899478982,0.0016666666666666668,108.73157205565586,2702.8684265526044,0.6872998065637297,71758.77588100433
491,5860,2021-04-06 10:38:51,21.0686,47.9349,44.871,14.0147,22.488,44.3606,22.5556,10.8132,41.8779,45.8579,45.3134,44.939,44.6668,36.8162,46.0962,46.4707,46.5387,46.2664,45.96,998.664,2.11217,0.0058352898362818185,3.523608975972658,1.843222412109375,2.1754123032839363,0.7209942876530551,0.0008333333333333334,107.90641155810492,2754.395391753462,0.6819818152012289,71793.79369919383
492,5863,2021-04-06 10:38:56,21.0686,47.9349,44.939,14.0147,22.488,44.3606,22.5218,10.8132,41.9119,45.8579,45.4155,44.939,44.7009,36.8162,46.0962,46.5047,46.5728,46.2664,45.96,998.664,0.534077,0.00145528741862736,3.4454062244578787,1.8438476562500001,2.1747027888692543,0.7250516690986234,0.001388888888888889,108.20773333077518,2681.204269721504,0.6910708338890138,71828.77007313423
493,5866,2021-04-06 10:39:01,21.1024,48.003,44.9731,14.0147,22.488,44.3946,22.5556,10.8132,41.9119,45.8579,45.4835,44.9731,44.7349,36.8502,46.1302,46.5387,46.6068,46.2664,46.0281,996.302,1.32313,0.003655213376279099,3.476107556977752,1.8444350585937501,2.1730303366945067,0.7253760009160801,0.001388888888888889,106.74074723872998,2736.125798926795,0.6856314171334165,71889.08407408358
494,5869,2021-04-06 10:39:07,21.1024,48.037,45.0071,14.0147,22.4542,44.4287,22.5218,10.8132,41.9799,45.8579,45.5516,44.9731,44.7689,36.8841,46.1302,46.5728,46.6068,46.3004,46.0962,1001.03,2.11217,0.005754992243424509,3.492603595858925,1.84669287109375,2.173252709807768,0.7304025626549285,0.0016666666666666668,106.85234479312004,2644.4609879030704,0.6968938930363092,71929.40191004625
495,5873,2021-04-06 10:39:13,21.1024,48.037,45.0071,14.0147,22.5218,44.4287,22.5218,10.8132,41.9799,45.892,45.5516,45.0411,44.8029,36.9181,46.1643,46.6409,46.6068,46.3004,46.0962,993.94,1.32313,0.0036051089102876526,3.4678665155569965,1.848820556640625,2.1724313005151523,0.734061226618619,0.0016666666666666668,108.20639369026092,2599.615617951791,0.7026455075728889,71964.70980830476
496,5875,2021-04-06 10:39:17,21.1024,48.0711,45.0071,14.0147,22.4542,44.4627,22.5218,10.7795,41.9799,45.892,45.5516,45.0411,44.8029,36.952,46.1643,46.6068,46.5728,46.3004,46.0962,998.664,1.32313,0.0036549669679804457,3.5235631887168006,1.849928955078125,2.1719391574442484,0.7353173678350232,0.0011111111111111111,106.73791359347783,2758.9022893634906,0.685052411809851,72024.97278988286
