,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
497,5878,2021-04-06 10:39:22,21.1024,48.1052,44.9731,14.0147,22.4542,44.4627,22.5218,10.8132,42.0479,45.8579,45.6197,45.0752,44.8029,36.986,46.1302,46.6409,46.6068,46.3345,46.1302,998.664,1.32313,0.003554863152198803,3.601877370554796,1.851465576171875,2.1714194223566294,0.7358661913742865,0.001388888888888889,106.30928677468467,2697.4241965204674,0.6926772058260628,72090.07076658547
498,5881,2021-04-06 10:39:27,21.0686,48.1052,44.871,13.9809,22.4542,44.5307,22.5218,10.8132,42.0819,45.8579,45.6197,45.1092,44.837,36.986,46.2324,46.6068,46.6409,46.4026,46.1643,993.94,1.32313,0.003604527283808872,3.7018666278600696,1.850121337890625,2.1700365360935447,0.7380729312736803,0.001388888888888889,106.45354840727076,2761.19656662717,0.685782917025237,72084.9306370067
499,5884,2021-04-06 10:39:32,21.0686,48.1392,44.871,14.0484,22.4542,44.5648,22.5218,10.8132,42.0819,45.892,45.6537,45.1432,44.837,36.986,46.1983,46.6068,46.6409,46.4366,46.1643,998.664,0.534077,0.0014751363106570877,3.7585622426560445,1.851124755859375,2.16971788328857,0.7427050561890097,0.001388888888888889,107.75280510160367,2736.169612236493,0.6895182460016531,72124.90534565302
500,5887,2021-04-06 10:39:38,21.0686,48.2073,44.905,14.0147,22.488,44.5648,22.5218,10.7795,42.1159,45.96,45.6197,45.1432,44.871,37.0199,46.2324,46.6409,46.6749,46.4707,46.1983,998.664,0.534077,0.001454936288681837,3.7977786224597754,1.85214111328125,2.1713700976452435,0.7439485215080278,0.0016666666666666668,106.95867903059487,2668.9623394792598,0.6978669331684487,72159.77491635084
501,5890,2021-04-06 10:39:43,21.0686,48.2073,44.9731,14.0147,22.4542,44.6328,22.5218,10.8132,42.1839,45.96,45.6877,45.1772,44.905,36.986,46.3004,46.6749,46.709,46.4707,46.2664,996.302,2.11217,0.00575336895514298,3.7106637473793542,1.8536154785156251,2.1699963822660817,0.746164898789798,0.001388888888888889,108.9788587938626,2807.757467719365,0.6827855160874116,72169.66445489034
502,5893,2021-04-06 10:39:48,21.0686,48.2414,44.9731,14.0147,22.488,44.6668,22.5556,10.8132,42.1499,45.9941,45.7218,45.1772,44.905,36.986,46.3004,46.709,46.743,46.5047,46.3345,1001.03,1.32313,0.0037039695088706107,3.7675821740510216,1.8553952636718751,2.1696796629337416,0.7474003628717846,0.001388888888888889,108.16684353153815,2697.8922884761737,0.6957920376170749,72204.59510094038
503,5896,2021-04-06 10:39:53,21.0686,48.2414,45.0411,14.0147,22.488,44.6328,22.5218,10.8132,42.2179,46.0962,45.7218,45.2113,44.939,36.952,46.4026,46.7771,46.8111,46.4707,46.4026,996.302,1.32313,0.0035540535939543394,3.6717695846695206,1.8549157714843751,2.1682657525649867,0.7501152878368845,0.001388888888888889,108.46976448712348,2660.78464443749,0.7003267127592337,72239.53141852033
504,5900,2021-04-06 10:40:00,21.0686,48.2755,45.0752,14.0147,22.488,44.6328,22.5218,10.8132,42.2179,46.1302,45.7218,45.2453,44.9731,36.952,46.4707,46.7771,46.7771,46.5047,46.4026,1001.03,2.11217,0.005673490420096692,3.68919414729844,1.85415673828125,2.169660421903542,0.7513540689391919,0.0019444444444444444,108.88002495244899,2719.4782197255586,0.6944251701844778,72269.51852153864
505,5903,2021-04-06 10:40:05,21.0686,48.2755,45.0752,14.0147,22.488,44.7009,22.488,10.8469,42.2519,46.1302,45.7218,45.2793,45.0071,36.952,46.4026,46.7771,46.8452,46.5387,46.2664,996.302,1.32313,0.003603850571803934,3.6717695846695206,1.8554091796875,2.1682520246908896,0.7560515570912942,0.001388888888888889,108.91040366826213,2821.49312381771,0.683694949296188,72314.61535829403
506,5906,2021-04-06 10:40:10,21.0686,48.2755,45.1092,14.0484,22.4542,44.7349,22.5556,10.8132,42.2859,46.1643,45.7558,45.3134,45.0411,36.952,46.4366,46.7771,46.8792,46.5387,46.3004,998.664,-0.25497,-0.0006944323677478691,3.641373119430216,1.856084716796875,2.1677875494694514,0.7577811645388429,0.001388888888888889,108.17201599757756,2774.6565791404287,0.6894166186975381,72344.8029892534
507,5909,2021-04-06 10:40:15,21.0686,48.3095,45.0752,14.0147,22.4542,44.7689,22.5556,10.8132,42.2859,46.1302,45.7558,45.3814,45.0411,36.952,46.4707,46.8452,46.9473,46.5387,46.3345,1001.03,2.90122,0.008010987915989294,3.7283881606747307,1.85526025390625,2.1664600836135692,0.7604978152103634,0.001388888888888889,109.31620067855704,2637.9926879750046,0.7052720610188589,72389.89405767403
508,5913,2021-04-06 10:40:22,21.0686,48.3095,45.1432,14.0147,22.4542,44.8029,22.5218,10.8132,42.3199,46.1643,45.7899,45.3474,45.0752,37.0199,46.5728,46.9133,46.9133,46.6409,46.3685,1001.03,1.32313,0.003653293249780892,3.6500001339221493,1.8585638427734374,2.1667955908489405,0.7639763949869435,0.0019444444444444444,108.46524907784473,2688.965057771136,0.7001387370697673,72425.03401138817
509,5916,2021-04-06 10:40:28,21.1024,48.3436,45.1772,14.0147,22.4542,44.871,22.5556,10.8132,42.3539,46.1983,45.8239,45.4155,45.1092,37.0878,46.5387,46.9133,46.9813,46.5728,46.4366,998.664,1.32313,0.003703065642659082,3.641321958470264,1.8593377685546875,2.167205638337916,0.766211330402464,0.0016666666666666668,108.350689374345,2678.9332453662805,0.702050818725719,72475.24745774765
510,5919,2021-04-06 10:40:33,21.0686,48.4117,45.1772,14.0147,22.488,44.871,22.5556,10.8469,42.3879,46.2324,45.8239,45.4155,45.1092,37.1557,46.5728,46.9133,46.9813,46.6409,46.4707,1003.39,1.32313,0.0036530460837021854,3.737409199658375,1.861934326171875,2.1668481333388945,0.7684505190361824,0.001388888888888889,107.61650946161976,2766.2026348198383,0.6929336554907247,72505.3715578678
511,5922,2021-04-06 10:40:38,21.0686,48.4117,45.2453,14.0147,22.4542,44.871,22.5556,10.8132,42.3879,46.2664,45.8239,45.4495,45.1772,37.2236,46.5728,46.9473,46.9813,46.8111,46.4707,993.94,-0.25497,-0.0007039498461689676,3.6242627204428084,1.8627152099609376,2.1663546341575834,0.7706841620648399,0.001388888888888889,107.65110151200643,2675.022240206936,0.7036362089005029,72550.45317662436
512,5925,2021-04-06 10:40:43,21.1024,48.4458,45.3134,14.0147,22.488,44.837,22.5218,10.8132,42.4219,46.3004,45.8579,45.4495,45.2113,37.2575,46.6409,46.9133,47.0835,46.8452,46.6068,998.664,1.32313,0.003553198446841765,3.6022223669505533,1.86401513671875,2.1658336236686377,0.7739532777564542,0.001388888888888889,107.21673390419934,2736.395563608829,0.6976715622617587,72615.5308398077
513,5927,2021-04-06 10:40:46,21.0686,48.4458,45.3134,14.0147,22.4542,44.905,22.5556,10.8469,42.4219,46.3685,45.8579,45.5176,45.1772,37.2236,46.6409,46.9813,47.0154,46.8111,46.5387,998.664,0.534077,0.0014744603588554505,3.602386747719167,1.862796142578125,2.163599821399293,0.7741319610298134,0.0008333333333333334,108.36237481105846,2786.33666867385,0.6928880897397411,72615.31214137633
514,5931,2021-04-06 10:40:53,21.1024,48.5139,45.2793,14.0147,22.4542,44.939,22.488,10.8132,42.4559,46.4026,45.8579,45.5176,45.2113,37.2236,46.6749,46.9813,47.0835,46.8452,46.6068,1003.39,1.32313,0.0036526522624854146,3.737354200680523,1.8642868652343751,2.165026218359593,0.777641566594424,0.0019444444444444444,108.37923211804633,2635.870763253132,0.7100488346267828,72615.24419710533
515,5934,2021-04-06 10:40:59,21.0686,48.5139,45.3474,14.0147,22.4542,44.939,22.5894,10.8132,42.4899,46.4366,45.926,45.5516,45.2793,37.1896,46.6749,47.0154,47.0835,46.8452,46.6409,1003.39,1.32313,0.003602638095949834,3.658836367512205,1.8648712158203125,2.165445467392286,0.7809233265082437,0.0016666666666666668,107.98454147704363,2682.9137348179743,0.7054643155820692,72680.06750534556
516,5937,2021-04-06 10:41:04,21.1024,48.582,45.4155,14.0147,22.4542,44.939,22.5218,10.8132,42.5239,46.4707,45.926,45.5856,45.3134,37.1557,46.709,47.0154,47.0835,46.8452,46.6068,1003.39,1.32313,0.0035526239294142534,3.6586694108869326,1.864875,2.1640395690060794,0.7810831423743333,0.001388888888888889,107.74558716272708,2644.228646841212,0.7102490003721044,72690.12257051124
517,5940,2021-04-06 10:41:09,21.1024,48.582,45.4495,14.0147,22.4542,44.9731,22.5556,10.8132,42.5579,46.5047,45.926,45.6197,45.3134,37.1557,46.743,47.0494,47.1175,46.8792,46.6409,998.664,2.11217,0.005671136307109654,3.6023373657491446,1.866998291015625,2.1635221428722784,0.7858994189163726,0.001388888888888889,108.91505348576078,2633.21915425257,0.7122034887606964,72734.9921036062
518,5942,2021-04-06 10:41:12,21.0686,48.6161,45.4835,14.0147,22.488,45.0411,22.5894,10.8469,42.5579,46.5047,45.96,45.6197,45.3134,37.1557,46.743,47.0835,47.1175,46.9473,46.743,998.664,0.534077,0.0014742014806430437,3.6026167558118654,1.8693360595703126,2.161302452193147,0.7881547640947385,0.0008333333333333334,107.76577944968173,2630.4888528683837,0.712815960766215,72784.83104390977
519,5945,2021-04-06 10:41:18,21.1024,48.6502,45.5176,14.0147,22.488,45.0752,22.5556,10.8469,42.5919,46.5387,45.9941,45.6197,45.3814,37.1557,46.7771,47.1175,47.1856,46.8792,46.743,991.578,1.32313,0.0036521572934479036,3.576891237426709,1.8683720703125,2.161601428755879,0.7904082470352221,0.0016666666666666668,107.68100636874259,2588.599807103042,0.7181157566576528,72834.9108339534
520,5949,2021-04-06 10:41:24,21.1024,48.6842,45.5856,14.0147,22.488,45.1432,22.5556,10.8132,42.6259,46.5728,46.0281,45.6537,45.3814,37.1896,46.8111,47.1516,47.1856,46.9473,46.7771,1003.39,1.32313,0.003701761100515537,3.5802157071132936,1.8697918701171876,2.1619001732269534,0.791604206745701,0.0016666666666666668,107.82540231635568,2668.8771933533053,0.7099361925497982,72874.99501832681
521,5951,2021-04-06 10:41:28,21.0686,48.6842,45.6197,14.0147,22.488,45.0752,22.5218,10.8469,42.6259,46.5728,46.0622,45.7218,45.4155,37.2236,46.8111,47.1516,47.2197,46.9813,46.743,998.664,0.534077,0.001453997389096005,3.5242990002507284,1.871264892578125,2.1604642464061197,0.7954082226418776,0.0011111111111111111,106.82500743736364,2758.2572489841828,0.7008829681441677,72915.29828689528
522,5954,2021-04-06 10:41:33,21.1024,48.7524,45.6877,14.0147,22.4542,45.1432,22.5894,10.8132,42.6599,46.6068,46.0622,45.7558,45.4495,37.2575,46.8452,47.2197,47.2538,46.9813,46.7771,998.664,1.32313,0.0036517631354666654,3.5243681803069147,1.8731787109375,2.1598535557571212,0.7987535719713077,0.001388888888888889,107.31877644078118,2712.5971592788965,0.7065975536635966,72985.56854049246
523,5957,2021-04-06 10:41:38,21.1024,48.7524,45.7218,14.0484,22.488,45.1772,22.5894,10.8132,42.6939,46.6068,46.0962,45.7899,45.4835,37.2915,46.8792,47.2538,47.2197,46.9813,46.8452,1001.03,-0.25497,-0.0007036646344121272,3.4934104946071045,1.874626220703125,2.1582622090837282,0.8014926805183947,0.001388888888888889,106.60073653805688,2570.7627604562913,0.7222468086074058,73015.6123494531
524,5961,2021-04-06 10:41:45,21.0686,48.7864,45.6877,14.0147,22.4542,45.2113,22.5556,10.8469,42.728,46.6749,46.1302,45.7899,45.4835,37.3594,46.9473,47.2878,47.2538,47.0154,46.8452,996.302,1.32313,0.0036513682962941783,3.555201828583399,1.8736318359375,2.1584072225009927,0.8042326288901157,0.0019444444444444444,105.52782283934104,2638.533756729447,0.7154499855626089,73060.65995004695
525,5964,2021-04-06 10:41:50,21.0686,48.7864,45.6537,14.0147,22.488,45.2453,22.5894,10.8469,42.762,46.6749,46.1302,45.8239,45.5516,37.3933,46.9813,47.2878,47.2878,47.0154,46.8452,996.302,1.32313,0.003651171128611191,3.5942107233366283,1.8755585937500001,2.1569420330324474,0.8075935278748796,0.001388888888888889,106.01971833458005,2717.7056783874773,0.7074567999321223,73085.76169273329
526,5967,2021-04-06 10:41:55,21.0686,48.8205,45.6197,14.0147,22.4542,45.2453,22.5556,10.8469,42.762,46.709,46.1643,45.8579,45.5516,37.4273,46.9813,47.2878,47.3559,47.0494,46.9133,998.664,1.32313,0.003651171128611191,3.681049515419335,1.876105224609375,2.156519032917655,0.809861205291301,0.001388888888888889,105.21332413582427,2600.664432439731,0.7205694996169384,73120.67497578076
527,5971,2021-04-06 10:42:02,21.1024,48.8546,45.6197,14.0484,22.4542,45.3134,22.5894,10.8469,42.796,46.743,46.2324,45.892,45.6197,37.4612,47.0154,47.3559,47.39,47.1175,46.9133,996.302,0.534077,0.0014938589778508498,3.711297513471509,1.8791215820312501,2.157839107471725,0.8137077871796725,0.0019444444444444444,105.3944760092284,2681.345676151161,0.7123231669125518,73160.53530748529
528,5974,2021-04-06 10:42:08,21.1024,48.8886,45.6197,14.0484,22.488,45.2793,22.5556,10.8469,42.83,46.743,46.1983,45.892,45.5856,37.4273,47.0154,47.3219,47.424,47.2538,46.8792,998.664,1.32313,0.0036009867758935955,3.7591957270223015,1.878051513671875,2.1583672871411927,0.8159865427190091,0.0016666666666666668,106.4374720059515,2626.710767590417,0.7189141491857971,73165.23432932937
529,5977,2021-04-06 10:42:13,21.1024,48.8886,45.6197,14.0147,22.488,45.3814,22.5894,10.8805,42.83,46.743,46.2664,45.96,45.6197,37.3933,47.0154,47.39,47.39,47.0494,46.9133,998.664,2.11217,0.005987065171705803,3.7591957270223015,1.8780524902343751,2.1570976324066042,0.8184986814525496,0.001388888888888889,107.19034263913458,2654.880964996665,0.7162143749731383,73180.18554768349
530,5980,2021-04-06 10:42:18,21.0686,48.9227,45.6197,14.0147,22.488,45.3814,22.5894,10.8469,42.864,46.743,46.3004,45.96,45.6877,37.3933,47.0835,47.424,47.4581,47.0154,47.1175,998.664,1.32313,0.003700507672334101,3.7985836507841944,1.8801362304687501,2.1568029107943714,0.8207816548256538,0.001388888888888889,106.38244999677246,2737.4342543676394,0.707918908263314,73215.10770696714
531,5983,2021-04-06 10:42:23,21.0686,48.9227,45.8579,14.0147,22.4542,45.4155,22.5894,10.8469,42.898,46.8111,46.3004,45.9941,45.7218,37.3933,47.1516,47.39,47.4581,47.1175,46.9133,998.664,2.11217,0.005907195871324239,3.5246440123897673,1.879849853515625,2.1552697453228937,0.82306769836185,0.001388888888888889,106.3656587181799,2579.852901825708,0.7254289667852066,73264.7643242368
532,5987,2021-04-06 10:42:30,21.1024,48.9908,45.926,14.0147,22.4542,45.4155,22.5894,10.8469,42.932,46.8792,46.3685,46.0281,45.7218,37.3933,47.1856,47.4921,47.4921,47.0835,46.9133,1001.03,2.90122,0.008004382787248571,3.5328332620180323,1.88113916015625,2.155361825414888,0.826490292778205,0.0019444444444444444,105.67930779108312,2696.0091769047435,0.7134768367997857,73294.67610739777
533,5989,2021-04-06 10:42:33,21.0686,48.9908,45.96,14.0484,22.488,45.4155,22.5556,10.8805,42.966,46.8792,46.3685,46.0281,45.7558,37.3933,47.1856,47.4921,47.5602,47.2538,46.9813,996.302,-0.25497,-0.0006938243701970275,3.477298771120328,1.88195068359375,2.1531197682202556,0.8303822265909065,0.0008333333333333334,107.0667988768416,2614.2045205626223,0.7226797799394175,73329.5046164046
534,5993,2021-04-06 10:42:40,21.1024,49.0249,45.96,14.0147,22.4542,45.4155,22.6232,10.8469,42.966,46.8792,46.4707,46.0622,45.7558,37.4273,47.2197,47.4921,47.5262,47.424,46.9813,996.302,1.32313,0.0036005013881585802,3.516261939793764,1.8816326904296876,2.1531891505888936,0.8315258060101218,0.0019444444444444444,106.72377908050325,2583.7475394457138,0.7264065278830996,73344.45244260508
535,5996,2021-04-06 10:42:45,21.0686,49.059,45.8239,14.0484,22.4542,45.4495,22.5556,10.8469,43.0,46.9133,46.5387,46.0962,45.7558,37.4612,47.2538,47.5262,47.5602,47.3219,47.0835,996.302,1.32313,0.00360030675456831,3.711696335769883,1.88319970703125,2.151882249391052,0.8349628442651835,0.001388888888888889,107.09615902054043,2717.555202636573,0.712757201601052,73374.53574336781
536,5999,2021-04-06 10:42:51,21.1024,49.059,45.9941,14.0147,22.4542,45.4495,22.5894,10.8469,43.034,46.9133,46.5728,46.1302,45.8579,37.5292,47.2197,47.5262,47.5602,47.3219,47.1516,1001.03,1.32313,0.003550333115190756,3.5329485332677675,1.8832777099609375,2.152093478939756,0.8372546178489586,0.0016666666666666668,107.01560189541559,2713.9648146654677,0.7136593845748224,73424.50648081875
537,6003,2021-04-06 10:42:58,21.1024,49.1271,46.0281,14.0484,22.488,45.4835,22.5556,10.8469,43.034,46.9133,46.709,46.1302,45.892,37.631,47.2878,47.6283,47.5943,47.39,47.0835,1001.03,2.90122,0.007893946335995744,3.57225602942896,1.88592626953125,2.153156123210088,0.8421056503367061,0.0019444444444444444,107.53382448007483,2669.0319604916854,0.7188143821783047,73449.39217919104
538,6005,2021-04-06 10:43:01,21.1024,49.1271,46.0281,14.0147,22.4542,45.5176,22.5556,10.8469,43.068,46.9473,46.709,46.1643,45.8579,37.665,47.2878,47.6283,47.6624,47.39,47.1516,998.664,1.32313,0.003600063805611238,3.563812768222374,1.88651708984375,2.1509917325933636,0.8444082401649993,0.0008333333333333334,107.90805022285986,2805.324865920967,0.704996970027662,73479.47155368363
539,6008,2021-04-06 10:43:06,21.1024,49.1271,46.0281,14.0147,22.4542,45.5516,22.5894,10.8132,43.136,46.9813,46.7771,46.1983,45.892,37.6989,47.2878,47.6283,47.6283,47.4581,47.2197,998.664,1.32313,0.003549903564920991,3.563812768222374,1.88567333984375,2.150439063503267,0.8467164768954986,0.001388888888888889,106.39711271445165,2687.692592959416,0.7178823650720456,73544.3088347482
540,6011,2021-04-06 10:43:11,21.0686,49.1612,46.0281,14.0484,22.488,45.5856,22.6232,10.8805,43.136,46.9813,46.8111,46.1983,45.926,37.7329,47.3219,47.6283,47.6624,47.4581,47.2197,998.664,2.11217,0.0057463168161276355,3.603191776043586,1.889338623046875,2.149924008819163,0.8490193388773273,0.001388888888888889,109.02436437656888,2633.325900131013,0.7241120331268388,73524.47126252386
541,6014,2021-04-06 10:43:16,21.1024,49.1612,46.0622,14.0147,22.488,45.5856,22.6232,10.8469,43.1701,46.9813,46.8452,46.2664,45.926,37.7329,47.3219,47.6624,47.6624,47.4921,47.2878,998.664,1.32313,0.0035495645775186274,3.563812768222382,1.888383544921875,2.14936941107168,0.8513268156551602,0.001388888888888889,107.99622654630458,2610.1141396189446,0.7270430073865349,73569.26977761718
542,6016,2021-04-06 10:43:20,21.1024,49.1953,46.0962,14.0147,22.488,45.5856,22.6232,10.8805,43.1701,46.9813,46.8792,46.3004,45.96,37.7329,47.3559,47.6965,47.6965,47.5602,47.2878,998.664,2.90122,0.007783111065117253,3.563927767020965,1.887807373046875,2.1489286124708755,0.8548323866174818,0.0011111111111111111,107.28365756662143,2600.228559045709,0.7286711018535666,73599.3001361469
543,6020,2021-04-06 10:43:27,21.1024,49.2293,46.0962,14.0147,22.4542,45.6197,22.6232,10.8805,43.2041,46.9813,46.9133,46.3004,45.9941,37.665,47.3559,47.7305,47.7646,47.4581,47.3219,998.664,2.11217,0.005666251490319401,3.6030273585406674,1.891802490234375,2.1491132268673305,0.8587947498510702,0.0019444444444444444,107.87609280106601,2643.866117791822,0.7246214890050011,73619.42613244758
544,6022,2021-04-06 10:43:30,21.1024,49.2634,46.1302,14.0147,22.4542,45.6877,22.5894,10.8805,43.2381,46.9813,46.9473,46.3345,45.9941,37.665,47.3559,47.7305,47.7986,47.4581,47.3219,998.664,1.32313,0.003599089404280163,3.6031423573392503,1.8900137939453125,2.1470024458175017,0.8613419160248375,0.0008333333333333334,107.26231786722131,2689.267006586876,0.7203954380779166,73694.04450310204
545,6025,2021-04-06 10:43:35,21.0686,49.2634,46.1983,14.0484,22.4542,45.6877,22.6232,10.8805,43.2721,47.0494,46.9133,46.4026,46.0281,37.665,47.39,47.7646,47.7986,47.4921,47.3219,1001.03,1.32313,0.0035491347015754265,3.5333403058727093,1.891797119140625,2.146416690890181,0.8648751682859538,0.001388888888888889,107.22945189342296,2700.862914096761,0.7194919123743764,73694.22178922285
546,6029,2021-04-06 10:43:42,21.1024,49.2975,46.2324,13.9809,22.488,45.6877,22.657,10.8805,43.2721,47.1175,46.9473,46.4366,46.0622,37.631,47.4581,47.7986,47.8327,47.5262,47.3559,1003.39,1.32313,0.0035491347015754265,3.5415087987713703,1.892447021484375,2.1474080837832563,0.8659719988215372,0.0019444444444444444,105.3763620092168,2544.271151708396,0.7363266945902559,73774.03536828849
547,6031,2021-04-06 10:43:46,21.1024,49.2975,46.2324,14.0147,22.4542,45.7218,22.6232,10.8469,43.3061,47.1516,46.9473,46.4707,46.0622,37.631,47.4581,47.8327,47.8327,47.5943,47.39,993.94,1.32313,0.0035490889183935146,3.5081546113184467,1.892549072265625,2.1460197470655524,0.869524609090425,0.0011111111111111111,105.6367193005442,2729.837854655543,0.7175954180276418,73809.02203519204
548,6034,2021-04-06 10:43:51,21.1024,49.3656,46.2324,14.0147,22.488,45.7558,22.657,10.8469,43.3401,47.1856,46.9473,46.5047,46.0962,37.631,47.4921,47.8667,47.8667,47.5943,47.424,998.664,1.32313,0.003548896750330087,3.6031423573392583,1.89392138671875,2.145511593320947,0.8718542173401528,0.001388888888888889,106.0138474459976,2752.073187759038,0.7157928580823124,73839.00021897834
549,6037,2021-04-06 10:43:56,21.1024,49.3656,46.2664,14.0147,22.488,45.7558,22.657,10.8805,43.3741,47.1856,46.9473,46.5047,46.1302,37.631,47.5262,47.8667,47.9008,47.6624,47.3559,998.664,1.32313,0.003498947464611157,3.5640427658195564,1.8963653564453125,2.1458515542036247,0.8741836357509756,0.001388888888888889,106.9063853730331,2745.067330603438,0.717020828589254,73848.78320927719
550,6040,2021-04-06 10:44:01,21.1024,49.3997,46.3004,14.0147,22.4542,45.7558,22.657,10.8805,43.3741,47.1856,46.9473,46.5387,46.1643,37.665,47.5262,47.8667,47.9349,47.6624,47.424,998.664,-0.25497,-0.0006742547104607307,3.5641577646181393,1.897422607421875,2.144401461231573,0.8769599154932269,0.001388888888888889,107.27040177752552,2662.499340086453,0.7260158470196857,73878.84253888289
551,6043,2021-04-06 10:44:06,21.1024,49.4338,46.3004,14.0147,22.488,45.8239,22.6232,10.8805,43.3741,47.2197,46.9813,46.5728,46.1983,37.6989,47.5262,47.9349,47.9689,47.7646,47.39,998.664,-0.25497,-0.0006934584574586347,3.6033723549364245,1.8947137451171876,2.144788050880486,0.880550562453705,0.001388888888888889,107.44900680631433,2671.8236101205407,0.7257235586993368,73918.62859807124
552,6045,2021-04-06 10:44:10,21.1024,49.4678,46.3004,14.0484,22.4542,45.8239,22.657,10.8805,43.4081,47.2197,46.9813,46.6068,46.1983,37.6989,47.5943,47.9349,48.003,47.6283,47.5602,998.664,1.32313,0.0035486586694791437,3.642471946456127,1.8958985595703126,2.143528537962853,0.8845961791978365,0.0011111111111111111,107.96609335122407,2709.659553837245,0.7223196719987586,73943.50573125412
553,6048,2021-04-06 10:44:15,21.1024,49.5019,46.3345,14.0147,22.4542,45.892,22.657,10.8805,43.4081,47.2538,47.0154,46.6068,46.2324,37.7329,47.6283,47.9349,48.003,47.8327,47.39,996.302,1.32313,0.0036482973543777537,3.6338569180406424,1.8965068359375001,2.1439450284171553,0.8869469082768435,0.001388888888888889,108.71158926294223,2805.1376884087886,0.7129414489636603,73958.4191155762
554,6051,2021-04-06 10:44:20,21.0686,49.5019,46.3345,14.0147,22.4542,45.8579,22.657,10.8805,43.4762,47.3559,47.0154,46.6068,46.2324,37.7668,47.5943,48.003,47.9689,47.8667,47.6624,993.94,1.32313,0.0034983783729342086,3.62540732084719,1.90256005859375,2.142563319877608,0.8907768274955019,0.001388888888888889,109.21955761656102,2773.523532967985,0.7166793540102446,73983.32634079328
555,6054,2021-04-06 10:44:25,21.1024,49.5701,46.3004,14.0147,22.4542,45.892,22.657,10.8805,43.5102,47.3559,47.0154,46.6749,46.2664,37.7668,47.5943,48.003,48.037,47.6965,47.5262,1001.03,2.11217,0.00558454461723166,3.769024052734385,1.901386474609375,2.141347664895675,0.893126557669122,0.001388888888888889,109.25985502212708,2795.708600046996,0.7149235228573746,74028.18195585362
556,6057,2021-04-06 10:44:30,21.1024,49.5701,46.4026,14.0147,22.488,45.96,22.657,10.8805,43.5102,47.3559,47.0154,46.6749,46.3685,37.7668,47.6624,48.0711,48.037,47.7986,47.4921,998.664,1.32313,0.0035978219958829978,3.6425869452547177,1.901988525390625,2.1417642814179625,0.8967692434802619,0.001388888888888889,110.62923054532378,2775.163398748705,0.717326660953323,74062.98204292267
557,6060,2021-04-06 10:44:36,21.1024,49.5701,46.4026,14.0147,22.4542,45.9941,22.6232,10.8805,43.4762,47.39,47.0835,46.6749,46.3004,37.8008,47.6624,48.037,48.0711,47.7305,47.6965,998.664,1.32313,0.003697633861426575,3.6425869452547177,1.9037548828125,2.141200090320858,0.899556428819145,0.0016666666666666668,110.28627212068585,2700.1110901425545,0.7255502344689523,74077.92806689045
558,6063,2021-04-06 10:44:41,21.1024,49.6041,46.4366,14.0484,22.4542,46.0281,22.657,10.8469,43.5442,47.39,47.0835,46.743,46.3685,37.8347,47.6965,48.1392,48.1052,47.6965,47.5262,1003.39,2.11217,0.0058226721612674994,3.659824840986697,1.905054443359375,2.1407476544417374,0.9036496458181433,0.001388888888888889,110.46140134505598,2786.6467069755927,0.717238442310099,74117.71081267111
559,6066,2021-04-06 10:44:46,21.1024,49.6382,46.5047,14.0147,22.4542,46.0622,22.6232,10.9142,43.5442,47.39,47.1175,46.743,46.4026,37.8347,47.7305,48.1733,48.1052,47.8667,47.7305,998.664,1.32313,0.003697379082350539,3.603487353735016,1.904728271484375,2.1411155113504403,0.906013457154297,0.001388888888888889,109.52108529920854,2797.727603613924,0.7166006462804441,74157.68019637806
560,6068,2021-04-06 10:44:49,21.1024,49.6382,46.5047,14.0147,22.4542,46.0622,22.5894,10.8805,43.6122,47.424,47.1175,46.743,46.4026,37.8687,47.7646,48.1733,48.1733,47.7305,47.6965,998.664,0.534077,0.0014521306678236519,3.603487353735016,1.904613037109375,2.1399320610769355,0.9083838489533692,0.0008333333333333334,110.03049549962267,2779.5739229415594,0.71892662579778,74182.54893684544
561,6071,2021-04-06 10:44:55,21.1362,49.6382,46.5047,14.0147,22.4542,46.0622,22.657,10.8805,43.5782,47.4581,47.1516,46.7771,46.4707,37.9027,47.8327,48.2414,48.1733,47.9008,47.7305,1005.75,1.32313,0.003647454186083684,3.628890178190477,1.9053349609375,2.139354754892725,0.9134118440681784,0.0016666666666666668,110.09570640468647,2825.695920619286,0.7147741449775346,74227.26339815154
562,6074,2021-04-06 10:45:00,21.1024,49.6723,46.5728,14.0484,22.488,46.0962,22.657,10.8805,43.6122,47.5262,47.1516,46.7771,46.5047,37.9366,47.8327,48.1733,48.2414,48.003,47.7305,998.664,1.32313,0.003647256334679144,3.5643877622153135,1.9074775390625,2.1388018363829304,0.9162153582295468,0.001388888888888889,108.08538088086502,2614.790230456431,0.736620719900038,74267.15118883303
563,6077,2021-04-06 10:45:05,21.1362,49.7064,46.6409,14.0147,22.4542,46.1643,22.6232,10.8805,43.6462,47.5262,47.1175,46.8111,46.5047,37.9706,47.9008,48.2073,48.2414,48.003,47.7986,1001.03,0.534077,0.0014922508294053303,3.5334788695555512,1.9078199462890626,2.1382173670517766,0.9199428703730529,0.001388888888888889,109.75200350464112,2646.19954970176,0.7339327402415781,74287.25422929609
564,6080,2021-04-06 10:45:10,21.1362,49.7405,46.6068,14.0147,22.488,46.1302,22.6232,10.9142,43.6802,47.5262,47.1175,46.8111,46.5387,37.9366,47.9008,48.2414,48.2755,48.003,47.7986,998.664,1.32313,0.0035971389786758103,3.6035528614837533,1.90993408203125,2.1377051917036716,0.9223283500409695,0.001388888888888889,108.1788687404154,2756.8247635288235,0.7232845316867922,74356.79324937139
565,6083,2021-04-06 10:45:15,21.1024,49.7745,46.6749,14.0484,22.488,46.1643,22.657,10.8805,43.6802,47.5602,47.1516,46.8452,46.5728,37.9706,47.9008,48.2414,48.3095,48.003,47.7986,1001.03,-0.25497,-0.0007027860610972961,3.5729476569274037,1.91079296875,2.1362917471017844,0.9247166824015347,0.001388888888888889,107.69514432137726,2711.5777654718045,0.7281056333793177,74376.84847902159
566,6087,2021-04-06 10:45:22,21.1024,49.8086,46.743,14.0147,22.488,46.1983,22.657,10.9142,43.7143,47.5943,47.1516,46.8792,46.6068,37.9706,47.9349,48.3095,48.3095,48.0711,47.7986,998.664,1.32313,0.0036466620489872884,3.5254031694941945,1.9120262451171874,2.137195091945472,0.9286761170034221,0.0019444444444444444,108.02271896994876,2639.570933577652,0.7357719948683543,74362.00952240583
567,6090,2021-04-06 10:45:27,21.1024,49.8427,46.7771,14.0147,22.488,46.2324,22.6232,10.8805,43.7483,47.5602,47.1856,46.8792,46.6409,37.9706,48.003,48.3095,48.3436,48.0711,47.8327,996.302,1.32313,0.0036466103138267803,3.5170650274500863,1.9118974609375001,2.135726985576054,0.9312829388624148,0.001388888888888889,108.28500444940838,2801.34788505346,0.720129875122983,74396.91164157492
568,6092,2021-04-06 10:45:31,21.1024,49.8768,46.743,14.0147,22.4542,46.2324,22.6232,10.9142,43.7483,47.5602,47.1516,46.9133,46.6409,37.9706,48.003,48.3095,48.3776,48.0711,47.9008,998.664,1.32313,0.0036466103138267803,3.603832350130781,1.91570166015625,2.1353145609564628,0.9338869347691515,0.0011111111111111111,107.86106488912094,2783.262757579513,0.7222176960359792,74461.70121034607
569,6095,2021-04-06 10:45:36,21.1024,49.9108,46.7771,14.0147,22.488,46.3004,22.6232,10.9142,43.7823,47.5943,47.2197,46.9133,46.6749,37.9706,48.003,48.3095,48.3776,48.1052,47.9008,1003.39,1.32313,0.003696120237729134,3.620771303614843,1.91543603515625,2.134819365449603,0.9362757352677656,0.001388888888888889,106.89896261417962,2695.1968428707123,0.7316328987947704,74501.75134081706
570,6098,2021-04-06 10:45:41,21.1024,49.9449,46.7771,14.0484,22.488,46.3004,22.657,10.8805,43.8163,47.5943,47.2197,46.9133,46.6749,38.0045,48.037,48.3436,48.4458,48.2073,47.9349,1003.39,1.32313,0.0036462143213307437,3.66017147001662,1.91623681640625,2.135227601808044,0.9400732891047464,0.001388888888888889,107.04039097616624,2759.5140608316224,0.725508497078205,74541.65227694083
571,6100,2021-04-06 10:45:44,21.1024,50.0131,46.7771,14.0147,22.488,46.3345,22.6232,10.8805,43.8163,47.6283,47.2197,46.9473,46.709,38.0045,48.037,48.4117,48.4458,48.2414,47.9689,998.664,1.32313,0.0036960656774267017,3.7213611222870697,1.9154051513671875,2.133275199629612,0.942884398264777,0.0008333333333333334,105.96783478918667,2730.3646736790024,0.7289574392737395,74586.6749215839
572,6103,2021-04-06 10:45:50,21.1024,50.0131,46.8792,13.9809,22.4542,46.3685,22.6232,10.9142,43.8503,47.6283,47.2878,46.9473,46.709,38.0045,48.1052,48.4117,48.4458,48.1392,48.037,998.664,2.90122,0.008103902992183417,3.6039473489293723,1.9163349609375,2.133523533379256,0.9452988898937895,0.0016666666666666668,106.58649201829094,2584.8451845895615,0.7438380315884875,74606.56811372488
573,6106,2021-04-06 10:45:55,21.1024,50.0472,46.9813,14.0147,22.4542,46.4366,22.6232,10.8805,43.8503,47.7305,47.3219,46.9473,46.743,38.0045,48.0711,48.4458,48.5139,48.1733,48.037,996.302,1.32313,0.0037953995430611565,3.5174092078742185,1.917888427734375,2.1329219981880794,0.949132049185231,0.001388888888888889,107.2552494623874,2755.7717624395464,0.7273650039818592,74621.82707353774
574,6109,2021-04-06 10:46:00,21.1024,50.0472,46.9813,14.0147,22.488,46.4366,22.6232,10.8805,43.8843,47.7646,47.39,46.9813,46.743,38.0385,48.1052,48.4798,48.4798,48.1733,48.1052,1001.03,1.32313,0.0037455044866237354,3.5341012457651684,1.919637939453125,2.132336418514837,0.9519503907912926,0.001388888888888889,106.83050768762752,2581.3172218378827,0.7450718204929175,74686.60157255866
575,6112,2021-04-06 10:46:05,21.1024,50.0812,46.9813,14.0147,22.488,46.4707,22.6232,10.8805,43.9524,47.7646,47.39,46.9813,46.8111,38.0385,48.1052,48.5139,48.5139,48.2073,48.1052,1001.03,1.32313,0.0036954079789178603,3.5732934706766257,1.920342529296875,2.131792502754612,0.955791499187143,0.001388888888888889,105.82241102537226,2676.98305247353,0.7360784237761377,74731.27809112419
576,6115,2021-04-06 10:46:10,21.1024,50.1153,46.8792,14.0147,22.4542,46.4707,22.657,10.9142,43.9184,47.7986,47.424,47.0154,46.8111,38.0385,48.1733,48.5139,48.582,48.2755,48.1052,993.94,1.32313,0.0037453003155271617,3.7038723492504726,1.92122119140625,2.1313847239154717,0.9610986423881569,0.001388888888888889,106.67614629434662,2743.162494484144,0.7300129315364361,74741.17505969312
577,6118,2021-04-06 10:46:16,21.1362,50.0812,46.9133,14.0147,22.488,46.5047,22.657,10.9142,44.0204,47.8327,47.424,47.0154,46.8452,38.0724,48.2073,48.582,48.582,48.3095,48.1392,1001.03,1.32313,0.0036453174688943894,3.651511241515264,1.9224395751953125,2.1316801065896365,0.9620780418297686,0.0016666666666666668,106.39948413446584,2681.1961960385215,0.7366365857565192,74755.74757421266
578,6121,2021-04-06 10:46:21,21.1024,50.1494,46.9473,14.0484,22.488,46.4707,22.657,10.8805,44.0204,47.8667,47.4581,47.0154,46.8792,38.1064,48.2414,48.548,48.6161,48.2755,48.1392,1005.75,1.32313,0.0035956233056992476,3.7085047569662617,1.9225861816406251,2.1312759519621,0.9661649302023435,0.001388888888888889,106.86426310299586,2754.495394814866,0.7297054653026651,74785.20904793129
579,6124,2021-04-06 10:46:26,21.1362,50.1494,47.0494,14.0147,22.4542,46.5047,22.657,10.9142,44.0885,47.9008,47.4921,47.0835,46.8792,38.1064,48.3095,48.6161,48.6161,48.4458,48.1733,998.664,0.534077,0.0014310854176067995,3.56480003529363,1.923360595703125,2.130723023430588,0.9671355768346164,0.001388888888888889,106.05400018318132,2651.889655306578,0.7401946043719397,74820.09493494648
580,6126,2021-04-06 10:46:29,21.1024,50.1494,47.0494,14.0484,22.488,46.5047,22.6232,10.9142,44.0544,47.9689,47.4921,47.0494,46.9133,38.1404,48.2755,48.582,48.6502,48.4458,48.2414,998.664,1.32313,0.00359542784447608,3.564962756208253,1.923000244140625,2.1287007844158063,0.9729039178301713,0.0008333333333333334,106.5111718125901,2609.815615865766,0.7448975801014713,74849.58217021402
581,6129,2021-04-06 10:46:34,21.1024,50.1494,47.0835,14.0147,22.4542,46.5387,22.6232,10.9142,44.1225,48.003,47.4921,47.1175,46.9133,38.1404,48.2755,48.582,48.6502,48.3095,48.1733,996.302,-0.25497,-0.0006831674271136283,3.5174092078742185,1.924338623046875,2.128948558445047,0.9738706259047049,0.001388888888888889,104.88939374858975,2718.34084332401,0.734635751360028,74874.36754195958
582,6132,2021-04-06 10:46:40,21.1024,50.1835,47.1856,14.0147,22.488,46.5387,22.6232,10.9142,44.0885,47.9349,47.5262,47.1175,46.9133,38.1743,48.3095,48.6502,48.6502,48.4117,48.2073,993.94,1.32313,0.003595085632667453,3.4312409739556857,1.9241154785156251,2.128970306305476,0.9792927181309083,0.0016666666666666668,105.09330785478672,2714.7100557299145,0.7354221144036543,74913.91467550088
583,6134,2021-04-06 10:46:43,21.1024,50.2176,47.1516,14.0484,22.488,46.5728,22.6232,10.8805,44.1225,48.0711,47.5262,47.1856,46.9473,38.2083,48.3436,48.6502,48.6502,48.4458,48.3095,998.664,1.32313,0.003595036273857614,3.5258631646885426,1.9252430419921875,2.12693373133257,0.9821220828534205,0.0008333333333333334,105.12668036057376,2617.229909253949,0.7453526234069405,74958.71270430277
584,6138,2021-04-06 10:46:50,21.1024,50.2176,47.1856,14.0147,22.488,46.5728,22.6232,10.9142,44.1905,48.0711,47.5602,47.2197,46.9473,38.2762,48.4117,48.6842,48.6502,48.548,48.2414,998.664,2.90122,0.00766405501573482,3.4867635731688407,1.92682373046875,2.127736448977089,0.9834452254614686,0.0019444444444444444,104.11730018211688,2676.7119091147842,0.739827154007128,75003.42163028137
585,6140,2021-04-06 10:46:53,21.1024,50.2516,47.1516,14.0147,22.4542,46.6409,22.657,10.9142,44.2245,48.1052,47.5602,47.2197,46.9813,38.3102,48.4117,48.6842,48.7183,48.4458,48.4458,998.664,2.90122,0.0077729105927878996,3.564962756208253,1.926683837890625,2.125731192409005,0.9874094928223727,0.0008333333333333334,103.8671201193209,2684.807023802451,0.739626130074807,75058.4395421333
586,6143,2021-04-06 10:46:59,21.1024,50.2516,47.1516,14.0147,22.488,46.6409,22.657,10.8805,44.2586,48.1733,47.5943,47.2197,47.0154,38.3781,48.4458,48.7864,48.7864,48.4458,48.3436,993.94,-0.25497,-0.0006734722680996452,3.5480993426273812,1.926832763671875,2.1258963580307837,0.9898727660839008,0.0016666666666666668,104.2313995424125,2551.6544011829706,0.7529435093522128,75088.39206975084
587,6146,2021-04-06 10:47:04,21.1024,50.2857,47.1856,14.0484,22.488,46.6409,22.6232,10.9142,44.2926,48.1733,47.5943,47.2878,47.0494,38.3781,48.4458,48.7864,48.7864,48.4798,48.3436,1001.03,1.32313,0.0034450083366434725,3.573524013176096,1.92802294921875,2.1253612275115574,0.993862450074576,0.001388888888888889,103.50259838960758,2643.90298800313,0.7443421442810504,75118.46428958117
588,6149,2021-04-06 10:47:09,21.1024,50.3198,47.1856,14.0484,22.4542,46.6749,22.6908,10.9142,44.2926,48.1733,47.6283,47.2538,47.1175,38.446,48.4458,48.8205,48.7864,48.4798,48.2755,998.664,1.32313,0.0034946969376333436,3.6042923453251294,1.93032373046875,2.124854511677646,0.9994148254958592,0.001388888888888889,104.20314416003248,2514.7297053661505,0.75722535501068,75133.52719789995
589,6152,2021-04-06 10:47:14,21.1024,50.3539,47.1516,14.0147,22.488,46.709,22.657,10.9142,44.3266,48.2414,47.7305,47.3219,47.1175,38.48,48.4798,48.7524,48.7864,48.548,48.4117,1005.75,1.32313,0.003494652885538951,3.708736386506686,1.928854736328125,2.123627563965684,0.9991595111288885,0.001388888888888889,102.71838394422709,2513.162752079501,0.7577676451511051,75198.22187978524
590,6155,2021-04-06 10:47:19,21.0686,50.3539,47.1856,14.0147,22.488,46.709,22.6232,10.8805,44.3606,48.2073,47.7986,47.3559,47.1516,38.48,48.5139,48.8205,48.8205,48.6502,48.3776,998.664,1.32313,0.0034447795653121545,3.643673200357124,1.9305241699218751,2.1239961466268484,1.003177135172043,0.001388888888888889,104.48524081596739,2642.6921296900746,0.7458524987554566,75213.24865637605
591,6158,2021-04-06 10:47:24,21.1024,50.388,47.2538,14.0484,22.4542,46.743,22.6908,10.9142,44.4287,48.2414,47.7986,47.3219,47.1516,38.48,48.5139,48.8886,48.8546,48.6161,48.3776,998.664,1.32313,0.0033945747853387316,3.6042923453251294,1.93199853515625,2.123491453675128,1.0072105121655617,0.001388888888888889,103.22958066262488,2645.1277015236187,0.7460302260909066,75267.98081220235
592,6161,2021-04-06 10:47:30,21.1024,50.388,47.3219,14.0147,22.488,46.7771,22.657,10.9142,44.3946,48.2414,47.8667,47.39,47.1516,38.412,48.548,48.8886,48.8886,48.582,48.3776,998.664,1.32313,0.003494418551421818,3.525978163487134,1.9318657226562501,2.1236214643050912,1.0082992428455317,0.0016666666666666668,104.49435707110024,2540.7324946387744,0.7566406980287684,75307.49251320004
593,6163,2021-04-06 10:47:33,21.1362,50.4221,47.3559,14.0147,22.488,46.8111,22.6908,10.9479,44.4287,48.2755,47.9008,47.39,47.1856,38.3441,48.548,48.8886,48.9227,48.6842,48.4117,998.664,1.32313,0.003494081623322813,3.525932215553978,1.9321627197265625,2.1224459352032885,1.0107736934242952,0.0008333333333333334,103.28575097319947,2513.8998654144293,0.7594620700817376,75361.96076877908
594,6166,2021-04-06 10:47:38,21.1024,50.4221,47.424,14.0147,22.488,46.8111,22.6232,10.9142,44.4627,48.3095,47.9008,47.39,47.1856,38.3781,48.582,48.9227,48.9568,48.7183,48.4458,998.664,1.32313,0.003444216455763641,3.4477789804477297,1.9299482421875,2.1217940177271113,1.015186056997481,0.001388888888888889,103.16575662496103,2626.1208564745966,0.7493158965208,75366.96268008612
595,6170,2021-04-06 10:47:45,21.1024,50.4561,47.424,14.0147,22.488,46.8111,22.657,10.9142,44.4967,48.2755,47.9349,47.4581,47.2197,38.3102,48.582,48.9568,48.9908,48.7183,48.548,993.94,1.32313,0.003394351288204469,3.470384521542089,1.933639404296875,2.1217290167687057,1.020882826586725,0.0019444444444444444,104.65426861981709,2684.9852680004133,0.7441290396513719,75396.574978097
596,6172,2021-04-06 10:47:49,21.1024,50.4221,47.39,14.0147,22.4542,46.8452,22.657,10.9142,44.4967,48.2755,47.9689,47.4581,47.2197,38.3102,48.6502,48.9908,49.0249,48.7183,48.548,998.664,1.32313,0.0034441749924574725,3.4868785719674316,1.93385107421875,2.1204139847480308,1.0233961697205287,0.0011111111111111111,103.84187488973562,2581.4911239818803,0.7544966998176683,75431.48648484603
597,6175,2021-04-06 10:47:54,21.1024,50.4561,47.424,14.0484,22.488,46.8111,22.657,10.9479,44.5307,48.3436,47.9689,47.5262,47.2538,38.2762,48.6842,49.0249,49.059,48.7524,48.548,1001.03,2.11217,0.0053389487423332205,3.495139563353198,1.934906494140625,2.1198068290034513,1.025896156338145,0.001388888888888889,104.97683346352379,2632.7861605830385,0.7498713078660123,75431.07255782495
598,6178,2021-04-06 10:47:59,21.1024,50.4902,47.3559,14.0484,22.5218,46.9133,22.657,10.9142,44.5648,48.3776,47.9689,47.5602,47.2878,38.3102,48.7183,49.059,49.093,48.8205,48.548,1003.39,1.32313,0.003443799223141712,3.621464561674697,1.9355626220703126,2.120145072311561,1.0300345023705224,0.001388888888888889,104.38232302523673,2649.1229390089024,0.7487361603424919,75456.06510923075
599,6180,2021-04-06 10:48:02,21.1024,50.4902,47.3559,14.0484,22.4542,46.9133,22.6232,10.9479,44.5648,48.4117,48.003,47.6283,47.3219,38.3102,48.7524,49.059,49.1271,48.8205,48.6161,998.664,2.11217,0.00549748656983307,3.6044073441237208,1.9350870361328125,2.1182134123986165,1.0292949374632638,0.0008333333333333334,104.81479882056955,2602.5511786067523,0.7535713512704071,75530.52410413447
600,6184,2021-04-06 10:48:09,21.1024,50.5243,47.5262,14.0484,22.4542,46.9473,22.657,10.9142,44.5988,48.4458,48.037,47.6283,47.3219,38.412,48.7524,49.093,49.1612,48.8886,48.6842,1001.03,1.32313,0.0034436115795550538,3.4559473384417405,1.937940185546875,2.1181263536346355,1.0369001927053516,0.0019444444444444444,104.19818995797954,2622.8261399049625,0.7521475075044747,75555.60209604984
601,6187,2021-04-06 10:48:14,21.1024,50.5584,47.4921,14.0484,22.4542,46.9813,22.657,10.9479,44.5988,48.4458,48.037,47.6624,47.3559,38.446,48.7864,49.1271,49.1612,48.8886,48.7183,998.664,1.32313,0.0034932754831731383,3.526208161084308,1.938646484375,2.118365553900304,1.0414317307301242,0.001388888888888889,105.39782628387563,2591.085689882116,0.7555666245045158,75595.42870283576
602,6189,2021-04-06 10:48:18,21.1024,50.5584,47.5262,14.0484,22.488,46.9813,22.657,10.9142,44.6328,48.4798,48.037,47.6624,47.3559,38.5139,48.7864,49.1612,49.1953,48.9227,48.7183,998.664,2.11217,0.005496887445592231,3.486993570766015,1.9380063476562501,2.117062951430567,1.0422986513096606,0.0011111111111111111,106.11740082336912,2595.170914573836,0.7556064531859479,75610.36336616044
603,6192,2021-04-06 10:48:23,21.1024,50.5925,47.5602,14.0484,22.4542,46.9813,22.6908,10.9142,44.6668,48.4458,48.037,47.6965,47.3559,38.5479,48.7864,49.1612,49.2293,48.9227,48.7524,1001.03,2.11217,0.005417307214316894,3.4953701058526763,1.938456787109375,2.1164617449871637,1.0451582026756985,0.001388888888888889,105.45520656571698,2721.463679682514,0.744146422868176,75640.056149235
604,6195,2021-04-06 10:48:28,21.1024,50.5925,47.5602,14.0147,22.488,47.0154,22.6908,10.9479,44.7009,48.548,48.1392,47.6965,47.424,38.5819,48.8205,49.1953,49.2293,48.9568,48.7864,1001.03,2.11217,0.005417011065865628,3.4953701058526763,1.9348507080078126,2.11506321953668,1.0476774230303099,0.001388888888888889,104.78983993444774,2616.801252222216,0.7544065729801249,75669.80859765293
605,6199,2021-04-06 10:48:35,21.0686,50.6607,47.6624,14.0147,22.488,47.0494,22.657,10.9142,44.6668,48.5139,48.1733,47.7305,47.424,38.6158,48.8546,49.2634,49.2634,48.9227,48.7183,1005.75,1.32313,0.00349304069148705,3.472632715226738,1.9377852783203124,2.115814084733082,1.0468550904855396,0.0019444444444444444,105.25814151184063,2665.981710102376,0.7502221744911088,75694.78550886593
606,6202,2021-04-06 10:48:40,21.0686,50.6607,47.5943,14.0484,22.488,47.0494,22.657,10.8805,44.7349,48.6161,48.1733,47.7646,47.4581,38.6498,48.8886,49.1953,49.2975,49.093,48.7183,998.664,2.11217,0.005416715749417742,3.5264840771312955,1.9381846923828125,2.114445132835779,1.054412083850562,0.001388888888888889,104.78428272756283,2528.6626004264826,0.7634065681521027,75714.76122821964
607,6206,2021-04-06 10:48:47,21.1024,50.7288,47.4581,14.0484,22.4542,47.1175,22.657,10.8469,44.7349,48.6161,48.2073,47.8327,47.4921,38.6158,48.9227,49.2293,49.3316,49.0249,48.8546,996.302,1.32313,0.003492659183389525,3.7523697107518843,1.9382618408203125,2.114773541888662,1.0535533569235727,0.0019444444444444444,103.3108886087116,2616.7000373198293,0.755736029346009,75779.35794154697
608,6208,2021-04-06 10:48:50,21.1024,50.7288,47.424,14.0484,22.4542,47.1516,22.6908,10.8132,44.7349,48.7864,48.2414,47.8327,47.4581,38.6158,48.9568,49.3997,49.3316,49.059,48.8205,998.664,1.32313,0.0035424526529207216,3.800480295715171,1.9394068603515626,2.112993248638559,1.0560605491313155,0.0008333333333333334,104.8728221798798,2586.5357682114327,0.758793556415554,75804.10338078337
609,6212,2021-04-06 10:48:57,21.1024,50.7288,47.5262,14.0484,22.4542,47.1856,22.657,10.8132,44.7689,48.7864,48.2414,47.8667,47.4921,38.6158,48.9568,49.2634,49.3316,49.1271,48.8546,998.664,2.90122,0.007767093027309575,3.682951523558882,1.94399609375,2.1140162698628813,1.0589182672843118,0.0019444444444444444,104.21443335223748,2574.6952872310567,0.7603131523154095,75833.80435984323
610,6215,2021-04-06 10:49:02,21.1024,50.797,47.5943,14.0484,22.488,47.1856,22.657,10.8469,44.8029,48.7864,48.2755,47.9008,47.5262,38.5819,49.0249,49.2975,49.2975,49.1271,48.9227,1003.39,2.11217,0.005575108665440099,3.7004959804982103,1.94724609375,2.1128097798361756,1.0666201200563166,0.001388888888888889,102.6107077669385,2495.9050900154953,0.7680464659121953,75903.45266404738
611,6218,2021-04-06 10:49:08,21.1024,50.797,47.5262,14.0484,22.4542,47.2197,22.6908,10.8805,44.837,48.7524,48.2755,47.9349,47.5943,38.6158,49.0249,49.3316,49.3316,49.1612,48.9568,998.664,1.32313,0.0034922330309342317,3.7613807041954606,1.9481103515625,2.1131961817598475,1.0676290531585824,0.0016666666666666668,103.92097585258463,2589.225967910712,0.7598652933041523,75938.23950210525
612,6220,2021-04-06 10:49:11,21.1024,50.8311,47.5943,14.0484,22.488,47.2197,22.6908,10.9142,44.8029,48.7524,48.2755,47.9349,47.5602,38.5479,49.0249,49.3656,49.3656,49.1953,48.9568,993.94,1.32313,0.0035422121077608843,3.7046735329730036,1.9491939697265626,2.111357182321816,1.0721065086401262,0.0008333333333333334,103.62201903877738,2585.6965569443682,0.7606001003454453,75952.93752180427
613,6223,2021-04-06 10:49:16,21.1024,50.8311,47.6624,14.0147,22.488,47.2538,22.657,10.9142,44.871,48.8205,48.2755,47.9689,47.6283,38.5819,49.059,49.3656,49.3997,49.1271,48.9227,1001.03,1.32313,0.0034921884410285433,3.6526000904974385,1.94661962890625,2.1109144102938187,1.0696190230130027,0.001388888888888889,104.84518529099775,2603.8119305376995,0.7593484195504229,75992.5518773222
614,6226,2021-04-06 10:49:21,21.1024,50.8993,47.6624,14.0484,22.4542,47.2538,22.657,10.9479,44.905,48.9227,48.3095,48.037,47.6283,38.6158,49.093,49.4338,49.4338,49.1953,48.9908,1003.39,1.32313,0.003442358658002286,3.740011689909967,1.94702294921875,2.111351303756415,1.0794986417249839,0.001388888888888889,104.51188123945583,2657.1167555281277,0.7548523717993465,76007.42607748661
615,6229,2021-04-06 10:49:27,21.0686,50.8993,47.6965,14.0484,22.488,47.2878,22.657,10.9479,44.871,48.8886,48.3095,48.037,47.6624,38.6837,49.093,49.4678,49.4678,49.2293,48.9908,998.664,1.32313,0.003541824885171194,3.683349596346235,1.942130859375,2.1116595357127097,1.0822232469821094,0.0016666666666666668,104.21344165177784,2691.411048949553,0.7521208502224391,76067.00702154121
616,6232,2021-04-06 10:49:32,21.1024,50.9674,47.6624,14.0484,22.4542,47.3219,22.6908,10.8805,44.9731,48.8886,48.3095,48.037,47.6965,38.7177,49.1271,49.4678,49.5019,49.2975,49.059,998.664,1.32313,0.00344198228416609,3.800710293312345,1.94791748046875,2.1113584945270767,1.0831878082614443,0.001388888888888889,103.80271089223831,2518.8024008917246,0.7684085887252297,76086.63460520108
617,6235,2021-04-06 10:49:37,21.1024,51.0015,47.6624,14.0147,22.4542,47.3219,22.6908,10.8805,44.9731,48.8546,48.3436,48.0711,47.7305,38.7177,49.1612,49.4338,49.5019,49.3316,49.059,1003.39,1.32313,0.00344198228416609,3.8580966461053428,1.94910546875,2.110320659168602,1.0857469407897642,0.001388888888888889,104.35249035701293,2646.4971584600394,0.7571493285972781,76106.7602725813
618,6238,2021-04-06 10:49:42,21.1024,51.0015,47.7305,14.0147,22.4542,47.3559,22.657,10.8469,45.0071,48.8886,48.3776,48.0711,47.7646,38.7177,49.1612,49.5019,49.536,49.2975,49.093,998.664,2.11217,0.005494286086050871,3.761610701792643,1.9488677978515625,2.1107728998369892,1.0883187062899145,0.001388888888888889,102.85615684206763,2641.94081312162,0.7579532920208725,76175.80889802161
619,6241,2021-04-06 10:49:47,21.1024,51.0015,47.6965,14.0484,22.4542,47.39,22.6908,10.8132,45.0411,48.9227,48.4458,48.0711,47.7986,38.7177,49.1271,49.5019,49.5701,49.3316,49.1271,1001.03,-0.25497,-0.0006632330875856609,3.809714803892457,1.9518745117187501,2.1096872499673016,1.089100560440658,0.001388888888888889,104.18382565831114,2590.8951139374853,0.7630079981754204,76210.45297879132
620,6244,2021-04-06 10:49:52,21.1024,51.0356,47.6965,14.0484,22.488,47.39,22.657,10.8469,45.0752,48.9568,48.4458,48.1052,47.8327,38.7517,49.1612,49.4678,49.6041,49.3316,49.1271,1001.03,2.90122,0.0074371528759772185,3.8490223000536496,1.954259765625,2.109425613819705,1.098897513356326,0.001388888888888889,102.98979085433056,2557.390369080658,0.7664335847876755,76215.60748866772
