,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
621,6246,2021-04-06 10:49:56,21.1024,51.0356,47.7646,14.0484,22.488,47.39,22.6908,10.8469,45.0752,48.9568,48.5139,48.1052,47.8327,38.7856,49.1612,49.536,49.6041,49.2975,49.1271,998.664,1.32313,0.0033917869326668556,3.761610701792643,1.9511134033203126,2.1091553681186053,1.0960448507885774,0.0011111111111111111,103.49228293733779,2643.9847879444587,0.7589000587285137,76285.19612758528
622,6250,2021-04-06 10:50:03,21.1024,51.0356,47.7986,14.0484,22.488,47.4581,22.6908,10.8469,45.1432,49.0249,48.582,48.1733,47.9008,38.8196,49.2293,49.536,49.6382,49.3316,49.1271,993.94,1.32313,0.0033915623351975345,3.7049024426080113,1.953019775390625,2.109387420988315,1.0971123531986036,0.0019444444444444444,103.67318755817018,2657.2694578231713,0.7580571392019012,76275.51333304535
623,6252,2021-04-06 10:50:06,21.0686,51.1038,47.8327,14.0484,22.4542,47.4581,22.6908,10.8469,45.1432,49.059,48.582,48.2073,47.9008,38.8196,49.2293,49.5701,49.6382,49.3656,49.1612,993.94,-0.25497,-0.000653561364798104,3.7441023827818496,1.952147216796875,2.1076094877344524,1.1069886344846749,0.0008333333333333334,103.84823237356264,2623.2690949582925,0.7615819967572385,76315.06690883017
624,6255,2021-04-06 10:50:11,21.0686,51.1038,47.7305,14.0484,22.4542,47.4581,22.6908,10.8132,45.1432,49.059,48.582,48.2073,47.9349,38.8196,49.2975,49.6041,49.6723,49.3997,49.1612,1001.03,0.534077,0.0013689927953377929,3.88862250947781,1.9521126708984375,2.1073954898955845,nan,0.001388888888888889,104.21125432433718,2591.5338544560664,0.7646776812497544,76344.88039611463
625,6258,2021-04-06 10:50:16,21.1024,51.1038,47.7305,14.0484,22.488,47.4921,22.657,10.8132,45.1772,49.093,48.6502,48.2414,47.9689,38.8875,49.2975,49.6723,49.7405,49.4678,49.1953,993.94,1.32313,0.003391377011890347,3.86090435886611,1.9525915527343751,2.1079342792609643,nan,0.001388888888888889,105.42131165905005,2735.065321116184,0.7520237527655876,76384.48897684696
626,6261,2021-04-06 10:50:22,21.1362,51.172,47.8327,14.0484,22.4542,47.4921,22.657,10.8469,45.1772,49.093,48.6161,48.2755,47.9689,38.9215,49.3656,49.6723,49.7745,49.4678,49.2975,998.664,-0.25497,-0.0006535256525977656,3.839979599308385,1.9556181640625,2.10761417315656,nan,0.0016666666666666668,104.11759267014295,2563.544471602571,0.7679236835406517,76398.94504543296
627,6264,2021-04-06 10:50:27,21.1024,51.172,47.8327,14.0484,22.4542,47.5262,22.657,10.8469,45.2113,49.1271,48.6502,48.2755,48.003,38.8875,49.3656,49.7405,49.7745,49.4678,49.2634,998.664,1.32313,0.003391191120795222,3.8401548812278046,1.9553155517578125,2.1073492619112293,nan,0.001388888888888889,105.18781256251785,2620.178028932186,0.7631570161704071,76443.66445683413
628,6267,2021-04-06 10:50:32,21.1024,51.2402,47.7646,14.0484,22.488,47.5262,22.657,10.8469,45.2453,49.1953,48.6842,48.3095,48.037,38.8875,49.3997,49.7405,49.7745,49.5019,49.2975,998.664,2.11217,0.005333995316971309,3.9968982437023866,1.958355224609375,2.1072268424704035,nan,0.001388888888888889,105.41010809003457,2606.082120144875,0.7647177866855772,76433.7525686497
629,6270,2021-04-06 10:50:37,21.1024,51.2402,47.7986,14.0821,22.488,47.5602,22.657,10.8469,45.2793,49.2634,48.7183,48.3436,48.037,38.8875,49.4338,49.7064,49.7745,49.5019,49.2634,1003.39,2.90122,0.0073262322621145595,3.976528231330641,1.96223828125,2.10707805244733,nan,0.001388888888888889,105.60900525169232,2695.7706155969026,0.7571490803884556,76473.15305853404
630,6273,2021-04-06 10:50:42,21.1024,51.2743,47.8327,14.0484,22.488,47.5943,22.6908,10.8805,45.3474,49.2975,48.7524,48.3776,48.0711,38.9215,49.4338,49.7405,49.8086,49.536,49.3997,998.664,1.32313,0.0032912147582640086,3.9577986521826762,1.9624575195312501,2.106911809632406,nan,0.001388888888888889,106.82088416590449,2573.949546290242,0.7684903324837483,76512.71622040446
631,6276,2021-04-06 10:50:47,21.1024,51.2743,47.9349,14.0484,22.488,47.5943,22.6908,10.8805,45.3134,49.3316,48.7864,48.4117,48.1392,38.8875,49.4678,49.7745,49.8427,49.5701,49.2634,996.302,-0.25497,-0.0006438212251723664,3.831187027879305,1.9615474853515626,2.1066294465047455,nan,0.001388888888888889,105.09800985702842,2552.5673998379825,0.7706312740274711,76542.52115606185
632,6279,2021-04-06 10:50:53,21.1024,51.3084,48.037,14.0484,22.4542,47.6283,22.6908,10.8469,45.3474,49.3997,48.7864,48.4117,48.1052,38.9555,49.4678,49.7745,49.8427,49.5019,49.3656,998.664,-0.25497,-0.0006437860203047785,3.7620706969869913,1.9610850830078126,2.1069875121027817,nan,0.0016666666666666668,105.23144124872584,2560.051059715487,0.770403592081076,76582.2413611819
633,6282,2021-04-06 10:50:58,21.1362,51.3084,48.1392,14.0821,22.4542,47.6624,22.6908,10.8469,45.3814,49.3656,48.8205,48.4458,48.1733,38.9215,49.536,49.9108,49.9108,49.6382,49.3656,996.302,1.32313,0.00334079780815531,3.6357560407721636,1.961770263671875,2.106523330465397,nan,0.001388888888888889,105.373573823489,2583.7754160440745,0.7686534035444911,76621.95279137623
634,6285,2021-04-06 10:51:03,21.1024,51.3765,48.2073,14.0484,22.4542,47.6965,22.6908,10.8469,45.4155,49.3316,48.8546,48.4798,48.2073,38.9215,49.536,49.9108,49.9449,49.6723,49.4678,998.664,0.534077,0.0013484278831430469,3.6445419248307105,1.9642239990234376,2.10529422953867,nan,0.001388888888888889,105.33906708157052,2630.2891787241742,0.7648689749210266,76666.93107743522
635,6288,2021-04-06 10:51:08,21.1024,51.3425,48.2755,14.0484,22.488,47.6965,22.7246,10.8805,45.4495,49.2293,48.8886,48.548,48.2073,38.9555,49.536,49.9108,49.9108,49.7064,49.4678,1001.03,1.32313,0.0032908201856090753,3.535369229512305,1.96265380859375,2.1047400191867904,nan,0.001388888888888889,104.43986388980392,2611.3196641716236,0.766931211026618,76706.63808551505
636,6291,2021-04-06 10:51:13,21.1362,51.4106,48.3095,14.0484,22.4542,47.7646,22.6908,10.8469,45.4495,49.3997,48.8886,48.548,48.2414,39.0234,49.5701,50.0131,49.9449,49.7064,49.5019,998.664,0.534077,0.0013684363380348675,3.566064964338413,1.966494873046875,2.1042087970061574,nan,0.001388888888888889,104.39793346232408,2542.551571009386,0.7734209114079674,76756.00477891629
637,6294,2021-04-06 10:51:18,21.1024,51.4106,48.3776,14.0821,22.488,47.7986,22.7246,10.8469,45.4835,49.2634,48.9227,48.6161,48.2073,39.0574,49.5701,49.9108,49.9449,49.7405,49.536,1001.03,1.32313,0.0033899982171672403,3.4961770046008556,1.9660625,2.1036156584818206,nan,0.001388888888888889,103.52572790647814,2568.9641620453144,0.7714178283506081,76795.54919021053
638,6297,2021-04-06 10:51:24,21.1024,51.4447,48.4458,14.0821,22.488,47.7986,22.6908,10.8805,45.4835,49.3316,48.9227,48.6161,48.2414,39.0574,49.6041,49.9449,49.979,49.7405,49.6041,998.664,2.11217,0.005411601682642016,3.448698970836426,1.966876220703125,2.1036164707784053,nan,0.0016666666666666668,104.1325369397132,2583.894210105149,0.7704325501957319,76815.28598362641
639,6299,2021-04-06 10:51:27,21.1024,51.4788,48.4798,14.0484,22.488,47.7986,22.6908,10.8805,45.5516,49.2975,48.9568,48.6161,48.2414,39.0913,49.6382,50.0131,49.9449,49.7745,49.6723,998.664,1.32313,0.003290279466966777,3.4488139696350175,1.9697650146484376,2.102467304722026,nan,0.0008333333333333334,104.5180805746489,2580.626585867385,0.7709969603385584,76844.95757444279
640,6302,2021-04-06 10:51:32,21.1362,51.547,48.4798,14.0484,22.488,47.8327,22.7246,10.8805,45.5856,49.3316,48.9908,48.6842,48.3095,39.0913,49.6723,49.979,50.0131,49.7745,49.6723,998.664,1.32313,0.0032902452523158572,3.5270821510492314,1.96987353515625,2.101901413771573,nan,0.001388888888888889,104.68908626341303,2538.7394868476144,0.7751738816174177,76884.45271248303
641,6305,2021-04-06 10:51:37,21.1362,51.5129,48.4798,14.0484,22.4542,47.8327,22.657,10.8805,45.5856,49.3316,48.9908,48.7183,48.3095,39.0234,49.7064,50.0472,50.0812,49.7745,49.6382,993.94,1.32313,0.0032902452523158572,3.471370613535685,1.9717529296875,2.102044708957554,nan,0.001388888888888889,103.52766221229332,2617.2285317930086,0.7685536179396537,76938.6162247057
642,6308,2021-04-06 10:51:42,21.1024,51.5811,48.5139,14.0484,22.4542,47.8327,22.6908,10.8805,45.6197,49.3656,49.0249,48.7524,48.3776,39.0574,49.7064,50.0472,50.1153,49.8086,49.6723,996.302,0.534077,0.0013079424771530433,3.518900656378814,1.9694278564453125,2.100715261910441,nan,0.001388888888888889,105.0600482283732,2551.352589523109,0.7747071465429565,76963.3103130065
643,6310,2021-04-06 10:51:46,21.1024,51.5811,48.5139,14.0484,22.4542,47.8667,22.7246,10.8805,45.6537,49.3656,48.9908,48.7524,48.3436,39.0574,49.6723,50.0472,50.1153,49.8427,49.6723,998.664,2.11217,0.005172373297090118,3.527243150271596,1.9675152587890625,2.099514138900819,nan,0.0011111111111111111,104.51650365002463,2512.583217790821,0.7784475349402052,76987.99161178031
644,6314,2021-04-06 10:51:53,21.1024,51.6152,48.4798,14.0484,22.4542,47.8667,22.7246,10.8805,45.6877,49.4338,49.059,48.8205,48.3776,39.0234,49.7405,50.0812,50.1494,49.7745,49.6723,998.664,1.32313,0.00319035729921114,3.605672330908183,1.9702041015625,2.100347463445404,nan,0.0019444444444444444,103.0930481793281,2494.7294081811533,0.7803269675954648,77047.9113484133
645,6317,2021-04-06 10:51:58,21.1024,51.6834,48.4798,14.0821,22.4542,47.9349,22.6908,10.8805,45.6877,49.4338,49.093,48.8886,48.4117,39.0234,49.7405,50.1153,50.1835,49.8086,49.7064,998.664,1.32313,0.0032898501147735075,3.6841015115447613,1.9734268798828125,2.0999269447819344,nan,0.001388888888888889,105.16102988543037,2559.95937411586,0.7748383303424928,77047.93649507855
646,6319,2021-04-06 10:52:01,21.1024,51.6493,48.4458,14.0484,22.488,47.9349,22.6908,10.8805,45.7558,49.4678,49.093,48.8546,48.4117,39.0574,49.7405,50.1494,50.2176,49.8768,49.7405,998.664,0.534077,0.001287694691908564,3.68398651274617,1.9741032714843751,2.098164154202231,nan,0.0008333333333333334,103.4741767379768,2556.349549091447,0.7754661813837587,77077.58006883552
647,6322,2021-04-06 10:52:07,21.1024,51.6834,48.4117,14.0821,22.488,47.9349,22.6908,10.8805,45.7899,49.5019,49.093,48.9227,48.4798,39.0913,49.7745,50.2176,50.1835,49.9108,49.7064,998.664,1.32313,0.0031402316198776976,3.7624156933827484,1.974552001953125,2.0992562498125587,nan,0.0016666666666666668,103.44074529068173,2517.107108514146,0.7792249656598237,77122.54672523489
648,6325,2021-04-06 10:52:12,21.0686,51.7175,48.4117,14.0821,22.4542,47.9689,22.6908,10.8805,45.8239,49.5019,49.1271,48.9227,48.4798,39.1253,49.8427,50.2176,50.2176,49.979,49.7405,1001.03,2.11217,0.005012613799725959,3.8108108652748744,1.974519287109375,2.098200394385553,nan,0.001388888888888889,103.68485232592974,2526.0420378976187,0.7787614624472433,77157.29715194013
649,6328,2021-04-06 10:52:17,21.1024,51.7516,48.4458,14.0484,22.488,48.003,22.7246,10.8805,45.8579,49.5019,49.1271,48.9568,48.5139,39.2272,49.8427,50.2516,50.2516,50.0131,49.7745,993.94,1.32313,0.0031400334458941714,3.7836473570508415,1.9770786132812501,2.0986218704127917,nan,0.001388888888888889,102.71412491684443,2615.2423084773136,0.7713392112620895,77201.7182609074
650,6331,2021-04-06 10:52:22,21.1024,51.7516,48.548,14.0821,22.488,48.037,22.6908,10.8805,45.8579,49.5701,49.1612,48.9568,48.5139,39.2612,49.8768,50.2857,50.2857,50.0472,49.7745,998.664,2.90122,0.006993881011536658,3.6841015115447613,1.9803656005859376,2.097443226988846,nan,0.001388888888888889,103.93372695999433,2690.2217321145263,0.7649868900360858,77192.01877401705
651,6334,2021-04-06 10:52:27,21.1362,51.7857,48.6161,14.0821,22.488,48.0711,22.657,10.8805,45.926,49.5701,49.1612,48.9908,48.548,39.2612,49.9108,50.3198,50.3539,50.0812,49.8768,998.664,1.32313,0.003139688790841697,3.6448355457634416,1.9781243896484375,2.096988053280149,nan,0.001388888888888889,104.70466241211105,2605.619029631016,0.7727044605900526,77206.47030038513
652,6337,2021-04-06 10:52:32,21.1024,51.7857,48.6502,14.0821,22.488,48.1052,22.7246,10.9142,45.926,49.5701,49.2293,48.9908,48.6161,39.2612,49.979,50.388,50.3198,50.1153,49.8768,998.664,2.90122,0.006993433007273568,3.6057873297067657,1.9788802490234376,2.0964978751608347,nan,0.001388888888888889,104.70424942795238,2659.21596308673,0.7683600497631954,77251.19549430118
653,6340,2021-04-06 10:52:37,21.1362,51.8198,48.7524,14.0821,22.488,48.1392,22.6908,10.8805,45.96,49.6041,49.2634,48.9908,48.6161,39.2612,49.979,50.3539,50.388,50.1153,49.9108,996.302,-0.25497,-0.0006145751970413931,3.5189694810881433,1.9811229248046875,2.0959271153343306,nan,0.001388888888888889,105.12555291557867,2621.4252105054593,0.7720530012651384,77280.60345036
654,6342,2021-04-06 10:52:41,21.1024,51.8539,48.7864,14.0484,22.488,48.1733,22.7246,10.8805,45.96,49.6723,49.2975,48.9908,48.6502,39.2612,50.0131,50.3198,50.4221,50.1494,49.9108,998.664,0.534077,0.001307401951804164,3.5275881466673615,1.9832337646484375,2.0947285873131034,nan,0.0011111111111111111,105.51743777482332,2553.0001716211523,0.7783258222649445,77310.13939648641
655,6346,2021-04-06 10:52:48,21.1362,51.888,48.8886,14.0484,22.488,48.1733,22.6908,10.8805,45.96,49.6382,49.3316,49.0249,48.6842,39.2612,50.0812,50.3198,50.4561,50.1494,50.0131,998.664,2.11217,0.005170518821335127,3.4491165244708757,1.9850950927734374,2.09532965340734,nan,0.0019444444444444444,105.00893085308127,2683.540455630055,0.7673236437131474,77334.6549086069
656,6349,2021-04-06 10:52:53,21.1024,51.888,48.9568,14.0821,22.4542,48.1733,22.6908,10.8805,45.9941,49.8086,49.3997,49.059,48.7183,39.2272,50.0812,50.388,50.4902,50.1494,50.0131,1001.03,1.32313,0.0031890738487105838,3.3788308723659783,1.983931396484375,2.093889887592617,nan,0.001388888888888889,106.74150480700678,2674.418369553083,0.7684479134197411,77349.49394594702
657,6352,2021-04-06 10:52:58,21.1024,51.9562,48.9568,14.0821,22.4542,48.2073,22.7246,10.8805,46.0281,49.8427,49.3997,49.0249,48.7864,39.2272,50.1153,50.388,50.4902,50.2176,50.0131,998.664,1.32313,0.0031888989438989884,3.449273964829366,1.9867800292968751,2.09251273136867,nan,0.001388888888888889,106.66195557174579,2596.754612053887,0.7756225381653926,77399.0103485203
658,6355,2021-04-06 10:53:03,21.1024,51.9562,48.9908,14.0484,22.488,48.2073,22.7246,10.9142,46.0281,49.8086,49.4678,49.093,48.7864,39.2272,50.1153,50.388,50.5243,50.2516,50.0131,993.94,1.32313,0.0031888989438989884,3.3940431582668515,1.9860885009765625,2.0925745089169925,nan,0.001388888888888889,104.63375176594057,2543.8309425259617,0.7805061237502471,77443.56797366861
659,6358,2021-04-06 10:53:08,21.1362,51.9562,49.093,14.0821,22.488,48.2414,22.7246,10.8805,46.0962,49.9449,49.4678,49.093,48.7864,39.3631,50.1153,50.4561,50.5584,50.2516,50.0472,1001.03,1.32313,0.003138972861510871,3.3002957753421795,1.9860032958984375,2.0918132602426964,nan,0.001388888888888889,104.87955059472556,2631.4394213509004,0.7732817714994838,77478.23654727731
660,6360,2021-04-06 10:53:12,21.1024,52.0244,49.093,14.0821,22.4542,48.2414,22.7246,10.9142,46.0962,49.8086,49.4678,49.093,48.8546,39.3631,50.1153,50.4902,50.5584,50.2516,50.0812,998.664,0.534077,0.0012670358989344524,3.3710747817899533,1.987277587890625,2.091254603415452,nan,0.0011111111111111111,103.88078169301467,2679.994453458418,0.7695920725106827,77522.8023247284
661,6363,2021-04-06 10:53:17,21.1362,51.9903,49.1271,14.0821,22.488,48.2755,22.7246,10.9142,46.1302,49.9449,49.5019,49.1271,48.8546,39.3631,50.1153,50.4902,50.5584,50.2516,50.0812,998.664,1.32313,0.003138946454947975,3.2924953100170047,1.990072021484375,2.090483629086745,nan,0.001388888888888889,104.26438121102005,2550.712172432113,0.7810518025140826,77552.38957298516
662,6366,2021-04-06 10:53:22,21.1362,52.0244,49.093,14.0821,22.4542,48.3095,22.7246,10.9142,46.1643,49.979,49.536,49.1271,48.8886,39.465,50.1494,50.5584,50.5925,50.2176,50.0812,998.664,0.534077,0.001266896656161603,3.3709209107934615,1.991759521484375,2.0890448898168237,nan,0.001388888888888889,103.26914134454279,2486.9962545835338,0.7868483511381689,77596.91627626758
663,6369,2021-04-06 10:53:27,21.1362,52.0585,49.059,14.1158,22.4542,48.3436,22.6908,10.9142,46.1643,49.9108,49.536,49.1953,48.9227,39.499,50.1494,50.5584,50.6266,50.2857,50.1494,1001.03,1.32313,0.0031883438717125916,3.4574033173159004,1.990119140625,2.089161062385574,nan,0.001388888888888889,104.2577842130616,2688.082805443826,0.770028612373385,77646.15649660784
664,6372,2021-04-06 10:53:33,21.1362,52.0585,49.093,14.0821,22.4542,48.3436,22.6908,10.8805,46.2324,49.9449,49.6041,49.1953,48.9568,39.499,50.1835,50.5925,50.6607,50.3198,50.1835,996.302,-0.25497,-0.0005952015875359372,3.4020681998327205,1.994961669921875,2.08908579537885,nan,0.0016666666666666668,102.09449182469521,2473.08387884413,0.7887256686514195,77695.79983874636
665,6374,2021-04-06 10:53:36,21.1024,52.0926,49.093,14.0821,22.4542,48.3095,22.7584,10.9142,46.2324,49.9108,49.5701,49.1612,48.9568,39.533,50.1835,50.5584,50.6607,50.3539,50.1835,1001.03,1.32313,0.00303899124090825,3.457676407187834,1.99230078125,2.0872473123473823,nan,0.0008333333333333334,103.47320539038618,2582.6127060859094,0.7796853545441171,77725.55733733227
666,6377,2021-04-06 10:53:41,21.1024,52.1267,49.1271,14.0821,22.4542,48.3436,22.7246,10.9142,46.2664,49.9108,49.6041,49.1953,48.9908,39.465,50.2176,50.5925,50.6607,50.3198,50.2176,998.664,1.32313,0.0030389702612404882,3.4495039624265402,1.99494384765625,2.0873514056769316,nan,0.001388888888888889,101.52301108062359,2603.560588479892,0.7782103762698036,77765.39147036064
667,6380,2021-04-06 10:53:46,21.1024,52.1608,49.1612,14.0821,22.4542,48.3776,22.6908,10.9142,46.3004,49.979,49.6041,49.2293,48.9908,39.533,50.2516,50.5925,50.6947,50.3539,50.2516,993.94,1.32313,0.003038803442798359,3.433186705853255,1.995082763671875,2.0859786680843264,nan,0.001388888888888889,103.92040801658962,2570.8856281105764,0.7813092617602169,77795.15910929797
668,6383,2021-04-06 10:53:52,21.1024,52.1949,49.1271,14.0484,22.488,48.3776,22.7246,10.9142,46.3004,50.0131,49.6382,49.2293,48.9908,39.499,50.2857,50.6607,50.6947,50.388,50.2857,998.664,1.32313,0.003038803442798359,3.5279331430631187,1.9957781982421876,2.0867700600551453,nan,0.0016666666666666668,104.51945121584696,2603.836260190514,0.778829105674773,77814.85298320548
669,6386,2021-04-06 10:53:57,21.1024,52.229,49.1612,14.0821,22.4542,48.4117,22.7246,10.9479,46.3685,50.0472,49.6382,49.2293,48.9908,39.499,50.3198,50.7288,50.7288,50.4561,50.2516,993.94,1.32313,0.0029888991466405666,3.5112448913910543,1.99595556640625,2.0861980092855483,nan,0.001388888888888889,103.1685842725333,2536.101310954087,0.7849480891157541,77829.66497938437
670,6389,2021-04-06 10:54:02,21.1024,52.229,49.2293,14.0821,22.488,48.4458,22.6908,10.9142,46.4026,50.0472,49.6723,49.2634,49.0249,39.465,50.3198,50.7288,50.7629,50.4902,50.2857,998.664,1.32313,0.002988734536607071,3.449618961225123,1.9967429199218751,2.084845577671007,nan,0.001388888888888889,103.61858788778277,2498.3888398834856,0.7884510969549572,77903.54712002637
671,6392,2021-04-06 10:54:07,21.1362,52.2972,49.2634,14.1158,22.4542,48.4458,22.6908,10.9142,46.4366,50.0131,49.6723,49.2975,49.059,39.465,50.3539,50.7288,50.7288,50.4902,50.3539,996.302,1.32313,0.002939000308805271,3.480423033098132,1.995443359375,2.084253146768004,nan,0.001388888888888889,103.60724802574428,2542.091633588301,0.7850635568730551,77952.6409794514
672,6396,2021-04-06 10:54:14,21.1024,52.3313,49.2975,14.0821,22.488,48.4798,22.6908,10.9479,46.4707,50.0812,49.7405,49.3316,49.059,39.499,50.388,50.7629,50.7629,50.4902,50.388,993.94,1.32313,0.002938692624232785,3.4723302534396585,1.9960921630859376,2.0841390701807967,nan,0.0019444444444444444,103.85652750601422,2560.008016761687,0.7838602786044303,77942.57535479925
673,6399,2021-04-06 10:54:19,21.1024,52.2972,49.2975,14.1158,22.488,48.4798,22.6908,10.9142,46.5047,50.1153,49.7405,49.3656,49.093,39.533,50.4221,50.797,50.797,50.5243,50.4221,993.94,1.32313,0.0028889611279290114,3.433301160670755,1.997767578125,2.0827824899961445,nan,0.001388888888888889,103.08037586890715,2655.6884854519085,0.7760415466692919,77977.22584599651
674,6402,2021-04-06 10:54:24,21.1362,52.3313,49.1953,14.0821,22.4542,48.5139,22.7246,10.9142,46.5387,50.1494,49.7745,49.3997,49.093,39.5669,50.4561,50.797,50.8652,50.5243,50.4221,993.94,1.32313,0.002888948227302733,3.5891392450126527,1.999981201171875,2.082283111461964,nan,0.001388888888888889,103.67128362422147,2613.741601862728,0.7799023852152704,77996.94131863274
675,6406,2021-04-06 10:54:31,21.1362,52.3313,49.093,14.1158,22.488,48.582,22.7246,10.9142,46.5728,50.1835,49.7745,49.3997,49.1612,39.6009,50.4561,50.8311,50.8993,50.5925,50.4561,998.664,1.32313,0.002938353581345569,3.723836114287529,1.9993125,2.0824712619552836,nan,0.0019444444444444444,103.87559695011339,2689.6450431281323,0.7738476486161717,78036.11580927158
676,6409,2021-04-06 10:54:36,21.1362,52.3654,49.0249,14.1158,22.488,48.582,22.7246,10.9142,46.6068,50.2516,49.8086,49.3997,49.1953,39.6009,50.4902,50.8652,50.9334,50.5584,50.4561,998.664,1.32313,0.0028886302975680723,3.8413595219026972,2.00120703125,2.081470751277495,nan,0.001388888888888889,103.06485516558656,2491.763884850864,0.7906739519891602,78070.95578462924
677,6412,2021-04-06 10:54:41,21.1362,52.3654,49.1271,14.1158,22.488,48.582,22.6908,10.9479,46.6068,50.2516,49.8086,49.4338,49.2293,39.6349,50.5243,50.9334,50.9674,50.5925,50.4902,1005.75,2.90122,0.006333884041560877,3.750258517323836,2.000153076171875,2.081115028666872,nan,0.001388888888888889,102.56818978395341,2524.430366913734,0.7883104133398531,78095.37312773195
678,6415,2021-04-06 10:54:47,21.1362,52.4336,49.2293,14.0821,22.4542,48.582,22.7246,10.9479,46.6749,50.2516,49.8768,49.4338,49.2293,39.6349,50.5584,50.9674,51.0015,50.7288,50.5243,996.302,1.32313,0.0027890374850607874,3.676023312333158,2.0013380126953124,2.081326729606523,nan,0.0016666666666666668,102.63576823945853,2550.216400329167,0.786458571183459,78135.35810827203
679,6418,2021-04-06 10:54:52,21.1362,52.3995,49.3316,14.0821,22.488,48.6502,22.7246,10.9479,46.709,50.2857,49.9108,49.4678,49.2634,39.7028,50.5925,51.0015,51.0356,50.7288,50.5584,996.302,1.32313,0.002838594023101568,3.5195430889451402,2.002919677734375,2.080054270898589,nan,0.001388888888888889,101.75380394398576,2514.7266834518755,0.7896100510918653,78174.91847180563
680,6421,2021-04-06 10:54:57,21.1362,52.4677,49.3997,14.1158,22.4542,48.6502,22.7246,10.9479,46.709,50.3198,49.9108,49.5019,49.2634,39.7368,50.5925,51.0015,51.0697,50.7629,50.5925,998.664,1.32313,0.002838594023101568,3.528002099445434,2.0048884277343753,2.07950409905391,nan,0.001388888888888889,101.88471791093465,2471.8521316058686,0.7936010488953095,78214.49322800997
681,6424,2021-04-06 10:55:02,21.1024,52.4336,49.4338,14.1158,22.488,48.6842,22.6908,10.9479,46.743,50.3539,49.9449,49.536,49.2975,39.8048,50.6266,51.0356,51.0697,50.7629,50.5925,1001.03,1.32313,0.0028384379587547445,3.4579069496873207,2.00707177734375,2.079605841390332,nan,0.001388888888888889,102.33669786485625,2606.681137861285,0.7826555992754,78239.29727852513
682,6427,2021-04-06 10:55:07,21.1362,52.5359,49.4338,14.0821,22.488,48.6842,22.7584,10.9479,46.7771,50.4561,49.9108,49.5701,49.3316,39.8387,50.6607,51.0015,51.0356,50.7629,50.6607,993.94,0.534077,0.0011255996478057577,3.5503408328934203,2.00691162109375,2.0783612422672215,nan,0.001388888888888889,103.38593990352192,2595.019024588536,0.7839429042573446,78239.1199080219
683,6430,2021-04-06 10:55:12,21.1362,52.57,49.4338,14.0821,22.4542,48.7183,22.7584,10.9479,46.8111,50.4561,49.9449,49.5701,49.3316,39.8387,50.6607,51.0015,51.1038,50.797,50.6607,996.302,-1.04402,-0.00220032944730482,3.5978979222105516,2.0070184326171874,2.077872578613399,nan,0.001388888888888889,103.44904796407437,2545.5002380508004,0.7884409430139362,78283.40369416586
684,6433,2021-04-06 10:55:18,21.1362,52.5359,49.5019,14.0821,22.4542,48.7524,22.7246,10.9479,46.8452,50.3539,49.979,49.6382,49.3656,39.8387,50.6607,51.0015,51.0697,50.8311,50.7288,1001.03,0.534077,0.0011255345000711365,3.4971700832593506,2.0105406494140627,2.077888707117429,nan,0.0016666666666666668,102.738033227985,2466.4679385804097,0.7953095980737434,78317.67952723755
685,6436,2021-04-06 10:55:23,21.1362,52.6042,49.5019,14.1158,22.488,48.7524,22.7584,10.9816,46.8792,50.5243,50.0131,49.6723,49.3997,39.8387,50.7288,51.0356,51.1379,50.8993,50.7288,998.664,3.69027,0.007638375244328531,3.567444886932717,2.011366943359375,2.0766594942453804,nan,0.001388888888888889,103.04903043360932,2526.0866141733686,0.7906637454938937,78351.91325487707
686,6439,2021-04-06 10:55:28,21.1024,52.6383,49.5019,14.0821,22.488,48.7864,22.7246,10.9479,46.8792,50.5584,50.0472,49.7064,49.4338,39.8048,50.7629,51.1379,51.1379,50.9334,50.797,998.664,2.90122,0.006113806768030692,3.6068223188940536,2.0107923583984375,2.076177318912965,nan,0.001388888888888889,102.7308892969247,2572.8176482609647,0.7870878455589163,78366.66651881323
687,6442,2021-04-06 10:55:33,21.1362,52.6383,49.536,14.1158,22.488,48.8205,22.7584,10.9479,46.9133,50.4902,50.0472,49.6723,49.4338,39.7708,50.8311,51.1379,51.1379,50.9334,50.797,1001.03,1.32313,0.002788108030901209,3.5758967532285713,2.0106181640625,2.076377385186336,nan,0.001388888888888889,102.89439898116864,2469.8102356060467,0.7958911916528619,78406.07238263606
688,6444,2021-04-06 10:55:37,21.1024,52.6383,49.5019,14.1158,22.488,48.8546,22.7246,10.9816,46.9473,50.4902,50.0472,49.7405,49.4338,39.8048,50.8311,51.2402,51.2061,50.8993,50.797,996.302,-1.04402,-0.002199959576778736,3.5982916075464657,2.014711181640625,2.075274999581756,nan,0.0011111111111111111,103.59587877215164,2513.2108927571953,0.7925830953745806,78465.43307617887
689,6447,2021-04-06 10:55:42,21.1024,52.6724,49.5019,14.1158,22.4542,48.8886,22.7246,10.9479,46.9473,50.5243,50.0812,49.7405,49.4678,39.8048,50.8652,51.172,51.2061,50.9334,50.8311,1001.03,2.90122,0.006222089991050704,3.654674972992754,2.01291357421875,2.0755389442369276,nan,0.001388888888888889,101.94468056398988,2511.9156099717925,0.7930723211550098,78539.58705668192
690,6450,2021-04-06 10:55:47,21.1362,52.7065,49.5019,14.1158,22.4542,48.8886,22.7246,10.9816,46.9813,50.6266,50.1153,49.7745,49.4678,39.7708,50.8652,51.2402,51.2402,50.9674,50.8311,1005.75,1.32313,0.0027879468894889334,3.7112307212475533,2.012908935546875,2.0751458550076944,nan,0.001388888888888889,101.595285111086,2484.163702678864,0.7956352353472222,78599.13462125025
691,6452,2021-04-06 10:55:50,21.1362,52.7065,49.4678,14.1158,22.4542,48.8886,22.7246,10.9816,47.0154,50.6607,50.1153,49.7745,49.5019,39.8387,50.8993,51.2402,51.2402,51.0015,50.8652,1001.03,1.32313,0.0027381020884971762,3.73311956119053,2.015939697265625,2.0735114708754403,nan,0.0008333333333333334,101.6241426968796,2623.4362465319023,0.784552035737578,78643.57226480395
692,6455,2021-04-06 10:55:56,21.1024,52.7065,49.4678,14.1495,22.4542,48.9568,22.7584,10.9816,47.0154,50.6947,50.1153,49.8086,49.5019,39.8048,50.9334,51.2743,51.2743,51.0356,50.8652,1003.39,2.90122,0.006221723403332241,3.7420914640895364,2.0159805908203126,2.074474216247186,nan,0.0016666666666666668,101.47533906837823,2523.431069911385,0.793066446688979,78697.65557541115
693,6458,2021-04-06 10:56:01,21.1024,52.7406,49.5701,14.0821,22.4542,48.9908,22.7584,10.9479,47.0494,50.6607,50.1153,49.8427,49.5701,39.9067,50.9334,51.2743,51.3425,51.0356,50.8993,996.302,-0.25497,-0.0005467580751008969,3.6374134490900643,2.0164111328125,2.0740168092686644,nan,0.001388888888888889,100.11410094553494,2580.615610898512,0.7886780883871742,78712.59771112022
694,6460,2021-04-06 10:56:04,21.1362,52.7406,49.6382,14.1158,22.4542,48.9908,22.7246,10.9816,47.0494,50.7288,50.1835,49.8427,49.5701,39.9407,50.9334,51.3084,51.3425,51.0697,50.9334,998.664,1.32313,0.0028373220845913237,3.5675598804822464,2.0153122558593752,2.0730093405010197,nan,0.0008333333333333334,101.08375121786021,2507.734826394664,0.7950377033448666,78761.76353100143
695,6464,2021-04-06 10:56:11,21.1024,52.7747,49.7405,14.1158,22.4542,48.9908,22.7246,10.9479,47.1175,50.7629,50.2857,49.8768,49.6041,39.9746,50.9674,51.3425,51.3084,51.0697,50.9334,1003.39,1.32313,0.0027377951277763077,3.505806008688822,2.0180445556640625,2.0729157818369313,nan,0.0019444444444444444,99.4736248605154,2519.9722318371078,0.7943038126846916,78791.03950570516
696,6467,2021-04-06 10:56:16,21.1362,52.8088,49.6723,14.1158,22.488,49.0249,22.7246,10.9816,47.1175,50.797,50.2857,49.9108,49.6382,40.0086,50.9674,51.3425,51.3084,51.0697,50.9674,1001.03,1.32313,0.0027874776994512383,3.6153177212073007,2.017678955078125,2.0717453010722,nan,0.001388888888888889,101.41630173424277,2477.62387225582,0.7980241241009662,78795.81987338768
697,6470,2021-04-06 10:56:21,21.1024,52.8429,49.6382,14.1158,22.4542,49.059,22.7584,10.9816,47.1175,50.797,50.3198,49.9108,49.6382,39.9746,50.9674,51.3425,51.3084,51.0697,50.9674,993.94,1.32313,0.0028371547468951917,3.6679335365541847,2.0180302734375,2.070622600229459,nan,0.001388888888888889,101.16832007702597,2545.989968681143,0.7928254130586141,78810.17824537864
698,6473,2021-04-06 10:56:27,21.1362,52.877,49.6382,14.1158,22.488,49.059,22.7584,10.9816,47.1516,50.797,50.3539,49.9449,49.6723,39.9746,50.9674,51.4106,51.3425,51.1038,51.0356,998.664,2.90122,0.0061117496133614784,3.7244110820351684,2.019677978515625,2.0715564827962836,nan,0.0016666666666666668,102.87313125116017,2668.8659548419632,0.7830011655769828,78869.49033978827
699,6476,2021-04-06 10:56:32,21.1362,52.877,49.6723,14.1158,22.488,49.1271,22.7584,10.9816,47.1856,50.8652,50.388,49.979,49.7064,39.9407,51.0356,51.4447,51.4106,51.1038,50.9674,1003.39,1.32313,0.002836841646528446,3.7026378279598737,2.0207373046875,2.070461120310373,nan,0.001388888888888889,101.40119005205199,2517.409944983013,0.7956419400523829,78893.69240602471
700,6479,2021-04-06 10:56:37,21.1362,52.9111,49.7405,14.1158,22.4542,49.1271,22.7246,10.9816,47.2197,50.8652,50.388,49.979,49.7405,39.9067,51.1038,51.4447,51.4788,51.172,51.0015,998.664,1.32313,0.0027870160991956485,3.645985481258703,2.021672607421875,2.070014151918365,nan,0.001388888888888889,102.99646718311392,2548.7571360736383,0.7933753549950499,78913.38109719718
701,6482,2021-04-06 10:56:42,21.1362,52.9111,49.8427,14.1158,22.488,49.1271,22.7246,10.9816,47.2538,50.8311,50.3539,50.0131,49.7745,39.9067,51.1038,51.4106,51.5129,51.2743,51.0015,998.664,2.90122,0.006001822929625638,3.528462073643535,2.0216425781250003,2.0694715796389174,nan,0.001388888888888889,103.34119398036802,2652.6490055237123,0.7853604339027745,78943.04932331856
702,6485,2021-04-06 10:56:47,21.1024,52.9452,49.9449,14.1158,22.488,49.1612,22.7584,10.9479,47.2538,50.8311,50.388,50.0472,49.8427,39.9067,51.172,51.4447,51.5129,51.2743,51.0356,1003.39,1.32313,0.002786862045475501,3.466636928306988,2.020546875,2.0688816571479216,nan,0.001388888888888889,101.49895889081729,2630.882086718102,0.7874082812304263,78978.00301656031
703,6488,2021-04-06 10:56:52,21.1362,53.0135,50.0472,14.0821,22.488,49.1953,22.7584,10.9816,47.3219,50.8652,50.4902,50.0472,49.8427,39.9746,51.2061,51.5129,51.5811,51.2743,51.0697,998.664,2.11217,0.004369246541855917,3.4110536595779046,2.0239716796875,2.067552542950427,nan,0.001388888888888889,101.91382708121789,2467.0022232126703,0.8009211507808996,79002.95656233115
704,6492,2021-04-06 10:56:59,21.1024,53.0135,50.0812,14.1158,22.4542,49.2293,22.7246,10.9816,47.3219,50.8993,50.5925,50.0812,49.8768,40.0426,51.2402,51.5811,51.6152,51.3425,51.1038,993.94,1.32313,0.0027865543353432173,3.3561586136729864,2.026647705078125,2.0679705809128617,nan,0.0019444444444444444,100.45479225035096,2453.8756494234995,0.8023515156916029,79067.36006620701
705,6495,2021-04-06 10:57:04,21.1362,53.0476,50.0472,14.1158,22.488,49.2293,22.7246,10.9816,47.3559,50.8993,50.6607,50.1153,49.8768,40.1445,51.2743,51.5811,51.6493,51.4106,51.172,998.664,2.90122,0.006001148858484787,3.4502664599661372,2.026924072265625,2.0666743162606007,nan,0.001388888888888889,100.90065657014114,2617.175888148928,0.7893736990619689,79092.1309120975
706,6498,2021-04-06 10:57:10,21.1362,53.0817,49.8768,14.1158,22.4542,49.2634,22.7922,11.0153,47.39,50.8993,50.6947,50.1494,49.9449,40.1785,51.3084,51.6493,51.6834,51.4447,51.1379,1001.03,2.90122,0.006000816969570006,3.694159657164759,2.026005126953125,2.0661898754074848,nan,0.0016666666666666668,98.36957943058103,2550.2990263798883,0.7950957871400799,79161.19064453269
707,6501,2021-04-06 10:57:15,21.1362,53.1158,49.8768,14.0821,22.4542,49.2975,22.7584,11.0153,47.39,50.9674,50.7629,50.1835,49.979,40.1785,51.3084,51.6493,51.7857,51.4447,51.2061,998.664,0.534077,0.001124717884365269,3.724641069134211,2.026609130859375,2.0658115541746276,nan,0.001388888888888889,99.19654662673007,2553.121373565199,0.7951609534508398,79170.85206472798
708,6504,2021-04-06 10:57:20,21.1362,53.0817,49.9108,14.1158,22.4542,49.3316,22.7584,10.9816,47.424,51.0015,50.7629,50.1835,49.979,40.2125,51.3425,51.7175,51.6834,51.4788,51.2061,998.664,2.90122,0.006109689337392806,3.6463304619072754,2.0290228271484376,2.065366500613315,nan,0.001388888888888889,99.43835564371301,2519.519837526583,0.798155241504362,79205.39663981894
709,6508,2021-04-06 10:57:27,21.17,53.1499,50.1153,14.1495,22.488,49.3316,22.7246,11.0153,47.4921,51.0015,50.8311,50.2176,50.0131,40.2125,51.3425,51.7175,51.7516,51.547,51.2743,1001.03,2.11217,0.004289234727863988,3.4977019741545483,2.02701123046875,2.065263010245666,nan,0.0019444444444444444,100.26239648197448,2509.9696230108957,0.799211632719774,79215.07039350945
710,6511,2021-04-06 10:57:32,21.1362,53.1158,50.2176,14.1158,22.4542,49.3656,22.7584,11.0153,47.4921,51.0697,50.8311,50.2516,50.0131,40.1785,51.4447,51.6834,51.7857,51.547,51.3084,996.302,1.32313,0.0027364240867056647,3.3248605822813033,2.02709033203125,2.063881763283995,nan,0.001388888888888889,100.56876451951706,2471.0787450956714,0.802591046112688,79249.22163824909
711,6514,2021-04-06 10:57:37,21.17,53.184,50.2516,14.1158,22.4542,49.3997,22.7922,10.9816,47.5262,51.0697,50.8652,50.2857,50.0472,40.1445,51.4447,51.6834,51.7516,51.547,51.3084,993.94,1.32313,0.0027362726461409473,3.3559666397102563,2.0304896240234376,2.0632042336435457,nan,0.001388888888888889,100.1792784730832,2508.9319641096495,0.7997796559483062,79268.69686271557
712,6518,2021-04-06 10:57:44,21.1362,53.184,50.2857,14.1495,22.4542,49.3997,22.7584,10.9816,47.5602,51.1379,50.8311,50.3198,50.0472,40.0766,51.4106,51.7516,51.7857,51.547,51.3425,996.302,1.32313,0.0026866151761816255,3.324975303852698,2.03361572265625,2.062896435087101,nan,0.0019444444444444444,101.21663002157567,2542.1456245167706,0.7973917203163098,79268.52045824463
713,6520,2021-04-06 10:57:47,21.1362,53.2864,50.2857,14.1158,22.4542,49.4338,22.7584,11.0153,47.5943,51.2061,50.8652,50.3539,50.0812,40.1445,51.4106,51.7857,51.8539,51.5811,51.3765,1001.03,1.32313,0.0026864664664563074,3.4587865091748,2.0340474853515627,2.0611812826902174,nan,0.0008333333333333334,102.63120636370901,2620.786662083356,0.7913978058507536,79297.75492836506
714,6523,2021-04-06 10:57:53,21.1362,53.2522,50.2857,14.1158,22.4542,49.4678,22.7246,11.0153,47.6283,51.2743,50.8652,50.4221,50.0812,40.0766,51.4447,51.8198,51.888,51.5811,51.3765,1005.75,1.32313,0.0026863181754355012,3.4354883400676783,2.033916259765625,2.061802198080419,nan,0.0016666666666666668,101.92399705323957,2571.502635832014,0.7955817846025197,79331.99084260692
715,6526,2021-04-06 10:57:58,21.1362,53.3205,50.2857,14.1158,22.488,49.5019,22.7584,10.9816,47.6283,51.2743,50.9334,50.4221,50.1153,40.0766,51.4447,51.8539,51.8539,51.547,51.4447,996.302,0.534077,0.0011043629977864622,3.481570248812126,2.034059814453125,2.0605519304470143,nan,0.001388888888888889,104.4124353808484,2638.8638484030953,0.7905036238068452,79356.47419613524
716,6530,2021-04-06 10:58:05,21.17,53.3546,50.2857,14.1495,22.4542,49.536,22.7584,10.9816,47.6624,51.2743,50.9334,50.4221,50.1494,40.1106,51.4788,51.8539,51.888,51.5811,51.4788,993.94,1.32313,0.00273581316934644,3.5121832016801338,2.035439453125,2.0604586886205962,nan,0.0019444444444444444,103.09618761921361,2512.3609933585863,0.8009182140675918,79415.72515935733
717,6533,2021-04-06 10:58:10,21.1362,53.3205,50.2857,14.1158,22.4542,49.536,22.7246,10.9816,47.6965,51.2743,50.9334,50.4902,50.1494,40.2125,51.4788,51.8539,51.9221,51.547,51.547,1001.03,1.32313,0.0026860206687728282,3.4980922111652917,2.0371630859375,2.059896943507607,nan,0.001388888888888889,100.50800832275453,2593.0392619696213,0.7947389304654641,79440.64460052611
718,6536,2021-04-06 10:58:15,21.17,53.3546,50.2857,14.1495,22.4542,49.536,22.7246,10.9816,47.7305,51.2402,50.9674,50.4902,50.1835,40.2805,51.5129,51.8198,51.9221,51.6152,51.547,998.664,1.32313,0.0026363741872624867,3.5288759129551974,2.038696044921875,2.0586860722040896,nan,0.001388888888888889,85.7021118161997,2193.036691653503,0.8266560932320577,79519.48950065696
719,6540,2021-04-06 10:58:22,21.1362,53.3546,50.3198,14.1495,22.488,49.5701,22.7922,10.9816,47.7646,51.3084,50.9674,50.5243,50.2176,40.3824,51.547,51.9221,51.9221,51.6493,51.5811,998.664,1.32313,0.0026362281576992946,3.4898242410029336,2.03720263671875,2.058568471257534,nan,0.0019444444444444444,55.23845853895808,1419.8214236916624,0.8878428976989537,79559.1659880647
720,6542,2021-04-06 10:58:25,21.1362,53.3887,50.2516,14.1158,22.488,49.5701,22.7584,11.0153,47.7986,51.2743,51.0356,50.5584,50.2516,40.4164,51.5129,51.888,51.9562,51.7175,51.5811,1001.03,1.32313,0.0025865844261225715,3.6160093171367502,2.037810791015625,2.056950719078129,nan,0.0008333333333333334,13.305002472935723,341.2444953752283,0.9730449953336687,79569.17905795263
721,6545,2021-04-06 10:58:31,21.1362,53.3546,50.2176,14.1495,22.4542,49.6041,22.7922,11.0153,47.7986,51.3765,51.0356,50.5584,50.2857,40.4843,51.5811,51.9562,52.0244,51.7857,51.5811,998.664,1.32313,0.0026360825393427437,3.6073476486181013,2.039964111328125,2.0577260408319007,nan,0.0016666666666666668,4.691455938416246,115.24605563615754,0.9908960054876159,79574.33573069754
722,6548,2021-04-06 10:58:36,21.1362,53.3887,50.1494,14.1158,22.4542,49.6382,22.7584,11.0153,47.8327,51.3765,51.0015,50.6266,50.2857,40.4504,51.5811,51.9562,52.0244,51.7857,51.6493,998.664,1.32313,0.0026359364756243,3.7249860497827907,2.043956298828125,2.0573430297060744,nan,0.001388888888888889,6.256803552050719,153.80729656279814,0.9878496367766499,79549.90028510272
723,6551,2021-04-06 10:58:41,21.1362,53.4228,50.0812,14.1158,22.488,49.6382,22.7584,10.9816,47.8667,51.4106,51.0697,50.6266,50.2857,40.4843,51.6152,51.9562,52.0244,51.8198,51.6834,1005.75,1.32313,0.002586298236814428,3.8698897141985977,2.0413978271484376,2.0564130933108036,nan,0.001388888888888889,6.768652124769342,172.14690991205526,0.9864006550643469,79525.42207691
724,6554,2021-04-06 10:58:46,21.1362,53.4569,50.1494,14.1158,22.488,49.6723,22.7584,11.0153,47.9008,51.4106,51.0697,50.6607,50.3198,40.4504,51.6493,51.9903,52.0244,51.7857,51.6834,998.664,1.32313,0.002586154906907014,3.8034116505592475,2.043088134765625,2.0567641720883842,nan,0.001388888888888889,4.84641250958446,125.38740337241353,0.9900934078015393,79515.6531875449
725,6557,2021-04-06 10:58:51,21.17,53.491,50.388,14.1495,22.488,49.6723,22.7584,10.9816,47.9349,51.4788,51.1038,50.6947,50.3198,40.4164,51.6834,52.0244,52.0585,51.7857,51.7175,998.664,1.32313,0.002536373432266577,3.5680869229691377,2.04516357421875,2.056258274978868,nan,0.001388888888888889,5.257870121455013,126.19119154561092,0.990029607052443,79496.05422130278
726,6559,2021-04-06 10:58:55,21.1362,53.491,50.4561,14.1495,22.488,49.7064,22.7584,11.0153,47.9349,51.5129,51.1379,50.7288,50.3539,40.3824,51.7175,52.0585,52.0585,51.7857,51.6834,998.664,1.32313,0.0025860115602436787,3.489939234552463,2.04933203125,2.055133112258767,nan,0.0011111111111111111,3.8153882009280906,93.97507674859787,0.9925748888114475,79511.17726164589
727,6562,2021-04-06 10:59:00,21.1362,53.5252,50.5584,14.1495,22.488,49.7405,22.7246,11.0153,47.9689,51.4788,51.1379,50.7288,50.388,40.3484,51.7516,52.0585,52.0585,51.7857,51.6834,998.664,1.32313,0.002586014167378857,3.4116286273255274,2.0500263671875,2.0551656388334543,nan,0.001388888888888889,3.6472353589204864,88.4517147649005,0.9930112587949534,79516.4703621483
728,6565,2021-04-06 10:59:05,21.1362,53.5934,50.5925,14.1495,22.4542,49.7745,22.7246,11.049,47.9689,51.5129,51.1379,50.7629,50.388,40.3144,51.7857,52.0926,52.0926,51.8198,51.7175,1001.03,1.32313,0.0026354984410146003,3.4590170411512835,2.0498430175781253,2.053906648404277,nan,0.001388888888888889,31.118726946302964,782.3776271462737,0.9381827650792202,79556.63428683951
729,6568,2021-04-06 10:59:10,21.17,53.5934,50.6607,14.1495,22.488,49.8086,22.7922,11.049,48.003,51.6152,51.172,50.8311,50.4561,40.2805,51.7857,52.0926,52.0926,51.8198,51.7175,998.664,1.32313,0.0026353522839142225,3.372261849497776,2.053931640625,2.0532402407221975,nan,0.001388888888888889,nan,nan,nan,nan
730,6571,2021-04-06 10:59:15,21.17,53.6957,50.6607,14.1832,22.4542,49.8427,22.7584,11.049,48.003,51.5811,51.172,50.797,50.4902,40.2805,51.7857,52.1949,52.1608,51.8539,51.7175,998.664,0.534077,0.0010837806929780934,3.4898948795395874,1.99513134765625,2.0521195858417407,nan,0.001388888888888889,nan,nan,nan,nan
731,6575,2021-04-06 10:59:22,21.17,53.6957,50.6266,14.1832,22.4542,49.8427,22.7922,11.049,48.037,51.5811,51.172,50.8311,50.5243,40.3484,51.8539,52.229,52.1608,51.9221,51.8198,998.664,0.534077,0.0010637510449043564,3.5291058895535192,1.55051123046875,2.0535003019549354,nan,0.0019444444444444444,nan,nan,nan,nan
732,6577,2021-04-06 10:59:26,21.17,53.6275,50.6266,14.1495,22.488,49.8768,22.7584,11.0827,48.0711,51.5811,51.172,50.8652,50.5243,40.4164,51.8539,52.229,52.1949,51.9562,51.8198,998.664,1.32313,0.002635205856796429,3.4506838695256397,1.207421630859375,2.05372075886388,nan,0.0011111111111111111,nan,nan,nan,nan
733,6581,2021-04-06 10:59:33,21.1362,53.184,50.7629,14.1495,22.4542,49.8768,22.7922,11.4532,48.0711,51.6152,51.2402,50.8652,50.5925,40.4843,51.8539,52.2972,52.2972,52.0244,51.888,993.94,1.32313,0.002635205856796429,2.770939102710501,0.27397851562500003,2.0562328900131486,nan,0.0019444444444444444,nan,nan,nan,nan
734,6584,2021-04-06 10:59:38,21.1362,52.1949,50.7629,14.1495,22.488,49.9108,22.7922,12.3967,48.1052,51.5811,51.3425,50.8993,50.6266,40.5523,51.9221,52.2972,52.2972,52.0244,51.888,998.664,1.32313,0.0026349141392113316,1.6467076292065996,0.270209716796875,2.0570010261766787,nan,0.001388888888888889,nan,nan,nan,nan
735,6587,2021-04-06 10:59:43,21.17,50.8311,50.7288,14.1495,22.488,49.9108,22.7584,13.5764,48.037,51.5811,51.3765,50.8993,50.6266,40.5863,51.9562,52.2972,52.1949,52.0244,51.9562,998.664,1.32313,0.0027344384769905877,0.11763303004181154,0.2673891906738281,2.056748373377633,nan,0.001388888888888889,nan,nan,nan,nan
736,6590,2021-04-06 10:59:48,21.1362,50.5584,50.7288,14.1495,22.4542,49.9449,22.7922,14.0484,47.9689,51.547,51.4106,50.9334,50.6607,40.6203,51.9903,52.229,52.1949,52.0244,51.9221,998.664,1.32313,0.0028834190286873423,-0.19594900839162485,0.07893463897705079,2.0564675911120402,nan,0.001388888888888889,nan,nan,nan,nan
737,6593,2021-04-06 10:59:53,21.17,50.5925,50.6266,14.1495,22.4542,49.979,22.7584,14.1158,47.8667,51.6152,51.4447,50.9674,50.6947,40.6203,51.9903,52.1608,52.0244,51.888,51.9562,993.94,1.32313,0.003082139653084273,-0.03902552940053454,0.07955564880371094,2.0562831715463337,nan,0.001388888888888889,nan,nan,nan,nan
738,6596,2021-04-06 10:59:58,21.17,50.5925,50.6266,14.1832,22.488,49.979,22.7584,14.1832,47.8327,51.6834,51.3765,50.9674,50.7288,40.6203,51.9903,52.0926,51.9562,51.8539,51.9221,998.664,1.32313,0.003131750384611453,-0.0392110100139399,0.07862472534179688,2.056151102059524,nan,0.001388888888888889,nan,nan,nan,nan
739,6599,2021-04-06 11:00:04,21.17,50.5243,50.7629,14.1832,22.4542,49.979,22.7246,14.1832,47.7305,51.6834,51.4106,51.0015,50.7288,40.6203,51.9562,52.0585,51.9221,51.8539,51.888,953.786,1.32313,0.003280874407025515,-0.2620327883554175,0.0016940851211547851,2.0559014453389537,nan,0.0016666666666666668,nan,nan,nan,nan
740,6602,2021-04-06 11:00:09,21.17,50.5243,50.7288,14.1495,22.4542,50.0131,22.7584,14.217,47.6624,51.6834,51.4447,51.0015,50.7288,40.6203,51.9903,52.0244,51.8539,51.7516,51.888,332.579,-0.25497,-0.0006609313897517116,-0.07831093170776761,0.005732452392578125,2.055829003161154,nan,0.001388888888888889,nan,nan,nan,nan
741,6605,2021-04-06 11:00:14,21.17,50.4902,50.7629,14.1495,22.4542,50.0812,22.7584,14.2507,47.6283,51.7175,51.5129,51.0015,50.7629,40.6882,51.9562,51.9903,51.8198,51.7516,51.888,136.532,1.32313,0.0035785268882782217,-0.04287003573906953,0.005768502235412597,2.055786120171812,nan,0.001388888888888889,nan,nan,nan,nan
742,6608,2021-04-06 11:00:19,21.17,50.4902,50.7288,14.1832,22.488,50.1153,22.7922,14.2507,47.5943,51.7175,51.4447,51.0356,50.7629,40.7562,51.9562,51.9562,51.8539,51.7516,51.888,53.8623,1.32313,0.003677673450857446,-0.01479754227492916,0.005898348808288574,2.055765024519589,nan,0.001388888888888889,nan,nan,nan,nan
743,6611,2021-04-06 11:00:24,21.17,50.5243,50.7288,14.1832,22.488,50.1153,22.7922,14.2507,47.5602,51.7175,51.4447,51.0356,50.8311,40.6882,51.9221,51.9562,51.8539,51.7516,51.8539,-0.463734,1.32313,0.003727419053663563,0.00010919342954476951,0.0056927199363708495,2.055757774292531,nan,0.001388888888888889,nan,nan,nan,nan
744,6613,2021-04-06 11:00:28,21.17,50.4902,50.7288,14.1832,22.488,50.1153,22.7584,14.2507,47.4921,51.7516,51.4788,51.0697,50.8311,40.6882,51.9221,51.9903,51.8198,51.7857,51.888,-0.463734,1.32313,0.003826764377742657,0.0001274012336889067,0.005360629081726074,2.0557492194119624,nan,0.0011111111111111111,nan,nan,nan,nan
745,6616,2021-04-06 11:00:33,21.1362,50.4902,50.7288,14.1832,22.488,50.1494,22.7922,14.2507,47.4581,51.7175,51.4788,51.0697,50.8311,40.7222,51.8539,51.9903,51.888,51.7857,51.8539,-0.463734,1.32313,0.003925891597214691,0.0001274070508278572,0.006111532688140869,2.0557394750615012,nan,0.001388888888888889,nan,nan,nan,nan
746,6619,2021-04-06 11:00:38,21.1362,50.4561,50.6947,14.217,22.4542,50.1494,22.7922,14.2844,47.4581,51.7516,51.4788,51.0697,50.8652,40.6543,51.8539,51.9903,51.888,51.7516,51.8539,-0.463734,1.32313,0.003925891597214691,0.0001274070508278572,0.010281262397766113,2.0557230144435352,nan,0.001388888888888889,nan,nan,nan,nan
747,6622,2021-04-06 11:00:43,21.17,50.4221,50.6607,14.1832,22.488,50.1835,22.7922,14.2844,47.39,51.7516,51.5129,51.1038,50.8993,40.5863,51.8198,51.9562,51.888,51.7857,51.8539,-0.463734,1.32313,0.004074747828584808,0.0001274012336889067,0.005800610542297364,2.0557137711400895,nan,0.001388888888888889,nan,nan,nan,nan
748,6625,2021-04-06 11:00:48,21.1362,50.4221,50.6266,14.1832,22.488,50.1835,22.7584,14.2507,47.39,51.7175,51.5129,51.1038,50.8993,40.5523,51.8198,51.9903,51.888,51.7857,51.8539,-0.463734,-1.04402,-0.003215192934933916,0.00010919841531557999,0.006418055057525635,2.0557035191528152,nan,0.001388888888888889,nan,nan,nan,nan
749,6629,2021-04-06 11:00:55,21.17,50.388,50.5584,14.1832,22.488,50.1835,22.7922,14.2507,47.3559,51.7175,51.5811,51.1038,50.8993,40.6203,51.8198,51.9562,51.8539,51.7857,51.8539,1.89827,-0.25497,-0.000794797700081365,-0.00037244472721269337,0.009700094223022461,2.0556843621640613,nan,0.0019444444444444444,nan,nan,nan,nan
750,6632,2021-04-06 11:01:00,21.17,50.4561,50.5243,14.217,22.488,50.1835,22.7246,14.2844,47.2878,51.7175,51.547,51.1038,50.9334,40.5863,51.8198,51.9562,51.888,51.7857,51.8198,4.26027,0.534077,0.001704931702604376,-0.0003345459326301346,0.005837693214416504,2.05567281705595,nan,0.001388888888888889,nan,nan,nan,nan
751,6635,2021-04-06 11:01:06,21.1362,50.4902,50.4902,14.2507,22.4542,50.1494,22.7584,14.2507,47.2538,51.7175,51.5811,51.1379,50.9334,40.7562,51.7857,51.9562,51.888,51.7857,51.8198,-0.463734,0.534077,0.0017049675557293728,-0.0,0.004549223899841309,2.0556640244882343,nan,0.0016666666666666668,nan,nan,nan,nan
752,6639,2021-04-06 11:01:12,21.17,50.6266,50.4902,14.217,22.488,50.1153,22.7246,14.2844,47.2538,51.7516,51.6152,51.1379,50.9674,40.8242,51.7857,51.9562,51.888,51.7857,51.8539,-5.18774,1.32313,0.004174400071252906,-0.0008147546125211523,0.004103354454040527,2.055656649494647,nan,0.0016666666666666668,nan,nan,nan,nan
753,6642,2021-04-06 11:01:18,21.17,50.7288,50.4561,14.217,22.4542,50.1835,22.7922,14.2844,47.2538,51.6834,51.6493,51.172,50.9674,40.8242,51.8198,51.9562,51.888,51.7857,51.8198,1.89827,1.32313,0.004273416400001761,0.0005960427060498894,0.0043256511688232425,2.0556488495626994,nan,0.0016666666666666668,nan,nan,nan,nan
