,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
754,6645,2021-04-06 11:01:23,21.1362,50.9334,50.4561,14.217,22.488,50.1494,22.7922,14.2507,47.2197,51.7516,51.6493,51.172,50.9674,40.8582,51.7857,51.9221,51.888,51.7516,51.8539,-2.82574,1.32313,0.004273653852175482,-0.0015530223960149535,0.004228778839111328,2.0556394597250454,nan,0.001388888888888889,nan,nan,nan,nan
755,6648,2021-04-06 11:01:28,21.1362,51.0697,50.4221,14.2507,22.4542,50.1494,22.7584,14.2844,47.2197,51.7175,51.6493,51.1379,50.9674,40.8242,51.7857,51.9562,51.888,51.7857,51.8198,-0.463734,1.32313,0.004273653852175482,-0.00034580388145901336,0.006257828712463379,2.055631125770716,nan,0.001388888888888889,nan,nan,nan,nan
756,6651,2021-04-06 11:01:33,21.17,51.172,50.4221,14.2507,22.488,50.1153,22.7584,14.2844,47.2197,51.7175,51.6834,51.172,50.9674,40.7222,51.7857,51.9562,51.888,51.7516,51.8198,-0.463734,1.32313,0.004224145674059023,-0.0004004115052108611,0.005824588775634766,2.0556195549556735,nan,0.001388888888888889,nan,nan,nan,nan
757,6654,2021-04-06 11:01:38,21.1362,51.172,50.3539,14.2844,22.4542,50.1494,22.7922,14.2844,47.1856,51.7516,51.7516,51.172,50.9334,40.6543,51.7857,51.9221,51.8539,51.7857,51.8539,-0.463734,1.32313,0.004323396691496639,-0.0004368470590204109,0.0057734375,2.0556099142529374,nan,0.001388888888888889,nan,nan,nan,nan
758,6656,2021-04-06 11:01:42,21.17,51.2402,50.3198,14.2844,22.488,50.1835,22.7246,14.2844,47.1856,51.6834,51.6834,51.1379,50.9334,40.5863,51.7516,51.9221,51.888,51.7516,51.8198,-2.82574,-0.25497,-0.000842666581225747,-0.0029946292683863,0.005220244407653809,2.0556013113230263,nan,0.0011111111111111111,nan,nan,nan,nan
759,6660,2021-04-06 11:01:49,21.1362,51.2402,50.2857,14.2844,22.4542,50.1835,22.7584,14.2844,47.1516,51.6493,51.6152,51.2061,50.8993,40.6203,51.7516,51.9221,51.888,51.7857,51.7857,-0.463734,0.534077,0.0017851236071161373,-0.0005096816010695349,0.006411456108093262,2.0555883612872328,nan,0.0019444444444444444,nan,nan,nan,nan
760,6662,2021-04-06 11:01:52,21.17,51.3425,50.2857,14.2844,22.4542,50.1494,22.7246,14.3181,47.1175,51.7175,51.7175,51.172,50.9334,40.5863,51.7516,51.9562,51.8539,51.7857,51.8198,-0.463734,1.32313,0.004422736496709854,-0.0005642817425081223,0.0058413085937500005,2.0555805700403487,nan,0.0008333333333333334,nan,nan,nan,nan
761,6665,2021-04-06 11:01:57,21.1362,51.3425,50.2516,14.2844,22.488,50.2176,22.7922,14.3181,47.1175,51.6834,51.6152,51.2061,50.9334,40.5863,51.7516,51.9562,51.8539,51.7516,51.8198,-0.463734,0.534077,0.0018251770041827814,-0.0005825161431186514,0.005923034191131592,2.055570574641613,nan,0.001388888888888889,nan,nan,nan,nan
762,6668,2021-04-06 11:02:02,21.1362,51.3765,50.2516,14.2844,22.488,50.2176,22.7922,14.3181,47.1175,51.6493,51.7175,51.172,50.8993,40.6543,51.7175,51.9562,51.8539,51.7516,51.7857,-2.82574,1.32313,0.004521719620100404,-0.0036601611005179497,0.0066566777229309084,2.0555591306459506,nan,0.001388888888888889,nan,nan,nan,nan
763,6671,2021-04-06 11:02:07,21.1362,51.3765,50.1835,14.2844,22.488,50.1835,22.7584,14.3518,47.0835,51.7175,51.6152,51.2061,50.8993,40.7222,51.7857,51.9562,51.8539,51.7516,51.7857,-2.82574,0.534077,0.0018252195593720202,-0.0038817425485980256,0.005863919258117676,2.055544757077525,nan,0.001388888888888889,nan,nan,nan,nan
764,6674,2021-04-06 11:02:13,21.1362,51.4106,50.1153,14.2844,22.4542,50.2176,22.7922,14.3518,47.0835,51.6834,51.7175,51.2061,50.8993,40.7562,51.7516,51.9562,51.888,51.7516,51.7857,-0.463734,2.90122,0.010023489086412572,-0.0006916611606761329,0.006341354846954346,2.0555318519567765,nan,0.0016666666666666668,nan,nan,nan,nan
765,6677,2021-04-06 11:02:18,21.1362,51.3425,50.1153,14.3181,22.488,50.2857,22.7584,14.3518,47.0494,51.6493,51.6152,51.2402,50.8993,40.8582,51.7175,51.9221,51.8539,51.7516,51.7857,-0.463734,1.32313,0.004719853164909298,-0.0006552972874096731,0.007997133255004884,2.0555184598062217,nan,0.001388888888888889,nan,nan,nan,nan
766,6680,2021-04-06 11:02:23,21.1362,51.3765,50.1153,14.3181,22.4542,50.2516,22.7246,14.3855,47.0835,51.6493,51.6152,51.2061,50.9334,40.9261,51.7857,51.9221,51.8539,51.7516,51.7857,-0.463734,1.32313,0.004620646447787666,-0.0006734525251638518,0.0052462491989135746,2.0555111733122304,nan,0.001388888888888889,nan,nan,nan,nan
767,6682,2021-04-06 11:02:26,21.1024,51.3765,50.0812,14.2844,22.4542,50.2516,22.7246,14.4193,47.0494,51.6834,51.6152,51.172,50.8993,40.9261,51.7175,51.9221,51.8539,51.7516,51.8198,-0.463734,1.32313,0.004670381002842611,-0.0006916927326396502,0.004402639389038086,2.0555037581786966,nan,0.0008333333333333334,nan,nan,nan,nan
768,6686,2021-04-06 11:02:33,21.17,51.4106,50.0472,14.3181,22.4542,50.2857,22.7584,14.4193,47.0494,51.6493,51.6493,51.172,50.9334,40.8922,51.7516,51.9221,51.8539,51.7516,51.8198,6.62228,1.32313,0.004719853164909298,0.010395971605586371,0.004805373191833496,2.0555058745971193,nan,0.0019444444444444444,nan,nan,nan,nan
769,6689,2021-04-06 11:02:38,21.17,51.4106,50.0131,14.3181,22.488,50.3198,22.7584,14.4193,47.0154,51.6834,51.6834,51.2061,50.9334,40.8582,51.7175,51.9221,51.8198,51.7175,51.7857,-0.463734,1.32313,0.004818902959134611,-0.0007461995979893069,0.003268728256225586,2.055500026094523,nan,0.001388888888888889,nan,nan,nan,nan
770,6692,2021-04-06 11:02:44,21.1362,51.4106,49.979,14.3181,22.4542,50.3198,22.7922,14.4193,47.0154,51.6493,51.6834,51.172,50.9334,40.7902,51.7516,51.9221,51.888,51.7516,51.8198,1.89827,2.11217,0.007692624506431984,0.0031292031514833793,0.0050553674697875976,2.055493198755767,nan,0.0016666666666666668,nan,nan,nan,nan
771,6695,2021-04-06 11:02:49,21.1362,51.4106,49.9449,14.3518,22.4542,50.3539,22.7584,14.453,47.0154,51.6493,51.6493,51.172,50.9334,40.7902,51.7175,51.9221,51.8198,51.7516,51.7857,-0.463734,0.534077,0.001965097735989235,-0.0007826509404794318,0.005768815994262696,2.0554832957515177,nan,0.001388888888888889,nan,nan,nan,nan
772,6698,2021-04-06 11:02:54,21.1362,51.4106,49.9108,14.3518,22.488,50.3539,22.7584,14.4867,46.9813,51.6834,51.7175,51.172,50.9674,40.8242,51.7175,51.888,51.8539,51.7175,51.7857,-0.463734,-0.25497,-0.000947726051496032,-0.0008008595759917091,0.006093862056732178,2.0554728551494357,nan,0.001388888888888889,nan,nan,nan,nan
773,6702,2021-04-06 11:03:01,21.1362,51.4106,49.9108,14.3518,22.4542,50.388,22.7584,14.5204,46.9813,51.6493,51.6834,51.2061,50.9674,40.7562,51.7175,51.9221,51.8539,51.7516,51.7857,-0.463734,2.90122,0.010892292536634289,-0.0008008595759917091,0.005085510730743408,2.055462149585981,nan,0.0019444444444444444,nan,nan,nan,nan
774,6704,2021-04-06 11:03:04,21.17,51.3765,49.8768,14.3855,22.4542,50.3539,22.7922,14.5204,46.9473,51.6493,51.6834,51.2061,50.9334,40.7902,51.7175,51.9221,51.8539,51.7516,51.7857,1.89827,0.534077,0.002005182551271808,0.0032779070270004262,0.005735239505767822,2.055454454889584,nan,0.0008333333333333334,nan,nan,nan,nan
775,6707,2021-04-06 11:03:09,21.17,51.3765,49.8768,14.3518,22.488,50.3539,22.7584,14.5204,46.9473,51.6493,51.6834,51.2061,50.9674,40.8582,51.7175,51.888,51.8539,51.7516,51.7857,-0.463734,0.534077,0.002005182551271808,-0.0008007696151016534,0.004801811218261719,2.055447641675246,nan,0.001388888888888889,nan,nan,nan,nan
776,6710,2021-04-06 11:03:15,21.1362,51.3765,49.8427,14.3855,22.4542,50.388,22.7584,14.5541,46.9473,51.6493,51.6834,51.2061,50.9674,40.8922,51.7175,51.888,51.8198,51.7516,51.7857,-0.463734,1.32313,0.00501711513542637,-0.0008190148137458878,0.0057214384078979495,2.0554376585702423,nan,0.0016666666666666668,nan,nan,nan,nan
777,6712,2021-04-06 11:03:18,21.1362,51.3425,49.8427,14.3855,22.4542,50.388,22.7584,14.5879,46.9473,51.6493,51.6493,51.2061,50.9674,40.8242,51.7175,51.9221,51.8539,51.7175,51.7857,-0.463734,1.32313,0.00501711513542637,-0.0008008595759917091,0.0038454344272613526,2.055432328372699,nan,0.0008333333333333334,nan,nan,nan,nan
778,6716,2021-04-06 11:03:25,21.1362,51.3425,49.7745,14.3855,22.4542,50.388,22.7584,14.5879,46.9133,51.6493,51.7175,51.2061,50.9674,40.7562,51.7175,51.888,51.8539,51.7516,51.7857,-0.463734,0.534077,0.0020451536110524904,-0.0008372768470162673,0.006139952659606934,2.0554195457714624,nan,0.0019444444444444444,nan,nan,nan,nan
779,6719,2021-04-06 11:03:30,21.17,51.3425,49.7745,14.3855,22.488,50.5584,24.3475,14.6553,46.8111,51.6493,51.6834,51.2061,50.9674,40.7562,51.6834,51.888,51.8539,51.7516,51.8198,-0.463734,293.271,1.2107976168353813,-0.0008372386187100042,0.005688971519470215,2.055409729251667,nan,0.001388888888888889,nan,nan,nan,nan
780,6721,2021-04-06 11:03:33,21.1362,51.3425,49.7405,14.3855,22.4542,50.7629,29.1195,14.6216,36.2731,51.6834,51.6834,51.2061,50.9334,40.6882,51.6834,51.9221,51.8539,51.7175,51.7857,-0.463734,428.987,6.8461344487585025,-0.0008554320847704498,0.006229728698730469,2.0553992958859553,nan,0.0008333333333333334,nan,nan,nan,nan
781,6725,2021-04-06 11:03:40,21.1362,51.3084,49.7405,14.3518,22.4542,51.3425,35.9677,14.689,25.9712,51.6493,51.6493,51.2061,50.9334,40.5183,51.6834,51.9221,51.8539,51.7175,51.8198,4.26027,412.417,11.513469282992114,0.00769147387116558,0.00297792649269104,2.0554019775347383,nan,0.0019444444444444444,nan,nan,nan,nan
782,6728,2021-04-06 11:03:45,21.1362,51.3084,49.7064,14.3855,22.4542,51.6152,37.2915,14.7228,23.4007,51.6834,51.6834,51.2061,50.8993,40.2805,51.7175,51.888,51.8198,51.7175,51.7857,-0.463734,436.088,13.532535635322267,-0.000855432084770446,0.005567677497863769,2.0553923422608174,nan,0.001388888888888889,nan,nan,nan,nan
783,6730,2021-04-06 11:03:49,21.17,51.3084,49.7064,14.4193,22.488,51.7175,38.0724,14.7565,22.5894,51.6493,51.6834,51.172,50.6266,40.2465,51.6834,51.888,51.8198,51.7175,51.7857,-0.463734,441.612,14.145319869499547,-0.0008553930275340725,0.006380532264709473,2.0553815322852365,nan,0.0011111111111111111,nan,nan,nan,nan
784,6733,2021-04-06 11:03:54,21.17,51.3425,49.6723,14.4193,22.4542,51.7857,38.2422,14.7902,22.0148,51.6152,51.6152,51.172,50.0812,40.3484,51.6834,51.888,51.8198,51.7516,51.7857,-0.463734,439.245,14.37837798418141,-0.0008918086358223545,0.0056490879058837895,2.0553735568097724,nan,0.001388888888888889,nan,nan,nan,nan
785,6737,2021-04-06 11:04:01,21.1362,51.2743,49.6723,14.4193,22.488,51.9221,37.7329,14.8239,21.6768,51.6493,51.6152,51.1379,49.4678,40.3484,51.6834,51.8539,51.888,51.7175,51.7516,-2.82574,435.299,14.473025761006719,-0.005212532743381421,0.007513528347015381,2.055353322385519,nan,0.0019444444444444444,nan,nan,nan,nan
786,6740,2021-04-06 11:04:06,21.17,51.2061,49.6041,14.4193,22.488,51.9903,37.2575,14.8577,21.5417,51.6152,51.7175,51.1379,49.3656,40.0766,51.7175,51.888,51.8539,51.7175,51.7857,-0.463734,434.51,14.54226924114129,-0.0008553930275340725,0.0055905160903930665,2.055341850479454,nan,0.001388888888888889,nan,nan,nan,nan
787,6744,2021-04-06 11:04:13,21.1362,51.2061,49.5701,14.4193,22.4542,51.9562,36.8162,14.8577,21.4741,51.6493,51.6493,51.1038,49.3316,39.6349,51.6834,51.888,51.8198,51.6834,51.7857,1.89827,428.987,14.374026451339384,0.0035759823664618653,0.005716730117797852,2.0553347268472284,nan,0.0019444444444444444,nan,nan,nan,nan
788,6747,2021-04-06 11:04:18,21.17,51.2061,49.536,14.4193,22.4542,52.0585,36.5786,14.8914,21.4065,51.6152,51.6834,51.0697,49.3316,39.3631,51.7175,51.888,51.7857,51.7175,51.7516,-0.463734,428.198,14.425132744529668,-0.000891755240502282,0.009036713600158692,2.0553194782400723,nan,0.001388888888888889,nan,nan,nan,nan
789,6750,2021-04-06 11:04:23,21.1362,51.172,49.5019,14.4193,22.4542,51.9903,36.375,14.8577,21.4065,51.6493,51.6493,51.1038,49.2634,39.0234,51.7175,51.888,51.8198,51.7516,51.7857,4.26027,427.409,14.368127860840184,0.00819282512420027,0.005741724967956543,2.055314802712209,nan,0.001388888888888889,nan,nan,nan,nan
790,6753,2021-04-06 11:04:28,21.17,51.172,49.4678,14.453,22.4542,52.0585,36.2053,14.8914,21.3727,51.6493,51.6152,51.0697,49.1612,38.48,51.7175,51.8539,51.8539,51.7175,51.7516,-0.463734,425.042,14.334602801499214,-0.0009099630446464229,0.005689679145812988,2.0553049290878964,nan,0.001388888888888889,nan,nan,nan,nan
791,6756,2021-04-06 11:04:34,21.1362,51.1379,49.4338,14.4193,22.488,51.9562,36.1374,14.8914,21.3727,51.6152,51.5811,51.0015,49.0249,38.0385,51.6834,51.9221,51.8539,51.7175,51.7516,-0.463734,424.253,14.262692912894678,-0.0009099511957910882,0.005675344467163086,2.0552949360840214,nan,0.0016666666666666668,nan,nan,nan,nan
792,6759,2021-04-06 11:04:39,21.1362,51.1038,49.3656,14.4193,22.488,52.0244,36.0695,14.9251,21.3389,51.6152,51.6493,50.9334,49.0249,37.665,51.6834,51.8539,51.8198,51.7175,51.7857,1.89827,424.253,14.308656233693828,0.0037993719739511005,0.005302432060241699,2.055287667818628,nan,0.001388888888888889,nan,nan,nan,nan
793,6762,2021-04-06 11:04:44,21.1362,51.1038,49.3316,14.453,22.5218,52.0585,36.0016,14.8914,21.3389,51.6493,51.6152,50.8993,48.9568,37.3254,51.6834,51.8539,51.8198,51.6834,51.7516,-0.463734,423.464,14.297115278568283,-0.0009463150690575442,0.005136322975158691,2.055278656896394,nan,0.001388888888888889,nan,nan,nan,nan
794,6765,2021-04-06 11:04:49,21.17,51.1038,49.2975,14.453,22.488,52.0244,35.9677,14.9588,21.3051,51.6493,51.547,50.8993,48.9568,36.9181,51.7175,51.888,51.8198,51.7175,51.7516,-5.18774,423.464,14.297777499695833,-0.010789525341619777,0.006422104835510254,2.0552598652065805,nan,0.001388888888888889,nan,nan,nan,nan
795,6768,2021-04-06 11:04:54,21.17,51.0697,49.2293,14.453,22.488,52.0244,35.9338,14.9588,21.2714,51.6493,51.547,50.8652,48.9227,36.5447,51.6834,51.8539,51.8198,51.7175,51.7857,-0.463734,423.464,14.313462593488326,-0.000982687470582838,0.005995816230773926,2.0552494422047944,nan,0.001388888888888889,nan,nan,nan,nan
796,6771,2021-04-06 11:04:59,21.17,51.0697,49.1612,14.453,22.488,52.0244,35.9338,14.9926,21.2714,51.6152,51.547,50.8993,48.8886,36.2053,51.6834,51.888,51.8539,51.6834,51.7516,-2.82574,421.886,14.260124779713072,-0.00620952842102916,0.005969976902008057,2.0552349664692944,nan,0.001388888888888889,nan,nan,nan,nan
797,6774,2021-04-06 11:05:05,21.1362,51.0697,49.093,14.4867,22.488,52.0585,35.8998,15.0263,21.2376,51.6152,51.5811,50.8652,48.7524,35.8659,51.6834,51.8539,51.8198,51.7175,51.7516,-0.463734,424.253,14.37098729301617,-0.0010555134843731203,0.005920540809631347,2.0552244424651787,nan,0.0016666666666666668,nan,nan,nan,nan
798,6776,2021-04-06 11:05:08,21.17,51.0356,49.0249,14.4867,22.488,52.0244,35.8998,15.0263,21.2714,51.6152,51.547,50.8993,48.582,35.6623,51.6834,51.888,51.8198,51.7175,51.7857,-0.463734,422.675,14.2867936866007,-0.0010736197006633978,0.004998623847961426,2.055217499865793,nan,0.0008333333333333334,nan,nan,nan,nan
799,6779,2021-04-06 11:05:13,21.17,51.0356,48.8886,14.4867,22.488,52.0585,35.8998,15.0263,21.2376,51.6493,51.5811,50.8652,48.2755,35.3569,51.6834,51.888,51.8539,51.6834,51.7857,-0.463734,422.675,14.317534711777197,-0.001146397521919889,0.004823580265045166,2.0552072830987633,nan,0.001388888888888889,nan,nan,nan,nan
800,6782,2021-04-06 11:05:18,21.1362,51.0015,48.7864,14.4867,22.488,52.0585,35.8659,15.0263,21.2376,51.6152,51.5811,50.7629,48.0711,35.1194,51.6834,51.888,51.8198,51.7175,51.7516,-5.18774,422.675,14.317534711777197,-0.013232004015043805,0.003950573682785034,2.055191829919286,nan,0.001388888888888889,nan,nan,nan,nan
801,6785,2021-04-06 11:05:24,21.1362,51.0015,48.6502,14.4867,22.488,52.0585,35.8659,15.06,21.2376,51.6493,51.5811,50.7288,47.9349,34.8819,51.6834,51.8539,51.8539,51.7175,51.7516,-0.463734,422.675,14.317534711777197,-0.0012555414862177,0.007370832443237305,2.055178783440151,nan,0.0016666666666666668,nan,nan,nan,nan
802,6788,2021-04-06 11:05:29,21.17,51.0015,48.5139,14.5204,22.5218,52.0244,35.8659,15.06,21.2714,51.6152,51.5811,50.6266,47.6965,34.6444,51.6834,51.8539,51.8539,51.6834,51.7857,-0.463734,421.886,14.260124779713072,-0.001328261982081001,0.005574454307556153,2.055168768784254,nan,0.001388888888888889,nan,nan,nan,nan
803,6791,2021-04-06 11:05:34,21.17,51.0015,48.3095,14.5204,22.488,52.0244,35.8659,15.0937,21.2376,51.6152,51.5811,50.5925,47.2878,34.3391,51.6834,51.888,51.8198,51.7175,51.7516,-0.463734,423.464,14.329194230585843,-0.001437402016305698,0.00576596736907959,2.0551583604040893,nan,0.001388888888888889,nan,nan,nan,nan
804,6794,2021-04-06 11:05:39,21.17,50.9674,48.0711,14.5204,22.488,52.0244,35.8998,15.1275,21.2376,51.6152,51.547,50.5243,46.9473,34.1356,51.6834,51.8539,51.8198,51.6834,51.7516,-2.82574,422.675,14.302496012442312,-0.009423451488512846,0.0034514949321746828,2.055144311147223,nan,0.001388888888888889,nan,nan,nan,nan
805,6798,2021-04-06 11:05:46,21.1362,50.9334,47.6624,14.5204,22.5218,52.0585,35.8998,15.1612,21.2376,51.6152,51.547,50.4561,46.4707,33.8982,51.6834,51.8539,51.8198,51.7175,51.7516,-0.463734,424.253,14.37098729301617,-0.0017466406674682491,0.005374294281005859,2.0551320136601245,nan,0.0019444444444444444,nan,nan,nan,nan
806,6801,2021-04-06 11:05:51,21.17,50.9334,47.3219,14.5541,22.5218,52.0585,35.8659,15.1949,21.2714,51.6152,51.6152,50.4561,46.1643,33.7625,51.6834,51.888,51.8539,51.7175,51.7857,-2.82574,423.464,14.328530247555618,-0.011750438508015116,0.005701546669006348,2.0551117952621185,nan,0.001388888888888889,nan,nan,nan,nan
807,6804,2021-04-06 11:05:56,21.17,50.9334,46.9473,14.5541,22.5218,52.0244,35.8998,15.2286,21.2376,51.6152,51.5811,50.4221,45.926,33.559,51.6834,51.8539,51.7516,51.7175,51.7516,4.26027,423.464,14.329194230585843,0.019553277742771713,0.005701383590698242,2.0551179335202376,nan,0.001388888888888889,nan,nan,nan,nan
808,6807,2021-04-06 11:06:01,21.1362,50.8993,46.6068,14.5541,22.5218,51.9903,35.8659,15.2624,21.2714,51.6152,51.547,50.4221,45.3474,33.4573,51.6493,51.8539,51.7857,51.7175,51.7516,-0.463734,423.464,14.298393069893276,-0.0022920987664651338,0.005995282649993897,2.055106486977149,nan,0.001388888888888889,nan,nan,nan,nan
809,6810,2021-04-06 11:06:07,21.17,50.8993,46.2664,14.5541,22.5218,52.0926,35.8659,15.2961,21.2714,51.6152,51.547,50.3539,44.3606,33.3217,51.6493,51.888,51.7857,51.6834,51.7516,-5.18774,424.253,14.370321083491913,-0.027673582436577672,0.005623835563659668,2.055071421713642,nan,0.0016666666666666668,nan,nan,nan,nan
810,6813,2021-04-06 11:06:12,21.17,50.8993,45.926,14.5541,22.5556,52.0926,35.8998,15.3636,21.2714,51.6152,51.4447,50.2857,43.9184,33.186,51.6834,51.8539,51.8198,51.7175,51.7516,-0.463734,423.464,14.343596031848493,-0.0026555094530806536,0.005447196006774902,2.0550588193921713,nan,0.001388888888888889,nan,nan,nan,nan
811,6817,2021-04-06 11:06:19,21.17,50.8652,45.6197,14.5879,22.5556,52.0926,35.8659,15.3973,21.2376,51.6152,51.547,50.2176,43.068,32.9826,51.6834,51.8539,51.8539,51.6834,51.7516,-2.82574,423.464,14.35932590433485,-0.01706684900838801,0.005102993965148926,2.0550302464028642,nan,0.0019444444444444444,nan,nan,nan,nan
812,6820,2021-04-06 11:06:24,21.17,50.8311,45.2793,14.6216,22.5894,52.0585,35.8998,15.431,21.2714,51.6152,51.4447,50.1153,42.6599,32.7791,51.6834,51.8539,51.8539,51.6834,51.7516,-0.463734,421.886,14.275136285540801,-0.002964401379690183,0.00555500602722168,2.055017194217622,nan,0.001388888888888889,nan,nan,nan,nan
813,6823,2021-04-06 11:06:29,21.1362,50.8311,44.939,14.5879,22.5894,52.0244,35.8998,15.4647,21.2714,51.5811,51.5129,50.1153,42.2859,32.5079,51.6834,51.888,51.8198,51.6834,51.7175,-0.463734,425.042,14.36680040726358,-0.00314624930504117,0.005472683906555176,2.055005920588206,nan,0.001388888888888889,nan,nan,nan,nan
814,6826,2021-04-06 11:06:34,21.1362,50.8311,44.5648,14.6216,22.5894,52.0585,35.8998,15.4985,21.2714,51.5811,51.4106,50.0472,41.47,32.3384,51.7175,51.8539,51.7516,51.6834,51.7516,1.89827,425.831,14.408621190577847,0.013696930503031756,0.0034731101989746095,2.0550110586839665,nan,0.001388888888888889,nan,nan,nan,nan
815,6829,2021-04-06 11:06:39,21.1362,50.797,44.2586,14.6553,22.5894,52.0926,35.8659,15.5659,21.3051,51.5811,51.4447,50.0131,40.7902,32.1689,51.6493,51.8539,51.8198,51.7175,51.7175,-2.82574,425.042,14.381304358217037,-0.02127442202829284,0.0066679553985595705,2.0549836617179276,nan,0.001388888888888889,nan,nan,nan,nan
816,6832,2021-04-06 11:06:44,21.17,50.797,43.9524,14.7228,22.5894,52.0244,35.8998,15.5659,21.3051,51.5811,51.4447,49.979,40.1785,32.0333,51.6493,51.888,51.7516,51.6834,51.7175,-5.18774,424.253,14.324417182047247,-0.040884673173476556,0.007286191940307617,2.054939909670558,nan,0.001388888888888889,nan,nan,nan,nan
817,6835,2021-04-06 11:06:50,21.17,50.797,43.6462,14.7902,22.5894,52.0585,35.8998,15.5997,21.2714,51.6152,51.4106,49.9449,39.533,31.83,51.6834,51.8539,51.8198,51.6834,51.7516,-0.463734,425.042,14.381924209570434,-0.0038181925476221323,0.010519952774047851,2.054919388132453,nan,0.0016666666666666668,nan,nan,nan,nan
818,6837,2021-04-06 11:06:53,21.17,50.797,43.4762,14.8577,22.5894,52.0585,35.8659,15.6334,21.3051,51.6152,51.4447,49.9449,39.0913,31.7622,51.6834,51.888,51.7857,51.7175,51.7516,-2.82574,421.886,14.259510517189034,-0.023819080777925255,0.0056662063598632816,2.0548990740520514,nan,0.0008333333333333334,nan,nan,nan,nan
819,6840,2021-04-06 11:06:58,21.1362,50.7629,43.2041,14.9251,22.5894,52.0585,35.8998,15.6671,21.3051,51.5811,51.4106,49.9108,38.5819,31.5927,51.6834,51.888,51.8198,51.6834,51.7175,-0.463734,423.464,14.312846033409347,-0.004036229739302662,0.0054561481475830075,2.0548871307898278,nan,0.001388888888888889,nan,nan,nan,nan
820,6843,2021-04-06 11:07:03,21.17,50.7629,42.932,15.0263,22.6232,52.0244,35.8659,15.7009,21.3051,51.6152,51.4106,49.9449,38.0724,31.4232,51.6834,51.888,51.8198,51.6834,51.7516,4.26027,424.253,14.324417182047247,0.0384134273289358,0.00516235637664795,2.0549089096394555,nan,0.001388888888888889,nan,nan,nan,nan
821,6846,2021-04-06 11:07:09,21.1362,50.7288,42.6599,15.1275,22.6232,52.0585,35.8659,15.7346,21.3051,51.5811,51.3765,49.9108,37.6989,31.2877,51.6834,51.888,51.7857,51.6834,51.7516,-5.18774,421.097,14.232842759078872,-0.048199953589899765,0.0026464216709136965,2.0548593464876586,nan,0.0016666666666666668,nan,nan,nan,nan
822,6849,2021-04-06 11:07:14,21.1362,50.6947,42.3879,15.2961,22.6232,52.0585,35.8659,15.8021,21.3051,51.5811,51.3765,49.9108,37.3594,31.1182,51.6834,51.8539,51.8198,51.6834,51.7175,-0.463734,423.464,14.312846033409347,-0.004435644969894601,0.005306621551513672,2.0548490395112653,nan,0.001388888888888889,nan,nan,nan,nan
823,6852,2021-04-06 11:07:19,21.17,50.6607,42.1159,15.3636,22.6232,52.0585,35.8998,15.8358,21.3051,51.5811,51.3765,49.8768,36.9181,30.9488,51.6834,51.8539,51.7857,51.6834,51.7516,4.26027,425.042,14.366181549629664,0.04191536781727394,0.006925108909606933,2.05487072409731,nan,0.001388888888888889,nan,nan,nan,nan
824,6855,2021-04-06 11:07:24,21.17,50.6266,41.8099,15.4985,22.657,52.0244,35.8659,15.8695,21.3051,51.5811,51.3084,49.8427,36.375,30.7455,51.6834,51.8539,51.7857,51.6493,51.7175,-0.463734,423.464,14.297777499695833,-0.004707705184681446,0.005734581947326661,2.0548578071289074,nan,0.001388888888888889,nan,nan,nan,nan
825,6858,2021-04-06 11:07:29,21.17,50.6266,41.538,15.6334,22.6232,52.0585,35.8998,15.9033,21.3389,51.5811,51.3425,49.7745,36.0356,30.5761,51.6834,51.8539,51.8198,51.6834,51.7516,-0.463734,423.464,14.297115278568283,-0.004852887059953928,0.005945367813110352,2.05484252355829,nan,0.001388888888888889,nan,nan,nan,nan
826,6862,2021-04-06 11:07:36,21.1362,50.5584,41.1981,15.8021,22.657,52.0585,35.8659,15.9707,21.3389,51.5811,51.3084,49.7745,35.5605,30.4067,51.6834,51.8198,51.7857,51.6834,51.7516,-0.463734,422.675,14.270476830070205,-0.00499819035148366,0.005384824275970459,2.0548266430321056,nan,0.0019444444444444444,nan,nan,nan,nan
827,6865,2021-04-06 11:07:41,21.1362,50.5584,40.9261,15.9033,22.6232,52.0585,35.8998,15.9707,21.3389,51.547,51.3084,49.7064,35.1872,30.2373,51.6834,51.8539,51.7857,51.6493,51.7175,-2.82574,423.464,14.297115278568283,-0.031341247905164155,0.005750543594360352,2.054790989425491,nan,0.001388888888888889,nan,nan,nan,nan
828,6869,2021-04-06 11:07:48,21.17,50.5243,40.5863,16.0719,22.657,52.0585,35.9338,15.9707,21.3051,51.5811,51.2743,49.7064,34.6783,30.1356,51.6493,51.8539,51.7857,51.6834,51.7175,-0.463734,424.253,14.339513791519506,-0.005306426908635222,0.00544052791595459,2.0547729125887453,nan,0.0019444444444444444,nan,nan,nan,nan
829,6872,2021-04-06 11:07:53,21.17,50.4902,40.3484,16.1732,22.657,52.0585,35.8998,16.0045,21.3389,51.6152,51.3084,49.6723,34.3391,29.9662,51.6834,51.888,51.7857,51.6834,51.7516,-0.463734,421.886,14.243838381572127,-0.005415246570939499,0.005046214580535889,2.0547605500614337,nan,0.001388888888888889,nan,nan,nan,nan
830,6875,2021-04-06 11:07:58,21.17,50.4561,40.1106,16.2406,22.657,52.0585,35.8998,16.0382,21.3389,51.5811,51.2743,49.6382,33.8643,29.7969,51.6834,51.8539,51.7857,51.6834,51.7516,-5.18774,423.464,14.297115278568283,-0.06179650911904301,0.006559293746948243,2.054699482242367,nan,0.001388888888888889,nan,nan,nan,nan
831,6878,2021-04-06 11:08:04,21.1362,50.4561,39.8387,16.2744,22.657,51.9903,35.8998,16.1057,21.3389,51.6152,51.3084,49.6041,33.6269,29.6275,51.6493,51.8539,51.7857,51.6834,51.7175,-0.463734,421.886,14.213809996876936,-0.005669453568565386,0.006148702621459961,2.0546842587384955,nan,0.0016666666666666668,nan,nan,nan,nan
832,6881,2021-04-06 11:08:09,21.1362,50.4221,39.5669,16.3418,22.657,52.0585,35.9338,16.0719,21.3389,51.547,51.2743,49.6041,33.2878,29.4581,51.6493,51.8198,51.8198,51.6834,51.7175,-0.463734,423.464,14.297115278568283,-0.0057964334373284436,0.004698724746704102,2.054673669681891,nan,0.001388888888888889,nan,nan,nan,nan
833,6884,2021-04-06 11:08:14,21.1362,50.388,39.3631,16.3756,22.6908,52.0244,35.8998,16.1732,21.3051,51.547,51.2061,49.6041,32.7113,29.3565,51.6493,51.888,51.8198,51.6834,51.7175,-5.18774,422.675,14.271137817344417,-0.06585775859575478,0.005712519645690918,2.0546128960884564,nan,0.001388888888888889,nan,nan,nan,nan
834,6887,2021-04-06 11:08:19,21.1362,50.3539,39.1253,16.4431,22.6908,52.0585,35.9338,16.2406,21.3389,51.5811,51.172,49.5701,32.6435,29.2888,51.6834,51.8539,51.7857,51.6834,51.7175,-0.463734,425.042,14.350392175564439,-0.0059958206660758115,0.006010090827941895,2.054596594432418,nan,0.001388888888888889,nan,nan,nan,nan
835,6890,2021-04-06 11:08:24,21.1362,50.3539,38.8875,16.5105,22.6908,52.0926,35.8998,16.2406,21.3727,51.547,51.2402,49.5701,32.5757,29.2211,51.6493,51.8539,51.7857,51.6834,51.7175,-0.463734,422.675,14.269815738024539,-0.006122800534838865,0.005920637607574463,2.0545822716873716,nan,0.001388888888888889,nan,nan,nan,nan
836,6893,2021-04-06 11:08:29,21.1362,50.2857,38.6158,16.6118,22.6908,52.0926,35.9338,16.2744,21.3389,51.5811,51.2061,49.536,32.1011,29.1195,51.6493,51.888,51.8539,51.6493,51.6834,-5.18774,422.675,14.285516302542822,-0.06971069642686999,0.006021194458007813,2.0545179850871773,nan,0.001388888888888889,nan,nan,nan,nan
837,6896,2021-04-06 11:08:35,21.1362,50.2516,38.446,16.713,22.6908,52.0244,35.8998,16.2744,21.3051,51.547,51.172,49.5019,31.7622,29.0517,51.6834,51.8539,51.7516,51.6493,51.7175,-0.463734,422.675,14.271137817344417,-0.0063039257303158566,0.006238361358642578,2.054502022300336,nan,0.0016666666666666668,nan,nan,nan,nan
838,6899,2021-04-06 11:08:40,21.1362,50.2176,38.2083,16.8142,22.7246,52.0585,35.9338,16.2744,21.3389,51.5811,51.172,49.5019,31.491,29.0179,51.6493,51.8198,51.8198,51.6834,51.7175,-5.18774,423.464,14.297115278568283,-0.07173811828714981,0.005496877670288086,2.054435223535108,nan,0.001388888888888889,nan,nan,nan,nan
839,6902,2021-04-06 11:08:45,21.1362,50.1835,37.9366,16.9155,22.7246,51.9903,35.8998,16.2744,21.3389,51.547,51.2061,49.4338,31.1521,28.9501,51.6493,51.8539,51.8198,51.6834,51.7175,-0.463734,422.675,14.240392287086935,-0.006539570036813483,0.006125590801239014,2.054420245641026,nan,0.001388888888888889,nan,nan,nan,nan
840,6905,2021-04-06 11:08:50,21.1362,50.1835,37.8008,17.0504,22.7246,52.0585,35.8659,16.3418,21.3727,51.5129,51.1379,49.4338,30.881,28.8485,51.6493,51.8539,51.7857,51.6834,51.7175,-0.463734,423.464,14.281384523727217,-0.006612084192313997,0.0072054100036621094,2.0544034736875822,nan,0.001388888888888889,nan,nan,nan,nan
841,6908,2021-04-06 11:08:55,21.1362,50.1153,37.631,17.1517,22.7584,52.0585,35.8998,16.3756,21.3727,51.5129,51.1379,49.3997,30.6777,28.7131,51.6834,51.8539,51.8198,51.6834,51.7175,6.62228,422.675,14.254775384841219,0.09519756077639188,0.00617974328994751,2.054466099049746,nan,0.001388888888888889,nan,nan,nan,nan
842,6912,2021-04-06 11:09:02,21.17,50.0812,37.3254,17.3204,22.7246,52.0585,35.8998,16.4431,21.3389,51.4788,51.1379,49.3656,30.4067,28.5438,51.6834,51.8539,51.8198,51.6834,51.7175,-0.463734,423.464,14.297115278568283,-0.006811000237589978,0.005799907207489014,2.0544474325923363,nan,0.0019444444444444444,nan,nan,nan,nan
843,6915,2021-04-06 11:09:07,21.1362,50.0472,37.1896,17.4217,22.7584,52.0244,35.8998,16.5443,21.3727,51.4788,51.1379,49.3656,30.2711,28.476,51.6834,51.8539,51.7857,51.6834,51.7175,-2.82574,423.464,14.266314225500802,-0.04183561860255998,0.006201533317565918,2.0544026942477673,nan,0.001388888888888889,nan,nan,nan,nan
844,6919,2021-04-06 11:09:14,21.17,49.979,36.952,17.5904,22.7584,52.0585,35.8998,16.578,21.3389,51.5129,51.1379,49.2975,30.1018,28.3744,51.6834,51.8198,51.8198,51.6834,51.7175,-0.463734,423.464,14.297115278568283,-0.006955808345621964,0.0077134971618652345,2.0543801749837423,nan,0.0019444444444444444,nan,nan,nan,nan
845,6922,2021-04-06 11:09:19,21.1362,50.0131,36.7823,17.7254,22.7246,52.0244,35.9338,16.578,21.3389,51.4788,51.1038,49.2634,29.8985,28.2729,51.6834,51.8539,51.7857,51.6834,51.7175,-2.82574,423.464,14.282045862598318,-0.04304992398322788,0.005666753768920898,2.0543355190930765,nan,0.001388888888888889,nan,nan,nan,nan
846,6925,2021-04-06 11:09:25,21.17,49.9449,36.6126,17.8604,22.7584,52.0585,35.9338,16.6118,21.3727,51.4788,51.0697,49.2634,29.6614,28.2052,51.6493,51.8539,51.7857,51.6834,51.7175,-0.463734,421.886,14.22816624595522,-0.007118824257798087,0.005696559906005859,2.0543196638439403,nan,0.0016666666666666668,nan,nan,nan,nan
847,6929,2021-04-06 11:09:31,21.1362,49.8768,36.375,17.9955,22.7584,52.0585,35.8998,16.6118,21.3727,51.4788,51.0015,49.2293,29.4243,28.0697,51.6493,51.8198,51.7857,51.6834,51.7175,6.62228,422.675,14.254775384841219,0.10295638730971607,0.005886311531066894,2.0544050566076857,nan,0.0016666666666666668,nan,nan,nan,nan
848,6932,2021-04-06 11:09:37,21.17,49.8768,36.2392,18.0967,22.7584,52.0585,35.8998,16.6455,21.3727,51.5129,50.9674,49.1612,29.2888,27.9682,51.6834,51.8198,51.8198,51.6834,51.7516,1.89827,421.886,14.22816624595522,0.029807818144576326,0.005930783271789551,2.0544216189269138,nan,0.0016666666666666668,nan,nan,nan,nan
849,6935,2021-04-06 11:09:42,21.17,49.8427,36.0356,18.198,22.7584,52.0585,35.8998,16.713,21.3727,51.4788,50.9334,49.093,29.2549,27.9004,51.6493,51.8198,51.7857,51.6834,51.6834,-2.82574,421.097,14.201557107069219,-0.04492301800471148,0.005460643768310547,2.054377651870261,nan,0.001388888888888889,nan,nan,nan,nan
850,6938,2021-04-06 11:09:47,21.1362,49.8086,35.8319,18.2655,22.7922,52.0244,35.9338,16.7467,21.3727,51.4788,50.9334,49.093,29.1195,27.8327,51.6834,51.8539,51.7857,51.6493,51.7175,-2.82574,421.097,14.186571045981974,-0.045476907861684936,0.006316473484039306,2.054333906958271,nan,0.001388888888888889,nan,nan,nan,nan
851,6941,2021-04-06 11:09:52,21.1362,49.7745,35.6623,18.333,22.7922,52.0585,35.8998,16.8142,21.4065,51.4447,50.9334,49.0249,29.0179,27.6973,51.6834,51.8198,51.7857,51.6834,51.7175,-0.463734,423.464,14.26565376888615,-0.007535598418662618,0.006188221454620361,2.0543180497166027,nan,0.001388888888888889,nan,nan,nan,nan
852,6944,2021-04-06 11:09:57,21.1362,49.7405,35.4926,18.3668,22.7922,52.0585,35.9338,16.8817,21.4065,51.4447,50.8652,48.9568,28.9163,27.6296,51.6493,51.8539,51.7857,51.6834,51.7175,-0.463734,422.675,14.239073939612231,-0.007608059176405029,0.006115589141845703,2.054302252729068,nan,0.001388888888888889,nan,nan,nan,nan
853,6946,2021-04-06 11:10:01,21.17,49.7405,35.3908,18.4006,22.7584,52.0244,35.8998,16.9155,21.4065,51.4106,50.8652,48.8886,28.8485,27.5619,51.6493,51.8539,51.7857,51.6834,51.7175,-0.463734,422.675,14.22403083981958,-0.007662068244198317,0.0057007670402526855,2.054288281035055,nan,0.0011111111111111111,nan,nan,nan,nan
854,6950,2021-04-06 11:10:08,21.17,49.6723,35.1872,18.4681,22.7922,52.0585,35.9338,16.9155,21.4065,51.4106,50.8311,48.7183,28.7131,27.4265,51.6493,51.8539,51.7516,51.6493,51.6834,-5.18774,422.675,14.239073939612231,-0.08652347535065971,0.005453821659088135,2.0541828895782968,nan,0.0019444444444444444,nan,nan,nan,nan
855,6953,2021-04-06 11:10:13,21.1362,49.6382,35.0176,18.5356,22.7922,52.0585,35.9338,16.8817,21.4065,51.4106,50.9334,48.6161,28.5438,27.325,51.6152,51.8198,51.8198,51.6834,51.7175,-0.463734,422.675,14.239073939612231,-0.007807072620845696,0.005249948501586914,2.0541683301433817,nan,0.001388888888888889,nan,nan,nan,nan
856,6956,2021-04-06 11:10:18,21.1362,49.6041,34.8819,18.6369,22.7922,51.9903,35.9677,16.848,21.4065,51.3765,50.8652,48.548,28.3067,27.2234,51.6834,51.8539,51.8198,51.6834,51.7175,-0.463734,422.675,14.208985874374722,-0.007861324743075835,0.0031860039234161376,2.0541570485306906,nan,0.001388888888888889,nan,nan,nan,nan
857,6959,2021-04-06 11:10:23,21.1362,49.5701,34.7462,18.6706,22.7922,52.0926,35.9338,16.848,21.4065,51.3425,50.8652,48.4798,28.1713,27.1557,51.6834,51.8198,51.8198,51.6493,51.6834,-5.18774,421.886,14.22750726702516,-0.08855126374367199,0.006047449111938477,2.054077973977307,nan,0.001388888888888889,nan,nan,nan,nan
858,6962,2021-04-06 11:10:28,21.1362,49.536,34.5426,18.7719,22.7922,52.0244,35.9677,16.8142,21.4065,51.4447,50.8311,48.3776,28.0697,27.088,51.6493,51.8539,51.7516,51.6493,51.7175,-0.463734,423.464,14.250582588403285,-0.008006139463044465,0.005869583129882812,2.054060374201665,nan,0.001388888888888889,nan,nan,nan,nan
859,6965,2021-04-06 11:10:33,21.1362,49.536,34.407,18.8057,22.7922,52.0244,35.9338,16.7805,21.4403,51.3765,50.7629,48.2414,27.9343,27.0203,51.6834,51.8539,51.7857,51.6493,51.7175,-0.463734,422.675,14.208328513977968,-0.008078546823028781,0.005460662841796875,2.0540452639834803,nan,0.001388888888888889,nan,nan,nan,nan
860,6968,2021-04-06 11:10:39,21.1362,49.4678,34.2374,18.8732,22.826,51.9903,35.8998,16.7467,21.4403,51.3765,50.6947,48.1052,27.7989,26.9526,51.6493,51.8198,51.7857,51.6834,51.7175,-5.18774,421.097,14.140293964995882,-0.09097951060932831,0.0058358960151672365,2.0539503804207238,nan,0.0016666666666666668,nan,nan,nan,nan
861,6971,2021-04-06 11:10:44,21.1362,49.4338,34.0678,18.9745,22.7922,51.9903,35.8998,16.7805,21.4403,51.3765,50.6266,47.8667,27.6635,26.8511,51.6493,51.8539,51.7516,51.6834,51.7175,-2.82574,421.886,14.166788316507251,-0.049997364628463846,0.005629642963409424,2.0539021721424375,nan,0.001388888888888889,nan,nan,nan,nan
862,6974,2021-04-06 11:10:49,21.17,49.3997,33.9321,19.0758,22.826,51.9903,35.8998,16.713,21.4403,51.3765,50.6266,47.5943,27.5619,26.7496,51.6493,51.8198,51.8198,51.6493,51.6834,4.26027,421.886,14.166788316507251,0.07587423266202449,0.005810643196105957,2.0539503742712846,nan,0.001388888888888889,nan,nan,nan,nan
863,6978,2021-04-06 11:10:56,21.17,49.3316,33.7286,19.1771,22.826,51.9903,35.8998,16.713,21.4741,51.3765,50.5584,47.1856,27.4265,26.6819,51.6493,51.8539,51.7857,51.6493,51.7175,4.26027,421.886,14.151114423050691,0.07653841916170369,0.004394228935241699,2.0540258047637057,nan,0.0019444444444444444,nan,nan,nan,nan
864,6981,2021-04-06 11:11:01,21.1362,49.2975,33.559,19.2784,22.826,52.0244,35.9338,16.6793,21.4403,51.3425,50.5584,47.0154,27.325,26.648,51.6152,51.8198,51.7516,51.6834,51.6834,1.89827,420.308,14.128761201994562,0.03440134381085573,0.0029661407470703127,2.0540470190795337,nan,0.001388888888888889,nan,nan,nan,nan
865,6984,2021-04-06 11:11:06,21.1362,49.2634,33.3895,19.346,22.7922,52.0585,35.9338,16.713,21.4741,51.3765,50.4902,46.709,27.325,26.6142,51.6493,51.8539,51.8198,51.6493,51.6834,-0.463734,421.097,14.154628629054734,-0.008476306723119607,0.005890773296356201,2.05403090599236,nan,0.001388888888888889,nan,nan,nan,nan
866,6987,2021-04-06 11:11:11,21.1362,49.2293,33.2538,19.4135,22.826,52.0244,35.9338,16.713,21.4403,51.3765,50.4221,46.2324,27.2911,26.5465,51.6493,51.8198,51.7857,51.6493,51.7175,-0.463734,420.308,14.128761201994562,-0.008530558845349744,0.004956402778625488,2.0540162534825015,nan,0.001388888888888889,nan,nan,nan,nan
867,6990,2021-04-06 11:11:16,21.1362,49.1953,33.1182,19.5148,22.826,52.0585,35.8998,16.713,21.4741,51.3084,50.388,45.8579,27.2573,26.4788,51.6493,51.8198,51.7857,51.6493,51.7175,-0.463734,421.097,14.154628629054734,-0.008584810967579879,0.0057194151878356934,2.0540003313153528,nan,0.001388888888888889,nan,nan,nan,nan
868,6993,2021-04-06 11:11:22,21.1024,49.1271,32.9826,19.5824,22.8598,52.0244,35.9338,16.7467,21.4741,51.3425,50.3539,45.4835,27.1557,26.445,51.6834,51.8198,51.7857,51.6834,51.6834,-2.82574,421.097,14.139639935992559,-0.052532819104463134,0.005491245269775391,2.0539421338627974,nan,0.0016666666666666668,nan,nan,nan,nan
869,6996,2021-04-06 11:11:27,21.1024,49.093,32.847,19.6837,22.8598,52.0244,35.8998,16.7467,21.4741,51.3084,50.3539,45.0752,27.0542,26.3435,51.6493,51.8198,51.7516,51.6493,51.6834,-0.463734,422.675,14.192626188136357,-0.008675395765045765,0.006118396282196045,2.0539235313711495,nan,0.001388888888888889,nan,nan,nan,nan
870,7000,2021-04-06 11:11:34,21.1362,49.059,32.6774,19.785,22.826,52.0244,35.8998,16.6793,21.5079,51.3084,50.2857,44.5648,26.9188,26.2758,51.6834,51.8198,51.8198,51.6834,51.6834,-0.463734,422.675,14.176923862294744,-0.008747407140995983,0.006047897815704346,2.053902268824881,nan,0.0019444444444444444,nan,nan,nan,nan
871,7003,2021-04-06 11:11:39,21.1024,49.0249,32.5757,19.8525,22.826,52.0244,35.8998,16.6793,21.5079,51.3084,50.2516,44.1225,26.8849,26.2419,51.6493,51.8198,51.7857,51.6493,51.6834,-0.463734,420.308,14.09753241784676,-0.008783904962353246,0.004884041786193847,2.0538875351588186,nan,0.001388888888888889,nan,nan,nan,nan
872,7006,2021-04-06 11:11:44,21.1362,48.9568,32.474,19.9201,22.8598,52.0244,35.8998,16.6455,21.5079,51.2743,50.2176,43.5442,26.8172,26.1743,51.6493,51.8198,51.7857,51.6493,51.6834,6.62228,421.097,14.123996232662753,0.12568765207221172,0.0056277928352355955,2.0539750953297524,nan,0.001388888888888889,nan,nan,nan,nan
873,7010,2021-04-06 11:11:51,21.17,48.8886,32.3045,19.9876,22.8598,52.0244,35.9338,16.578,21.5079,51.2743,50.1153,43.068,26.7496,26.1404,51.6834,51.8198,51.7516,51.6493,51.6834,-0.463734,421.097,14.123996232662753,-0.008855133275860076,0.005703932762145997,2.0539543785850465,nan,0.0019444444444444444,nan,nan,nan,nan
874,7013,2021-04-06 11:11:56,21.1362,48.8205,32.1689,20.0552,22.826,52.0585,35.8998,16.578,21.4741,51.2743,50.1494,42.3879,26.648,26.0389,51.6834,51.8539,51.7857,51.6493,51.6834,-2.82574,418.729,14.075031385204502,-0.054180405886198664,0.010474663734436035,2.0538951052022383,nan,0.001388888888888889,nan,nan,nan,nan
875,7016,2021-04-06 11:12:01,21.1362,48.8205,32.0672,20.1227,22.8598,52.0244,35.8998,16.5443,21.5079,51.2743,50.1153,41.7079,26.5465,25.9712,51.6834,51.8539,51.7516,51.6493,51.6834,-0.463734,418.729,14.044571247258096,-0.008945886607855646,0.005996976852416992,2.0538765261416225,nan,0.001388888888888889,nan,nan,nan,nan
876,7019,2021-04-06 11:12:06,21.1024,48.7524,31.9316,20.1903,22.826,52.0585,35.8998,16.5443,21.5079,51.2402,50.0472,41.0961,26.4788,25.9036,51.6493,51.8198,51.7857,51.6493,51.6834,1.89827,419.518,14.085968425621392,0.036768722415445904,0.005735025882720947,2.0538960942577917,nan,0.001388888888888889,nan,nan,nan,nan
877,7022,2021-04-06 11:12:11,21.1362,48.6842,31.83,20.2579,22.826,52.0244,35.8998,16.5105,21.5079,51.2402,50.0472,40.5523,26.4111,25.8359,51.6493,51.8539,51.7857,51.6152,51.6834,-0.463734,421.097,14.123996232662753,-0.008999764945779075,0.004292384624481201,2.0538821436266734,nan,0.001388888888888889,nan,nan,nan,nan
878,7025,2021-04-06 11:12:17,21.1024,48.6502,31.6944,20.3254,22.8598,52.0585,35.8998,16.5443,21.5417,51.2402,50.0131,40.0766,26.3096,25.8359,51.6493,51.8539,51.8198,51.6493,51.6834,-0.463734,418.729,14.04392166516292,-0.009054430352884583,0.00582382869720459,2.053864269308055,nan,0.0016666666666666668,nan,nan,nan,nan
879,7028,2021-04-06 11:12:22,21.1024,48.582,31.5588,20.3592,22.826,52.0585,35.8998,16.5105,21.5417,51.2743,49.979,39.6009,26.2419,25.8021,51.6493,51.8198,51.8198,51.6493,51.6834,-0.463734,419.518,14.07038425598852,-0.00909042208466866,0.005629294395446778,2.053848097829723,nan,0.001388888888888889,nan,nan,nan,nan
880,7031,2021-04-06 11:12:27,21.1362,48.548,31.3893,20.393,22.8598,52.0244,35.9338,16.5105,21.5417,51.2743,49.979,39.1932,26.2081,25.7344,51.6152,51.8198,51.7516,51.6493,51.6493,-0.463734,418.729,14.029015514845883,-0.009162361119195184,0.0058148536682128904,2.0538315717415823,nan,0.001388888888888889,nan,nan,nan,nan
881,7034,2021-04-06 11:12:32,21.1024,48.4798,31.2877,20.4605,22.8598,51.9562,35.8998,16.5105,21.5417,51.2402,50.0131,38.7177,26.1404,25.7006,51.6493,51.8198,51.7857,51.6493,51.6834,4.26027,420.308,14.051987740682666,0.08434123598781773,0.005711366176605225,2.053888428454547,nan,0.001388888888888889,nan,nan,nan,nan
882,7037,2021-04-06 11:12:37,21.1024,48.4458,31.2199,20.4943,22.8598,52.0926,35.8659,16.5105,21.5417,51.2061,49.9449,38.2083,26.1066,25.6667,51.6493,51.8198,51.7857,51.6493,51.6834,1.89827,418.729,14.05882596738959,0.037654233773437025,0.005672530174255371,2.053908789908149,nan,0.001388888888888889,nan,nan,nan,nan
883,7040,2021-04-06 11:12:42,21.1024,48.4117,31.0843,20.5281,22.8598,52.1267,35.8659,16.4431,21.5755,51.1038,49.9449,37.9027,26.0728,25.6329,51.6834,51.8198,51.8198,51.6834,51.6834,-0.463734,418.729,14.05817530633519,-0.009252865479456729,0.005467975616455078,2.053892750751983,nan,0.001388888888888889,nan,nan,nan,nan
884,7043,2021-04-06 11:12:48,21.1362,48.3436,30.9488,20.5957,22.8598,52.0244,35.8998,16.4768,21.5755,51.2061,49.8768,37.5292,26.0728,25.5314,51.6493,51.8198,51.7175,51.6834,51.6834,-0.463734,420.308,14.066303633698954,-0.009288433226070529,0.005965456008911133,2.053872510454445,nan,0.0016666666666666668,nan,nan,nan,nan
885,7046,2021-04-06 11:12:53,21.1362,48.2755,30.8133,20.6294,22.826,52.0244,35.9338,16.4768,21.5755,51.2061,49.8768,37.1217,25.9712,25.4976,51.6834,51.8539,51.7857,51.6493,51.6493,-5.18774,417.94,13.987054590129478,-0.10431127285968939,0.005885745048522949,2.053781367479856,nan,0.001388888888888889,nan,nan,nan,nan
886,7049,2021-04-06 11:12:58,21.1362,48.2414,30.7455,20.697,22.826,52.0926,35.9338,16.4431,21.5755,51.2061,49.8086,36.6804,25.9036,25.4637,51.6834,51.8539,51.7857,51.6152,51.6493,-0.463734,420.308,14.096228250992636,-0.00934241835951016,0.005976335525512695,2.0537625193376536,nan,0.001388888888888889,nan,nan,nan,nan
887,7053,2021-04-06 11:13:05,21.1362,48.1733,30.61,20.7308,22.8598,52.0244,35.8998,16.4431,21.5755,51.1379,49.8086,36.0695,25.8359,25.3961,51.6493,51.8539,51.7857,51.6152,51.6834,-0.463734,418.729,14.013459782433667,-0.009378408448469914,0.005641846656799316,2.053741351350716,nan,0.0019444444444444444,nan,nan,nan,nan
888,7056,2021-04-06 11:13:10,21.1362,48.1392,30.5083,20.7646,22.8598,52.0585,35.8659,16.4093,21.6093,51.1038,49.7745,35.6962,25.8359,25.3623,51.6493,51.8198,51.7516,51.6493,51.6493,-0.463734,417.94,13.98640797351989,-0.009414505332945874,0.005974118232727051,2.0537224514785315,nan,0.001388888888888889,nan,nan,nan,nan
889,7059,2021-04-06 11:13:15,21.1362,48.0711,30.4405,20.7983,22.826,52.0244,35.8998,16.4093,21.6093,51.1038,49.7745,35.289,25.8021,25.3284,51.6493,51.8198,51.7857,51.6152,51.6834,-0.463734,417.151,13.945152287924886,-0.00941434513967157,0.005949661254882813,2.0537035991433816,nan,0.001388888888888889,nan,nan,nan,nan
890,7062,2021-04-06 11:13:20,21.1362,48.037,30.2711,20.8321,22.826,52.0585,35.8659,16.4093,21.6093,51.1038,49.7745,34.8819,25.7344,25.2608,51.6493,51.8198,51.7516,51.6493,51.6834,4.26027,417.151,13.960004001918447,0.08715221356447504,0.005858438968658447,2.053762418321642,nan,0.001388888888888889,nan,nan,nan,nan
891,7066,2021-04-06 11:13:27,21.1024,47.9689,30.1695,20.8659,22.8598,52.0585,35.8998,16.3756,21.643,51.0697,49.7064,34.5766,25.6667,25.1931,51.6493,51.8198,51.7857,51.6152,51.6834,-2.82574,416.362,13.918178859283884,-0.05791772184756301,0.005418837547302246,2.0536884729023974,nan,0.0019444444444444444,nan,nan,nan,nan
892,7069,2021-04-06 11:13:32,21.1362,47.9349,30.0679,20.8997,22.8598,52.0244,35.8659,16.3756,21.643,51.1038,49.7064,34.1695,25.6329,25.1593,51.6493,51.8198,51.7516,51.6152,51.6493,-0.463734,414.784,13.850661057925837,-0.009540577439821216,0.005698466300964356,2.053670006902139,nan,0.001388888888888889,nan,nan,nan,nan
893,7072,2021-04-06 11:13:37,21.1362,47.8667,29.9662,20.8997,22.826,52.0585,35.8659,16.3756,21.643,51.0356,49.6723,33.8304,25.5652,25.0916,51.6493,51.8198,51.7516,51.6152,51.6493,-0.463734,414.784,13.8654293618755,-0.009558465688784894,0.005540146350860596,2.053653614268851,nan,0.001388888888888889,nan,nan,nan,nan
894,7075,2021-04-06 11:13:43,21.1362,47.8327,29.8985,20.9673,22.8936,52.0585,35.8659,16.3756,21.6768,51.0697,49.6382,33.5251,25.4976,25.0578,51.6493,51.8198,51.7516,51.6493,51.6493,-0.463734,415.573,13.876366489007218,-0.009576460733264774,0.005677842140197754,2.0536354866520976,nan,0.0016666666666666668,nan,nan,nan,nan
895,7079,2021-04-06 11:13:49,21.1362,47.7986,29.7291,21.0011,22.8598,52.0244,35.8659,16.3418,21.7106,51.0697,49.6382,33.1521,25.4299,25.024,51.6493,51.8539,51.7516,51.6493,51.6493,-0.463734,415.573,13.846130739660708,-0.009648707899974785,0.005837628364562988,2.0536151570795167,nan,0.0016666666666666668,nan,nan,nan,nan
896,7082,2021-04-06 11:13:55,21.1362,47.7305,29.6614,21.0011,22.8598,52.0244,35.8659,16.3418,21.6768,51.0356,49.6041,32.7791,25.3623,24.9902,51.6493,51.8198,51.7516,51.6493,51.6493,4.26027,415.573,13.861569227049308,0.08863958831907508,0.00569752311706543,2.0536892787424215,nan,0.0016666666666666668,nan,nan,nan,nan
897,7085,2021-04-06 11:14:00,21.1362,47.6624,29.5598,21.0348,22.8598,52.0244,35.8659,16.3418,21.7106,51.0015,49.5701,32.4401,25.2946,24.9563,51.6493,51.8198,51.7516,51.6152,51.6152,-2.82574,413.206,13.767266637659915,-0.05890162000021018,0.005869549751281738,2.0536337225086814,nan,0.001388888888888889,nan,nan,nan,nan
898,7087,2021-04-06 11:14:03,21.1362,47.6283,29.4581,21.0686,22.8598,52.0244,35.8659,16.3081,21.6768,51.0015,49.5701,32.2367,25.2269,24.9225,51.6493,51.8539,51.7516,51.6152,51.6152,-0.463734,413.206,13.782617191280805,-0.009702479442382016,0.005729901313781738,2.0536199512388156,nan,0.0008333333333333334,nan,nan,nan,nan
899,7091,2021-04-06 11:14:10,21.1362,47.5602,29.3565,21.0686,22.8598,52.0244,35.8659,16.3081,21.6768,50.9674,49.5701,31.9994,25.1931,24.8548,51.6493,51.8539,51.7857,51.6152,51.6152,1.89827,415.573,13.861569227049308,0.03978979841342405,0.0056527042388916015,2.0536526598568687,nan,0.0019444444444444444,nan,nan,nan,nan
900,7094,2021-04-06 11:14:15,21.1362,47.4921,29.2888,21.1024,22.8598,52.0244,35.8659,16.3081,21.6768,50.9674,49.536,31.7283,25.1255,24.821,51.6493,51.8198,51.7516,51.6152,51.6152,4.26027,415.573,13.861569227049308,0.08929791843803066,0.006365253448486328,2.053712341497404,nan,0.001388888888888889,nan,nan,nan,nan
901,7097,2021-04-06 11:14:20,21.1024,47.4581,29.1533,21.1362,22.8936,52.0585,35.8319,16.2744,21.7106,50.9334,49.5019,31.491,25.0916,24.821,51.6834,51.7857,51.7175,51.6493,51.5811,-5.18774,413.206,13.781980478994644,-0.10934957478875214,0.005760488986968995,2.053615610727408,nan,0.001388888888888889,nan,nan,nan,nan
902,7100,2021-04-06 11:14:26,21.1362,47.39,29.0856,21.1362,22.8936,52.0244,35.8319,16.2744,21.6768,50.9674,49.4678,31.3216,25.0578,24.7872,51.6493,51.8198,51.7175,51.6493,51.5811,-0.463734,413.206,13.782617191280805,-0.009774139233752924,0.00531328821182251,2.0535995930211732,nan,0.0016666666666666668,nan,nan,nan,nan
903,7103,2021-04-06 11:14:31,21.1362,47.3219,29.0179,21.17,22.8598,51.9903,35.8319,16.2744,21.7106,50.9334,49.4338,31.1182,25.024,24.7534,51.6493,51.8198,51.7857,51.6152,51.547,-5.18774,412.417,13.72629103829191,-0.10933980474532158,0.0063000497817993165,2.0535018303625656,nan,0.001388888888888889,nan,nan,nan,nan
