,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
904,7106,2021-04-06 11:14:36,21.1362,47.2878,28.9163,21.17,22.8936,51.9903,35.798,16.2744,21.7106,50.8993,49.4338,30.9149,24.9563,24.7534,51.6493,51.8198,51.7857,51.6152,51.5811,-0.463734,410.839,13.673771168212783,-0.009809969129438377,0.005006817817687989,2.0534860998784947,nan,0.001388888888888889,nan,nan,nan,nan
905,7109,2021-04-06 11:14:41,21.1362,47.2197,28.8485,21.2038,22.8936,51.9903,35.8319,16.2744,21.7106,50.9334,49.3997,30.6777,24.9225,24.7534,51.6493,51.8198,51.7857,51.6493,51.5811,-0.463734,412.417,13.72629103829191,-0.009809808936164077,0.005944834232330322,2.0534688615645744,nan,0.001388888888888889,nan,nan,nan,nan
906,7112,2021-04-06 11:14:46,21.1362,47.1516,28.7469,21.17,22.8598,51.9903,35.798,16.2744,21.7106,50.797,49.3656,30.4744,24.8548,24.7196,51.6834,51.8198,51.7175,51.6152,51.5811,-0.463734,411.628,13.700031103252345,-0.009827697185127753,0.006144948959350586,2.0534512876688216,nan,0.001388888888888889,nan,nan,nan,nan
907,7115,2021-04-06 11:14:51,21.1362,47.0835,28.6792,21.2038,22.8936,51.9903,35.798,16.2744,21.7444,50.8311,49.2975,30.2373,24.821,24.6857,51.6493,51.8198,51.8198,51.6493,51.5811,-0.463734,410.839,13.658507692501809,-0.009827483594095349,0.0066722240447998045,2.053435011802557,nan,0.001388888888888889,nan,nan,nan,nan
908,7118,2021-04-06 11:14:57,21.1362,47.0494,28.6115,21.2038,22.8936,51.9903,35.7641,16.2406,21.7444,50.7629,49.2634,30.034,24.7534,24.6857,51.6493,51.8198,51.7516,51.6493,51.5811,-0.463734,413.206,13.73719955892187,-0.009845425240817126,0.005746269702911377,2.0534146760147647,nan,0.0016666666666666668,nan,nan,nan,nan
909,7121,2021-04-06 11:15:02,21.1362,46.9813,28.5099,21.2376,22.8936,52.0585,35.7641,16.2406,21.7444,50.8311,49.1953,29.8985,24.7196,24.6181,51.6493,51.8198,51.7857,51.6152,51.547,4.26027,412.417,13.740343966390451,0.09061310699907375,0.005804958820343017,2.0534744202339645,nan,0.001388888888888889,nan,nan,nan,nan
910,7124,2021-04-06 11:15:07,21.1362,46.9133,28.476,21.2376,22.8936,52.0244,35.7641,16.2406,21.7444,50.6947,49.1953,29.6953,24.6857,24.5843,51.6493,51.8198,51.7175,51.6493,51.5811,-0.463734,410.839,13.67313991580594,-0.009845104854268524,0.005546867370605469,2.053457794560444,nan,0.001388888888888889,nan,nan,nan,nan
911,7127,2021-04-06 11:15:12,21.1362,46.8792,28.3406,21.2038,22.8936,52.0585,35.7641,16.2069,21.7782,50.7288,49.1612,29.5598,24.6181,24.5843,51.6493,51.8198,51.7857,51.6152,51.5811,4.26027,412.417,13.725023583266296,0.09094276261750753,0.005877126216888428,2.053521436362386,nan,0.001388888888888889,nan,nan,nan,nan
912,7130,2021-04-06 11:15:17,21.1362,46.8111,28.3067,21.2714,22.8936,52.0244,35.7301,16.2069,21.7782,50.7629,49.1271,29.3904,24.6181,24.5504,51.6493,51.8198,51.7857,51.6152,51.547,-0.463734,410.05,13.631647884464304,-0.00988093474995398,0.005929653644561768,2.053504167164355,nan,0.001388888888888889,nan,nan,nan,nan
913,7133,2021-04-06 11:15:22,21.17,46.743,28.2729,21.2714,22.9274,52.0244,35.7641,16.1732,21.7782,50.6607,49.093,29.2549,24.6181,24.5166,51.6493,51.7857,51.7857,51.6152,51.5129,-0.463734,410.05,13.631647884464304,-0.009862169012395198,0.004237797737121582,2.053489632802266,nan,0.001388888888888889,nan,nan,nan,nan
914,7135,2021-04-06 11:15:26,21.1362,46.709,28.2052,21.2376,22.8936,51.9903,35.7301,16.2069,21.812,50.5925,49.0249,29.1195,24.5843,24.4828,51.6493,51.8198,51.7175,51.6152,51.547,-0.463734,410.05,13.601808744738927,-0.009880614363405376,0.0059298863410949705,2.0534739108758915,nan,0.0011111111111111111,nan,nan,nan,nan
915,7139,2021-04-06 11:15:33,21.1362,46.6409,28.1036,21.2714,22.9274,52.0244,35.7301,16.1732,21.7782,50.6266,48.9227,28.9163,24.5843,24.449,51.6493,51.8198,51.7516,51.6152,51.547,-5.18774,408.472,13.579189061487385,-0.11073343326625056,0.006067728042602539,2.0533408340102772,nan,0.0019444444444444444,nan,nan,nan,nan
916,7142,2021-04-06 11:15:38,21.17,46.5728,28.0359,21.3051,22.9274,52.0244,35.7641,16.1732,21.812,50.6266,48.8546,28.8147,24.5504,24.4152,51.6493,51.8198,51.7175,51.6152,51.5129,-5.18774,408.472,13.564014375401918,-0.11072598810002303,0.006389181137084961,2.0532438757407236,nan,0.001388888888888889,nan,nan,nan,nan
917,7145,2021-04-06 11:15:43,21.17,46.4707,27.9682,21.2714,22.9274,52.0244,35.7641,16.1732,21.812,50.5925,48.7864,28.6792,24.5166,24.3475,51.6493,51.8198,51.7516,51.6493,51.547,4.26027,408.472,13.564014375401918,0.09076152666406603,0.004964743614196777,2.0533069518863667,nan,0.001388888888888889,nan,nan,nan,nan
918,7147,2021-04-06 11:15:47,21.1362,46.4707,27.9343,21.2714,22.9274,52.0244,35.7641,16.1394,21.7782,50.5584,48.7183,28.5776,24.4828,24.3137,51.6493,51.8198,51.7516,51.6493,51.5129,-0.463734,409.261,13.605418472975845,-0.009898022032546147,0.004353270530700683,2.053293754637526,nan,0.0011111111111111111,nan,nan,nan,nan
919,7150,2021-04-06 11:15:52,21.17,46.4026,27.8666,21.3051,22.9274,52.0244,35.7641,16.1057,21.812,50.5243,48.6502,28.4422,24.449,24.2799,51.6493,51.8198,51.7175,51.6152,51.5129,-2.82574,406.894,13.511614174936808,-0.060309048368979164,0.008278158187866211,2.053233232241616,nan,0.001388888888888889,nan,nan,nan,nan
920,7153,2021-04-06 11:15:57,21.17,46.3345,27.7989,21.2714,22.9274,52.0244,35.7301,16.1057,21.812,50.5243,48.582,28.3744,24.3813,24.2799,51.6493,51.8198,51.7516,51.6152,51.4788,-2.82574,406.894,13.511614174936808,-0.06030774692210024,0.004479406356811524,2.0531788177578116,nan,0.001388888888888889,nan,nan,nan,nan
921,7157,2021-04-06 11:16:04,21.17,46.2324,27.6973,21.3051,22.9612,52.0244,35.7301,16.0719,21.8458,50.4902,48.3776,28.2052,24.3475,24.2461,51.6493,51.8198,51.7516,51.6152,51.4788,1.89827,408.472,13.54883968931645,0.04051232548920165,0.009572093963623046,2.053204757188896,nan,0.0019444444444444444,nan,nan,nan,nan
922,7159,2021-04-06 11:16:07,21.17,46.1983,27.6635,21.3051,22.9612,51.9903,35.7641,16.1057,21.812,50.4561,48.2755,28.1036,24.3137,24.2461,51.6493,51.8198,51.7516,51.6152,51.4788,-0.463734,406.894,13.4971207593752,-0.009896715784481001,0.0024538683891296388,2.053196164073643,nan,0.0008333333333333334,nan,nan,nan,nan
923,7162,2021-04-06 11:16:12,21.17,46.1302,27.6296,21.3051,22.9274,52.0244,35.7301,16.1057,21.8796,50.4221,48.1392,28.002,24.2461,24.1784,51.6493,51.7857,51.7516,51.5811,51.4788,6.62228,406.894,13.481382047789488,0.14106770741257915,0.005347021102905273,2.0532980075258123,nan,0.001388888888888889,nan,nan,nan,nan
924,7165,2021-04-06 11:16:18,21.2038,46.0962,27.5281,21.3051,22.9274,51.9903,35.7641,16.0719,21.8796,50.388,48.037,27.8666,24.2461,24.1446,51.6152,51.7857,51.7516,51.6152,51.4788,1.89827,406.894,13.466886936948695,0.040582600324352264,0.006030718326568604,2.053326438437585,nan,0.0016666666666666668,nan,nan,nan,nan
925,7169,2021-04-06 11:16:24,21.17,45.96,27.4265,21.3051,22.9274,51.9903,35.798,16.0719,21.8796,50.3539,47.7986,27.6635,24.2122,24.1108,51.6152,51.8198,51.7516,51.5811,51.4447,-5.18774,407.683,13.49300030749054,-0.11070567896745286,0.005844729423522949,2.053211162865908,nan,0.0016666666666666668,nan,nan,nan,nan
926,7172,2021-04-06 11:16:30,21.2038,45.926,27.3927,21.3389,22.9612,52.0244,35.7641,16.0719,21.9134,50.2516,47.5943,27.4942,24.1784,24.077,51.6493,51.8198,51.7175,51.6152,51.4447,-0.463734,405.316,13.414041651286137,-0.009895462895298137,0.00588730001449585,2.05319240358785,nan,0.0016666666666666668,nan,nan,nan,nan
927,7175,2021-04-06 11:16:35,21.2038,45.8239,27.2911,21.3051,22.9274,52.0244,35.7641,16.0719,21.9134,50.2516,47.3559,27.3927,24.1784,24.0432,51.6834,51.7857,51.7175,51.6152,51.4447,-5.18774,405.316,13.414041651286137,-0.11069644179318368,0.0051247658729553225,2.053097506519453,nan,0.001388888888888889,nan,nan,nan,nan
928,7177,2021-04-06 11:16:38,21.17,45.7899,27.2573,21.3051,22.9274,51.9903,35.7641,16.0719,21.9472,50.2857,47.1516,27.2911,24.1446,24.0432,51.6493,51.8198,51.7175,51.6152,51.4106,-0.463734,406.894,13.436653114522192,-0.009895541087439442,0.005592553138732911,2.053083869662912,nan,0.0008333333333333334,nan,nan,nan,nan
929,7180,2021-04-06 11:16:43,21.17,45.7558,27.2234,21.3389,22.9274,52.0926,35.7641,16.0382,21.981,50.1494,46.8452,27.1896,24.1784,24.0432,51.6493,51.7516,51.7516,51.6152,51.4447,-0.463734,406.894,13.465023781177996,-0.0098954342967993,0.006490241050720215,2.0530656915011463,nan,0.001388888888888889,nan,nan,nan,nan
930,7184,2021-04-06 11:16:50,21.2038,45.6877,27.1219,21.3389,22.9612,52.0244,35.798,16.0382,21.981,50.1153,46.4366,27.0542,24.1108,23.9755,51.6834,51.8198,51.7516,51.5811,51.4106,4.26027,405.316,13.38392676916243,0.09106787692626847,0.006336174964904785,2.0531532801374857,nan,0.0019444444444444444,nan,nan,nan,nan
931,7187,2021-04-06 11:16:55,21.2038,45.6537,27.0542,21.3389,22.9612,51.9903,35.7641,16.0045,21.9472,50.0812,46.1983,26.9188,24.1108,23.9755,51.6152,51.8198,51.7175,51.6152,51.3765,4.26027,405.316,13.384543625036684,0.09123318019638961,0.006039900302886963,2.053214993508743,nan,0.001388888888888889,nan,nan,nan,nan
932,7190,2021-04-06 11:17:01,21.2038,45.5516,26.9526,21.3051,22.9274,52.0585,35.798,16.0382,21.981,50.1494,45.926,26.8172,24.1108,23.9417,51.6493,51.8198,51.7516,51.5811,51.4106,1.89827,406.894,13.450529716437567,0.040650135632220176,0.006085082054138184,2.053243399771502,nan,0.0016666666666666668,nan,nan,nan,nan
933,7193,2021-04-06 11:17:06,21.2038,45.5176,26.9188,21.3051,22.9612,51.9562,35.7641,16.0382,21.9472,50.0472,45.6537,26.7157,24.1108,23.9417,51.6152,51.7857,51.7516,51.6152,51.4106,-5.18774,404.527,13.344074621763376,-0.11109065989073774,0.005122014045715332,2.0531482010702375,nan,0.001388888888888889,nan,nan,nan,nan
934,7195,2021-04-06 11:17:09,21.2038,45.5176,26.8511,21.3051,22.9274,52.1267,35.798,16.0382,21.981,49.9449,45.4495,26.6819,24.077,23.9755,51.6493,51.7857,51.6834,51.6152,51.4106,-0.463734,404.527,13.401102472840197,-0.009966582213371752,0.006024243354797364,2.0531338371795287,nan,0.0008333333333333334,nan,nan,nan,nan
935,7198,2021-04-06 11:17:14,21.17,45.4495,26.8172,21.3051,22.9612,51.9903,35.7641,16.0382,21.981,50.0472,45.0411,26.5803,24.0093,23.9417,51.6493,51.7857,51.7175,51.6152,51.3765,4.26027,406.894,13.42153620330894,0.09139824311649115,0.005032078742980957,2.0531972986061446,nan,0.001388888888888889,nan,nan,nan,nan
936,7202,2021-04-06 11:17:21,21.2038,45.4155,26.7496,21.3051,22.9612,52.0585,35.7641,16.0382,22.0148,49.9449,44.3946,26.4788,23.9417,23.9079,51.6152,51.7857,51.7516,51.6152,51.3425,-0.463734,403.738,13.331205128712691,-0.009966261856083132,0.0057426319122314455,2.0531752999037383,nan,0.0019444444444444444,nan,nan,nan,nan
937,7205,2021-04-06 11:17:27,21.2376,45.3814,26.6819,21.3389,22.995,51.9903,35.7301,16.0045,22.0148,50.0131,43.9524,26.4111,23.9417,23.8741,51.6493,51.8198,51.6834,51.5811,51.3425,1.89827,402.948,13.276405749191124,0.04086792217917865,0.006352139949798584,2.0532034810494344,nan,0.0016666666666666668,nan,nan,nan,nan
938,7208,2021-04-06 11:17:32,21.2038,45.3474,26.648,21.3051,22.9612,52.0926,35.7641,16.0045,22.0148,49.8427,43.5102,26.3096,23.9417,23.8403,51.6152,51.7857,51.7857,51.6152,51.3425,-2.82574,401.37,13.267313209737146,-0.06083791074511091,0.008693737030029297,2.053141882861353,nan,0.001388888888888889,nan,nan,nan,nan
939,7210,2021-04-06 11:17:35,21.2038,45.3134,26.6142,21.3051,22.995,51.9903,35.7641,16.0382,22.0486,49.979,43.2721,26.2419,23.9079,23.8403,51.6152,51.7857,51.7516,51.5811,51.3765,-0.463734,402.948,13.261435439627558,-0.009984041685601535,0.00576699447631836,2.053127924626809,nan,0.0008333333333333334,nan,nan,nan,nan
940,7214,2021-04-06 11:17:42,21.2038,45.2793,26.5127,21.3051,22.995,52.0244,35.798,16.0045,22.0486,49.8768,42.6939,26.1743,23.8741,23.8064,51.6152,51.8198,51.7175,51.6152,51.3425,-0.463734,401.37,13.22380433316408,-0.010020028487689835,0.006372452735900879,2.053104653164375,nan,0.0019444444444444444,nan,nan,nan,nan
941,7217,2021-04-06 11:17:47,21.2376,45.1772,26.4111,21.3051,22.995,52.0244,35.7641,15.9707,22.0486,49.8427,42.0819,26.1066,23.9079,23.7388,51.6152,51.7857,51.7175,51.5811,51.3425,4.26027,403.738,13.301822044156264,0.09204617148376043,0.00354400897026062,2.0531710115756594,nan,0.001388888888888889,nan,nan,nan,nan
942,7220,2021-04-06 11:17:52,21.2376,45.1432,26.3773,21.3051,22.995,52.0244,35.7641,15.9707,22.0824,49.8086,41.538,26.0389,23.8741,23.7726,51.6493,51.8198,51.7175,51.5811,51.3084,4.26027,402.948,13.260824705902278,0.0920451905002691,0.004809100151062012,2.053233789585238,nan,0.001388888888888889,nan,nan,nan,nan
943,7223,2021-04-06 11:17:57,21.2714,45.0752,26.3096,21.3051,23.0288,51.9903,35.7641,15.9707,22.0824,49.7745,41.0621,25.9712,23.8741,23.7726,51.6493,51.8198,51.7516,51.5811,51.3084,-0.463734,402.948,13.246465130063994,-0.01001857897034645,0.005964554786682129,2.053216360420782,nan,0.001388888888888889,nan,nan,nan,nan
944,7227,2021-04-06 11:18:04,21.2376,45.0411,26.2419,21.3051,23.0288,52.0244,35.798,15.937,22.0824,49.7745,40.5863,25.8697,23.8403,23.7726,51.6493,51.7857,51.7175,51.5811,51.3084,1.89827,403.738,13.286823225606218,0.041085817408530456,0.005965407371520996,2.0532498814026736,nan,0.0019444444444444444,nan,nan,nan,nan
945,7230,2021-04-06 11:18:10,21.2376,45.0411,26.2081,21.3051,23.0288,52.0244,35.798,15.9707,22.1162,49.7405,40.2125,25.8021,23.7726,23.7388,51.6493,51.7857,51.7516,51.5811,51.3084,4.26027,402.159,13.219918936828595,0.09237431046161218,0.005411879062652588,2.053326215074588,nan,0.0016666666666666668,nan,nan,nan,nan
946,7233,2021-04-06 11:18:15,21.2714,45.0071,26.1404,21.3051,23.0288,51.9903,35.7641,15.9707,22.0824,49.7405,39.7028,25.7344,23.7388,23.7388,51.6152,51.7857,51.7175,51.5811,51.2743,-0.463734,402.948,13.246465130063994,-0.010072554240729599,0.0060070714950561524,2.0533086751526186,nan,0.001388888888888889,nan,nan,nan,nan
947,7236,2021-04-06 11:18:20,21.2376,44.939,26.1066,21.3051,23.0626,51.9903,35.7641,15.937,22.1162,49.7064,39.2272,25.7344,23.7388,23.705,51.6152,51.7857,51.7175,51.5811,51.3084,-0.463734,403.738,13.257435837475807,-0.010054701636612267,0.005361456871032715,2.053292187047698,nan,0.001388888888888889,nan,nan,nan,nan
948,7240,2021-04-06 11:18:27,21.2714,44.905,26.0051,21.3051,23.0626,52.0244,35.7641,15.937,22.1162,49.6723,38.6837,25.5991,23.705,23.705,51.6152,51.8198,51.7175,51.5811,51.2743,4.26027,402.159,13.219918936828595,0.09269821311430147,0.005425427436828613,2.053383310004286,nan,0.0019444444444444444,nan,nan,nan,nan
949,7243,2021-04-06 11:18:32,21.2714,44.871,25.9712,21.2714,23.0288,52.0244,35.7641,15.9033,22.0824,49.6723,38.3102,25.5991,23.705,23.6712,51.6493,51.7857,51.7516,51.5811,51.2402,1.89827,402.948,13.260824705902278,0.04130379200502969,0.005805391311645508,2.0534044441193253,nan,0.001388888888888889,nan,nan,nan,nan
950,7247,2021-04-06 11:18:39,21.2714,44.837,25.8697,21.3051,23.0288,52.0244,35.7641,15.937,22.1162,49.6382,37.665,25.5652,23.6712,23.6712,51.6493,51.7857,51.7175,51.5811,51.2402,-0.463734,405.316,13.323697004915017,-0.01012626257110096,0.005818053245544434,2.0533821250232904,nan,0.0019444444444444444,nan,nan,nan,nan
951,7250,2021-04-06 11:18:44,21.2714,44.8029,25.8359,21.2714,23.0626,51.9903,35.7641,15.937,22.1162,49.6382,37.1217,25.5314,23.6374,23.6374,51.6152,51.7857,51.7175,51.5811,51.2402,-5.18774,402.948,13.231494820500428,-0.11327956652170697,0.0062143697738647466,2.053283465039181,nan,0.001388888888888889,nan,nan,nan,nan
952,7253,2021-04-06 11:18:49,21.2714,44.8029,25.7682,21.3051,23.0626,52.0244,35.7641,15.9033,22.1162,49.6041,36.7483,25.4976,23.6712,23.6374,51.6493,51.8198,51.7175,51.5811,51.2061,-0.463734,402.948,13.245855235758016,-0.010162246084689727,0.005730361938476563,2.0532663003673024,nan,0.001388888888888889,nan,nan,nan,nan
953,7255,2021-04-06 11:18:52,21.2714,44.7689,25.7344,21.2714,23.0626,51.9562,35.7641,15.9033,22.1162,49.4678,36.5447,25.4637,23.6374,23.5698,51.6152,51.7857,51.6834,51.5811,51.2402,-0.463734,402.948,13.217132628864508,-0.010162139308685012,0.005573771476745606,2.0532525694113564,nan,0.0008333333333333334,nan,nan,nan,nan
954,7258,2021-04-06 11:18:58,21.2376,44.7689,25.6667,21.2714,23.0626,52.0585,35.7641,15.937,22.15,49.5701,36.2731,25.3961,23.6374,23.6036,51.6493,51.7857,51.6834,51.5811,51.2061,-5.18774,402.159,13.21931013924665,-0.11409225632561908,0.00578280258178711,2.053136107565342,nan,0.0016666666666666668,nan,nan,nan,nan
955,7261,2021-04-06 11:19:03,21.2714,44.7689,25.5991,21.2714,23.0964,51.9903,35.7641,15.9033,22.15,49.5019,36.0356,25.3284,23.6374,23.6036,51.6152,51.7857,51.7516,51.5811,51.172,-0.463734,402.948,13.216524510936862,-0.010234373275874332,0.0046716718673706055,2.0531205887324306,nan,0.001388888888888889,nan,nan,nan,nan
956,7265,2021-04-06 11:19:10,21.2714,44.7349,25.4976,21.2714,23.0964,52.0244,35.7641,15.8695,22.1162,49.5019,35.6962,25.2946,23.6036,23.6036,51.6493,51.7857,51.7516,51.547,51.172,-0.463734,402.948,13.245855235758016,-0.010270410177465456,0.006255099296569824,2.053097270995268,nan,0.0019444444444444444,nan,nan,nan,nan
957,7268,2021-04-06 11:19:15,21.3051,44.7689,25.3961,21.2714,23.1302,51.9562,35.7641,15.9033,22.15,49.3997,35.3569,25.2269,23.5698,23.5359,51.6493,51.8198,51.7516,51.5811,51.172,-0.463734,402.948,13.202161479975246,-0.010342279537213794,0.0060267562866210935,2.0530794903050475,nan,0.001388888888888889,nan,nan,nan,nan
958,7271,2021-04-06 11:19:20,21.3051,44.7689,25.3623,21.2714,23.0964,52.0585,35.798,15.8695,22.1838,49.3997,34.9837,25.1593,23.5698,23.5359,51.6152,51.7857,51.6493,51.547,51.1379,-5.18774,402.948,13.230276613138244,-0.11589977551635934,0.00598451042175293,2.0529772300631635,nan,0.001388888888888889,nan,nan,nan,nan
959,7274,2021-04-06 11:19:25,21.3051,44.837,25.2608,21.2376,23.1302,51.9903,35.798,15.8695,22.15,49.4338,34.5426,25.0916,23.5698,23.5359,51.6493,51.7857,51.7516,51.547,51.1038,-0.463734,401.37,13.164766776245889,-0.010450865784832584,0.005539861679077149,2.052958367111163,nan,0.001388888888888889,nan,nan,nan,nan
960,7278,2021-04-06 11:19:32,21.3051,44.837,25.1255,21.2714,23.164,51.9903,35.7641,15.8695,22.1838,49.3997,34.0339,25.0578,23.5698,23.5359,51.6493,51.8198,51.7175,51.547,51.1038,-2.82574,400.581,13.124005538035469,-0.06412196343273516,0.005585380554199219,2.0528773303073833,nan,0.0019444444444444444,nan,nan,nan,nan
961,7281,2021-04-06 11:19:37,21.3051,44.8029,25.024,21.2714,23.1302,51.9562,35.7301,15.8695,22.15,49.3316,33.6947,25.024,23.5698,23.4683,51.6152,51.8198,51.7175,51.547,51.1038,-0.463734,401.37,13.150459992896515,-0.010559078333467432,0.00463720703125,2.0528616141064746,nan,0.001388888888888889,nan,nan,nan,nan
962,7284,2021-04-06 11:19:42,21.3051,44.837,24.9563,21.2714,23.164,52.0244,35.7641,15.8358,22.1838,49.3997,33.4234,24.9902,23.5698,23.4683,51.6152,51.7857,51.7516,51.547,51.1038,1.89827,398.214,13.060650236963799,0.04344547946975898,0.005938849449157715,2.05288416874685,nan,0.001388888888888889,nan,nan,nan,nan
963,7287,2021-04-06 11:19:48,21.3051,44.837,24.8887,21.2376,23.164,52.0244,35.7641,15.8358,22.1838,49.2975,33.1182,24.9902,23.5359,23.5021,51.6152,51.8198,51.7857,51.547,51.0697,-5.18774,401.37,13.16416094263426,-0.11913490729612561,0.005731976509094239,2.052763058960793,nan,0.0016666666666666668,nan,nan,nan,nan
964,7291,2021-04-06 11:19:55,21.3051,44.837,24.7872,21.2714,23.164,52.0244,35.7301,15.8358,22.15,49.2975,32.8131,24.9225,23.4683,23.4683,51.5811,51.7857,51.6834,51.547,51.0356,1.89827,399.003,13.101350827246158,0.04381501527978258,0.005910426616668701,2.052799675878287,nan,0.0019444444444444444,nan,nan,nan,nan
965,7294,2021-04-06 11:20:00,21.3051,44.939,24.7196,21.2376,23.1979,51.9903,35.7301,15.8021,22.15,49.2975,32.6096,24.8548,23.4683,23.4683,51.6152,51.7857,51.7175,51.5129,51.0697,-2.82574,400.581,13.138887908900402,-0.06577417382907667,0.005699268817901611,2.052737204752378,nan,0.001388888888888889,nan,nan,nan,nan
966,7298,2021-04-06 11:20:07,21.3051,45.0411,24.6519,21.2376,23.2317,51.9903,35.7301,15.8021,22.15,49.2293,32.3384,24.8548,23.4683,23.4345,51.6152,51.7857,51.7175,51.5129,51.0356,-5.18774,401.37,13.164766776245889,-0.12176804298321982,0.005209243774414063,2.0525937285068308,nan,0.0019444444444444444,nan,nan,nan,nan
967,7301,2021-04-06 11:20:12,21.3051,45.0411,24.5843,21.2714,23.2317,52.0244,35.7301,15.8358,22.15,49.1953,32.135,24.821,23.4683,23.4345,51.6152,51.7857,51.6834,51.5129,51.0356,1.89827,401.37,13.179071790266716,0.04470443618267794,0.005111576080322266,2.052618864356452,nan,0.001388888888888889,nan,nan,nan,nan
968,7304,2021-04-06 11:20:17,21.3389,45.0071,24.5504,21.2376,23.2317,52.0244,35.7301,15.8021,22.1838,49.1271,31.8977,24.7872,23.4345,23.4345,51.6152,51.7857,51.7175,51.547,51.0015,-0.463734,399.792,13.112405589799028,-0.010920426363849229,0.005887639999389648,2.0526008578922377,nan,0.001388888888888889,nan,nan,nan,nan
969,7308,2021-04-06 11:20:24,21.3051,44.939,24.5166,21.2038,23.2655,52.0244,35.7301,15.8021,22.15,49.059,31.5588,24.7872,23.4345,23.4007,51.6152,51.8198,51.6834,51.5129,50.9674,1.89827,400.581,13.1531648025932,0.04462926154125386,0.00575300407409668,2.0526386705313775,nan,0.0019444444444444444,nan,nan,nan,nan
970,7311,2021-04-06 11:20:29,21.3389,44.905,24.4828,21.2376,23.2993,51.9903,35.7301,15.8358,22.1838,49.059,31.3555,24.7872,23.4007,23.3669,51.6152,51.7857,51.6834,51.5129,50.9674,4.26027,400.581,13.124005538035469,0.1001554828180049,0.00545806884765625,2.052708292824777,nan,0.001388888888888889,nan,nan,nan,nan
971,7314,2021-04-06 11:20:34,21.3389,44.939,24.449,21.2376,23.3331,52.0244,35.7641,15.8021,22.1838,48.9908,31.186,24.7534,23.4007,23.3669,51.6493,51.7516,51.6834,51.4788,50.9674,-0.463734,399.003,13.086527913381412,-0.010938202945502974,0.006093564987182617,2.052687983448787,nan,0.001388888888888889,nan,nan,nan,nan
972,7318,2021-04-06 11:20:41,21.3727,44.939,24.3813,21.2038,23.3331,51.9903,35.6962,15.8021,22.1838,48.9908,30.881,24.6857,23.4007,23.3669,51.6152,51.7857,51.7175,51.5129,50.8993,4.26027,400.581,13.124005538035469,0.10081539676300735,0.006600045680999756,2.052785728448064,nan,0.0019444444444444444,nan,nan,nan,nan
973,7321,2021-04-06 11:20:46,21.3727,44.871,24.3475,21.2376,23.3669,51.9903,35.7301,15.8358,22.15,48.8886,30.7116,24.6181,23.4007,23.3331,51.6493,51.7516,51.7175,51.4788,50.8652,-0.463734,400.581,13.138887908900402,-0.010955585182073372,0.00469915771484375,2.052768093662473,nan,0.001388888888888889,nan,nan,nan,nan
974,7324,2021-04-06 11:20:51,21.3727,44.905,24.3813,21.2376,23.3669,51.9903,35.7301,15.8021,22.15,48.8546,30.5083,24.5504,23.3669,23.3331,51.6152,51.7857,51.7175,51.5129,50.8311,4.26027,400.581,13.138887908900402,0.1006486600419762,0.0055880889892578126,2.052836095373896,nan,0.001388888888888889,nan,nan,nan,nan
975,7327,2021-04-06 11:20:57,21.3727,44.871,24.3137,21.2376,23.4007,52.0244,35.7301,15.8021,22.15,48.7864,30.3389,24.5166,23.3669,23.3331,51.6152,51.7857,51.7175,51.4788,50.8311,-2.82574,399.792,13.127257814919679,-0.06686725401290211,0.005428777694702148,2.0527645705825064,nan,0.0016666666666666668,nan,nan,nan,nan
976,7330,2021-04-06 11:21:02,21.3727,44.837,24.3475,21.2038,23.4007,51.9221,35.7301,15.8021,22.1838,48.6842,30.1695,24.4828,23.4007,23.2993,51.6493,51.7857,51.7175,51.5129,50.797,-0.463734,400.581,13.09544478463598,-0.010937435748682845,0.005934916496276856,2.0527464748952298,nan,0.001388888888888889,nan,nan,nan,nan
977,7333,2021-04-06 11:21:07,21.4065,44.7689,24.3137,21.2038,23.4345,51.9562,35.7301,15.8021,22.1838,48.548,30.0001,24.4152,23.3331,23.2993,51.5811,51.7857,51.6834,51.4788,50.7629,-0.463734,399.792,13.083904615100526,-0.010918626606542756,0.005046399116516114,2.0527298215975445,nan,0.001388888888888889,nan,nan,nan,nan
978,7337,2021-04-06 11:21:14,21.3727,44.7689,24.2799,21.2038,23.4345,51.9562,35.7641,15.7683,22.1838,48.5139,29.763,24.3475,23.3331,23.2993,51.5811,51.7516,51.6493,51.4788,50.7288,1.89827,402.159,13.161368902089619,0.044770708000435415,0.006100194454193115,2.0527671174938327,nan,0.0019444444444444444,nan,nan,nan,nan
979,7340,2021-04-06 11:21:19,21.4065,44.8029,24.2799,21.17,23.4683,52.0244,35.7641,15.7683,22.2176,48.4117,29.5936,24.3137,23.2993,23.2655,51.6152,51.8198,51.7175,51.4447,50.6947,-5.18774,401.37,13.149250095001804,-0.12255030391269085,0.005506075859069824,2.0526623561076636,nan,0.001388888888888889,nan,nan,nan,nan
980,7343,2021-04-06 11:21:24,21.3727,44.7349,24.3137,21.2038,23.5021,51.9562,35.7301,15.7683,22.1838,48.3436,29.4581,24.3137,23.3331,23.2993,51.6152,51.7857,51.6493,51.4788,50.6266,-2.82574,401.37,13.135547473093256,-0.06642455807174467,0.006151718139648437,2.052598509078611,nan,0.001388888888888889,nan,nan,nan,nan
981,7346,2021-04-06 11:21:29,21.4065,44.7349,24.2799,21.17,23.5359,51.9221,35.7301,15.7346,22.1838,48.1392,29.2888,24.3137,23.2993,23.2655,51.6152,51.7857,51.6493,51.4447,50.6266,4.26027,401.37,13.121238084705322,0.10030716436920978,0.005904985427856445,2.052667528474084,nan,0.001388888888888889,nan,nan,nan,nan
982,7349,2021-04-06 11:21:34,21.4065,44.7349,24.3137,21.2038,23.5698,51.9903,35.7301,15.7346,22.1838,47.9689,29.1195,24.2799,23.2993,23.2655,51.6152,51.7516,51.6493,51.4788,50.5925,4.26027,402.159,13.175704646927354,0.1001414160360062,0.005839795112609863,2.0527346458327917,nan,0.001388888888888889,nan,nan,nan,nan
983,7352,2021-04-06 11:21:40,21.3727,44.6668,24.2799,21.2038,23.5698,51.9562,35.7301,15.7683,22.2176,47.7986,28.9501,24.2799,23.3331,23.2655,51.6152,51.7857,51.6493,51.4447,50.5925,-0.463734,401.37,13.120634953289997,-0.010882667164392604,0.005389706611633301,2.052715766227465,nan,0.0016666666666666668,nan,nan,nan,nan
984,7355,2021-04-06 11:21:45,21.4065,44.7009,24.2799,21.2038,23.6036,51.9903,35.7301,15.7683,22.2176,47.6283,28.7808,24.2799,23.2655,23.2655,51.6152,51.7516,51.6834,51.4447,50.5243,4.26027,400.581,13.109123167170537,0.1001404352766381,0.009581792831420898,2.0527787465006573,nan,0.001388888888888889,nan,nan,nan,nan
985,7358,2021-04-06 11:21:50,21.4065,44.6668,24.2799,21.2038,23.6036,52.0244,35.7301,15.7346,22.2176,47.424,28.6453,24.2461,23.2655,23.2317,51.5811,51.7857,51.6834,51.4447,50.5243,-0.463734,400.581,13.123401729840095,-0.01088216926575768,0.005161624908447265,2.0527619371926114,nan,0.001388888888888889,nan,nan,nan,nan
986,7361,2021-04-06 11:21:55,21.4065,44.6328,24.2122,21.17,23.6374,51.9903,35.7641,15.7346,22.2514,47.2538,28.5099,24.2122,23.2655,23.2317,51.5811,51.7516,51.6493,51.3765,50.4902,-0.463734,399.792,13.068449867658751,-0.010900157734051343,0.005652626037597657,2.0527443251131166,nan,0.001388888888888889,nan,nan,nan,nan
987,7365,2021-04-06 11:22:02,21.4065,44.5988,24.2461,21.2038,23.6712,52.0244,35.7641,15.7346,22.2514,47.0494,28.3406,24.1446,23.2655,23.1979,51.5811,51.7516,51.7175,51.4447,50.4902,4.26027,401.37,13.13433924736935,0.09980550595244271,0.005457722663879395,2.052843158271476,nan,0.0019444444444444444,nan,nan,nan,nan
988,7368,2021-04-06 11:22:07,21.4403,44.5648,24.2461,21.17,23.7388,51.9903,35.7641,15.7346,22.2514,46.8452,28.2052,24.077,23.2655,23.2317,51.6152,51.7857,51.6834,51.3765,50.4561,-0.463734,401.37,13.120031724952458,-0.010845268948125547,0.00544139575958252,2.0528259283184447,nan,0.001388888888888889,nan,nan,nan,nan
989,7371,2021-04-06 11:22:12,21.4403,44.5307,24.2122,21.2038,23.7726,51.9903,35.7641,15.7346,22.2514,46.5728,28.1036,24.0432,23.2655,23.1979,51.5811,51.7516,51.6834,51.4106,50.4221,-0.463734,401.37,13.120031724952458,-0.010845162196522855,0.008727562904357911,2.0528034191589253,nan,0.001388888888888889,nan,nan,nan,nan
990,7374,2021-04-06 11:22:18,21.4403,44.4967,24.1784,21.17,23.7726,51.9903,35.7301,15.7346,22.2852,46.2324,28.002,24.0093,23.2317,23.1979,51.5811,51.7516,51.6834,51.3765,50.3539,6.62228,401.37,13.105120041187982,0.1548710980255618,0.005429398059844971,2.052938397346764,nan,0.0016666666666666668,nan,nan,nan,nan
991,7377,2021-04-06 11:22:23,21.4403,44.4627,24.2122,21.1362,23.7726,51.9903,35.7641,15.7009,22.2852,45.892,27.9004,24.0093,23.1979,23.164,51.6152,51.7516,51.6834,51.3765,50.3198,1.89827,402.159,13.130881656935292,0.04424550992324668,0.006138822078704834,2.05296118881789,nan,0.001388888888888889,nan,nan,nan,nan
992,7381,2021-04-06 11:22:30,21.4403,44.4627,24.1784,21.17,23.8064,51.9903,35.7641,15.7346,22.2852,45.4495,27.7312,23.9755,23.1979,23.1302,51.6152,51.7857,51.6834,51.3765,50.2857,-0.463734,398.214,13.002073578198747,-0.010826907672462461,0.009541345596313477,2.0529309307859602,nan,0.0019444444444444444,nan,nan,nan,nan
993,7384,2021-04-06 11:22:35,21.4403,44.4627,24.1784,21.17,23.8403,51.9903,35.7641,15.7346,22.319,45.0411,27.5958,23.9755,23.164,23.1302,51.5811,51.7516,51.6493,51.3765,50.2516,-0.463734,401.37,13.090208357423506,-0.010826907672462461,0.006949703216552735,2.0529112921133112,nan,0.001388888888888889,nan,nan,nan,nan
994,7387,2021-04-06 11:22:40,21.4741,44.3946,24.1784,21.17,23.8741,51.9903,35.7641,15.7346,22.2852,44.7009,27.4942,23.9417,23.164,23.164,51.6152,51.7857,51.6834,51.3765,50.2176,-0.463734,399.792,13.053596809693364,-0.010790064779225277,0.0026578946113586426,2.0528985776586,nan,0.001388888888888889,nan,nan,nan,nan
995,7390,2021-04-06 11:22:45,21.4741,44.3606,24.1784,21.17,23.9079,51.9903,35.7641,15.7683,22.2852,44.3946,27.4265,23.9417,23.1302,23.1302,51.6152,51.7516,51.6834,51.3425,50.1835,-0.463734,399.003,13.027835193946055,-0.01077191783754021,0.005223095417022705,2.052880077993114,nan,0.001388888888888889,nan,nan,nan,nan
996,7393,2021-04-06 11:22:50,21.4741,44.3606,24.1446,21.17,23.9079,51.9562,35.7641,15.7346,22.319,44.1225,27.325,23.9079,23.1302,23.1302,51.6152,51.7516,51.6834,51.3425,50.1494,-0.463734,399.792,13.024489052231507,-0.010789958032509482,0.005734258174896241,2.052860578947292,nan,0.001388888888888889,nan,nan,nan,nan
997,7397,2021-04-06 11:22:57,21.4403,44.3266,24.1108,21.17,23.9755,52.0244,35.7641,15.7009,22.319,43.6122,27.1896,23.8741,23.1302,23.0964,51.6152,51.7857,51.6834,51.3425,50.1494,-2.82574,399.003,13.027236257922436,-0.06575043059730439,0.005930992126464844,2.052777107469594,nan,0.0019444444444444444,nan,nan,nan,nan
998,7400,2021-04-06 11:23:02,21.4741,44.2926,24.077,21.1362,23.9755,51.9903,35.7641,15.7346,22.319,43.2041,27.1219,23.8403,23.1302,23.0964,51.6152,51.7516,51.6834,51.3425,50.0812,-0.463734,398.214,12.98727914603245,-0.010789744539077894,0.006333736896514893,2.0527584886846073,nan,0.001388888888888889,nan,nan,nan,nan
999,7403,2021-04-06 11:23:07,21.5079,44.3266,24.077,21.1362,24.0432,51.9903,35.7641,15.7009,22.3528,42.728,27.0203,23.7726,23.1302,23.1302,51.6152,51.7516,51.7175,51.3084,50.0812,-2.82574,396.636,12.921078733969711,-0.06585433197835229,0.005717496871948243,2.0526977677034774,nan,0.001388888888888889,nan,nan,nan,nan
1000,7406,2021-04-06 11:23:13,21.5079,44.2926,24.1108,21.1362,24.0432,51.9221,35.7641,15.7009,22.3528,42.2179,26.9188,23.7388,23.1302,23.0964,51.6152,51.7516,51.6834,51.3084,50.0472,-0.463734,399.003,12.969731148547691,-0.010771211091096283,0.005409261226654053,2.0526789631970774,nan,0.0016666666666666668,nan,nan,nan,nan
1001,7409,2021-04-06 11:23:18,21.5079,44.2586,24.0432,21.17,24.077,51.9221,35.7641,15.7346,22.319,41.8439,26.8511,23.705,23.1302,23.0964,51.6152,51.7857,51.6834,51.3084,50.0131,-0.463734,398.214,12.958880520413372,-0.010789143718149414,0.0035492856502532958,2.0526648184390366,nan,0.001388888888888889,nan,nan,nan,nan
1002,7412,2021-04-06 11:23:23,21.5079,44.2586,24.077,21.1362,24.1446,51.9903,35.7641,15.7009,22.3866,41.47,26.7157,23.705,23.0964,23.0964,51.6493,51.7175,51.6834,51.3084,49.979,1.89827,400.581,13.034711312845877,0.044090931984900994,0.005877510547637939,2.052687992988337,nan,0.001388888888888889,nan,nan,nan,nan
1003,7415,2021-04-06 11:23:28,21.5079,44.2245,24.077,21.17,24.1446,51.9562,35.7641,15.7009,22.3866,41.0961,26.6819,23.7388,23.1302,23.0626,51.5811,51.7516,51.6493,51.3084,49.979,-2.82574,399.792,12.994781270796995,-0.06552228950368663,0.005301256179809571,2.0526264987151532,nan,0.001388888888888889,nan,nan,nan,nan
1004,7418,2021-04-06 11:23:33,21.5417,44.2245,24.0432,21.1362,24.1784,51.9221,35.798,15.7009,22.3866,40.7902,26.5803,23.7388,23.1302,23.0626,51.6152,51.7857,51.6152,51.2743,49.979,-2.82574,399.003,12.95490574135777,-0.0656292052231838,0.005175631523132324,2.052566826217761,nan,0.001388888888888889,nan,nan,nan,nan
1005,7421,2021-04-06 11:23:38,21.5417,44.1905,23.9755,21.1362,24.2461,51.9562,35.798,15.7346,22.3866,40.4164,26.4788,23.7388,23.0964,23.0964,51.6152,51.7516,51.6152,51.2743,49.9449,-5.18774,397.425,12.917844645581944,-0.12068901833474999,0.005717840671539307,2.0524631958350668,nan,0.001388888888888889,nan,nan,nan,nan
1006,7424,2021-04-06 11:23:44,21.5079,44.1905,24.0093,21.1362,24.2461,51.9221,35.7641,15.7009,22.3866,39.9746,26.4111,23.705,23.0964,23.0626,51.5811,51.7857,51.6834,51.2743,49.9108,6.62228,398.214,12.929288338406083,0.1538120024874884,0.003625504493713379,2.052601812349824,nan,0.0016666666666666668,nan,nan,nan,nan
1007,7427,2021-04-06 11:23:49,21.5079,44.1565,23.9755,21.1362,24.2799,51.9221,35.7641,15.7009,22.3866,39.533,26.3435,23.6712,23.1302,23.0626,51.6152,51.7516,51.6152,51.2743,49.9108,-0.463734,399.003,12.95490574135777,-0.010770784123785494,0.005630338668823242,2.052584339822444,nan,0.001388888888888889,nan,nan,nan,nan
1008,7430,2021-04-06 11:23:54,21.5755,44.1565,23.9417,21.1024,24.3137,51.9903,35.7641,15.7009,22.3866,39.1253,26.2758,23.6712,23.0626,23.0626,51.6152,51.7516,51.7175,51.2743,49.8768,-2.82574,396.636,12.9063429276025,-0.06573513458565158,0.005788342475891113,2.052523601407304,nan,0.001388888888888889,nan,nan,nan,nan
1009,7434,2021-04-06 11:24:01,21.5755,44.0885,23.9079,21.1362,24.3813,51.9221,35.798,15.7346,22.3866,38.6498,26.1743,23.6374,23.0626,23.0626,51.5811,51.7516,51.6152,51.2402,49.8427,-2.82574,399.792,12.980523144309453,-0.06562392192943786,0.005592033386230469,2.0524409281067846,nan,0.0019444444444444444,nan,nan,nan,nan
1010,7438,2021-04-06 11:24:08,21.5417,44.1225,23.9417,21.1362,24.4152,51.9562,35.7301,15.7009,22.3866,38.1404,26.1066,23.6036,23.0626,23.0288,51.6152,51.7516,51.6834,51.2402,49.8086,-2.82574,399.792,12.994781270796995,-0.06562757923265734,0.0033510916233062743,2.05236149414836,nan,0.0019444444444444444,nan,nan,nan,nan
1011,7441,2021-04-06 11:24:13,21.5755,44.1225,23.8741,21.1024,24.449,51.9562,35.7301,15.7009,22.4204,37.7329,26.0728,23.6036,23.0626,23.0288,51.6152,51.7516,51.6493,51.2402,49.7745,-2.82574,399.792,12.979927380079742,-0.0658443961426335,0.005346508979797364,2.052299664337141,nan,0.001388888888888889,nan,nan,nan,nan
1012,7445,2021-04-06 11:24:20,21.5755,44.0885,23.8403,21.1362,24.5166,51.9221,35.7641,15.7009,22.3866,37.1896,26.0051,23.5698,23.0626,23.0288,51.6152,51.7516,51.6152,51.2402,49.7745,-2.82574,398.214,12.929288338406083,-0.0658437457762229,0.006021702766418457,2.052215924515527,nan,0.0019444444444444444,nan,nan,nan,nan
1013,7448,2021-04-06 11:24:25,21.5755,44.0885,23.8064,21.1024,24.5504,51.9221,35.798,15.6671,22.4204,36.8162,25.9036,23.5359,23.0626,23.0288,51.6152,51.7516,51.6493,51.2061,49.7405,-0.463734,399.003,12.94008033416785,-0.010823750344398982,0.0055592207908630375,2.052198526951271,nan,0.001388888888888889,nan,nan,nan,nan
1014,7451,2021-04-06 11:24:30,21.6093,44.0885,23.8064,21.1024,24.5843,51.9221,35.7641,15.7009,22.4204,36.4089,25.8697,23.5021,23.0626,23.0288,51.6152,51.7516,51.6152,51.2061,49.7064,4.26027,401.37,13.016844594464075,0.09943197068404402,0.005548830032348633,2.0522674242056347,nan,0.001388888888888889,nan,nan,nan,nan
1015,7454,2021-04-06 11:24:35,21.5755,44.0885,23.7726,21.1024,24.6519,51.9221,35.798,15.6671,22.4204,36.0016,25.8359,23.4683,23.0626,23.0288,51.6493,51.7516,51.6152,51.172,49.7064,-0.463734,399.792,12.965668420933257,-0.010841788060495475,0.006266152381896973,2.0522468645742893,nan,0.001388888888888889,nan,nan,nan,nan
1016,7457,2021-04-06 11:24:40,21.6093,44.0885,23.7726,21.0686,24.6519,51.9562,35.798,15.7009,22.4204,35.6962,25.7344,23.4683,23.0288,23.0288,51.5811,51.7175,51.6152,51.172,49.7064,1.89827,399.003,12.954311152884394,0.044378237912255834,0.006639457702636719,2.052268796375375,nan,0.001388888888888889,nan,nan,nan,nan
1017,7460,2021-04-06 11:24:45,21.6093,44.0544,23.7388,21.1024,24.7196,51.9562,35.798,15.6671,22.4204,35.3908,25.7006,23.4345,23.0626,22.995,51.5811,51.7516,51.6152,51.2061,49.6723,-0.463734,399.003,12.954311152884394,-0.010841131074380247,0.006244455337524414,2.052250284906689,nan,0.001388888888888889,nan,nan,nan,nan
1018,7463,2021-04-06 11:24:51,21.6093,44.0204,23.7388,21.1024,24.7534,51.9903,35.7641,15.7009,22.4204,35.1194,25.6667,23.4007,23.0626,22.995,51.5811,51.7516,51.6493,51.1379,49.6041,-0.463734,399.003,12.968540213682681,-0.010822987457823072,0.006446449756622314,2.052229769626078,nan,0.0016666666666666668,nan,nan,nan,nan
1019,7467,2021-04-06 11:24:57,21.6093,44.0204,23.705,21.0686,24.7872,51.9221,35.7641,15.6671,22.4204,34.7123,25.5991,23.3669,23.0626,22.995,51.5811,51.7516,51.6152,51.1379,49.5701,-2.82574,399.003,12.94008033416785,-0.06605924115748431,0.0054122042655944825,2.0521573099992616,nan,0.0016666666666666668,nan,nan,nan,nan
1020,7470,2021-04-06 11:25:03,21.643,43.9864,23.6374,21.0686,24.8548,51.9562,35.7641,15.6671,22.4542,34.4409,25.5652,23.3331,23.0288,22.995,51.5811,51.7516,51.6152,51.1379,49.5701,-0.463734,399.792,12.965073489362487,-0.010858458155930367,0.0053431715965271,2.0521385337357745,nan,0.0016666666666666668,nan,nan,nan,nan
1021,7473,2021-04-06 11:25:08,21.6093,43.9864,23.6374,21.0686,24.821,51.9562,35.7641,15.7009,22.4204,34.1695,25.4976,23.3331,23.0288,22.995,51.6152,51.7175,51.6493,51.1379,49.536,-0.463734,399.003,12.954311152884394,-0.010858954509468766,0.005879782676696778,2.052120594907887,nan,0.001388888888888889,nan,nan,nan,nan
1022,7476,2021-04-06 11:25:13,21.643,43.9524,23.6374,21.0686,24.9225,51.9221,35.7641,15.7009,22.4204,33.8982,25.4976,23.2993,23.0626,22.995,51.5811,51.7516,51.5811,51.1038,49.536,-5.18774,399.003,12.94008033416785,-0.12126938643884695,0.004937166690826416,2.052014603211656,nan,0.001388888888888889,nan,nan,nan,nan
1023,7480,2021-04-06 11:25:20,21.6768,43.9524,23.6374,21.0686,24.9563,51.9562,35.7641,15.7009,22.4204,33.4234,25.4299,23.2993,23.0288,22.995,51.6152,51.7516,51.6493,51.1038,49.5019,-0.463734,401.37,13.031159834470442,-0.010839818252959954,0.005531031608581543,2.051992071067295,nan,0.0019444444444444444,nan,nan,nan,nan
1024,7483,2021-04-06 11:25:25,21.6768,43.9184,23.6036,21.0348,24.9563,52.0244,35.7641,15.7009,22.4204,33.1521,25.3961,23.2655,22.995,22.995,51.6152,51.7175,51.6152,51.0697,49.4338,-0.463734,399.003,12.9827675163282,-0.010839711535576219,0.005168394088745117,2.0519752904811437,nan,0.001388888888888889,nan,nan,nan,nan
1025,7487,2021-04-06 11:25:32,21.6768,43.8843,23.6036,21.0348,25.024,52.0244,35.7641,15.7009,22.4204,32.7791,25.3284,23.2655,23.0288,22.995,51.5811,51.7175,51.6152,51.0697,49.4338,4.26027,399.792,13.008440013954493,0.0994160033847114,0.005753716468811035,2.0520731122090075,nan,0.0019444444444444444,nan,nan,nan,nan
1026,7490,2021-04-06 11:25:37,21.6768,43.8503,23.5698,21.0348,25.0578,51.9903,35.798,15.6671,22.4204,32.5079,25.2608,23.2655,23.0288,22.9612,51.5811,51.7516,51.5811,51.0356,49.3997,-0.463734,399.003,12.968540213682681,-0.010821409504265534,0.005775315761566162,2.0520553712328087,nan,0.001388888888888889,nan,nan,nan,nan
1027,7493,2021-04-06 11:25:42,21.6768,43.8163,23.5698,21.0348,25.0916,52.0244,35.7641,15.6671,22.4542,32.2028,25.2269,23.2317,23.0288,22.9612,51.5811,51.7175,51.6493,51.0356,49.3316,4.26027,399.003,12.967944602463458,0.09924835496450117,0.005256428718566895,2.052122902397592,nan,0.001388888888888889,nan,nan,nan,nan
1028,7496,2021-04-06 11:25:47,21.7106,43.8163,23.5359,21.0686,25.1255,51.9562,35.798,15.7009,22.4204,31.9994,25.1931,23.2317,23.0288,22.9612,51.5811,51.7175,51.6152,51.0356,49.2634,-0.463734,398.214,12.928694925689044,-0.010820859755502388,0.0059631004333496095,2.052104860273432,nan,0.001388888888888889,nan,nan,nan,nan
1029,7499,2021-04-06 11:25:52,21.7106,43.8163,23.5359,21.0348,25.1931,52.0244,35.7641,15.7009,22.4204,31.83,25.1255,23.2317,23.0288,22.9612,51.6152,51.7175,51.6152,51.0356,49.2634,-5.18774,398.214,12.957095018701912,-0.1210517386864236,0.006316610813140869,2.0519999986186535,nan,0.001388888888888889,nan,nan,nan,nan
1030,7502,2021-04-06 11:25:58,21.7106,43.8163,23.5359,21.0348,25.2269,51.9903,35.7301,15.7346,22.4204,31.6266,25.1255,23.1979,23.0288,22.9612,51.5811,51.7175,51.6493,51.0356,49.2293,-2.82574,397.425,12.917251485384421,-0.0659363692235491,0.007746034145355225,2.05192316285886,nan,0.0016666666666666668,nan,nan,nan,nan
1031,7505,2021-04-06 11:26:03,21.7106,43.8163,23.5021,21.0348,25.2608,51.9903,35.7641,15.6671,22.4204,31.4232,25.0578,23.1979,22.995,22.9274,51.5811,51.6834,51.5811,51.0015,49.2634,-0.463734,398.214,12.942895849533553,-0.010838894166053265,0.005300514221191406,2.0519061716685574,nan,0.001388888888888889,nan,nan,nan,nan
1032,7509,2021-04-06 11:26:10,21.7106,43.7823,23.4683,21.0348,25.3284,51.9221,35.7641,15.7009,22.4204,31.186,24.9902,23.164,22.995,22.9612,51.6152,51.7175,51.6493,50.9674,49.1612,-0.463734,398.214,12.914492247402439,-0.0108387874535648,0.00508518648147583,2.0518845011918145,nan,0.0019444444444444444,nan,nan,nan,nan
1033,7512,2021-04-06 11:26:15,21.7444,43.7483,23.4345,21.0348,25.3623,51.9221,35.7641,15.7009,22.4204,30.9827,24.9225,23.164,22.995,22.9274,51.5811,51.6834,51.5811,50.9334,49.059,-0.463734,399.003,12.94008033416785,-0.010838183412396027,0.004598358154296875,2.051868638162768,nan,0.001388888888888889,nan,nan,nan,nan
1034,7515,2021-04-06 11:26:20,21.7444,43.7483,23.4683,21.0011,25.3623,51.9562,35.7641,15.6671,22.4204,30.7794,24.8887,23.1302,22.995,22.9274,51.5811,51.7516,51.5811,50.8993,49.059,-0.463734,399.003,12.954311152884394,-0.010820149829347115,0.00609888744354248,2.0518503803045647,nan,0.001388888888888889,nan,nan,nan,nan
1035,7518,2021-04-06 11:26:25,21.7444,43.7143,23.4345,21.0011,25.4299,51.9221,35.798,15.7009,22.4204,30.61,24.8887,23.164,22.9612,22.9274,51.5811,51.7175,51.6152,50.8993,48.9568,1.89827,399.003,12.94008033416785,0.044291260198161174,0.005348574638366699,2.051874731458134,nan,0.001388888888888889,nan,nan,nan,nan
1036,7521,2021-04-06 11:26:30,21.7444,43.7143,23.4345,21.0348,25.4976,51.9221,35.7641,15.7009,22.4204,30.3728,24.8548,23.1302,22.995,22.9274,51.547,51.7175,51.5811,50.8993,48.9227,1.89827,398.214,12.914492247402439,0.044291260198161174,0.004825133323669434,2.051901640160912,nan,0.001388888888888889,nan,nan,nan,nan
1037,7524,2021-04-06 11:26:35,21.7444,43.7143,23.4345,21.0011,25.5314,51.9221,35.7641,15.7009,22.4204,30.2034,24.821,23.1302,22.995,22.9612,51.5811,51.7175,51.5811,50.8652,48.8546,4.26027,399.003,12.94008033416785,0.09940247018833996,0.006088228702545166,2.0519676868526435,nan,0.001388888888888889,nan,nan,nan,nan
1038,7527,2021-04-06 11:26:41,21.7444,43.7143,23.4007,21.0011,25.5314,51.9221,35.7641,15.7009,22.4542,29.9662,24.821,23.1302,22.995,22.9274,51.5811,51.7175,51.5811,50.8652,48.7183,-0.463734,399.003,12.92525492697793,-0.010838076704804021,0.005155831336975098,2.0519492329284112,nan,0.0016666666666666668,nan,nan,nan,nan
1039,7531,2021-04-06 11:26:47,21.7782,43.7143,23.4007,21.0011,25.6329,51.9221,35.7641,15.7009,22.4542,29.7291,24.7196,23.1302,22.9612,22.8936,51.5811,51.7175,51.5811,50.8311,48.6161,-0.463734,399.792,12.950813697557061,-0.01083757926002627,0.006025946617126465,2.051927447729277,nan,0.0016666666666666668,nan,nan,nan,nan
1040,7534,2021-04-06 11:26:53,21.7782,43.6802,23.4007,21.0011,25.6667,51.9221,35.7641,15.6671,22.4542,29.5598,24.6857,23.1302,22.9612,22.9274,51.5811,51.7175,51.5811,50.8311,48.4798,4.26027,399.792,12.950813697557061,0.09939643742762942,0.0051740875244140625,2.0520124652620813,nan,0.0016666666666666668,nan,nan,nan,nan
1041,7537,2021-04-06 11:26:58,21.7782,43.6802,23.3669,20.9673,25.7344,51.888,35.7641,15.6671,22.4542,29.3904,24.6519,23.1302,22.995,22.8936,51.5811,51.7175,51.5811,50.797,48.3436,-0.463734,399.792,12.936552144685356,-0.010837419205984739,0.0057274365425109865,2.051992951071094,nan,0.001388888888888889,nan,nan,nan,nan
1042,7540,2021-04-06 11:27:03,21.812,43.6802,23.4007,20.9673,25.8021,51.9221,35.798,15.7009,22.488,29.3227,24.6181,23.1302,22.9612,22.8936,51.5811,51.7516,51.547,50.7629,48.2414,-2.82574,396.636,12.833841156609441,-0.06592436491183702,0.005580368041992188,2.0519324112508133,nan,0.001388888888888889,nan,nan,nan,nan
1043,7544,2021-04-06 11:27:10,21.812,43.6462,23.3669,20.9673,25.8021,51.9221,35.7641,15.6671,22.488,29.1533,24.5504,23.0964,22.9274,22.8936,51.5811,51.6834,51.547,50.7288,48.0711,-0.463734,399.792,12.935958974180863,-0.01081878302242851,0.004523643493652344,2.0519118455153844,nan,0.0019444444444444444,nan,nan,nan,nan
1044,7547,2021-04-06 11:27:15,21.8458,43.6802,23.3669,20.9673,25.8697,51.9562,35.7641,15.7009,22.488,29.0179,24.5166,23.0626,22.9612,22.8936,51.5811,51.7175,51.547,50.7288,47.9349,-2.82574,396.636,12.847989206207856,-0.06603120897954885,0.0033566176891326907,2.051853715230639,nan,0.001388888888888889,nan,nan,nan,nan
1045,7550,2021-04-06 11:27:20,21.8458,43.6462,23.3669,20.9673,25.9036,51.9562,35.798,15.7009,22.488,28.8824,24.4828,23.0964,22.9274,22.8936,51.5811,51.7175,51.5811,50.6947,47.7986,1.89827,399.792,12.950219598645232,0.04428406823726929,0.006027262687683106,2.0518786873879717,nan,0.001388888888888889,nan,nan,nan,nan
1046,7553,2021-04-06 11:27:25,21.8458,43.6462,23.3331,20.9335,25.9712,51.9562,35.7641,15.6671,22.488,28.7131,24.449,23.0626,22.9274,22.8936,51.5811,51.7175,51.5811,50.6607,47.5943,-5.18774,398.214,12.899104402426543,-0.1212246602225889,0.005023942947387695,2.051775775053865,nan,0.001388888888888889,nan,nan,nan,nan
1047,7556,2021-04-06 11:27:30,21.8458,43.6122,23.3331,20.9335,26.0051,51.9562,35.7641,15.6671,22.4542,28.5776,24.449,23.0626,22.9612,22.8936,51.5811,51.6834,51.547,50.6266,47.6283,-5.18774,398.214,12.913899664057794,-0.1210217547848385,0.004867764472961426,2.0516717102094604,nan,0.001388888888888889,nan,nan,nan,nan
1048,7559,2021-04-06 11:27:36,21.8796,43.5782,23.3331,20.9335,26.0389,51.888,35.7641,15.6671,22.488,28.4083,24.449,23.0626,22.9274,22.8598,51.5811,51.7175,51.547,50.6266,47.3219,-2.82574,396.636,12.819691359939032,-0.06580649225297525,0.005965188026428223,2.0516003504403875,nan,0.0016666666666666668,nan,nan,nan,nan
1049,7562,2021-04-06 11:27:41,21.8458,43.5782,23.3331,20.8997,26.1066,51.888,35.798,15.7009,22.5218,28.2729,24.3813,23.0288,22.9612,22.8936,51.5811,51.6493,51.5129,50.5584,46.9473,-0.463734,399.003,12.88136904342936,-0.010800041691203213,0.0056736888885498046,2.0515827933462734,nan,0.001388888888888889,nan,nan,nan,nan
1050,7565,2021-04-06 11:27:46,21.8458,43.5442,23.2993,20.8997,26.1743,51.9562,35.7641,15.7009,22.488,28.1713,24.3475,23.0288,22.9612,22.8936,51.5811,51.7175,51.547,50.5584,46.8452,-2.82574,396.636,12.847989206207856,-0.06580886525921778,0.005397084236145019,2.051522641944143,nan,0.001388888888888889,nan,nan,nan,nan
1051,7568,2021-04-06 11:27:51,21.8796,43.5102,23.2655,20.8997,26.2081,51.9221,35.7301,15.7009,22.488,28.002,24.3475,23.0288,22.9612,22.826,51.6152,51.7175,51.5129,50.5584,46.6068,-0.463734,398.214,12.884900065395152,-0.010799332186745928,0.00595128345489502,2.0515046403498074,nan,0.001388888888888889,nan,nan,nan,nan
1052,7571,2021-04-06 11:27:56,21.8796,43.5102,23.2993,20.8997,26.2419,51.9903,35.7641,15.6671,22.5218,27.8666,24.2799,23.0288,22.9612,22.8598,51.5811,51.6834,51.5811,50.5243,46.3685,-0.463734,399.003,12.924068978485154,-0.010781301915716374,0.005580026626586914,2.0514872489052984,nan,0.001388888888888889,nan,nan,nan,nan
1053,7575,2021-04-06 11:28:03,21.8796,43.4762,23.2655,20.8997,26.3096,51.9221,35.798,15.7346,22.488,27.6973,24.2122,23.0288,22.9274,22.8936,51.5811,51.7175,51.5129,50.4902,45.892,-0.463734,397.425,12.859370611002296,-0.010781195227722116,0.005784244537353516,2.0514624423884182,nan,0.0019444444444444444,nan,nan,nan,nan
1054,7578,2021-04-06 11:28:08,21.8796,43.5102,23.2993,20.8997,26.3435,51.9903,35.7641,15.7009,22.5218,27.5958,24.2122,22.995,22.9274,22.8598,51.5811,51.6834,51.4788,50.4561,45.6877,-0.463734,399.792,12.94962540393565,-0.010781301915716374,0.005859302520751953,2.0514446030853355,nan,0.001388888888888889,nan,nan,nan,nan
