,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1055,7581,2021-04-06 11:28:13,21.8796,43.4762,23.2317,20.8997,26.4111,51.9903,35.798,15.7009,22.5218,27.5281,24.1784,22.995,22.9274,22.8598,51.547,51.7175,51.5129,50.388,45.3134,-0.463734,398.214,12.898512553034656,-0.01079922549875167,0.005564577579498291,2.0514272229427966,nan,0.001388888888888889,nan,nan,nan,nan
1056,7584,2021-04-06 11:28:19,21.9134,43.4762,23.2655,20.8659,26.445,51.9221,35.798,15.7009,22.5218,27.3927,24.1108,22.995,22.9612,22.826,51.5811,51.6834,51.4788,50.388,45.0411,-0.463734,395.847,12.793603559771771,-0.010780699822294926,0.00521567440032959,2.0514070563468145,nan,0.0016666666666666668,nan,nan,nan,nan
1057,7587,2021-04-06 11:28:24,21.9134,43.4421,23.2655,20.8997,26.4788,51.888,35.798,15.7009,22.5218,27.3588,24.1108,22.995,22.8936,22.8598,51.5811,51.7175,51.4788,50.3198,44.7009,-0.463734,395.847,12.779481085942669,-0.01076251035513445,0.005962424755096436,2.051389066745291,nan,0.001388888888888889,nan,nan,nan,nan
1058,7590,2021-04-06 11:28:29,21.9472,43.4762,23.2317,20.8659,26.5465,51.9562,35.798,15.7009,22.5556,27.2911,24.1108,22.995,22.9274,22.8598,51.5811,51.6493,51.5129,50.2857,44.3946,6.62228,398.214,12.869513879164044,0.15420245623708845,0.005978824138641358,2.0515001132723074,nan,0.001388888888888889,nan,nan,nan,nan
1059,7594,2021-04-06 11:28:36,21.9134,43.4762,23.2317,20.8659,26.6142,51.9562,35.798,15.7346,22.5218,27.1557,24.077,22.9612,22.9274,22.8598,51.5811,51.6834,51.4788,50.2516,43.9184,1.89827,395.847,12.807724290096266,0.04420401307975123,0.004979883193969727,2.051537340113822,nan,0.0019444444444444444,nan,nan,nan,nan
1060,7597,2021-04-06 11:28:41,21.9134,43.4762,23.1979,20.8659,26.648,51.9221,35.798,15.7009,22.5556,27.0203,24.0432,22.9612,22.8936,22.8598,51.547,51.6834,51.4447,50.2516,43.5782,1.89827,398.214,12.855307883387866,0.0442778156257314,0.005622687816619873,2.0515629564642186,nan,0.001388888888888889,nan,nan,nan,nan
1061,7601,2021-04-06 11:28:48,21.9472,43.4081,23.164,20.8321,26.7157,51.9562,35.7641,15.7009,22.5556,26.9188,23.9755,22.9274,22.9274,22.8598,51.5811,51.6834,51.4447,50.2176,43.136,1.89827,396.636,12.818515941117365,0.04420110791878342,0.005760754108428955,2.051600274004088,nan,0.0019444444444444444,nan,nan,nan,nan
1062,7604,2021-04-06 11:28:53,21.9472,43.4421,23.1979,20.8321,26.7496,51.9221,35.798,15.7009,22.5556,26.7834,23.9417,22.9612,22.8936,22.8598,51.547,51.6834,51.4447,50.1835,42.728,-0.463734,398.214,12.855307883387866,-0.010798072893535338,0.005713131904602051,2.0515826562440362,nan,0.001388888888888889,nan,nan,nan,nan
1063,7607,2021-04-06 11:28:58,21.981,43.4421,23.164,20.8321,26.8172,51.9221,35.8319,15.7009,22.5556,26.6819,23.9417,22.9612,22.9274,22.826,51.5811,51.6834,51.4447,50.1835,42.3539,-0.463734,397.425,12.829837061367563,-0.010815657548479199,0.006126189231872559,2.0515643619119346,nan,0.001388888888888889,nan,nan,nan,nan
1064,7610,2021-04-06 11:29:03,21.9472,43.4421,23.164,20.7983,26.8511,51.9221,35.798,15.7009,22.5894,26.6142,23.9079,22.9612,22.8936,22.826,51.5811,51.6834,51.4447,50.1494,41.9799,-2.82574,396.636,12.789628780716168,-0.06590770009486707,0.005134720802307129,2.051504558392775,nan,0.001388888888888889,nan,nan,nan,nan
1065,7613,2021-04-06 11:29:08,21.981,43.4421,23.1302,20.7983,26.9188,51.9562,35.798,15.7009,22.5894,26.5803,23.8741,22.9274,22.8936,22.826,51.5811,51.6493,51.4447,50.1153,41.572,-0.463734,397.425,12.829248963052455,-0.010833685333386987,0.005862935066223145,2.051486673011824,nan,0.001388888888888889,nan,nan,nan,nan
1066,7616,2021-04-06 11:29:14,21.981,43.4081,23.1302,20.7983,26.9526,51.888,35.798,15.7009,22.5894,26.4788,23.8403,22.9274,22.9274,22.826,51.547,51.6834,51.4447,50.0472,41.1641,-2.82574,397.425,12.800889859777897,-0.06590401982618388,0.007076480865478516,2.0514089023519424,nan,0.0016666666666666668,nan,nan,nan,nan
1067,7620,2021-04-06 11:29:20,21.9472,43.3741,23.1302,20.7646,27.0542,51.9221,35.798,15.6671,22.5894,26.3773,23.8064,22.9274,22.8936,22.826,51.5811,51.6834,51.3765,50.0131,40.6543,-2.82574,396.636,12.789628780716168,-0.06579654355933147,0.00568437671661377,2.0513361859401797,nan,0.0016666666666666668,nan,nan,nan,nan
1068,7623,2021-04-06 11:29:26,21.981,43.3401,23.0964,20.7646,27.0542,51.9221,35.7641,15.7009,22.5894,26.3096,23.8064,22.8936,22.8936,22.826,51.5811,51.6493,51.4106,50.0472,40.2805,-0.463734,396.636,12.789628780716168,-0.010797309743720977,0.005650884151458741,2.05131516731189,nan,0.0016666666666666668,nan,nan,nan,nan
1069,7627,2021-04-06 11:29:32,21.981,43.3061,23.0964,20.7983,27.1557,51.9221,35.798,15.6671,22.5556,26.2419,23.8064,22.9274,22.8936,22.7922,51.547,51.6493,51.4106,50.0131,39.9407,-0.463734,398.214,12.855307883387866,-0.010779175285529713,0.005674586772918701,2.0512941202721717,nan,0.0016666666666666668,nan,nan,nan,nan
1070,7631,2021-04-06 11:29:39,21.981,43.3401,23.0288,20.7646,27.2573,51.888,35.7641,15.7009,22.5894,26.1404,23.7726,22.8936,22.8936,22.8598,51.5811,51.6493,51.4106,49.9449,39.3631,-0.463734,397.425,12.800889859777897,-0.01083336531353655,0.00548964548110962,2.051271683703672,nan,0.0019444444444444444,nan,nan,nan,nan
1071,7634,2021-04-06 11:29:44,22.0148,43.3741,23.0626,20.7308,27.2573,51.9221,35.798,15.7009,22.5894,26.0728,23.7388,22.9274,22.8936,22.826,51.547,51.6493,51.4106,49.9108,39.0234,-0.463734,397.425,12.815070286550194,-0.010832973749499555,0.005474642753601074,2.0512526665934887,nan,0.001388888888888889,nan,nan,nan,nan
1072,7637,2021-04-06 11:29:50,22.0148,43.5102,23.0626,20.7308,27.325,51.8198,35.798,15.7346,22.5894,26.0051,23.705,22.9274,22.8936,22.826,51.547,51.6493,51.3765,49.9108,38.7856,-0.463734,397.425,12.772523756360114,-0.010905561580398647,0.005898943901062012,2.0512310695540825,nan,0.0016666666666666668,nan,nan,nan,nan
1073,7641,2021-04-06 11:29:57,22.0486,43.6462,23.0626,20.7308,27.3927,51.9221,35.8319,15.7009,22.5556,25.9712,23.705,22.8936,22.8936,22.7922,51.547,51.6493,51.3765,49.8768,38.2083,1.89827,395.847,12.778895417326957,0.04493617407840271,0.005812723636627198,2.0512690915281726,nan,0.0019444444444444444,nan,nan,nan,nan
1074,7644,2021-04-06 11:30:02,22.0486,43.7143,23.0288,20.697,27.4604,51.8198,35.798,15.7009,22.6232,25.9036,23.6712,22.8936,22.8936,22.7922,51.5811,51.6834,51.3425,49.8768,37.9366,-0.463734,396.636,12.73242678097687,-0.011031936081615868,0.006173375129699707,2.0512505548480484,nan,0.001388888888888889,nan,nan,nan,nan
1075,7647,2021-04-06 11:30:07,22.0486,43.7483,23.0288,20.6632,27.4942,51.9562,35.798,15.7009,22.5894,25.8359,23.6374,22.8936,22.8936,22.7922,51.547,51.6493,51.3425,49.8086,37.5292,6.62228,396.636,12.803779308572118,0.15779875982109962,0.005791632652282715,2.0513628472076766,nan,0.001388888888888889,nan,nan,nan,nan
1076,7650,2021-04-06 11:30:12,22.0486,43.7823,23.0288,20.697,27.5281,51.9221,35.7641,15.7346,22.5894,25.8021,23.6712,22.8936,22.8936,22.7922,51.547,51.6493,51.3765,49.8086,37.1896,-0.463734,396.636,12.789628780716168,-0.011068201661541412,0.005464512825012207,2.0513454194502145,nan,0.001388888888888889,nan,nan,nan,nan
1077,7653,2021-04-06 11:30:17,22.0824,43.7823,22.995,20.697,27.5619,51.8539,35.798,15.7346,22.5894,25.7344,23.6374,22.8936,22.8936,22.826,51.547,51.6493,51.3084,49.7745,36.8502,-0.463734,395.847,12.735937286734673,-0.01108571763359645,0.0011468400955200195,2.051334906835547,nan,0.001388888888888889,nan,nan,nan,nan
1078,7657,2021-04-06 11:30:24,22.0824,43.7823,23.0288,20.6632,27.6635,51.9562,35.8319,15.7009,22.6232,25.6329,23.6036,22.8598,22.8936,22.7922,51.547,51.6493,51.3084,49.7745,36.4428,-2.82574,396.636,12.789042676026872,-0.06744043124562041,0.002320241689682007,2.0512565779311096,nan,0.0019444444444444444,nan,nan,nan,nan
1079,7660,2021-04-06 11:30:29,22.0824,43.8163,23.0288,20.6294,27.6973,51.9903,35.798,15.7346,22.5894,25.5991,23.6036,22.8598,22.8936,22.7922,51.547,51.6493,51.2743,49.7405,36.1374,1.89827,398.214,12.86892368870206,0.045379221016953034,0.007633167266845703,2.051277378877638,nan,0.001388888888888889,nan,nan,nan,nan
1080,7663,2021-04-06 11:30:34,22.0824,43.8503,23.0288,20.6294,27.7312,51.9221,35.8319,15.7346,22.6232,25.5314,23.6036,22.8936,22.8936,22.826,51.547,51.6493,51.3425,49.7064,35.8319,-2.82574,394.269,12.698654753141824,-0.06766140357918835,0.006495694160461426,2.051214025475922,nan,0.001388888888888889,nan,nan,nan,nan
1081,7667,2021-04-06 11:30:41,22.1162,43.9864,22.995,20.6294,27.765,51.9221,35.798,15.7346,22.6232,25.4976,23.5698,22.8936,22.8598,22.7922,51.547,51.6152,51.2743,49.6723,35.4247,-5.18774,395.847,12.749479132437326,-0.12522654690961135,0.005454309940338135,2.051064626816376,nan,0.0019444444444444444,nan,nan,nan,nan
1082,7670,2021-04-06 11:30:46,22.1162,44.0885,22.9612,20.5957,27.8327,51.9221,35.798,15.7346,22.6232,25.4637,23.5359,22.8598,22.8936,22.826,51.547,51.5811,51.2743,49.6382,35.1533,-5.18774,395.847,12.749479132437326,-0.12603727357505606,0.005958940982818604,2.0509564707458727,nan,0.001388888888888889,nan,nan,nan,nan
1083,7673,2021-04-06 11:30:52,22.0824,44.1565,22.9274,20.5957,27.9004,51.9221,35.8319,15.7346,22.5894,25.3961,23.5359,22.8598,22.8936,22.826,51.547,51.5811,51.2402,49.6041,34.848,1.89827,395.847,12.76418727488214,0.04634323612223682,0.004867141723632813,2.0509921652222416,nan,0.0016666666666666668,nan,nan,nan,nan
1084,7676,2021-04-06 11:30:57,22.1162,44.2586,22.9612,20.5957,27.9343,51.9221,35.798,15.7683,22.6232,25.3623,23.5021,22.8598,22.8598,22.7922,51.547,51.5811,51.2402,49.6041,34.5087,-0.463734,396.636,12.774891322085077,-0.011357227497184421,0.005481619834899903,2.050974486097141,nan,0.001388888888888889,nan,nan,nan,nan
1085,7679,2021-04-06 11:31:02,22.1162,44.2926,22.9612,20.5619,28.002,51.9221,35.798,15.7009,22.6232,25.2946,23.5021,22.8598,22.8936,22.7922,51.547,51.5811,51.2743,49.5701,34.2034,4.26027,397.425,12.800303511732826,0.1045040886801405,0.003006687879562378,2.05105141162263,nan,0.001388888888888889,nan,nan,nan,nan
1086,7682,2021-04-06 11:31:07,22.1162,44.3946,22.9274,20.5619,28.0359,51.888,35.798,15.7346,22.657,25.2608,23.4683,22.8598,22.8936,22.7922,51.547,51.5811,51.2402,49.5701,33.966,-0.463734,395.847,12.72064521876137,-0.011447776448184163,0.004922035217285156,2.051034559339141,nan,0.001388888888888889,nan,nan,nan,nan
1087,7685,2021-04-06 11:31:12,22.15,44.4967,22.9612,20.5281,28.0697,51.9221,35.798,15.7683,22.6232,25.1931,23.4683,22.8598,22.8936,22.826,51.547,51.5811,51.2402,49.536,33.7286,-0.463734,395.058,12.724066942789575,-0.011483669899787843,0.006607874870300293,2.0510149743346178,nan,0.001388888888888889,nan,nan,nan,nan
1088,7688,2021-04-06 11:31:17,22.15,44.6668,22.9274,20.5281,28.1374,51.9221,35.798,15.7346,22.657,25.1593,23.4683,22.826,22.8936,22.7922,51.547,51.547,51.2061,49.536,33.4912,-0.463734,395.847,12.734770989992512,-0.011592398292096674,0.0055218181610107425,2.050995275097009,nan,0.001388888888888889,nan,nan,nan,nan
1089,7691,2021-04-06 11:31:23,22.15,44.905,22.9274,20.5281,28.2052,51.888,35.8319,15.7009,22.657,25.0916,23.4345,22.826,22.8598,22.7922,51.547,51.5811,51.2061,49.5019,33.2538,-0.463734,393.48,12.644581064598755,-0.011719416943631556,0.0055769748687744146,2.0509735370344577,nan,0.0016666666666666668,nan,nan,nan,nan
1090,7694,2021-04-06 11:31:28,22.15,44.905,22.9274,20.4943,28.239,51.888,35.8319,15.7009,22.657,25.024,23.4007,22.8598,22.8936,22.7922,51.547,51.5811,51.2061,49.4678,33.0504,-0.463734,395.058,12.695290500707165,-0.011719416943631556,0.005768044471740723,2.050955115614268,nan,0.001388888888888889,nan,nan,nan,nan
1091,7697,2021-04-06 11:31:33,22.15,45.1432,22.9612,20.4943,28.2729,51.9221,35.798,15.7009,22.657,24.9902,23.4345,22.8598,22.8936,22.7922,51.547,51.547,51.2061,49.4678,32.8131,-0.463734,395.058,12.709388116531036,-0.011828411957794988,0.007046692848205567,2.05093455773645,nan,0.001388888888888889,nan,nan,nan,nan
1092,7700,2021-04-06 11:31:38,22.15,45.5856,22.9274,20.4605,28.3067,51.888,35.798,15.7346,22.6908,24.9563,23.4007,22.8598,22.8598,22.7922,51.547,51.5811,51.172,49.4338,32.6096,4.26027,396.636,12.731261652190883,0.11099906791425446,0.005538666725158691,2.0510124992675447,nan,0.001388888888888889,nan,nan,nan,nan
1093,7703,2021-04-06 11:31:43,22.15,45.8239,22.9274,20.4943,28.3406,51.9221,35.798,15.7009,22.657,24.9563,23.4007,22.826,22.8936,22.7922,51.5811,51.547,51.172,49.3997,32.3045,4.26027,396.636,12.760153863453985,0.11216646328917246,0.004658844947814942,2.0510927649201722,nan,0.001388888888888889,nan,nan,nan,nan
1094,7706,2021-04-06 11:31:48,22.1838,46.0281,22.8936,20.4605,28.4083,51.888,35.798,15.7009,22.6908,24.9225,23.4007,22.8598,22.8598,22.826,51.5129,51.5811,51.1379,49.3997,32.135,-0.463734,395.847,12.705936251966046,-0.012335758422740494,0.0050316305160522466,2.051075042676376,nan,0.001388888888888889,nan,nan,nan,nan
1095,7709,2021-04-06 11:31:53,22.1838,46.1643,22.9274,20.4605,28.4422,51.8539,35.8319,15.7009,22.657,24.8887,23.3669,22.826,22.8936,22.7922,51.547,51.5129,51.1038,49.3316,31.83,-0.463734,395.058,12.68119114545424,-0.012390360063687503,0.004915860176086426,2.0510574636014254,nan,0.001388888888888889,nan,nan,nan,nan
1096,7713,2021-04-06 11:32:00,22.1838,46.3004,22.9274,20.4605,28.476,51.9221,35.8319,15.7009,22.6908,24.8548,23.3669,22.826,22.8936,22.7922,51.5129,51.547,51.1379,49.2293,31.6605,-0.463734,393.48,12.644002175722104,-0.012462931189985243,0.005420082092285157,2.0510333802722998,nan,0.0019444444444444444,nan,nan,nan,nan
1097,7716,2021-04-06 11:32:06,22.1838,46.3685,22.9274,20.4605,28.5438,51.888,35.8319,15.7009,22.657,24.821,23.3331,22.826,22.8598,22.7922,51.547,51.547,51.1038,49.2293,31.4571,-0.463734,395.847,12.72064521876137,-0.012499243414091601,0.005860289096832275,2.0510122457299436,nan,0.0016666666666666668,nan,nan,nan,nan
1098,7719,2021-04-06 11:32:11,22.1838,46.4366,22.8936,20.4267,28.6115,51.9221,35.8319,15.7346,22.6908,24.7534,23.3331,22.8598,22.8936,22.7922,51.5129,51.5129,51.1379,49.2634,31.3555,-0.463734,395.847,12.720062847547698,-0.012553578445463676,0.005558720111846924,2.050991724522715,nan,0.001388888888888889,nan,nan,nan,nan
1099,7722,2021-04-06 11:32:16,22.1838,46.5047,22.9274,20.4267,28.6453,51.9221,35.798,15.7009,22.6908,24.7196,23.3331,22.826,22.8598,22.7922,51.5129,51.547,51.0356,49.1271,31.186,-0.463734,395.058,12.694709290272499,-0.012571867862304326,0.0057815685272216795,2.050970760204464,nan,0.001388888888888889,nan,nan,nan,nan
1100,7725,2021-04-06 11:32:21,22.2176,46.6409,22.9274,20.3592,28.6792,51.9221,35.798,15.7346,22.6908,24.6857,23.2993,22.826,22.8936,22.826,51.5129,51.5129,51.1038,49.093,30.9827,-2.82574,393.48,12.644002175722104,-0.07704503363981749,0.0048093414306640625,2.0509027795315644,nan,0.001388888888888889,nan,nan,nan,nan
1101,7728,2021-04-06 11:32:26,22.2176,46.743,22.8936,20.3592,28.7131,51.9221,35.8319,15.7009,22.6908,24.6519,23.2993,22.826,22.8598,22.7922,51.547,51.547,51.0697,49.093,30.881,-0.463734,394.269,12.669355732997301,-0.01271637092695112,0.0017348599433898925,2.050890049606151,nan,0.001388888888888889,nan,nan,nan,nan
1102,7731,2021-04-06 11:32:31,22.2176,46.743,22.9274,20.3592,28.7808,51.9221,35.8319,15.7346,22.6908,24.6181,23.2655,22.826,22.8936,22.7922,51.5129,51.5129,51.0015,49.093,30.6438,1.89827,392.691,12.618648618446905,0.05198000332366822,0.00575173568725586,2.0509214814677144,nan,0.001388888888888889,nan,nan,nan,nan
1103,7734,2021-04-06 11:32:37,22.2176,46.8452,22.9274,20.3592,28.8147,51.888,35.798,15.7346,22.6908,24.5843,23.2655,22.826,22.8598,22.7922,51.5129,51.4447,51.0697,48.9908,30.4405,-0.463734,394.269,12.65528545151637,-0.012752841436540603,0.006204346179962158,2.0508995579820275,nan,0.0016666666666666668,nan,nan,nan,nan
1104,7738,2021-04-06 11:32:43,22.2176,46.9473,22.9274,20.3592,28.8485,51.9562,35.8319,15.7009,22.6908,24.5843,23.2655,22.826,22.8598,22.7922,51.5129,51.4788,51.0015,48.9568,30.2034,-2.82574,394.269,12.683424278382383,-0.07804052558774757,0.00802955436706543,2.0508108495603374,nan,0.0016666666666666668,nan,nan,nan,nan
1105,7741,2021-04-06 11:32:49,22.2176,47.0835,22.8936,20.3254,28.9163,51.9221,35.8319,15.7009,22.6908,24.5166,23.2317,22.826,22.8598,22.7922,51.5129,51.4788,51.0356,48.8546,30.034,-0.463734,394.269,12.669355732997301,-0.01289792368302158,0.003404765367507935,2.050792189205997,nan,0.0016666666666666668,nan,nan,nan,nan
1106,7744,2021-04-06 11:32:54,22.2514,47.1516,22.8936,20.3254,28.9501,51.8539,35.798,15.7346,22.6908,24.4828,23.2655,22.7922,22.8598,22.7922,51.5129,51.4447,50.9674,48.8205,29.8985,-0.463734,394.269,12.641213434172078,-0.012933638188084542,0.005132179260253907,2.05077384014509,nan,0.001388888888888889,nan,nan,nan,nan
1107,7747,2021-04-06 11:32:59,22.2514,47.2538,22.9274,20.2916,28.984,51.888,35.798,15.7009,22.6908,24.449,23.1979,22.7922,22.8598,22.7922,51.5129,51.4788,51.0015,48.7864,29.7291,4.26027,394.269,12.65528545151637,0.1191548556313655,0.0042193737030029295,2.050858919257801,nan,0.001388888888888889,nan,nan,nan,nan
1108,7750,2021-04-06 11:33:04,22.2176,47.2878,22.8936,20.3254,29.0517,51.888,35.798,15.7009,22.7246,24.4152,23.2317,22.826,22.8936,22.7922,51.5129,51.4447,50.9674,48.7524,29.6275,4.26027,394.269,12.64063512037978,0.11949245814438651,0.006077888488769531,2.0509426340602355,nan,0.001388888888888889,nan,nan,nan,nan
1109,7753,2021-04-06 11:33:09,22.2514,47.3559,22.8936,20.3254,29.0856,51.888,35.8319,15.7009,22.7246,24.3813,23.2317,22.826,22.8936,22.7922,51.5129,51.4447,50.9334,48.6502,29.492,-2.82574,393.48,12.61533903798431,-0.07947421823650584,0.0061337404251098635,2.050870631491849,nan,0.001388888888888889,nan,nan,nan,nan
1110,7757,2021-04-06 11:33:16,22.2514,47.424,22.8936,20.2916,29.1533,51.8539,35.798,15.7346,22.7246,24.3475,23.164,22.826,22.8936,22.7922,51.547,51.4447,50.9334,48.5139,29.3227,-2.82574,394.269,12.626562282062904,-0.07969546457319153,0.008025628089904785,2.0507679129242433,nan,0.0019444444444444444,nan,nan,nan,nan
1111,7760,2021-04-06 11:33:21,22.2852,47.4921,22.8936,20.2916,29.1533,51.8539,35.8319,15.7346,22.7584,24.3137,23.164,22.7922,22.8598,22.7922,51.547,51.4106,50.8993,48.3776,29.1872,-0.463734,394.269,12.61191112995373,-0.013114578020429408,0.0054493660926818845,2.0507471659269467,nan,0.001388888888888889,nan,nan,nan,nan
1112,7763,2021-04-06 11:33:26,22.2514,47.4921,22.8936,20.2579,29.2211,51.8198,35.798,15.7009,22.7246,24.2799,23.164,22.826,22.8598,22.7922,51.4788,51.3765,50.8993,48.3095,29.0517,-0.463734,394.269,12.61248770820711,-0.013115182577689736,0.007727890014648437,2.050724512081802,nan,0.001388888888888889,nan,nan,nan,nan
1113,7766,2021-04-06 11:33:32,22.2852,47.4581,22.8936,20.2579,29.2549,51.8198,35.8319,15.7009,22.7246,24.2799,23.1302,22.826,22.8598,22.7922,51.5129,51.3425,50.8993,48.1733,28.9163,-0.463734,395.847,12.662967217383715,-0.013096451075587464,0.005283589363098144,2.050702050106489,nan,0.0016666666666666668,nan,nan,nan,nan
1114,7770,2021-04-06 11:33:39,22.2852,47.5262,22.9274,20.2579,29.3227,51.8539,35.798,15.7009,22.7246,24.2122,23.0964,22.7922,22.8598,22.7922,51.5129,51.3425,50.8993,48.0711,28.7469,4.26027,395.058,12.651830202291348,0.12048356321974982,0.004230412483215332,2.050825839049808,nan,0.0019444444444444444,nan,nan,nan,nan
1115,7773,2021-04-06 11:33:44,22.2852,47.5262,22.8936,20.2241,29.3565,51.8198,35.7641,15.7009,22.7246,24.2122,23.0964,22.7922,22.8598,22.7922,51.5129,51.3425,50.8652,47.9008,28.6453,-0.463734,394.269,12.61248770820711,-0.013132758279815008,0.005642155170440674,2.0508065169113188,nan,0.001388888888888889,nan,nan,nan,nan
1116,7776,2021-04-06 11:33:49,22.2852,47.5262,22.8598,20.2241,29.4243,51.8198,35.798,15.7346,22.7584,24.1784,23.1302,22.7922,22.8598,22.7922,51.4788,51.3425,50.8311,47.7305,28.5776,6.62228,394.269,12.597835735217151,0.18779761259228128,0.005705157279968262,2.050944251085923,nan,0.001388888888888889,nan,nan,nan,nan
1117,7779,2021-04-06 11:33:54,22.2514,47.5262,22.8936,20.1903,29.4581,51.8539,35.8319,15.7346,22.7584,24.1784,23.0964,22.7922,22.8598,22.7922,51.5129,51.3084,50.8311,47.6624,28.4422,-2.82574,394.269,12.61191112995373,-0.08002749652046431,0.005166026115417481,2.0508717136792702,nan,0.001388888888888889,nan,nan,nan,nan
1118,7782,2021-04-06 11:33:59,22.2852,47.5262,22.8936,20.1903,29.492,51.7857,35.8319,15.7346,22.7584,24.1446,23.0964,22.7922,22.8936,22.7922,51.5129,51.2743,50.8311,47.39,28.3067,-0.463734,392.691,12.533394079830401,-0.013132758279815008,0.005972908973693848,2.0508499448910764,nan,0.001388888888888889,nan,nan,nan,nan
1119,7786,2021-04-06 11:34:06,22.2514,47.4921,22.8936,20.1565,29.5598,51.7516,35.798,15.7346,22.7584,24.1446,23.0626,22.7922,22.8936,22.826,51.5129,51.3084,50.797,47.1516,28.1713,-0.463734,395.847,12.61998791731576,-0.013115182577689736,0.005633827209472656,2.050824739626338,nan,0.0019444444444444444,nan,nan,nan,nan
1120,7789,2021-04-06 11:34:11,22.319,47.4581,22.8598,20.1565,29.5936,51.7857,35.798,15.7346,22.7922,24.1108,23.0964,22.7922,22.8598,22.7584,51.5129,51.2402,50.797,47.1175,28.0359,-5.18774,394.269,12.569105811487471,-0.14670334891470543,0.0066844005584716796,2.0506992764983223,nan,0.001388888888888889,nan,nan,nan,nan
1121,7792,2021-04-06 11:34:16,22.319,47.424,22.8936,20.1565,29.5936,51.9221,35.8319,15.7346,22.7922,24.0432,23.0626,22.7922,22.8936,22.7922,51.5129,51.2402,50.797,46.8452,27.9682,-0.463734,394.269,12.625407202780515,-0.013077667788514918,0.0070999770164489745,2.0506776603972994,nan,0.001388888888888889,nan,nan,nan,nan
1122,7795,2021-04-06 11:34:21,22.319,47.424,22.8598,20.1565,29.6614,51.8539,35.8319,15.7009,22.7584,24.077,23.0626,22.826,22.8598,22.7922,51.5129,51.2402,50.7288,46.6409,27.9004,-0.463734,393.48,12.586672529197564,-0.013095687273368479,0.005820767402648926,2.0506580821239853,nan,0.001388888888888889,nan,nan,nan,nan
1123,7798,2021-04-06 11:34:27,22.319,47.39,22.8936,20.1227,29.6953,51.8539,35.798,15.7346,22.7922,24.0432,23.0626,22.826,22.8598,22.826,51.4788,51.2061,50.7288,46.6409,27.7989,1.89827,391.902,12.521632133992878,0.05345852618942469,0.005752129554748535,2.0506971845153954,nan,0.0016666666666666668,nan,nan,nan,nan
1124,7802,2021-04-06 11:34:33,22.319,47.3559,22.8936,20.1227,29.763,51.7857,35.8319,15.7346,22.7922,24.0093,23.0288,22.7922,22.8936,22.7922,51.5129,51.172,50.6947,46.3345,27.6635,-0.463734,393.48,12.54395287152703,-0.013041362258380967,0.005550453186035156,2.0506742619893696,nan,0.0016666666666666668,nan,nan,nan,nan
1125,7805,2021-04-06 11:34:39,22.319,47.3219,22.8936,20.089,29.7969,51.7857,35.798,15.7346,22.826,23.9755,23.0626,22.7922,22.8936,22.7922,51.4788,51.2061,50.6947,46.1302,27.5619,-0.463734,393.48,12.529329400505675,-0.013023236149356673,0.006536165714263916,2.050651556183306,nan,0.0016666666666666668,nan,nan,nan,nan
1126,7808,2021-04-06 11:34:44,22.319,47.2878,22.8936,20.1227,29.8646,51.8539,35.798,15.7346,22.826,23.9417,23.0288,22.826,22.8598,22.7922,51.4788,51.2402,50.6947,45.8239,27.4942,4.26027,395.058,12.607788787547005,0.11947593453930251,0.004545945644378662,2.0507377083497387,nan,0.001388888888888889,nan,nan,nan,nan
1127,7811,2021-04-06 11:34:49,22.319,47.2197,22.8936,20.089,29.8985,51.7857,35.798,15.7346,22.8598,23.9079,23.0626,22.7922,22.8936,22.826,51.4788,51.172,50.6266,45.5176,27.3927,-2.82574,391.902,12.464517340593588,-0.07902443860177605,0.0057955322265625005,2.05066660757068,nan,0.001388888888888889,nan,nan,nan,nan
1128,7813,2021-04-06 11:34:52,22.319,47.2197,22.8598,20.089,29.9324,51.8539,35.8659,15.7346,22.8598,23.9079,23.0288,22.7922,22.8936,22.7922,51.4788,51.1379,50.6607,45.3474,27.325,-0.463734,395.058,12.593108315965559,-0.012986770682966628,0.005658866882324219,2.0506514375314446,nan,0.0008333333333333334,nan,nan,nan,nan
1129,7816,2021-04-06 11:34:58,22.3528,47.1856,22.8598,20.089,29.9662,51.8539,35.8319,15.7009,22.8598,23.9079,23.0288,22.7922,22.8598,22.7922,51.4788,51.172,50.5925,45.1092,27.2573,1.89827,393.48,12.54280703128687,0.05308377712623445,0.005877593994140625,2.0506918310278746,nan,0.0016666666666666668,nan,nan,nan,nan
1130,7820,2021-04-06 11:35:04,22.3528,47.0835,22.8598,20.0552,30.0001,51.8198,35.8319,15.7009,22.8598,23.8403,23.0288,22.7922,22.8936,22.7922,51.4788,51.172,50.5925,44.7689,27.1557,4.26027,394.269,12.553879816247282,0.1186354014797833,0.005748164176940918,2.0507921088742465,nan,0.0016666666666666668,nan,nan,nan,nan
1131,7823,2021-04-06 11:35:10,22.3528,47.0494,22.8936,20.0214,30.034,51.8198,35.8319,15.7009,22.8598,23.8403,23.0288,22.826,22.8936,22.7922,51.4788,51.1379,50.5584,44.4627,27.0203,-0.463734,392.691,12.503634875990658,-0.01287736675599451,0.005405725955963135,2.0507713530896723,nan,0.0016666666666666668,nan,nan,nan,nan
1132,7826,2021-04-06 11:35:15,22.319,46.9813,22.8936,20.0552,30.0679,51.8198,35.8319,15.7346,22.8598,23.8064,23.0288,22.7922,22.8936,22.7922,51.4788,51.1379,50.5584,44.1905,26.9865,-0.463734,391.902,12.478512405862348,-0.012841655186601554,0.005412437438964844,2.0507508927270583,nan,0.001388888888888889,nan,nan,nan,nan
1133,7829,2021-04-06 11:35:20,22.3528,46.9133,22.8598,20.0552,30.1018,51.8539,35.798,15.7009,22.8936,23.8064,22.995,22.826,22.8936,22.826,51.4447,51.1379,50.5243,43.9184,26.9188,6.62228,392.691,12.5030638757829,0.1831144089678132,0.005877640247344971,2.050884676405458,nan,0.001388888888888889,nan,nan,nan,nan
1134,7832,2021-04-06 11:35:25,22.3528,46.8452,22.8936,20.0214,30.1695,51.8539,35.798,15.7009,22.8598,23.7726,22.995,22.7922,22.8936,22.7922,51.4447,51.1038,50.4902,43.6122,26.8511,-5.18774,392.691,12.517656388947524,-0.14283986569680415,0.006139781951904297,2.050763116467511,nan,0.001388888888888889,nan,nan,nan,nan
1135,7835,2021-04-06 11:35:30,22.3528,46.8111,22.8598,20.0214,30.2034,51.8198,35.8319,15.7009,22.8936,23.7388,22.995,22.826,22.8936,22.7922,51.4788,51.1038,50.4902,43.3061,26.7834,-0.463734,392.691,12.489041545230696,-0.012768348569819727,0.005480998992919922,2.050744339947774,nan,0.001388888888888889,nan,nan,nan,nan
1136,7839,2021-04-06 11:35:37,22.3528,46.6749,22.8936,19.9876,30.2034,51.7857,35.798,15.7346,22.9274,23.705,22.9612,22.7922,22.9274,22.7922,51.4447,51.0697,50.4221,42.83,26.6819,-2.82574,392.691,12.460423338511323,-0.0772510679461666,0.004761854648590088,2.0506505930722443,nan,0.0019444444444444444,nan,nan,nan,nan
1137,7842,2021-04-06 11:35:42,22.3866,46.6409,22.8598,19.9876,30.305,51.7857,35.798,15.7346,22.8936,23.6712,22.9612,22.7922,22.8936,22.826,51.4447,51.1038,50.388,42.5579,26.6142,-5.18774,391.902,12.44995251508731,-0.14181651385695684,0.006181944847106934,2.050527785890595,nan,0.001388888888888889,nan,nan,nan,nan
1138,7846,2021-04-06 11:35:49,22.3528,46.5387,22.8936,19.9876,30.305,51.7516,35.798,15.7346,22.8936,23.6374,22.9612,22.7922,22.8936,22.826,51.4106,51.0697,50.388,42.1159,26.5127,-0.463734,392.691,12.460991700648577,-0.01260511449350325,0.00527037525177002,2.0505021521824625,nan,0.0019444444444444444,nan,nan,nan,nan
1139,7849,2021-04-06 11:35:54,22.3866,46.4707,22.8936,19.9876,30.3389,51.7857,35.798,15.7009,22.9274,23.6374,22.9612,22.7922,22.8936,22.826,51.4106,51.1038,50.3198,41.7759,26.445,-0.463734,393.48,12.485458987441616,-0.012568284077970705,0.005788555145263672,2.0504830404222347,nan,0.001388888888888889,nan,nan,nan,nan
1140,7852,2021-04-06 11:35:59,22.3866,46.4026,22.8598,19.9539,30.3728,51.7857,35.798,15.7346,22.9274,23.6036,22.9274,22.826,22.8936,22.7922,51.4447,51.0697,50.3198,41.436,26.3773,-2.82574,391.902,12.435387689581031,-0.07647279735341023,0.0060545835494995115,2.050411583623919,nan,0.001388888888888889,nan,nan,nan,nan
1141,7855,2021-04-06 11:36:05,22.3866,46.3345,22.8936,19.9539,30.4067,51.7857,35.8319,15.7009,22.9274,23.5698,22.9274,22.826,22.8936,22.7922,51.4106,51.0697,50.2516,41.0961,26.3435,-0.463734,391.113,12.41035204065074,-0.012495679716475031,0.0041070771217346196,2.0503932710711847,nan,0.0016666666666666668,nan,nan,nan,nan
1142,7858,2021-04-06 11:36:10,22.4204,46.2324,22.8936,19.9539,30.4405,51.6834,35.798,15.7346,22.9274,23.5698,22.9274,22.826,22.8936,22.826,51.4106,51.0697,50.2516,40.6882,26.2758,-0.463734,390.324,12.343485072481784,-0.01244067895354533,0.005280614852905274,2.0503750743482128,nan,0.001388888888888889,nan,nan,nan,nan
1143,7861,2021-04-06 11:36:15,22.3866,46.1643,22.8936,19.9201,30.5083,51.7857,35.8319,15.7346,22.9612,23.5359,22.9274,22.7922,22.8936,22.7922,51.4106,51.0697,50.2176,40.5183,26.1404,-0.463734,391.902,12.42082286407475,-0.012404950918188955,0.005501857757568359,2.0503565509481283,nan,0.001388888888888889,nan,nan,nan,nan
1144,7864,2021-04-06 11:36:20,22.3866,46.0962,22.8936,19.9201,30.5083,51.7857,35.8319,15.7346,22.9612,23.5021,22.9274,22.826,22.8936,22.826,51.4106,51.0015,50.2176,40.2805,26.1066,-5.18774,391.902,12.42082286407475,-0.13836667960764754,0.005987358570098877,2.0502368218700124,nan,0.001388888888888889,nan,nan,nan,nan
1145,7868,2021-04-06 11:36:27,22.4204,45.9941,22.8936,19.9201,30.5422,51.7857,35.8319,15.7009,22.9612,23.5021,22.9612,22.7922,22.8936,22.7922,51.4106,51.0015,50.1494,39.6689,26.1066,-0.463734,390.324,12.370810211729241,-0.012313653836802833,0.005297114372253418,2.0502131484147785,nan,0.0019444444444444444,nan,nan,nan,nan
1146,7872,2021-04-06 11:36:34,22.4204,45.892,22.8936,19.8863,30.61,51.7175,35.8319,15.7009,22.995,23.4345,22.9274,22.826,22.8936,22.826,51.4106,51.0356,50.1153,39.1932,26.0051,-2.82574,391.902,12.378256209595566,-0.07470100492954528,0.006801226615905762,2.050118276795546,nan,0.0019444444444444444,nan,nan,nan,nan
1147,7875,2021-04-06 11:36:39,22.4204,45.7899,22.8598,19.8863,30.6438,51.7516,35.8319,15.7009,22.9612,23.4345,22.9274,22.7922,22.8936,22.7922,51.3765,51.0015,50.0812,38.9555,25.9374,-0.463734,391.902,12.406823627205007,-0.012222822616102361,0.005628501892089844,2.050097889527284,nan,0.001388888888888889,nan,nan,nan,nan
1148,7878,2021-04-06 11:36:44,22.4542,45.7218,22.8936,19.8863,30.6777,51.7175,35.8319,15.7009,22.995,23.4007,22.9274,22.826,22.8936,22.826,51.4106,50.9674,50.0812,38.5479,25.8359,-0.463734,390.324,12.328414952600856,-0.012167943401631551,0.007664658546447754,2.0500760857335205,nan,0.001388888888888889,nan,nan,nan,nan
1149,7881,2021-04-06 11:36:49,22.4542,45.5856,22.8936,19.8863,30.7116,51.7175,35.8319,15.7009,22.995,23.4007,22.9274,22.826,22.8936,22.7922,51.3765,51.0015,50.0472,38.2083,25.8021,-0.463734,392.691,12.403176838092921,-0.012095345742100697,0.0061766281127929685,2.0500567245585692,nan,0.001388888888888889,nan,nan,nan,nan
1150,7884,2021-04-06 11:36:54,22.4542,45.5516,22.8936,19.8525,30.7455,51.7516,35.798,15.7346,22.995,23.3669,22.8936,22.7922,22.8936,22.826,51.3765,50.9674,50.0131,37.9027,25.7344,4.26027,391.902,12.392257985928765,0.11095203443771108,0.006838954925537109,2.0501325267443926,nan,0.001388888888888889,nan,nan,nan,nan
1151,7888,2021-04-06 11:37:01,22.4204,45.4495,22.8598,19.8525,30.8133,51.7516,35.8319,15.7346,23.0288,23.3669,22.9274,22.7922,22.9274,22.826,51.3425,50.9334,49.979,37.4952,25.7006,4.26027,391.902,12.377692344652523,0.11062268849653317,0.00585872745513916,2.050242366776283,nan,0.0019444444444444444,nan,nan,nan,nan
1152,7891,2021-04-06 11:37:06,22.4204,45.3474,22.8598,19.8525,30.8133,51.6834,35.8319,15.7009,23.0288,23.3331,22.9274,22.826,22.9612,22.826,51.3765,50.9674,49.9449,37.1557,25.6329,-0.463734,391.902,12.349685437259334,-0.011986949287698851,0.004241059303283692,2.0502248332202435,nan,0.001388888888888889,nan,nan,nan,nan
1153,7894,2021-04-06 11:37:12,22.4204,45.2793,22.8936,19.8525,30.8471,51.6834,35.798,15.7346,23.0626,23.2993,22.9274,22.7922,22.8936,22.826,51.3425,50.9674,49.9449,36.8162,25.6667,-0.463734,391.113,12.310284384251998,-0.011932631791282315,0.005997061729431152,2.0502040205750784,nan,0.0016666666666666668,nan,nan,nan,nan
1154,7897,2021-04-06 11:37:17,22.4542,45.1772,22.8936,19.8188,30.881,51.6834,35.8319,15.7009,23.0288,23.2993,22.9274,22.826,22.9274,22.826,51.3084,50.9334,49.9449,36.5107,25.5314,-0.463734,391.902,12.349685437259334,-0.01187765936800084,0.005332756519317627,2.0501861824167347,nan,0.001388888888888889,nan,nan,nan,nan
1155,7900,2021-04-06 11:37:22,22.4204,45.1092,22.8598,19.8188,30.9149,51.6493,35.798,15.7009,23.0626,23.2317,22.9274,22.7922,22.9274,22.7922,51.3425,50.8993,49.9108,36.2392,25.4637,-0.463734,390.324,12.27150014860592,-0.011859977475663336,0.005505795478820801,2.0501663154036764,nan,0.001388888888888889,nan,nan,nan,nan
1156,7903,2021-04-06 11:37:27,22.4542,45.0071,22.8936,19.8188,30.9488,51.6493,35.8319,15.7346,23.0964,23.2317,22.8936,22.826,22.9274,22.826,51.3084,50.8993,49.8427,35.9338,25.4976,-0.463734,390.324,12.256990719220125,-0.011786992246956804,0.00598882246017456,2.050147496672842,nan,0.001388888888888889,nan,nan,nan,nan
1157,7907,2021-04-06 11:37:34,22.4542,44.905,22.8598,19.8188,31.0166,51.6152,35.8319,15.7346,23.0964,23.1979,22.8936,22.826,22.9274,22.826,51.3084,50.9334,49.8427,35.5265,25.3961,1.89827,391.902,12.292533830434849,0.0481003903723719,0.005779173851013184,2.050187185050101,nan,0.0019444444444444444,nan,nan,nan,nan
1158,7911,2021-04-06 11:37:41,22.4542,44.7349,22.8936,19.8188,31.0166,51.5811,35.798,15.7346,23.0626,23.164,22.8936,22.826,22.9274,22.826,51.2743,50.8993,49.8086,35.1872,25.3623,4.26027,390.324,12.243594090849063,0.106952805621166,0.0059321804046630865,2.0502928619683742,nan,0.0019444444444444444,nan,nan,nan,nan
1159,7914,2021-04-06 11:37:46,22.4542,44.6328,22.8598,19.8188,31.0843,51.5811,35.8319,15.7009,23.0964,23.1979,22.9274,22.826,22.9274,22.826,51.2743,50.8652,49.7745,34.9158,25.2946,-0.463734,390.324,12.229083037312913,-0.011605498098129672,0.00538885498046875,2.050275146782954,nan,0.001388888888888889,nan,nan,nan,nan
1160,7917,2021-04-06 11:37:51,22.488,44.5648,22.8936,19.785,31.1182,51.547,35.798,15.7346,23.0964,23.164,22.9274,22.826,22.9612,22.826,51.2743,50.8311,49.7745,34.6105,25.2946,-0.463734,390.324,12.21512662326263,-0.011550703036025982,0.005636471748352051,2.0502570776132876,nan,0.001388888888888889,nan,nan,nan,nan
1161,7920,2021-04-06 11:37:56,22.4542,44.4287,22.8598,19.785,31.1182,51.547,35.8319,15.7009,23.0964,23.164,22.8936,22.8598,22.9612,22.826,51.2743,50.8652,49.7064,34.3052,25.2269,-0.463734,391.902,12.264509878741434,-0.011496708213326094,0.005541516304016113,2.0502392030525303,nan,0.001388888888888889,nan,nan,nan,nan
1162,7923,2021-04-06 11:38:01,22.488,44.3606,22.8936,19.785,31.1521,51.547,35.798,15.7009,23.1302,23.1302,22.8936,22.826,22.9274,22.826,51.2743,50.797,49.7064,34.0678,25.1593,-0.463734,390.324,12.20061475778822,-0.011441864874781726,0.005855124950408935,2.05021899136645,nan,0.001388888888888889,nan,nan,nan,nan
1163,7926,2021-04-06 11:38:07,22.488,44.2245,22.8936,19.785,31.186,51.5129,35.8319,15.7009,23.164,23.1302,22.9274,22.826,22.9274,22.826,51.2402,50.8311,49.6382,33.8304,25.1593,-2.82574,390.324,12.172143139481731,-0.06927840793330035,0.005691544532775879,2.0501430337389364,nan,0.0016666666666666668,nan,nan,nan,nan
1164,7929,2021-04-06 11:38:12,22.5218,44.1905,22.8936,19.785,31.2199,51.547,35.8319,15.7346,23.164,23.0964,22.9274,22.8598,22.9612,22.826,51.2402,50.7629,49.6723,33.593,25.0916,-0.463734,390.324,12.186102892313809,-0.011350677652804017,0.004511186599731445,2.0501269258786134,nan,0.001388888888888889,nan,nan,nan,nan
1165,7932,2021-04-06 11:38:17,22.5218,44.0204,22.8936,19.785,31.2538,51.4788,35.8319,15.7346,23.164,23.0964,22.9274,22.826,22.9612,22.8598,51.2743,50.8311,49.6382,33.3895,25.0916,-0.463734,389.535,12.133605152625954,-0.011260018905815397,0.006919011116027832,2.050107029042126,nan,0.001388888888888889,nan,nan,nan,nan
1166,7936,2021-04-06 11:38:24,22.488,43.9184,22.8936,19.7512,31.2877,51.4788,35.8319,15.7009,23.164,23.0626,22.8936,22.826,22.9274,22.8598,51.2402,50.8311,49.6041,33.0504,25.024,1.89827,391.902,12.207334710679184,0.04587186285168814,0.005949223518371582,2.050143894602504,nan,0.0019444444444444444,nan,nan,nan,nan
1167,7939,2021-04-06 11:38:29,22.488,43.7823,22.8936,19.785,31.3216,51.4106,35.798,15.7346,23.1979,23.0626,22.8936,22.8598,22.9612,22.826,51.2743,50.797,49.5701,32.8809,24.9563,1.89827,392.691,12.189167451389592,0.04557492016808998,0.005932360649108887,2.05017002168608,nan,0.001388888888888889,nan,nan,nan,nan
1168,7942,2021-04-06 11:38:34,22.5218,43.6802,22.9274,19.7512,31.3555,51.4106,35.798,15.7346,23.1979,23.0288,22.8936,22.826,22.9612,22.8598,51.2402,50.7629,49.5019,32.7113,24.9563,-0.463734,389.535,12.091204899468144,-0.01106068691655176,0.005625618934631348,2.0501523542566127,nan,0.001388888888888889,nan,nan,nan,nan
1169,7945,2021-04-06 11:38:39,22.488,43.5782,22.8936,19.7512,31.3893,51.3765,35.8319,15.7346,23.2317,22.995,22.8936,22.826,22.9612,22.8598,51.2402,50.7288,49.5019,32.4062,24.8548,4.26027,391.113,12.111645251456503,0.10128398272475463,0.005636004447937012,2.0502207104076002,nan,0.001388888888888889,nan,nan,nan,nan
1170,7948,2021-04-06 11:38:44,22.5218,43.4421,22.8936,19.7174,31.3893,51.4788,35.8319,15.7346,23.2317,23.0288,22.9274,22.8598,22.9612,22.8598,51.2061,50.7288,49.4678,32.1689,24.8887,1.89827,389.535,12.104593997017128,0.04483060182481654,0.00495078992843628,2.0502478283711083,nan,0.001388888888888889,nan,nan,nan,nan
1171,7951,2021-04-06 11:38:50,22.488,43.3401,22.8936,19.7512,31.4232,51.4788,35.8319,15.7346,23.2317,22.995,22.9274,22.826,22.9612,22.8598,51.2061,50.6607,49.4338,31.9655,24.821,-0.463734,389.535,12.104593997017128,-0.010897940567486122,0.007010839939117432,2.0502263630882434,nan,0.0016666666666666668,nan,nan,nan,nan
1172,7954,2021-04-06 11:38:55,22.488,43.2041,22.9274,19.7174,31.4571,51.4447,35.8319,15.7346,23.2655,22.995,22.8936,22.826,22.9612,22.8598,51.172,50.6607,49.3997,31.7961,24.821,-5.18774,390.324,12.100632646091675,-0.12090158578831744,0.004968564987182617,2.0501238609725227,nan,0.001388888888888889,nan,nan,nan,nan
1173,7958,2021-04-06 11:39:02,22.5218,43.034,22.8936,19.7174,31.491,51.4106,35.8659,15.7346,23.2655,22.9612,22.9274,22.8598,22.9612,22.8598,51.172,50.6607,49.3316,31.5927,24.7534,1.89827,389.535,12.062233356467862,0.0439402512588527,0.004827023506164551,2.0501626768166163,nan,0.0019444444444444444,nan,nan,nan,nan
1174,7961,2021-04-06 11:39:07,22.5218,42.932,22.8936,19.7174,31.5249,51.4447,35.8319,15.7009,23.2655,22.995,22.9274,22.8598,22.995,22.8598,51.1379,50.6266,49.2634,31.3893,24.7196,-5.18774,387.168,12.002791886540468,-0.1194751827749786,0.004219676494598389,2.0500624916034664,nan,0.001388888888888889,nan,nan,nan,nan
1175,7964,2021-04-06 11:39:12,22.5218,42.796,22.9274,19.7174,31.5588,51.4447,35.8319,15.7009,23.2655,22.9612,22.8936,22.8598,22.995,22.8598,51.1379,50.6947,49.2293,31.186,24.6519,-0.463734,389.535,12.076172456203874,-0.010589431983645595,0.004197338581085205,2.050046137527437,nan,0.001388888888888889,nan,nan,nan,nan
1176,7967,2021-04-06 11:39:17,22.5218,42.6939,22.9274,19.6837,31.5588,51.4447,35.8319,15.7009,23.2993,22.9612,22.8936,22.8598,22.995,22.8598,51.1379,50.6607,49.1612,30.9827,24.6181,4.26027,388.746,12.037256643920777,0.09678395400930452,0.004452486038208008,2.050114677634086,nan,0.001388888888888889,nan,nan,nan,nan
1177,7971,2021-04-06 11:39:24,22.5556,42.5579,22.9274,19.7174,31.5927,51.4447,35.8319,15.7009,23.2993,22.9274,22.9274,22.8598,22.995,22.8936,51.1379,50.6266,49.093,30.7116,24.6181,-2.82574,389.535,12.061687494635779,-0.06374996572614311,0.005288091659545899,2.0500347193586563,nan,0.0019444444444444444,nan,nan,nan,nan
1178,7974,2021-04-06 11:39:29,22.5556,42.4219,22.8936,19.7174,31.6266,51.4447,35.8319,15.7346,23.3331,22.9274,22.9274,22.8598,23.0288,22.8598,51.172,50.6266,49.059,30.5422,24.5843,-0.463734,389.535,12.047202533067681,-0.010407580330259498,0.005336549758911133,2.050016316491437,nan,0.001388888888888889,nan,nan,nan,nan
1179,7978,2021-04-06 11:39:36,22.5556,42.2519,22.8936,19.6837,31.6605,51.4106,35.8319,15.7346,23.3669,22.9274,22.9274,22.8936,22.995,22.8936,51.1038,50.5584,48.9568,30.3389,24.5504,1.89827,388.746,11.994432108053637,0.042231994748821125,0.007933432579040528,2.0500447431905666,nan,0.0019444444444444444,nan,nan,nan,nan
1180,7981,2021-04-06 11:39:41,22.5556,42.1159,22.8936,19.6837,31.6605,51.3765,35.8319,15.7009,23.3669,22.9274,22.8936,22.8598,23.0288,22.8936,51.1038,50.5584,48.8886,30.1695,24.5166,4.26027,390.324,12.029148494469451,0.09411500500723129,0.005451793670654297,2.0501095930616406,nan,0.001388888888888889,nan,nan,nan,nan
1181,7984,2021-04-06 11:39:46,22.5556,42.0139,22.9274,19.6837,31.6605,51.3425,35.8319,15.7346,23.3669,22.9274,22.8936,22.8936,22.995,22.8936,51.1038,50.5584,48.8205,29.9662,24.5166,-0.463734,387.957,11.942353691136006,-0.010172123634596861,0.004895478248596191,2.0500937921333433,nan,0.001388888888888889,nan,nan,nan,nan
1182,7988,2021-04-06 11:39:53,22.5556,41.8779,22.9274,19.6837,31.7283,51.3084,35.798,15.7683,23.4345,22.9274,22.9274,22.8936,23.0288,22.8936,51.1038,50.5584,48.7183,29.763,24.4152,1.89827,387.168,11.875403932116098,0.04134233979675564,0.005055503845214844,2.0501293231688567,nan,0.0019444444444444444,nan,nan,nan,nan
1183,7991,2021-04-06 11:39:58,22.5556,41.7419,22.8936,19.6837,31.7622,51.3084,35.8319,15.7346,23.4007,22.9274,22.9274,22.8936,22.995,22.9274,51.0697,50.5243,48.6161,29.6275,24.3813,-5.18774,387.957,11.914034028188082,-0.11237424382381189,0.008032870292663575,2.050028582294966,nan,0.001388888888888889,nan,nan,nan,nan
1184,7994,2021-04-06 11:40:04,22.5894,41.606,22.8936,19.6837,31.7961,51.3084,35.8998,15.7346,23.4345,22.8936,22.9274,22.8936,23.0288,22.8936,51.0697,50.5243,48.5139,29.492,24.3813,4.26027,387.957,11.899604521272328,0.09161423093946067,0.005382246971130371,2.0501041880457946,nan,0.0016666666666666668,nan,nan,nan,nan
1185,7997,2021-04-06 11:40:09,22.5894,41.47,22.8936,19.6837,31.7961,51.3425,35.8659,15.7346,23.4683,22.9274,22.9274,22.8936,23.0288,22.8936,51.0697,50.4902,48.3776,29.3565,24.3475,-0.463734,387.168,11.874868092341396,-0.009899809017876649,0.005526395797729493,2.0500875890503814,nan,0.001388888888888889,nan,nan,nan,nan
1186,8000,2021-04-06 11:40:14,22.5894,41.334,22.9274,19.6837,31.7961,51.3425,35.8319,15.7683,23.5021,22.8936,22.9274,22.8936,23.0288,22.8936,51.0697,50.4902,48.2755,29.2211,24.3475,-0.463734,387.168,11.86046873589274,-0.009809318526111,0.005933271408081055,2.050068506679677,nan,0.001388888888888889,nan,nan,nan,nan
1187,8003,2021-04-06 11:40:19,22.5894,41.232,22.9274,19.6499,31.83,51.3425,35.8319,15.7346,23.4683,22.9274,22.9274,22.8936,22.995,22.9274,51.0697,50.4561,48.1392,29.0856,24.3137,-0.463734,386.378,11.850637924060571,-0.009754960280174033,0.004724072456359863,2.0500533073002734,nan,0.001388888888888889,nan,nan,nan,nan
1188,8006,2021-04-06 11:40:24,22.5894,41.1641,22.9274,19.6499,31.8638,51.4447,35.8319,15.7683,23.5021,22.8936,22.9274,22.8936,23.0288,22.9274,51.0356,50.4561,48.003,28.9501,24.2799,-2.82574,384.8,11.829218089946803,-0.05922086916057557,0.005769972801208496,2.049995905894681,nan,0.001388888888888889,nan,nan,nan,nan
1189,8010,2021-04-06 11:40:31,22.5894,40.9941,22.9274,19.6499,31.8638,51.4447,35.8319,15.7346,23.5359,22.8936,22.9612,22.8936,23.0288,22.9274,51.0356,50.4561,47.8327,28.7808,24.2799,-0.463734,385.589,11.839134677106166,-0.009628177665385764,0.002714057207107544,2.0499810165371866,nan,0.0019444444444444444,nan,nan,nan,nan
1190,8013,2021-04-06 11:40:36,22.5894,40.8582,22.9274,19.6837,31.9316,51.4106,35.8659,15.7346,23.5359,22.8936,22.9612,22.8936,23.0288,22.9274,51.0356,50.3539,47.7305,28.6115,24.2461,4.26027,387.168,11.873755494925017,0.08778758748900627,0.005510727882385254,2.050040822072984,nan,0.001388888888888889,nan,nan,nan,nan
1191,8016,2021-04-06 11:40:41,22.5894,40.7562,22.9274,19.6499,31.9316,51.3084,35.8659,15.7683,23.5698,22.8936,22.9274,22.8598,23.0288,22.8936,51.0356,50.388,47.5602,28.476,24.2122,1.89827,385.589,11.769563920905155,0.038893445774296674,0.006030842781066895,2.0500615648839897,nan,0.001388888888888889,nan,nan,nan,nan
1192,8019,2021-04-06 11:40:47,22.5894,40.6543,22.9274,19.6499,31.9655,51.2402,35.8998,15.7683,23.6036,22.8936,22.9612,22.8936,23.0626,22.9274,51.0015,50.3539,47.424,28.3744,24.1784,-0.463734,383.222,11.655603714077069,-0.009447090097058502,0.005708117485046387,2.050039892317542,nan,0.0016666666666666668,nan,nan,nan,nan
1193,8022,2021-04-06 11:40:52,22.6232,40.5523,22.9274,19.6499,31.9994,51.2402,35.8319,15.7346,23.6036,22.8936,22.9274,22.9274,23.0288,22.9274,51.0015,50.3198,47.1856,28.239,24.1446,-0.463734,385.589,11.727595442086475,-0.009392297652487594,0.00655582857131958,2.05002204101351,nan,0.001388888888888889,nan,nan,nan,nan
1194,8025,2021-04-06 11:40:57,22.6232,40.4504,22.9274,19.6499,32.0333,51.2402,35.8319,15.7346,23.6036,22.8936,22.9274,22.8936,23.0626,22.9274,51.0015,50.2857,47.0154,28.1036,24.1108,-2.82574,383.222,11.655603714077069,-0.05690060807003842,0.005853872776031495,2.0499681705886816,nan,0.001388888888888889,nan,nan,nan,nan
1195,8029,2021-04-06 11:41:04,22.6232,40.2805,22.9612,19.6499,32.0333,51.2743,35.8659,15.7683,23.6712,22.8936,22.9274,22.9274,23.0626,22.9612,51.0015,50.3539,46.8452,28.0359,24.1108,-0.463734,384.8,11.688758527793649,-0.00922944361288452,0.0046029119491577146,2.049949215324069,nan,0.0019444444444444444,nan,nan,nan,nan
1196,8032,2021-04-06 11:41:09,22.657,40.1785,22.8936,19.6499,32.0672,51.2743,35.8659,15.7346,23.705,22.8598,22.9274,22.8936,23.0626,22.9612,50.9674,50.2857,46.6749,27.9004,24.0432,-5.18774,384.8,11.67444564126136,-0.10303890579870827,0.004478080749511719,2.0498614777137854,nan,0.001388888888888889,nan,nan,nan,nan
1197,8035,2021-04-06 11:41:14,22.657,40.0426,22.8936,19.6161,32.1011,51.2061,35.8659,15.7346,23.7388,22.8598,22.9612,22.8936,23.0964,22.9612,50.9674,50.3198,46.4366,27.7989,24.077,-0.463734,384.011,11.608700898357696,-0.009138268280074045,0.00396521520614624,2.0498479780995402,nan,0.001388888888888889,nan,nan,nan,nan
1198,8038,2021-04-06 11:41:19,22.657,39.9746,22.8936,19.6161,32.0672,51.3084,35.8659,15.7346,23.7388,22.8598,22.9612,22.9274,23.0626,22.9612,50.9674,50.2857,46.2664,27.6973,24.0093,-0.463734,384.011,11.649983976679682,-0.00910203280027668,0.005572266578674316,2.049828359250497,nan,0.001388888888888889,nan,nan,nan,nan
1199,8041,2021-04-06 11:41:25,22.657,39.8727,22.9274,19.6499,32.135,51.3084,35.8998,15.7346,23.7388,22.8936,22.9274,22.9274,23.0626,22.9612,50.9674,50.2176,46.0281,27.6296,24.0093,-0.463734,383.222,11.626047585905457,-0.009029721703092818,0.00570957088470459,2.049810737259225,nan,0.0016666666666666668,nan,nan,nan,nan
1200,8045,2021-04-06 11:41:31,22.657,39.6689,22.9274,19.6499,32.1689,51.2743,35.8659,15.7009,23.7388,22.8936,22.9274,22.9274,23.0626,22.9612,50.9334,50.2176,45.6877,27.4942,23.9079,-5.18774,384.011,11.636224634293827,-0.09979958469120878,0.003732212781906128,2.0497099280410236,nan,0.0016666666666666668,nan,nan,nan,nan
1201,8048,2021-04-06 11:41:37,22.6908,39.6009,22.9612,19.6161,32.2367,51.2402,35.8319,15.7009,23.8403,22.8936,22.9612,22.9274,23.0626,22.9274,50.9334,50.1835,45.4495,27.4265,23.9417,4.26027,384.011,11.579568335278893,0.08145517722221189,0.004461256980895996,2.0497777696398383,nan,0.0016666666666666668,nan,nan,nan,nan
1202,8051,2021-04-06 11:41:42,22.657,39.499,22.9612,19.6161,32.2028,51.2402,35.8998,15.7683,23.7726,22.8598,22.9612,22.9274,23.0626,22.9612,50.9334,50.0812,45.1772,27.2573,23.9417,-0.463734,383.222,11.58432877332173,-0.00881257526166007,0.0036736645698547364,2.0497649924503154,nan,0.001388888888888889,nan,nan,nan,nan
1203,8055,2021-04-06 11:41:49,22.6908,39.3971,22.9612,19.6499,32.2367,51.172,35.8659,15.7346,23.7726,22.8598,22.995,22.9274,23.0964,22.9612,50.8993,50.2176,44.905,27.0542,23.9079,-0.463734,383.222,11.5568566360141,-0.008757870231034802,0.005183698177337647,2.0497454379470033,nan,0.0019444444444444444,nan,nan,nan,nan
1204,8058,2021-04-06 11:41:54,22.6908,39.2952,22.9274,19.6161,32.2367,51.172,35.9677,15.7683,23.8741,22.8598,22.9612,22.9274,23.0964,22.9612,50.8993,50.1153,44.5648,27.0203,23.9079,-0.463734,380.855,11.44292733698069,-0.008721583142239333,0.005680246829986572,2.0497295164907916,nan,0.001388888888888889,nan,nan,nan,nan
1205,8061,2021-04-06 11:41:59,22.657,39.1593,22.8936,19.6161,32.3384,51.1379,35.8998,15.7009,23.9417,22.8936,22.995,22.9274,23.0964,22.9612,50.9334,50.1494,44.2586,26.9526,23.7726,-0.463734,380.855,11.40093260066965,-0.008667580055000316,0.005743297576904297,2.0497098549185853,nan,0.001388888888888889,nan,nan,nan,nan
