,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1206,8064,2021-04-06 11:42:04,22.657,39.0574,22.8936,19.6499,32.2706,51.0697,35.9338,15.7683,23.9079,22.8936,22.9274,22.9274,23.1302,22.995,50.8993,50.1835,43.9184,26.7834,23.8403,1.89827,384.011,11.482149326239895,0.03525799544277379,0.00559686279296875,2.0497284510949494,nan,0.001388888888888889,nan,nan,nan,nan
1207,8068,2021-04-06 11:42:11,22.6908,38.8875,22.8936,19.6161,32.2367,51.1038,35.9338,15.7009,23.9417,22.8598,22.995,22.9612,23.1302,22.995,50.8993,50.0472,43.5442,26.8172,23.8064,-5.18774,380.855,11.38727324331928,-0.0953385747348135,0.004169314861297607,2.049616082650892,nan,0.0019444444444444444,nan,nan,nan,nan
1208,8072,2021-04-06 11:42:18,22.6908,38.7856,22.9274,19.6499,32.2367,51.0697,35.9338,15.7009,23.9755,22.8598,22.9612,22.9612,23.164,22.995,50.8993,50.1494,43.2041,26.6142,23.7388,-0.463734,381.644,11.382974159214108,-0.0084500427538374,0.004841166496276856,2.0495975248999234,nan,0.0019444444444444444,nan,nan,nan,nan
1209,8075,2021-04-06 11:42:23,22.6908,38.6837,22.8936,19.6161,32.3384,51.0697,35.9338,15.6671,23.9755,22.8936,23.0288,22.9612,23.164,22.995,50.8652,50.1494,42.898,26.6142,23.6374,-0.463734,380.855,11.359441320726878,-0.00841375566504193,0.00729859733581543,2.049576912961827,nan,0.001388888888888889,nan,nan,nan,nan
1210,8078,2021-04-06 11:42:28,22.6908,38.6498,22.8936,19.6499,32.3045,51.1038,35.8998,15.6671,24.077,22.8598,22.995,22.9612,23.164,23.0288,50.8652,50.0131,42.5579,26.648,23.6712,-0.463734,380.066,11.307077908504107,-0.008395692048152553,0.007072002410888672,2.0495590174694938,nan,0.001388888888888889,nan,nan,nan,nan
1211,8082,2021-04-06 11:42:35,22.6908,38.5139,22.9274,19.5824,32.474,51.0697,35.8998,15.7009,24.077,22.8598,23.0288,22.995,23.1302,23.0288,50.8652,50.0131,42.1839,26.4788,23.6036,1.89827,379.277,11.269997344048392,0.03399716202699935,0.006523179054260254,2.0495815943591844,nan,0.0019444444444444444,nan,nan,nan,nan
1212,8085,2021-04-06 11:42:40,22.6908,38.48,22.9612,19.6161,32.4401,51.1038,35.9338,15.7009,24.1446,22.8936,22.9612,22.995,23.164,23.0288,50.8311,49.8768,41.8779,26.2419,23.6036,-2.82574,377.699,11.208553578542533,-0.05038791782584857,0.005041414260864258,2.0495341238252363,nan,0.001388888888888889,nan,nan,nan,nan
1213,8088,2021-04-06 11:42:45,22.7246,38.3441,22.9612,19.6161,32.4062,51.0697,35.9338,15.7346,24.1108,22.8936,22.995,22.995,23.164,23.0288,50.8311,49.9449,41.572,26.3435,23.5359,4.26027,378.488,11.232469838668933,0.07529936677207694,0.0047956819534301755,2.0495853074570203,nan,0.001388888888888889,nan,nan,nan,nan
1214,8092,2021-04-06 11:42:52,22.7246,38.1743,22.9274,19.6499,32.3723,51.0697,35.8659,15.7009,24.1446,22.8598,22.995,22.995,23.1979,22.995,50.797,49.979,41.1301,26.3435,23.5021,-0.463734,377.699,11.195001047696309,-0.00812393563318672,0.005816904067993164,2.049565231254147,nan,0.0019444444444444444,nan,nan,nan,nan
1215,8095,2021-04-06 11:42:58,22.7584,38.1404,22.8936,19.6499,32.3723,51.0015,35.8998,15.7346,24.1446,22.8936,22.995,22.9612,23.1979,22.995,50.8311,49.979,40.8242,26.1404,23.4683,-0.463734,379.277,11.214549692626035,-0.00812350638294261,0.0060820460319519045,2.049545916075,nan,0.0016666666666666668,nan,nan,nan,nan
1216,8098,2021-04-06 11:43:03,22.6908,38.1064,22.9612,19.6161,32.4062,51.0015,35.8659,15.7346,24.1784,22.8936,23.0288,23.0288,23.1979,23.0288,50.797,49.7745,40.4504,26.1404,23.4345,-0.463734,377.699,11.15383598841869,-0.008070120664099215,0.00544672679901123,2.049530879944584,nan,0.001388888888888889,nan,nan,nan,nan
1217,8101,2021-04-06 11:43:08,22.7246,38.0385,22.8936,19.5824,32.474,51.0356,35.9338,15.6671,24.2122,22.826,22.9612,22.995,23.1979,22.995,50.797,49.7405,40.0766,26.0389,23.4345,-2.82574,377.699,11.153338358164257,-0.049171628603158865,0.005746264457702637,2.0494813908888663,nan,0.001388888888888889,nan,nan,nan,nan
1218,8104,2021-04-06 11:43:13,22.7584,37.9366,22.9274,19.6161,32.474,50.9674,35.9677,15.7346,24.2799,22.826,23.0288,22.995,23.1979,23.0964,50.797,49.9108,39.7028,25.8359,23.4345,-2.82574,375.332,11.028518233224377,-0.048728790065038045,0.0056065602302551275,2.0494325171482703,nan,0.001388888888888889,nan,nan,nan,nan
1219,8108,2021-04-06 11:43:20,22.7246,37.9027,22.8936,19.6161,32.5757,50.9334,36.0016,15.7683,24.3137,22.8936,22.9612,22.995,23.1979,23.0626,50.7629,49.8086,39.2952,25.7682,23.4345,-0.463734,376.121,11.02423782303708,-0.007997229752412805,0.006141693115234375,2.0494119565450686,nan,0.0019444444444444444,nan,nan,nan,nan
1220,8112,2021-04-06 11:43:27,22.7584,37.8008,22.8936,19.6161,32.5079,50.9334,35.9677,15.7683,24.2799,22.8598,22.995,22.995,23.2317,23.0288,50.7629,49.7745,39.0234,25.8359,23.4345,1.89827,376.121,11.038235698235471,0.03251246864413225,0.005350714683532715,2.0494372528975897,nan,0.0019444444444444444,nan,nan,nan,nan
1221,8115,2021-04-06 11:43:32,22.7584,37.7329,22.9612,19.6161,32.474,50.8993,35.9338,15.7009,24.3813,22.826,23.0288,23.0288,23.2317,23.0626,50.7288,49.7745,38.6498,25.8359,23.4007,-0.463734,376.121,10.982732469240121,-0.007870372749489292,0.005548307418823242,2.0494222110241007,nan,0.001388888888888889,nan,nan,nan,nan
1222,8118,2021-04-06 11:43:37,22.7584,37.631,22.9274,19.6161,32.5079,50.9334,35.9677,15.7683,24.3475,22.8936,22.9612,23.0288,23.1979,23.0626,50.7629,49.7064,38.3102,25.9036,23.3669,-5.18774,375.332,10.987143446130872,-0.08763907103323017,0.005683838844299316,2.0493427720730804,nan,0.001388888888888889,nan,nan,nan,nan
1223,8121,2021-04-06 11:43:42,22.7584,37.4952,22.9274,19.6499,32.5418,50.8993,35.9677,15.7683,24.4828,22.8598,22.995,22.995,23.2317,23.0626,50.7629,49.6723,38.0045,25.6667,23.2993,6.62228,375.332,10.917744469944054,0.11084022375344443,0.005547209739685059,2.049420533617507,nan,0.001388888888888889,nan,nan,nan,nan
1224,8125,2021-04-06 11:43:49,22.7584,37.4612,22.9274,19.6161,32.6774,50.8993,35.9338,15.7009,24.5504,22.8598,23.0288,23.0288,23.2655,23.0964,50.7288,49.6382,37.5971,25.6329,23.2993,4.26027,374.543,10.866914004257614,0.07113972588792662,0.008868330955505372,2.0494813414804347,nan,0.0019444444444444444,nan,nan,nan,nan
1225,8128,2021-04-06 11:43:54,22.7584,37.3254,22.995,19.6161,32.5757,50.9674,35.9338,15.7346,24.5504,22.826,22.9612,23.0288,23.2655,23.0964,50.6947,49.6382,37.2575,25.7006,23.2655,4.26027,373.754,10.870838045139687,0.07014412802325226,0.004168975830078125,2.0495294961587165,nan,0.001388888888888889,nan,nan,nan,nan
1226,8131,2021-04-06 11:44:00,22.7584,37.3594,22.9274,19.6499,32.7113,50.9674,36.0356,15.7683,24.5166,22.8598,23.0626,23.0288,23.2993,23.0964,50.6947,49.7405,36.986,25.6329,23.2655,-0.463734,372.965,10.861769199911677,-0.007689380336767569,0.003826111078262329,2.049514926792116,nan,0.0016666666666666668,nan,nan,nan,nan
1227,8134,2021-04-06 11:44:05,22.7922,37.2575,22.9612,19.6499,32.6435,50.9334,35.9338,15.7683,24.5504,22.8598,23.0626,22.995,23.2317,23.1302,50.7288,49.6723,36.7144,25.4299,23.2993,-0.463734,372.176,10.811610121193631,-0.007616726663297816,0.005344265460968018,2.0494986977419654,nan,0.001388888888888889,nan,nan,nan,nan
1228,8138,2021-04-06 11:44:12,22.7584,37.1896,22.995,19.6161,32.6774,50.8652,36.0016,15.7346,24.6519,22.8598,23.0626,23.0288,23.2993,23.1302,50.6947,49.6723,36.3071,25.4976,23.2655,1.89827,370.598,10.697715472828747,0.030958294476226215,0.0074399995803833005,2.049518274921614,nan,0.0019444444444444444,nan,nan,nan,nan
1229,8141,2021-04-06 11:44:17,22.7922,37.1217,22.9612,19.6499,32.7791,50.8652,35.9338,15.6671,24.6519,22.8936,23.0626,23.0288,23.2655,23.1302,50.6607,49.6041,36.0695,25.3284,23.2655,-0.463734,371.387,10.720490818373142,-0.007544375671721263,0.006738254547119141,2.0494994226044714,nan,0.001388888888888889,nan,nan,nan,nan
1230,8144,2021-04-06 11:44:22,22.7922,36.986,22.995,19.6499,32.7113,50.8652,35.9677,15.7683,24.6857,22.8598,22.995,23.0288,23.2993,23.1302,50.6266,49.5019,35.798,25.2608,23.2317,-0.463734,371.387,10.706667583997424,-0.0074540701262704135,0.006031935214996338,2.049483931777304,nan,0.001388888888888889,nan,nan,nan,nan
1231,8147,2021-04-06 11:44:27,22.7584,36.9181,22.9612,19.6161,32.7791,50.8652,36.0016,15.7683,24.6857,22.8936,23.0626,23.0626,23.2993,23.1302,50.6266,49.4678,35.5265,25.3284,23.2317,-2.82574,369.019,10.638400819574043,-0.04531239839956357,0.005451208591461182,2.0494397772750226,nan,0.001388888888888889,nan,nan,nan,nan
1232,8151,2021-04-06 11:44:34,22.7584,36.8162,22.9612,19.6161,32.7113,50.8652,36.0016,15.7009,24.7196,22.9274,23.0626,23.0626,23.2993,23.164,50.6266,49.5019,35.1533,25.2946,23.1979,-5.18774,369.808,10.647341611726311,-0.08258109096856579,0.005802692413330078,2.0493382461248553,nan,0.0019444444444444444,nan,nan,nan,nan
1233,8154,2021-04-06 11:44:39,22.7922,36.7823,23.0288,19.6499,32.8131,50.7629,35.9677,15.7683,24.7196,22.8936,23.0626,23.0964,23.2993,23.1302,50.6266,49.4338,34.848,25.1255,23.1979,-0.463734,371.387,10.652746997363312,-0.007327535807423354,0.005626325607299805,2.049319899709457,nan,0.001388888888888889,nan,nan,nan,nan
1234,8158,2021-04-06 11:44:46,22.826,36.6804,22.9274,19.6499,32.8809,50.7629,35.9338,15.7346,24.821,22.8936,23.0964,23.0288,23.2993,23.164,50.5925,49.4678,34.5087,25.0578,23.1979,4.26027,371.387,10.611270358629639,0.06731164981162026,0.005322044372558594,2.049385038309356,nan,0.0019444444444444444,nan,nan,nan,nan
1235,8160,2021-04-06 11:44:49,22.7922,36.6126,22.9612,19.6499,32.7113,50.7288,35.9677,15.7683,24.8548,22.8936,23.0626,23.0626,23.3331,23.164,50.5925,49.3997,34.3052,25.024,23.1979,-0.463734,367.441,10.471630042205954,-0.007273139369721102,0.006169631958007813,2.0493717434057417,nan,0.0008333333333333334,nan,nan,nan,nan
1236,8164,2021-04-06 11:44:56,22.7922,36.6126,23.0288,19.6499,32.8809,50.6947,36.0356,15.7346,24.8887,22.9274,23.1302,23.0964,23.3331,23.164,50.5925,49.3316,34.0339,24.9563,23.1302,-0.463734,368.23,10.467118958592915,-0.007237123706756635,0.0067303843498229985,2.049350885125788,nan,0.0019444444444444444,nan,nan,nan,nan
1237,8167,2021-04-06 11:45:02,22.7922,36.5447,22.9612,19.6499,32.8809,50.7288,35.9677,15.7346,24.9563,22.8598,23.1302,23.1302,23.2993,23.164,50.5584,49.2975,33.7964,24.8887,23.164,-0.463734,367.441,10.430551335810193,-0.007236963873932826,0.005587316036224366,2.049335146110474,nan,0.0016666666666666668,nan,nan,nan,nan
1238,8170,2021-04-06 11:45:07,22.7922,36.4428,22.995,19.6499,32.847,50.7288,35.9677,15.7346,24.9902,22.9274,23.164,23.1302,23.2993,23.1979,50.5925,49.3316,33.559,25.024,23.1979,-0.463734,366.652,10.39446356219134,-0.007164666159964211,0.006186737537384033,2.049319634926488,nan,0.001388888888888889,nan,nan,nan,nan
1239,8173,2021-04-06 11:45:12,22.7922,36.375,23.0288,19.6161,32.9148,50.797,36.0016,15.7346,25.024,22.9274,23.164,23.0964,23.2993,23.164,50.5584,49.1953,33.3895,24.8548,23.164,-0.463734,366.652,10.407195868089197,-0.007110536110301638,0.006815334320068359,2.049303159270534,nan,0.001388888888888889,nan,nan,nan,nan
1240,8176,2021-04-06 11:45:17,22.7922,36.3071,22.995,19.6499,32.8809,50.6947,36.1034,15.7009,25.0578,22.9274,23.0964,23.1302,23.3669,23.1979,50.5243,49.1612,33.186,24.7872,23.0964,-2.82574,365.074,10.309407651707684,-0.04321699338971823,0.00684752082824707,2.0492562150614746,nan,0.001388888888888889,nan,nan,nan,nan
1241,8179,2021-04-06 11:45:22,22.7584,36.2731,23.0964,19.6161,32.9148,50.7288,36.0356,15.7683,25.1255,22.9274,23.1302,23.164,23.3669,23.2317,50.5584,49.2293,32.9148,24.7534,23.1302,-0.463734,365.074,10.29532240702093,-0.007020555562880073,0.006528610229492188,2.049238178010943,nan,0.001388888888888889,nan,nan,nan,nan
1242,8182,2021-04-06 11:45:27,22.7922,36.2053,23.0626,19.6161,33.0165,50.7288,35.9677,15.7009,25.0916,22.9274,23.0964,23.1302,23.3669,23.2317,50.5243,49.1953,32.8131,24.821,23.1302,-0.463734,363.496,10.264394369455385,-0.0070021161781526845,0.005594420433044434,2.049223743487296,nan,0.001388888888888889,nan,nan,nan,nan
1243,8185,2021-04-06 11:45:33,22.7922,36.1034,23.0288,19.6161,32.9487,50.6947,35.9677,15.7683,25.1593,22.9274,23.164,23.1302,23.4345,23.2655,50.4902,49.059,32.5418,24.6519,23.0964,-0.463734,361.918,10.179821143116575,-0.006965834127148537,0.004596482276916504,2.0492098469531195,nan,0.0016666666666666668,nan,nan,nan,nan
1244,8188,2021-04-06 11:45:38,22.7922,36.0695,23.1302,19.6499,33.0165,50.6607,36.1034,15.7683,25.2269,22.8936,23.1302,23.164,23.4345,23.2317,50.4902,48.9908,32.2367,24.7872,23.1302,-0.463734,362.707,10.161986414640987,-0.006893749523611664,0.006585453987121582,2.049193909974364,nan,0.001388888888888889,nan,nan,nan,nan
1245,8191,2021-04-06 11:45:43,22.7584,36.0016,23.0964,19.6161,32.8809,50.6607,36.0695,15.7346,25.1931,22.9612,23.164,23.1302,23.4345,23.2993,50.4902,49.0249,32.1011,24.7872,23.1302,-0.463734,361.918,10.153356244284204,-0.006875900160896123,0.005439691543579102,2.049179822329241,nan,0.001388888888888889,nan,nan,nan,nan
1246,8195,2021-04-06 11:45:50,22.7922,35.9338,23.0626,19.6499,32.847,50.6607,35.9677,15.7009,25.2946,22.9274,23.0964,23.1979,23.4345,23.2317,50.4561,48.9568,31.6944,24.6857,23.1302,-0.463734,360.34,10.06879723847545,-0.006857467472607516,0.0049762468338012695,2.0491611592226864,nan,0.0019444444444444444,nan,nan,nan,nan
1247,8198,2021-04-06 11:45:55,22.7922,35.8998,23.0964,19.6837,32.8809,50.6607,36.0356,15.6671,25.3284,22.9612,23.0964,23.2317,23.4345,23.2655,50.4561,48.8886,31.5927,24.7534,23.164,-0.463734,361.918,10.099415193700262,-0.006821345254427178,0.005727106094360352,2.049146654133447,nan,0.001388888888888889,nan,nan,nan,nan
1248,8201,2021-04-06 11:46:00,22.7922,35.8319,23.1302,19.6499,32.9826,50.6266,36.0356,15.7009,25.3623,22.9612,23.0964,23.2317,23.4683,23.2655,50.4221,48.8886,31.491,24.5166,23.1302,1.89827,359.551,10.006988026724429,0.027701010647189307,0.005873307704925538,2.0491588991322938,nan,0.001388888888888889,nan,nan,nan,nan
1249,8204,2021-04-06 11:46:05,22.7922,35.7641,23.1979,19.6499,32.9487,50.6607,36.0356,15.7683,25.3623,22.995,23.1979,23.2317,23.4345,23.2655,50.4221,48.7524,31.3555,24.6857,23.164,-0.463734,360.34,10.041924460514123,-0.006694970768403923,0.00691573429107666,2.0491425891644743,nan,0.001388888888888889,nan,nan,nan,nan
1250,8208,2021-04-06 11:46:12,22.7922,35.6962,23.1302,19.6161,33.0165,50.6266,36.0016,15.7009,25.4299,22.995,23.164,23.2655,23.4683,23.2655,50.4561,48.6842,31.1182,24.5843,23.164,-0.463734,360.34,10.002112818434316,-0.006694864213188052,0.00616831111907959,2.0491214315787984,nan,0.0019444444444444444,nan,nan,nan,nan
1251,8211,2021-04-06 11:46:17,22.826,35.5944,23.1302,19.6499,33.0504,50.6266,36.1374,15.7683,25.4976,22.9612,23.1979,23.2317,23.4683,23.2317,50.4221,48.548,30.9149,24.5843,23.164,-0.463734,360.34,9.975238543715484,-0.00664032011151009,0.0050125432014465334,2.049106607296368,nan,0.001388888888888889,nan,nan,nan,nan
1252,8215,2021-04-06 11:46:24,22.826,35.5605,23.1302,19.6161,32.9826,50.6607,36.0016,15.7346,25.5314,22.9612,23.2317,23.2317,23.4683,23.2317,50.388,48.4798,30.7794,24.5504,23.164,4.26027,357.184,9.887438801523453,0.06083792631814028,0.0059727878570556645,2.0491617012217564,nan,0.0019444444444444444,nan,nan,nan,nan
1253,8219,2021-04-06 11:46:31,22.826,35.4247,23.164,19.6837,33.0165,50.5925,36.0016,15.7346,25.5652,22.995,23.1979,23.1979,23.4683,23.1979,50.3539,48.3436,30.4744,24.3813,23.1302,-0.463734,357.184,9.848402505800507,-0.006531905199787532,0.005127394199371338,2.0491430562532744,nan,0.0019444444444444444,nan,nan,nan,nan
1254,8222,2021-04-06 11:46:36,22.7922,35.3908,23.1302,19.6499,33.0504,50.5925,36.0356,15.6671,25.6329,22.9612,23.164,23.2655,23.4683,23.164,50.3198,48.2414,30.4405,24.3475,23.164,-0.463734,354.817,9.756674910512444,-0.006532154398552717,0.004787760734558106,2.049128748667192,nan,0.001388888888888889,nan,nan,nan,nan
1255,8225,2021-04-06 11:46:41,22.7922,35.323,23.164,19.6499,32.9826,50.5584,36.1713,15.7683,25.6667,23.0288,23.1979,23.2655,23.4683,23.1979,50.3539,48.1052,30.2034,24.2461,23.164,-0.463734,354.027,9.709009307243699,-0.006478024348890142,0.005159230709075928,2.04911542219634,nan,0.001388888888888889,nan,nan,nan,nan
1256,8229,2021-04-06 11:46:48,22.826,35.2551,23.164,19.6837,33.1521,50.5243,36.1034,15.7683,25.7344,23.0288,23.164,23.2655,23.5021,23.164,50.3539,48.003,30.034,24.2461,23.1979,4.26027,354.027,9.669840494870806,0.05917777132533131,0.005435880661010742,2.0491714715634086,nan,0.0019444444444444444,nan,nan,nan,nan
1257,8232,2021-04-06 11:46:53,22.826,35.1872,23.0964,19.6161,33.1182,50.5243,36.1374,15.7683,25.7682,22.995,23.2993,23.2993,23.5021,23.1302,50.3198,47.9349,29.7969,24.3137,23.164,4.26027,354.027,9.656656068603391,0.05917630302787305,0.006022082328796387,2.0492061498249297,nan,0.001388888888888889,nan,nan,nan,nan
1258,8235,2021-04-06 11:46:59,22.7922,35.1533,23.1302,19.6499,33.1182,50.4902,36.1713,15.8021,25.8021,23.0288,23.164,23.3331,23.5359,23.1302,50.3198,47.7986,29.6614,24.1784,23.1979,-0.463734,352.449,9.58774055076562,-0.006405620079705658,0.0059682860374450685,2.049190582656089,nan,0.0016666666666666668,nan,nan,nan,nan
1259,8238,2021-04-06 11:47:04,22.826,35.0855,23.0964,19.6499,33.186,50.5243,36.1374,15.7346,25.8359,22.995,23.2655,23.3331,23.5359,23.1302,50.2857,47.6624,29.5259,24.0432,23.2993,-0.463734,352.449,9.587323427239053,-0.006387209917115069,0.005806066036224365,2.0491762911632394,nan,0.001388888888888889,nan,nan,nan,nan
1260,8241,2021-04-06 11:47:09,22.7922,35.0515,23.1302,19.6499,33.2199,50.4902,36.1374,15.7009,25.8697,23.0626,23.2655,23.3331,23.5359,23.1302,50.2516,47.5602,29.3565,23.9079,23.1979,-0.463734,352.449,9.561487770631395,-0.00635138347482721,0.005514235496520996,2.049158962530465,nan,0.001388888888888889,nan,nan,nan,nan
1261,8244,2021-04-06 11:47:14,22.826,34.9497,23.0964,19.6161,33.2199,50.4561,36.1034,15.7346,25.9374,23.0626,23.2317,23.3669,23.5698,23.1302,50.2516,47.39,29.2549,23.8741,23.3331,-0.463734,351.66,9.50116592157956,-0.006314862275778835,0.005253912448883057,2.049145612213576,nan,0.001388888888888889,nan,nan,nan,nan
1262,8248,2021-04-06 11:47:21,22.7922,34.8819,23.0626,19.6499,33.0504,50.4902,36.1034,15.6671,26.0051,23.0626,23.2655,23.3669,23.5359,23.1302,50.2516,47.1516,29.0517,23.8403,23.2317,-0.463734,349.293,9.423757177027495,-0.006297040314732895,0.005647927284240723,2.0491296762087,nan,0.0019444444444444444,nan,nan,nan,nan
1263,8251,2021-04-06 11:47:26,22.826,34.848,23.0626,19.6837,33.2199,50.4561,36.1034,15.6671,26.0051,23.0964,23.2993,23.4007,23.5359,23.0964,50.2176,46.9813,28.9163,23.9079,23.2655,-0.463734,347.715,9.368639814422407,-0.0062786884551107175,0.0059137272834777835,2.0491134034295495,nan,0.001388888888888889,nan,nan,nan,nan
1264,8254,2021-04-06 11:47:31,22.826,34.7801,23.0964,19.6837,33.0843,50.388,36.0695,15.7346,26.0728,23.0626,23.2655,23.4345,23.5698,23.0964,50.1835,46.8111,28.8485,23.8403,23.2993,-0.463734,346.137,9.275356589572251,-0.006224507636819886,0.0057028732299804685,2.0490994050820515,nan,0.001388888888888889,nan,nan,nan,nan
1265,8257,2021-04-06 11:47:36,22.7922,34.7123,23.1302,19.6837,33.1182,50.3539,36.1034,15.7009,26.1066,23.0964,23.4007,23.4345,23.5698,23.0964,50.1835,46.6068,28.7808,23.7726,23.2993,-0.463734,346.926,9.271054494520989,-0.006170665828709641,0.006193925380706788,2.0490846625008095,nan,0.001388888888888889,nan,nan,nan,nan
1266,8260,2021-04-06 11:47:42,22.7922,34.6783,23.164,19.6499,33.3217,50.3539,36.2053,15.7009,26.2081,23.0626,23.3669,23.4345,23.5698,23.1302,50.1835,46.4026,28.6792,23.7388,23.2655,-0.463734,345.348,9.190252496132123,-0.0061345436105293,0.005786117076873779,2.0490696424828654,nan,0.0016666666666666668,nan,nan,nan,nan
1267,8263,2021-04-06 11:47:47,22.826,34.6105,23.164,19.6499,33.2878,50.3539,36.0695,15.7346,26.2419,23.0964,23.3331,23.4007,23.5698,23.0964,50.1835,46.1983,28.5438,23.7388,23.2993,-5.18774,345.348,9.177387710771137,-0.06821919382540116,0.005216550350189209,2.049006299443259,nan,0.001388888888888889,nan,nan,nan,nan
1268,8266,2021-04-06 11:47:52,22.7922,34.5426,23.1302,19.6499,33.186,50.3539,36.2392,15.7009,26.2758,23.1302,23.3331,23.4345,23.6712,23.1302,50.1494,45.96,28.476,23.705,23.2993,6.62228,344.559,9.143547205212391,0.08682810114881391,0.005342596054077149,2.0490656054333645,nan,0.001388888888888889,nan,nan,nan,nan
1269,8269,2021-04-06 11:47:57,22.826,34.5087,23.0964,19.6499,33.1521,50.3198,36.1034,15.7683,26.3096,23.0964,23.4007,23.4007,23.6374,23.1302,50.1494,45.7558,28.3067,23.6374,23.2655,-2.82574,342.981,9.076510003721387,-0.037047682604686744,0.006076011180877685,2.0490269198530027,nan,0.001388888888888889,nan,nan,nan,nan
1270,8272,2021-04-06 11:48:02,22.826,34.4409,23.0626,19.6499,33.2199,50.3539,36.1374,15.7346,26.3435,23.1302,23.3331,23.4345,23.6712,23.164,50.1494,45.5516,28.2052,23.6036,23.3669,-2.82574,341.403,9.034323288547645,-0.036937308603954264,0.005847589015960693,2.0489886866960347,nan,0.001388888888888889,nan,nan,nan,nan
1271,8275,2021-04-06 11:48:07,22.826,34.373,23.0964,19.6161,33.2538,50.2857,36.2053,15.7683,26.4111,23.1302,23.3669,23.4007,23.6712,23.1979,50.1153,45.2793,28.0697,23.6036,23.2993,-0.463734,342.981,9.025751338617996,-0.0060076245382338755,0.005554640293121338,2.048973317212354,nan,0.001388888888888889,nan,nan,nan,nan
1272,8279,2021-04-06 11:48:14,22.7922,34.3052,23.1302,19.6499,33.186,50.2857,36.2053,15.7009,26.4788,23.1302,23.4007,23.4345,23.6712,23.2317,50.0812,45.0411,27.9343,23.5698,23.2993,4.26027,340.614,8.938045071390045,0.05469661306785702,0.006148414611816406,2.0490213494546676,nan,0.0019444444444444444,nan,nan,nan,nan
1273,8282,2021-04-06 11:48:20,22.7922,34.2374,23.164,19.6499,33.3556,50.2516,36.2392,15.7009,26.5127,23.0964,23.4007,23.4345,23.6712,23.2317,50.0472,44.837,27.8666,23.5359,23.3331,-0.463734,341.403,8.933656822086546,-0.005899642637141221,0.005682381629943848,2.0490067166633525,nan,0.0016666666666666668,nan,nan,nan,nan
1274,8285,2021-04-06 11:48:25,22.7922,34.2034,23.0964,19.6499,33.2878,50.2516,36.2053,15.7009,26.5803,23.1302,23.3331,23.5021,23.6712,23.2317,50.0472,44.5988,27.8327,23.5698,23.2993,-2.82574,338.247,8.82586752262957,-0.03605825869544254,0.0058008599281311034,2.0489692462086575,nan,0.001388888888888889,nan,nan,nan,nan
1275,8288,2021-04-06 11:48:30,22.826,34.1356,23.0626,19.6499,33.2199,50.2516,36.1713,15.7683,26.5803,23.1302,23.3669,23.5021,23.6712,23.2655,50.0131,44.3266,27.7312,23.5359,23.3331,-0.463734,336.668,8.784666729072697,-0.005899156351370421,0.005859827995300293,2.048953375451217,nan,0.001388888888888889,nan,nan,nan,nan
1276,8291,2021-04-06 11:48:35,22.826,34.1017,23.1302,19.6837,33.4234,50.2176,36.0695,15.7683,26.648,23.1302,23.3669,23.4683,23.6712,23.2317,50.0131,44.0885,27.6635,23.5698,23.4007,-0.463734,337.457,8.767909595623232,-0.005845082083361384,0.006043875694274902,2.0489391290932497,nan,0.001388888888888889,nan,nan,nan,nan
1277,8294,2021-04-06 11:48:40,22.826,34.0339,23.1302,19.6499,33.2538,50.1835,36.1713,15.7683,26.6819,23.164,23.3331,23.5021,23.6712,23.2655,49.979,43.8163,27.5958,23.6036,23.3669,-5.18774,336.668,8.722657380667817,-0.06498419811418574,0.006019943714141846,2.0488787021891994,nan,0.001388888888888889,nan,nan,nan,nan
1278,8297,2021-04-06 11:48:45,22.7922,33.966,23.0964,19.6837,33.3556,50.1494,36.1374,15.7346,26.7157,23.164,23.4345,23.5359,23.6036,23.2655,50.0131,43.7483,27.4942,23.6036,23.3331,-0.463734,336.668,8.697939458045926,-0.00579106287216846,0.005741724014282227,2.0488631435910167,nan,0.001388888888888889,nan,nan,nan,nan
1279,8301,2021-04-06 11:48:52,22.826,33.8982,23.164,19.6837,33.3895,50.1153,36.2392,15.7683,26.7496,23.1979,23.3669,23.5359,23.6036,23.2317,50.0131,43.4421,27.3588,23.5359,23.2993,-0.463734,337.457,8.69350763841544,-0.005718660174016111,0.005568018913269043,2.0488461877992243,nan,0.0019444444444444444,nan,nan,nan,nan
1280,8304,2021-04-06 11:48:57,22.7922,33.8304,23.164,19.6837,33.3895,50.1835,36.2731,15.7346,26.8172,23.1979,23.4345,23.5359,23.6374,23.2655,49.979,43.2381,27.2573,23.5359,23.3331,-0.463734,335.879,8.652116221690925,-0.005682802772843309,0.006686783313751221,2.0488310396463008,nan,0.001388888888888889,nan,nan,nan,nan
1281,8308,2021-04-06 11:49:04,22.826,33.7964,23.0964,19.6499,33.3895,50.1494,36.2392,15.7346,26.8849,23.2317,23.4683,23.5698,23.5698,23.1979,49.9449,42.6259,27.088,23.5021,23.3669,1.89827,335.879,8.614900191756135,0.023334442552725175,0.0057143068313598635,2.0488437607273364,nan,0.0019444444444444444,nan,nan,nan,nan
1282,8311,2021-04-06 11:49:09,22.7922,33.7286,23.0626,19.6161,33.3217,50.0812,36.2053,15.7346,26.9188,23.2317,23.4683,23.5359,23.6036,23.2317,49.9449,42.4219,27.0203,23.5698,23.3331,-0.463734,334.301,8.53774457970893,-0.005682589662411568,0.005323211193084717,2.048830796248222,nan,0.001388888888888889,nan,nan,nan,nan
1283,8314,2021-04-06 11:49:15,22.7922,33.6608,23.164,19.6837,33.4234,50.0472,36.1374,15.8021,26.9865,23.2655,23.5021,23.5359,23.6036,23.2317,49.9108,42.2859,26.9865,23.5698,23.4007,-2.82574,330.356,8.400413375435042,-0.03407727828165312,0.005090839385986329,2.048790686973976,nan,0.0016666666666666668,nan,nan,nan,nan
1284,8317,2021-04-06 11:49:20,22.7922,33.6269,23.164,19.6837,33.3556,50.1153,36.1713,15.7683,27.0203,23.2317,23.5021,23.5021,23.5359,23.1979,49.8768,41.674,26.8849,23.5021,23.3669,-0.463734,330.356,8.411974896070715,-0.0055743828406943545,0.00499809741973877,2.0487783279277223,nan,0.001388888888888889,nan,nan,nan,nan
1285,8320,2021-04-06 11:49:25,22.7922,33.559,23.1302,19.6837,33.3217,50.0472,36.2392,15.7683,27.088,23.2655,23.5021,23.5359,23.5698,23.2317,49.8768,41.504,26.8172,23.5021,23.3669,-5.18774,329.567,8.343464889434198,-0.06215675305057794,0.005874614715576172,2.048718465322635,nan,0.001388888888888889,nan,nan,nan,nan
1286,8324,2021-04-06 11:49:32,22.826,33.4912,23.2317,19.6499,33.4912,50.0472,36.3071,15.7683,27.1219,23.2655,23.5021,23.5021,23.5021,23.2317,49.8427,41.0961,26.7157,23.5359,23.3669,1.89827,329.567,8.331145494169911,0.02237380498782093,0.005691555976867676,2.048730186772592,nan,0.0019444444444444444,nan,nan,nan,nan
1287,8328,2021-04-06 11:49:39,22.7922,33.4234,23.164,19.6837,33.4573,49.979,36.2053,15.7346,27.1896,23.2655,23.5698,23.4683,23.4683,23.1979,49.8086,40.7562,26.6142,23.6374,23.4007,-0.463734,329.567,8.282678559197151,-0.005465962908545401,0.005262136459350586,2.0487140965093147,nan,0.0019444444444444444,nan,nan,nan,nan
1288,8331,2021-04-06 11:49:44,22.7922,33.3556,23.1979,19.6837,33.4573,49.9449,36.2731,15.7009,27.2234,23.2655,23.5021,23.5021,23.4683,23.1979,49.8427,40.5523,26.5127,23.5698,23.4007,-0.463734,327.989,8.218916737812599,-0.005411779581274892,0.0065311665534973145,2.0486973192735345,nan,0.001388888888888889,nan,nan,nan,nan
1289,8334,2021-04-06 11:49:49,22.826,33.3217,23.2655,19.6837,33.5251,49.9449,36.2392,15.7683,27.2573,23.2655,23.4683,23.5359,23.4683,23.2317,49.8086,40.3824,26.4788,23.5698,23.4345,-0.463734,327.2,8.1869126180697,-0.005357454718743904,0.006524099826812744,2.0486826873057673,nan,0.001388888888888889,nan,nan,nan,nan
1290,8337,2021-04-06 11:49:54,22.826,33.2878,23.2655,19.6837,33.3895,49.9108,36.2392,15.7346,27.3588,23.2993,23.5021,23.5359,23.4345,23.1979,49.8086,40.2465,26.4111,23.6712,23.4007,-0.463734,327.2,8.138432451367224,-0.005339394445980292,0.005352687835693359,2.0486682310958666,nan,0.001388888888888889,nan,nan,nan,nan
1291,8341,2021-04-06 11:50:01,22.826,33.2199,23.2655,19.6837,33.5251,49.979,36.2731,15.7009,27.3927,23.2655,23.4683,23.5021,23.4007,23.1979,49.7405,39.9407,26.2758,23.6036,23.5021,-0.463734,325.622,8.110600854821508,-0.005303220625312179,0.00525393533706665,2.0486540175632335,nan,0.0019444444444444444,nan,nan,nan,nan
1292,8344,2021-04-06 11:50:06,22.826,33.1182,23.2317,19.6837,33.4234,49.979,36.3071,15.7346,27.4604,23.2993,23.5359,23.5021,23.4007,23.1979,49.7405,39.6689,26.3096,23.6036,23.4683,-2.82574,323.255,8.027509626293826,-0.032094487007109485,0.005362818717956543,2.0486186338432004,nan,0.001388888888888889,nan,nan,nan,nan
1293,8347,2021-04-06 11:50:11,22.7922,33.0843,23.1979,19.6499,33.559,49.9108,36.2392,15.7346,27.4942,23.2993,23.5021,23.5021,23.4345,23.2317,49.7064,39.3631,26.2758,23.6374,23.4345,-0.463734,323.255,7.9920353991173485,-0.005267237430945595,0.0046870002746582035,2.048607014107488,nan,0.001388888888888889,nan,nan,nan,nan
1294,8350,2021-04-06 11:50:16,22.826,33.0165,23.2317,19.6837,33.4912,49.8768,36.3071,15.7683,27.5281,23.3331,23.5359,23.5021,23.4345,23.1979,49.7064,39.0234,26.1743,23.6036,23.5359,-0.463734,321.677,7.929370451104284,-0.00521286598635323,0.005574196338653564,2.048592231873691,nan,0.001388888888888889,nan,nan,nan,nan
1295,8353,2021-04-06 11:50:22,22.826,32.9826,23.2317,19.6499,33.4234,49.8427,36.2731,15.8021,27.5958,23.3331,23.5359,23.5021,23.4345,23.1979,49.6723,38.7177,26.1743,23.6712,23.5021,-5.18774,320.887,7.874303535961323,-0.05811370611733754,0.005368866920471191,2.0485291405938004,nan,0.0016666666666666668,nan,nan,nan,nan
1296,8357,2021-04-06 11:50:28,22.8598,32.9148,23.2317,19.6837,33.4234,49.9108,36.2053,15.7346,27.6296,23.3331,23.5359,23.5021,23.4007,23.1979,49.6382,38.2762,26.0389,23.6712,23.5359,-0.463734,321.677,7.904983943426532,-0.005158446225994186,0.004508538246154785,2.0485156423361253,nan,0.0016666666666666668,nan,nan,nan,nan
1297,8360,2021-04-06 11:50:34,22.826,32.8809,23.2655,19.7174,33.4573,49.8427,36.2731,15.7683,27.6635,23.3669,23.5359,23.5359,23.4007,23.1979,49.6723,37.9366,25.9374,23.705,23.5698,-0.463734,319.309,7.811736094288597,-0.005122617897676072,0.005528954982757569,2.048500217612956,nan,0.0016666666666666668,nan,nan,nan,nan
1298,8363,2021-04-06 11:50:39,22.826,32.847,23.2317,19.6499,33.4234,49.7745,36.2053,15.7009,27.6973,23.3331,23.5021,23.5698,23.4345,23.1979,49.6382,37.631,25.8359,23.6712,23.5698,-0.463734,316.153,7.699809850725973,-0.005122564622535178,0.00430429744720459,2.048489324250412,nan,0.001388888888888889,nan,nan,nan,nan
1299,8366,2021-04-06 11:50:44,22.826,32.8131,23.2655,19.6837,33.5251,49.7064,36.375,15.7009,27.765,23.3331,23.5698,23.5359,23.4345,23.2317,49.6041,37.3933,25.8359,23.6712,23.5359,4.26027,319.309,7.729693674719909,0.046729056041694576,0.009102537155151367,2.048511269259932,nan,0.001388888888888889,nan,nan,nan,nan
1300,8370,2021-04-06 11:50:51,22.8598,32.7113,23.2655,19.6837,33.6269,49.6723,36.2392,15.7683,27.7989,23.3331,23.5359,23.5359,23.4345,23.1979,49.5701,37.1217,25.7344,23.6712,23.6374,1.89827,317.731,7.668081963080216,0.02059834283272541,0.0026544620990753176,2.0485287051711114,nan,0.0019444444444444444,nan,nan,nan,nan
1301,8373,2021-04-06 11:50:56,22.8598,32.6774,23.2655,19.7174,33.5251,49.7064,36.2731,15.8021,27.8327,23.3331,23.5698,23.5021,23.4345,23.2317,49.536,36.8502,25.7344,23.705,23.5698,4.26027,318.52,7.686802934357802,0.046062762505563216,0.0042819781303405765,2.048556474932035,nan,0.001388888888888889,nan,nan,nan,nan
1302,8376,2021-04-06 11:51:01,22.8598,32.6096,23.1979,19.6837,33.6269,49.7064,36.2053,15.7683,27.9004,23.3331,23.6036,23.5359,23.4683,23.2317,49.5701,36.5107,25.6329,23.6712,23.5698,-0.463734,316.942,7.625048153159166,-0.005013864190722958,0.006102192878723145,2.04854278843135,nan,0.001388888888888889,nan,nan,nan,nan
1303,8380,2021-04-06 11:51:08,22.8598,32.5418,23.2993,19.7174,33.4912,49.6723,36.2731,15.7346,27.9343,23.3669,23.6036,23.5359,23.4345,23.1979,49.5019,36.2731,25.4299,23.6712,23.5359,1.89827,314.575,7.544920211643498,0.020155008959692633,0.005515729904174805,2.0485542426350944,nan,0.0019444444444444444,nan,nan,nan,nan
1304,8383,2021-04-06 11:51:13,22.8936,32.5079,23.2655,19.6837,33.6608,49.6041,36.341,15.7346,28.002,23.3331,23.5359,23.5698,23.4683,23.1979,49.4678,36.2053,25.4637,23.6712,23.6712,-2.82574,310.63,7.404544782090064,-0.030000769192888993,0.005372323989868164,2.04852219915808,nan,0.001388888888888889,nan,nan,nan,nan
1305,8386,2021-04-06 11:51:18,22.8936,32.4401,23.3331,19.6837,33.593,49.536,36.2392,15.7346,28.1036,23.3669,23.5698,23.5698,23.4345,23.1979,49.4678,35.9677,25.2946,23.705,23.5698,-2.82574,310.63,7.34718954848172,-0.029561261689565486,0.006847272872924805,2.0484859462427374,nan,0.001388888888888889,nan,nan,nan,nan
1306,8389,2021-04-06 11:51:23,22.8936,32.4062,23.3331,19.6837,33.4912,49.536,36.3071,15.7683,28.1036,23.3669,23.6036,23.5698,23.4007,23.1979,49.4678,35.7301,25.1931,23.705,23.6036,-0.463734,311.419,7.365851405204354,-0.004833258976883136,0.005590619087219239,2.048473220367796,nan,0.001388888888888889,nan,nan,nan,nan
1307,8392,2021-04-06 11:51:29,22.8936,32.3723,23.1979,19.7174,33.5251,49.5701,36.341,15.7346,28.1713,23.4007,23.5698,23.5698,23.4345,23.1979,49.4338,35.7301,25.0578,23.6712,23.6712,-0.463734,310.63,7.335264888166268,-0.004887221694626607,0.005750585556030274,2.0484594325807564,nan,0.0016666666666666668,nan,nan,nan,nan
1308,8395,2021-04-06 11:51:34,22.8936,32.3045,23.2317,19.6499,33.593,49.5701,36.3071,15.7346,28.1713,23.4007,23.6036,23.6036,23.4683,23.164,49.3656,35.4926,25.2269,23.705,23.6036,1.89827,308.263,7.279370183886933,0.01978402953924313,0.0049936437606811525,2.0484653001407125,nan,0.001388888888888889,nan,nan,nan,nan
1309,8399,2021-04-06 11:51:41,22.8598,32.2367,23.2317,19.6837,33.559,49.6041,36.2392,15.7683,28.2729,23.4345,23.6036,23.6036,23.4683,23.164,49.3316,35.323,25.0578,23.7388,23.6712,-0.463734,306.685,7.218830057187388,-0.004797204228509221,0.006509550094604492,2.0484475484205884,nan,0.0019444444444444444,nan,nan,nan,nan
1310,8402,2021-04-06 11:51:46,22.8598,32.2028,23.2993,19.6837,33.5251,49.6041,36.4428,15.7009,28.2729,23.4345,23.6712,23.6036,23.4683,23.1979,49.2975,34.9158,24.8548,23.705,23.6374,4.26027,306.685,7.218830057187388,0.043574602999211884,0.005319314956665039,2.048473083383067,nan,0.001388888888888889,nan,nan,nan,nan
1311,8405,2021-04-06 11:51:51,22.8598,32.1689,23.2317,19.6837,33.559,49.4678,36.3071,15.7683,28.3744,23.4345,23.6036,23.6036,23.4345,23.1979,49.2634,34.7462,25.0578,23.6712,23.705,-0.463734,306.685,7.1399351181973545,-0.004761085356028053,0.004359076023101807,2.0484609900637563,nan,0.001388888888888889,nan,nan,nan,nan
1312,8409,2021-04-06 11:51:58,22.8936,32.1011,23.2317,19.7174,33.559,49.2634,36.375,15.7346,28.4083,23.4345,23.6712,23.6712,23.4683,23.164,49.1953,34.407,24.9902,23.7726,23.705,-0.463734,305.896,7.043447416463967,-0.004724747569140351,0.005701241493225098,2.048444870474175,nan,0.0019444444444444444,nan,nan,nan,nan
1313,8413,2021-04-06 11:52:05,22.8598,32.0333,23.3331,19.6837,33.559,49.2293,36.375,15.7683,28.4083,23.4683,23.6712,23.705,23.5021,23.164,49.1953,34.0678,24.6519,23.705,23.7726,-0.463734,305.107,7.014181133047174,-0.0046348291203637875,0.005556375503540039,2.04842734892387,nan,0.0019444444444444444,nan,nan,nan,nan
1314,8416,2021-04-06 11:52:10,22.8598,31.9655,23.2993,19.7174,33.593,49.2975,36.3071,15.7009,28.476,23.4683,23.7388,23.6712,23.4683,23.1979,49.1953,33.8304,24.6519,23.7726,23.705,1.89827,304.317,6.995413746236533,0.0188982784578294,0.006055041313171387,2.0484324240244396,nan,0.001388888888888889,nan,nan,nan,nan
1315,8419,2021-04-06 11:52:15,22.8936,31.9316,23.2993,19.7174,33.6947,49.3656,36.4089,15.7683,28.5099,23.4683,23.7388,23.705,23.5359,23.1302,49.1612,33.593,24.5843,23.8064,23.8403,4.26027,302.739,6.9698002824150525,0.042245366198764116,0.00551961088180542,2.048456599188022,nan,0.001388888888888889,nan,nan,nan,nan
1316,8422,2021-04-06 11:52:20,22.8936,31.8638,23.2317,19.6837,33.593,49.3997,36.4768,15.7683,28.5776,23.4683,23.7388,23.6712,23.5359,23.164,49.1612,33.3556,24.6181,23.7726,23.6712,1.89827,300.372,6.903782951734258,0.018823044857783786,0.005770386219024658,2.048460223684807,nan,0.001388888888888889,nan,nan,nan,nan
1317,8425,2021-04-06 11:52:25,22.8936,31.83,23.2317,19.6499,33.6269,49.3316,36.341,15.7346,28.6792,23.4683,23.705,23.705,23.5021,23.164,49.093,33.186,24.5504,23.8064,23.8403,-0.463734,299.583,6.830285307911071,-0.004580332043175351,0.005593133926391602,2.048447692220636,nan,0.001388888888888889,nan,nan,nan,nan
1318,8429,2021-04-06 11:52:32,22.8936,31.7961,23.3331,19.7174,33.6608,49.093,36.2731,15.8021,28.6453,23.5359,23.7726,23.6712,23.5359,23.164,49.059,33.0504,24.5843,23.7726,23.8064,-0.463734,300.372,6.7830199741571775,-0.004508257455705545,0.005358420372009278,2.0484324684716393,nan,0.0019444444444444444,nan,nan,nan,nan
1319,8432,2021-04-06 11:52:37,22.8936,31.6944,23.2655,19.6837,33.7286,48.9568,36.2731,15.7346,28.7131,23.5359,23.8064,23.705,23.5359,23.1302,49.059,32.8809,24.3813,23.7726,23.7388,-0.463734,298.794,6.681543142158714,-0.004490092315774134,0.005411184787750245,2.048418566781789,nan,0.001388888888888889,nan,nan,nan,nan
1320,8435,2021-04-06 11:52:42,22.8936,31.6605,23.2317,19.6837,33.6608,48.9227,36.4428,15.7683,28.7808,23.5359,23.7388,23.705,23.5359,23.164,49.0249,32.7452,24.3813,23.8064,23.7726,-0.463734,298.794,6.6483106055415675,-0.004490039045569054,0.005568846702575684,2.0484061450944977,nan,0.001388888888888889,nan,nan,nan,nan
1321,8438,2021-04-06 11:52:48,22.9274,31.6266,23.1979,19.7174,33.7964,48.9568,36.2731,15.7009,28.7808,23.5698,23.7726,23.6712,23.5698,23.164,48.9908,32.5757,24.4828,23.8064,23.7388,-0.463734,297.216,6.624029627482982,-0.004489777689543528,0.005582688331604004,2.0483929999380903,nan,0.0016666666666666668,nan,nan,nan,nan
1322,8441,2021-04-06 11:52:53,22.9274,31.5927,23.1979,19.6837,33.7625,48.8546,36.341,15.7346,28.8147,23.6036,23.705,23.6712,23.5359,23.1302,48.9227,32.4401,24.3137,23.8403,23.8403,-0.463734,296.427,6.562966426008025,-0.004471719926937725,0.005408431529998779,2.048379118277321,nan,0.001388888888888889,nan,nan,nan,nan
1323,8445,2021-04-06 11:53:00,22.9274,31.5588,23.2317,19.6837,33.7286,48.8205,36.341,15.7009,28.8824,23.6036,23.7726,23.6712,23.5698,23.1302,48.8205,32.2367,24.2461,23.7726,23.8064,1.89827,294.849,6.495226074577098,0.01815712430878571,0.005800804138183594,2.048387839212746,nan,0.0019444444444444444,nan,nan,nan,nan
1324,8448,2021-04-06 11:53:05,22.9274,31.5249,23.3669,19.6837,33.8304,48.9227,36.2731,15.7346,28.984,23.6036,23.7388,23.6712,23.5698,23.164,48.7183,32.135,24.449,23.8064,23.7726,1.89827,298.794,6.58123963830183,0.017788404139625288,0.0059608397483825685,2.0483921978220265,nan,0.001388888888888889,nan,nan,nan,nan
1325,8451,2021-04-06 11:53:10,22.9274,31.4571,23.3669,19.7174,33.7964,48.9227,36.3071,15.7009,29.0179,23.6036,23.7388,23.705,23.5698,23.1302,48.6502,32.0333,24.2461,23.7726,23.8064,4.26027,297.216,6.535352191806355,0.039590563618712514,0.0054645538330078125,2.0484126365665984,nan,0.001388888888888889,nan,nan,nan,nan
1326,8454,2021-04-06 11:53:15,22.9274,31.4232,23.3331,19.6837,33.6269,48.8546,36.4428,15.7009,29.0517,23.6036,23.705,23.705,23.5698,23.164,48.6161,31.8977,24.2461,23.8741,23.8741,-0.463734,293.271,6.416301870515796,-0.004309413134430706,0.005580392837524414,2.0484003379266174,nan,0.001388888888888889,nan,nan,nan,nan
1327,8457,2021-04-06 11:53:20,22.9274,31.3893,23.3331,19.7174,33.8304,48.9227,36.3071,15.7009,29.1195,23.6374,23.7726,23.6712,23.5698,23.1302,48.6161,31.6605,24.449,23.7726,23.8064,-0.463734,292.482,6.398431294167677,-0.004291355371824903,0.005935914039611817,2.048387484497171,nan,0.001388888888888889,nan,nan,nan,nan
1328,8460,2021-04-06 11:53:25,22.9612,31.3555,23.3331,19.6837,33.6947,48.9568,36.375,15.7683,29.0856,23.6374,23.7726,23.6712,23.6036,23.164,48.5139,31.4571,24.3475,23.8064,23.9079,-0.463734,291.693,6.402728899431237,-0.004273152775401589,0.005533019065856934,2.04837529022348,nan,0.001388888888888889,nan,nan,nan,nan
1329,8463,2021-04-06 11:53:31,22.9612,31.2877,23.3669,19.6837,33.8304,48.9568,36.341,15.7009,29.2211,23.6374,23.7726,23.6712,23.5698,23.1979,48.4458,31.2538,24.2122,23.8064,23.8403,-2.82574,290.115,6.3246679674123,-0.02570848095550303,0.005640030384063721,2.0483421592552946,nan,0.0016666666666666668,nan,nan,nan,nan
1330,8467,2021-04-06 11:53:38,22.9612,31.2538,23.4345,19.6837,33.7286,48.8546,36.3071,15.7683,29.2888,23.6374,23.7726,23.6712,23.6036,23.1979,48.4117,30.9827,24.4828,23.8403,23.8403,1.89827,289.326,6.254202610614129,0.017049083170065444,0.005871946334838867,2.0483476518803703,nan,0.0019444444444444444,nan,nan,nan,nan
1331,8470,2021-04-06 11:53:43,22.9612,31.2199,23.4007,19.6837,33.8304,48.582,36.4428,15.7346,29.2888,23.6374,23.7726,23.6712,23.6036,23.1979,48.3776,30.881,24.5166,23.8741,23.8064,-0.463734,290.115,6.186611135800191,-0.0041649177529692,0.0052832746505737304,2.0483359422347314,nan,0.001388888888888889,nan,nan,nan,nan
1332,8474,2021-04-06 11:53:50,22.9612,31.1521,23.4345,19.7174,33.6947,48.4117,36.4768,15.7346,29.3227,23.6374,23.8064,23.705,23.5698,23.1979,48.3436,30.8133,24.2461,23.9417,23.8741,1.89827,287.747,6.072840111862193,0.016827338031959013,0.005911441802978516,2.0483411038057002,nan,0.0019444444444444444,nan,nan,nan,nan
1333,8477,2021-04-06 11:53:55,22.995,31.0843,23.3669,19.6837,33.8982,48.3776,36.2731,15.7683,29.3565,23.6374,23.8403,23.6712,23.6374,23.1979,48.3436,30.7116,24.449,23.8741,23.9755,-0.463734,287.747,6.051572108462918,-0.004110503096624848,0.0056082201004028324,2.048328916777797,nan,0.001388888888888889,nan,nan,nan,nan
1334,8480,2021-04-06 11:54:00,22.9612,31.0505,23.3669,19.6837,33.8643,48.2414,36.3071,15.7346,29.3227,23.6374,23.7726,23.6712,23.6036,23.1979,48.2755,30.61,24.5166,23.8741,23.8403,4.26027,288.537,6.036845464908279,0.03759906464382238,0.005536911010742188,2.0483476599913515,nan,0.001388888888888889,nan,nan,nan,nan
1335,8483,2021-04-06 11:54:05,22.9612,30.9827,23.3669,19.7174,33.8304,48.0711,36.4089,15.8021,29.4581,23.6712,23.8403,23.6712,23.6374,23.2317,48.3095,30.4067,24.2122,23.9755,23.9417,-2.82574,285.38,5.87592784412696,-0.024718544750646394,0.005506938457489014,2.0483177712408485,nan,0.001388888888888889,nan,nan,nan,nan
1336,8486,2021-04-06 11:54:10,22.9612,30.9827,23.3669,19.6837,33.7286,47.9008,36.2731,15.7346,29.4243,23.705,23.8403,23.6712,23.6036,23.1979,48.1733,30.2034,24.2799,23.9417,23.9417,-0.463734,287.747,5.882829155218059,-0.004056576200002921,0.006926215648651124,2.04830351736485,nan,0.001388888888888889,nan,nan,nan,nan
1337,8489,2021-04-06 11:54:15,22.9612,30.9149,23.4007,19.6837,33.7964,47.6624,36.3071,15.7683,29.4581,23.6712,23.8403,23.705,23.6374,23.2317,48.037,30.034,24.4152,23.9417,23.9079,-2.82574,286.958,5.782487610673757,-0.02438878239519251,0.005964421272277832,2.048274917260369,nan,0.001388888888888889,nan,nan,nan,nan
1338,8493,2021-04-06 11:54:22,22.995,30.8471,23.2993,19.6837,33.7964,47.8667,36.2731,15.7683,29.492,23.705,23.8064,23.7388,23.6374,23.2317,47.8667,29.7969,24.2122,24.0093,23.9079,-0.463734,286.958,5.834695164536094,-0.0040201693928920415,0.005875113487243652,2.0482611179175634,nan,0.0019444444444444444,nan,nan,nan,nan
1339,8496,2021-04-06 11:54:27,22.995,30.8471,23.2993,19.6837,33.9321,48.1052,36.2053,15.7683,29.6275,23.705,23.8741,23.7388,23.6712,23.2655,47.8667,29.5936,24.2122,23.9417,24.0432,-0.463734,287.747,5.881273582929616,-0.0040201693928920415,0.005573404788970947,2.048249057897558,nan,0.001388888888888889,nan,nan,nan,nan
1340,8499,2021-04-06 11:54:33,22.995,30.7794,23.3669,19.6499,33.7625,48.2414,36.341,15.7683,29.6275,23.705,23.8741,23.7388,23.6374,23.2655,47.6965,29.4243,24.1784,23.9417,23.9417,-0.463734,286.958,5.907081588094041,-0.003948104828534439,0.005732945442199707,2.0482343471893354,nan,0.0016666666666666668,nan,nan,nan,nan
1341,8503,2021-04-06 11:54:39,22.995,30.7116,23.4007,19.6837,33.7964,48.1392,36.2392,15.7009,29.6953,23.7388,23.8403,23.7726,23.6374,23.2993,47.5602,29.2549,24.4152,23.9417,24.077,-0.463734,286.958,5.854097489324579,-0.0038939898267699754,0.0056795630455017095,2.048219789898931,nan,0.0016666666666666668,nan,nan,nan,nan
1342,8506,2021-04-06 11:54:45,22.995,30.6777,23.2993,19.6837,33.9321,48.037,36.4089,15.7346,29.6275,23.705,23.8403,23.7726,23.6374,23.2993,47.4581,29.1872,24.2461,23.9755,24.0432,-2.82574,284.591,5.795935861624605,-0.02394690687747043,0.005472167491912842,2.0481850793030185,nan,0.0016666666666666668,nan,nan,nan,nan
1343,8510,2021-04-06 11:54:52,22.9612,30.6777,23.4007,19.6837,33.8982,47.8667,36.3071,15.7346,29.7969,23.7388,23.8741,23.7726,23.6374,23.3331,47.424,29.1533,24.2461,24.0093,24.077,-2.82574,283.802,5.6747714428096,-0.0236189041401368,0.005294787406921387,2.0481490779435267,nan,0.0019444444444444444,nan,nan,nan,nan
1344,8514,2021-04-06 11:54:58,22.995,30.5761,23.3331,19.6837,33.7964,47.6283,36.2731,15.7009,29.8307,23.7726,23.9079,23.7726,23.6712,23.2993,47.3559,28.9501,24.1784,24.0093,24.1446,-2.82574,283.013,5.575887970784578,-0.0235074604946219,0.005815934658050537,2.0481140100561626,nan,0.0016666666666666668,nan,nan,nan,nan
1345,8517,2021-04-06 11:55:04,22.995,30.5422,23.4345,19.6837,33.7964,47.5262,36.3071,15.7683,29.8307,23.7726,23.9417,23.8064,23.6712,23.2993,47.2538,28.8824,24.2122,23.9755,24.077,4.26027,285.38,5.5911853184193205,0.034779332553056555,0.005584914207458496,2.0481376799065334,nan,0.0016666666666666668,nan,nan,nan,nan
1346,8520,2021-04-06 11:55:09,22.995,30.5083,23.3669,19.6837,33.9321,47.2878,36.375,15.7683,29.8646,23.7726,23.9417,23.7726,23.705,23.2993,47.2197,28.6115,24.2122,24.077,24.0093,1.89827,281.435,5.431126077549287,0.015570278254015116,0.005658028602600098,2.048138980063447,nan,0.001388888888888889,nan,nan,nan,nan
1347,8523,2021-04-06 11:55:14,23.0288,30.4405,23.3669,19.6499,33.966,47.2197,36.2053,15.7346,29.8985,23.7726,23.9079,23.8064,23.705,23.2993,47.0494,28.4083,24.2799,24.0432,24.1108,-0.463734,284.591,5.460475620259538,-0.0037674224554722626,0.006097178459167481,2.048124329187365,nan,0.001388888888888889,nan,nan,nan,nan
1348,8526,2021-04-06 11:55:19,22.995,30.4405,23.5021,19.6837,33.8643,47.1856,36.2053,15.7009,29.8985,23.7726,23.9079,23.8064,23.705,23.2655,46.9133,28.3744,24.449,24.077,24.077,-0.463734,283.013,5.419804625504941,-0.003695585907899274,0.00554011869430542,2.0481125771733826,nan,0.001388888888888889,nan,nan,nan,nan
1349,8529,2021-04-06 11:55:24,22.995,30.3728,23.4345,19.6499,33.8643,47.1856,36.2053,15.7009,30.0679,23.8064,23.9417,23.7726,23.7388,23.2655,46.9813,28.3744,24.3813,24.077,24.1108,-0.463734,283.013,5.366694797739697,-0.0036955326451022616,0.005973915576934815,2.048100131185471,nan,0.001388888888888889,nan,nan,nan,nan
1350,8532,2021-04-06 11:55:29,23.0288,30.3389,23.5021,19.6837,33.8304,47.1856,36.3071,15.7683,30.0001,23.8064,23.9755,23.8403,23.7726,23.2655,46.9813,28.4083,24.4152,24.0432,24.1446,-2.82574,281.435,5.357909585574442,-0.022188092139072288,0.006056191444396973,2.048073106367819,nan,0.001388888888888889,nan,nan,nan,nan
1351,8536,2021-04-06 11:55:36,23.0288,30.2711,23.4345,19.6499,33.8643,46.8111,36.3071,15.6671,30.0001,23.8403,23.9755,23.8064,23.7388,23.2655,46.9133,28.002,24.449,24.0432,24.1784,-0.463734,282.224,5.259002050939851,-0.0036411954816616262,0.005454111099243164,2.048058651622955,nan,0.0019444444444444444,nan,nan,nan,nan
1352,8539,2021-04-06 11:55:41,22.995,30.305,23.5021,19.6499,33.9321,46.4707,36.3071,15.7346,30.1695,23.8403,23.9755,23.8403,23.7388,23.2655,46.743,27.8327,24.2799,24.1108,24.2122,1.89827,283.013,5.116563530661321,0.014832252210244418,0.005749438285827637,2.0480592000731517,nan,0.001388888888888889,nan,nan,nan,nan
1353,8542,2021-04-06 11:55:47,23.0288,30.2373,23.5359,19.6837,33.8982,46.2664,36.1034,15.8021,30.2034,23.8403,23.9755,23.8403,23.7726,23.2317,46.6068,27.7989,24.2799,24.1108,24.1108,-0.463734,282.224,5.029383900591856,-0.0035691875202304092,0.006906842708587647,2.0480448029290925,nan,0.0016666666666666668,nan,nan,nan,nan
1354,8545,2021-04-06 11:55:52,23.0288,30.2034,23.5698,19.6499,33.9999,46.1643,36.1374,15.7683,30.2711,23.8741,23.9755,23.8064,23.7726,23.2317,46.4026,27.765,24.449,24.077,24.2461,4.26027,283.013,4.990944195689078,0.03245796519372387,0.006194478988647461,2.0480602490051933,nan,0.001388888888888889,nan,nan,nan,nan
1355,8549,2021-04-06 11:55:59,23.0288,30.1356,23.4683,19.6499,33.9999,46.3004,36.1034,15.7009,30.305,23.8741,24.0432,23.8403,23.8064,23.2317,46.0281,27.325,24.3137,24.1446,24.2122,-5.18774,282.224,5.007946136103015,-0.039724924889187954,0.005990503311157227,2.0480033823207004,nan,0.0019444444444444444,nan,nan,nan,nan
1356,8552,2021-04-06 11:56:04,22.995,30.1018,23.6036,19.6837,33.9999,46.3685,36.2731,15.7009,30.2711,23.8741,24.077,23.8064,23.7726,23.1979,45.7558,27.0542,24.5504,24.1446,24.2461,-0.463734,283.013,5.053420900608187,-0.0034611230754512654,0.005335009574890137,2.0479921426447367,nan,0.001388888888888889,nan,nan,nan,nan
1357,8555,2021-04-06 11:56:09,23.0288,30.034,23.6036,19.6837,33.9999,46.1302,36.1374,15.7346,30.3389,23.9079,24.077,23.8403,23.8064,23.2655,45.8239,26.8511,24.5166,24.2122,24.1446,-0.463734,283.013,4.959214416551664,-0.0034248520354089626,0.00542893123626709,2.0479790439556496,nan,0.001388888888888889,nan,nan,nan,nan
1358,8558,2021-04-06 11:56:14,23.0626,30.034,23.6374,19.6837,33.8982,45.6197,36.1034,15.7346,30.3389,23.9079,24.077,23.8403,23.8064,23.2655,45.8239,26.7834,24.3475,24.2799,24.3137,-0.463734,281.435,4.7760201842831895,-0.003406691979533046,0.0044273405075073245,2.047969299198443,nan,0.001388888888888889,nan,nan,nan,nan
1359,8561,2021-04-06 11:56:19,23.0288,30.0001,23.6036,19.6499,33.9321,45.3134,36.1034,15.7009,30.4067,23.9079,24.077,23.8403,23.8064,23.2993,45.7558,26.7496,24.2799,24.2799,24.3137,-0.463734,283.013,4.6875012268248915,-0.0034067967847246565,0.006496590137481689,2.047956243842273,nan,0.001388888888888889,nan,nan,nan,nan
1360,8565,2021-04-06 11:56:26,23.0288,29.9662,23.6712,19.6499,33.8982,45.1772,35.9677,15.7683,30.3728,23.9417,24.1446,23.8403,23.8064,23.2993,45.5516,26.5127,24.4828,24.1784,24.2799,1.89827,283.013,4.656339604943817,0.013724249495076403,0.005068074226379395,2.0479631456611163,nan,0.0019444444444444444,nan,nan,nan,nan
1361,8568,2021-04-06 11:56:31,23.0288,29.8985,23.5359,19.6837,33.8982,45.1432,36.0356,15.7346,30.3389,23.9417,24.077,23.8403,23.8403,23.2993,45.4155,26.4111,24.2799,24.2799,24.3475,-5.18774,283.802,4.6695413327687465,-0.037909469665373854,0.006404431343078614,2.0479212349216502,nan,0.001388888888888889,nan,nan,nan,nan
1362,8571,2021-04-06 11:56:36,22.995,29.8985,23.5021,19.6499,34.0339,45.1432,36.0695,15.7346,30.4067,23.9417,24.1108,23.8064,23.8403,23.2993,45.1432,26.2081,24.449,24.1446,24.2799,-0.463734,283.013,4.635233626390913,-0.003406901548092775,0.004971667289733887,2.047909028772535,nan,0.001388888888888889,nan,nan,nan,nan
1363,8575,2021-04-06 11:56:43,23.0288,29.8985,23.6374,19.6499,33.966,45.0411,35.9677,15.7009,30.4744,23.9755,24.1446,23.8403,23.8741,23.2993,44.939,26.1066,24.449,24.2799,24.3475,-0.463734,283.802,4.595342605333336,-0.0033346823026404356,0.005902796745300293,2.0478940495723807,nan,0.0019444444444444444,nan,nan,nan,nan
1364,8578,2021-04-06 11:56:48,23.0626,29.763,23.6374,19.6499,33.9321,45.1092,36.0356,15.7683,30.61,24.0432,24.1446,23.8403,23.8403,23.2993,44.871,26.0051,24.3137,24.2122,24.2799,-2.82574,283.013,4.5608391869036,-0.01987904739428689,0.0066242218017578125,2.047865803247829,nan,0.001388888888888889,nan,nan,nan,nan
1365,8582,2021-04-06 11:56:55,23.0288,29.7291,23.705,19.6837,33.9321,44.939,35.9677,15.7009,30.5422,24.0432,24.1446,23.8741,23.8741,23.2993,44.5988,25.9036,24.4828,24.1784,24.3475,-0.463734,285.38,4.567737180335864,-0.0032084553288297987,0.005163819789886475,2.0478523811425977,nan,0.0019444444444444444,nan,nan,nan,nan
1366,8585,2021-04-06 11:57:00,23.0288,29.6953,23.5698,19.6837,34.0339,44.5988,35.9677,15.7346,30.61,24.077,24.1446,23.8741,23.8741,23.2655,44.3606,25.8021,24.5504,24.2122,24.1446,-0.463734,284.591,4.4284046876944085,-0.00326246129990321,0.005813861846923828,2.047840531800149,nan,0.001388888888888889,nan,nan,nan,nan
1367,8589,2021-04-06 11:57:07,23.0288,29.6614,23.705,19.6837,33.9321,44.2245,36.0356,15.7346,30.5761,24.1108,24.1784,23.8741,23.9079,23.2655,44.3266,25.7344,24.4828,24.1446,24.3475,-2.82574,283.802,4.311217317113534,-0.01933084952275483,0.007071011066436768,2.047803554139155,nan,0.0019444444444444444,nan,nan,nan,nan
1368,8592,2021-04-06 11:57:12,23.0288,29.5936,23.705,19.6837,33.9321,44.0204,35.9338,15.8021,30.6777,24.077,24.2122,23.9079,23.8741,23.2655,44.2245,25.7006,24.3137,24.2122,24.3813,-2.82574,284.591,4.227732936475145,-0.01911081198369721,0.005873252391815186,2.0477773507309096,nan,0.001388888888888889,nan,nan,nan,nan
1369,8596,2021-04-06 11:57:19,23.0288,29.5936,23.6036,19.6837,33.9999,44.0885,35.8319,15.7683,30.7455,24.1108,24.2122,23.9079,23.9079,23.2655,44.0204,25.5991,24.2799,24.2799,24.2799,-2.82574,283.802,4.215653666658402,-0.019439894674854165,0.005398853302001953,2.0477457268243984,nan,0.0019444444444444444,nan,nan,nan,nan
1370,8599,2021-04-06 11:57:25,23.0288,29.5598,23.7388,19.6499,33.966,44.0885,35.798,15.7683,30.6777,24.1108,24.1784,23.9417,23.9079,23.2655,43.8843,25.4976,24.4828,24.2461,24.2799,4.26027,285.38,4.26063377972604,0.028481942744914775,0.0061173543930053715,2.047762640338929,nan,0.0016666666666666668,nan,nan,nan,nan
1371,8603,2021-04-06 11:57:31,23.0288,29.5259,23.6712,19.6499,34.0678,43.8163,35.7641,15.7683,30.7455,24.077,24.1784,23.9079,23.9417,23.2993,43.7823,25.3961,24.5166,24.2122,24.3137,-0.463734,285.38,4.154398479643884,-0.0031182323357347693,0.005990715980529786,2.0477482177303123,nan,0.0016666666666666668,nan,nan,nan,nan
1372,8606,2021-04-06 11:57:37,23.0288,29.4581,23.705,19.6499,34.1017,43.4081,35.6962,15.7683,30.8133,24.1108,24.2461,23.9417,23.9417,23.2655,43.7483,25.3623,24.2461,24.2122,24.449,6.62228,286.169,4.016755630840917,0.04375667852816408,0.006116891384124756,2.0477755362851613,nan,0.0016666666666666668,nan,nan,nan,nan
