,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
124,2435,2021-04-09 13:41:21,22.15,40.0426,35.0515,14.8577,22.2176,35.4587,24.2799,11.8238,32.474,36.2053,35.9677,35.1194,34.848,30.0001,37.2915,37.8687,37.8687,37.4273,37.1557,1001.03,1.32313,0.0044552481104989,5.745134050808498,3.67343017578125,1.947893155030662,0.2867083138390112,0.001388888888888889,176.31098156032184,4537.528369513541,-0.8290870978278749,57948.477893847135
125,2438,2021-04-09 13:41:26,22.15,40.1445,34.9837,14.8914,22.319,35.4926,24.2799,11.7901,32.5418,36.3071,35.9338,35.1533,34.9158,30.0679,37.3254,37.9027,37.9706,37.5292,37.2236,1001.03,0.534077,0.001777830056727638,5.940471601332871,3.71500146484375,1.9375474659119458,0.2891685878711043,0.001388888888888889,177.80149146749324,4341.495368944586,-0.7298896607193481,58036.3654802113
126,2441,2021-04-09 13:41:31,22.1162,40.1445,34.9497,14.8239,22.2176,35.5944,24.1784,11.7565,32.6096,36.5107,36.0016,35.2551,34.9158,30.1356,37.3594,37.9027,37.8687,37.4612,37.1217,1001.03,1.32313,0.004454489682419833,5.979883509724197,3.7461166992187502,1.9274231157172865,0.2916376459248459,0.001388888888888889,176.77254018096977,4267.650625076999,-0.680958785884628,58067.71591516645
127,2444,2021-04-09 13:41:36,22.1838,40.2465,34.9837,14.7902,22.319,35.5944,24.2461,11.6891,32.6435,36.4768,36.0016,35.323,34.9497,30.1695,37.3933,38.0045,37.9366,37.4952,37.4612,996.302,0.534077,0.0017776185461683281,6.028991445869177,3.78223388671875,1.9281456713898764,0.29345239531152945,0.001388888888888889,177.87139738623338,4313.389806835142,-0.6795506069614065,58170.86297168022
128,2447,2021-04-09 13:41:41,22.15,40.2125,35.0855,14.7902,22.2514,35.6623,24.2799,11.6891,32.6774,36.6126,36.0016,35.3569,34.9837,30.2373,37.4612,37.8687,38.0045,37.5292,37.2915,993.94,2.11217,0.007110408561351882,5.859766197280795,3.8087001953125,1.9227784715987923,0.2964439430006804,0.001388888888888889,175.80821798963314,4514.458679420961,-0.7385244419598994,58191.86390569475
129,2450,2021-04-09 13:41:47,22.15,40.2465,35.2212,14.7565,22.2852,35.6962,24.1784,11.6554,32.6435,36.5107,35.9338,35.3569,35.0176,30.2711,37.5292,38.0045,38.1064,37.5631,37.2575,998.664,2.90122,0.009988000662800343,5.77082879382117,3.8300117187500002,1.9212114391319532,0.29825154802781007,0.0016666666666666668,176.2853633543207,4367.1723230994285,-0.6602426478853571,58222.72655473231
130,2452,2021-04-09 13:41:50,22.15,40.3144,35.2551,14.7565,22.2176,35.7641,24.2122,11.588,32.7113,36.5786,36.0695,35.3908,35.0515,30.2373,37.5631,38.0045,38.1064,37.5971,37.5292,998.664,1.32313,0.004554810462915783,5.809872866610846,3.8382473144531253,1.907528205210417,0.3003932401855759,0.0008333333333333334,176.49483414274408,4484.4810743026965,-0.6939085227782648,58310.32926430326
131,2456,2021-04-09 13:41:57,22.15,40.3824,35.323,14.689,22.2514,35.798,24.3137,11.5206,32.7791,36.8162,36.0016,35.4587,35.0515,30.2373,37.631,38.0724,38.1404,37.6989,37.4273,996.302,1.32313,0.0045040016717224325,5.796246152456292,3.838507080078125,1.910280618500619,0.3028669178368076,0.0019444444444444444,177.43555685139674,4367.90343134345,-0.6256138565568493,58372.148158381366
132,2459,2021-04-09 13:42:02,22.15,40.4504,35.3908,14.6553,22.319,35.8659,24.1784,11.4869,32.8131,36.7823,36.1034,35.4926,35.0855,30.1695,37.665,38.1404,38.2422,37.7668,37.5631,998.664,-0.25497,-0.0008775873909948323,5.810217373135464,3.8424873046875,1.9000345060844945,0.3050865309845919,0.001388888888888889,178.1553204029962,4506.905822567352,-0.6598728384054378,58444.043072440705
133,2462,2021-04-09 13:42:07,22.15,40.5183,35.3908,14.6216,22.2852,35.8659,24.2122,11.4532,32.847,36.8162,36.2053,35.5265,35.1533,30.1356,37.7329,38.0385,38.2762,37.8347,37.665,1003.39,1.32313,0.004503541630654089,5.916055499770361,3.841501953125,1.895369492007849,0.307225411630674,0.001388888888888889,179.23699621889358,4499.29695860301,-0.6396797047536986,58500.71402492436
134,2464,2021-04-09 13:42:11,22.15,40.5183,35.3908,14.6216,22.2514,35.9338,24.3137,11.4532,32.8131,36.7144,36.1713,35.5605,35.1872,30.1356,37.7668,38.0045,38.3102,37.8687,37.7329,991.578,1.32313,0.004654929363136197,5.846411146564441,3.84674169921875,1.891511148621742,0.30970961985838774,0.0011111111111111111,178.94605495248953,4504.1347066571825,-0.6279355838524272,58510.99713975611
135,2468,2021-04-09 13:42:18,22.15,40.5863,35.3569,14.5204,22.2514,35.9677,24.3475,11.3858,32.847,36.7823,36.375,35.5944,35.2212,30.1356,37.8008,38.2422,38.3441,37.9366,37.631,998.664,2.11217,0.00743048709100137,6.005208066067389,3.84280810546875,1.8904748654209231,0.311841563594791,0.0019444444444444444,178.98048354442744,4544.160083164767,-0.6184648806213445,58603.76045257885
136,2471,2021-04-09 13:42:23,22.15,40.6203,35.4247,14.5541,22.2176,36.0356,24.1784,11.3522,32.8809,36.8841,36.2392,35.6623,35.289,30.1695,37.8008,38.2422,38.3781,37.9706,37.4952,1001.03,1.32313,0.004704923508626289,5.980529036561201,3.83808056640625,1.8863340370168757,0.3143314007179371,0.001388888888888889,179.97708695786557,4449.814644079109,-0.5686007694732488,58614.24586814815
137,2473,2021-04-09 13:42:26,22.1162,40.6543,35.4247,14.5204,22.2176,36.0695,24.2122,11.3185,32.847,36.952,36.341,35.6623,35.3569,30.2034,37.8347,38.1743,38.412,38.0045,37.4952,998.664,2.90122,0.010537640909641491,6.005714260160492,3.8424782714843753,1.874645174315076,0.3164703060044861,0.0008333333333333334,179.93058993738381,4365.575455989041,-0.529451077698106,58660.812009893154
138,2477,2021-04-09 13:42:33,22.15,40.6882,35.4587,14.453,22.319,36.1034,24.3475,11.2174,32.8809,36.952,36.375,35.6962,35.3569,30.2373,37.9366,38.3781,38.446,38.0045,37.665,993.94,1.32313,0.004805549617888698,5.976915804306603,3.84898388671875,1.8782952815167169,0.3190336227661571,0.0019444444444444444,178.61834782554965,4350.580442051207,-0.5027585587380939,58753.52704012492
139,2479,2021-04-09 13:42:37,22.15,40.7222,35.4926,14.4867,22.2852,36.2053,24.3475,11.2174,32.9148,36.986,36.375,35.7301,35.4247,30.2711,37.9027,38.3781,38.446,38.0385,37.5292,998.664,1.32313,0.004906200883321831,6.005437737083799,3.8469423828125002,1.870717033858365,0.32117252805270613,0.0011111111111111111,179.74822392208873,4350.392749378304,-0.49065586027817637,58758.90019602429
140,2482,2021-04-09 13:42:42,22.15,40.7562,35.5605,14.4193,22.319,36.1713,24.2799,11.1837,32.9826,36.952,36.4428,35.7641,35.4247,30.3389,38.0385,38.3102,38.5479,38.1064,37.8008,998.664,2.11217,0.007590068737674265,5.96650849980234,3.8512392578125,1.8713458275880186,0.3228186142306898,0.001388888888888889,178.24679088513545,4424.71581830741,-0.5011885237588863,58856.86889337337
141,2485,2021-04-09 13:42:47,22.15,40.7902,35.6962,14.3855,22.3528,36.3071,24.3137,11.1837,32.9487,36.9181,36.4768,35.8319,35.4587,30.3389,38.0045,38.446,38.5479,38.2083,37.7668,998.664,0.534077,0.0020209265346081305,5.849720787957949,3.8569130859375003,1.8671556203057589,0.3254397859433133,0.001388888888888889,178.41213590005353,4311.497607134687,-0.44878590965153814,58898.06069906246
142,2487,2021-04-09 13:42:50,22.1838,40.8582,35.6962,14.3518,22.2176,36.3071,24.2799,11.0827,32.9826,36.8502,36.6465,35.8319,35.4926,30.3389,38.0385,38.3781,38.6498,38.2083,37.8347,998.664,2.11217,0.007911693177762876,5.927535919378405,3.8532744140625,1.8604819116920288,0.3272086217640746,0.0008333333333333334,179.9097063420586,4487.385041341326,-0.4991718962042471,58939.28192189076
143,2490,2021-04-09 13:42:55,22.1162,40.8922,35.7641,14.3855,22.2852,36.375,24.3475,11.1163,32.9487,36.952,36.6126,35.8659,35.5265,30.3389,38.0724,38.5819,38.6837,38.2762,37.665,998.664,0.534077,0.0020615742885571266,5.8891508523652005,3.8656606445312502,1.856574149819437,0.3297123139351022,0.001388888888888889,179.94452215209085,4634.9735154079735,-0.5337986414622327,58985.545975237284
144,2493,2021-04-09 13:43:01,22.15,40.9261,35.7641,14.3181,22.2176,36.375,24.3475,11.0827,33.0504,36.952,36.6465,35.8998,35.5605,30.305,38.1064,38.6498,38.7177,38.2762,37.7329,998.664,2.11217,0.007911120467321318,5.927808933537284,3.853986328125,1.8564500660500174,0.3327096947134188,0.0016666666666666668,180.14438263928227,4397.1744295577455,-0.43863230800430186,59026.604042993036
145,2496,2021-04-09 13:43:06,22.1162,40.9941,35.798,14.2844,22.2852,36.4428,24.2799,11.049,33.0165,36.952,36.6126,35.9338,35.5944,30.2711,38.2422,38.7856,38.7177,38.3781,37.8008,993.94,1.32313,0.0051068508610809206,5.939015628310776,3.8590322265625,1.8486757625726888,0.33485141154404086,0.001388888888888889,180.9849660566219,4551.098748974623,-0.4750511574993335,59093.25658587631
146,2499,2021-04-09 13:43:11,22.15,40.9941,35.8659,14.3181,22.319,36.4768,24.3137,11.0153,33.0504,36.986,36.6804,35.9677,35.6283,30.2711,38.2762,38.7517,38.7517,38.3441,37.9027,998.664,1.32313,0.005106737682054116,5.888994531764026,3.863229736328125,1.8450521046117476,0.3369882414488091,0.001388888888888889,179.79343553478017,4433.387797808944,-0.423682254715876,59134.511450559505
147,2502,2021-04-09 13:43:16,22.15,41.0621,35.8319,14.2507,22.1838,36.4768,24.3137,10.9816,33.0843,36.986,36.8841,36.0016,35.6623,30.2711,38.2762,38.6158,38.7856,38.412,37.9027,998.664,1.32313,0.0050562128141398,6.006126750133035,3.8635834960937503,1.8459216275314116,0.3391713830603658,0.001388888888888889,181.3959225762012,4562.5412390120955,-0.4515403976702472,59170.68107114344
148,2505,2021-04-09 13:43:21,22.1162,41.0961,35.7641,14.217,22.319,36.5786,24.3137,10.9479,33.1521,37.0199,36.8502,36.0356,35.7301,30.305,38.3441,38.8536,38.7856,38.5139,38.0045,998.664,2.11217,0.008151091734301159,6.12331123511851,3.87107421875,1.8389862866871873,0.34173220049719816,0.001388888888888889,179.9485864528162,4402.598463338266,-0.3875104864756229,59268.42092154932
149,2507,2021-04-09 13:43:25,22.1162,41.1641,35.798,14.2507,22.319,36.6126,24.3475,10.9142,33.1521,37.1217,36.7823,36.0695,35.7301,30.305,38.3441,38.9215,38.8196,38.48,38.1404,996.302,1.32313,0.005156502421673908,6.147896715259299,3.869323486328125,1.8368151356653937,0.3442905329808821,0.0011111111111111111,181.45440569367133,4588.744283316741,-0.435356818591947,59309.53332673712
150,2511,2021-04-09 13:43:31,22.15,41.232,36.0016,14.1495,22.319,36.6465,24.4152,10.8805,33.2538,37.1557,36.8841,36.1374,35.8319,30.3389,38.446,38.6498,38.8196,38.5479,38.1404,998.664,1.32313,0.005055214329320794,6.006356421149436,3.8750776367187503,1.833122896330757,0.3468142973440633,0.0016666666666666668,182.97529898465422,4731.4774341799575,-0.46395503841888797,59345.946575431175
151,2513,2021-04-09 13:43:35,22.1162,41.232,36.0356,14.1832,22.1838,36.6126,24.3137,10.9142,33.2199,37.0538,36.8162,36.1713,35.8319,30.3728,38.48,38.7177,38.8875,38.5479,38.2762,998.664,2.11217,0.008070272226570956,5.967587115935822,3.88305419921875,1.8305965981511965,0.34894624884981906,0.0011111111111111111,182.10225690638202,4661.418292775139,-0.43199348120229963,59376.754210774474
152,2516,2021-04-09 13:43:40,22.15,41.334,36.0695,14.1495,22.319,36.7144,24.2799,10.8469,33.2878,37.1557,36.9181,36.2053,35.8998,30.4405,38.5139,38.8196,38.9215,38.5479,38.0385,998.664,1.32313,0.005105201989303796,6.04551532944732,3.88191748046875,1.8277159136286454,0.3518777214929232,0.001388888888888889,184.6580216426192,4696.010062024171,-0.4297112585410341,59423.4213428059
153,2519,2021-04-09 13:43:45,22.1162,41.368,36.1034,14.1158,22.319,36.6804,24.3137,10.8469,33.3556,37.1896,36.8841,36.2731,35.9677,30.4744,38.5479,38.9555,38.9894,38.6158,38.1404,998.664,1.32313,0.004953787557263367,6.045908538710599,3.8882744140625003,1.8248652493969106,0.35361224365583294,0.001388888888888889,183.4882121464398,4666.406514194208,-0.4080988618357474,59510.87793740513
154,2521,2021-04-09 13:43:49,22.1162,41.402,36.1374,14.1495,22.2176,36.7144,24.449,10.8132,33.3895,37.1896,36.9181,36.3071,36.0016,30.4744,38.446,38.8196,39.0234,38.6158,38.3441,998.664,0.534077,0.0019995370981512593,6.045908538710599,3.8887888183593753,1.8226252360358968,0.3557406681670459,0.0011111111111111111,184.34549622771976,4654.580605877298,-0.39463617530853856,59526.41543024878
155,2524,2021-04-09 13:43:54,22.15,41.436,36.2053,14.0484,22.2514,36.8502,24.3137,10.8132,33.3895,37.3594,37.0199,36.3071,36.0016,30.5422,38.5139,38.8536,39.0234,38.6498,38.446,998.664,2.11217,0.008229066633428624,6.006700927674054,3.8868505859375,1.8197828098408464,0.3579021626864524,0.001388888888888889,183.12220922939252,4452.091698426278,-0.32239620672453284,59614.07624668009
156,2527,2021-04-09 13:43:59,22.15,41.538,36.2392,14.0821,22.2176,36.7483,24.4152,10.7795,33.4234,37.4273,37.0199,36.375,36.0695,30.5422,38.6158,39.0234,39.1253,38.6837,38.446,998.664,1.32313,0.0049534277793230105,6.084903908761596,3.895224609375,1.8208663276350732,0.36003264401753177,0.001388888888888889,184.48509386919724,4592.354898793629,-0.3521806433203184,59706.527352026984
157,2529,2021-04-09 13:44:02,22.15,41.538,36.2731,14.1158,22.2852,36.8502,24.449,10.7458,33.4573,37.3933,37.0538,36.4089,36.1034,30.5422,38.6837,39.2272,39.1593,38.7856,38.5479,998.664,2.90122,0.011081778837275501,6.04597467148013,3.8705419921875,1.8120078725592899,0.36261213256440117,0.0008333333333333334,182.0686593011781,4607.608103909175,-0.34966552836347575,59793.7041684003
158,2532,2021-04-09 13:44:08,22.15,41.538,36.341,14.0484,22.1838,36.8841,24.4152,10.7121,33.4912,37.3933,37.1896,36.4428,36.1034,30.5761,38.6837,39.0913,39.1932,38.8196,38.3102,1003.39,2.90122,0.011081210073826087,5.996243867831597,3.8832128906250003,1.8160325005624633,0.36474053660055217,0.0016666666666666668,182.41846308438335,4601.6977507936,-0.33426644657343585,59778.580291872015
159,2535,2021-04-09 13:44:13,22.15,41.572,36.4089,13.9809,22.319,36.952,24.3475,10.6784,33.559,37.3933,37.0878,36.5107,36.1713,30.5761,38.6837,39.2612,39.2272,38.8196,38.446,1003.39,0.534077,0.002039757508304398,5.9571304048492095,3.88340478515625,1.8096704565094157,0.36687942941360513,0.001388888888888889,182.16310043555683,4466.389933473415,-0.2842534263335991,59835.046885208874
160,2538,2021-04-09 13:44:18,22.15,41.606,36.375,14.0147,22.1838,37.0199,24.449,10.6111,33.593,37.4612,37.1217,36.5447,36.2053,30.6777,38.7517,39.2612,39.2952,38.8536,38.412,998.664,0.534077,0.0020599251180034974,6.007045434198672,3.880986328125,1.810648879393515,0.36774253727210165,0.001388888888888889,181.627030891899,4677.261601949256,-0.33369224597795294,59897.10116792395
161,2541,2021-04-09 13:44:23,22.15,41.64,36.2392,14.0147,22.2852,37.0538,24.3813,10.5437,33.6269,37.4952,37.1217,36.6126,36.2392,30.6777,38.8196,39.3291,39.2952,38.9215,38.3781,1003.39,1.32313,0.005103025760985492,6.2313861615133606,3.8880541992187503,1.8051300984792646,0.3698786099653756,0.001388888888888889,181.64219096017945,4608.18030816836,-0.30274589733608764,59943.33581055522
162,2544,2021-04-09 13:44:28,22.15,41.674,36.2731,14.0147,22.319,37.0878,24.4152,10.5774,33.6947,37.5631,37.2575,36.6465,36.3071,30.7116,38.9555,39.3291,39.3291,38.9894,38.6837,998.664,2.90122,0.011078443586043839,6.2021509626388065,3.8854687500000002,1.8031286066686796,0.372018749434331,0.001388888888888889,179.17435977984513,4576.564513456981,-0.2828782404582984,60076.98573679096
163,2547,2021-04-09 13:44:33,22.1162,41.7079,36.341,13.9472,22.2176,37.0199,24.3475,10.5437,33.7286,37.631,37.2575,36.6804,36.3071,30.7455,38.8875,39.3631,39.3631,39.0574,38.5479,998.664,2.11217,0.007824245448186792,6.163390672872755,3.8886123046875003,1.8010566157113443,0.3737176461252445,0.001388888888888889,180.147902972209,4392.660315178445,-0.22107730344516477,60087.41939771991
164,2549,2021-04-09 13:44:37,22.1162,41.7419,36.4089,13.9809,22.2514,37.1217,24.3813,10.5437,33.7286,37.665,37.3254,36.7144,36.3071,30.7116,38.9894,39.2272,39.431,39.0574,38.5479,1003.39,1.32313,0.005052173791001569,6.153442560527979,3.894244140625,1.7993882096156582,0.3762786494642921,0.0011111111111111111,180.9064567542146,4446.442894007621,-0.2278646304735817,60107.90233264753
165,2553,2021-04-09 13:44:44,22.15,41.7759,36.4428,13.9472,22.2176,37.1896,24.4828,10.51,33.7964,37.7329,37.2575,36.7144,36.341,30.7116,39.0234,39.3631,39.431,39.0574,38.7517,1001.03,2.11217,0.008064412027206938,6.1388019487421195,3.89714306640625,1.799818134905438,0.3779823575041516,0.0019444444444444444,180.5206646217762,4519.902938300821,-0.23392299936256375,60169.411983785474
166,2556,2021-04-09 13:44:49,22.1162,41.8099,36.5447,13.9135,22.1838,37.1896,24.449,10.51,33.8643,37.7329,37.4273,36.7823,36.375,30.7116,39.0913,39.3971,39.465,39.0913,38.5479,993.94,1.32313,0.004950712759936059,6.017995243775503,3.90875439453125,1.7974029318911775,0.3809621094531289,0.001388888888888889,180.79440944291034,4409.862662238871,-0.19435026142221257,60205.47543305732
167,2559,2021-04-09 13:44:54,22.1162,41.8779,36.5107,13.8798,22.2176,37.2236,24.3813,10.51,33.8982,37.7668,37.3594,36.8502,36.4428,30.7116,39.1253,39.499,39.533,39.1593,38.8196,998.664,0.534077,0.001998295663065251,6.163735195260323,3.907431884765625,1.7920854332470073,0.38309050370239844,0.001388888888888889,180.70993058801474,4344.02349372692,-0.16705544478236012,60302.909834834405
168,2562,2021-04-09 13:44:59,22.1162,41.9459,36.5447,13.8461,22.319,37.3594,24.3813,10.4764,33.966,37.8687,37.4612,36.8841,36.4768,30.7116,39.1593,39.6009,39.6349,39.2272,38.8536,1001.03,1.32313,0.0050507982935743,6.21747647892553,3.9171220703125003,1.7902182597006189,0.3852245084204123,0.001388888888888889,180.75352550464186,4474.529243309484,-0.19244294745341856,60395.25034565233
169,2566,2021-04-09 13:45:06,22.1162,42.0139,36.6126,13.8124,22.2852,37.3254,24.5504,10.4427,33.9999,37.9366,37.5971,36.952,36.5786,30.7794,39.2952,39.499,39.6689,39.2952,38.8196,1001.03,-0.25497,-0.0009538737781859002,6.217591591798201,3.9280102539062502,1.790831108303674,0.3877785815195357,0.0019444444444444444,180.94947916479387,4694.881430590367,-0.23722808701371406,60477.80826685922
170,2568,2021-04-09 13:45:09,22.15,42.0479,36.7144,13.8461,22.319,37.3254,24.4152,10.409,34.0339,37.9366,37.5631,36.986,36.5447,30.7455,39.2612,39.7708,39.7028,39.3631,38.8196,998.664,1.32313,0.004899381411276545,6.124751830108701,3.931943359375,1.7831510099197057,0.3899090383071933,0.0008333333333333334,181.20008501795567,4384.625270494272,-0.15005860448405606,60518.50080718148
171,2571,2021-04-09 13:45:15,22.15,42.0819,36.7483,13.8798,22.2514,37.3594,24.3813,10.4427,34.1017,38.0045,37.631,37.0199,36.6465,30.7794,39.3971,39.6009,39.7708,39.465,38.9894,1001.03,1.32313,0.004848819944886249,6.13937748660459,3.94415869140625,1.7839066570249635,0.3920479189532755,0.0016666666666666668,179.8745061532708,4503.014557329189,-0.17013127861181634,60611.04281682374
172,2575,2021-04-09 13:45:21,22.15,42.1839,36.7823,13.8461,22.2176,37.5631,24.5166,10.409,34.1695,38.0045,37.6989,37.0878,36.7144,30.8471,39.2952,39.7028,39.8727,39.499,39.0234,1001.03,-0.25497,-0.000973055837371659,6.2176506359013395,3.944150146484375,1.7817099032701122,0.3946224278910771,0.0016666666666666668,181.82732602010978,4399.536025165931,-0.13258041478161695,60678.00584565493
173,2577,2021-04-09 13:45:25,22.1162,42.2179,36.8162,13.7786,22.319,37.4612,24.4828,10.409,34.1695,38.0045,37.631,37.0878,36.6804,30.881,39.3971,39.8048,39.9407,39.5669,39.0574,996.302,1.32313,0.004898668576373486,6.18868334298954,3.9485478515625,1.7802056665915502,0.39760032961409525,0.0011111111111111111,181.862960977012,4442.627648035371,-0.13664060185904042,60724.05722740286
174,2580,2021-04-09 13:45:30,22.1162,42.2859,36.8841,13.8124,22.319,37.4612,24.5166,10.409,34.2034,38.0385,37.8347,37.0878,36.7144,30.881,39.3631,39.8727,39.9407,39.6349,38.9894,1001.03,1.32313,0.004848219001764903,6.218167156161579,3.9558205566406253,1.7814947913959576,0.39928245895210596,0.001388888888888889,183.15032291251538,4538.79916430839,-0.1523468289652855,60770.289052094755
175,2582,2021-04-09 13:45:34,22.1162,42.3199,36.986,13.7786,22.2176,37.631,24.4828,10.3753,34.2713,38.0724,37.7329,37.1557,36.7823,30.881,39.3971,39.9407,39.9746,39.6349,39.0913,1003.39,2.90122,0.010960348004044015,6.154481018863716,3.95522802734375,1.7768532025582322,0.40185673244679193,0.0011111111111111111,183.1674999629754,4546.776048738587,-0.14741000021059747,60816.424492529484
176,2585,2021-04-09 13:45:39,22.1162,42.3539,37.0878,13.7449,22.2852,37.5292,24.3813,10.3416,34.3052,38.1064,37.8347,37.1557,36.7483,30.881,39.465,40.0086,39.9746,39.7028,39.1253,1001.03,0.534077,0.0019364635142269885,6.061958987941518,3.9569443359375,1.7778027414573918,0.40398587365806554,0.001388888888888889,183.06210860581018,4717.076106781507,-0.18161282228242798,60867.580506089245
177,2588,2021-04-09 13:45:44,22.1162,42.4219,37.0199,13.7449,22.2852,37.5631,24.5504,10.3416,34.373,38.1743,37.8347,37.1896,36.8162,30.9488,39.431,40.0766,40.0766,39.6689,39.2612,998.664,1.32313,0.004746733405898515,6.203699792218716,3.9589506835937502,1.7729831787672083,0.4069588242834859,0.001388888888888889,183.5784454162622,4562.7618384548705,-0.13440205742931308,60939.62211189696
178,2591,2021-04-09 13:45:49,22.1162,42.4559,36.952,13.7112,22.2514,37.5631,24.5504,10.308,34.407,38.2762,38.0045,37.2236,36.8162,30.9488,39.431,39.9067,40.1106,39.6689,39.2272,998.664,0.534077,0.0018955823572327957,6.320722563197444,3.96676904296875,1.7714650476431246,0.4103201949803254,0.001388888888888889,184.24871092211828,4707.22001713135,-0.16145996103175828,60960.34548446741
179,2594,2021-04-09 13:45:54,22.15,42.4899,37.0199,13.7449,22.2176,37.8008,24.449,10.2406,34.4748,38.3441,38.0045,37.2575,36.8162,30.9488,39.465,40.1106,40.1445,39.6689,39.2612,1001.03,1.32313,0.004947157257576347,6.296384215488061,3.9649213867187503,1.7699278534877003,0.4146558050133778,0.001388888888888889,183.86765359523662,4771.076032921211,-0.16840682722614272,61021.718759522075
180,2597,2021-04-09 13:45:59,22.1162,42.5239,37.1217,13.6775,22.2852,37.8347,24.4828,10.2406,34.4748,38.412,37.9706,37.3254,36.8502,30.9488,39.6689,40.1445,40.1785,39.7028,39.431,1001.03,-1.04402,-0.003943153691939461,6.218627607652278,3.9662163085937503,1.765313482476744,0.4176798401731107,0.001388888888888889,182.63272729804987,4400.376363126937,-0.06971982820312096,61113.86610141788
181,2601,2021-04-09 13:46:06,22.1162,42.5239,37.1217,13.6438,22.2852,37.7329,24.5504,10.2069,34.5426,38.48,38.0045,37.3594,36.952,30.9149,39.6349,40.1785,40.2125,39.7708,39.431,1001.03,-0.25497,-0.0009145268353333607,6.218627607652278,3.97580859375,1.7688153655003132,0.4197957246904542,0.0019444444444444444,181.37928116753758,4421.035630777291,-0.06381690514544627,61159.956741182745
182,2604,2021-04-09 13:46:11,22.1162,42.5919,37.0538,13.6438,22.2176,37.7668,24.5504,10.2069,34.6105,38.5479,38.1404,37.4612,36.986,30.9149,39.7708,40.0766,40.1785,39.7708,39.431,1001.03,-1.04402,-0.0037045932335138436,6.3750660016176885,3.9717822265625,1.7645919680886935,0.42144199093043005,0.001388888888888889,182.4870652381322,4660.8535878228795,-0.11323773662852034,61211.40278418518
183,2606,2021-04-09 13:46:15,22.15,42.6259,37.0199,13.6438,22.319,37.7329,24.6181,10.2069,34.6444,38.5479,38.1064,37.4952,36.986,30.9488,39.7368,40.0766,40.2465,39.8048,39.465,1001.03,-0.25497,-0.0008853449929245172,6.452930514081552,3.977396240234375,1.7636683063290517,0.42356833736550037,0.0011111111111111111,183.17493203495326,4510.185397986216,-0.07084462286142638,61231.99634203741
184,2610,2021-04-09 13:46:22,22.15,42.6259,37.0538,13.6438,22.2852,37.9706,24.6519,10.1732,34.7123,38.6158,38.1743,37.5292,36.986,31.0166,39.8387,40.2805,40.3144,39.9407,39.499,1001.03,-1.04402,-0.003823125007734968,6.413909047005672,3.977919189453125,1.7648017073634277,0.42617191553962247,0.0019444444444444444,179.91114528218432,4634.88636441428,-0.08918554040676512,61349.85654365097
185,2612,2021-04-09 13:46:25,22.15,42.6259,37.0878,13.6438,22.1838,37.9027,24.5166,10.1396,34.7462,38.5819,38.1404,37.5631,37.0199,31.0166,39.8387,40.2805,40.3484,39.9746,39.6009,1005.75,1.32313,0.00469431101296677,6.404830438721471,3.9866845703125002,1.7612146184536221,0.4278102267855806,0.0008333333333333334,179.21524437679324,4470.356870496358,-0.045938711300575585,61375.42788216472
186,2615,2021-04-09 13:46:30,22.15,42.6939,37.1217,13.6101,22.2176,37.9706,24.4828,10.1059,34.7801,38.6498,38.2083,37.631,37.0199,31.1182,39.9067,40.2125,40.3824,39.9067,39.533,998.664,-1.04402,-0.003743571904728976,6.398864188193814,3.9853027343750003,1.759978828040666,0.4308341217421992,0.001388888888888889,180.7839958239242,4546.084978654211,-0.055987120034769994,61406.67265927892
187,2617,2021-04-09 13:46:34,22.15,42.6939,37.0878,13.5764,22.2176,38.1064,24.6181,10.1396,34.814,38.6158,38.2762,37.631,37.0538,31.1521,40.0086,40.3144,40.4164,39.9407,39.6009,1001.03,2.11217,0.007813941306295012,6.453045621654042,3.9870463867187502,1.7590851990899148,0.43386784545001417,0.0011111111111111111,178.94653192858104,4396.645537481393,-0.015367672324066233,61473.240665250654
188,2620,2021-04-09 13:46:39,22.15,42.728,37.1217,13.5764,22.2852,38.0045,24.5166,10.1396,34.8819,38.6837,38.2422,37.6989,37.0878,31.2199,40.0426,40.3824,40.4843,40.0426,39.7028,1003.39,2.11217,0.007412102127647172,6.468489897291579,3.9976064453125,1.760743643363971,0.43506885448257465,0.001388888888888889,177.7899216544298,4323.1909864273575,0.008779155381798926,61560.43832757829
189,2622,2021-04-09 13:46:42,22.15,42.796,37.0878,13.5764,22.2852,38.0385,24.449,10.1396,34.8819,38.7517,38.3102,37.7329,37.0878,31.2199,40.0426,40.3824,40.5523,40.1106,39.7368,1001.03,2.90122,0.01029138607746463,6.570570453171653,3.994230224609375,1.7547095631446328,0.43768469019074785,0.0008333333333333334,178.94622357629265,4566.520547170514,-0.04244092292551053,61611.65712686107
190,2625,2021-04-09 13:46:48,22.15,42.83,37.1217,13.5427,22.2176,38.1064,24.6181,10.1059,34.9158,38.7856,38.412,37.8008,37.1217,31.2538,39.9746,40.4164,40.6203,40.2805,39.7708,1001.03,1.32313,0.0047435508362367335,6.5706855607441526,4.001597412109375,1.7591093184844067,0.4398005806771873,0.0016666666666666668,178.08564739443142,4354.3017301900145,0.014606917331706697,61688.53805358878
191,2627,2021-04-09 13:46:51,22.15,42.898,37.1896,13.5764,22.2514,38.1404,24.5504,10.1059,34.9158,38.8536,38.446,37.8008,37.1557,31.2199,39.9746,40.5523,40.6203,40.2465,39.7708,996.302,1.32313,0.004793850884518525,6.539765888579979,4.01102099609375,1.7530791453742403,0.4414187773815561,0.0008333333333333334,179.83318722971853,4552.173932381709,-0.02575478574460038,61719.12562141322
192,2631,2021-04-09 13:46:58,22.15,42.966,37.3933,13.5427,22.2514,38.2422,24.6181,10.1059,35.0176,38.9215,38.446,37.8687,37.2236,31.2199,39.9746,40.5523,40.5863,40.2805,39.8727,1001.03,-1.04402,-0.0037820158671649437,6.414599692440642,4.01143017578125,1.7568011742204999,0.44404109108220247,0.0019444444444444444,181.0941604829755,4696.730115724237,-0.04804367964653051,61765.27827020668
193,2634,2021-04-09 13:47:03,22.15,43.034,37.4952,13.509,22.1838,38.1064,24.7196,10.0385,35.0855,38.9555,38.5819,37.8687,37.2915,31.2199,40.1785,40.5863,40.6203,40.3484,39.9746,1001.03,-1.04402,-0.003543837908108268,6.3755782253647695,4.01526416015625,1.755514818264435,0.44573993929414335,0.001388888888888889,180.85734970647758,4631.003506951812,-0.026297662932649013,61867.56204320099
194,2636,2021-04-09 13:47:07,22.15,43.034,37.5971,13.5427,22.319,38.2083,24.6519,10.0722,35.0855,38.9894,38.6158,37.8687,37.3933,31.186,40.2805,40.6882,40.6543,40.3484,39.9746,1005.75,1.32313,0.004642028903859002,6.287792313660781,4.01511328125,1.7517168110896861,0.44820980026400653,0.0011111111111111111,179.36772706823956,4606.068849582395,-0.015283909529245592,61923.6676943201
195,2639,2021-04-09 13:47:12,22.15,43.136,37.7668,13.5427,22.2514,38.3441,24.6181,10.0722,35.1533,39.0234,38.6498,37.9366,37.3594,31.2199,40.3484,40.6543,40.6882,40.4164,40.0086,996.302,1.32313,0.004742127152601488,6.151165126649078,4.023364013671875,1.7500422811689325,0.4508405453861946,0.001388888888888889,181.88406432802844,4465.318229604282,0.022168231632695396,61969.81681367066
196,2642,2021-04-09 13:47:17,22.1838,43.1701,37.8347,13.4752,22.2514,38.3781,24.6181,10.0722,35.1872,39.0574,38.7177,37.9706,37.4273,31.186,40.2465,40.5863,40.7222,40.3824,40.0766,1001.03,2.11217,0.007569907967277578,6.141166569216466,4.02459228515625,1.748370208140012,0.45295643587263407,0.001388888888888889,182.8709569155712,4631.549748775937,-0.0076642061603906745,61980.105621812574
197,2645,2021-04-09 13:47:22,22.15,43.2381,37.8008,13.4752,22.3528,38.2422,24.6181,10.0385,35.1872,39.1253,38.7856,38.0385,37.3933,31.1521,40.3144,40.7222,40.7222,40.4843,40.1785,998.664,2.90122,0.009957046968851897,6.243951087625393,4.02055712890625,1.7469249691170519,0.45413863707254704,0.001388888888888889,183.24941725353105,4503.411815946075,0.026623600884564138,62061.60892039257
198,2647,2021-04-09 13:47:25,22.15,43.2381,37.8008,13.4752,22.15,38.2762,24.6519,10.0049,35.2212,39.0574,38.8196,38.0385,37.4612,31.186,40.3484,40.7222,40.7902,40.4843,40.1785,1005.75,1.32313,0.004540773760859427,6.288254914945606,4.02880908203125,1.7435274603592419,0.4572005522402096,0.0008333333333333334,182.51163669333172,4645.059441606985,-3.9384192850983115e-05,62087.34172993769
199,2651,2021-04-09 13:47:32,22.1838,43.2721,37.8008,13.4752,22.2176,38.3441,24.5504,10.0049,35.289,39.2272,38.8536,38.1064,37.5631,31.186,40.3484,40.8922,40.9261,40.6882,40.2465,1003.39,2.11217,0.007248120333209966,6.312437576842816,4.028413330078125,1.7442690810603172,0.4597472121840163,0.0019444444444444444,179.9214424320993,4487.431322077189,0.042724792913916634,62230.38473463935
200,2653,2021-04-09 13:47:36,22.15,43.3061,37.8687,13.4752,22.2176,38.5819,24.5843,10.0049,35.323,39.2952,38.8875,38.1064,37.4612,31.2199,40.4843,40.8922,40.9601,40.5863,40.2805,996.302,-0.25497,-0.0009329821516849816,6.229297709089198,4.030337890625,1.743114448436721,0.4618666317116299,0.0011111111111111111,180.61591824829767,4389.037799432552,0.06851387890094764,62250.854899912054
201,2656,2021-04-09 13:47:41,22.15,43.2721,37.9366,13.4752,22.2852,38.6837,24.6857,9.97118,35.3908,39.431,38.8875,38.1743,37.631,31.2877,40.4164,41.0281,40.9261,40.7222,40.2805,1003.39,1.32313,0.004891326145000843,6.156043709219844,4.02572802734375,1.7415731719040064,0.46346468650550976,0.001388888888888889,176.75564212890416,4512.008294686836,0.04844159285119602,62343.25048841785
202,2659,2021-04-09 13:47:46,22.15,43.3061,38.0385,13.4415,22.2176,38.6498,24.6857,9.93751,35.4247,39.499,38.9555,38.1743,37.6989,31.3893,40.5183,40.9941,40.9941,40.6882,40.3144,1001.03,2.90122,0.010504900540254734,6.063406488757757,4.0341103515625,1.7398634456294264,0.46558410239483267,0.001388888888888889,176.09086317588157,4552.483165575221,0.0458193314464786,62410.12646027555
203,2662,2021-04-09 13:47:51,22.15,43.3401,38.0724,13.4415,22.2514,38.6158,24.6519,9.97118,35.4587,39.533,38.9894,38.2762,37.665,31.3893,40.6203,41.0281,41.0281,40.7562,40.3824,993.94,1.32313,0.0046900940042800664,6.020575462729873,4.0400502929687505,1.7356103801916962,0.46781235434932866,0.001388888888888889,175.576109873825,4225.333403792693,0.11977165245828354,62476.496512140315
204,2665,2021-04-09 13:47:56,22.15,43.3741,38.0385,13.4415,22.2514,38.7177,24.6857,9.97118,35.5265,39.533,38.9894,38.2422,37.7329,31.5249,40.6882,41.1301,41.0961,40.8582,40.4504,1001.03,2.90122,0.010393400058460827,6.141679638054497,4.0406647949218755,1.7340863327825256,0.4698279677387444,0.001388888888888889,174.37226767858223,4479.137230850394,0.07264877095329879,62563.729786315045
205,2669,2021-04-09 13:48:03,22.15,43.4421,38.0385,13.4078,22.2852,38.8536,24.5504,9.93751,35.5944,39.533,39.0913,38.3441,37.8008,31.5927,40.7902,41.0621,41.1641,40.8582,40.5863,996.302,2.11217,0.0077263155549134035,6.190575109580754,4.0502099609375,1.7345003387384235,0.4715235004502027,0.0019444444444444444,174.4472138181948,4522.805449490113,0.07167937202018333,62650.931166701565
206,2672,2021-04-09 13:48:08,22.15,43.5102,38.2083,13.4078,22.2514,38.8536,24.6181,9.93751,35.6283,39.5669,39.1593,38.446,37.9706,31.6266,40.7562,41.1981,41.1981,40.9601,40.6203,996.302,1.32313,0.004789665596494955,6.074063619343799,4.0604736328125,1.7328318039723767,0.47502566747776,0.001388888888888889,174.14553426447918,4357.183659240614,0.11104354730927146,62753.32818434259
207,2675,2021-04-09 13:48:14,22.1838,43.5782,38.2762,13.3741,22.2514,38.9215,24.6181,9.90383,35.6623,39.6349,39.1253,38.412,38.0045,31.6266,40.7222,41.1981,41.266,40.8582,40.7222,1001.03,1.32313,0.004839504465086307,6.102722410688177,4.0643896484375,1.7309049393593925,0.47714155796419944,0.0016666666666666668,176.37870490107017,4233.142877142576,0.1425571916050869,62763.503456945
208,2678,2021-04-09 13:48:19,22.15,43.6462,38.3781,13.3741,22.319,38.8196,24.5843,9.90383,35.7301,39.6689,39.2272,38.412,38.0385,31.5927,40.8922,41.232,41.334,41.0281,40.6882,998.664,0.534077,0.001852026762133222,6.049649407742687,4.063283203125,1.7268565860152587,0.47926097749181307,0.001388888888888889,176.7553137981348,4453.3432786306075,0.10327740442345465,62844.93001699027
209,2681,2021-04-09 13:48:24,22.15,43.7483,38.2422,13.3741,22.319,38.9215,24.6519,9.87016,35.7301,39.6349,39.2272,38.5479,38.0045,31.5249,40.8582,41.266,41.368,40.9601,40.6543,1001.03,0.534077,0.001912812859968708,6.337938049158837,4.0775913085937505,1.7280438137586405,0.480839319427889,0.001388888888888889,180.83652174954884,4484.557803066135,0.10253931364997008,62834.52736880499
210,2684,2021-04-09 13:48:29,22.1838,43.8163,38.0724,13.3067,22.1838,39.0234,24.6857,9.87016,35.8319,39.7028,39.2952,38.5139,38.0045,31.5588,40.8582,41.3,41.402,41.0281,40.7222,998.664,2.90122,0.01038950893674184,6.595732965385046,4.06281689453125,1.7249877712507486,0.4829566605086546,0.001388888888888889,181.93849699109785,4559.376212534774,0.09336220303984037,62885.619823176225
211,2688,2021-04-09 13:48:36,22.15,43.8163,38.0724,13.273,22.2176,39.0574,24.5843,9.83649,35.8659,39.7368,39.3971,38.6498,38.0724,31.491,40.9941,41.368,41.436,41.1301,40.7902,998.664,2.11217,0.0075634611041883165,6.596036755781633,4.0608515625,1.7286876639076314,0.4855008230246212,0.0019444444444444444,179.2828192780514,4593.02866307799,0.09472077458653964,62987.442971078635
212,2691,2021-04-09 13:48:41,22.1838,43.8503,38.2083,13.3067,22.2176,38.9894,24.6857,9.83649,35.8998,39.7368,39.431,38.6837,38.1064,31.5249,41.1301,41.47,41.436,41.0961,40.7902,993.94,1.32313,0.004587192106696142,6.44807455044533,4.06059375,1.7254359398318941,0.48762095845459347,0.001388888888888889,179.13014153527067,4342.185483746537,0.14939679274708445,63038.56832585482
213,2694,2021-04-09 13:48:46,22.15,43.8503,38.3102,13.273,22.2176,39.0234,24.5843,9.80281,35.9338,39.8387,39.499,38.6498,38.2762,31.6266,41.0621,41.504,41.538,41.1301,40.8242,1005.75,2.11217,0.007322352563186664,6.40714344514559,4.062727783203125,1.72445015500036,0.4888901215701803,0.001388888888888889,176.8047665071332,4354.51616597343,0.15213456400009645,63120.74635903089
214,2697,2021-04-09 13:48:51,22.15,43.8503,38.412,13.3404,22.2514,39.0234,24.6519,9.76914,36.0016,39.9407,39.533,38.7177,38.2762,31.5927,41.1301,41.538,41.572,41.232,40.8242,1001.03,0.534077,0.0018108776218137904,6.259895115007078,4.06288720703125,1.7209660737365289,0.491007462650946,0.001388888888888889,175.22178131154112,4506.686422081662,0.12765448383269457,63181.785081784525
215,2700,2021-04-09 13:48:57,22.15,43.8503,38.48,13.3067,22.2514,39.0234,24.6519,9.73547,36.0016,39.9746,39.5669,38.8196,38.2083,31.7283,41.1641,41.572,41.64,41.266,40.8922,1001.03,1.32313,0.004486294125660682,6.181621965710336,4.08143115234375,1.7216009684523454,0.4925717725843288,0.0016666666666666668,173.1792338933276,4234.572110102973,0.18598684876151117,63253.65819621809
216,2703,2021-04-09 13:49:02,22.15,43.8843,38.5479,13.2393,22.2176,39.0913,24.6519,9.76914,36.0695,39.9746,39.6009,38.7856,38.412,31.83,41.1641,41.606,41.674,41.402,40.9601,998.664,1.32313,0.0044858268320543395,6.128082059846647,4.08558984375,1.7224042923106422,0.49426622443897456,0.001388888888888889,171.9812333263466,4207.613850138257,0.19575661737216238,63340.81584648924
217,2705,2021-04-09 13:49:05,22.15,43.9524,38.6158,13.2393,22.2852,39.2272,24.7534,9.76914,36.1034,40.0086,39.6689,38.9215,38.3441,31.7961,41.1641,41.572,41.7079,41.368,40.9941,1001.03,1.32313,0.004636277366459998,6.142830713779447,4.07518359375,1.717094882683977,0.4963800428100878,0.0008333333333333334,173.94804917076533,4504.376236129184,0.1419601708554495,63361.14737115632
218,2709,2021-04-09 13:49:12,22.15,44.0544,38.6498,13.273,22.2176,39.2952,24.7196,9.73547,36.1374,39.9746,39.7368,38.9555,38.446,31.7961,41.3,41.7079,41.7759,41.402,41.0961,1001.03,2.11217,0.007480864756204694,6.221103863076197,4.086328125,1.7197739206512985,0.4984981076283952,0.0019444444444444444,175.10883284131538,4429.182323696855,0.16300625914230052,63457.90934149919
219,2712,2021-04-09 13:49:17,22.1162,44.1225,38.7177,13.2393,22.2852,39.1932,24.6519,9.70179,36.2053,40.0766,39.7708,38.9894,38.5139,31.83,41.266,41.7419,41.8099,41.538,41.1301,1001.03,2.90122,0.00972418173395931,6.221620542341831,4.0929775390625,1.7162797613366945,0.5006133808265723,0.001388888888888889,175.6461690104834,4412.97415300732,0.17078798050374025,63529.43699877011
220,2715,2021-04-09 13:49:22,22.15,44.2245,38.8196,13.2393,22.1838,39.3291,24.7196,9.70179,36.2392,40.0426,39.8048,39.0913,38.5479,31.83,41.3,41.7759,41.8439,41.47,41.1981,1001.03,1.32313,0.004585245930437793,6.221449185793677,4.103826171875,1.7128040699274196,0.5032987850088434,0.001388888888888889,178.38456213556316,4432.712714227851,0.17176496590892126,63565.18865432175
221,2718,2021-04-09 13:49:28,22.15,44.2586,38.8536,13.1719,22.2852,39.3291,24.6519,9.66812,36.3071,40.0766,39.8387,39.0913,38.6158,31.7961,41.402,41.7759,41.8439,41.572,41.266,1005.75,1.32313,0.004484485970996797,6.2508998611959985,4.1035302734375,1.7135357138037217,0.505846300743858,0.0016666666666666668,178.18172691470465,4335.02757461661,0.19547388282195696,63621.05690689547
222,2721,2021-04-09 13:49:33,22.1838,44.3606,38.8536,13.1719,22.319,39.2952,24.7196,9.63445,36.341,40.1106,39.8727,39.1593,38.6158,31.7961,41.334,41.8439,41.8439,41.606,41.266,1001.03,1.32313,0.004384102742869166,6.338682066325873,4.1107314453125,1.7124507350954268,0.5078153563471346,0.001388888888888889,181.1863958324488,4393.290163967832,0.18927599091245792,63646.58674473841
223,2724,2021-04-09 13:49:38,22.15,44.3946,38.6837,13.1719,22.2514,39.465,24.6519,9.63445,36.4089,40.1785,39.9067,39.1593,38.6158,31.7961,41.368,41.8779,41.8779,41.504,41.334,1001.03,1.32313,0.004534141252781371,6.573678357629021,4.1068916015625,1.7139010174543428,0.510925835275853,0.001388888888888889,181.74089089513163,4649.313139978482,0.1470366618536155,63672.05581311664
224,2727,2021-04-09 13:49:43,22.15,44.4627,38.6158,13.1382,22.2514,39.5669,24.6181,9.63445,36.4428,40.1785,39.9746,39.1932,38.6837,31.8638,41.436,41.9119,41.9799,41.572,41.334,998.664,1.32313,0.004634302058105124,6.7143173292326885,4.11083642578125,1.7133971022059844,0.5130459707058252,0.001388888888888889,182.10167553340816,4539.0346560425205,0.1722014672621456,63748.70174714295
225,2730,2021-04-09 13:49:48,22.15,44.4287,38.5139,13.1382,22.2852,39.5669,24.6857,9.63445,36.5107,40.1445,40.0086,39.2952,38.6498,31.8977,41.504,41.9799,42.0139,41.7079,41.3,998.664,-1.04402,-0.0035772351011871596,6.792290639303822,4.10941455078125,1.7130210315999839,0.5143180519638086,0.001388888888888889,179.37874987144323,4484.479551907218,0.18702312945457902,63804.787558481476
226,2733,2021-04-09 13:49:53,22.15,44.3946,38.5139,13.1382,22.2852,39.6689,24.6181,9.63445,36.5447,40.3144,40.0426,39.3971,38.6498,31.9316,41.572,42.0139,42.0819,41.7079,41.334,996.302,1.32313,0.0046337228715259094,6.73715949494994,4.12857861328125,1.710395608243746,0.51643332382312,0.001388888888888889,175.95542449936053,4573.655011041859,0.1757277379469337,63886.44470439779
227,2736,2021-04-09 13:49:59,22.15,44.4967,38.48,13.1044,22.1838,39.5669,24.6519,9.63445,36.6126,40.3484,40.0766,39.431,38.7177,31.9316,41.606,42.0819,42.1499,41.7759,41.368,1003.39,2.11217,0.006995847890415798,6.942005095166904,4.130169921875,1.7122838602976997,0.5189766228903075,0.0016666666666666668,177.89684630771777,4410.998823258833,0.2107738966534676,63952.60610855601
228,2739,2021-04-09 13:50:04,22.15,44.5307,38.446,13.1044,22.2514,39.6689,24.6857,9.66812,36.6465,40.3824,40.1445,39.431,38.7517,31.9655,41.674,42.1839,42.1839,41.8439,41.436,996.302,0.534077,0.0018094414215735293,6.970869858847068,4.12164306640625,1.710066208575918,0.5210988358670542,0.001388888888888889,177.0915960108771,4251.718404825232,0.24383491157242165,64029.024739315435
229,2742,2021-04-09 13:50:09,22.1838,44.5988,38.7177,13.1044,22.3528,39.6689,24.7534,9.63445,36.7144,40.4843,40.1785,39.431,38.8196,31.9994,41.7079,42.2179,42.2179,41.8779,41.436,1001.03,2.11217,0.006995223195780362,6.769279662296911,4.1308007812500005,1.7117133994884375,0.5226214292710274,0.001388888888888889,178.0199289056689,4547.108888372811,0.19598200896071832,64085.17282366532
230,2745,2021-04-09 13:50:14,22.15,44.6328,38.9215,13.1044,22.319,39.8387,24.6519,9.5671,36.7483,40.4504,40.2125,39.533,38.9215,31.8977,41.8439,42.2519,42.2179,41.8439,41.538,996.302,1.32313,0.004582392975652682,6.543088241792239,4.1363916015625,1.7088567607797165,0.525325463884091,0.001388888888888889,178.0062001618631,4449.801403607979,0.2175660875586284,64135.74806704524
231,2748,2021-04-09 13:50:19,22.15,44.7009,39.1253,13.1044,22.2852,39.7368,24.6519,9.5671,36.8162,40.5523,40.2805,39.499,38.8875,31.9316,41.8099,42.3199,42.2519,41.9799,41.606,996.302,1.32313,0.004331296345038959,6.387625024239098,4.13872802734375,1.707861178128028,0.5282771480404596,0.001388888888888889,178.8364406028483,4346.410103677681,0.23987473464176007,64196.81004402749
232,2751,2021-04-09 13:50:24,22.15,44.7009,39.3291,13.0707,22.2852,39.8387,24.6519,9.53343,36.8841,40.5863,40.3144,39.6689,38.9555,31.8977,41.8779,42.3199,42.3199,41.9799,41.606,1001.03,2.90122,0.009606263055160257,6.183348579297765,4.13857470703125,1.7065827218024818,0.5295467426681271,0.001388888888888889,177.24740240799107,4319.466981930358,0.24851664603177595,64257.86252925364
233,2754,2021-04-09 13:50:30,22.15,44.8029,39.3971,13.037,22.2514,39.9067,24.7872,9.49976,36.8841,40.6203,40.3484,39.6009,39.0913,31.9316,41.8779,42.3879,42.3879,42.0819,41.674,1001.03,1.32313,0.0044813905210254225,6.222485153946136,4.14573193359375,1.707145712249208,0.5316578746488857,0.0016666666666666668,178.99961194288915,4515.810928565825,0.21926161134053845,64329.176865470276
234,2757,2021-04-09 13:50:35,22.1838,44.871,39.465,13.037,22.1838,39.8048,24.6519,9.49976,36.986,40.6882,40.4164,39.6349,39.0913,31.8977,41.9119,42.4219,42.4559,42.1159,41.7079,1003.39,2.90122,0.00916521657481514,6.237098594559293,4.15277392578125,1.705928766559313,0.5342012631830083,0.001388888888888889,180.15203463821277,4375.314855891806,0.2474753916227929,64379.83471925132
235,2760,2021-04-09 13:50:40,22.15,44.939,39.533,13.0033,22.2176,40.0086,24.6857,9.49976,36.986,40.7222,40.4504,39.6349,39.2272,31.9655,41.9799,42.4219,42.4219,42.1159,41.7419,1003.39,2.90122,0.009824776673648993,6.237385866749592,4.16172705078125,1.7026932392162029,0.5363172542291208,0.001388888888888889,181.13289067770242,4377.849160704451,0.25092427138458834,64431.14450913056
236,2763,2021-04-09 13:50:45,22.1838,44.9731,39.533,13.0033,22.2176,39.9067,24.7872,9.49976,37.0538,40.6543,40.4843,39.6689,39.2272,32.0333,42.0479,42.4219,42.4899,42.1499,41.8099,1003.39,1.32313,0.00422978859837008,6.276441003378102,4.16505126953125,1.701544044252756,0.5381970133241215,0.001388888888888889,181.08682396062258,4608.130152426691,0.21559414705541619,64477.131355114674
237,2766,2021-04-09 13:50:50,22.15,44.939,39.6349,13.0033,22.2852,40.0766,24.7534,9.5671,37.0538,40.7222,40.5183,39.7028,39.3631,32.1689,42.1159,42.4559,42.5239,42.2519,41.8779,1003.39,2.90122,0.009824395908410508,6.119814719908714,4.164107421875,1.7001910368160993,0.5409263944569662,0.001388888888888889,176.91347008568835,4414.692108803034,0.2522870138018596,64584.53546547307
238,2769,2021-04-09 13:50:55,22.1838,45.0752,39.7708,13.0033,22.2852,40.0086,24.6857,9.53343,37.1217,40.9261,40.5183,39.8048,39.3631,32.2028,42.1839,42.5239,42.5919,42.2519,41.8779,1001.03,2.90122,0.009383692112471805,6.105484865193206,4.169033203125,1.696851145017275,0.5428543467405709,0.001388888888888889,179.59435549401823,4401.659344054959,0.2582019498469983,64666.039913231245
239,2773,2021-04-09 13:51:02,22.1838,45.1092,39.6689,13.0033,22.2176,40.1106,24.7196,9.53343,37.1557,40.9601,40.5863,39.8727,39.3971,32.3723,42.2519,42.5919,42.6599,42.2519,41.9459,1003.39,2.90122,0.009603210303392734,6.276671750643902,4.17179638671875,1.6992146059254254,0.5453918043575207,0.0019444444444444444,178.08905199468236,4376.843239498659,0.26762601232463856,64763.33779915725
240,2776,2021-04-09 13:51:07,22.1838,45.1092,39.533,12.9359,22.2176,40.1445,24.7534,9.53343,37.2236,40.9601,40.6543,40.0086,39.431,32.2706,42.3199,42.6259,42.6939,42.4219,41.9799,1003.39,2.11217,0.0069106010178744065,6.433464517754631,4.182896484375,1.6963353500749119,0.5479309895134555,0.001388888888888889,176.36305424711844,4239.7118072972935,0.29424408294195614,64834.02178929568
241,2779,2021-04-09 13:51:13,22.1838,45.1432,39.499,12.9359,22.2852,40.2125,24.821,9.49976,37.2915,41.0961,40.6882,39.9407,39.431,32.2706,42.3539,42.6599,42.796,42.3539,42.0139,1001.03,2.90122,0.009491544270760531,6.496602382196567,4.18402734375,1.6953514330467305,0.5500413993786308,0.0016666666666666668,176.66375418025427,4569.149918404626,0.24414531028647354,64869.51640042358
242,2783,2021-04-09 13:51:19,22.15,45.2793,39.533,12.8685,22.2176,40.2805,24.7196,9.46609,37.3933,41.1641,40.7222,40.0086,39.6009,32.2367,42.3879,42.728,42.762,42.3879,41.9799,1001.03,2.11217,0.006829434999835828,6.614426438292329,4.1916357421875,1.6964788708102794,0.5515347466293028,0.0016666666666666668,180.02822584636863,4438.60617521854,0.27036940922415903,64925.46381771249
243,2786,2021-04-09 13:51:25,22.1838,45.2453,39.6349,12.9022,22.2176,40.3144,24.6519,9.46609,37.3594,41.1641,40.7562,40.1106,39.533,32.2706,42.3879,42.796,42.796,42.3879,42.0139,993.94,2.11217,0.00698944419799273,6.411959847185129,4.191890625,1.6953477793978973,0.5534276072082707,0.0016666666666666668,177.87403005953087,4442.511158561971,0.27416359266780144,64961.140122898774
244,2789,2021-04-09 13:51:30,22.1838,45.3474,39.6349,12.9022,22.1838,40.3484,24.7196,9.46609,37.4273,41.1301,40.7902,40.1445,39.6689,32.3723,42.4219,42.864,42.966,42.5919,42.0479,996.302,0.534077,0.0017469632350882887,6.544161593548619,4.19494970703125,1.6926841377206532,0.555539443834018,0.001388888888888889,178.3540316551829,4430.657809623834,0.27982046016525913,65078.2817961596
245,2792,2021-04-09 13:51:35,22.1838,45.3814,39.7028,12.9022,22.1838,40.3824,24.6857,9.43242,37.4952,41.1981,40.8582,40.1785,39.6689,32.4062,42.4899,42.898,43.034,42.5919,42.1159,1001.03,0.534077,0.0017265985960557197,6.536197563435281,4.1856191406250005,1.6938410504447317,0.5580669675976971,0.001388888888888889,177.814502487807,4360.308578313563,0.2948744764494649,65144.40810160658
246,2795,2021-04-09 13:51:40,22.1838,45.3474,39.7368,12.8685,22.2514,40.4504,24.6857,9.36508,37.4952,41.368,40.8922,40.3144,39.6689,32.4401,42.4899,42.966,43.034,42.6259,42.1839,996.302,1.32313,0.004377784382782884,6.427426352168732,4.19511767578125,1.6910620350281076,0.5608085217354029,0.001388888888888889,174.46372631588673,4535.567182042848,0.2701974421407094,65225.84865938215
247,2798,2021-04-09 13:51:45,22.1838,45.4155,39.8048,12.8685,22.1838,40.5183,24.821,9.33141,37.5631,41.1981,40.8922,40.3144,39.7028,32.4401,42.5239,42.966,43.102,42.796,42.3199,1001.03,0.534077,0.0017668924297349008,6.45804312139724,4.1960712890625,1.6902225529525945,0.5622757640978153,0.001388888888888889,175.85296535338665,4312.300013059749,0.3095883609747748,65266.28220617796
248,2801,2021-04-09 13:51:50,22.15,45.5516,39.8387,12.8348,22.2514,40.5523,24.821,9.33141,37.665,41.3,40.9261,40.2805,39.7368,32.474,42.5239,43.034,43.1701,42.796,42.3879,1001.03,3.69027,0.011927421345412819,6.575980509078928,4.199513671875,1.6895390701895914,0.5650186284986777,0.001388888888888889,179.17010133061277,4641.015868071744,0.2607189989912001,65322.209079251086
