,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
249,2804,2021-04-09 13:51:55,22.15,45.5856,39.9407,12.8011,22.2176,40.5863,24.7196,9.33141,37.6989,41.368,40.9601,40.3144,39.7368,32.474,42.5579,43.068,43.2041,42.762,42.4559,1001.03,2.90122,0.0093769428599282,6.497707359782186,4.2059697265625005,1.68689958949574,0.5664887222128886,0.001388888888888889,179.31933871776883,4470.8334112316215,0.29136991280185665,65362.79159852635
250,2808,2021-04-09 13:52:02,22.15,45.6197,39.9407,12.8011,22.2176,40.6543,24.6857,9.26408,37.7668,41.3,41.0281,40.4504,39.8387,32.3384,42.6259,43.1701,43.3061,42.796,42.4559,1003.39,-0.25497,-0.0008240223895095467,6.552370391652045,4.21581103515625,1.687725583486662,0.5692398423324928,0.0019444444444444444,179.1057694061034,4387.78660962326,0.3093818699416809,65423.10992220841
251,2810,2021-04-09 13:52:06,22.15,45.6877,39.9746,12.8011,22.2852,40.6543,24.8548,9.29774,37.6989,41.436,41.0621,40.4843,39.9407,32.3384,42.6259,43.2381,43.2381,42.864,42.5239,1001.03,0.534077,0.0017666400823946405,6.576210724223918,4.2140341796875,1.6871740862027773,0.5715418365448622,0.0011111111111111111,179.76615530147427,4650.286439793891,0.27098034080208033,65489.190898812565
252,2814,2021-04-09 13:52:13,22.15,45.6877,40.0086,12.8011,22.2176,40.6882,24.7196,9.29774,37.8347,41.47,41.0961,40.4504,39.9746,32.2706,42.6939,43.3061,43.2041,42.966,42.5579,1001.03,2.90122,0.009265389384297908,6.537074149575547,4.2145703125,1.6879652475577527,0.5742993919569206,0.0019444444444444444,178.95536895502394,4295.229397391279,0.33127481601953174,65524.302933268715
253,2816,2021-04-09 13:52:16,22.15,45.7558,40.0426,12.8011,22.2514,40.7562,24.7196,9.29774,37.8687,41.504,41.1301,40.4843,40.0426,32.3045,42.728,43.3741,43.2041,42.966,42.5919,1001.03,1.32313,0.004275470351259421,6.576325831796416,4.2212783203125,1.683923458033981,0.5761703647152475,0.0008333333333333334,179.9826619054383,4543.739483422625,0.29467614965386335,65575.23432461618
254,2820,2021-04-09 13:52:23,22.15,45.7558,40.2465,12.7337,22.2852,40.8242,24.8548,9.26408,37.9366,41.606,41.232,40.5863,40.1445,32.3045,42.83,43.4421,43.2721,43.102,42.5919,1001.03,2.90122,0.009374137540307494,6.3416214914786835,4.21611962890625,1.6861723702199227,0.5786871090392489,0.0019444444444444444,176.98444754292797,4463.695895115449,0.31168118224192515,65691.89519761402
255,2823,2021-04-09 13:52:28,22.1838,45.892,40.4164,12.7674,22.2852,40.8582,24.7534,9.23041,38.0385,41.7079,41.266,40.6543,40.2125,32.4401,42.898,43.4421,43.4081,43.102,42.6259,998.664,2.11217,0.006663808543290715,6.287643487049284,4.2322216796875,1.6833131450600385,0.5803621747014548,0.001388888888888889,179.09319130810456,4534.302103836995,0.3040506595888723,65788.88499180139
256,2826,2021-04-09 13:52:33,22.1838,45.9941,40.5183,12.7674,22.2514,40.8922,24.7872,9.23041,38.0385,41.606,41.368,40.6203,40.2125,32.5418,42.966,43.4762,43.5442,43.1701,42.6599,1001.03,2.11217,0.006743805382655203,6.302770157760528,4.2342177734375,1.6805040236154358,0.5831241791242769,0.001388888888888889,181.00066091195362,4595.586038941451,0.29792239955623356,65850.04389687412
257,2829,2021-04-09 13:52:38,22.15,45.926,40.6203,12.7337,22.2852,40.9941,24.821,9.23041,38.0385,41.64,41.504,40.6543,40.2805,32.7113,43.0,43.4762,43.6462,43.2721,42.5239,1003.39,0.534077,0.0017658293779435187,6.12166078305833,4.242533203125,1.681023623326833,0.5845591789319805,0.001388888888888889,176.3444721746384,4568.227168184216,0.30523819337451863,65931.96769151329
258,2832,2021-04-09 13:52:44,22.1838,46.0622,40.6543,12.7337,22.2514,41.0281,24.7196,9.19674,38.1404,41.8099,41.504,40.7562,40.3484,32.7113,43.068,43.4762,43.6122,43.3061,42.5919,998.664,-0.25497,-0.0008236021094080438,6.209903428594822,4.2488950195312505,1.6814061939669538,0.5873252705812461,0.0016666666666666668,179.23673160896098,4581.353641204002,0.3070318221306837,66003.0346872593
259,2835,2021-04-09 13:52:49,22.15,46.0281,40.6882,12.7337,22.2176,41.0281,24.7534,9.23041,38.1404,41.8439,41.572,40.7902,40.3824,32.7791,43.034,43.5102,43.6462,43.3401,42.6259,1003.39,2.90122,0.009371498261979078,6.161120382881272,4.25289404296875,1.680188753577644,0.5891756491986866,0.001388888888888889,176.67188845413145,4501.756204089778,0.3221202301554598,66054.05460629691
260,2838,2021-04-09 13:52:54,22.15,46.0962,40.7902,12.7,22.2176,41.0961,24.7872,9.23041,38.2422,41.8099,41.538,40.8242,40.3824,32.8131,43.068,43.5782,43.7823,43.4081,42.6939,1001.03,1.32313,0.004223492487495945,6.107607796595921,4.2596904296875,1.6789045317072928,0.5904327699601495,0.001388888888888889,177.6117531528324,4446.703532741565,0.3333685003239395,66109.75842848141
261,2840,2021-04-09 13:52:57,22.1838,46.1302,40.7902,12.6663,22.2514,41.0961,24.8887,9.23041,38.2083,41.9119,41.538,40.8582,40.4164,32.7791,43.136,43.6122,43.8163,43.4762,42.728,1001.03,0.534077,0.0017250490392133155,6.146461273684437,4.2572236328125,1.6746930420165989,0.5925245284272636,0.0008333333333333334,177.41903976918147,4570.318874900115,0.3166595813308392,66165.301572174
262,2843,2021-04-09 13:53:02,22.1838,46.1302,40.7562,12.7,22.3528,41.1301,24.8548,9.23041,38.2422,41.7419,41.538,40.8922,40.4504,32.7452,43.1701,43.6802,43.8503,43.4421,42.762,1001.03,2.11217,0.006822107432379964,6.185596045838982,4.2618564453125005,1.6752697970533708,0.5954578102040103,0.001388888888888889,177.47135216577686,4274.386555600146,0.3637458842368613,66165.08143349174
263,2846,2021-04-09 13:53:08,22.15,46.2664,40.7222,12.6663,22.2852,41.1641,24.6519,9.19674,38.2762,41.8779,41.606,40.9601,40.5183,32.6435,43.2381,43.7483,43.8503,43.5102,42.796,1005.75,1.32313,0.004273357948714852,6.4118851083150465,4.2582158203125005,1.6759459193693158,0.5975530114731151,0.0016666666666666668,180.49096551414766,4486.289640471687,0.33587282445344946,66235.57889163659
264,2849,2021-04-09 13:53:13,22.1838,46.1983,40.5863,12.6663,22.2852,41.266,24.821,9.23041,38.412,42.0139,41.64,40.9941,40.5523,32.7113,43.3741,43.8163,43.9524,43.5442,42.898,1003.39,-0.25497,-0.0008136898749050574,6.474768278332736,4.2620874023437505,1.6734324296001488,0.5996461326953827,0.001388888888888889,175.24651228077136,4244.724455491586,0.3745253823795298,66347.19377490172
265,2852,2021-04-09 13:53:18,22.15,46.2664,40.4164,12.6326,22.1838,41.266,24.821,9.23041,38.412,42.0819,41.7079,41.0621,40.5863,32.7452,43.4081,43.8843,43.8503,43.5442,42.932,1001.03,2.90122,0.00925871019677629,6.733792990969859,4.2586669921875,1.6746650581763207,0.6021503865619955,0.001388888888888889,176.37649970927967,4450.708059366663,0.34729722474162816,66393.02891375514
266,2855,2021-04-09 13:53:23,22.15,46.3004,40.3484,12.5989,22.319,41.334,24.7872,9.19674,38.412,42.0139,41.7079,41.0621,40.5863,32.8131,43.4762,43.8843,43.9864,43.6462,43.102,1005.75,1.32313,0.004322676048591768,6.883507118194007,4.26998828125,1.6726509366514406,0.6042372647841728,0.001388888888888889,175.71587851477366,4469.090988747027,0.34777730741712615,66464.00640518474
267,2858,2021-04-09 13:53:28,22.1838,46.2324,40.3824,12.5989,22.2514,41.402,24.821,9.16307,38.48,42.0479,41.7079,41.1641,40.6882,32.8131,43.5102,43.8843,44.0885,43.7483,43.3401,1003.39,1.32313,0.004322219062286126,6.749357524634088,4.26185693359375,1.6705221658448357,0.6071559795618887,0.001388888888888889,170.6841121113869,4422.644312544521,0.35760851277817696,66570.27634375943
268,2861,2021-04-09 13:53:33,22.1838,46.3004,40.4843,12.5989,22.2514,41.402,24.7872,9.16307,38.5819,42.1839,41.7759,41.1641,40.6882,32.9487,43.5102,43.9524,43.9524,43.7823,43.3401,998.664,1.32313,0.0041714886986834706,6.678640383707242,4.27562109375,1.6716552705160763,0.6085493085747967,0.001388888888888889,171.6941069654279,4450.823111110406,0.35652673072019503,66616.565404374
269,2864,2021-04-09 13:53:39,22.1838,46.3345,40.5863,12.5652,22.2514,41.47,24.821,9.12941,38.48,42.1839,41.7759,41.232,40.7562,32.9148,43.5442,44.0544,44.0544,43.8843,43.3061,1001.03,1.32313,0.004422336832318674,6.616308744081057,4.27308837890625,1.6725861384787521,0.6128571985779058,0.0016666666666666668,171.39298036728388,4200.959650095214,0.39599481034980033,66677.01393615546
270,2867,2021-04-09 13:53:44,22.15,46.4026,40.8242,12.5652,22.2176,41.538,24.7872,9.12941,38.7177,42.4219,41.8099,41.266,40.7562,32.9487,43.5782,44.1225,44.0885,43.9524,43.5782,996.302,1.32313,0.004170902005714013,6.390832813547498,4.2727529296875,1.6700475236780987,0.6134139918679872,0.001388888888888889,170.6572796748434,4108.464494770291,0.41189980679326427,66798.49675358934
271,2870,2021-04-09 13:53:49,22.1838,46.5387,40.9601,12.5652,22.2852,41.572,24.7534,9.09574,38.6837,42.2179,41.8439,41.3,40.7562,32.847,43.6122,44.0885,44.1905,43.9524,43.5442,996.302,0.534077,0.0017240718309233535,6.390767591382118,4.28351806640625,1.670820341001243,0.6163462445723767,0.001388888888888889,176.10706849353133,4569.210930368726,0.34881945659432034,66772.66307301226
272,2873,2021-04-09 13:53:54,22.1838,46.6068,41.1301,12.5315,22.2514,41.606,24.7872,9.06207,38.7517,42.3539,41.9119,41.334,40.7902,32.9148,43.6802,44.1565,44.0885,43.9864,43.5102,1008.11,1.32313,0.004220737354167578,6.348391102658377,4.287486328125,1.668234352875504,0.6191359235902691,0.001388888888888889,176.93296755205137,4463.253501261877,0.36668268334397375,66828.74100898726
273,2876,2021-04-09 13:53:59,22.2176,46.6749,41.232,12.5652,22.2852,41.64,24.821,9.06207,38.7856,42.4899,41.9459,41.368,40.8242,32.8809,43.7143,44.2586,44.3266,43.9524,43.8843,1001.03,1.32313,0.004220661785832081,6.2646128886270915,4.2955634765625,1.6672025209155423,0.6213560279089878,0.001388888888888889,175.92262413198256,4394.06567086439,0.37916091903543664,66964.84894239926
274,2879,2021-04-09 13:54:04,22.15,46.7771,41.334,12.5315,22.2852,41.674,24.821,9.06207,38.8536,42.6599,42.0479,41.436,40.8242,32.847,43.7823,44.3266,44.3606,43.9864,43.6802,1003.39,-0.25497,-0.0008036001287814585,6.2801914560312015,4.294708984375,1.6645714735233774,0.6241548057457668,0.001388888888888889,178.2940494857183,4563.253625639228,0.3580021111325981,67010.26936259947
275,2882,2021-04-09 13:54:10,22.1838,46.8111,41.436,12.5315,22.2852,41.674,24.7872,9.02841,38.7517,42.5919,42.0139,41.436,40.8922,32.8131,43.8163,44.3606,44.4967,43.9524,43.8843,1001.03,-1.04402,-0.0034093675571505696,6.186862170820453,4.3027919921875,1.6648681012409736,0.6262429685950843,0.0016666666666666668,178.38410540077638,4505.347015716026,0.36932407531211975,67055.4445350646
276,2885,2021-04-09 13:54:15,22.1838,46.8111,41.47,12.4978,22.2514,41.7419,24.821,8.99474,38.8196,42.5239,42.0819,41.504,40.8922,32.8131,43.8163,44.2926,44.2926,44.0544,43.8163,1001.03,1.32313,0.004320376410084438,6.14772739866591,4.309203125,1.6637112554107696,0.6276233966896682,0.001388888888888889,178.97287288586486,4463.446180602386,0.37777054160318396,67030.41737479689
277,2888,2021-04-09 13:54:20,22.1838,46.8452,41.334,12.4978,22.2514,41.7759,24.821,9.02841,38.9555,42.796,42.1499,41.538,40.9601,32.7452,43.8163,44.3946,44.5648,44.0885,43.7483,1001.03,1.32313,0.004169504870533692,6.343516361709667,4.30730029296875,1.6643967508518402,0.6312491066798822,0.001388888888888889,177.5735495616566,4444.040149668731,0.3831051914556877,67136.13943467183
278,2891,2021-04-09 13:54:25,22.1838,46.8111,41.1981,12.4978,22.2514,41.7759,24.8887,9.06207,38.8875,42.5579,42.1499,41.572,40.9941,32.847,43.9184,44.4287,44.5307,44.1225,43.8843,1003.39,0.534077,0.001723584082899504,6.475922014661739,4.311392578125,1.6620137184840245,0.6329152450018865,0.001388888888888889,175.53780594658784,4427.137886731136,0.3881027823272147,67166.8774890725
279,2894,2021-04-09 13:54:30,22.1838,46.7771,41.0961,12.4978,22.2514,41.8439,24.821,9.02841,39.0234,42.796,42.2519,41.606,40.9941,33.0165,43.9864,44.3606,44.4967,44.0885,43.7483,1003.39,1.32313,0.004169210791301228,6.554376085033543,4.31468603515625,1.6597378167074504,0.6358280591258413,0.001388888888888889,172.85475136198758,4368.8823784482865,0.39877995670426025,67218.48114682833
280,2898,2021-04-09 13:54:37,22.15,46.8452,41.0961,12.4978,22.2514,41.9119,24.8548,9.02841,39.1593,42.864,42.2519,41.64,41.0961,33.0504,44.0885,44.4287,44.4967,44.1905,43.7823,1008.11,0.534077,0.001642200445621784,6.664454199538783,4.3175185546875,1.6621280754779033,0.6386288918851325,0.0019444444444444444,173.11203895841723,4172.902054757577,0.42928131733866715,67299.48325895
281,2901,2021-04-09 13:54:42,22.15,46.8792,41.232,12.4641,22.2514,41.9459,24.8548,8.99474,39.1253,42.898,42.3539,41.674,41.1301,33.2538,44.1225,44.5648,44.5988,44.2926,44.1225,1003.39,2.11217,0.006654670021664779,6.515679886553513,4.3198583984375,1.65982145259843,0.6392568519589448,0.001388888888888889,169.898206484164,4148.777134043683,0.4350072622493592,67466.93385838416
282,2904,2021-04-09 13:54:47,22.1838,46.8792,41.334,12.4641,22.2852,41.9799,24.7872,9.02841,39.2612,42.762,42.3879,41.7079,41.1981,33.2538,44.1225,44.6328,44.6328,44.3606,43.9184,1001.03,2.11217,0.006413916120336587,6.3826511338642105,4.32728955078125,1.6589472421765294,0.6428820617386994,0.001388888888888889,170.01277575664488,4116.952766707523,0.4416800825993329,67461.91636407132
283,2907,2021-04-09 13:54:53,22.1838,46.9813,41.47,12.4304,22.2852,42.0479,24.821,9.02841,39.1593,42.864,42.4559,41.7419,41.266,33.2538,44.1565,44.7009,44.5988,44.4287,44.2245,1003.39,2.11217,0.00681401856482029,6.358587030002706,4.32396435546875,1.659444452190034,0.6441249120790464,0.0016666666666666668,170.84809036385585,4121.29921121911,0.4438637109572287,67567.90527676938
284,2910,2021-04-09 13:54:58,22.1838,47.0494,41.504,12.4304,22.2514,42.0819,24.821,8.99474,39.3291,42.932,42.4899,41.7759,41.3,33.3217,44.1905,44.7689,44.5648,44.4287,44.3266,1008.11,0.534077,0.0016418841959640591,6.4280256396519375,4.3374746093750005,1.6586110422437754,0.6461963293129583,0.001388888888888889,171.56463156789533,4203.1177931597695,0.4351835103778346,67628.83745090068
285,2913,2021-04-09 13:55:03,22.1838,47.0835,41.606,12.4304,22.2514,42.1159,24.821,8.99474,39.2612,42.966,42.5919,41.8099,41.334,33.2199,44.1905,44.7349,44.7689,44.4287,44.0204,1005.75,0.534077,0.001702571210069621,6.334454587796942,4.33734912109375,1.6561366409997025,0.6494175254081839,0.001388888888888889,172.94812731993522,4435.885544330955,0.40633878287411435,67623.39460557312
286,2916,2021-04-09 13:55:08,22.15,47.2197,41.674,12.3967,22.2176,42.1499,24.8548,9.02841,39.3291,42.966,42.5919,41.8779,41.402,33.1182,44.2245,44.7689,44.7689,44.4627,44.1225,1003.39,2.90122,0.009138414131732903,6.398570255500045,4.34213037109375,1.6552872974419435,0.6518948527202802,0.001388888888888889,176.79770303521724,4456.6379254121475,0.4060114482609205,67658.25837415038
287,2920,2021-04-09 13:55:15,22.15,47.2538,41.7419,12.3967,22.2852,42.1839,24.821,8.99474,39.465,43.2041,42.728,41.9119,41.47,33.1521,44.2926,44.7009,44.837,44.4967,43.9524,996.302,1.32313,0.004016895813484379,6.314647817473187,4.340009765625,1.6555214765407995,0.6543696658483951,0.0019444444444444444,176.23718990894307,4520.24862393451,0.4009330292419706,67724.27185792649
288,2923,2021-04-09 13:55:20,22.1838,47.2878,41.8099,12.363,22.2514,42.2179,24.821,8.96107,39.465,43.136,42.762,41.9799,41.504,33.1521,44.3266,44.8029,45.0071,44.5307,43.9184,1001.03,2.11217,0.006492187529714157,6.305187305452425,4.34513134765625,1.6530554370840809,0.6568419642232133,0.001388888888888889,176.02846918861434,4529.720188956824,0.402084167927084,67779.62690074349
289,2926,2021-04-09 13:55:25,22.15,47.3559,41.8779,12.363,22.2852,42.2859,24.8548,8.96107,39.3971,43.102,42.864,42.0139,41.538,33.0504,44.4287,44.871,45.0071,44.5648,44.2926,1005.75,0.534077,0.0017224513192229932,6.3353245956765365,4.3434921875,1.6521643467083018,0.6593117472757222,0.001388888888888889,176.22281348109746,4567.558822713166,0.39950774154358154,67869.83252568619
290,2929,2021-04-09 13:55:31,22.15,47.3559,41.9459,12.363,22.2176,42.3539,24.8548,8.92741,39.465,43.1701,42.83,42.0479,41.606,33.186,44.4287,44.871,44.939,44.5648,44.3266,1001.03,1.32313,0.004266919687150868,6.227319671990932,4.35279638671875,1.6524596770900681,0.6614481645337364,0.0016666666666666668,175.1481518605037,4310.9657255151415,0.4359104935003586,67905.97070356543
291,2932,2021-04-09 13:55:36,22.1838,47.39,41.9459,12.363,22.2176,42.4219,24.8548,8.92741,39.533,43.2381,42.898,42.1159,41.64,33.2538,44.4627,45.1092,44.9731,44.5988,44.2245,1003.39,1.32313,0.004266465995124804,6.281055948694089,4.3546748046875,1.651503363144234,0.6642672198559537,0.001388888888888889,174.22096910057715,4182.251693471684,0.45491006113658705,67986.954948342
292,2935,2021-04-09 13:55:41,22.15,47.4581,41.9119,12.363,22.2514,42.4559,24.8548,8.92741,39.5669,43.2381,42.932,42.1499,41.674,33.2878,44.5648,45.1432,45.0071,44.6328,44.4287,1003.39,1.32313,0.00426638677947823,6.399147150234294,4.3628798828125,1.6506644968623387,0.6670767318894464,0.001388888888888889,174.48936005128925,4509.846469752781,0.4145642151468342,68067.7348696446
293,2937,2021-04-09 13:55:44,22.15,47.4921,41.9459,12.3293,22.2514,42.4899,24.8887,8.92741,39.5669,43.3741,43.0,42.1839,41.674,33.3217,44.5988,45.1432,45.0071,44.7009,44.1565,1001.03,-0.25497,-0.0008317732799049114,6.384096185729412,4.3703857421875005,1.647159589136688,0.668374823182736,0.0008333333333333334,175.19374710519938,4317.11199333066,0.4409220448108801,68083.13455277633
294,2940,2021-04-09 13:55:49,22.1838,47.4921,41.9459,12.2956,22.2852,42.5239,24.821,8.89375,39.7028,43.2721,43.136,42.2179,41.7419,33.4234,44.7009,44.9731,45.1432,44.7689,44.2586,1001.03,0.534077,0.001681459133585675,6.383802156574644,4.366501953125,1.6478097672859753,0.6696717692492741,0.001388888888888889,173.3148751392673,4439.978523919299,0.42729013624497375,68154.26243904787
295,2943,2021-04-09 13:55:55,22.1838,47.5602,41.9459,12.2956,22.2514,42.5919,24.9225,8.89375,39.6689,43.5102,43.1701,42.3199,41.7419,33.3217,44.7009,45.1092,45.2453,44.837,44.4287,1001.03,1.32313,0.004315678342088808,6.462186803154778,4.3743955078125,1.6483712293238946,0.6724845467584903,0.0016666666666666668,173.00889265065462,4244.359462190189,0.45514665048994857,68264.5734380477
296,2945,2021-04-09 13:55:58,22.15,47.5943,41.9799,12.2956,22.2514,42.6599,24.821,8.89375,39.7708,43.4762,43.136,42.3539,41.8099,33.4234,44.7349,45.2793,45.1772,44.871,44.5648,1001.03,1.32313,0.004265172355886266,6.462599550171143,4.37260546875,1.6449648928969138,0.6745364081539323,0.0008333333333333334,172.41977928461745,4355.857486667103,0.44217014869560106,68330.51492037631
297,2949,2021-04-09 13:56:05,22.15,47.5602,41.9799,12.2619,22.2514,42.6939,24.821,8.82642,39.7708,43.4421,43.2041,42.4219,41.8439,33.3895,44.837,45.1092,45.2793,44.939,44.6328,1003.39,0.534077,0.001741790494311004,6.4384913711103895,4.36958642578125,1.6468244377304595,0.6770000747430794,0.0019444444444444444,170.31938124590204,4360.333159432228,0.444682920277777,68370.69594032287
298,2951,2021-04-09 13:56:08,22.1838,47.5943,42.0139,12.2619,22.2176,42.728,24.8548,8.86008,39.8048,43.3741,43.3061,42.4899,41.8439,33.4234,44.837,45.3474,45.3474,45.0071,44.4627,996.302,0.534077,0.001741757035584658,6.39282964667636,4.36641162109375,1.6434230382721755,0.6802286137205865,0.0008333333333333334,170.19970396037075,4329.7473217717725,0.44987192511142154,68421.14882121752
299,2954,2021-04-09 13:56:14,22.1838,47.5943,41.9799,12.2619,22.2176,42.762,24.8887,8.86008,39.9407,43.5782,43.3741,42.5239,41.8779,33.559,44.871,45.3814,45.3814,45.0752,44.5988,1001.03,0.534077,0.0016809514739061894,6.462301905425817,4.3643623046875,1.6440107608152714,0.6810936935767749,0.0016666666666666668,167.18117583530776,4046.1082200922747,0.488337405442627,68537.70226552215
300,2957,2021-04-09 13:56:19,22.1838,47.6283,41.9799,12.2282,22.2852,42.796,24.821,8.79275,39.9067,43.6462,43.3061,42.5919,41.8779,33.5251,44.905,45.2113,45.4155,45.0752,44.837,1003.39,2.11217,0.006807699841254883,6.516764280708237,4.37066796875,1.6447836469361943,0.6831404280703396,0.001388888888888889,167.738061233491,4105.933652783217,0.48282362020713293,68562.76027710986
301,2960,2021-04-09 13:56:24,22.15,47.6624,42.0139,12.2282,22.2852,42.864,24.8548,8.75909,39.9067,43.5102,43.4081,42.6599,41.9459,33.5251,45.0071,45.5176,45.5176,45.1432,44.939,1001.03,2.11217,0.006967177110980714,6.501851232392013,4.3771103515625,1.644085121644357,0.68596421848383,0.001388888888888889,166.08487124247327,4295.647837373636,0.46105199469680097,68678.31623651342
302,2963,2021-04-09 13:56:29,22.1838,47.7646,42.0819,12.2282,22.2176,42.932,24.8548,8.75909,40.0426,43.5102,43.3741,42.6939,41.9459,33.593,45.0071,45.5176,45.4835,45.2113,44.939,1005.75,0.534077,0.0017210672089495883,6.571758117037647,4.38973046875,1.6434417139273247,0.6872324277562968,0.001388888888888889,169.04177479326015,4331.267800580225,0.4587307981233048,68693.78153547089
303,2966,2021-04-09 13:56:34,22.1838,47.7646,42.2519,12.2282,22.2176,43.0,24.821,8.75909,40.0086,43.7143,43.4762,42.728,41.9799,33.559,45.0411,45.4495,45.5176,45.1432,44.6328,1003.39,2.90122,0.009678211516870434,6.360202260863307,4.38654296875,1.6411698410600544,0.6884932753709261,0.001388888888888889,169.15358012495662,4304.382487053529,0.46414036446159923,68688.87756918091
304,2969,2021-04-09 13:56:39,22.15,47.8667,42.3199,12.1945,22.1838,43.034,24.821,8.75909,40.1106,43.7143,43.4762,42.796,42.0479,33.593,45.1092,45.4155,45.5856,45.2113,44.7349,1003.39,2.11217,0.006885474890781814,6.399839423915404,4.39994970703125,1.6389346532991742,0.6917348158395397,0.001388888888888889,170.90842190056242,4124.300502699406,0.48851985488507327,68754.53137029057
305,2972,2021-04-09 13:56:45,22.15,47.9008,42.3879,12.1945,22.2852,43.136,24.8887,8.79275,40.0766,43.7143,43.6122,42.864,42.0819,33.4912,45.1432,45.4495,45.7218,45.3134,45.0071,1001.03,1.32313,0.004513215034291952,6.345765364088502,4.39785693359375,1.6393345948720708,0.6937800229331762,0.0016666666666666668,169.61398383692443,4329.320751083934,0.46552254139887045,68859.54362207315
306,2975,2021-04-09 13:56:50,22.15,48.003,42.3539,12.1945,22.2176,43.136,24.821,8.75909,40.2125,43.7143,43.5782,42.932,42.1839,33.5251,45.2113,45.5516,45.7218,45.3814,44.871,1003.39,1.32313,0.004312735880483927,6.517872086543676,4.410484375,1.6400528510270902,0.6966366045051554,0.001388888888888889,171.97002994862234,4157.788978360892,0.48867832188585564,68900.04161551256
307,2978,2021-04-09 13:56:55,22.15,48.037,42.3879,12.1945,22.2852,43.1701,24.8548,8.75909,40.2125,43.9184,43.5442,42.932,42.2179,33.5251,45.2793,45.8239,45.6877,45.3814,45.1432,1003.39,0.534077,0.0017610322273592788,6.517872086543676,4.408953125,1.6379498863375912,0.6986722366871629,0.001388888888888889,170.31167427511795,4141.436926192311,0.4926455272110434,69015.54947819856
308,2981,2021-04-09 13:57:00,22.1162,48.1052,42.3879,12.1608,22.2852,43.2381,24.821,8.72543,40.2465,43.9184,43.6802,43.0,42.2859,33.593,45.2113,45.6197,45.7558,45.3814,45.1772,1008.11,1.32313,0.004412489062020017,6.627896270757775,4.41102783203125,1.637370782579962,0.7006909056976272,0.001388888888888889,171.81925007398132,4184.309601507682,0.48938736861713594,69041.35687093574
309,2985,2021-04-09 13:57:07,22.15,48.1392,42.3879,12.1608,22.2176,43.2721,24.8887,8.69176,40.2805,43.9524,43.6462,43.034,42.3879,33.593,45.2793,45.6197,45.8239,45.5176,45.0411,1003.39,-0.25497,-0.0008502507188394679,6.635789370225109,4.41599560546875,1.6379625556624637,0.7019264892535517,0.0019444444444444444,171.95808746819927,4340.185574004412,0.47323790972502167,69081.63297715296
310,2987,2021-04-09 13:57:10,22.15,48.1392,42.4559,12.1608,22.2514,43.2381,24.821,8.62444,40.3824,44.0204,43.8163,43.068,42.4219,33.6608,45.2793,45.892,45.7899,45.5856,45.2113,1005.75,2.90122,0.009235721851517937,6.5727547051129,4.41497119140625,1.6361917829583779,0.7043731414897018,0.0008333333333333334,168.83005678497133,4328.210301614422,0.47589781907570966,69207.62301916358
311,2990,2021-04-09 13:57:15,22.15,48.2073,42.5579,12.1608,22.319,43.3401,24.9563,8.62444,40.4164,44.0204,43.7823,43.102,42.4559,33.6608,45.3814,45.7899,45.8579,45.6537,45.3474,1003.39,0.534077,0.0017403823347885235,6.518218223384231,4.4217197265625,1.6355056919447566,0.7056120482299519,0.001388888888888889,169.99191959760606,4350.2965646094435,0.47521531813806345,69252.81452124385
312,2993,2021-04-09 13:57:21,22.15,48.2414,42.5239,12.0934,22.2176,43.3061,24.8887,8.62444,40.4504,44.1565,43.8843,43.136,42.5239,33.6947,45.4155,45.7218,45.892,45.6877,45.2453,998.664,1.32313,0.004211591994444638,6.565720181615543,4.4161513671875,1.6347547238782392,0.7092666908860429,0.0016666666666666668,169.94109382413325,4197.823157942431,0.49591237333884747,69298.43602193429
313,2996,2021-04-09 13:57:26,22.1838,48.3095,42.5239,12.0934,22.2514,43.3741,24.8548,8.62444,40.5523,44.1565,43.8503,43.1701,42.5919,33.7625,45.4835,45.6877,45.926,45.7218,45.2113,1008.11,0.534077,0.0016796348355828852,6.706456728237865,4.4365039062500005,1.6356133743889203,0.7104887503908621,0.001388888888888889,171.36041621211982,4146.322838802049,0.5040173238735033,69329.00225278747
314,2999,2021-04-09 13:57:31,22.15,48.3436,42.5579,12.0597,22.2514,43.4421,24.8548,8.59078,40.5523,44.1225,43.9184,43.2041,42.6939,33.7625,45.5516,45.96,45.926,45.7899,45.4155,1001.03,1.32313,0.00426097150431882,6.659778821855451,4.44523046875,1.6336626482986176,0.7133305868338532,0.001388888888888889,169.7064380867731,4220.55413664981,0.49706413178310854,69444.48161332295
315,3002,2021-04-09 13:57:36,22.1838,48.3776,42.6939,12.0934,22.2852,43.5442,24.9225,8.6581,40.5523,44.1565,43.9524,43.2381,42.762,33.7286,45.4835,45.892,46.0281,45.7558,45.2453,1003.39,0.534077,0.00178040789603821,6.557491173121841,4.441236328125,1.6330060433188025,0.7153702306724989,0.001388888888888889,171.1997827246182,4343.651213036393,0.4843327950180531,69429.41117199326
316,3005,2021-04-09 13:57:41,22.15,48.4798,42.796,12.0597,22.2176,43.5442,24.9225,8.62444,40.6543,44.2586,43.9524,43.2721,42.83,33.8982,45.5176,46.1302,46.0622,45.7558,45.4835,1008.11,1.32313,0.004260434511046722,6.58875733233698,4.4432626953125,1.632381102652269,0.7173911178837157,0.001388888888888889,171.08346292104443,4242.063165434213,0.4982795101349947,69565.86157768453
317,3009,2021-04-09 13:57:48,22.15,48.548,42.966,12.026,22.2514,43.6802,24.8548,8.62444,40.6882,44.3946,44.0204,43.3401,42.898,33.966,45.6877,46.0622,46.0962,45.8239,45.3814,1005.75,-0.25497,-0.0008498186289550265,6.455600929731001,4.44894580078125,1.6326821621969536,0.7190112435842131,0.0019444444444444444,171.3909279583113,4227.477216058791,0.502560303578568,69641.68266332813
318,3012,2021-04-09 13:57:53,22.15,48.582,43.0,12.026,22.2852,43.6462,24.8887,8.62444,40.7222,44.4287,44.1225,43.3741,42.932,33.9321,45.6197,45.9941,46.1643,45.892,45.4835,1003.39,-0.25497,-0.0008305490384963496,6.440452813206851,4.4553994140625,1.6305594403822492,0.7226678200440294,0.001388888888888889,171.56535564367658,4241.998287646923,0.5026630496130963,69681.78333577744
319,3015,2021-04-09 13:57:58,22.15,48.6502,43.034,12.026,22.2514,43.7143,24.9225,8.62444,40.7902,44.5307,44.1225,43.4081,42.966,33.9999,45.6537,46.0281,46.2324,45.8579,45.3814,1003.39,1.32313,0.004309699454741254,6.479912413029793,4.4669833984375,1.6284732003441613,0.7238690693566807,0.001388888888888889,172.8558327965997,4429.5265554770485,0.4825660808931899,69717.31566409687
320,3018,2021-04-09 13:58:04,22.15,48.7183,43.102,12.026,22.2514,43.7143,24.9225,8.62444,40.8582,44.5648,44.1565,43.4762,43.0,34.0339,45.7558,46.3004,46.2664,45.892,45.2113,1008.11,1.32313,0.004209477313596151,6.510510187832825,4.473828125,1.6289576664577696,0.7258921056722792,0.0016666666666666668,173.36196984925894,4332.062167554963,0.4961607936433083,69787.72757084256
321,3022,2021-04-09 13:58:10,22.15,48.7864,43.2041,12.026,22.2514,43.7143,24.8887,8.62444,40.8922,44.5988,44.1905,43.5102,43.0,34.0678,45.892,46.2664,46.3004,45.9941,45.6197,998.664,1.32313,0.004159366243023589,6.410462574522511,4.471169921875,1.6279996525740057,0.728736641563627,0.0016666666666666668,172.78754619573547,4250.855986155634,0.507721508591182,69903.23524884981
322,3025,2021-04-09 13:58:16,22.15,48.8205,43.1701,11.9586,22.2852,43.7823,24.9225,8.59078,40.9601,44.6668,44.3266,43.5782,43.034,33.9999,45.926,46.3685,46.4026,46.0281,45.5176,1003.39,2.90122,0.009119565958313374,6.5193720128527435,4.4783486328125,1.628484688201797,0.730757426696468,0.0016666666666666668,172.53374984561106,4281.100550913732,0.5063675476533912,69963.09865107077
323,3028,2021-04-09 13:58:21,22.15,48.8886,43.2381,11.9586,22.2514,43.8163,24.8887,8.59078,40.9941,44.6668,44.1905,43.5782,43.102,33.966,45.926,46.3345,46.4707,46.0962,45.4495,1003.39,1.32313,0.0041588451638927566,6.519487391799582,4.4808876953125,1.6277792951491565,0.7323761688056213,0.001388888888888889,175.04168345351678,4308.265372488874,0.5050227127544062,69952.84733418329
324,3031,2021-04-09 13:58:26,22.15,48.9227,43.3401,11.9586,22.2514,43.8843,24.9225,8.55712,41.0961,44.6668,44.3266,43.6462,43.2041,33.8982,46.0281,46.3004,46.5047,46.1302,45.6877,1003.39,2.11217,0.0065582608341516685,6.441145086887953,4.48973779296875,1.6269958219792682,0.7347934622648442,0.001388888888888889,174.0525502859473,4286.497433526671,0.509268020171263,70042.88619900764
325,3034,2021-04-09 13:58:31,22.15,48.9568,43.3401,11.9249,22.2852,43.9524,24.8887,8.55712,41.1301,44.7349,44.3946,43.6802,43.2721,33.8643,46.0622,46.3685,46.5387,46.1983,45.7899,1003.39,-1.04402,-0.0032809623446095307,6.480489307764049,4.48541259765625,1.6249487031596557,0.7372139167264741,0.001388888888888889,173.39955014393396,4223.064269113651,0.5182467840698428,70117.97610463593
326,3037,2021-04-09 13:58:36,22.1838,48.9908,43.2381,11.9249,22.2514,43.9864,24.8548,8.48979,41.1981,44.7009,44.3946,43.7143,43.3061,33.966,45.9941,46.5728,46.5728,46.2324,45.6877,1003.39,1.32313,0.0041077875521233174,6.637098979822648,4.4929736328125,1.6243543163011782,0.7392272014451851,0.001388888888888889,173.53925863799444,4467.632355138488,0.4921939694261537,70153.60728587722
327,3040,2021-04-09 13:58:41,22.15,49.0249,43.136,11.9249,22.1838,44.0544,24.8548,8.55712,41.3,44.7009,44.4287,43.7483,43.3741,33.966,46.0962,46.4707,46.6409,46.2664,45.96,1001.03,2.11217,0.006477020037405157,6.778569836670502,4.4874091796875,1.6238989260608039,0.7420759846380701,0.001388888888888889,172.84535895836422,4293.712705703119,0.5137614943733888,70228.84330990168
328,3043,2021-04-09 13:58:47,22.15,49.0249,43.136,11.9249,22.2852,44.0204,24.9225,8.52345,41.334,44.8029,44.5988,43.8163,43.4081,33.9999,46.0622,46.6068,46.6749,46.3345,45.9941,1003.39,0.534077,0.0015974130078268004,6.794550801091691,4.4975849609375,1.6233566835534474,0.7432375656820281,0.0016666666666666668,170.51376666046,4113.552574635365,0.5362202061082001,70324.34002951438
329,3046,2021-04-09 13:58:52,22.15,49.059,43.2381,11.8912,22.2852,44.1225,24.9225,8.48979,41.402,44.905,44.5988,43.8503,43.4081,34.0339,46.1643,46.4366,46.709,46.3685,46.0962,996.302,0.534077,0.001617429212630728,6.6686502804349965,4.49442138671875,1.6228019909266809,0.7452323471760925,0.001388888888888889,170.60994352248315,4323.533723605263,0.5142997272144204,70364.69450277722
330,3049,2021-04-09 13:58:57,22.15,49.1612,43.3401,11.8912,22.2514,44.1905,24.9225,8.52345,41.47,44.9731,44.5988,43.9184,43.4762,34.1356,46.2664,46.5387,46.7771,46.4366,45.9941,1003.39,1.32313,0.004006612032367466,6.716323875126909,4.50569482421875,1.622277570959109,0.7476798965429717,0.001388888888888889,171.87256259660123,4187.861636681837,0.5312391878433323,70445.48577063491
331,3052,2021-04-09 13:59:02,22.15,49.1953,43.5442,11.8575,22.2514,44.1225,24.8887,8.48979,41.504,45.0411,44.6668,43.9524,43.4762,34.2034,46.1983,46.8111,46.8111,46.5387,46.0962,1003.39,1.32313,0.0038568058012840556,6.520179665480701,4.5016494140625,1.621590998397,0.7505289191225198,0.001388888888888889,170.5270018304398,4298.085382546928,0.5205814296707206,70545.90394103766
332,3055,2021-04-09 13:59:07,22.15,49.2634,43.7143,11.8575,22.2852,44.0885,24.8887,8.45613,41.572,45.1092,44.7009,43.9864,43.5442,34.1695,46.4366,46.9813,46.8792,46.6409,46.0622,1003.39,1.32313,0.0037067682815237497,6.40249313969296,4.5067421875,1.6220771661683784,0.7516721543536081,0.001388888888888889,170.29225922878052,4213.564657199235,0.5316149183638773,70650.80422858156
333,3057,2021-04-09 13:59:11,22.1838,49.3316,43.7823,11.8575,22.2176,44.1565,24.9225,8.45613,41.606,45.1092,44.6328,44.0204,43.5782,34.2713,46.3685,46.9133,46.8111,46.6068,46.1643,1005.75,2.11217,0.005996579012828736,6.417487694032239,4.51277734375,1.620173234068965,0.753668662983596,0.0011111111111111111,172.45604158565482,4186.400464391997,0.5359059722384063,70646.49611144622
334,3060,2021-04-09 13:59:16,22.15,49.3656,43.8503,11.8575,22.2852,44.2926,24.8887,8.42247,41.674,45.1432,44.6328,44.0885,43.5782,34.2034,46.5387,46.709,46.8452,46.6749,46.2664,1003.39,-0.25497,-0.0007430435035412566,6.3634950556574275,4.51453271484375,1.6206177861838218,0.7573132394686983,0.001388888888888889,172.92014472529752,4247.89388661315,0.5306781395178914,70676.19904965024
335,3062,2021-04-09 13:59:19,22.1838,49.3997,43.8503,11.8238,22.2514,44.2586,24.9563,8.45613,41.7079,45.1772,44.837,44.0885,43.5782,34.2713,46.5728,46.8452,46.9133,46.709,46.1983,1001.03,0.534077,0.0015161514414454315,6.387485429248021,4.5127353515625,1.6176074306362158,0.759305291685692,0.0008333333333333334,172.148491304804,4203.333068533172,0.536543312502916,70751.71827100603
336,3065,2021-04-09 13:59:24,22.15,49.4338,43.8503,11.8238,22.2514,44.2586,24.9563,8.42247,41.7759,45.2113,44.7689,44.1565,43.6122,34.3052,46.4707,46.9473,46.9473,46.8111,46.4026,1003.39,1.32313,0.003655999151372166,6.442183497409612,4.5124360351562505,1.618127029361046,0.7604200434774607,0.001388888888888889,171.67081044056877,4321.502213713975,0.5251329348410073,70816.91605212311
337,3068,2021-04-09 13:59:29,22.15,49.4338,43.8503,11.7901,22.2176,44.3606,24.9225,8.38881,41.8439,45.2453,44.837,44.1905,43.6122,34.2374,46.4707,46.9473,46.9813,46.7771,46.4366,1003.39,1.32313,0.0037054698478216274,6.442183497409612,4.5311767578125,1.6173628638378714,0.7628086760755715,0.001388888888888889,171.39333709346707,4427.577252338994,0.5151242863903112,70831.60901583794
338,3071,2021-04-09 13:59:35,22.15,49.5019,43.8503,11.8238,22.2852,44.3946,24.9563,8.38881,41.8439,45.2793,44.9731,44.2586,43.6122,34.3391,46.5387,47.0154,47.0154,46.7771,46.5047,1003.39,3.69027,0.010473781230401052,6.5207565602149495,4.5288359375,1.6177906947793008,0.7651947402125202,0.0016666666666666668,171.42993533197776,4276.365724652207,0.533601843838997,70917.30836312719
339,3074,2021-04-09 13:59:40,22.15,49.536,43.8163,11.7901,22.2514,44.4287,24.9563,8.38881,41.9119,45.2793,44.9731,44.2926,43.7143,34.3052,46.743,46.9473,47.0835,46.8111,46.4366,1003.39,0.534077,0.0014955988995946153,6.599329623020287,4.53270458984375,1.617165542796064,0.7675787478555632,0.001388888888888889,171.60942322181316,4335.840286941159,0.5287429476051081,70957.22759170768
340,3077,2021-04-09 13:59:45,22.15,49.536,43.7483,11.7901,22.2514,44.4287,24.9563,8.38881,41.9459,45.3814,45.0752,44.3606,43.7143,34.373,46.743,47.1516,47.1175,46.7771,46.5387,998.664,1.32313,0.0036551635096627655,6.646334708375387,4.53822119140625,1.6165775272814233,0.7704440846122493,0.001388888888888889,169.27673229576047,4160.1799809884,0.5493972457990624,71052.6708533934
341,3080,2021-04-09 13:59:50,22.15,49.5701,43.8163,11.7901,22.2514,44.4627,24.9563,8.38881,42.0139,45.4495,45.1432,44.3946,43.7823,34.407,46.6749,47.1516,47.1856,46.8792,46.5387,1003.39,-1.04402,-0.002844469871467482,6.638673843896375,4.5359462890625,1.6147519456037447,0.7724305730204675,0.001388888888888889,169.01042492184843,4260.317601033258,0.5401376830190308,71107.99301304058
342,3083,2021-04-09 13:59:55,22.15,49.6382,43.8843,11.7901,22.2514,44.5648,24.9225,8.38881,42.0479,45.5176,45.1432,44.4627,43.7823,34.407,46.8792,47.2538,47.2197,46.9133,46.5387,1001.03,2.11217,0.005913762513075899,6.623174613801961,4.5449052734375,1.6153854450987648,0.7744200640606986,0.001388888888888889,169.43792326205528,4296.800104951114,0.5377851494932226,71182.97504367892
343,3085,2021-04-09 13:59:59,22.15,49.6382,43.9864,11.7565,22.2852,44.6328,24.9563,8.35515,42.0819,45.5516,45.1092,44.4967,43.8503,34.373,46.709,47.1175,47.2538,46.9473,46.6749,998.664,-0.25497,-0.0007234438386754221,6.490273252724911,4.54807568359375,1.6135773519691041,0.7772845603522718,0.0011111111111111111,169.57280927074277,4135.686307379139,0.5563054686992646,71177.91530847989
344,3088,2021-04-09 14:00:04,22.1838,49.7064,44.0544,11.7565,22.2514,44.6328,24.9563,8.38881,42.1159,45.5856,45.2113,44.5648,43.9184,34.373,46.8792,47.2878,47.3219,47.0494,46.6409,1001.03,1.32313,0.0037041689058029998,6.505580359337907,4.55723486328125,1.6140983994453006,0.778375512067908,0.001388888888888889,169.16927414791098,4224.959705567092,0.5482405172775356,71287.92225256083
345,3091,2021-04-09 14:00:09,22.1838,49.7745,44.1225,11.7228,22.2514,44.6328,24.8887,8.38881,42.1839,45.6537,45.2113,44.5307,43.9524,34.3052,46.9133,47.3219,47.39,47.1175,46.6409,1001.03,1.32313,0.003604092031237226,6.505580359337907,4.5585791015625,1.61216301723152,0.7807551257765574,0.001388888888888889,170.74105573457027,4286.427730625506,0.5431922860476235,71317.46570557033
346,3094,2021-04-09 14:00:14,22.15,49.8427,44.1905,11.7228,22.2176,44.6328,24.9563,8.35515,42.1839,45.6877,45.2793,44.5988,43.9864,34.2713,46.9133,47.1856,47.4921,47.1516,46.743,1001.03,-1.04402,-0.0028438204578932445,6.506110212574338,4.56334326171875,1.6126782973714209,0.782832579429764,0.001388888888888889,172.0046327755815,4451.16175905061,0.5272087505288031,71357.34267043204
347,3096,2021-04-09 14:00:18,22.1838,49.8768,44.2245,11.7228,22.2514,44.6328,24.9563,8.35515,42.2179,45.7218,45.3134,44.6328,44.0885,34.3391,46.9813,47.4581,47.424,47.1175,46.709,1003.39,0.534077,0.0014345818485699455,6.521263852391328,4.56230322265625,1.6109078422907936,0.7846968342389917,0.0011111111111111111,171.34545193323635,4256.836000745583,0.5490480723391756,71427.80498298285
348,3099,2021-04-09 14:00:23,22.15,49.9108,44.1905,11.6891,22.2852,44.7689,24.9563,8.3215,42.2519,45.8239,45.2793,44.6668,44.0885,34.2713,47.0494,47.39,47.4921,47.1856,46.6749,1008.11,1.32313,0.003703517716143191,6.631068751217012,4.5640986328125,1.610313505863522,0.7884540452510426,0.001388888888888889,172.05205095205847,4173.960514716364,0.5593121788194657,71447.37010374526
349,3103,2021-04-09 14:00:30,22.1838,49.9449,44.2245,11.6891,22.2514,44.871,24.9225,8.3215,42.3539,45.8239,45.4155,44.7349,44.1225,34.3391,47.0835,47.5262,47.5262,47.2878,46.743,998.664,1.32313,0.003703065642659082,6.568747863853588,4.5710478515625,1.6106114868606698,0.7895188552912419,0.0019444444444444444,170.70240092477462,4269.533004909884,0.5513108607783289,71547.7464403792
350,3106,2021-04-09 14:00:35,22.1838,49.9449,44.2586,11.6554,22.2514,44.837,24.9563,8.28784,42.3879,45.8579,45.4495,44.8029,44.1905,34.4748,46.9813,47.5602,47.5943,47.3559,46.8111,1003.39,2.90122,0.007900762558151357,6.5604908875772265,4.57088330078125,1.6087546416370133,0.7914847355956084,0.001388888888888889,168.86901096754835,4200.934373963636,0.5599748450671467,71618.54925131646
351,3109,2021-04-09 14:00:40,22.1838,50.0131,44.2586,11.6554,22.2514,44.837,24.9902,8.28784,42.4219,45.926,45.4495,44.8029,44.2245,34.6783,47.1516,47.4921,47.6965,47.39,46.7771,1003.39,1.32313,0.003553198446841765,6.639175705214846,4.5742646484375005,1.609366984241305,0.7942278507277187,0.001388888888888889,169.0206176637056,4196.510184469563,0.5618991639181015,71694.66858775784
352,3112,2021-04-09 14:00:45,22.15,50.0472,44.2926,11.6554,22.2514,45.0411,24.9902,8.28784,42.4899,45.9941,45.4835,44.939,44.2586,34.7801,47.2878,47.7646,47.7986,47.39,46.8452,1005.75,0.534077,0.0015145710443848783,6.655213384132925,4.5783203125,1.6075945811199412,0.7948913002204452,0.001388888888888889,166.71717474690047,4301.77005789912,0.5524014667382745,71835.03226722415
353,3115,2021-04-09 14:00:50,22.1838,50.0812,44.2926,11.6217,22.2514,44.9731,24.9563,8.28784,42.5239,45.9941,45.4835,44.939,44.2586,34.814,47.2538,47.7986,47.8327,47.5262,46.9133,1003.39,2.11217,0.0057509717801312345,6.678518114033657,4.5869863281250005,1.6082243837138872,0.7981514556667365,0.001388888888888889,166.83638199854167,4014.2810225862736,0.5837016736692991,71875.07622520863
354,3118,2021-04-09 14:00:55,22.15,50.1494,44.3606,11.6554,22.2852,45.0071,24.9563,8.25418,42.5919,46.0281,45.5176,45.0071,44.2926,34.814,47.3559,47.6283,47.8667,47.5262,46.9813,1003.39,-0.25497,-0.0006845526847407039,6.679056475294129,4.5864580078125,1.606476657377132,0.8005043944732718,0.001388888888888889,168.27430612229224,4127.108102272792,0.5734174691913939,71905.15956924204
355,3121,2021-04-09 14:01:01,22.15,50.2176,44.4627,11.6217,22.2514,45.1092,24.9563,8.28784,42.6259,46.0622,45.6537,45.0071,44.3266,34.814,47.2197,47.6965,47.8327,47.5943,47.0494,1008.11,1.32313,0.0036519602271307783,6.671177657881364,4.596455078125,1.6069747094057023,0.8024626523849783,0.0016666666666666668,169.5993270495501,4103.729260298571,0.5775096330603218,71940.23633282514
356,3123,2021-04-09 14:01:04,22.1838,50.2516,44.4967,11.588,22.2176,45.0752,24.9225,8.25418,42.6599,46.0622,45.6537,45.0411,44.4287,34.7801,47.424,47.7986,47.8667,47.5943,47.0835,1003.39,1.32313,0.003552150570154524,6.639637199746453,4.60325927734375,1.6054288805918155,0.8053362340269041,0.0008333333333333334,169.09010836402496,4153.955396391395,0.5731778152750667,72009.91106019705
357,3127,2021-04-09 14:01:11,22.1838,50.3539,44.5988,11.588,22.2852,45.0071,24.8887,8.25418,42.728,46.1302,45.6877,45.0752,44.5307,34.6783,47.424,47.9008,47.9689,47.5943,47.2197,998.664,1.32313,0.0033522051714606925,6.608593949944731,4.6059677734375,1.6057301198537801,0.8063657823675707,0.0019444444444444444,170.82063287261028,4136.162272169217,0.5769335663349632,72079.20255556154
358,3130,2021-04-09 14:01:16,22.1838,50.388,44.6328,11.588,22.2514,45.1432,24.9902,8.25418,42.728,46.1302,45.8239,45.1092,44.5307,34.5766,47.424,48.003,47.9689,47.6283,47.2538,1003.39,0.534077,0.0014335995980765705,6.639983320645139,4.6069111328125,1.6039578663557534,0.8092357260825749,0.001388888888888889,171.21573307097842,4293.6352705992595,0.5622512331101939,72113.555590733
359,3133,2021-04-09 14:01:21,22.1838,50.4221,44.7349,11.588,22.2176,45.1432,25.024,8.18686,42.796,46.1983,45.8239,45.1772,44.5307,34.5766,47.4581,48.037,48.0711,47.6283,47.2878,1001.03,1.32313,0.003451624222432795,6.546096358744961,4.6109462890625,1.6021208843790986,0.8119498469923222,0.001388888888888889,171.1342875907376,4229.951818899133,0.5701187642559454,72163.41517190723
360,3136,2021-04-09 14:01:26,22.1838,50.4561,44.7689,11.5543,22.2514,45.3134,24.9902,8.18686,42.83,46.2324,45.8579,45.2113,44.5648,34.6444,47.6624,48.0711,48.1052,47.7646,47.3219,1003.39,0.534077,0.001473682921107016,6.561529250273326,4.60804052734375,1.602636381225548,0.8138888123118704,0.001388888888888889,169.92552731961,4084.309547797775,0.5862421552420816,72258.56956057073
361,3139,2021-04-09 14:01:31,22.15,50.4902,44.7689,11.5543,22.2852,45.3814,24.9563,8.22052,42.898,46.2324,45.8579,45.2453,44.6668,34.6783,47.5602,48.1052,48.1052,47.7305,47.3219,1005.75,1.32313,0.0036505286221794253,6.6167018271712585,4.60483837890625,1.6020382935873605,0.8166010984950187,0.001388888888888889,170.6921172480111,4143.574296963735,0.5815821551102064,72268.90321560393
362,3142,2021-04-09 14:01:37,22.1838,50.4902,44.8029,11.5206,22.2852,45.4155,24.9563,8.1532,42.966,46.3004,45.926,45.3134,44.7349,34.7801,47.6965,48.1052,48.1733,47.7646,47.3559,1005.75,1.32313,0.0036005013881585802,6.57707778679645,4.607849609375,1.6024369528818803,0.8181494405260074,0.0016666666666666668,168.34620746753149,4227.986631473199,0.5746823611998131,72364.37343492388
363,3145,2021-04-09 14:01:42,22.1838,50.5243,44.905,11.5206,22.2852,45.3474,24.9902,8.1532,43.0,46.3345,45.96,45.3134,44.7009,34.848,47.7646,48.1733,48.2073,47.7986,47.3219,1003.39,1.32313,0.003450798894706243,6.483190553534409,4.60101806640625,1.6017447479480893,0.8214007316402824,0.001388888888888889,168.42123857986775,4070.183828695919,0.5918320652476804,72404.56918034995
364,3147,2021-04-09 14:01:45,22.1838,50.5584,44.939,11.5206,22.2852,45.4835,24.9563,8.11955,43.034,46.3345,45.96,45.3134,44.837,34.848,47.7986,48.2073,48.2755,47.9008,47.39,1005.75,1.32313,0.0036001120961340564,6.498554835356665,4.615912109375,1.6001809233282867,0.8237046469613154,0.0008333333333333334,167.98746099257977,4111.786862545511,0.588431008879266,72469.40616233405
365,3150,2021-04-09 14:01:50,22.1838,50.5925,44.9731,11.5206,22.2176,45.2793,25.024,8.08589,43.034,46.4366,46.0622,45.3814,44.871,34.8819,47.6965,48.2414,48.3776,48.0711,47.424,1005.75,2.90122,0.007238224791415198,6.498554835356665,4.6144125976562504,1.5994965017121454,0.8256275061393806,0.001388888888888889,167.04498766925983,4145.926787816001,0.586302928144525,72554.39488508305
366,3153,2021-04-09 14:01:55,22.1838,50.6266,45.0071,11.4869,22.2852,45.3474,24.9902,8.05223,43.102,46.4707,46.0281,45.4495,44.837,34.9158,47.8327,48.3436,48.4117,48.003,47.4581,1003.39,1.32313,0.0033008536415495477,6.483421300800216,4.6158154296875,1.5988035515820458,0.8275463483666543,0.001388888888888889,167.04735750201795,4277.926792825553,0.5744502584057505,72599.38576402486
367,3156,2021-04-09 14:02:01,22.1838,50.6947,45.1092,11.4869,22.2514,45.4835,24.9902,8.05223,43.136,46.5047,46.0622,45.4495,44.837,34.8819,48.037,48.3436,48.3436,48.0711,47.4921,998.664,1.32313,0.0034501992838026877,6.413841898041082,4.6314633789062505,1.5978914409660292,0.8294542187534714,0.0016666666666666668,168.31259115712277,4076.99904556291,0.5959195377593862,72638.99659734694
368,3160,2021-04-09 14:02:08,22.15,50.6947,45.2113,11.4869,22.2514,45.6197,24.9902,8.05223,43.2381,46.5728,46.1302,45.5516,45.0071,34.8819,48.1052,48.3776,48.4798,48.1733,47.4921,1001.03,1.32313,0.003499558789341508,6.311808630202416,4.6328642578125,1.5978556682571459,0.8323084076301197,0.0019444444444444444,165.7576819907103,4208.754141428982,0.5846034951622553,72748.761153044
369,3162,2021-04-09 14:02:11,22.1838,50.7629,45.2113,11.4532,22.2514,45.6877,25.024,8.05223,43.2381,46.6749,46.1983,45.5516,44.939,34.9497,48.037,48.3436,48.5139,48.1733,47.5602,1010.47,1.32313,0.003599089404280163,6.450277378612324,4.63851123046875,1.5962873717691533,0.8340118815280703,0.0008333333333333334,167.2264058238725,4185.654864763483,0.5876377320691029,72774.07713902743
370,3165,2021-04-09 14:02:16,22.1838,50.797,45.3474,11.4532,22.2514,45.5176,24.9563,8.08589,43.3061,46.6409,46.2324,45.5856,45.0752,34.9837,48.1052,48.4798,48.582,48.3095,47.6283,1003.39,1.32313,0.0032501392497180127,6.287401498503572,4.64069091796875,1.5965616171567678,0.8359005583588903,0.001388888888888889,165.95640643294598,4251.219136542606,0.5824172039105459,72873.90278359834
371,3168,2021-04-09 14:02:21,22.1838,50.8311,45.4155,11.4532,22.2852,45.6877,25.0578,8.08589,43.3401,46.743,46.2324,45.6197,45.1092,35.0515,48.1052,48.5139,48.6502,48.3095,47.6965,1005.75,1.32313,0.003449225296165954,6.262870336042558,4.6480649414062505,1.5945633787764006,0.8387475143522528,0.001388888888888889,165.55195290787805,4059.9912400148883,0.6023722634758212,72934.12680020105
372,3171,2021-04-09 14:02:26,22.1838,50.8993,45.4155,11.4195,22.2514,45.5856,25.024,8.08589,43.3741,46.7771,46.3004,45.6537,45.2113,35.0515,48.1052,48.582,48.6502,48.3436,47.7646,1005.75,1.32313,0.003249787647767519,6.3417402224666075,4.6489106445312505,1.592640114559579,0.8400488722760779,0.001388888888888889,166.28519082175512,4158.066078695662,0.5939745063525577,72993.99843343483
373,3174,2021-04-09 14:02:32,22.1838,50.9334,45.4495,11.4195,22.2176,45.7218,24.9563,8.05223,43.4421,46.7771,46.3345,45.7218,45.2113,35.0176,48.2073,48.582,48.6842,48.3436,47.8327,1003.39,1.32313,0.0033492809567668524,6.326974654588181,4.66364306640625,1.5938795054608261,0.8438610703647007,0.0016666666666666668,166.47682935370045,4273.475121886645,0.5841811090887219,73033.62107807903
