,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
374,3177,2021-04-09 14:02:37,22.15,51.0356,45.4495,11.4195,22.2852,45.7899,25.0578,8.05223,43.4762,46.8452,46.3685,45.7218,45.3134,35.0176,48.2755,48.6842,48.7183,48.4798,47.9689,1003.39,1.32313,0.0033988642744008997,6.445183350027731,4.665716796875,1.5931375765249776,0.8457383213232483,0.001388888888888889,167.37877117472306,4018.912318251169,0.6101210841511215,73133.13463773612
375,3179,2021-04-09 14:02:40,22.15,51.0356,45.4835,11.3858,22.2176,45.7218,24.9225,8.05223,43.4762,46.9133,46.3345,45.7899,45.3474,35.0176,48.3095,48.7183,48.7864,48.4798,48.003,1003.39,1.32313,0.003299182048741352,6.40595450809849,4.669599609375,1.5915645305113961,0.8476085149790055,0.0008333333333333334,166.34907088420744,4318.309946329162,0.5818226112693302,73177.94852379108
376,3182,2021-04-09 14:02:45,22.15,51.1038,45.5516,11.3858,22.2852,45.892,24.9902,8.05223,43.5442,46.9813,46.4026,45.926,45.3134,34.9837,48.3095,48.7183,48.8205,48.4458,48.0711,1005.75,1.32313,0.003448396686101733,6.421137134011547,4.6733642578125005,1.5897033568231396,0.8504446591774367,0.001388888888888889,167.5816195541304,4303.553784530147,0.5844882361487553,73217.66959367313
377,3186,2021-04-09 14:02:52,22.1838,51.2061,45.6537,11.3858,22.2514,45.892,24.9563,8.05223,43.6122,47.0154,46.5387,45.892,45.3474,35.0176,48.4117,48.7864,48.9227,48.582,48.1733,1003.39,2.11217,0.005345387865633017,6.406005593124495,4.67391259765625,1.5908425848211531,0.8532769024331565,0.0019444444444444444,168.3372878232533,4117.497020420574,0.6040928471452648,73322.21945562596
378,3189,2021-04-09 14:02:57,22.15,51.2061,45.7218,11.3522,22.2852,45.8579,24.9563,8.05223,43.6802,47.0835,46.5387,45.926,45.4495,35.0176,48.4117,48.8205,48.9568,48.7183,48.2073,1003.39,2.11217,0.005106274143632181,6.3277275821337,4.683138671875,1.5889158660026703,0.8541468387083798,0.001388888888888889,166.8504401944037,4158.418092288725,0.6013190236426379,73386.94065100359
379,3192,2021-04-09 14:03:03,22.15,51.2402,45.7218,11.3522,22.2176,45.96,25.024,8.01858,43.6802,47.1856,46.5728,45.9941,45.4835,35.0515,48.548,48.8546,48.9908,48.7864,48.2414,1003.39,1.32313,0.003348156823501532,6.367071803009796,4.67876953125,1.5890675031094252,0.8573398702240557,0.0016666666666666668,165.92731726346852,4118.74067063389,0.6065023728156567,73471.71594095678
380,3195,2021-04-09 14:03:08,22.1838,51.2743,45.7218,11.3185,22.2514,45.892,24.9902,8.01858,43.7823,47.1516,46.6068,46.0281,45.4495,35.1194,48.4798,48.8886,49.0249,48.7183,48.3095,1001.03,1.32313,0.0030986806749590335,6.391053599650335,4.69087353515625,1.588288861883031,nan,0.001388888888888889,166.66353212631745,4091.294833955184,0.6102632569789901,73482.0828536975
381,3198,2021-04-09 14:03:13,22.15,51.3765,45.8579,11.3185,22.2514,45.892,25.0578,7.98492,43.7823,47.3219,46.6409,46.1302,45.4495,35.1872,48.5139,48.8886,49.059,48.7524,48.3776,1001.03,-1.04402,-0.002445023994823434,6.352326495720734,4.68971044921875,1.587488628354974,nan,0.001388888888888889,167.90099198358251,4163.6760951501765,0.6045131807535383,73562.16899396405
382,3201,2021-04-09 14:03:18,22.1838,51.3765,45.892,11.2848,22.2514,46.1643,25.0578,7.98492,43.8503,47.3559,46.709,46.1983,45.5516,35.2551,48.5139,48.9908,49.093,48.7864,48.4458,1003.39,3.69027,0.00947515837171727,6.327666896385577,4.68717138671875,1.585597557022339,nan,0.001388888888888889,165.86651902759553,4075.896411021078,0.6139610443196857,73647.2173431646
383,3204,2021-04-09 14:03:23,22.15,51.4447,45.96,11.2848,22.2852,46.0962,25.0916,7.95127,43.8843,47.39,46.743,46.1302,45.6197,35.323,48.582,49.0249,49.1612,48.8546,48.548,1001.03,1.32313,0.0032477319994673078,6.313305028644854,4.68012060546875,1.584795187699467,nan,0.001388888888888889,166.30963252360374,4019.6815038847435,0.6203712108138546,73717.15945148596
384,3207,2021-04-09 14:03:28,22.15,51.4788,46.0281,11.2848,22.2514,46.0962,25.0578,7.95127,43.9184,47.5262,46.8111,46.1983,45.5516,35.323,48.6161,49.0249,49.1953,48.8886,48.582,1003.39,1.32313,0.003197662981346317,6.28896025599186,4.6990302734375,1.5839590357463158,nan,0.001388888888888889,166.23131016354264,4088.7004292622432,0.6149468723852083,73766.8395834565
385,3210,2021-04-09 14:03:34,22.1838,51.5129,46.0622,11.2511,22.2514,46.0962,25.0916,7.88396,43.9864,47.5943,46.9133,46.2664,45.6197,35.323,48.6502,49.093,49.1612,48.8886,48.582,1005.75,1.32313,0.0030978186050346426,6.303461729202159,4.6982197265625,1.5840470903129418,nan,0.0016666666666666668,166.00878719744728,4245.3909025126395,0.6015482761238132,73821.69808394738
386,3213,2021-04-09 14:03:39,22.15,51.547,46.0281,11.2511,22.2852,46.1643,25.0916,7.91761,44.0544,47.5262,46.9473,46.2664,45.6877,35.289,48.6502,49.093,49.2293,48.8886,48.6502,1008.11,1.32313,0.003097628768707206,6.397602456355702,4.7079711914062505,1.5832868588002946,nan,0.001388888888888889,166.64788956279088,4201.990620253556,0.6067509883577819,73841.3584845365
387,3215,2021-04-09 14:03:42,22.15,51.5811,46.0622,11.2511,22.2852,46.3004,25.1593,7.91761,44.0544,47.6283,46.9813,46.2664,45.8239,35.2551,48.6502,49.093,49.2634,48.9227,48.6502,1008.11,2.90122,0.00722871355553358,6.397602456355711,4.71108203125,1.5806991384581648,nan,0.0008333333333333334,166.70010504230672,4087.474916457315,0.618124201428894,73886.02665345206
388,3218,2021-04-09 14:03:47,22.1838,51.5811,46.0281,11.2174,22.2514,46.2324,25.0916,7.88396,44.1225,47.6965,47.0154,46.3004,45.8579,35.2551,48.7183,49.1612,49.3316,48.9568,48.6842,1003.39,0.534077,0.0012502115657053278,6.406697834921891,4.71148974609375,1.5810190153681813,nan,0.001388888888888889,165.23822037060103,4035.1440838430426,0.6240894116682615,73950.59790573317
389,3221,2021-04-09 14:03:53,22.15,51.6834,46.0622,11.2511,22.2514,46.2324,25.0916,7.91761,44.1225,47.6283,47.0494,46.4366,45.8239,35.2212,48.7183,49.1612,49.2975,49.059,48.6502,998.664,2.11217,0.004944342038200151,6.455133587214218,4.7219443359375,1.5801582428788916,nan,0.0016666666666666668,168.18740224663,4366.973237759403,0.5945754950890495,73960.3820958278
390,3225,2021-04-09 14:03:59,22.15,51.7175,46.2324,11.2174,22.2514,46.4366,25.1255,7.88396,44.1565,47.8327,47.0835,46.4026,46.0281,35.2551,48.7864,49.2634,49.3316,49.0249,48.6842,1003.39,2.90122,0.007336866923545359,6.328650613708511,4.72020166015625,1.5791993731801213,nan,0.0016666666666666668,167.0216520661228,4126.290529466627,0.6182073160627376,74055.12891793941
391,3228,2021-04-09 14:04:05,22.15,51.7516,46.3685,11.2174,22.2176,46.3685,25.0916,7.88396,44.2926,47.7646,47.1175,46.4707,45.96,35.323,48.8205,49.3656,49.3997,49.093,48.7183,998.664,2.11217,0.00486360896323297,6.18171024217834,4.727705078125,1.5781139488850153,nan,0.0016666666666666668,166.874714400264,4262.610747967357,0.606884145437569,74105.05398940649
392,3231,2021-04-09 14:04:10,22.1162,51.7516,46.3685,11.1837,22.2514,46.4026,25.1255,7.88396,44.2926,47.9008,47.2197,46.5387,46.0622,35.4247,48.9227,49.3997,49.4338,49.1612,48.6842,1005.75,1.32313,0.0030965967757427782,6.225859100129799,4.7191533203125005,1.578302181873449,nan,0.001388888888888889,164.35496718471003,4270.011649191791,0.60727969610362,74210.1253416732
393,3233,2021-04-09 14:04:13,22.1838,51.8198,46.4026,11.1837,22.2852,46.5728,25.1255,7.88396,44.3266,47.9349,47.2538,46.6068,45.9941,35.4926,48.8546,49.4678,49.4678,49.093,48.7183,998.664,-0.25497,-0.0006350662118335146,6.220582638988127,4.7295380859375005,1.5756891869309868,nan,0.0008333333333333334,165.90373394699103,4299.473734515821,0.605217926528533,74230.40298353693
394,3236,2021-04-09 14:04:18,22.15,51.8198,46.4366,11.1837,22.2852,46.6749,25.1255,7.8503,44.3266,47.9689,47.3219,46.5387,46.0281,35.5944,48.8886,49.4678,49.536,49.2293,48.7183,1003.39,1.32313,0.003444820895203956,6.211079466867633,4.73215234375,1.575860930378864,nan,0.001388888888888889,164.43779308737507,4160.132306195908,0.6190510650095731,74290.50498099993
395,3240,2021-04-09 14:04:25,22.15,51.888,46.3345,11.15,22.2514,46.5387,25.1593,7.8503,44.4967,47.8667,47.424,46.6409,46.1302,35.5944,48.9908,49.536,49.5701,49.2634,48.6842,998.664,0.534077,0.0012093856207300074,6.377389948159494,4.7372153320312504,1.5758401393296664,nan,0.0019444444444444444,165.154970683682,4231.159594400799,0.6140553670199801,74350.198986705
396,3243,2021-04-09 14:04:30,22.15,51.9562,46.1643,11.15,22.2852,46.6749,25.1931,7.8503,44.4627,48.037,47.5602,46.743,46.1983,35.6283,49.093,49.536,49.6041,49.2634,48.6502,1005.75,-0.25497,-0.0006253512526103051,6.698350953942855,4.7440244140625,1.574265774711843,nan,0.001388888888888889,165.14331452862433,4204.012515335895,0.6176481883057238,74439.93631639896
397,3246,2021-04-09 14:04:35,22.1162,52.0244,46.3685,11.15,22.2514,46.709,25.1931,7.81665,44.5648,48.003,47.6283,46.709,46.1302,35.5944,49.059,49.6041,49.6382,49.2975,48.6502,1003.39,1.32313,0.003145246271479442,6.526018334537825,4.750876953125,1.5736076600644697,nan,0.001388888888888889,167.2880516970569,4033.7310741706965,0.6341728241376047,74439.59685281962
398,3249,2021-04-09 14:04:41,22.15,52.0926,46.5728,11.15,22.2176,46.6409,25.1931,7.81665,44.5648,47.9008,47.7305,46.743,46.1983,35.5605,49.1612,49.7405,49.6723,49.2293,48.6502,1003.39,1.32313,0.0030456848817040074,6.368687108265702,4.75743701171875,1.5747462687445908,nan,0.0016666666666666668,168.51095227910827,4140.65108181907,0.6257157063912118,74479.08904256394
399,3252,2021-04-09 14:04:46,22.15,52.0585,46.6409,11.1163,22.2176,46.9133,25.2269,7.81665,44.5988,48.1392,47.7646,46.7771,46.3004,35.4926,49.1953,49.7745,49.6723,49.2634,48.7183,1010.47,0.534077,0.0013699534275864096,6.294875755835392,4.7570205078125,1.5718720978650476,nan,0.001388888888888889,165.86532996266033,4263.481746560059,0.615657844730583,74553.21558232745
400,3255,2021-04-09 14:04:51,22.15,52.1608,46.6749,11.0827,22.2852,46.8792,25.2269,7.81665,44.6328,48.1392,47.7986,46.8452,46.4026,35.4926,49.2975,49.8086,49.8086,49.3656,48.8205,1005.75,1.32313,0.0032942615647733003,6.344460971051827,4.766619140625,1.5721117115346006,nan,0.001388888888888889,166.7432690042163,4323.586122877438,0.611301813380981,74652.39821364492
401,3257,2021-04-09 14:04:54,22.15,52.229,46.6409,11.1163,22.2852,46.9133,25.1931,7.81665,44.5988,48.1392,47.8667,46.9473,46.3345,35.4247,49.3656,49.8086,49.8086,49.5019,48.8205,1005.75,0.534077,0.0013699534275864096,6.462655599324576,4.75785693359375,1.5696566781289374,nan,0.0008333333333333334,168.13193972760115,4151.371388492903,0.6274047768706387,74686.59661924912
402,3261,2021-04-09 14:05:01,22.15,52.2631,46.6749,11.0827,22.2514,47.0154,25.2269,7.783,44.6668,48.2073,47.9008,47.0494,46.4026,35.4587,49.3997,49.8427,49.8427,49.536,48.9908,1010.47,1.32313,0.003443382285060406,6.493101133114172,4.7567382812500005,1.5697453417882141,nan,0.0019444444444444444,167.09952241787144,4190.245113962673,0.6253759447100299,74776.1764275669
403,3263,2021-04-09 14:05:05,22.15,52.2631,46.6409,11.0827,22.2176,46.9133,25.2269,7.74934,44.6328,48.2414,47.9008,46.9813,46.4707,35.4926,49.3997,49.8768,49.9108,49.6041,49.059,998.664,2.11217,0.0053383087598485365,6.456281942296265,4.76359375,1.5691920798578207,nan,0.0011111111111111111,166.06391086184044,4001.8855369197668,0.6430035625215026,74820.93431242749
404,3266,2021-04-09 14:05:10,22.15,52.2972,46.6409,11.0827,22.2852,46.9813,25.2269,7.74934,44.7349,48.3436,47.9349,47.1175,46.5047,35.5944,49.4678,49.9108,49.979,49.6382,49.1271,1001.03,-1.04402,-0.002598922439470238,6.510829623046635,4.7662509765625005,1.5685385056650971,nan,0.001388888888888889,164.72516567482168,4050.866757904095,0.6396339499934915,74920.79046976619
405,3269,2021-04-09 14:05:15,22.15,52.2631,46.6409,11.049,22.2514,47.0154,25.2269,7.74934,44.8029,48.3776,47.9349,47.1175,46.6068,35.6623,49.5019,49.979,50.0472,49.7064,49.1612,1003.39,1.32313,0.003243840290256387,6.486835149840837,4.7749311523437505,1.5678638239930474,nan,0.001388888888888889,162.04859144852549,4157.150629300239,0.6311956479347247,74990.61633395939
406,3272,2021-04-09 14:05:20,22.15,52.3313,46.5728,11.049,22.2514,47.0835,25.2608,7.74934,44.837,48.2755,48.003,47.2197,46.6068,35.7641,49.536,50.0131,50.0812,49.7405,49.1953,1001.03,0.534077,0.0013293414254822737,6.628469562136744,4.777896484375,1.5672853252695156,nan,0.001388888888888889,162.86485876223372,4158.157775240211,0.6321396095271022,75040.85910764932
407,3275,2021-04-09 14:05:25,22.1838,52.3313,46.6068,11.0153,22.2514,47.1856,25.2946,7.71569,44.837,48.3095,47.9689,47.2538,46.6068,35.798,49.5701,50.0812,50.0812,49.7405,49.2634,1008.11,1.32313,0.003442442343386295,6.6356318343469365,4.786970703125,1.565703764562416,nan,0.001388888888888889,162.05141700188602,4109.507666282836,0.637460203629042,75075.6893668563
408,3279,2021-04-09 14:05:32,22.1838,52.5018,46.6409,11.0153,22.2176,47.2538,25.2946,7.71569,44.939,48.3095,48.0711,47.39,46.709,35.8319,49.6723,50.1494,50.2516,49.8768,49.2634,1010.47,2.11217,0.005415641481833317,6.809645991841807,4.7885068359375005,1.5670596563415928,nan,0.0019444444444444444,164.38304310320314,3950.0905977735115,0.652918005069518,75199.76455073661
409,3282,2021-04-09 14:05:37,22.15,52.57,46.8111,10.9816,22.2852,47.2878,25.2608,7.71569,45.0071,48.4458,48.1052,47.3559,46.743,35.8319,49.7745,50.2176,50.3198,49.8768,49.3316,1008.11,1.32313,0.0033423700825926618,6.67581452570383,4.790138671875,1.5655127124078434,nan,0.001388888888888889,164.90027090386633,4250.539906564915,0.6275616241196497,75269.03475957383
410,3285,2021-04-09 14:05:43,22.15,52.5018,47.0154,10.9816,22.2514,47.3219,25.2269,7.71569,45.1092,48.4798,48.1392,47.424,46.743,35.8319,49.8768,50.2857,50.388,49.9449,49.4338,1003.39,1.32313,0.0032425384026627683,6.330150540017572,4.79873193359375,1.564575097564391,nan,0.0016666666666666668,161.0956777185515,3890.7934160867467,0.660163286229256,75348.12844754854
411,3288,2021-04-09 14:05:48,22.1838,52.6042,47.1175,10.9816,22.2514,47.3219,25.3284,7.71569,45.1772,48.6842,48.2073,47.5262,46.8111,35.798,49.9449,50.3539,50.4221,50.0131,49.5019,1001.03,1.32313,0.0031428897329917505,6.31531630530419,4.7888115234375,1.5647869302286643,nan,0.001388888888888889,161.89271143036365,4131.594183933832,0.6400787986406851,75451.97168032703
412,3291,2021-04-09 14:05:53,22.15,52.6042,47.1516,10.9816,22.319,47.3219,25.2946,7.68204,45.1432,48.6842,48.1733,47.5943,46.7771,35.798,49.9449,50.3198,50.388,50.0472,49.5701,1008.11,1.32313,0.003192714067827259,6.320746372198284,4.78756396484375,1.5630341514108705,nan,0.001388888888888889,161.78076436461774,3982.2053244582416,0.654002356206966,75456.9519129454
413,3294,2021-04-09 14:05:58,22.15,52.7065,47.1856,10.9142,22.2514,47.39,25.3623,7.61473,45.2113,48.6842,48.2414,47.6283,46.8792,35.8319,49.979,50.3198,50.4561,50.1153,49.6723,1010.47,0.534077,0.001288587402723803,6.414903197059878,4.7918334960937505,1.5613509149964588,nan,0.001388888888888889,163.1479515357183,4103.003777583715,0.6444526950400912,75531.43284945052
414,3298,2021-04-09 14:06:05,22.1838,52.7747,47.1175,10.9142,22.2514,47.39,25.3284,7.58108,45.2793,48.7183,48.3436,47.7986,46.9473,35.8319,50.0131,50.3539,50.4561,50.1153,49.7745,1008.11,1.32313,0.003092727094686341,6.557620126345972,4.8014287109375005,1.562449157148771,nan,0.0019444444444444444,163.40347347928693,4037.2795766571503,0.6514716140342767,75610.81595799088
415,3301,2021-04-09 14:06:10,22.15,52.7747,47.0835,10.9142,22.2514,47.424,25.3284,7.58108,45.3134,48.8546,48.3436,47.7646,46.9473,35.8319,50.0131,50.388,50.5584,50.1494,49.7405,1005.75,1.32313,0.003092411642179314,6.581891080488191,4.8066884765625,1.5608700613337156,nan,0.001388888888888889,162.64640458554038,3946.4784684134806,0.6602317593175595,75645.39649872272
416,3304,2021-04-09 14:06:15,22.1838,52.9111,47.0494,10.9142,22.2514,47.5602,25.3284,7.58108,45.3814,48.8205,48.3776,47.7305,47.0494,35.798,50.0131,50.4561,50.6266,50.1494,49.8086,1010.47,1.32313,0.003191638227519711,6.810575493589569,4.81180810546875,1.5594445853373218,nan,0.001388888888888889,166.00676649667932,3997.19130652734,0.6568259945424444,75679.75747310121
417,3307,2021-04-09 14:06:20,22.1162,52.877,47.1175,10.9142,22.2514,47.5262,25.3623,7.54743,45.4155,48.7864,48.4117,47.9008,47.1175,35.798,50.0472,50.5584,50.6607,50.2516,49.8768,1001.03,0.534077,0.0012480957393355193,6.6299259017202825,4.8232890625,1.5598401409004776,nan,0.001388888888888889,163.11407606365083,4127.2734900380865,0.6466178697160587,75763.90569848227
418,3310,2021-04-09 14:06:26,22.15,52.9793,47.1516,10.9142,22.2514,47.5602,25.4299,7.58108,45.4835,48.7524,48.4798,47.8327,47.1856,35.8659,50.0812,50.6266,50.6947,50.3539,49.9108,1005.75,2.90122,0.006670343521738484,6.739753768934674,4.818080078125,1.5592413512432206,nan,0.0016666666666666668,164.88552590853163,4211.454075620217,0.6405977923279337,75818.65819609872
419,3314,2021-04-09 14:06:32,22.1838,52.9452,47.2878,10.8805,22.2514,47.6624,25.4299,7.61473,45.5856,48.8205,48.5139,47.9008,47.2538,35.9677,50.1153,50.6266,50.7629,50.3539,49.9449,1001.03,1.32313,0.0030417224410245274,6.511795881974219,4.83421142578125,1.5584523450892223,nan,0.0016666666666666668,162.18176546610317,3896.329231361724,0.6685451004278401,75888.68444790949
420,3317,2021-04-09 14:06:38,22.1838,53.0135,47.39,10.9142,22.2514,47.6965,25.3961,7.58108,45.5856,48.8886,48.5139,47.9008,47.39,36.0695,50.1494,50.6607,50.7629,50.4221,49.979,1005.75,-0.25497,-0.0005957380060289425,6.50329628014169,4.84431591796875,1.558614831012059,nan,0.0016666666666666668,162.53784510668717,3908.5969802584705,0.6685514438507799,75958.67565707212
421,3320,2021-04-09 14:06:43,22.1838,53.0476,47.3219,10.8805,22.2852,47.7305,25.3961,7.61473,45.6877,49.0249,48.582,48.037,47.3219,36.1374,50.1835,50.6607,50.797,50.4902,50.0472,1008.11,1.32313,0.002991597546574296,6.6370228306263055,4.84835595703125,1.5570673397656956,nan,0.001388888888888889,161.71368487553036,4105.412470323346,0.6527939029929574,76038.23029834576
422,3324,2021-04-09 14:06:50,22.15,53.2181,47.3219,10.8469,22.2514,47.7646,25.4637,7.61473,45.6537,49.093,48.6502,48.1392,47.424,36.1374,50.2176,50.7288,50.8993,50.4902,50.1494,1005.75,1.32313,0.003091157573670415,6.818974238960933,4.8647021484375,1.557357145570371,nan,0.0019444444444444444,164.6991158195706,3980.9414318447266,0.6646123500075115,76132.20764493452
423,3327,2021-04-09 14:06:55,22.1838,53.2522,47.6624,10.8805,22.2514,47.7986,25.4637,7.58108,45.6877,49.2293,48.6842,48.1052,47.5262,36.1713,50.2857,50.7629,50.8993,50.5243,50.0812,1005.75,-0.25497,-0.0005956401195971057,6.464323916908694,4.8638896484375005,1.5556982333946143,nan,0.001388888888888889,164.56280825523274,4260.16857875191,0.6420178387844706,76181.92745114678
424,3330,2021-04-09 14:07:00,22.15,53.2864,47.8327,10.8132,22.2514,47.7986,25.4299,7.58108,45.6877,49.1271,48.6842,48.1392,47.5262,36.1374,50.3539,50.797,50.9674,50.5584,50.1153,1005.75,1.32313,0.003090988396448675,6.307221567623422,4.876638671875,1.5548923441511509,nan,0.001388888888888889,165.20292606957514,4279.1793755879735,0.6413269721307193,76201.3494058776
425,3333,2021-04-09 14:07:05,22.1838,53.4228,47.8667,10.8132,22.2514,47.9008,25.4299,7.58108,45.7899,49.2634,48.7183,48.2073,47.6624,36.1034,50.388,50.8311,51.0697,50.5925,50.0812,1010.47,1.32313,0.0030904797461704073,6.455505825943501,4.87663671875,1.5541845115878634,nan,0.001388888888888889,167.63601686312037,4262.98473835037,0.6436039225512019,76275.35170060885
426,3337,2021-04-09 14:07:12,22.1838,53.4228,48.003,10.8132,22.2176,47.9689,25.4637,7.54743,45.7899,49.2293,48.8205,48.2073,47.6965,36.0695,50.4221,50.8993,51.1038,50.6947,50.0812,1005.75,0.534077,0.0012875650653272268,6.2677274258223425,4.886439453125,1.5530230880448859,nan,0.0019444444444444444,166.70960078429545,4033.2655881863852,0.6639844196578504,76319.53040476574
427,3340,2021-04-09 14:07:17,22.1838,53.4569,48.0711,10.7795,22.2176,47.9689,25.4637,7.54743,45.7899,49.2634,48.8205,48.2414,47.7646,36.0695,50.4561,50.9674,51.172,50.7288,50.1153,1003.39,1.32313,0.0031898321120108404,6.213793120713545,4.87830078125,1.5531184657738473,nan,0.001388888888888889,166.52501399733046,4096.440926251173,0.6595615371173067,76373.82523886306
428,3343,2021-04-09 14:07:22,22.15,53.6275,48.1052,10.7795,22.2514,48.003,25.5314,7.51378,45.8239,49.2293,48.8886,48.3436,47.8667,36.1034,50.5925,51.172,51.2061,50.797,50.0812,1010.47,1.32313,0.0031898032175413666,6.416529900038716,4.883228515625,1.5514499976850495,nan,0.001388888888888889,169.34585955775185,4088.580058867272,0.6610762885506994,76472.77241997667
429,3347,2021-04-09 14:07:29,22.1838,53.6275,48.1392,10.7795,22.2852,48.037,25.5314,7.51378,45.926,49.2293,48.9568,48.3095,47.9008,36.1374,50.6947,51.1379,51.2061,50.8652,50.0812,1010.47,1.32313,0.0030899479637492944,6.376730552820446,4.8914428710937505,1.551339049038134,nan,0.0019444444444444444,168.54201237288552,4211.440364765321,0.6521189446132696,76507.5614753312
430,3350,2021-04-09 14:07:34,22.1838,53.7299,48.1733,10.7458,22.2852,48.1392,25.5991,7.51378,46.0281,49.4338,49.0249,48.4117,47.9689,36.2053,50.7629,51.172,51.3084,50.9334,50.0812,1005.75,1.32313,0.0030895852078556695,6.425929778649477,4.8789638671875,1.5496997890336135,nan,0.001388888888888889,168.95930137962074,4290.749803585916,0.6464620637729876,76621.65053121257
431,3354,2021-04-09 14:07:41,22.1838,53.7299,48.1733,10.7795,22.2514,48.2073,25.5991,7.48013,46.0281,49.4338,49.1271,48.4458,48.003,36.3071,50.797,51.172,51.3084,51.0015,50.1835,1003.39,1.32313,0.0031888989438989884,6.410851285706288,4.886296875,1.5496311997876346,nan,0.0019444444444444444,167.30003556465758,4295.498222999898,0.6473138577477138,76691.48795266026
432,3359,2021-04-09 14:07:50,22.15,53.8322,48.1392,10.7458,22.2514,48.2755,25.6667,7.41283,46.1302,49.3656,49.2634,48.5139,48.0711,36.375,50.8311,51.3425,51.4106,51.0697,50.4221,1005.75,1.32313,0.003138946454947975,6.583972786269897,4.89831103515625,1.547596217760851,nan,0.0025,167.41824670491067,4182.411754987096,0.6581837732788985,76820.11542937212
433,3362,2021-04-09 14:07:55,22.1838,53.8322,48.1733,10.7121,22.2852,48.3095,25.7006,7.41283,46.1983,49.4338,49.3316,48.5139,48.1052,36.375,50.8652,51.4447,51.5129,51.1038,50.4902,1001.03,1.32313,0.003088882724859411,6.513522416039861,4.90893115234375,1.546936052872291,nan,0.001388888888888889,165.81311179316452,4059.1656968255334,0.6690956967245127,76894.01011965828
434,3365,2021-04-09 14:08:00,22.15,53.9004,48.1733,10.7121,22.2176,48.3776,25.7006,7.44648,46.3345,49.536,49.3316,48.6161,48.1392,36.4089,50.8993,51.4788,51.6152,51.172,50.5584,1003.39,1.32313,0.002988917443665194,6.607867665087236,4.90881689453125,1.545415578491072,nan,0.001388888888888889,165.9354998198703,4116.892140671225,0.6652489471127506,76978.0663632953
435,3368,2021-04-09 14:08:05,22.15,53.8663,48.2414,10.7121,22.2514,48.4117,25.7344,7.44648,46.2664,49.7064,49.4338,48.6161,48.1392,36.375,50.9674,51.5811,51.6152,51.2061,50.6607,1003.39,1.32313,0.0031382563328543494,6.48995038140581,4.91864892578125,1.5456632079372705,nan,0.001388888888888889,163.26559153405105,4093.291999132759,0.668002670823552,77056.68436343221
436,3371,2021-04-09 14:08:10,22.1838,53.9687,48.2414,10.6784,22.2176,48.4458,25.7344,7.48013,46.3685,49.6723,49.4678,48.6842,48.2073,36.375,50.9674,51.6152,51.6493,51.3425,50.7288,1003.39,2.11217,0.00485067342763715,6.60779407706612,4.91228515625,1.5441523495929068,nan,0.001388888888888889,164.9745410136894,4019.1074825539963,0.6748498000864629,77115.8102939287
437,3375,2021-04-09 14:08:17,22.1838,53.9346,48.3436,10.6784,22.2852,48.5139,25.7344,7.44648,46.3685,49.8086,49.5019,48.6842,48.2414,36.375,51.1038,51.5811,51.6834,51.4447,50.8652,1005.75,2.90122,0.0068804224534443235,6.465711656845771,4.9234467773437505,1.5441096101932317,nan,0.0019444444444444444,162.15845176555766,4132.983272815457,0.6667996627020342,77199.55334348817
438,3377,2021-04-09 14:08:21,22.15,53.9687,48.3436,10.6448,22.2176,48.548,25.7344,7.44648,46.4366,49.979,49.5019,48.7524,48.2755,36.375,51.1038,51.7175,51.6834,51.4788,50.8993,998.664,1.32313,0.0030879856095079785,6.459612172034203,4.9215244140625005,1.5435625887469544,nan,0.0011111111111111111,161.65170697205204,3910.7058817513002,0.6853441247656018,77268.57837780855
439,3381,2021-04-09 14:08:28,22.15,54.0369,48.4117,10.6784,22.2514,48.6161,25.8359,7.41283,46.6068,49.979,49.536,48.8546,48.3095,36.375,51.1038,51.6493,51.7175,51.4788,50.8993,1001.03,0.534077,0.0011860502476797106,6.47503116800063,4.924890625,1.5435283892925762,nan,0.0019444444444444444,163.1945106482683,4123.451179002639,0.6693752823838784,77288.43850943512
440,3384,2021-04-09 14:08:33,22.15,54.071,48.4798,10.6448,22.2514,48.6842,25.8021,7.41283,46.5728,50.0472,49.536,48.8546,48.3776,36.375,51.172,51.7516,51.7857,51.4788,51.0015,1005.75,0.534077,0.0012461806388637578,6.466240759281972,4.91098828125,1.5428643669320286,nan,0.001388888888888889,162.70145347891935,3925.5723626881027,0.6860168983143907,77357.32847448603
441,3386,2021-04-09 14:08:36,22.15,54.1734,48.4458,10.6448,22.2514,48.6502,25.8021,7.41283,46.6068,49.979,49.6382,48.8546,48.4117,36.4089,51.172,51.7857,51.8539,51.5129,51.1038,998.664,1.32313,0.00298803988605283,6.577318567944239,4.91997314453125,1.5406983900868452,nan,0.0008333333333333334,164.57839113067652,4131.69053519357,0.6700267491379418,77406.768402991
442,3389,2021-04-09 14:08:41,22.1838,54.071,48.4117,10.6448,22.2514,48.7183,25.8697,7.34553,46.709,50.0472,49.6041,48.9568,48.3776,36.4768,51.2743,51.7857,51.8539,51.547,51.1038,1003.39,1.32313,0.0029378522824338523,6.529340006694299,4.9259145507812505,1.5409698741324265,nan,0.001388888888888889,160.5381148490573,3942.7129952953073,0.6858994259437365,77451.56851657224
443,3392,2021-04-09 14:08:47,22.15,54.2075,48.4458,10.6111,22.2852,48.7864,25.9374,7.31188,46.743,50.1494,49.6041,48.9908,48.4458,36.5447,51.3425,51.8539,51.888,51.6152,51.2061,1003.39,-1.04402,-0.0023572031624690157,6.647788780697589,4.9212919921875,1.5403063787165807,nan,0.0016666666666666668,162.5068016270709,3969.464134036497,0.6847224057746832,77540.65273686855
444,3396,2021-04-09 14:08:53,22.15,54.2758,48.4798,10.6111,22.2176,48.8886,25.9374,7.31188,46.743,50.0812,49.7064,49.059,48.5139,36.6465,51.3765,51.9562,51.9221,51.6493,51.2743,1005.75,1.32313,0.0031362758066835017,6.703092617112302,4.93506298828125,1.5396715934349001,nan,0.0016666666666666668,162.64611545793292,4090.7239481852757,0.6760766211810022,77620.15392862183
445,3399,2021-04-09 14:08:59,22.1838,54.3099,48.5139,10.5774,22.2514,48.9568,25.9712,7.31188,46.8452,50.1835,49.7064,49.093,48.548,36.6465,51.4447,51.9903,51.9562,51.7516,51.3084,1001.03,0.534077,0.0012457489816156656,6.671327629639508,4.932923828125,1.5399126067545217,nan,0.0016666666666666668,162.25741542084504,4094.4875484984423,0.676754266471121,77684.10835455301
446,3402,2021-04-09 14:09:04,22.15,54.344,48.6502,10.5774,22.2514,49.0249,26.0051,7.31188,46.8792,50.2516,49.8086,49.1612,48.582,36.6465,51.4447,52.0244,52.0244,51.7857,51.3084,1008.11,2.11217,0.005005701841760956,6.600349501893158,4.9435439453125,1.5393200249321777,nan,0.001388888888888889,161.959990472941,3967.9751517695963,0.6875171865293377,77743.2270002496
447,3405,2021-04-09 14:09:09,22.2176,54.3782,48.7183,10.5774,22.2514,49.0249,26.0389,7.27823,46.9133,50.2176,49.8086,49.2293,48.6161,36.6126,51.5129,52.0244,52.0585,51.8198,51.3425,1003.39,-1.04402,-0.002434936156014164,6.529731412045093,4.93911181640625,1.5378069175908748,nan,0.001388888888888889,162.35869713610438,4197.249420860424,0.6702688263728113,77772.53850268578
448,3408,2021-04-09 14:09:14,22.1838,54.4123,48.7524,10.5774,22.2176,49.059,26.0389,7.27823,46.9813,50.3539,49.9449,49.2293,48.6502,36.6126,51.5811,51.9562,52.0926,51.888,51.3084,1003.39,-0.25497,-0.0005850797086933986,6.530032248491704,4.958318359375,1.5371700189155098,nan,0.001388888888888889,162.16460622785434,4201.487689843763,0.6707399690847975,77826.76217133296
449,3411,2021-04-09 14:09:19,22.15,54.5147,48.6842,10.5437,22.2176,49.093,26.0728,7.27823,47.0494,50.4221,49.8768,49.2975,48.6842,36.6126,51.6152,52.0244,52.1267,51.9221,51.3084,1003.39,0.534077,0.0012053660482291844,6.727169496130875,4.95232568359375,1.5366564658336856,nan,0.001388888888888889,164.28320556497792,4068.3789950735195,0.681969360874401,77866.11046986245
450,3414,2021-04-09 14:09:24,22.1838,54.4464,48.7524,10.5437,22.2514,49.1271,26.1066,7.24458,47.1175,50.4221,49.9449,49.3316,48.7524,36.6465,51.6493,52.1267,52.1949,51.9903,51.3765,1003.39,2.11217,0.004687417904053096,6.569374657310505,4.96160302734375,1.5351653023483733,nan,0.001388888888888889,160.56682450666975,3917.423569362155,0.6945165296937365,77944.99819975805
451,3418,2021-04-09 14:09:31,22.1838,54.5488,48.8886,10.5774,22.2852,49.1612,26.1404,7.27823,47.1516,50.6607,50.0131,49.3997,48.8205,36.6804,51.7516,52.2972,52.229,51.9903,51.4788,1001.03,1.32313,0.002936184317179174,6.515018745563418,4.9572939453125,1.5351588015260649,nan,0.0019444444444444444,160.727783193728,4136.488495514954,0.6785219747507294,78073.10075531786
452,3420,2021-04-09 14:09:35,22.1838,54.5147,48.9227,10.5437,22.2852,49.1953,26.2081,7.24458,47.1856,50.6947,50.0131,49.3997,48.8546,36.7144,51.7516,52.1949,52.2631,52.0244,51.3765,1005.75,1.32313,0.0029361680897817934,6.466868106793336,4.96721923828125,1.534626095249973,nan,0.0011111111111111111,159.78829431166264,3995.2945170629673,0.6900883314079088,78068.51858841226
453,3424,2021-04-09 14:09:42,22.1838,54.5488,48.9227,10.51,22.2176,49.2293,26.2081,7.24458,47.1856,50.6607,50.1835,49.4678,48.8886,36.7483,51.8539,52.229,52.2972,52.0244,51.4106,1005.75,1.32313,0.002985677411733736,6.506303050005364,4.9620400390625,1.534609469483209,nan,0.0019444444444444444,159.23717726294402,4055.8067521672674,0.6864488823534483,78137.65431468107
454,3427,2021-04-09 14:09:47,22.1838,54.617,49.0249,10.51,22.2852,49.2634,26.2419,7.24458,47.2538,50.6266,50.1153,49.536,48.9568,36.8162,51.888,52.1608,52.3654,52.0926,51.3425,1005.75,0.534077,0.0011849845816181987,6.466983751788088,4.97878125,1.5330673569594173,nan,0.001388888888888889,160.68529262982446,3923.384125791184,0.6974063193108119,78157.87172085841
455,3430,2021-04-09 14:09:52,22.1838,54.6853,49.1953,10.4764,22.2514,49.2975,26.3096,7.21093,47.2878,50.6607,50.0812,49.5701,49.0249,36.8502,51.9221,52.229,52.4677,52.0926,51.3425,1001.03,0.534077,0.001184977998536768,6.319114680248597,4.9755908203125,1.5323223895917377,nan,0.001388888888888889,161.55778351800703,3968.7771554264796,0.6946135675437947,78207.2342628647
456,3432,2021-04-09 14:09:55,22.1838,54.8218,49.2975,10.4764,22.2176,49.3656,26.3435,7.21093,47.2878,50.7288,50.1494,49.6041,49.0249,36.8502,51.9562,52.4336,52.5359,52.0926,51.3084,1005.75,1.32313,0.0030348235747835813,6.388576445343071,5.0020034179687505,1.531017005095067,nan,0.0008333333333333334,164.13174022810836,4131.979247727166,0.6825011229686448,78270.98969282395
457,3435,2021-04-09 14:10:01,22.1838,54.8559,49.4678,10.51,22.2176,49.4338,26.3096,7.17729,47.3559,50.8652,50.2516,49.6382,49.093,36.8841,51.9903,52.57,52.57,52.1949,51.3765,1005.75,2.11217,0.004844317821068048,6.231067962484476,5.0074892578125,1.5309098220180455,nan,0.0016666666666666668,162.74792090268056,4182.950364439652,0.6794606182932597,78379.29353567891
458,3438,2021-04-09 14:10:06,22.1838,54.8901,49.536,10.4427,22.2176,49.4678,26.3773,7.21093,47.39,50.8311,50.3198,49.6723,49.1271,36.8841,52.0926,52.6042,52.6042,52.2972,51.4447,1001.03,-1.04402,-0.002394240110009584,6.16269069390146,5.0121308593750005,1.5309234927395157,nan,0.001388888888888889,162.36825493768112,3947.4070271805845,0.6981882801535167,78443.13450004612
459,3441,2021-04-09 14:10:11,22.1838,54.9242,49.6041,10.4764,22.2514,49.536,26.4111,7.24458,47.424,50.8993,50.388,49.7064,49.1953,36.8502,52.1267,52.6383,52.6383,52.3313,51.547,1003.39,-0.25497,-0.0005942785285235388,6.137992643898424,5.00645654296875,1.5292007340466063,nan,0.001388888888888889,162.0171834399695,4194.855391664304,0.679983169215783,78506.8242373097
460,3444,2021-04-09 14:10:16,22.2176,54.9925,49.6723,10.409,22.2514,49.536,26.445,7.21093,47.424,51.0015,50.5243,49.7405,49.2293,36.9181,52.2631,52.7406,52.7065,52.3313,51.7175,998.664,1.32313,0.003083922616171903,6.108915877564203,4.9994184570312505,1.528338126969071,nan,0.001388888888888889,161.26455032486157,3965.87408517731,0.6981208110115321,78629.99932487347
461,3447,2021-04-09 14:10:21,22.2176,55.0266,49.7064,10.4427,22.2514,49.6382,26.4788,7.17729,47.4581,50.8993,50.4561,49.7745,49.2975,36.9181,52.3313,52.7065,52.7747,52.3995,51.8198,1008.11,1.32313,0.003182833071453083,6.166697893717256,5.01128369140625,1.527502560277863,nan,0.001388888888888889,161.61958258096644,4005.6003952758615,0.695776039345387,78659.39528840916
462,3450,2021-04-09 14:10:26,22.1838,55.0948,49.7064,10.409,22.2514,49.6723,26.5127,7.17729,47.4581,50.9674,50.4561,49.8427,49.3316,36.9181,52.2972,52.6042,52.8429,52.4336,51.888,1001.03,-0.25497,-0.0006228977930014581,6.2021707728691355,4.9983281250000005,1.5267025165388934,nan,0.001388888888888889,162.9275968333453,4152.981965168258,0.6852873938776793,78688.95985858157
463,3452,2021-04-09 14:10:30,22.1838,55.0266,49.6723,10.409,22.2852,49.7405,26.5465,7.17729,47.5602,51.0015,50.5925,49.8427,49.3656,36.952,52.3313,52.8429,52.8088,52.4336,51.9221,1001.03,-1.04402,-0.002511237481843759,6.162920898443554,5.008556640625,1.526041237550563,nan,0.0011111111111111111,159.36278879071702,3927.9498805509957,0.7028682565026209,78762.77585623469
464,3455,2021-04-09 14:10:35,22.1838,55.129,49.6041,10.409,22.2514,49.7405,26.5465,7.14364,47.5602,50.9674,50.4561,49.9108,49.3997,36.952,52.3313,52.7747,52.8429,52.4677,51.9903,1001.03,-1.04402,-0.002511237481843759,6.359285372842528,5.0173271484375,1.525320444062804,nan,0.001388888888888889,162.2920318030503,4185.167439127353,0.6841334001002902,78762.76834452272
465,3458,2021-04-09 14:10:40,22.1838,55.129,49.6382,10.3753,22.2514,49.7745,26.6142,7.10999,47.6283,51.0015,50.6607,49.9108,49.4678,36.952,52.3654,52.8088,52.9793,52.5359,51.9903,1003.39,1.32313,0.0031326466294337167,6.334935435258264,5.0191943359375,1.524588596003667,nan,0.001388888888888889,160.51004753309792,3866.2907244754815,0.7088618100560041,78846.206431479
466,3462,2021-04-09 14:10:47,22.1838,55.2314,49.6723,10.409,22.2514,49.8427,26.648,7.14364,47.6965,51.1038,50.797,49.979,49.536,36.986,52.4336,53.1158,53.0476,52.6383,51.9562,998.664,1.32313,0.0031322991541871546,6.383526720150427,5.0276455078125,1.522753373448291,nan,0.0019444444444444444,160.5797205991437,3864.9749148878764,0.7098890531339318,78978.84033071858
467,3466,2021-04-09 14:10:54,22.1838,55.2655,49.7064,10.409,22.2514,49.8768,26.6819,7.10999,47.7646,51.2402,50.797,50.0131,49.5701,37.0878,52.5359,53.1158,53.0817,52.7747,51.9562,1005.75,1.32313,0.003082506402351119,6.428820903518392,5.03046484375,1.5234905531375722,nan,0.0019444444444444444,159.64404118646803,3840.7773439448974,0.7126282747819283,79062.92673049301
468,3469,2021-04-09 14:10:59,22.2176,55.2996,49.7405,10.3753,22.2514,49.8768,26.7496,7.10999,47.7986,51.2743,50.6947,50.1153,49.6041,37.1217,52.57,53.1158,53.0817,52.7747,51.9903,1003.39,1.32313,0.003032887418504923,6.413440147829446,5.0472763671875,1.5227906058863374,nan,0.001388888888888889,160.04055982386245,3845.5499728549835,0.7129260367820821,79087.7280457313
469,3472,2021-04-09 14:11:04,22.1838,55.3338,49.8768,10.3753,22.2852,49.9449,26.7834,7.10999,47.8667,51.3084,50.8993,50.1153,49.6382,37.1557,52.6042,53.0817,53.0817,52.8088,52.229,1008.11,1.32313,0.0030325513286528463,6.325555580405485,5.04243212890625,1.5212112985475186,nan,0.001388888888888889,159.1845677361188,3983.7581839044547,0.7032746710383281,79171.46163896506
470,3476,2021-04-09 14:11:11,22.1838,55.4362,49.979,10.3416,22.2514,49.979,26.8849,7.10999,47.9349,51.3765,50.797,50.1835,49.6723,37.1217,52.6042,53.184,53.2181,52.9111,52.2972,1005.75,2.11217,0.004761296262228568,6.310978653861338,5.0442275390625,1.5210082440858006,nan,0.0019444444444444444,160.81355126939928,3875.271348148875,0.7122551141234179,79234.733327479
471,3479,2021-04-09 14:11:16,22.1838,55.5045,50.0131,10.3753,22.2514,50.0131,26.8849,7.10999,48.003,51.3765,50.9674,50.2176,49.7064,37.0878,52.6724,53.0817,53.2522,52.9452,52.3313,1001.03,1.32313,0.0029328528064136395,6.320726112043201,5.039482421875,1.5194454748895345,nan,0.001388888888888889,161.94897757387045,4085.0306584122286,0.697355113568257,79273.84144184212
472,3482,2021-04-09 14:11:21,22.1838,55.5386,49.979,10.308,22.2514,50.0812,26.9188,7.10999,48.037,51.3765,50.9334,50.2857,49.7405,37.0878,52.7065,53.1158,53.3205,52.9793,52.4336,1001.03,1.32313,0.0029822759448075156,6.399225860894382,5.06161279296875,1.51874589408652,nan,0.001388888888888889,161.88341538514337,3970.8134358755633,0.7064782706789133,79322.81082383319
473,3485,2021-04-09 14:11:27,22.1838,55.5386,50.0131,10.3416,22.2514,50.1153,26.9865,7.10999,48.1052,51.4447,51.0015,50.3539,49.7745,37.1217,52.8429,53.2864,53.3205,53.0817,52.3995,1003.39,1.32313,0.0029323646979645093,6.3749700858744704,5.05747900390625,1.5187291153730287,nan,0.0016666666666666668,159.87408939002623,3998.7314310254874,0.7052066787286967,79416.07964883625
474,3488,2021-04-09 14:11:32,22.1838,55.5386,50.0131,10.308,22.2852,50.1494,26.9865,7.14364,48.1392,51.4447,51.0015,50.4221,49.8086,37.1896,52.877,53.3546,53.3887,53.0817,52.4677,1005.75,0.534077,0.0011836323319958486,6.3899641852801485,5.06933935546875,1.5171953770169377,nan,0.001388888888888889,158.54057660404007,4034.130049319831,0.7032612500284816,79475.34149931019
475,3492,2021-04-09 14:11:39,22.1838,55.5386,50.0812,10.308,22.2514,50.2176,27.088,7.10999,48.2073,51.5129,51.2061,50.4902,49.8768,37.3254,52.9452,53.2522,53.3887,53.1499,52.4336,1005.75,-0.25497,-0.0005650350210549357,6.311209943850851,5.0616943359375,1.5169915688383888,nan,0.0019444444444444444,156.66511299366826,3782.160578949658,0.7226518943970303,79554.97142702134
476,3494,2021-04-09 14:11:42,22.1838,55.5386,50.0812,10.308,22.2514,50.2516,27.088,7.14364,48.2414,51.5811,51.1038,50.5584,49.9108,37.3594,52.9793,53.2181,53.4569,53.1158,52.4677,1005.75,1.32313,0.0029318593129455447,6.311209943850851,5.0766640625,1.5157202345737797,nan,0.0008333333333333334,156.09738116066285,3977.984551341697,0.7086763907609783,79579.73830065376
477,3498,2021-04-09 14:11:49,22.1838,55.6069,50.1494,10.308,22.2852,50.2857,27.1557,7.14364,48.3095,51.6152,51.1038,50.5925,49.9449,37.3594,52.9793,53.2864,53.5252,53.184,52.5018,1003.39,-1.04402,-0.002274138504512734,6.296516015502657,5.07047265625,1.5155028093751906,nan,0.0019444444444444444,157.00525155753476,4078.4089513384038,0.7022351999430134,79628.67180598933
478,3500,2021-04-09 14:11:52,22.1838,55.641,50.1835,10.2743,22.2514,50.3539,27.1896,7.14364,48.3095,51.6152,51.1038,50.6266,49.9449,37.4273,53.0476,53.2864,53.491,53.2181,52.6383,1003.39,1.32313,0.0029812423916679184,6.296516015502649,5.08935546875,1.513408281541136,nan,0.0008333333333333334,156.95218976446762,3934.2618163237703,0.7131352941465527,79673.22474857033
479,3504,2021-04-09 14:11:59,22.2176,55.7776,50.1835,10.2406,22.2514,50.388,27.2234,7.10999,48.3776,51.6834,51.2743,50.6607,50.0131,37.2915,52.9793,53.3546,53.5252,53.2522,52.7406,1005.75,0.534077,0.0011832897285117918,6.468998613305663,5.0945146484375,1.513304563956953,nan,0.0019444444444444444,159.84390353615885,3906.3022124451372,0.716064564138869,79726.20302919719
480,3507,2021-04-09 14:12:04,22.1838,55.8458,50.2176,10.2743,22.2514,50.4561,27.2911,7.10999,48.4117,51.6834,51.4106,50.6947,50.0472,37.2575,53.0135,53.5593,53.5934,53.2181,52.8429,1003.39,0.534077,0.0012031679053678306,6.493458806862489,5.0969970703125,1.513475460437736,nan,0.001388888888888889,160.17328092050417,3875.7609535546108,0.718914569342132,79804.171118756
481,3510,2021-04-09 14:12:09,22.1838,55.88,50.1835,10.2743,22.2176,50.4561,27.325,7.07635,48.4458,51.8198,51.2402,50.7288,50.1153,37.1896,53.0476,53.5934,53.6275,53.2522,52.8088,1003.39,0.534077,0.001183099413109448,6.572258998133004,5.1044384765625,1.5120515955634315,nan,0.001388888888888889,160.9225622232959,4063.485268244028,0.7059656255181327,79818.32680427519
482,3513,2021-04-09 14:12:15,22.1838,55.9141,50.3539,10.2406,22.2514,50.5584,27.3588,7.14364,48.4798,51.8539,51.4447,50.7629,50.1835,37.2575,53.0135,53.5593,53.6616,53.3546,52.9452,1003.39,-1.04402,-0.0023909126824414027,6.415004736490669,5.095669921875,1.5120479588303757,nan,0.0016666666666666668,159.91742454663563,4015.9091500942254,0.710174865664971,79907.06081262107
483,3515,2021-04-09 14:12:18,22.1838,55.9141,50.4902,10.2406,22.2176,50.5243,27.325,7.07635,48.4798,51.8539,51.4788,50.797,50.2176,37.2915,53.0817,53.5252,53.6957,53.3546,52.9793,1003.39,1.32313,0.0029805594045784613,6.257750474848341,5.1057568359375,1.5107763210184646,nan,0.0008333333333333334,159.14423306564422,3944.5260920322635,0.7156923574734096,79941.61878470774
484,3519,2021-04-09 14:12:25,22.2176,55.9483,50.6266,10.2069,22.2514,50.6266,27.4265,7.07635,48.548,51.9221,51.5811,50.8652,50.2857,37.4612,53.1499,53.764,53.764,53.3546,52.9793,1008.11,1.32313,0.0030297657301750474,6.168436558963031,5.0997294921875005,1.5104571883868252,nan,0.0019444444444444444,157.30742346936808,4034.5062060820073,0.7100638720824555,80065.15835625886
485,3521,2021-04-09 14:12:28,22.1838,55.9824,50.5925,10.2069,22.2514,50.6266,27.4942,7.07635,48.548,51.9562,51.4788,50.8993,50.3198,37.4952,53.1499,53.7981,53.7981,53.4228,52.9793,1005.75,0.534077,0.001222954805555538,6.233149572390091,5.10822998046875,1.5083814955228998,nan,0.0008333333333333334,157.71315370015412,3795.8211798812263,0.7275644146736376,80089.81458011763
486,3525,2021-04-09 14:12:35,22.1838,56.0165,50.5925,10.2069,22.2514,50.6947,27.4942,7.00905,48.6161,52.0585,51.6152,50.9334,50.388,37.5631,53.184,53.764,53.9004,53.5252,53.0135,1003.39,2.90122,0.006642611984423327,6.257865848481245,5.10447216796875,1.5081325461029897,nan,0.0019444444444444444,156.61960613086325,3792.5593086035665,0.7286087478319576,80183.33517917457
487,3532,2021-04-09 14:12:47,22.15,56.1531,50.5925,10.1732,22.2514,50.7629,27.5958,6.97541,48.7183,52.1267,51.5811,51.0015,50.5243,37.5292,53.2522,53.9346,54.0028,53.6275,53.184,1001.03,1.32313,0.0029795438014631123,6.400671676168725,5.1158642578125,1.5065009094928585,nan,0.0033333333333333335,158.05228160437244,3844.453752352238,0.7263231926976539,80300.2835155795
488,3535,2021-04-09 14:12:52,22.1838,56.2214,50.5584,10.1732,22.2514,50.797,27.6296,6.94176,48.7183,52.1949,51.6152,51.0697,50.5925,37.5292,53.3546,53.9346,53.9687,53.6957,53.2522,1005.75,1.32313,0.0030290680403647773,6.548976053070581,5.121458984375,1.5066952333031258,nan,0.001388888888888889,158.62200524805925,3923.3924879100337,0.721320380836455,80363.92969827984
489,3538,2021-04-09 14:12:58,22.1838,56.2555,50.6266,10.1732,22.2514,50.8311,27.6635,6.94176,48.7524,52.229,51.7516,51.0697,50.5925,37.5292,53.4569,53.764,54.0369,53.7299,53.3205,1001.03,1.32313,0.003028899193546675,6.478991734727018,5.11936376953125,1.5059333395048788,nan,0.0016666666666666668,158.75084461771215,3966.0079634909616,0.7190297913853201,80403.09292075262
490,3541,2021-04-09 14:13:03,22.1838,56.2897,50.6607,10.1732,22.2514,50.8993,27.6973,6.94176,48.7864,52.2631,51.7175,51.1379,50.6947,37.5631,53.491,54.0028,54.071,53.7981,53.3546,1003.39,0.534077,0.0012425814756734585,6.494381795925693,5.123197265625,1.5053070265962682,nan,0.001388888888888889,157.8309401568476,3950.438950459671,0.7207425126095883,80491.20030611393
491,3543,2021-04-09 14:13:06,22.1838,56.2897,50.6947,10.1396,22.2514,50.8993,27.7312,6.94176,48.8205,52.2972,51.9221,51.172,50.7629,37.631,53.5252,53.9687,54.071,53.764,53.4228,1003.39,1.32313,0.00302870713707106,6.455154760739787,5.12035595703125,1.5033449123455478,nan,0.0008333333333333334,156.3841563977177,3868.583252598816,0.7268837748547876,80555.46151181051
492,3547,2021-04-09 14:13:13,22.1838,56.3238,50.797,10.1059,22.2514,50.9334,27.765,6.94176,48.8886,52.3654,51.8539,51.2402,50.7629,37.7329,53.5593,54.0369,54.1052,53.8663,53.3887,998.664,1.32313,0.0029790046955557336,6.346436559322082,5.1380361328125,1.5031490005917325,nan,0.0019444444444444444,156.0864538250189,3791.9311245474705,0.7330897936671127,80609.89287991566
493,3550,2021-04-09 14:13:18,22.1838,56.358,50.8311,10.1396,22.2176,51.0015,27.8327,6.90812,48.9227,52.3995,52.1267,51.2402,50.797,37.7668,53.6616,54.0369,54.1734,53.8663,53.4228,1010.47,1.32313,0.0030282008366337566,6.421579012150089,5.13615673828125,1.5024882288320474,nan,0.001388888888888889,155.25525579051887,3866.764686264014,0.7284048599911053,80693.22533470257
494,3553,2021-04-09 14:13:23,22.2176,56.4263,50.8993,10.1059,22.2514,51.0697,27.7989,6.90812,48.9568,52.3995,52.1608,51.3425,50.797,37.6989,53.7299,54.1734,54.2075,53.9346,53.3887,1005.75,1.32313,0.0030775310141091974,6.391404396728772,5.15693359375,1.5010142273263385,nan,0.001388888888888889,156.24193944108686,3934.9700251487675,0.7242016903800639,80741.49427935011
495,3556,2021-04-09 14:13:28,22.2176,56.5287,50.9674,10.1059,22.2514,51.1038,27.8666,6.94176,49.0249,52.4677,51.9903,51.3765,50.8652,37.665,53.764,54.2075,54.3099,53.9346,53.3887,1005.75,1.32313,0.0030278395141270374,6.431068802519944,5.1554589843750005,1.5003529398295135,nan,0.001388888888888889,158.74011308972146,4041.292842436589,0.7173540159055599,80760.6952384625
496,3560,2021-04-09 14:13:35,22.1838,56.6311,51.1038,10.0722,22.2514,51.172,27.9004,6.90812,49.093,52.5018,52.2972,51.4447,50.9334,37.5631,53.8322,54.2758,54.3782,53.9687,53.2864,1005.75,1.32313,0.003027647052719172,6.392045795185772,5.16346630859375,1.5001776809010268,nan,0.0019444444444444444,160.1829557806407,4084.8871131386736,0.7151506304545774,80833.28895237455
497,3562,2021-04-09 14:13:39,22.1838,56.6653,51.172,10.0722,22.2514,51.2402,27.9343,6.90812,49.1271,52.57,52.2631,51.4447,50.9674,37.5631,53.8322,54.3099,54.3782,54.0028,53.2864,1005.75,1.32313,0.003076963140856298,6.352726496968503,4.724015625,1.4998820953716931,nan,0.0011111111111111111,160.726267012947,3917.47819776117,0.7272828455312784,80852.79295636316
498,3565,2021-04-09 14:13:44,22.1838,56.6994,51.2061,10.0722,22.2514,51.3425,27.9682,6.90812,49.1612,52.6383,52.1267,51.5129,50.9674,37.5631,53.9346,54.2417,54.4123,54.071,53.3887,1005.75,0.534077,0.001281876547850735,6.3527264969684945,4.08872705078125,1.4999926473857919,nan,0.001388888888888889,160.9696320032603,4082.519867254212,0.7163882116786645,80886.90361097676
499,3569,2021-04-09 14:13:51,22.2176,56.5287,51.2061,10.0722,22.2514,51.2743,28.002,7.07635,49.2634,52.7406,52.3995,51.5129,51.0356,37.6989,54.0028,54.3099,54.5147,54.1052,53.5252,1001.03,1.32313,0.002927982356093026,6.126151235739506,3.396724853515625,1.5012269337932096,nan,0.0019444444444444444,153.0991086837349,3926.866786457566,0.7279702978822089,81029.49633102378
500,3571,2021-04-09 14:13:54,22.1838,56.2555,51.2743,10.0385,22.2514,51.3425,28.0359,7.17729,49.2975,52.7747,52.3995,51.5811,51.0356,37.7668,54.071,54.2758,54.5488,54.1734,53.5934,1001.03,-0.25497,-0.000573732330464939,5.733474325182942,2.9074980468750002,1.5007641102640956,nan,0.0008333333333333334,144.2802940254244,3529.656496597716,0.7557628673173497,81083.64876966098
501,3574,2021-04-09 14:13:59,22.2176,55.88,51.3084,10.0385,22.2852,51.4106,28.0697,7.41283,49.3316,52.8088,52.3654,51.6152,51.1379,37.8687,54.071,54.4123,54.5488,54.2417,53.6616,1003.39,1.32313,0.003026463569005482,5.274178010796192,2.4721376953125,1.501917158443365,nan,0.001388888888888889,132.09782590030144,3351.0036447739667,0.7685260708869965,81157.61830956834
502,3577,2021-04-09 14:14:05,22.1838,55.5045,51.3084,10.0385,22.2852,51.4106,28.1374,7.81665,49.3997,52.8088,52.5018,51.6834,51.172,37.9706,54.2075,54.4464,54.5488,54.2075,53.6616,1001.03,1.32313,0.002927328326557538,4.829806395226079,2.08478759765625,1.5032480625952853,nan,0.0016666666666666668,119.939956497234,2883.057718144962,0.8012280508179754,81226.75808057188
503,3579,2021-04-09 14:14:08,22.1838,55.1972,51.3084,10.0385,22.2852,51.4447,28.1713,8.05223,49.3997,52.877,52.5359,51.6834,51.2061,38.0045,54.2075,54.5147,54.5829,54.2758,53.6957,1001.03,1.32313,0.002976802285289736,4.476097116311619,1.6999844970703126,1.5033130229101699,nan,0.0008333333333333334,110.0659124267842,2819.7158157448,0.8057661369109788,81280.61610751007
