,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
504,3583,2021-04-09 14:14:15,22.1838,54.617,51.3765,10.0049,22.1838,51.5129,28.239,8.6581,49.4338,53.0135,52.5359,51.7857,51.2743,38.0045,54.2075,54.4464,54.5829,54.3099,53.7981,1005.75,1.32313,0.0030261014112589386,3.7474760550900914,1.2600596923828125,1.5049849048796824,nan,0.0019444444444444444,92.33086804269377,2320.3033619503176,0.8404421829611419,81334.44100097568
505,3587,2021-04-09 14:14:22,22.1838,54.0369,51.2743,10.0049,22.3528,51.6152,28.3067,9.26408,49.4338,53.1158,52.6724,51.888,51.3084,38.0045,54.1393,54.4805,54.5147,54.2758,54.0028,998.664,2.11217,0.00506753624359844,3.1722996379067845,0.2653706665039063,1.5068808243292988,nan,0.0019444444444444444,74.22231902845847,1922.643779203833,0.867979677676131,81398.03012299625
506,3591,2021-04-09 14:14:29,22.1838,52.229,51.2061,10.0049,22.319,51.6493,28.3067,10.1396,49.3997,53.184,52.6383,51.9221,51.3765,38.0045,54.2075,54.4805,54.4123,54.2417,54.071,998.664,2.11217,0.005225676855793047,1.1745983130438147,0.2619382019042969,1.5074645289151245,nan,0.0019444444444444444,20.339521659557704,515.9382812190543,0.9645916672557033,81417.61618188286
507,3594,2021-04-09 14:14:34,22.2176,51.2743,51.2743,10.0049,22.2514,51.7175,28.3406,10.4427,49.2975,53.2181,52.6724,51.9903,51.4106,38.0045,54.1734,54.3782,54.2417,54.2075,54.1052,1003.39,2.11217,0.005620875753495475,0.0,0.08171253967285157,1.5074031197296442,nan,0.001388888888888889,-8.279712439427577,-204.58262692581008,1.014040302864861,81398.39176768412
508,3597,2021-04-09 14:14:39,22.1838,51.172,51.4447,9.97118,22.3528,51.7516,28.4422,10.4427,49.2293,53.2864,52.7065,51.9903,51.4447,38.0045,54.2075,54.2075,54.0369,54.1052,54.1393,998.664,1.32313,0.0036697348499657714,-0.3131420079842103,0.07930354309082031,1.5071755019349578,nan,0.001388888888888889,-10.646989654816277,-267.47560632799247,1.0183584739727847,81359.61512510266
509,3600,2021-04-09 14:14:44,22.2176,51.2743,51.4106,10.0049,22.2176,51.7175,28.476,10.4427,49.1612,53.4569,52.7406,52.0585,51.5129,38.0385,54.1393,54.1052,53.9346,53.9687,54.1052,1001.03,-0.25497,-0.0007167383683365864,-0.15687716781860914,0.07878689575195312,1.5070381055517077,nan,0.001388888888888889,-7.3915595503387035,-178.60068868358195,1.0122590807414016,81350.4409352591
510,3603,2021-04-09 14:14:49,22.2176,51.3084,51.5129,9.97118,22.2852,51.7857,28.5438,10.409,49.1271,53.5593,52.7747,52.1267,51.5129,38.1064,54.0369,54.0028,53.8322,53.8322,54.0369,1005.75,1.32313,0.003867823277613609,-0.2364831190756383,0.07939384460449218,1.5068486556131613,nan,0.001388888888888889,-5.765409769529603,-147.99036436102952,1.0101587892484405,81317.03271281012
511,3606,2021-04-09 14:14:54,22.1838,51.3765,51.6493,9.97118,22.2514,51.7857,28.5776,10.409,49.059,53.6275,52.9111,52.1608,51.547,38.1404,54.0369,53.9004,53.7299,53.764,54.0369,467.213,1.32313,0.003966897514131134,-0.14655346257356489,0.006485557079315186,1.5067717060912635,nan,0.001388888888888889,-3.845603666655717,-95.34413484611045,1.0065452071751584,81322.3252475631
512,3609,2021-04-09 14:15:00,22.1838,51.4106,51.6834,9.97118,22.1838,51.8539,29.1872,10.4427,49.3316,53.6275,52.9793,52.1949,51.5811,38.1404,53.9346,53.8663,53.764,53.6957,53.9346,193.221,1.32313,0.0036691181943898908,-0.06060877285505064,0.0058159523010253905,1.5067310840417278,nan,0.0016666666666666668,-2.422058249692685,-58.78459172509503,1.0040355552337457,81302.98150334765
513,3612,2021-04-09 14:15:05,22.1838,51.4106,51.6493,9.97118,22.2514,51.9903,30.1018,10.4427,49.1953,53.6616,53.1499,52.2631,51.6152,38.1404,53.9687,53.9004,53.764,53.6957,53.9004,60.9484,282.224,0.8670433892095646,-0.016728289187220264,0.005703384876251221,1.506717605299775,nan,0.001388888888888889,nan,nan,nan,nan
514,3615,2021-04-09 14:15:10,22.2176,51.4106,51.6152,9.97118,22.2176,52.5359,33.8982,10.4427,34.1695,53.6616,53.0817,52.2972,51.6493,38.0045,54.0369,53.9687,53.7981,53.7299,53.8322,1.89827,481.064,9.702906417913649,-0.0004465606022952383,0.006265022277832031,1.5067126773917667,nan,0.001388888888888889,nan,nan,nan,nan
515,3618,2021-04-09 14:15:15,22.2176,51.4106,51.6152,9.97118,22.2852,53.0476,39.6349,10.409,26.9188,53.6957,53.1499,52.2972,51.6493,37.8347,54.0028,54.0028,53.8322,53.7299,53.8322,-2.82574,533.141,15.285148312449266,0.0006647442968227633,0.00644026517868042,1.5067081718394022,nan,0.001388888888888889,nan,nan,nan,nan
516,3622,2021-04-09 14:15:22,22.1838,51.3765,51.547,10.0049,22.2514,53.5593,42.2859,10.4427,23.5021,53.6957,53.0817,52.3313,51.6834,37.5631,-242.02,54.0369,53.9004,53.7299,53.7981,-0.463734,532.352,17.54235004628575,9.091386505337124e-05,0.006414499282836914,1.5067024542645848,nan,0.0019444444444444444,nan,nan,nan,nan
517,3624,2021-04-09 14:15:25,22.1838,51.3425,51.547,9.97118,22.319,53.6957,42.4899,10.409,22.826,53.6957,53.0476,52.3313,51.5129,37.7668,-242.02,54.0369,53.8663,53.764,53.8663,-0.463734,526.829,17.82560432516675,0.00010904331614905791,0.005617374420166015,1.5066982680618064,nan,0.0008333333333333334,nan,nan,nan,nan
518,3628,2021-04-09 14:15:32,22.2176,51.3765,51.5129,10.0385,22.2852,53.9346,42.4899,10.4764,22.2514,53.764,53.1499,52.3654,50.7629,38.48,53.8663,54.0028,-242.02,988.792,988.792,-0.463734,609.679,21.164125972899196,7.272774134511375e-05,0.005627942085266113,1.5066932467413217,nan,0.0019444444444444444,nan,nan,nan,nan
519,3631,2021-04-09 14:15:37,22.1838,51.4788,51.4788,10.0385,22.2852,53.9687,44.0204,10.4427,22.0486,988.792,988.792,988.792,988.792,988.792,988.792,988.792,988.792,988.792,988.792,4.26027,636.507,22.259371945845366,0.0,0.006388454437255859,1.506688448882649,nan,0.001388888888888889,nan,nan,nan,nan
520,3634,2021-04-09 14:15:43,22.1838,51.6834,51.4106,10.0385,22.319,54.071,44.5988,10.4427,21.9134,53.6957,53.184,52.3654,50.1835,37.8347,53.9346,54.0028,53.9004,53.7299,53.8322,4.26027,638.085,22.476768255414875,0.001336344065765039,0.006458673477172851,1.506684397646765,nan,0.0016666666666666668,nan,nan,nan,nan
521,3637,2021-04-09 14:15:48,22.1838,51.9903,51.4106,10.0722,22.15,54.1052,44.6328,10.4427,21.812,53.6616,53.3546,52.3313,50.0472,37.8347,53.9004,54.0369,53.9346,53.764,53.8322,4.26027,634.929,22.45863089161879,0.002839731139750721,0.005371912956237793,1.5066817787518316,nan,0.001388888888888889,nan,nan,nan,nan
522,3639,2021-04-09 14:15:51,22.15,52.1608,51.3765,10.0385,22.2514,54.1052,44.5307,10.4764,21.7782,53.6616,53.2864,52.2972,50.0131,37.8347,53.9346,54.071,53.9004,53.764,53.8322,-0.463734,630.194,22.314476300429284,-0.00041822304113689615,0.005811846733093262,1.506677288924892,nan,0.0008333333333333334,nan,nan,nan,nan
523,3643,2021-04-09 14:15:58,22.2176,52.6042,51.3084,10.0385,22.319,54.1052,44.1905,10.4427,21.7106,53.6616,53.3546,52.2631,49.8427,37.4952,53.9004,53.9346,53.9346,53.7299,53.8663,-0.463734,625.46,22.19316253939342,-0.0006909135427785713,0.006062987804412842,1.5066713427925638,nan,0.0019444444444444444,nan,nan,nan,nan
524,3646,2021-04-09 14:16:03,22.2176,52.7065,51.2743,10.0722,22.319,54.1734,43.9184,10.4764,21.7106,53.6616,53.3546,52.229,49.6041,37.1896,53.9004,54.0028,53.9346,53.764,53.764,-5.18774,622.304,22.125158390727922,-0.00854276899105911,0.005809293746948242,1.506662721893332,nan,0.001388888888888889,nan,nan,nan,nan
525,3649,2021-04-09 14:16:08,22.2176,52.8088,51.2061,10.0722,22.319,54.1734,43.7823,10.4427,21.6768,53.6275,53.184,52.1608,48.7524,36.952,53.9004,54.0369,53.9004,53.7299,53.8322,-0.463734,621.515,22.120113911901377,-0.0008545509608050743,0.005024211883544922,1.5066585228021876,nan,0.001388888888888889,nan,nan,nan,nan
526,3652,2021-04-09 14:16:14,22.2176,52.877,51.2402,10.1059,22.2176,54.1393,43.6122,10.51,21.7106,53.6275,53.184,52.0585,47.1516,36.4428,53.8663,53.9687,53.9004,53.764,53.8322,1.89827,619.148,21.99107406019566,0.0035724848183619215,0.00899308490753174,1.5066525552126984,nan,0.0016666666666666668,nan,nan,nan,nan
527,3656,2021-04-09 14:16:20,22.2176,53.0476,51.2061,10.1059,22.2852,54.1393,43.4421,10.51,21.6768,53.6275,53.2522,52.0244,45.96,35.8998,53.9004,54.0369,53.9004,53.764,53.8663,1.89827,618.359,21.985941927895276,0.004019263680971094,0.006525993824005127,1.506649078193766,nan,0.0016666666666666668,nan,nan,nan,nan
528,3658,2021-04-09 14:16:24,22.1838,53.0476,51.172,10.1059,22.2176,54.1734,43.4081,10.51,21.6768,53.6275,53.2522,51.9903,45.8579,35.5944,53.9004,54.0028,53.9346,53.764,53.764,-2.82574,616.78,21.951592252129924,-0.006094095039965067,0.005433575630187988,1.5066433837588078,nan,0.0011111111111111111,nan,nan,nan,nan
529,3661,2021-04-09 14:16:29,22.1838,53.1499,51.1379,10.1396,22.319,54.1734,43.3401,10.51,21.7444,53.6275,53.184,51.9903,44.939,35.1533,53.8663,53.9687,53.9346,53.7981,53.8322,-0.463734,618.359,21.962008873493833,-0.001072836929544787,0.005861372947692871,1.506638447290409,nan,0.001388888888888889,nan,nan,nan,nan
530,3664,2021-04-09 14:16:34,22.1838,53.1499,51.0697,10.1396,22.319,54.1734,43.3401,10.51,21.6768,53.5934,53.2181,51.8539,44.2586,34.8819,53.8663,54.0369,53.9004,53.7981,53.8663,6.62228,617.569,21.979673263652558,0.015839790418412554,0.005614539623260498,1.506641282853904,nan,0.001388888888888889,nan,nan,nan,nan
531,3667,2021-04-09 14:16:39,22.1838,53.1499,51.1038,10.1396,22.2176,54.1393,43.2721,10.5437,21.6768,53.5934,53.184,51.7857,43.7823,34.5766,53.8663,53.9346,53.9346,53.764,53.7299,-0.463734,617.569,21.957853238116293,-0.001091019702555463,0.0064227676391601565,1.5066368804221408,nan,0.001388888888888889,nan,nan,nan,nan
532,3670,2021-04-09 14:16:45,22.1838,53.2522,51.0356,10.1396,22.319,54.1052,43.3061,10.51,21.6768,53.5934,53.0817,51.6834,42.1839,34.407,53.8663,54.0369,53.9346,53.764,53.8322,-0.463734,617.569,21.93603046591852,-0.001181933567608834,0.005618058204650879,1.506631954531023,nan,0.0016666666666666668,nan,nan,nan,nan
533,3673,2021-04-09 14:16:50,22.1838,53.2181,51.0356,10.1396,22.2514,54.1734,43.2721,10.5437,21.643,53.5593,53.0817,51.6493,41.7419,34.1695,53.8663,54.0028,53.9346,53.764,53.764,-0.463734,619.148,22.058790580799492,-0.0011637507945981584,0.004802008152008057,1.5066277683707983,nan,0.001388888888888889,nan,nan,nan,nan
534,3676,2021-04-09 14:16:55,22.1838,53.2181,51.0015,10.1732,22.2514,54.1734,43.2721,10.4764,21.6093,53.5934,53.0817,51.547,40.7222,33.9999,53.8663,53.9687,53.9004,53.764,53.7981,6.62228,617.569,22.025328130478517,0.016878415268461292,0.010136425971984863,1.506627046779846,nan,0.001388888888888889,nan,nan,nan,nan
535,3679,2021-04-09 14:17:00,22.2176,53.2181,50.9674,10.1732,22.2852,54.1393,43.2381,10.4764,21.6093,53.5934,52.9452,51.5129,40.0086,33.6947,53.8663,54.0028,53.9004,53.7981,53.6957,-0.463734,617.569,22.003510691903674,-0.001200061051652826,0.0063583402633667,1.5066216738484814,nan,0.001388888888888889,nan,nan,nan,nan
536,3682,2021-04-09 14:17:05,22.1838,53.184,50.9674,10.2069,22.2176,54.1393,43.2381,10.4764,21.6093,53.5934,53.0135,51.4106,39.1593,33.4234,53.8322,53.9687,53.9004,53.7981,53.7299,-5.18774,617.569,22.003510691903674,-0.013222157629216432,0.010568560600280762,1.506605559895516,nan,0.001388888888888889,nan,nan,nan,nan
537,3686,2021-04-09 14:17:12,22.1838,53.1499,50.7629,10.2069,22.2176,54.1393,43.2381,10.4427,21.643,53.5593,53.0135,51.3084,38.446,33.186,53.8322,54.0028,53.9004,53.764,53.7299,-0.463734,617.569,21.98071578534612,-0.00127279411074722,0.008005508422851563,1.506598660169557,nan,0.0019444444444444444,nan,nan,nan,nan
538,3689,2021-04-09 14:17:17,22.1838,53.1499,50.388,10.2069,22.2514,54.1393,43.2381,10.4764,21.6768,53.5593,52.9793,51.2743,37.6989,33.0843,53.8322,53.9687,53.9004,53.764,53.764,-0.463734,617.569,21.957853238116293,-0.0014726979700346676,0.0058756074905395505,1.5065926315802323,nan,0.001388888888888889,nan,nan,nan,nan
539,3692,2021-04-09 14:17:22,22.1838,53.0817,49.7405,10.2406,22.2514,54.1393,43.2381,10.4427,21.643,53.5252,52.9452,51.2061,36.8841,32.8131,53.8322,53.9687,53.8663,53.764,53.6957,6.62228,618.359,22.008833721107838,0.025441740095183112,0.005892663478851318,1.506600002403847,nan,0.001388888888888889,nan,nan,nan,nan
540,3696,2021-04-09 14:17:29,22.1838,53.0817,48.8546,10.2406,22.1838,54.1734,43.2381,10.409,21.643,53.491,52.877,51.1038,36.0016,32.5418,53.8322,53.9004,53.8663,53.7299,53.6957,4.26027,618.359,22.030680361969342,0.02070696481083382,0.005557086944580078,1.506609443959049,nan,0.0019444444444444444,nan,nan,nan,nan
541,3699,2021-04-09 14:17:34,22.1838,53.0476,48.1733,10.2406,22.1838,54.2075,43.3061,10.4427,21.6768,53.491,52.9111,51.0356,35.5944,32.3384,53.8322,54.0028,53.9004,53.764,53.7299,-0.463734,620.726,22.113961708385908,-0.00259907010222672,0.0061602163314819335,1.50660352269194,nan,0.001388888888888889,nan,nan,nan,nan
542,3702,2021-04-09 14:17:40,22.2176,53.0135,47.5262,10.2406,22.319,54.1734,43.2721,10.409,21.643,53.491,52.9452,50.9334,35.2551,32.135,53.7981,53.9346,53.8663,53.764,53.7299,-0.463734,619.937,22.086900799629646,-0.002925798644303791,0.005682730674743653,1.5065975055144543,nan,0.0016666666666666668,nan,nan,nan,nan
543,3705,2021-04-09 14:17:45,22.2176,52.9452,46.8792,10.2743,22.2514,54.1393,43.2381,10.409,21.643,53.4569,52.7747,50.8652,34.814,31.9994,53.7981,53.9687,53.9004,53.764,53.8322,-0.463734,618.359,22.008833721107838,-0.0032343583504358814,0.004545127868652344,1.5065924804668789,nan,0.001388888888888889,nan,nan,nan,nan
544,3707,2021-04-09 14:17:48,22.2176,52.9111,46.4707,10.2743,22.1838,54.1734,43.2381,10.409,21.7106,53.4569,52.7747,50.8311,34.5426,31.8638,53.7981,53.9004,53.8663,53.7299,53.6616,-0.463734,618.359,21.984899369652336,-0.0034339864029256898,0.0046214952468872075,1.5065879832175033,nan,0.0008333333333333334,nan,nan,nan,nan
545,3710,2021-04-09 14:17:53,22.1838,52.877,45.8239,10.2743,22.2176,54.2075,43.2721,10.409,21.7106,53.4569,52.7406,50.797,34.1695,31.7283,53.7981,53.9346,53.8663,53.7299,53.764,4.26027,618.359,22.00674585423927,0.03455047041879587,0.005672680854797363,1.506601795928466,nan,0.001388888888888889,nan,nan,nan,nan
546,3714,2021-04-09 14:18:00,22.1838,52.877,44.9731,10.308,22.319,54.1734,43.2721,10.4764,21.7106,53.4228,52.7406,50.7288,33.6608,31.3893,53.7981,53.9346,53.8663,53.764,53.7299,6.62228,618.359,21.984899369652336,0.06018465507551711,0.0058478317260742185,1.5066385219438125,nan,0.0019444444444444444,nan,nan,nan,nan
547,3716,2021-04-09 14:18:04,22.1838,52.877,44.5648,10.308,22.2514,54.1734,43.2381,10.4427,21.7444,53.4569,52.6042,50.6947,33.3556,31.2538,53.7981,53.9346,53.8663,53.764,53.7981,-0.463734,618.359,21.962008873493833,-0.004432224217575637,0.006397963047027588,1.506631950310064,nan,0.0011111111111111111,nan,nan,nan,nan
548,3720,2021-04-09 14:18:10,22.2176,52.7747,43.7483,10.308,22.2514,54.1734,43.2381,10.409,21.6768,53.4569,52.6042,50.6266,32.847,30.9488,53.7981,53.9346,53.9004,53.6957,53.6957,1.89827,617.569,21.979673263652558,0.019701048976333114,0.006096689701080322,1.5066391552010898,nan,0.0016666666666666668,nan,nan,nan,nan
549,3723,2021-04-09 14:18:16,22.15,52.7406,43.1701,10.3416,22.1838,54.1734,43.2721,10.4427,21.6768,53.4569,52.5018,50.5925,32.4401,30.7794,53.7981,53.9346,53.8663,53.7299,53.6616,-0.463734,616.78,21.951592252129924,-0.005103408919036921,0.005998460769653321,1.5066306976812405,nan,0.0016666666666666668,nan,nan,nan,nan
550,3726,2021-04-09 14:18:21,22.1838,52.7065,42.5239,10.3416,22.2852,54.2075,43.2041,10.4427,21.6768,53.4228,52.5018,50.5584,32.2028,30.6777,53.7981,53.9346,53.9004,53.7299,53.7299,-2.82574,615.991,21.94527277206101,-0.03308473669969509,0.006205099105834961,1.5066095485841846,nan,0.001388888888888889,nan,nan,nan,nan
551,3728,2021-04-09 14:18:24,22.1838,52.7065,42.1499,10.3416,22.2176,54.1734,43.2381,10.4427,21.6768,53.4228,52.5018,50.5243,31.9994,30.5422,53.7981,53.9346,53.8663,53.7299,53.7299,-0.463734,617.569,21.979673263652558,-0.0056289812775509405,0.005913913249969482,1.5066043126736253,nan,0.0008333333333333334,nan,nan,nan,nan
552,3731,2021-04-09 14:18:29,22.1838,52.6724,41.64,10.3416,22.2852,54.1734,43.3061,10.4764,21.6768,53.4228,52.57,50.4902,31.7283,30.4067,53.764,53.9346,53.9004,53.6616,53.6616,4.26027,618.359,22.00778986581084,0.0540435567124135,0.005754116058349609,1.5066260632234667,nan,0.001388888888888889,nan,nan,nan,nan
553,3734,2021-04-09 14:18:35,22.1838,52.5359,41.1641,10.3416,22.1838,54.2075,43.2721,10.4764,21.6768,53.3887,52.5359,50.4561,31.5249,30.2373,53.764,53.9004,53.8322,53.7299,53.6957,-0.463734,616.78,21.973381657121273,-0.006063661528527538,0.005456041336059571,1.506618339698608,nan,0.0016666666666666668,nan,nan,nan,nan
554,3737,2021-04-09 14:18:40,22.1838,52.5359,40.6543,10.3753,22.2176,54.1393,43.2381,10.51,21.7106,53.3887,52.5018,50.4221,31.2538,30.0679,53.7981,53.9346,53.8663,53.6957,53.6957,-5.18774,618.359,21.96305013468271,-0.0708744870916259,0.005470311641693116,1.5065797297376688,nan,0.001388888888888889,nan,nan,nan,nan
555,3740,2021-04-09 14:18:45,22.1838,52.4677,40.2125,10.3753,22.2514,54.2075,43.2381,10.4764,21.7106,53.3205,52.4336,50.4561,31.1182,30.0001,53.764,53.9004,53.8663,53.6957,53.7299,-0.463734,616.78,21.950550906476167,-0.006534707325525484,0.005460873603820801,1.5065723724054658,nan,0.001388888888888889,nan,nan,nan,nan
556,3743,2021-04-09 14:18:50,22.2176,52.3995,39.7708,10.3753,22.2176,54.1393,43.2381,10.4764,21.7106,53.3205,52.4677,50.3198,30.9827,29.8646,-242.02,53.9346,53.8663,53.764,53.7299,-0.463734,617.569,21.934990690886462,-0.006733554451063239,0.0049201402664184575,1.506564583150314,nan,0.001388888888888889,nan,nan,nan,nan
557,3746,2021-04-09 14:18:55,22.1838,52.3654,39.3291,10.4427,22.319,54.1734,43.2381,10.51,21.6768,53.2864,52.4677,50.3539,30.7794,29.7291,-242.02,53.9687,53.8663,53.764,53.764,-0.463734,618.359,22.00778986581084,-0.006951204803491406,0.004761705875396729,1.5065582583710126,nan,0.001388888888888889,nan,nan,nan,nan
558,3749,2021-04-09 14:19:00,22.2176,52.2972,38.8875,10.409,22.319,54.1052,43.2721,10.51,21.7106,53.2181,52.4336,50.2516,30.61,29.5598,-242.02,53.9346,53.8663,53.6957,53.6957,-2.82574,617.569,21.913166623430204,-0.04356804299659941,0.00609247875213623,1.5065310547819646,nan,0.001388888888888889,nan,nan,nan,nan
559,3752,2021-04-09 14:19:05,22.1838,52.2631,38.5479,10.409,22.2514,54.2075,43.2041,10.4764,21.7444,53.2181,52.3995,50.1153,30.4405,29.4581,-242.02,53.9346,53.8663,53.6957,53.6957,-0.463734,617.569,21.95577062958662,-0.00731320728434029,0.0058133664131164555,1.50652391797761,nan,0.001388888888888889,nan,nan,nan,nan
560,3754,2021-04-09 14:19:09,22.1838,52.1608,38.2762,10.409,22.2176,54.1734,43.2381,10.4764,21.7106,53.2181,52.3654,50.2176,30.305,29.4243,-242.02,53.9346,53.8322,53.7299,53.6616,-2.82574,616.78,21.92876020760459,-0.04511306888030428,0.00542607593536377,1.5065018566734492,nan,0.0011111111111111111,nan,nan,nan,nan
561,3758,2021-04-09 14:19:16,22.1838,52.1608,37.8008,10.4427,22.1838,54.1393,43.2041,10.5437,21.7444,53.184,52.2972,49.9108,30.034,29.2211,-242.02,53.9346,53.8322,53.6957,53.6616,-5.18774,618.359,21.94015834147015,-0.08565829809417486,0.00590587329864502,1.506436767788862,nan,0.0019444444444444444,nan,nan,nan,nan
562,3761,2021-04-09 14:19:21,22.1838,52.1267,37.4612,10.4427,22.2514,54.1734,43.2041,10.5437,21.6768,53.1499,52.229,49.6723,29.8646,29.0517,-242.02,53.9346,53.8322,53.6957,53.6616,-0.463734,619.148,22.035870877333473,-0.007819925442464749,0.0068679327964782716,1.5064277140509839,nan,0.001388888888888889,nan,nan,nan,nan
563,3764,2021-04-09 14:19:26,22.1838,51.9903,37.0878,10.4427,22.2176,54.1393,43.2381,10.5437,21.7444,53.0817,52.1949,49.6382,29.7291,28.9163,-242.02,53.9346,53.8322,53.6616,53.6616,-2.82574,617.569,21.912128143656634,-0.04842037285832753,0.005500813484191894,1.5063986260752527,nan,0.001388888888888889,nan,nan,nan,nan
564,3768,2021-04-09 14:19:33,22.2176,51.9221,36.6804,10.4764,22.2852,54.1734,43.2381,10.5437,21.7444,53.1158,52.1267,49.5019,29.492,28.7808,-242.02,53.9346,53.8322,53.6616,53.7299,-2.82574,616.78,21.905928163079256,-0.049520201118687934,0.0055868511199951175,1.50635904058673,nan,0.0019444444444444444,nan,nan,nan,nan
565,3771,2021-04-09 14:19:38,22.2176,51.8198,36.4089,10.51,22.2514,54.1393,43.2381,10.5437,21.7444,53.0817,52.1267,49.4678,29.2888,28.6115,-242.02,53.9346,53.8663,53.6957,53.5934,6.62228,618.359,21.94015834147015,0.11734168844442516,0.00531680154800415,1.5064127318815834,nan,0.001388888888888889,nan,nan,nan,nan
566,3774,2021-04-09 14:19:43,22.1838,51.7857,36.0695,10.51,22.1838,54.1393,43.2041,10.5774,21.7444,53.1499,51.9903,49.2634,29.1195,28.5438,-242.02,53.9346,-242.02,-242.02,53.6275,-0.463734,618.359,21.94015834147015,-0.00838017880323647,0.005500656127929687,1.5064044256235969,nan,0.001388888888888889,nan,nan,nan,nan
567,3778,2021-04-09 14:19:50,22.1838,51.6834,35.6962,10.51,22.2514,54.1734,43.2381,10.5437,21.7444,53.0817,51.9562,48.8546,28.9501,28.5099,-242.02,53.9346,-242.02,-242.02,53.6616,-0.463734,618.359,21.962008873493833,-0.008524681192852096,0.005578830718994141,1.5063934516224715,nan,0.0019444444444444444,nan,nan,nan,nan
568,3780,2021-04-09 14:19:54,22.1838,51.6152,35.5265,10.51,22.1838,54.1052,43.2381,10.5774,21.7444,53.1158,51.9221,48.6161,28.8824,28.3744,-242.02,53.9346,-242.02,-242.02,53.7299,-0.463734,617.569,21.89030278094189,-0.008578802936564222,0.005643288612365723,1.5063857944973291,nan,0.0011111111111111111,nan,nan,nan,nan
569,3783,2021-04-09 14:19:59,22.2176,51.5811,35.2551,10.5437,22.1838,54.1393,43.2381,10.5774,21.7444,53.0135,51.7857,48.3095,28.7131,28.3067,-242.02,53.9004,-242.02,-242.02,53.764,-5.18774,617.569,21.912128143656634,-0.09738112452732223,0.006366265296936035,1.5063324824643378,nan,0.001388888888888889,nan,nan,nan,nan
570,3787,2021-04-09 14:20:06,22.2176,51.4447,34.9158,10.5437,22.15,54.1052,43.2041,10.5774,21.7444,52.9452,51.7175,47.2197,28.5099,28.1374,-242.02,53.9346,53.764,-242.02,53.6616,1.89827,615.991,21.834369115572795,0.03607602902872821,0.005066327095031738,1.5063530895885553,nan,0.0019444444444444444,nan,nan,nan,nan
571,3789,2021-04-09 14:20:09,22.2176,51.4106,34.7462,10.5437,22.1838,54.1052,43.2381,10.5774,21.7444,53.0135,51.888,46.7771,28.4422,28.1036,-242.02,53.9346,-242.02,-242.02,53.6957,-0.463734,618.359,21.918305059548725,-0.008885367836301299,0.004316375732421875,1.506347840295486,nan,0.0008333333333333334,nan,nan,nan,nan
572,3792,2021-04-09 14:20:14,22.1838,51.3425,34.5087,10.5774,22.2514,54.1052,43.2381,10.6111,21.7106,52.9452,51.7175,46.2664,28.2729,27.9343,-242.02,53.9004,-242.02,53.6616,53.6616,4.26027,617.569,21.913166623430204,0.08246242204646553,0.005407479286193848,1.5063848778801687,nan,0.001388888888888889,nan,nan,nan,nan
573,3795,2021-04-09 14:20:19,22.2176,51.2743,34.3052,10.5774,22.1838,54.1734,43.2041,10.6448,21.7106,52.9452,51.6493,45.4155,28.1713,27.7989,-242.02,53.9346,-242.02,-242.02,53.7299,-0.463734,616.78,21.92876020760459,-0.00904783222624159,0.005502704620361328,1.5063754113740264,nan,0.001388888888888889,nan,nan,nan,nan
574,3799,2021-04-09 14:20:26,22.1838,51.1379,33.9999,10.5774,22.15,54.1052,43.2381,10.6448,21.7782,52.877,51.6152,44.3606,27.9682,27.8327,-242.02,53.9004,-242.02,-242.02,53.6275,-0.463734,615.991,21.81156369431911,-0.009138309790526124,0.009443700790405274,1.5063619457248156,nan,0.0019444444444444444,nan,nan,nan,nan
575,3802,2021-04-09 14:20:31,22.2176,51.0697,33.7286,10.6111,22.15,54.1393,43.2381,10.6784,21.7444,52.877,51.6493,43.2381,27.9004,27.7312,-242.02,53.9346,53.7299,-242.02,53.5934,-0.463734,616.78,21.884133427106185,-0.009246180611728261,0.005686427593231201,1.5063522150040158,nan,0.001388888888888889,nan,nan,nan,nan
576,3805,2021-04-09 14:20:36,22.2176,50.9674,33.559,10.6111,22.2514,54.071,43.2041,10.6784,21.7782,52.8429,51.4106,42.1839,27.8327,27.5958,-242.02,53.9346,-242.02,-242.02,53.6957,-5.18774,616.78,21.817635863448437,-0.10383741076941297,0.0059191551208496096,1.5062951336065131,nan,0.001388888888888889,nan,nan,nan,nan
577,3809,2021-04-09 14:20:43,22.1838,50.8311,33.3556,10.6448,22.2514,54.1393,43.2041,10.7121,21.7782,52.7747,51.547,-242.02,27.7312,27.4604,-242.02,53.9004,-242.02,-242.02,53.6957,-2.82574,616.78,21.86130008883886,-0.05678042112972338,0.0054875903129577635,1.5062505739660341,nan,0.0019444444444444444,nan,nan,nan,nan
578,3812,2021-04-09 14:20:49,22.2176,50.7629,33.1182,10.6448,22.15,54.1393,43.2381,10.7458,21.7782,52.7065,51.2743,-242.02,27.6296,27.3588,-242.02,53.9346,-242.02,-242.02,53.5593,-5.18774,616.78,21.86130008883886,-0.1052468901106972,0.0029500930309295653,1.5061854179354712,nan,0.0016666666666666668,nan,nan,nan,nan
579,3815,2021-04-09 14:20:54,22.2514,50.6607,32.9148,10.6448,22.2176,54.1393,43.2041,10.8132,21.7782,52.7065,51.172,-242.02,27.5281,27.2234,-242.02,53.9004,-242.02,-242.02,53.6275,1.89827,616.78,21.86130008883886,0.03873047215710522,0.00601167106628418,1.5062002072327023,nan,0.001388888888888889,nan,nan,nan,nan
580,3818,2021-04-09 14:20:59,22.2176,50.5584,32.8131,10.6784,22.2514,54.1393,43.2041,10.8132,21.7444,-242.02,51.2061,39.2272,27.4604,27.1557,-242.02,53.8663,-242.02,-242.02,53.5934,-0.463734,617.569,21.912128143656634,-0.009461697862840393,0.005900479316711426,1.5061901769936659,nan,0.001388888888888889,nan,nan,nan,nan
581,3821,2021-04-09 14:21:04,22.2176,50.4561,32.6774,10.6784,22.2176,54.1393,43.2381,10.8132,21.812,52.7065,51.2061,-242.02,27.2911,27.0542,-242.02,53.8663,-242.02,-242.02,-242.02,4.26027,615.991,21.810530451946086,0.08708711765959141,0.005154964447021485,1.5062297082456007,nan,0.001388888888888889,nan,nan,nan,nan
582,3824,2021-04-09 14:21:09,22.2514,50.3539,32.5079,10.6784,22.2514,54.1052,43.1701,10.8132,21.812,52.6724,51.0697,-242.02,27.1896,26.9865,-242.02,53.9004,-242.02,-242.02,-242.02,-0.463734,615.991,21.788758273065415,-0.009514952061363541,0.0040846896171569825,1.5062219002477357,nan,0.001388888888888889,nan,nan,nan,nan
583,3827,2021-04-09 14:21:14,22.1838,50.2176,32.2706,10.6784,22.1838,54.1052,43.2041,10.8805,21.812,52.6383,51.0015,-242.02,27.1219,26.9188,-242.02,53.9004,-242.02,-242.02,-242.02,-0.463734,616.78,21.816666684515337,-0.009569684082773502,0.0050068082809448244,1.5062141244872105,nan,0.001388888888888889,nan,nan,nan,nan
584,3830,2021-04-09 14:21:20,22.1838,50.1494,32.135,10.6784,22.2176,54.1734,43.2041,10.9479,21.812,-242.02,-242.02,36.5107,26.9526,-242.02,-242.02,-242.02,53.6957,53.5593,53.5593,-5.18774,615.202,21.804335709443457,-0.10745702264538327,0.003911466598510742,1.506146338941456,nan,0.0016666666666666668,nan,nan,nan,nan
585,3833,2021-04-09 14:21:25,22.2176,50.0472,31.9994,10.7121,22.2514,54.1393,43.2041,10.9142,21.7782,52.6042,50.8993,35.8319,26.9188,26.8511,-242.02,-242.02,-242.02,-242.02,53.5252,-2.82574,615.202,21.80536907366297,-0.058637204888552834,0.00540894603729248,1.5061122448986817,nan,0.001388888888888889,nan,nan,nan,nan
586,3836,2021-04-09 14:21:30,22.1838,49.9449,31.7961,10.7121,22.15,54.1734,43.1701,10.9479,21.812,52.6042,50.8993,35.2551,26.7834,26.8172,-242.02,53.8663,-242.02,-242.02,-242.02,-2.82574,612.835,21.72044316256576,-0.05896806998364132,0.005686141014099122,1.506078590088516,nan,0.001388888888888889,nan,nan,nan,nan
587,3840,2021-04-09 14:21:37,22.2176,49.8427,31.5588,10.7458,22.2852,54.1393,43.1701,10.9816,21.7782,52.5359,50.8652,34.4748,26.7496,26.6819,53.6957,53.9004,53.764,53.6616,53.5593,-0.463734,614.413,21.77740356607502,-0.009748876466128353,0.005595145225524903,1.5060667490004995,nan,0.0019444444444444444,nan,nan,nan,nan
588,3843,2021-04-09 14:21:42,22.2176,49.7405,31.3893,10.7458,22.1838,54.1393,43.136,11.0153,21.812,52.57,50.7288,33.8304,26.7834,26.5803,53.7299,53.9004,53.8322,53.6616,53.491,-0.463734,615.202,21.782594153320645,-0.009784760461674731,0.005817666053771973,1.506056633036647,nan,0.001388888888888889,nan,nan,nan,nan
589,3847,2021-04-09 14:21:49,22.2176,49.6382,31.2199,10.7795,22.15,54.1734,43.102,11.049,21.7782,52.5359,50.7288,33.1521,26.648,26.445,-242.02,53.8663,53.7981,53.5934,53.491,-0.463734,611.257,21.68714239135334,-0.009820537818304182,0.006416006565093994,1.5060440028053725,nan,0.0019444444444444444,nan,nan,nan,nan
590,3850,2021-04-09 14:21:54,22.2176,49.5701,31.0843,10.7795,22.2176,54.1052,43.136,11.049,21.812,52.4336,50.7629,32.847,26.6142,26.3435,-242.02,53.9004,53.8322,53.6957,53.491,-0.463734,612.835,21.67712462726573,-0.009856528452767488,0.005260523796081543,1.5060343530163793,nan,0.001388888888888889,nan,nan,nan,nan
591,3853,2021-04-09 14:21:59,22.2176,49.5019,30.9488,10.7795,22.2852,54.1052,43.068,11.0827,21.7782,52.4677,50.6607,32.5418,26.4788,26.3096,-242.02,53.9004,53.8322,53.6275,53.5252,-5.18774,612.835,21.69981320605017,-0.11066530328726337,0.005316694259643555,1.505974415171409,nan,0.001388888888888889,nan,nan,nan,nan
592,3856,2021-04-09 14:22:04,22.2176,49.5019,30.8471,10.7795,22.1838,54.1393,43.068,11.0827,21.7782,52.4336,50.6266,32.0672,26.3435,26.1404,-242.02,53.8663,53.764,53.6957,53.5252,-0.463734,612.046,21.693507043311183,-0.009946638337571917,0.002853790283203125,1.5059677449205116,nan,0.001388888888888889,nan,nan,nan,nan
593,3859,2021-04-09 14:22:09,22.2176,49.4678,30.7116,10.8132,22.2514,54.1052,43.102,11.1163,21.812,52.3995,50.6266,31.6605,26.2419,26.1066,-242.02,53.9004,53.7981,53.6275,53.5252,-0.463734,612.046,21.649216215815805,-0.010000704268454574,0.005407633781433106,1.5059587027775105,nan,0.001388888888888889,nan,nan,nan,nan
594,3862,2021-04-09 14:22:15,22.2514,49.3656,30.5422,10.8132,22.2852,54.1393,43.068,11.15,21.812,52.3654,50.4561,31.3555,26.2081,26.0728,-242.02,53.8663,53.764,53.6275,53.491,-0.463734,610.468,21.614976361567983,-0.010036072432582675,0.01003480339050293,1.505945170203833,nan,0.0016666666666666668,nan,nan,nan,nan
595,3864,2021-04-09 14:22:18,22.2514,49.3656,30.4744,10.7795,22.15,54.1393,43.068,11.15,21.812,52.2972,50.388,31.2199,26.1404,26.0051,-242.02,53.8663,53.764,53.6275,53.491,-0.463734,611.257,21.642912660193424,-0.010072221359499657,0.006202063083648682,1.5059384349991898,nan,0.0008333333333333334,nan,nan,nan,nan
596,3867,2021-04-09 14:22:23,22.2176,49.3316,30.3728,10.8469,22.2852,54.1393,43.034,11.15,21.812,52.3313,50.388,31.1182,26.0728,25.9712,-242.02,53.8663,53.7981,53.6275,53.4228,-0.463734,611.257,21.642912660193424,-0.010108729491302962,0.00861070728302002,1.5059269354095255,nan,0.001388888888888889,nan,nan,nan,nan
597,3870,2021-04-09 14:22:28,22.2514,49.3316,30.2373,10.8469,22.1838,54.1393,43.034,11.1837,21.812,52.2631,50.3539,30.881,25.9374,25.9036,-242.02,53.9004,53.8322,53.5934,53.4569,1.89827,611.257,21.642912660193424,0.04167335860730728,0.00587343692779541,1.5059424134006258,nan,0.001388888888888889,nan,nan,nan,nan
598,3873,2021-04-09 14:22:33,22.2176,49.2975,30.1018,10.8469,22.2852,54.1052,43.034,11.1837,21.7782,52.229,50.388,30.5761,25.8697,25.8697,-242.02,53.9004,53.7981,53.6616,53.3887,-5.18774,608.89,21.560125095713996,-0.11449827588442478,0.005251193046569825,1.5058822023325102,nan,0.001388888888888889,nan,nan,nan,nan
599,3876,2021-04-09 14:22:39,22.2176,49.2293,29.9662,10.8469,22.319,54.1052,43.0,11.1837,21.7782,52.2631,50.3198,30.2711,25.8021,25.7682,-242.02,53.9004,53.764,53.5934,53.3887,-0.463734,609.679,21.58806271778123,-0.010270980603409398,0.005222111701965332,1.5058721414593415,nan,0.0016666666666666668,nan,nan,nan,nan
600,3879,2021-04-09 14:22:44,22.2176,49.1953,29.8307,10.8805,22.2852,54.1052,42.932,11.2174,21.812,52.1267,50.3539,30.0679,25.7344,25.7344,53.6616,53.9004,53.764,53.6275,53.3887,-0.463734,606.523,21.453857335666356,-0.01032509985375052,0.0040736465454101565,1.5058639391670687,nan,0.001388888888888889,nan,nan,nan,nan
601,3881,2021-04-09 14:22:47,22.2176,49.1271,29.763,10.8805,22.2514,54.1052,42.898,11.2174,21.812,52.1267,50.3198,29.9324,25.7006,25.6667,-242.02,53.8663,-242.02,53.6275,53.3887,-5.18774,607.312,21.481765747116278,-0.1155027461386451,0.0056938972473144535,1.5058251312368434,nan,0.0008333333333333334,nan,nan,nan,nan
602,3885,2021-04-09 14:22:54,22.2514,49.093,29.5936,10.9142,22.2176,54.1052,42.932,11.2174,21.7782,52.1267,50.1494,29.5936,25.5991,25.6667,-242.02,53.8663,-242.02,53.6616,53.3546,1.89827,606.523,21.476312229512292,0.042557490393851975,0.006001340866088867,1.5058503185386345,nan,0.0019444444444444444,nan,nan,nan,nan
603,3888,2021-04-09 14:22:59,22.2514,49.0249,29.4581,10.9142,22.2514,54.1393,42.898,11.2511,21.812,52.0926,50.1494,29.4243,25.5652,25.6329,-242.02,53.8663,-242.02,53.6275,53.2522,-0.463734,608.101,21.531167465691656,-0.01043243102063701,0.005690838813781738,1.505839995242157,nan,0.001388888888888889,nan,nan,nan,nan
604,3892,2021-04-09 14:23:06,22.2514,48.9908,29.2549,10.9142,22.2176,54.1393,42.864,11.2511,21.812,52.0585,49.9108,29.2211,25.4976,25.5314,-242.02,53.8663,-242.02,53.5934,53.2522,4.26027,605.734,21.44735856981533,0.09666980380389481,0.005761059761047364,1.5059022497865397,nan,0.0019444444444444444,nan,nan,nan,nan
605,3895,2021-04-09 14:23:11,22.2514,48.9908,29.0856,10.9142,22.1838,54.1393,42.864,11.2848,21.7782,51.9903,49.7405,29.1195,25.3961,25.4976,-242.02,53.8322,-242.02,53.5934,53.3205,4.26027,607.312,21.5257139977835,0.09749906407497438,0.005514740943908691,1.5059458698137373,nan,0.001388888888888889,nan,nan,nan,nan
606,3898,2021-04-09 14:23:16,22.2514,48.9568,28.984,10.9479,22.2176,54.1393,42.864,11.2848,21.812,51.9562,49.8086,28.984,25.3284,25.4299,-242.02,53.8663,-242.02,53.5593,53.2181,-0.463734,604.945,21.419422271189884,-0.010648898046128077,0.005912999629974366,1.5059361258369173,nan,0.001388888888888889,nan,nan,nan,nan
607,3901,2021-04-09 14:23:21,22.2514,48.9568,28.8485,10.9479,22.2852,54.1393,42.83,11.3522,21.812,51.888,49.536,28.8147,25.2946,25.3961,-242.02,53.8663,-242.02,53.5934,53.2864,4.26027,605.734,21.44735856981533,0.09849388251003795,0.00552175521850586,1.5059810636708593,nan,0.001388888888888889,nan,nan,nan,nan
608,3904,2021-04-09 14:23:27,22.2514,48.9908,28.7131,10.9816,22.1838,54.1734,42.83,11.3858,21.812,51.8539,49.4678,28.7469,25.2608,25.3623,53.5934,53.8663,53.6616,53.5934,53.2181,-0.463734,605.734,21.46876552193267,-0.010811461583251789,0.005964249610900879,1.5059701226636968,nan,0.0016666666666666668,nan,nan,nan,nan
609,3907,2021-04-09 14:23:32,22.2852,48.9227,28.5776,10.9816,22.2852,54.1393,42.83,11.3858,21.812,51.8198,49.4338,28.6115,25.2269,25.2608,-242.02,53.9004,-242.02,53.5934,53.2181,-5.18774,604.945,21.419422271189884,-0.12134301687546015,0.005242404937744141,1.5059049342399322,nan,0.001388888888888889,nan,nan,nan,nan
610,3910,2021-04-09 14:23:37,22.2514,48.9227,28.4422,11.0153,22.2852,54.1052,42.796,11.3858,21.7782,51.7175,48.9908,28.476,25.2269,25.2269,-242.02,53.8663,-242.02,53.6275,53.184,6.62228,604.156,21.392499363310588,0.15593545498086772,0.005591705322265625,1.5059784433627834,nan,0.001388888888888889,nan,nan,nan,nan
611,3914,2021-04-09 14:23:44,22.2514,48.8546,28.2052,11.0153,22.2176,54.1393,42.762,11.4532,21.7782,51.7175,48.3436,28.2729,25.0916,25.1255,-242.02,53.8663,-242.02,53.5593,53.184,-0.463734,603.367,21.385886459843764,-0.011009640877278954,0.005705895900726318,1.5059656241836261,nan,0.0019444444444444444,nan,nan,nan,nan
612,3917,2021-04-09 14:23:49,22.2514,48.9227,28.0697,11.049,22.2176,54.1052,42.796,11.4869,21.7782,51.6152,48.003,28.1713,25.0916,25.1255,-242.02,53.8663,-242.02,53.5593,53.1158,4.26027,604.156,21.392499363310588,0.10214155010527101,0.005666449546813965,1.5060114198616832,nan,0.001388888888888889,nan,nan,nan,nan
613,3920,2021-04-09 14:23:54,22.2514,48.8886,27.9004,11.049,22.2852,54.1052,42.762,11.5206,21.7782,51.5811,47.4921,28.002,25.0578,25.0578,-242.02,53.8663,53.764,53.5593,53.1158,1.89827,604.945,21.420436985377826,0.045806800203300795,0.0047599425315856935,1.506029959341828,nan,0.001388888888888889,nan,nan,nan,nan
614,3924,2021-04-09 14:24:01,22.2852,48.9227,27.6973,11.049,22.2514,54.071,42.796,11.5206,21.7782,51.4788,47.0154,27.8327,24.8887,25.0578,53.6275,53.8663,53.7299,53.491,53.0476,-0.463734,605.734,21.42690074598735,-0.011316225148477441,0.005386922359466553,1.506018022024561,nan,0.0019444444444444444,nan,nan,nan,nan
615,3927,2021-04-09 14:24:06,22.2852,48.9227,27.5619,11.0827,22.2176,54.1052,42.762,12.3967,21.7782,51.4106,46.5047,27.6973,24.8548,24.9225,53.6616,53.8663,53.764,-242.02,-242.02,-0.463734,604.945,21.420436985377826,-0.011388413040583306,0.005480005264282227,1.50600741202833,nan,0.001388888888888889,nan,nan,nan,nan
616,3930,2021-04-09 14:24:11,22.2852,48.9227,27.4604,11.0827,22.1838,54.1052,42.762,12.4304,21.7782,51.3765,45.7899,27.6296,24.7872,24.8548,53.6616,53.8322,53.764,53.5934,53.0135,-0.463734,604.945,21.420436985377826,-0.01144252730239088,0.007025211811065674,1.5059953836245379,nan,0.001388888888888889,nan,nan,nan,nan
617,3934,2021-04-09 14:24:18,22.2852,48.8886,27.2911,11.1163,22.2176,54.1052,42.728,12.4641,21.7782,51.3084,44.837,27.5619,24.7872,24.9225,53.764,53.8663,53.764,53.5934,53.0135,1.89827,603.367,21.364561741243357,0.047134426204375295,0.005667675018310547,1.5060231619505824,nan,0.0019444444444444444,nan,nan,nan,nan
618,3936,2021-04-09 14:24:22,22.2514,48.8546,27.1896,11.0827,22.2176,54.1052,42.796,12.4641,21.7782,51.2402,44.1225,27.4942,24.7534,24.7872,53.6957,53.9004,53.764,53.5593,52.9452,-0.463734,602.578,21.336624119176122,-0.01155112834301474,0.007071708202362061,1.5060143115631515,nan,0.0011111111111111111,nan,nan,nan,nan
619,3939,2021-04-09 14:24:27,22.2514,48.8886,27.088,11.1163,22.3528,54.071,42.728,12.4978,21.7782,51.2061,43.6802,27.4604,24.7196,24.7534,53.6957,53.8322,53.764,53.5593,52.9452,-0.463734,601.789,21.287352489751246,-0.011623426196848701,0.0049608139991760255,1.5060047967375614,nan,0.001388888888888889,nan,nan,nan,nan
620,3942,2021-04-09 14:24:32,22.2514,48.8205,26.9526,11.1163,22.319,54.1052,42.762,12.5315,21.7782,51.2061,42.864,27.3588,24.6519,24.821,53.6957,53.9004,53.764,53.5934,52.9452,6.62228,602.578,21.336624119176122,0.16649891047465235,0.005387107372283936,1.5060829120268662,nan,0.001388888888888889,nan,nan,nan,nan
621,3945,2021-04-09 14:24:37,22.2514,48.8205,26.8849,11.15,22.2514,54.071,42.762,12.5315,21.812,51.1379,42.2519,27.2911,24.6519,24.7196,53.7299,53.8663,53.764,53.6275,52.9111,-0.463734,602.578,21.29295203285158,-0.011695404148674553,0.005813910484313965,1.506072720988609,nan,0.001388888888888889,nan,nan,nan,nan
622,3949,2021-04-09 14:24:44,22.2514,48.8205,26.8172,11.1837,22.319,54.1393,42.728,12.5989,21.7782,51.0356,41.436,27.1557,24.6181,24.6857,53.6616,53.8322,53.764,53.5593,52.877,6.62228,601.789,21.32995544466787,0.1675298257650217,0.005939818382263184,1.506185134995827,nan,0.0019444444444444444,nan,nan,nan,nan
623,3952,2021-04-09 14:24:49,22.2514,48.8205,26.7157,11.1837,22.319,54.1052,42.6939,12.5989,21.7782,51.0015,40.7222,27.0542,24.5843,24.6181,53.7299,53.8322,53.7299,53.5593,52.877,6.62228,602.578,21.336624119176122,0.1683026315402986,0.005692815780639649,1.5062638724361637,nan,0.001388888888888889,nan,nan,nan,nan
624,3955,2021-04-09 14:24:54,22.2514,48.8546,26.6819,11.1837,22.2514,54.1052,42.6939,12.5989,21.7782,50.9334,39.9407,26.9865,24.6181,24.5843,53.764,53.8322,53.764,53.5934,52.8429,1.89827,600.999,21.280713466141695,0.04839197448412574,0.005918087959289551,1.5062826556121192,nan,0.001388888888888889,nan,nan,nan,nan
625,3959,2021-04-09 14:25:01,22.2514,48.7864,26.6142,11.1837,22.2176,54.071,42.6939,12.6326,21.812,50.8652,38.7177,26.8172,24.5504,24.5504,53.7299,53.8322,53.764,53.5252,52.8088,-0.463734,603.367,21.320832471822,-0.011821552173874518,0.005933440208435059,1.5062690646284722,nan,0.0019444444444444444,nan,nan,nan,nan
626,3962,2021-04-09 14:25:06,22.2514,48.7183,26.6142,11.2511,22.2176,54.1052,42.728,12.6663,21.812,50.8311,37.8687,26.7157,24.5166,24.449,53.764,53.8663,53.764,53.5252,52.7747,-0.463734,600.21,21.230554672189353,-0.011785243295953478,0.005327322006225586,1.506259193664432,nan,0.001388888888888889,nan,nan,nan,nan
627,3965,2021-04-09 14:25:11,22.2514,48.7183,26.5803,11.2174,22.2852,54.071,42.728,12.7,21.7782,50.8311,37.3254,26.648,24.449,24.3813,53.6957,53.8322,53.764,53.5934,52.7406,-0.463734,602.578,21.315262140998467,-0.011803317759411968,0.005555146217346192,1.5062491427488849,nan,0.001388888888888889,nan,nan,nan,nan
628,3968,2021-04-09 14:25:17,22.2176,48.6842,26.5803,11.2511,22.2514,54.1052,42.728,12.7337,21.7782,50.7288,36.6126,26.6142,24.3475,24.4152,53.7299,53.8663,53.7299,53.5934,52.7065,-0.463734,600.999,21.280713466141695,-0.011785679779459221,0.005035487651824952,1.5062383161700441,nan,0.0016666666666666668,nan,nan,nan,nan
629,3971,2021-04-09 14:25:22,22.2514,48.6502,26.5465,11.2511,22.2852,54.1052,42.728,12.7,21.812,50.6947,36.0356,26.5465,24.3475,24.4152,53.6616,53.7981,53.764,53.491,52.6724,-5.18774,601.789,21.286406866966825,-0.13183780287230892,0.005238550662994385,1.506168691302001,nan,0.001388888888888889,nan,nan,nan,nan
630,3974,2021-04-09 14:25:27,22.2852,48.6161,26.5465,11.2848,22.2852,54.1052,42.762,12.7337,21.812,50.6607,35.5944,26.5465,24.2461,24.4152,53.6957,53.8322,53.7299,53.491,52.6383,-0.463734,601.789,21.286406866966825,-0.011766306525994223,0.005772463798522949,1.5061584960677383,nan,0.001388888888888889,nan,nan,nan,nan
631,3976,2021-04-09 14:25:30,22.2514,48.6161,26.5465,11.3185,22.319,54.1393,42.728,12.7337,21.812,50.5925,35.289,26.4111,24.2461,24.2799,53.6616,53.8322,53.764,53.5252,52.6383,4.26027,601.789,21.30767707668811,0.10810066437458828,0.0050277128219604495,1.506187041743462,nan,0.0008333333333333334,nan,nan,nan,nan
632,3980,2021-04-09 14:25:37,22.2514,48.5139,26.5465,11.3185,22.319,54.1052,42.728,12.7674,21.812,50.5243,34.6783,26.3096,24.2122,24.2799,53.764,53.8322,53.7299,53.491,52.6042,-0.463734,601.789,21.286406866966825,-0.011712358955104639,0.00579739761352539,1.506173650054206,nan,0.0019444444444444444,nan,nan,nan,nan
633,3983,2021-04-09 14:25:42,22.2514,48.4798,26.4788,11.3185,22.2514,54.071,42.728,12.7674,21.8796,50.5243,34.1017,26.2758,24.1784,24.2461,53.7299,53.8322,53.764,53.491,52.5359,-0.463734,600.999,21.192652525348468,-0.01173027346755907,0.005866506576538086,1.506163402266578,nan,0.001388888888888889,nan,nan,nan,nan
634,3986,2021-04-09 14:25:48,22.2514,48.4798,26.5127,11.3522,22.2852,54.1052,42.6939,12.8011,21.8458,50.4561,33.6947,26.1404,24.1784,24.2461,53.7299,53.8663,53.7299,53.4569,52.57,4.26027,601.789,21.26412723682477,0.10759860189505102,0.0057654867172241215,1.5062225469947284,nan,0.0016666666666666668,nan,nan,nan,nan
635,3989,2021-04-09 14:25:53,22.2514,48.4458,26.4111,11.3858,22.1838,54.1052,42.728,12.8011,21.8796,50.388,33.2878,26.0389,24.1446,24.1784,53.6957,53.7981,53.7299,53.4228,52.5359,-0.463734,601.789,21.24184760668271,-0.011748241297014857,0.005873175144195557,1.5062122851705464,nan,0.001388888888888889,nan,nan,nan,nan
636,3993,2021-04-09 14:26:00,22.2514,48.3436,26.445,11.4195,22.3528,54.1052,42.728,12.8348,21.8458,50.3198,32.7791,25.9036,24.1446,24.1784,53.6957,53.8663,53.7299,53.4569,52.5018,4.26027,600.999,21.23621270113686,0.10726307721360419,0.0054207673072814945,1.5062822285449837,nan,0.0019444444444444444,nan,nan,nan,nan
637,3996,2021-04-09 14:26:05,22.2514,48.3436,26.445,11.4195,22.2514,54.0369,42.6939,12.8685,21.8458,50.3198,32.3723,25.8021,24.0432,24.1446,53.7299,53.8663,53.7299,53.3887,52.4677,4.26027,600.999,21.193655272804563,0.10726307721360419,0.005611193656921387,1.5063306213449952,nan,0.001388888888888889,nan,nan,nan,nan
638,3999,2021-04-09 14:26:10,22.2514,48.3095,26.3096,11.4532,22.1838,54.071,42.728,12.8685,21.8796,50.2857,32.0672,25.7006,24.0093,24.1446,53.6957,53.9004,53.7299,53.3887,52.4336,-2.82574,600.21,21.164830510931633,-0.07147426259106074,0.006822650909423828,1.5062909109175442,nan,0.001388888888888889,nan,nan,nan,nan
639,4002,2021-04-09 14:26:15,22.2514,48.2755,26.3096,11.4195,22.2514,54.071,42.6939,12.9022,21.9134,50.2516,31.7961,25.6667,23.9755,24.1108,53.6957,53.8663,53.7299,53.4569,52.4336,4.26027,601.789,21.198228906270895,0.10759272409041254,0.005758986473083496,1.506339334527758,nan,0.001388888888888889,nan,nan,nan,nan
640,4005,2021-04-09 14:26:20,22.2514,48.2755,26.2081,11.4532,22.1838,54.071,42.728,12.9359,21.8796,50.1153,31.5588,25.4976,23.9417,24.077,53.7299,53.8322,53.7299,53.3887,52.3654,-0.463734,602.578,21.248331816557812,-0.011765675956457118,0.00518898868560791,1.5063295773610972,nan,0.001388888888888889,nan,nan,nan,nan
641,4009,2021-04-09 14:26:27,22.2514,48.2414,26.2758,11.4532,22.2514,54.0369,42.6939,12.9359,21.8796,50.0472,31.186,25.3623,23.9417,24.0093,53.7299,53.8322,53.7299,53.3887,52.3313,-0.463734,600.999,21.171402366000486,-0.011711399249080294,0.005990232467651367,1.5063160125492112,nan,0.0019444444444444444,nan,nan,nan,nan
642,4012,2021-04-09 14:26:32,22.2514,48.2073,26.1066,11.4869,22.319,54.0369,42.6939,12.9696,21.8458,50.0472,30.881,25.2946,23.9079,24.0432,53.764,53.7981,53.7299,53.3546,52.3313,1.89827,602.578,21.2493371985245,0.048234834299896605,0.0054022083282470705,1.5063351808525625,nan,0.001388888888888889,nan,nan,nan,nan
643,4015,2021-04-09 14:26:37,22.2852,48.2414,26.0389,11.5206,22.2176,54.071,42.6939,12.9696,21.8458,49.9449,30.61,25.3623,23.9079,24.0093,53.764,53.8322,53.7299,53.3546,52.3313,-0.463734,601.789,21.24279069801107,-0.011837161554508766,0.005299524307250976,1.5063245096996878,nan,0.001388888888888889,nan,nan,nan,nan
644,4018,2021-04-09 14:26:42,22.2176,48.2414,26.0051,11.5206,22.2176,54.0369,42.6939,12.9696,21.8796,49.8086,30.4067,25.3961,23.8741,23.9755,53.7299,53.8663,53.7299,53.3205,52.229,-0.463734,600.21,21.143608249093845,-0.011856274742465771,0.005219010829925538,1.5063154684393827,nan,0.001388888888888889,nan,nan,nan,nan
645,4021,2021-04-09 14:26:48,22.2514,48.1733,26.0389,11.5206,22.1838,54.0028,42.6939,13.0033,21.8458,49.7405,30.1695,25.3284,23.9079,23.9755,53.6957,53.8663,53.7299,53.4228,52.1949,-2.82574,600.999,21.172403702412765,-0.07191123222812715,0.005477027416229248,1.5062675386916247,nan,0.0016666666666666668,nan,nan,nan,nan
646,4024,2021-04-09 14:26:53,22.2514,48.1392,25.8697,11.5543,22.2176,54.071,42.6939,13.037,21.8458,49.536,30.0001,25.3284,23.8403,23.9079,53.7299,53.8663,53.7299,53.3205,52.1608,-0.463734,600.999,21.214904171917325,-0.01187342961619048,0.004775685310363769,1.5062580383820856,nan,0.001388888888888889,nan,nan,nan,nan
647,4027,2021-04-09 14:26:58,22.2514,48.1733,25.8359,11.5543,22.319,54.0369,42.728,13.037,21.8796,49.3997,29.8646,25.1593,23.8403,23.9079,53.7299,53.7981,53.7299,53.2864,52.1267,-5.18774,600.999,21.171402366000486,-0.1332317095273603,0.005406232833862305,1.5061875968409968,nan,0.001388888888888889,nan,nan,nan,nan
648,4030,2021-04-09 14:27:03,22.2514,48.1052,25.7344,11.588,22.1838,54.0028,42.728,13.037,21.8796,49.3316,29.6275,24.9902,23.7388,23.9079,53.764,53.8322,53.6957,53.2864,52.0585,-0.463734,600.21,21.122383319618727,-0.011927439738560544,0.0035617756843566895,1.5061789808593278,nan,0.001388888888888889,nan,nan,nan,nan
649,4033,2021-04-09 14:27:08,22.2852,48.1392,25.7344,11.588,22.2514,54.0369,42.6599,13.037,21.9134,49.093,29.492,24.9563,23.6712,23.8403,53.7299,53.8322,53.7299,53.2864,52.0585,-2.82574,600.999,21.149149459196405,-0.07278636457125809,0.004799077987670899,1.5061383925905758,nan,0.001388888888888889,nan,nan,nan,nan
650,4036,2021-04-09 14:27:13,22.2514,48.1052,25.7344,11.588,22.3528,54.071,42.728,13.1044,21.9134,48.8205,29.4243,24.9225,23.705,23.8741,53.6957,53.7981,53.7299,53.2181,51.9562,-2.82574,600.999,21.170400878779606,-0.0726792591590008,0.005552015781402588,1.5060980131654196,nan,0.001388888888888889,nan,nan,nan,nan
651,4039,2021-04-09 14:27:19,22.2514,48.0711,25.5314,11.588,22.319,54.071,42.728,13.1044,21.9134,48.548,29.2888,24.8548,23.7388,23.8064,53.7299,53.7981,53.6957,53.2181,51.9562,-0.463734,600.21,21.142608076639572,-0.01201749215384488,0.0053182878494262694,1.5060876350516412,nan,0.0016666666666666668,nan,nan,nan,nan
652,4042,2021-04-09 14:27:24,22.2514,48.037,25.4976,11.6217,22.2176,54.071,42.6939,13.1382,21.9134,48.2414,29.1872,24.8887,23.6712,23.8064,53.6957,53.7981,53.7299,53.184,51.888,-2.82574,600.999,21.170400878779606,-0.07322701440665431,0.005525189876556397,1.5060470031757667,nan,0.001388888888888889,nan,nan,nan,nan
653,4044,2021-04-09 14:27:27,22.2514,48.003,25.5314,11.6217,22.2514,54.0369,42.6939,13.1382,21.9472,47.9689,29.1533,24.821,23.705,23.8064,53.6957,53.7981,53.6957,53.184,51.8539,-5.18774,600.999,21.126896552392328,-0.13403214715298242,0.005540078163146973,1.506002776777511,nan,0.0008333333333333334,nan,nan,nan,nan
