,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
654,4048,2021-04-09 14:27:34,22.2514,47.9689,25.4637,11.6554,22.319,54.071,42.6939,13.1382,21.9134,47.5262,28.9163,24.7534,23.6374,23.7726,53.6957,53.8322,53.6957,53.184,51.8539,-0.463734,599.421,21.11481527449954,-0.011999097788378274,0.005887688159942627,1.5059899888420512,nan,0.0019444444444444444,nan,nan,nan,nan
655,4051,2021-04-09 14:27:39,22.2852,48.003,25.2946,11.6891,22.2514,54.0369,42.728,13.1719,21.8796,47.1175,28.7808,24.7534,23.6036,23.7388,53.6957,53.764,53.6957,53.1158,51.8198,6.62228,600.999,21.171402366000486,0.1728903814821198,0.005261127948760986,1.506071394206121,nan,0.001388888888888889,nan,nan,nan,nan
656,4054,2021-04-09 14:27:44,22.2176,48.003,25.2946,11.7228,22.319,54.071,42.6939,13.1382,21.9134,46.6409,28.6453,24.6519,23.6036,23.7388,53.7299,53.764,53.6957,53.1499,51.7175,1.89827,599.421,21.11481527449954,0.04956342512786524,0.005517000675201416,1.5060911211733976,nan,0.001388888888888889,nan,nan,nan,nan
657,4058,2021-04-09 14:27:51,22.2176,47.9349,25.2269,11.7228,22.2852,54.1052,42.6599,13.1382,21.9134,45.6537,28.5099,24.6181,23.6374,23.705,53.6957,53.8322,53.6616,53.0476,51.6152,1.89827,600.999,21.19171193613203,0.04956255208660952,0.0051970272064208985,1.506121793455104,nan,0.0019444444444444444,nan,nan,nan,nan
658,4061,2021-04-09 14:27:56,22.2852,47.9689,25.2269,11.7228,22.2852,54.071,42.6939,13.1382,21.9134,44.905,28.4083,24.5843,23.6374,23.6374,53.6616,53.7981,53.6957,53.0817,51.4788,-0.463734,601.789,21.198228906270895,-0.012124793517515522,0.005781172752380371,1.5061105463766453,nan,0.001388888888888889,nan,nan,nan,nan
659,4064,2021-04-09 14:28:01,22.2514,47.9349,25.1255,11.7565,22.319,54.0369,42.6599,13.1382,21.9134,44.0544,28.2729,24.5166,23.6036,23.6712,53.6957,53.764,53.6616,53.0476,51.5129,4.26027,600.999,21.149149459196405,0.1117243309342142,0.005591826915740967,1.5061611769310073,nan,0.001388888888888889,nan,nan,nan,nan
660,4067,2021-04-09 14:28:07,22.2514,47.9689,25.1593,11.7565,22.2176,54.0369,42.6599,13.1719,21.8796,43.3741,28.0697,24.4828,23.5021,23.6036,53.6616,53.8322,53.6616,53.0476,51.5129,-0.463734,600.999,21.171402366000486,-0.012161394740495221,0.005812362670898437,1.5061495439564005,nan,0.0016666666666666668,nan,nan,nan,nan
661,4071,2021-04-09 14:28:13,22.2514,47.8667,25.0916,11.7901,22.319,54.0369,42.6259,13.1719,21.8796,42.4219,27.8666,24.4152,23.5359,23.6036,53.6616,53.764,53.6616,52.9452,51.4106,4.26027,600.21,21.143608249093845,0.11155632368496418,0.005367218971252441,1.5062122145808452,nan,0.0016666666666666668,nan,nan,nan,nan
662,4074,2021-04-09 14:28:19,22.2852,47.9349,25.024,11.7901,22.319,54.0028,42.6939,13.2056,21.8796,41.7419,27.765,24.3137,23.5359,23.5359,53.6957,53.764,53.6616,52.9793,51.4106,4.26027,600.21,21.122383319618727,0.11221632228284979,0.005395554542541504,1.5062744483572106,nan,0.0016666666666666668,nan,nan,nan,nan
663,4077,2021-04-09 14:28:24,22.2852,47.9008,24.9225,11.8238,22.3528,54.0369,42.6599,13.1719,21.9134,41.1981,27.6973,24.2799,23.5021,23.5698,53.6957,53.7981,53.6957,52.9452,51.2402,4.26027,600.21,21.121384556221017,0.11254644375873524,0.005855987071990967,1.506325249451561,nan,0.001388888888888889,nan,nan,nan,nan
664,4080,2021-04-09 14:28:29,22.2514,47.8327,25.024,11.8238,22.2176,54.0028,42.6259,13.1719,21.9134,40.4843,27.5619,24.2122,23.4345,23.5359,53.6616,53.764,53.6616,52.9111,51.2061,-2.82574,600.21,21.100158368299958,-0.07410192833425275,0.005821559906005859,1.5062830862741052,nan,0.001388888888888889,nan,nan,nan,nan
665,4083,2021-04-09 14:28:34,22.2514,47.8327,24.8548,11.8575,22.319,54.0369,42.6939,13.2056,21.981,39.9067,27.4265,24.1784,23.4683,23.5021,53.6957,53.764,53.6957,52.877,51.2061,4.26027,601.789,21.132385236639166,0.11254967266886813,0.005713305473327637,1.5063357322450952,nan,0.001388888888888889,nan,nan,nan,nan
666,4086,2021-04-09 14:28:39,22.2514,47.8667,24.821,11.8912,22.319,54.071,42.6939,13.2056,21.9472,39.3291,27.3588,24.077,23.4683,23.4683,53.6616,53.7981,53.6616,52.877,51.2402,-0.463734,599.421,21.092622052484277,-0.01228727618068843,0.005794924259185791,1.50632526118793,nan,0.001388888888888889,nan,nan,nan,nan
667,4089,2021-04-09 14:28:44,22.2852,47.8327,24.7196,11.8575,22.2514,54.0369,42.6599,13.2056,21.9472,38.6158,27.2234,24.0432,23.4007,23.4345,53.6616,53.7981,53.6616,52.877,51.1038,1.89827,598.632,21.04368948525991,0.05044207460605843,0.0046232748031616215,1.506346229328837,nan,0.001388888888888889,nan,nan,nan,nan
668,4092,2021-04-09 14:28:50,22.2514,47.7986,24.7872,11.9249,22.3528,54.0369,42.6599,13.1719,21.9134,37.9027,27.1557,24.0093,23.4007,23.4683,53.6616,53.7981,53.6616,52.8088,51.0356,4.26027,600.999,21.149149459196405,0.1127137613816925,0.004918903350830078,1.5064106649765199,nan,0.0016666666666666668,nan,nan,nan,nan
669,4095,2021-04-09 14:28:55,22.2852,47.7646,24.6857,11.9249,22.2514,54.071,42.6599,13.2056,21.9134,37.1896,27.088,23.9755,23.4345,23.4007,53.6616,53.7981,53.6275,52.8088,50.9674,-2.82574,598.632,21.08702247235951,-0.07497630995606336,0.006141376495361328,1.5063677783867346,nan,0.001388888888888889,nan,nan,nan,nan
670,4099,2021-04-09 14:29:02,22.2514,47.7646,24.6181,11.9249,22.319,54.071,42.6599,13.2393,21.8796,36.2731,26.9188,23.9755,23.4007,23.3669,53.6957,53.7981,53.6275,52.8088,50.9334,-5.18774,599.421,21.137008496514806,-0.13805759688124158,0.004567492961883545,1.506267367038635,nan,0.0019444444444444444,nan,nan,nan,nan
671,4102,2021-04-09 14:29:07,22.2852,47.7646,24.6857,11.9586,22.319,54.0369,42.6599,13.2393,21.8796,35.8998,26.8172,23.9417,23.3669,23.3331,53.6957,53.7299,53.5934,52.7747,50.9334,1.89827,598.632,21.08802001528056,0.050367436459227095,0.006042349338531494,1.506287926866455,nan,0.001388888888888889,nan,nan,nan,nan
672,4105,2021-04-09 14:29:12,22.2514,47.7646,24.5843,11.9923,22.3528,54.071,42.6259,13.2393,21.8796,35.2212,26.6819,23.9079,23.3331,23.3331,53.7299,53.7981,53.6275,52.7065,50.797,4.26027,600.999,21.192652525348468,0.11354106238455926,0.005807062149047851,1.506340137822584,nan,0.001388888888888889,nan,nan,nan,nan
673,4107,2021-04-09 14:29:15,22.2852,47.7305,24.6857,11.9923,22.2176,54.0028,42.5919,13.273,21.8458,35.0515,26.6142,23.8741,23.3331,23.2993,53.6616,53.764,53.6275,52.6724,50.8311,-0.463734,599.421,21.11681283946223,-0.012286229955696145,0.005471195697784424,1.5063323589462239,nan,0.0008333333333333334,nan,nan,nan,nan
674,4110,2021-04-09 14:29:20,22.2514,47.7305,24.6181,12.026,22.3528,54.071,42.5919,13.2056,21.8458,34.5087,26.5465,23.8403,23.2993,23.2993,53.6616,53.764,53.5934,52.6383,50.7288,-0.463734,600.21,21.187052945223694,-0.012322838620590533,0.0059899349212646485,1.5063226231345286,nan,0.001388888888888889,nan,nan,nan,nan
675,4113,2021-04-09 14:29:26,22.2852,47.7646,24.6181,12.0597,22.2852,54.0369,42.6599,13.273,21.812,34.373,26.4788,23.8403,23.2655,23.2993,53.6957,53.764,53.6275,52.6724,50.7288,-0.463734,599.421,21.160203090070354,-0.012340450846591024,0.005026499748229981,1.5063114729111593,nan,0.0016666666666666668,nan,nan,nan,nan
676,4115,2021-04-09 14:29:29,22.2514,47.7646,24.5843,12.026,22.2514,54.0369,42.6599,13.2393,21.8458,34.0678,26.445,23.7388,23.2655,23.2655,53.7299,53.8322,53.5934,52.6383,50.6266,-0.463734,599.421,21.13800861112878,-0.012359040864508867,0.005273176193237305,1.5063038210148154,nan,0.0008333333333333334,nan,nan,nan,nan
677,4119,2021-04-09 14:29:36,22.2852,47.7646,24.5166,12.0934,22.2176,54.071,42.5579,13.2393,21.812,33.4912,26.3435,23.705,23.2317,23.2655,53.6957,53.8322,53.5934,52.6042,50.5925,-5.18774,598.632,21.15351450157491,-0.13865660312904324,0.0045911970138549805,1.5062036616400047,nan,0.0019444444444444444,nan,nan,nan,nan
678,4121,2021-04-09 14:29:39,22.2852,47.7646,24.4152,12.0597,22.2514,54.0369,42.6259,13.2393,21.8458,32.9826,26.3096,23.6712,23.2317,23.2317,53.6957,53.764,53.5934,52.57,50.6607,-0.463734,599.421,21.13800861112878,-0.012448626055662517,0.005800142765045166,1.5061955878472817,nan,0.0008333333333333334,nan,nan,nan,nan
679,4125,2021-04-09 14:29:46,22.2514,47.7646,24.3475,12.0934,22.2852,54.0369,42.5919,13.273,21.8458,32.4062,26.1743,23.705,23.2317,23.2317,53.6616,53.7299,53.5934,52.5359,50.6607,-5.18774,598.632,21.11018528029088,-0.1396715940607747,0.005009159564971924,1.5060936559247409,nan,0.0019444444444444444,nan,nan,nan,nan
680,4128,2021-04-09 14:29:51,22.2514,47.6624,24.2461,12.0934,22.2852,54.0369,42.6259,13.2393,21.8458,32.1011,26.1404,23.6712,23.1979,23.2317,53.6957,53.7299,53.5593,52.5018,50.4902,-2.82574,598.632,21.11018528029088,-0.076075926486532,0.005232247829437256,1.5060518277447463,nan,0.001388888888888889,nan,nan,nan,nan
681,4131,2021-04-09 14:29:56,22.2514,47.6965,24.2461,12.1271,22.2852,54.0369,42.5919,13.2393,21.8458,31.83,26.0051,23.6712,23.164,23.2317,53.6957,53.764,53.5593,52.5018,50.4561,-0.463734,600.21,21.165831941966673,-0.012503050085161916,0.006051975250244141,1.5060410575549659,nan,0.001388888888888889,nan,nan,nan,nan
682,4134,2021-04-09 14:30:02,22.2852,47.7646,24.2122,12.1608,22.319,54.0369,42.6259,13.273,21.8458,31.6266,25.9036,23.5698,23.1979,23.1979,53.6616,53.764,53.5252,52.4336,50.388,-5.18774,598.632,21.11018528029088,-0.14047211715143146,0.005967897891998291,1.505951702383177,nan,0.0016666666666666668,nan,nan,nan,nan
683,4137,2021-04-09 14:30:07,22.2852,47.7986,24.1784,12.1945,22.4204,54.071,42.6259,13.273,21.8458,31.3893,25.8359,23.5021,23.164,23.1979,53.6616,53.764,53.5252,52.4336,50.2516,-5.18774,598.632,21.131350491836443,-0.14087649248230502,0.005472700595855713,1.5058774102835601,nan,0.001388888888888889,nan,nan,nan,nan
684,4140,2021-04-09 14:30:12,22.2852,47.7646,24.1784,12.1608,22.3866,54.071,42.5919,13.273,21.8458,31.1182,25.7344,23.5359,23.164,23.164,53.6616,53.764,53.5252,52.3995,50.2857,1.89827,600.999,21.214904171917325,0.051474568970558486,0.005497995376586914,1.5058989305221222,nan,0.001388888888888889,nan,nan,nan,nan
685,4143,2021-04-09 14:30:17,22.2852,47.7305,24.1446,12.1945,22.4204,54.0369,42.6259,13.273,21.8796,30.881,25.7006,23.5021,23.1979,23.164,53.6616,53.7299,53.491,52.3995,50.1835,-2.82574,599.421,21.115814132187204,-0.07662339838522264,0.005504393100738526,1.5058566265411828,nan,0.001388888888888889,nan,nan,nan,nan
686,4147,2021-04-09 14:30:24,22.2852,47.7305,24.0432,12.2282,22.4204,53.9687,42.6599,13.273,21.8796,30.5083,25.5991,23.4683,23.164,23.164,53.6616,53.764,53.5252,52.3654,50.0472,4.26027,599.421,21.07341741147714,0.11601908658370243,0.0059092135429382325,1.5059322284996723,nan,0.0019444444444444444,nan,nan,nan,nan
687,4150,2021-04-09 14:30:29,22.2852,47.7646,23.9417,12.2282,22.3528,54.0369,42.5919,13.273,21.8458,30.305,25.5314,23.4007,23.1302,23.0964,53.6616,53.764,53.5252,52.2972,49.8768,6.62228,599.421,21.13800861112878,0.18137562615641753,0.005719604015350342,1.5060174410528586,nan,0.001388888888888889,nan,nan,nan,nan
688,4153,2021-04-09 14:30:34,22.319,47.7305,23.9417,12.2282,22.4204,54.0369,42.5919,13.2393,21.8796,30.1356,25.4976,23.3669,23.1302,23.0964,53.6616,53.7299,53.491,52.2972,49.7745,-2.82574,597.054,21.032431781467274,-0.07727899519487011,0.005756667137145996,1.505974621256669,nan,0.001388888888888889,nan,nan,nan,nan
689,4156,2021-04-09 14:30:39,22.2852,47.7646,24.0093,12.2619,22.5218,54.0028,42.6259,13.3067,21.8796,29.9324,25.3961,23.3669,23.0964,23.0964,53.6275,53.6957,53.491,52.229,49.7745,-0.463734,599.421,21.094617103728993,-0.012665029788349156,0.005647086620330811,1.505964074644081,nan,0.001388888888888889,nan,nan,nan,nan
690,4160,2021-04-09 14:30:46,22.319,47.8327,23.8741,12.2282,22.4542,54.0028,42.6259,13.273,21.8796,29.6614,25.2946,23.3669,23.0964,23.0626,53.6616,53.764,53.491,52.229,49.5019,-0.463734,597.843,21.03908467194951,-0.01277282928439461,0.005286454200744629,1.5059504063481417,nan,0.0019444444444444444,nan,nan,nan,nan
691,4165,2021-04-09 14:30:55,22.319,47.7986,23.7726,12.2956,22.4542,54.0369,42.6259,13.2393,21.8458,29.3565,25.1931,23.3331,23.0626,23.0626,53.6275,53.7299,53.4228,52.1267,49.093,-0.463734,597.054,21.054538618615094,-0.012808761629931,0.005835720062255859,1.505931914746725,nan,0.0025,nan,nan,nan,nan
692,4170,2021-04-09 14:31:03,22.319,47.7305,23.7726,12.3293,22.5218,54.0028,42.6259,13.2393,21.9134,29.1195,25.0916,23.2993,22.995,23.0288,53.6275,53.7299,53.4228,52.0585,48.6502,1.89827,599.421,21.07242136799575,0.052283356925655104,0.0054488258361816404,1.5059654144349204,nan,0.0022222222222222222,nan,nan,nan,nan
693,4173,2021-04-09 14:31:09,22.2852,47.7646,23.6712,12.2956,22.488,54.0369,42.6599,13.2393,21.9472,29.0856,25.024,23.2993,22.995,23.0288,53.6275,53.6957,53.3546,52.0244,48.3095,-5.18774,598.632,21.04368948525991,-0.14369876986533425,0.005531886577606201,1.5058745264263593,nan,0.0016666666666666668,nan,nan,nan,nan
694,4176,2021-04-09 14:31:14,22.2852,47.7305,23.705,12.3293,22.4542,53.9687,42.6599,13.273,21.9472,28.8824,24.9902,23.2655,23.0288,22.995,53.5934,53.6957,53.3546,51.9903,47.9689,-2.82574,596.265,20.918303919147558,-0.07805152476285267,0.005851175308227539,1.5058321301257307,nan,0.001388888888888889,nan,nan,nan,nan
695,4179,2021-04-09 14:31:19,22.319,47.6624,23.6374,12.363,22.5218,53.9687,42.6599,13.2393,21.9134,28.6792,24.9225,23.2317,22.995,23.0288,53.6957,53.7299,53.3205,51.9562,47.6283,1.89827,597.843,20.99580223083309,0.052429789344594635,0.00566291093826294,1.505853152193683,nan,0.001388888888888889,nan,nan,nan,nan
696,4182,2021-04-09 14:31:24,22.319,47.6283,23.6036,12.363,22.5218,54.0028,42.6259,13.273,21.9134,28.476,24.9225,23.2655,23.0288,22.995,53.6275,53.6957,53.2864,51.9221,47.1856,4.26027,598.632,21.044684367691538,0.1176662274034968,0.005942799091339111,1.505906422150468,nan,0.001388888888888889,nan,nan,nan,nan
697,4185,2021-04-09 14:31:29,22.2852,47.5602,23.5021,12.363,22.5556,54.0028,42.5919,13.2393,21.9472,28.4422,24.8548,23.2655,23.0288,22.995,53.5934,53.6957,53.2864,51.888,46.6749,-0.463734,597.843,20.99481006282515,-0.01282646622652978,0.005860021114349365,1.5058965151201376,nan,0.001388888888888889,nan,nan,nan,nan
698,4188,2021-04-09 14:31:34,22.2852,47.6283,23.4683,12.3293,22.5894,54.0028,42.5919,13.2393,21.9134,28.2052,24.7872,23.2317,22.9612,22.995,53.6616,53.6275,53.2864,51.8198,46.0962,-0.463734,597.054,20.989210367083125,-0.012880793746511963,0.005471255302429199,1.5058859934729223,nan,0.001388888888888889,nan,nan,nan,nan
699,4191,2021-04-09 14:31:40,22.319,47.6624,23.5698,12.363,22.6232,53.9687,42.6259,13.2393,21.9472,28.0359,24.7196,23.2317,22.9612,22.995,53.5934,53.6275,53.2864,51.7857,45.6877,1.89827,596.265,20.918303919147558,0.05257731291419691,0.005247838973999023,1.5059127009048914,nan,0.0016666666666666668,nan,nan,nan,nan
700,4195,2021-04-09 14:31:46,22.2852,47.6965,23.5021,12.363,22.5894,54.0028,42.6259,13.2393,21.981,28.1036,24.6519,23.2317,22.9612,22.9612,53.6275,53.6957,53.2522,51.6834,45.0411,-0.463734,597.054,20.94499418912982,-0.012899133949528518,0.005686224937438965,1.5058998704732858,nan,0.0016666666666666668,nan,nan,nan,nan
701,4197,2021-04-09 14:31:50,22.319,47.7305,23.4007,12.3967,22.657,53.9687,42.6259,13.2393,21.9472,27.9004,24.6857,23.164,22.995,22.9612,53.6275,53.6957,53.2522,51.6493,44.6328,-2.82574,596.265,20.918303919147558,-0.07903645821950459,0.00630682373046875,1.5058645857601045,nan,0.0011111111111111111,nan,nan,nan,nan
702,4200,2021-04-09 14:31:55,22.319,47.7646,23.4007,12.363,22.657,53.9346,42.6259,13.2393,21.981,27.765,24.6181,23.164,22.9274,22.9274,53.6275,53.6616,53.2181,51.6152,43.9864,6.62228,598.632,20.957997562374917,0.18548597614292509,0.005506516933441162,1.5059528601251915,nan,0.001388888888888889,nan,nan,nan,nan
703,4203,2021-04-09 14:32:00,22.319,47.7986,23.2655,12.3293,22.6908,53.9687,42.5919,13.273,21.981,27.7989,24.5504,23.1302,22.9274,22.9274,53.6275,53.6616,53.184,51.547,43.3061,-0.463734,596.265,20.896223795715883,-0.013079107214819788,0.005802731513977051,1.505941991003875,nan,0.001388888888888889,nan,nan,nan,nan
704,4206,2021-04-09 14:32:05,22.319,47.7646,23.2993,12.363,22.7246,53.9346,42.6259,13.2393,21.9472,27.6973,24.5166,23.0964,22.9612,22.9274,53.5934,53.6616,53.1499,51.5129,42.5919,-0.463734,597.054,20.924862661292803,-0.013042961620941936,0.005975318431854248,1.5059310104718904,nan,0.001388888888888889,nan,nan,nan,nan
705,4209,2021-04-09 14:32:10,22.319,47.7986,23.1979,12.363,22.7922,53.9687,42.5919,13.2393,21.981,27.4942,24.4828,23.0626,22.9274,22.9274,53.6275,53.6275,53.1158,51.5129,41.9799,-0.463734,597.843,20.95152511501123,-0.01311514618452691,0.0056575927734375,1.50592023240956,nan,0.001388888888888889,nan,nan,nan,nan
706,4211,2021-04-09 14:32:14,22.3528,47.9008,23.2993,12.363,22.7922,54.0028,42.6259,13.2393,21.981,27.325,24.4152,23.0288,22.8598,22.9274,53.6275,53.6616,53.1158,51.4447,41.572,-0.463734,597.843,20.972672758262966,-0.0131149677612664,0.00598707389831543,1.5059114123322637,nan,0.0011111111111111111,nan,nan,nan,nan
707,4215,2021-04-09 14:32:21,22.319,47.9689,23.2317,12.363,22.826,53.9346,42.5919,13.2056,21.9472,27.3588,24.3813,23.0288,22.8936,22.9274,53.6275,53.6616,53.1158,51.4106,40.7222,-0.463734,599.421,21.007818557944162,-0.013187917181050907,0.006687483787536621,1.5058961941815345,nan,0.0019444444444444444,nan,nan,nan,nan
708,4218,2021-04-09 14:32:26,22.319,48.0711,23.2317,12.363,22.7584,53.9346,42.5919,13.2393,21.981,27.088,24.3813,23.0626,22.8936,22.9274,53.6616,53.6275,53.0476,51.3425,40.1106,-0.463734,598.632,20.957997562374917,-0.013242402132294518,0.005730519771575928,1.5058844384175272,nan,0.001388888888888889,nan,nan,nan,nan
709,4221,2021-04-09 14:32:31,22.3528,48.1733,23.2317,12.3293,22.9274,53.9687,42.6259,13.2393,21.981,27.0203,24.3475,23.0288,22.8598,22.8936,53.5934,53.6275,53.0476,51.2743,39.533,-2.82574,596.265,20.896223795715883,-0.0810201812468666,0.005086093425750732,1.5058410242466138,nan,0.001388888888888889,nan,nan,nan,nan
710,4223,2021-04-09 14:32:35,22.319,48.2755,23.2317,12.363,22.8936,53.9346,42.6259,13.2056,21.9472,26.9865,24.3475,23.0288,22.8936,22.8936,53.6275,53.6275,53.0135,51.2061,39.0913,-0.463734,597.843,20.952514626843254,-0.013351372034781737,0.005073648929595947,1.5058318972072766,nan,0.0011111111111111111,nan,nan,nan,nan
711,4227,2021-04-09 14:32:41,22.3528,48.4798,23.0964,12.3293,22.9274,53.9346,42.5919,13.2393,21.981,27.0203,24.3137,22.995,22.8598,22.8936,53.6275,53.6616,53.0135,51.1379,38.2083,-0.463734,598.632,20.957997562374917,-0.013531795730802168,0.005400293827056885,1.505818946640073,nan,0.0016666666666666668,nan,nan,nan,nan
712,4230,2021-04-09 14:32:47,22.3528,48.6842,23.1302,12.363,22.8598,53.9346,42.5919,13.2393,21.981,26.8511,24.1784,22.9612,22.8598,22.8598,53.6616,53.5593,52.9793,51.1038,37.5292,-0.463734,598.632,20.957997562374917,-0.01362274195359639,0.0057170333862304685,1.5058065143842225,nan,0.0016666666666666668,nan,nan,nan,nan
713,4233,2021-04-09 14:32:52,22.3528,48.7864,23.0964,12.3293,22.8936,53.9346,42.5579,13.2056,21.981,26.7157,24.1108,22.995,22.8598,22.8598,53.5934,53.5593,52.9793,51.0015,37.0878,-5.18774,597.843,20.930374815718018,-0.15320714063991128,0.005522308349609375,1.5057252212159633,nan,0.001388888888888889,nan,nan,nan,nan
714,4236,2021-04-09 14:32:57,22.3528,48.9227,23.0964,12.3293,22.9274,53.9687,42.6259,13.2056,21.9472,26.7496,24.0432,22.9612,22.826,22.8598,53.5934,53.5934,52.9452,50.9674,36.6804,-0.463734,597.843,20.97366367292216,-0.013767904066532303,0.005988198280334473,1.5057138708537499,nan,0.001388888888888889,nan,nan,nan,nan
715,4239,2021-04-09 14:33:02,22.3528,49.059,23.0626,12.2956,23.0626,53.9346,42.6259,13.2056,21.9472,26.5127,24.0432,22.9612,22.8598,22.8598,53.5934,53.5252,52.9452,50.9334,36.375,-0.463734,597.843,20.952514626843254,-0.013858583741194067,0.005589822769165039,1.5057027742036706,nan,0.001388888888888889,nan,nan,nan,nan
716,4241,2021-04-09 14:33:06,22.3528,49.1612,23.0964,12.3293,23.0626,53.9346,42.5919,13.2056,21.981,26.4788,24.0432,22.9274,22.8598,22.8598,53.6275,53.5252,52.9111,50.9334,35.8659,-0.463734,599.421,20.985620309031823,-0.013895047525714145,0.005607512474060059,1.5056938717812158,nan,0.0011111111111111111,nan,nan,nan,nan
717,4245,2021-04-09 14:33:12,22.3528,49.2975,23.0626,12.2956,23.0964,53.9687,42.5919,13.2056,21.9472,26.3435,24.0432,22.9612,22.826,22.8598,53.5593,53.491,52.8429,50.8652,35.323,4.26027,597.843,20.97366367292216,0.12848523942593273,0.005298030376434326,1.5057659101916188,nan,0.0016666666666666668,nan,nan,nan,nan
718,4247,2021-04-09 14:33:16,22.3528,49.3316,23.0964,12.2956,23.0288,53.9346,42.5919,13.2056,21.9472,26.3773,23.9755,22.8936,22.826,22.826,53.6275,53.491,52.9111,50.8652,35.2212,-0.463734,597.843,20.952514626843254,-0.013985887129255383,0.004127657890319825,1.5057572402721784,nan,0.0011111111111111111,nan,nan,nan,nan
719,4251,2021-04-09 14:33:23,22.3528,49.4678,22.995,12.2619,23.164,53.9346,42.5579,13.2056,21.981,26.3096,24.0093,22.8598,22.826,22.826,53.5934,53.4569,52.8429,50.797,34.6105,-5.18774,597.843,20.930374815718018,-0.15787551548198686,0.004911498069763183,1.5056434509684375,nan,0.0019444444444444444,nan,nan,nan,nan
720,4254,2021-04-09 14:33:28,22.3866,49.536,23.0626,12.2619,23.1979,53.9687,42.5579,13.2056,21.981,26.1066,23.9755,22.8936,22.826,22.7922,53.5934,53.4228,52.8429,50.7629,34.0678,1.89827,596.265,20.896223795715883,0.057767606036768684,0.00576301908493042,1.5056670411121642,nan,0.001388888888888889,nan,nan,nan,nan
721,4257,2021-04-09 14:33:33,22.3866,49.5701,22.9612,12.2619,23.2993,53.9346,42.5579,13.2056,21.981,26.1404,23.9079,22.8598,22.7922,22.7922,53.5934,53.4228,52.8088,50.6947,33.7286,4.26027,597.843,20.930374815718018,0.13031088959059672,0.004979537010192871,1.5057282209019307,nan,0.001388888888888889,nan,nan,nan,nan
722,4260,2021-04-09 14:33:38,22.3866,49.6723,22.9274,12.2619,23.3331,53.9687,42.5919,13.2056,21.9472,26.0389,23.8741,22.8936,22.7922,22.7584,53.5934,53.4228,52.7747,50.6947,33.4234,-0.463734,597.843,20.97366367292216,-0.014256948515165931,0.005364005565643311,1.5057170953469519,nan,0.001388888888888889,nan,nan,nan,nan
723,4263,2021-04-09 14:33:43,22.3866,49.6382,22.9612,12.2282,23.2993,53.9004,42.5919,13.1719,21.9472,26.0389,23.8064,22.8936,22.7584,22.7584,53.6275,53.3546,52.7747,50.6266,33.0504,-0.463734,597.843,20.931300892568423,-0.014220752948752155,0.005818893432617187,1.5057056466917191,nan,0.001388888888888889,nan,nan,nan,nan
724,4266,2021-04-09 14:33:49,22.3866,49.7064,22.995,12.2619,23.3331,53.9004,42.5579,13.2056,21.9472,25.9374,23.7726,22.8936,22.7922,22.7584,53.5593,53.4228,52.7406,50.5925,32.7791,-0.463734,598.632,20.958924861410136,-0.014239090614210682,0.005450985431671143,1.5056930462786287,nan,0.0016666666666666668,nan,nan,nan,nan
725,4269,2021-04-09 14:33:54,22.3866,49.7064,23.0288,12.2619,23.4345,53.9004,42.5579,13.1719,21.9472,25.8697,23.705,22.8936,22.7584,22.7584,53.5593,53.3205,52.7065,50.5243,32.474,-0.463734,598.632,20.958924861410136,-0.01422107279175434,0.005617953300476075,1.5056817483132638,nan,0.001388888888888889,nan,nan,nan,nan
726,4271,2021-04-09 14:33:57,22.3866,49.7064,23.0288,12.2619,23.3669,53.8663,42.5579,13.1719,21.9472,25.8697,23.6712,22.8936,22.7246,22.7246,53.6275,53.3887,52.7065,50.4902,32.2367,-0.463734,597.843,20.910146527360997,-0.01422107279175434,0.0058284525871276855,1.505674000512747,nan,0.0008333333333333334,nan,nan,nan,nan
727,4274,2021-04-09 14:34:02,22.3866,49.7405,22.9274,12.2282,23.4683,53.9004,42.5579,13.1719,21.9472,25.8021,23.6712,22.826,22.7584,22.7584,53.5934,53.3546,52.6383,50.4561,31.9994,-0.463734,597.843,20.931300892568423,-0.014293304003080798,0.00583113956451416,1.5056625067764737,nan,0.001388888888888889,nan,nan,nan,nan
728,4277,2021-04-09 14:34:07,22.4204,49.7405,22.9274,12.2282,23.4683,53.9004,42.5579,13.1719,21.9134,25.7006,23.6374,22.826,22.7584,22.7246,53.5593,53.3546,52.6383,50.388,31.7961,-0.463734,598.632,20.98109514984183,-0.014292644388285014,0.005709117889404297,1.5056511049541597,nan,0.001388888888888889,nan,nan,nan,nan
729,4279,2021-04-09 14:34:11,22.4542,49.7745,22.9612,12.2282,23.5698,53.8663,42.5239,13.1719,21.9134,25.7344,23.6712,22.7922,22.7246,22.6908,53.5593,53.2864,52.6383,50.3539,31.5588,-0.463734,598.632,20.959914120876043,-0.014292091220988394,0.004879917144775391,1.5056424812990896,nan,0.0011111111111111111,nan,nan,nan,nan
730,4282,2021-04-09 14:34:16,22.4542,49.8086,22.9274,12.2282,23.6036,53.9346,42.5579,13.1382,21.9134,25.5652,23.6712,22.7922,22.7584,22.7246,53.5252,53.2522,52.6383,50.3539,31.3216,-2.82574,596.265,20.919292069080477,-0.0873086805484133,0.006242339134216309,1.5055943074202092,nan,0.001388888888888889,nan,nan,nan,nan
731,4285,2021-04-09 14:34:21,22.4204,49.8086,22.9274,12.2282,23.6374,53.8663,42.5579,13.1382,21.9134,25.5652,23.6374,22.7922,22.7246,22.7246,53.5593,53.3205,52.57,50.2516,31.1182,-0.463734,598.632,20.959914120876043,-0.014328944893741011,0.005863466739654541,1.5055818925305589,nan,0.001388888888888889,nan,nan,nan,nan
732,4288,2021-04-09 14:34:26,22.4542,49.8086,22.8936,12.2619,23.6374,53.8663,42.5579,13.1382,21.9134,25.4637,23.5359,22.7922,22.6908,22.6908,53.5593,53.2864,52.5359,50.2176,30.9827,-0.463734,597.843,20.932288848185355,-0.01434629960552795,0.0058795084953308105,1.5055712184549883,nan,0.001388888888888889,nan,nan,nan,nan
733,4291,2021-04-09 14:34:31,22.4542,49.8086,22.9274,12.2619,23.705,53.8663,42.5579,13.1382,21.9472,25.3961,23.4345,22.7584,22.6908,22.7246,53.5593,53.3546,52.5359,50.1153,30.6777,-2.82574,598.632,20.93774257784597,-0.0873086805484133,0.006069623470306397,1.505522264373186,nan,0.001388888888888889,nan,nan,nan,nan
734,4294,2021-04-09 14:34:37,22.4542,49.8086,22.9274,12.2282,23.7726,53.9004,42.5579,13.1382,21.9472,25.3623,23.4007,22.7584,22.7246,22.7246,53.5934,53.3205,52.5018,50.0131,30.5422,1.89827,599.421,20.986548830251852,0.058652051860622875,0.005705038070678711,1.5055530457878727,nan,0.0016666666666666668,nan,nan,nan,nan
735,4298,2021-04-09 14:34:43,22.488,49.7745,22.8936,12.2619,23.8403,53.8663,42.5239,13.1719,21.9134,25.2946,23.3331,22.7584,22.7246,22.6908,53.5593,53.2522,52.4677,49.9108,30.1356,-2.82574,598.632,20.959914120876043,-0.08730367475419479,0.005813153743743897,1.5054964995243643,nan,0.0016666666666666668,nan,nan,nan,nan
736,4301,2021-04-09 14:34:49,22.4542,49.7745,22.8936,12.2619,23.8741,53.8663,42.5239,13.1382,21.9472,25.2269,23.2317,22.7584,22.6908,22.6908,53.5593,53.2864,52.4677,49.8086,30.034,-0.463734,597.054,20.882550476876027,-0.014328123539522064,0.006069283962249756,1.5054824729073844,nan,0.0016666666666666668,nan,nan,nan,nan
737,4304,2021-04-09 14:34:54,22.488,49.7745,22.826,12.2956,23.9079,53.9004,42.5239,13.1382,21.9472,25.1593,23.2317,22.7246,22.7246,22.6908,53.5593,53.2522,52.4336,49.7405,29.763,-0.463734,598.632,20.958924861410136,-0.014363492596918777,0.006019386291503907,1.5054708039327593,nan,0.001388888888888889,nan,nan,nan,nan
738,4306,2021-04-09 14:34:57,22.488,49.7745,22.8936,12.2956,23.9079,53.9004,42.5239,13.1044,21.9472,25.1255,23.164,22.7584,22.7246,22.6908,53.5252,53.2864,52.3654,49.6382,29.8307,-0.463734,598.632,20.958924861410136,-0.014327461942167986,0.005670155048370361,1.5054622696403512,nan,0.0008333333333333334,nan,nan,nan,nan
739,4309,2021-04-09 14:35:02,22.488,49.7405,22.8936,12.3293,23.9079,53.8663,42.5239,13.1044,21.9472,25.0916,23.1979,22.7246,22.6908,22.6908,53.5593,53.2181,52.3313,49.5019,29.7969,-0.463734,597.843,20.910146527360997,-0.014309340015222318,0.005759494781494141,1.5054516864844794,nan,0.001388888888888889,nan,nan,nan,nan
740,4312,2021-04-09 14:35:08,22.5218,49.7405,22.8936,12.3293,24.0093,53.9346,42.5239,13.1044,21.9472,25.0916,23.1979,22.6908,22.657,22.6908,53.491,53.184,52.3313,49.3316,29.2211,-5.18774,597.843,20.952514626843254,-0.16006958062727422,0.006028043270111084,1.5053514843312699,nan,0.0016666666666666668,nan,nan,nan,nan
741,4315,2021-04-09 14:35:13,22.5218,49.7064,22.9274,12.363,24.0432,53.9346,42.5579,13.1044,21.9472,24.9902,23.1979,22.6908,22.7246,22.657,53.5252,53.1499,52.2972,49.1612,29.3565,-0.463734,598.632,20.980166592393704,-0.014272490215216243,0.005116387367248535,1.5053397710196708,nan,0.001388888888888889,nan,nan,nan,nan
742,4318,2021-04-09 14:35:18,22.5556,49.6723,22.8936,12.363,24.1108,53.8663,42.5579,13.1044,21.9134,24.9225,23.1302,22.6908,22.6908,22.657,53.491,53.1499,52.229,48.9227,29.2211,-0.463734,597.054,20.90466357549467,-0.01427167092834092,0.0053377866744995115,1.5053286594665105,nan,0.001388888888888889,nan,nan,nan,nan
743,4321,2021-04-09 14:35:23,22.5218,49.6382,22.8936,12.3967,24.2122,53.9004,42.5239,13.0707,21.9472,24.8887,23.164,22.6908,22.6232,22.657,53.491,53.1158,52.1949,48.6502,29.0179,-0.463734,596.265,20.876052954884997,-0.014254155935989853,0.006966633796691895,1.5053163353434744,nan,0.001388888888888889,nan,nan,nan,nan
744,4325,2021-04-09 14:35:30,22.5556,49.6041,22.8936,12.4304,24.2799,53.7981,42.5239,13.0707,21.9472,24.9225,23.1302,22.657,22.6908,22.657,53.491,53.1158,52.1608,48.3436,29.0517,1.89827,597.054,20.840289628531227,0.058271526721787904,0.0069196391105651855,1.505350745718851,nan,0.0019444444444444444,nan,nan,nan,nan
745,4327,2021-04-09 14:35:33,22.5556,49.5701,22.826,12.4304,24.3137,53.8322,42.4899,13.0707,21.9472,24.8548,23.164,22.6908,22.6908,22.657,53.491,53.184,52.1608,48.1392,28.476,-2.82574,598.632,20.91655763561341,-0.08685135164038328,0.0050222139358520506,1.5053210225388525,nan,0.0008333333333333334,nan,nan,nan,nan
746,4330,2021-04-09 14:35:38,22.5556,49.536,22.8598,12.4641,24.3475,53.7981,42.4899,13.0707,21.9472,24.821,23.1302,22.6908,22.6908,22.6232,53.491,53.1499,52.0244,47.8327,28.4422,-0.463734,597.843,20.86782983179075,-0.014217043695870527,0.006462432384490967,1.5053100642423365,nan,0.001388888888888889,nan,nan,nan,nan
747,4333,2021-04-09 14:35:44,22.5894,49.5019,22.8598,12.4978,24.4152,53.7981,42.5239,13.0707,21.9472,24.7872,23.0964,22.6908,22.6908,22.657,53.5252,53.0817,52.0585,47.4581,28.6115,4.26027,600.21,20.95045044156932,0.13043733043929184,0.012299528121948242,1.5053788089838724,nan,0.0016666666666666668,nan,nan,nan,nan
748,4336,2021-04-09 14:35:49,22.5894,49.4678,22.8598,12.4978,24.4828,53.8322,42.4899,13.037,21.9472,24.7196,23.0626,22.657,22.6908,22.6232,53.4569,53.1158,51.9903,46.9813,28.5776,4.26027,598.632,20.91655763561341,0.13027037989980808,0.005348965644836426,1.5054396873164477,nan,0.001388888888888889,nan,nan,nan,nan
749,4338,2021-04-09 14:35:52,22.5894,49.3997,22.826,12.5315,24.5166,53.8322,42.4899,13.037,21.981,24.6857,23.0964,22.657,22.657,22.6232,53.4569,53.1158,51.9562,46.6749,28.5776,-0.463734,599.421,20.921923742884797,-0.014161761961324515,0.004593193054199219,1.5054320105172485,nan,0.0008333333333333334,nan,nan,nan,nan
750,4341,2021-04-09 14:35:57,22.5894,49.3656,22.826,12.5652,24.5843,53.8663,42.5239,13.037,22.0148,24.6181,23.0626,22.657,22.6232,22.657,53.4569,53.1158,51.9562,46.3685,28.4083,-0.463734,598.632,20.893399491785825,-0.014143589253614215,0.005641002178192139,1.505421581442158,nan,0.001388888888888889,nan,nan,nan,nan
751,4344,2021-04-09 14:36:03,22.5894,49.2634,22.7922,12.5652,24.6181,53.8663,42.4899,13.037,21.981,24.5843,23.0288,22.657,22.6232,22.657,53.491,53.0135,51.888,45.8239,28.1036,4.26027,598.632,20.915571034815898,0.1296006193777736,0.004181285858154297,1.5054952851749313,nan,0.0016666666666666668,nan,nan,nan,nan
752,4348,2021-04-09 14:36:09,22.6232,49.1953,22.8598,12.5989,24.6857,53.9004,42.4899,13.037,21.981,24.4828,23.0626,22.657,22.657,22.6232,53.4569,53.0476,51.8539,45.0071,27.9004,-0.463734,597.054,20.881565076399305,-0.014034170680519436,0.0061892843246459965,1.505481326968955,nan,0.0016666666666666668,nan,nan,nan,nan
753,4351,2021-04-09 14:36:15,22.657,49.1271,22.8598,12.6326,24.7872,53.8322,42.4559,13.0033,21.981,24.4152,22.995,22.657,22.657,22.6232,53.4228,53.0135,51.8198,44.4287,27.9343,-2.82574,598.632,20.8943848381198,-0.08529111628432018,0.005351199150085449,1.505425530881876,nan,0.0016666666666666668,nan,nan,nan,nan
754,4354,2021-04-09 14:36:20,22.6232,49.059,22.7922,12.6663,24.8548,53.8322,42.4899,13.0033,21.981,24.3475,22.995,22.657,22.657,22.5894,53.3887,52.9452,51.7175,43.8843,27.9004,-0.463734,597.054,20.839307028589822,-0.013997560495569395,0.005369105339050293,1.5054153377824055,nan,0.001388888888888889,nan,nan,nan,nan
755,4357,2021-04-09 14:36:25,22.657,48.9908,22.7584,12.6663,24.9225,53.7981,42.4559,12.9696,21.9472,24.3137,22.995,22.657,22.657,22.6232,53.3546,52.9452,51.6493,43.4081,27.8327,4.26027,599.421,20.922910238309797,0.12841960058045654,0.005905735015869141,1.5054748754950231,nan,0.001388888888888889,nan,nan,nan,nan
756,4359,2021-04-09 14:36:28,22.657,48.9568,22.826,12.6663,24.9225,53.764,42.4559,13.0033,21.981,24.2461,22.9612,22.657,22.657,22.5894,53.3887,52.9452,51.6493,43.0,27.4942,-0.463734,598.632,20.852004470478725,-0.013924442286603235,0.005801562309265137,1.505466363560475,nan,0.0008333333333333334,nan,nan,nan,nan
757,4362,2021-04-09 14:36:33,22.6908,48.8886,22.826,12.7,25.024,53.764,42.4559,12.9696,21.981,24.1784,22.9612,22.657,22.657,22.5894,53.3887,52.9452,51.5811,42.3539,27.3588,-0.463734,598.632,20.852004470478725,-0.01388745786256716,0.005631791114807129,1.5054560677168112,nan,0.001388888888888889,nan,nan,nan,nan
758,4365,2021-04-09 14:36:39,22.7246,48.7864,22.7584,12.7674,25.0916,53.764,42.4559,12.9696,21.981,24.1108,22.9612,22.6232,22.657,22.5894,53.3546,52.9793,51.547,41.7419,27.4265,1.89827,597.054,20.797038376026013,0.05676946031688594,0.006248708248138428,1.505484377006222,nan,0.0016666666666666668,nan,nan,nan,nan
759,4368,2021-04-09 14:36:44,22.7246,48.7183,22.7246,12.7674,25.1593,53.6957,42.4219,12.9696,22.0148,24.0432,22.9612,22.6232,22.6232,22.5894,53.4228,52.9793,51.547,41.232,27.4265,-0.463734,598.632,20.787373490394533,-0.013850103671458829,0.006442758560180664,1.5054726470427624,nan,0.001388888888888889,nan,nan,nan,nan
760,4371,2021-04-09 14:36:49,22.7246,48.6502,22.7584,12.7337,25.2269,53.6275,42.4559,13.0033,21.981,24.0093,22.8936,22.6232,22.6232,22.5894,53.3205,52.9452,51.4106,40.6203,27.2911,-5.18774,598.632,20.767149667403693,-0.15433215798656866,0.004370159149169922,1.5053924978480284,nan,0.001388888888888889,nan,nan,nan,nan
761,4374,2021-04-09 14:36:54,22.7246,48.548,22.7584,12.8011,25.2946,53.5934,42.4219,12.9696,22.0148,23.9755,22.8598,22.5894,22.6232,22.5894,53.3546,52.8429,51.4106,40.0766,27.1219,4.26027,599.421,20.75107730871975,0.1262402114884161,0.005076984882354737,1.505451570506871,nan,0.001388888888888889,nan,nan,nan,nan
762,4377,2021-04-09 14:36:59,22.7246,48.4798,22.6908,12.8685,25.3623,53.6616,42.4219,12.9696,21.981,23.9417,22.9274,22.6232,22.6232,22.5894,53.3546,52.877,51.3425,39.499,27.0542,4.26027,600.21,20.84315012139986,0.12623727448563618,0.0058552751541137696,1.5055100577693852,nan,0.001388888888888889,nan,nan,nan,nan
763,4380,2021-04-09 14:37:04,22.7246,48.4117,22.7246,12.8685,25.4299,53.6957,42.3879,12.9696,22.0148,23.9417,22.8598,22.5894,22.5894,22.5556,53.3205,52.877,51.3765,38.9555,27.0542,-2.82574,598.632,20.787373490394533,-0.08339946391803196,0.005044543266296387,1.5054639778587806,nan,0.001388888888888889,nan,nan,nan,nan
764,4384,2021-04-09 14:37:11,22.7922,48.3095,22.7246,12.8685,25.5314,53.6616,42.3879,13.0033,21.981,23.9079,22.8598,22.5894,22.5894,22.5894,53.3546,52.877,51.2743,38.1404,26.7834,-2.82574,598.632,20.78835181598747,-0.08305995704483908,0.004741458892822265,1.5054025025680415,nan,0.0019444444444444444,nan,nan,nan,nan
765,4387,2021-04-09 14:37:16,22.7922,48.1733,22.7584,12.9359,25.5991,53.6616,42.4219,13.0033,22.0148,23.8403,22.8936,22.5894,22.6232,22.5556,53.2864,52.8088,51.2061,37.631,26.7496,-0.463734,599.421,20.793542665102766,-0.013540450779225928,0.004021002292633057,1.5053921401683323,nan,0.001388888888888889,nan,nan,nan,nan
766,4390,2021-04-09 14:37:22,22.7922,48.1052,22.7246,12.9359,25.6329,53.5593,42.3879,13.0033,21.981,23.7388,22.826,22.5894,22.5894,22.5894,53.3205,52.8429,51.1379,37.1217,26.7834,-0.463734,599.421,20.75205271067514,-0.013522176559704021,0.005326237678527832,1.50537926545496,nan,0.0016666666666666668,nan,nan,nan,nan
767,4394,2021-04-09 14:37:28,22.826,47.9689,22.7584,12.9696,25.7344,53.5252,42.3879,13.037,21.981,23.705,22.826,22.5894,22.6232,22.5556,53.2181,52.7747,51.0356,36.5107,26.6142,-5.18774,598.632,20.703527286034916,-0.15025029362121833,0.0027735176086425783,1.5052869647585707,nan,0.0016666666666666668,nan,nan,nan,nan
768,4396,2021-04-09 14:37:32,22.826,47.9349,22.7246,13.037,25.8021,53.5593,42.3539,13.037,21.981,23.6712,22.826,22.5894,22.5894,22.5556,53.2864,52.8088,51.0356,36.1374,26.4788,-0.463734,597.054,20.670106784913166,-0.013430822845204892,0.005833467960357666,1.5052781140341305,nan,0.0011111111111111111,nan,nan,nan,nan
769,4399,2021-04-09 14:37:37,22.7922,47.8327,22.6908,13.037,25.8359,53.5252,42.4219,13.037,22.0148,23.6374,22.7922,22.5894,22.6232,22.5556,53.2522,52.7065,50.9674,35.6623,26.445,-0.463734,600.21,20.735859430396193,-0.013395002909561731,0.006047365188598633,1.5052669081564314,nan,0.001388888888888889,nan,nan,nan,nan
770,4402,2021-04-09 14:37:42,22.826,47.7646,22.7246,13.0707,25.9036,53.5593,42.3539,13.0707,21.981,23.5698,22.8598,22.5894,22.5894,22.5556,53.2522,52.7747,50.9674,35.1533,26.4111,-0.463734,597.843,20.69742209350049,-0.013340095280259676,0.005444160461425781,1.505256181946304,nan,0.001388888888888889,nan,nan,nan,nan
771,4405,2021-04-09 14:37:47,22.8598,47.6283,22.7246,13.1044,26.0051,53.5593,42.3539,13.0707,22.0148,23.5359,22.826,22.5556,22.5894,22.5556,53.2522,52.7065,50.8652,34.7123,26.2758,-0.463734,599.421,20.7298406415764,-0.013266866734650207,0.005054938316345215,1.5052457840797544,nan,0.001388888888888889,nan,nan,nan,nan
772,4408,2021-04-09 14:37:53,22.8936,47.5943,22.7584,13.1044,26.0728,53.5252,42.3539,13.0707,21.981,23.4683,22.8936,22.5556,22.5556,22.5556,53.184,52.6724,50.8993,34.2374,26.2081,-0.463734,598.632,20.703527286034916,-0.013230134862833198,0.005478775024414063,1.5052337688638266,nan,0.0016666666666666668,nan,nan,nan,nan
773,4410,2021-04-09 14:37:56,22.8598,47.5602,22.7246,13.1382,26.1066,53.491,42.3539,13.1044,21.981,23.4683,22.7584,22.5218,22.5556,22.5556,53.1499,52.6383,50.8652,34.0678,26.1066,-5.18774,598.632,20.682252303394137,-0.14800909750019325,0.0059172120094299315,1.505185100509323,nan,0.0008333333333333334,nan,nan,nan,nan
774,4413,2021-04-09 14:38:01,22.8598,47.4921,22.7246,13.2056,26.2081,53.5252,42.3539,13.1382,21.981,23.4345,22.7584,22.5556,22.5556,22.5556,53.184,52.6042,50.797,33.5251,26.0389,-2.82574,597.054,20.64895257894047,-0.08039886597268671,0.0055867600440979,1.5051417049541143,nan,0.001388888888888889,nan,nan,nan,nan
775,4417,2021-04-09 14:38:08,22.8598,47.2197,22.6908,13.2056,26.2758,53.491,42.3199,13.1382,21.981,23.4007,22.7246,22.5218,22.5894,22.5218,53.1499,52.6724,50.7288,33.1521,26.0051,-2.82574,598.632,20.682252303394137,-0.07962433606772727,0.005706830501556397,1.505081048527373,nan,0.0019444444444444444,nan,nan,nan,nan
776,4420,2021-04-09 14:38:13,22.9274,47.1856,22.7246,13.2056,26.3773,53.491,42.3539,13.1719,21.981,23.3669,22.7922,22.5218,22.5556,22.5556,53.184,52.6383,50.6607,32.7113,25.9036,-2.82574,598.632,20.682252303394137,-0.07939656424997951,0.0053140268325805665,1.505036722822468,nan,0.001388888888888889,nan,nan,nan,nan
777,4423,2021-04-09 14:38:18,22.9274,47.0154,22.657,13.2393,26.4111,53.4569,42.3879,13.2056,21.981,23.3331,22.7246,22.5218,22.5556,22.5218,53.2181,52.5359,50.6947,32.5418,25.9036,-0.463734,598.632,20.661036869609646,-0.012975168278972684,0.004922757148742676,1.5050265700561416,nan,0.001388888888888889,nan,nan,nan,nan
778,4426,2021-04-09 14:38:24,22.9274,46.8452,22.6908,13.2393,26.5127,53.3546,42.3539,13.2056,21.981,23.3331,22.7922,22.5218,22.5556,22.5556,53.1158,52.5359,50.5925,32.3045,25.7682,4.26027,598.632,20.59737464284776,0.11820304935252894,0.006104457378387451,1.5050917271038053,nan,0.0016666666666666668,nan,nan,nan,nan
779,4429,2021-04-09 14:38:29,22.995,46.7771,22.657,13.3067,26.6142,53.3546,42.2859,13.2393,21.981,23.3331,22.7246,22.5218,22.5218,22.5218,53.1158,52.4336,50.5243,32.1011,25.7344,-0.463734,598.632,20.59737464284776,-0.012847039902156297,0.005817551612854004,1.5050818395235182,nan,0.001388888888888889,nan,nan,nan,nan
780,4433,2021-04-09 14:38:36,22.995,46.5728,22.657,13.3404,26.6819,53.3205,42.2519,13.273,21.981,23.2993,22.7922,22.5218,22.5556,22.5218,53.1158,52.4336,50.4561,31.5927,25.6667,-0.463734,598.632,20.57614859326056,-0.012738224007860233,0.005519167900085449,1.5050679923940518,nan,0.0019444444444444444,nan,nan,nan,nan
781,4436,2021-04-09 14:38:41,22.995,46.4707,22.657,13.3741,26.7834,53.3546,42.2859,13.273,21.9472,23.2655,22.7584,22.5218,22.5556,22.488,53.1158,52.4677,50.3539,31.4232,25.5652,-0.463734,597.054,20.565211614327193,-0.012683842692110706,0.006302988529205323,1.5050550601899497,nan,0.001388888888888889,nan,nan,nan,nan
782,4440,2021-04-09 14:38:48,22.995,46.2664,22.657,13.3741,26.8849,53.3546,42.2519,13.273,22.0148,23.1979,22.7584,22.5218,22.5218,22.488,53.0817,52.3995,50.3198,31.1182,25.5314,-5.18774,599.421,20.60230248654851,-0.14067540771238451,0.005701458930969239,1.5049518399666169,nan,0.0019444444444444444,nan,nan,nan,nan
783,4442,2021-04-09 14:38:51,22.995,46.2324,22.657,13.4415,26.9188,53.3546,42.2859,13.3067,21.981,23.1979,22.7922,22.5218,22.5218,22.5218,53.1158,52.4336,50.2857,30.9827,25.4976,-0.463734,598.632,20.59737464284776,-0.012556917446830467,0.006102159023284912,1.504943513549223,nan,0.0008333333333333334,nan,nan,nan,nan
784,4446,2021-04-09 14:38:58,23.0288,46.0622,22.6908,13.4415,27.0203,53.3887,42.2859,13.3404,21.981,23.1302,22.6908,22.5218,22.5556,22.488,53.0817,52.3654,50.2516,30.5761,25.4299,-0.463734,600.21,20.672948871736917,-0.012447683948176946,0.005635741233825683,1.5049306096623942,nan,0.0019444444444444444,nan,nan,nan,nan
785,4449,2021-04-09 14:39:03,23.0626,45.8579,22.657,13.4415,27.0542,53.3546,42.2519,13.3741,22.0148,23.0964,22.7246,22.488,22.488,22.488,53.0135,52.2972,50.0812,30.3389,25.3623,4.26027,599.421,20.60230248654851,0.11351589870980432,0.005434105396270752,1.5049822596258446,nan,0.001388888888888889,nan,nan,nan,nan
786,4453,2021-04-09 14:39:10,23.0626,45.6537,22.657,13.4752,27.1557,53.3205,42.2519,13.4078,21.981,23.0964,22.657,22.488,22.5218,22.488,53.0817,52.2631,49.979,30.034,25.2946,4.26027,599.421,20.603268061047253,0.11251680184215944,0.005703267097473145,1.5050555854912977,nan,0.0019444444444444444,nan,nan,nan,nan
787,4456,2021-04-09 14:39:15,23.0964,45.5176,22.6908,13.509,27.2573,53.3205,42.2519,13.4078,22.0148,23.0626,22.6232,22.488,22.488,22.488,53.0135,52.229,49.7745,29.8646,25.2269,-0.463734,600.999,20.6352276451158,-0.01215649993859906,0.005244175910949707,1.5050448136062702,nan,0.001388888888888889,nan,nan,nan,nan
788,4459,2021-04-09 14:39:20,23.0964,45.3134,22.6908,13.5764,27.2911,53.2864,42.2519,13.4415,22.0148,23.0288,22.6232,22.4542,22.488,22.4542,53.0135,52.2631,49.6382,29.6614,25.1931,-0.463734,600.21,20.58685150862132,-0.012047752444974816,0.005808370590209961,1.505034459236687,nan,0.001388888888888889,nan,nan,nan,nan
789,4462,2021-04-09 14:39:25,23.0964,45.2453,22.657,13.6101,27.3927,53.2864,42.2179,13.4752,21.981,22.9612,22.6232,22.4542,22.488,22.488,53.0135,52.1949,49.536,29.492,25.0916,-0.463734,600.999,20.636194355323394,-0.012029485848347432,0.006646677494049073,1.5050224891966584,nan,0.001388888888888889,nan,nan,nan,nan
790,4466,2021-04-09 14:39:32,23.1302,44.905,22.6908,13.6438,27.4942,53.2522,42.1839,13.4752,22.0148,22.9612,22.657,22.4542,22.5218,22.4542,52.9452,52.229,49.2975,29.3227,24.9902,-2.82574,598.632,20.511432155507787,-0.07208373732844156,0.0053622956275939946,1.504967403863846,nan,0.0019444444444444444,nan,nan,nan,nan
791,4468,2021-04-09 14:39:36,23.1302,44.8029,22.657,13.6775,27.5619,53.2864,42.2179,13.509,22.0148,22.9612,22.5894,22.488,22.488,22.4542,52.9111,52.1949,49.2293,29.1872,24.9902,-0.463734,598.632,20.53272703272021,-0.011793336531222045,0.005341300010681152,1.5049595020676747,nan,0.0011111111111111111,nan,nan,nan,nan
792,4472,2021-04-09 14:39:43,23.164,44.5307,22.657,13.6775,27.6296,53.2522,42.1839,13.509,22.0148,22.9274,22.5894,22.488,22.488,22.4542,52.9793,52.0926,48.8546,28.984,24.9225,-0.463734,598.632,20.511432155507787,-0.011647841210308126,0.005381652355194092,1.5049465398617559,nan,0.0019444444444444444,nan,nan,nan,nan
793,4475,2021-04-09 14:39:48,23.164,44.3606,22.6232,13.6775,27.7312,53.2522,42.2179,13.5427,22.0486,22.8936,22.6232,22.4542,22.4542,22.4204,52.9452,52.1267,48.548,28.8147,24.8887,-0.463734,597.843,20.462233122580887,-0.011575260862357616,0.005304502487182617,1.5049360037488972,nan,0.001388888888888889,nan,nan,nan,nan
794,4478,2021-04-09 14:39:53,23.1302,44.2586,22.6232,13.7112,27.7312,53.1499,42.2179,13.5764,21.981,22.8936,22.657,22.4542,22.4204,22.4542,52.9111,52.0244,48.2414,28.7131,24.821,-5.18774,599.421,20.496895719463332,-0.12888950308442113,0.005344142913818359,1.5048678052838247,nan,0.001388888888888889,nan,nan,nan,nan
795,4482,2021-04-09 14:40:00,23.164,43.9524,22.6232,13.7112,27.8666,53.0476,42.1839,13.6101,22.0148,22.8936,22.6232,22.4542,22.4542,22.4204,52.9452,51.9903,47.7986,28.5776,24.7534,-5.18774,599.421,20.41084696702704,-0.12705946428183595,0.005336070060729981,1.5047744123427411,nan,0.0019444444444444444,nan,nan,nan,nan
796,4484,2021-04-09 14:40:03,23.164,43.8503,22.6232,13.7449,27.9004,53.0135,42.1839,13.6101,22.0148,22.8598,22.5894,22.4542,22.488,22.4542,52.9452,51.9221,47.5602,28.5099,24.7534,-5.18774,600.21,20.416405964224225,-0.12645124778505334,0.005891884803771973,1.5047322098368103,nan,0.0008333333333333334,nan,nan,nan,nan
797,4487,2021-04-09 14:40:08,23.1979,43.6802,22.657,13.7786,27.9682,53.0135,42.1499,13.6438,22.0148,22.8598,22.657,22.4542,22.4542,22.4204,52.877,51.9221,47.1856,28.3744,24.6857,-0.463734,600.21,20.416405964224225,-0.011194424705252663,0.005867624759674072,1.5047222372446887,nan,0.001388888888888889,nan,nan,nan,nan
798,4490,2021-04-09 14:40:14,23.1979,43.4762,22.657,13.8124,28.0359,52.9793,42.1839,13.6775,22.0486,22.8598,22.6232,22.4542,22.488,22.4204,52.8429,51.888,46.743,28.2729,24.6519,-0.463734,600.999,20.3995517792901,-0.011085798870942399,0.006096149444580078,1.5047110433149722,nan,0.0016666666666666668,nan,nan,nan,nan
799,4494,2021-04-09 14:40:20,23.1979,43.2721,22.657,13.8124,28.1036,52.9452,42.1499,13.7449,22.0486,22.8598,22.5556,22.4542,22.4542,22.4204,52.877,51.7857,46.1302,28.1036,24.5504,1.89827,599.421,20.324704388206086,0.04493424502246215,0.0040151548385620114,1.504734287340379,nan,0.0016666666666666668,nan,nan,nan,nan
800,4497,2021-04-09 14:40:26,23.2317,43.068,22.6232,13.8461,28.2052,52.9111,42.1499,13.7786,22.0486,22.8598,22.5894,22.4542,22.5218,22.4204,52.8429,51.7516,45.6197,27.9682,24.4828,-5.18774,599.421,20.303415985625787,-0.12177970259886084,0.00611712646484375,1.504656922099817,nan,0.0016666666666666668,nan,nan,nan,nan
801,4501,2021-04-09 14:40:32,23.2317,42.83,22.5894,13.8798,28.4083,52.877,42.1499,13.7449,22.0486,22.8936,22.5556,22.4204,22.488,22.4204,52.8088,51.7175,44.905,27.7989,24.4152,4.26027,599.421,20.282124930846766,0.0990089254260814,0.00548290491104126,1.5047111635633732,nan,0.0016666666666666668,nan,nan,nan,nan
802,4504,2021-04-09 14:40:38,23.2655,42.6259,22.657,13.9135,28.4422,52.8429,42.1159,13.8461,22.0486,22.826,22.5556,22.4542,22.5218,22.4204,52.7747,51.6493,44.4627,27.6635,24.3813,1.89827,599.421,20.260831224214,0.04352169320868105,0.005576853275299072,1.5047313228992405,nan,0.0016666666666666668,nan,nan,nan,nan
803,4508,2021-04-09 14:40:45,23.2655,42.3879,22.6232,13.9472,28.5438,52.8429,42.1159,13.8461,22.0148,22.826,22.6232,22.4542,22.488,22.4204,52.8088,51.6493,43.6802,27.5619,24.2799,4.26027,600.21,20.30976762870555,0.09667651966821203,0.005538128852844239,1.5047937497338852,nan,0.0019444444444444444,nan,nan,nan,nan
804,4511,2021-04-09 14:40:50,23.2655,42.2179,22.6232,13.9472,28.5776,52.8088,42.1159,13.8798,22.0486,22.7922,22.5894,22.4204,22.488,22.3866,52.7065,51.547,43.034,27.4265,24.2461,4.26027,602.578,20.346131417698693,0.09584498626049037,0.0037629232406616213,1.5048380994202737,nan,0.001388888888888889,nan,nan,nan,nan
