,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
805,4514,2021-04-09 14:40:55,23.2655,42.0139,22.6232,14.0147,28.6792,52.8088,42.1159,13.9135,22.0824,22.7922,22.488,22.4204,22.5218,22.3866,52.7065,51.5129,42.4559,27.3588,24.2122,-2.82574,598.632,20.190683786459044,-0.06290995050123012,0.005277496814727783,1.504803604196384,nan,0.001388888888888889,nan,nan,nan,nan
806,4517,2021-04-09 14:41:00,23.2993,41.8779,22.5894,14.0147,28.8147,52.7747,42.1159,13.9472,22.0486,22.7584,22.5556,22.3866,22.488,22.3866,52.7065,51.4447,41.9119,27.1896,24.2461,-0.463734,600.21,20.244848518138273,-0.010269300474517774,0.006483656883239746,1.504793630716526,nan,0.001388888888888889,nan,nan,nan,nan
807,4520,2021-04-09 14:41:05,23.2993,41.64,22.5556,14.0147,28.9501,52.8088,42.0819,14.0147,22.0148,22.7584,22.5556,22.4204,22.4542,22.3866,52.7406,51.4447,41.436,27.088,24.2122,-0.463734,599.421,20.261774522462257,-0.010160636543841516,0.006491026878356934,1.504782732991533,nan,0.001388888888888889,nan,nan,nan,nan
808,4523,2021-04-09 14:41:10,23.2993,41.538,22.5556,14.0821,29.0856,52.7747,42.0479,14.0484,22.0486,22.7584,22.5218,22.4204,22.488,22.3866,52.6042,51.3425,40.7902,27.0203,24.1108,-2.82574,598.632,20.191623195398524,-0.061582425100626594,0.005737279891967774,1.504747763788584,nan,0.001388888888888889,nan,nan,nan,nan
809,4526,2021-04-09 14:41:15,23.3331,41.368,22.5894,14.0821,29.1195,52.7406,42.0479,14.0821,22.0486,22.7584,22.5894,22.4204,22.5218,22.3866,52.6724,51.3425,40.2125,27.0203,24.0432,1.89827,599.421,20.19693419664672,0.04092365997863042,0.0061489038467407225,1.504762615136507,nan,0.001388888888888889,nan,nan,nan,nan
810,4529,2021-04-09 14:41:21,23.3331,41.1981,22.5556,14.0821,29.2211,52.6724,42.0819,14.1158,22.0486,22.7584,22.5556,22.4204,22.4542,22.3866,52.6042,51.3425,39.7028,26.9188,24.0093,-0.463734,600.999,20.207379994700858,-0.009924905093134486,0.005363867282867431,1.5047526640478242,nan,0.0016666666666666668,nan,nan,nan,nan
811,4533,2021-04-09 14:41:27,23.3331,40.8922,22.5556,14.0821,29.3565,52.6383,42.0139,14.1832,22.0824,22.7584,22.5894,22.4204,22.4542,22.3866,52.6383,51.2743,38.9555,26.6819,23.9417,-0.463734,600.21,20.137238604205475,-0.009762049871571402,0.005407158374786377,1.5047427778973572,nan,0.0016666666666666668,nan,nan,nan,nan
812,4535,2021-04-09 14:41:31,23.3331,40.7902,22.5894,14.1832,29.5259,52.6383,42.0139,14.217,22.0486,22.7246,22.5556,22.4204,22.4542,22.3866,52.6724,51.172,38.6158,26.7496,23.9417,-0.463734,600.21,20.159513800315622,-0.009689752587856895,0.005751679420471192,1.5047346071002725,nan,0.0011111111111111111,nan,nan,nan,nan
813,4538,2021-04-09 14:41:36,23.3669,40.6882,22.5894,14.217,29.492,52.57,42.0479,14.2507,22.0486,22.6908,22.5218,22.4204,22.4542,22.3866,52.57,51.1379,38.1064,26.7496,23.9417,-5.18774,600.999,20.14321222358214,-0.10778567708373561,0.006106003761291504,1.504676352222659,nan,0.001388888888888889,nan,nan,nan,nan
814,4541,2021-04-09 14:41:41,23.3669,40.4504,22.5894,14.1832,29.7291,52.6042,42.0139,14.3181,22.0824,22.6908,22.5556,22.4204,22.4542,22.3866,52.57,51.1038,37.5292,26.648,23.9079,-0.463734,600.21,20.11589703873224,-0.009508407380391331,0.005536038875579834,1.504667468436137,nan,0.001388888888888889,nan,nan,nan,nan
815,4544,2021-04-09 14:41:46,23.4007,40.3144,22.5218,14.2507,29.7969,52.6383,41.9459,14.3855,22.0486,22.6908,22.5556,22.4204,22.4542,22.3528,52.6042,51.0697,36.986,26.3435,23.9079,-0.463734,600.21,20.159513800315622,-0.009471553550031474,0.007744352817535401,1.5046557876449,nan,0.001388888888888889,nan,nan,nan,nan
816,4547,2021-04-09 14:41:51,23.4007,40.1106,22.6232,14.2507,29.8985,52.57,41.9459,14.4193,22.0148,22.657,22.5218,22.4204,22.4542,22.3866,52.57,51.0356,36.6126,26.2419,23.7726,-2.82574,599.421,20.11257205534943,-0.05672445192554637,0.005770793914794922,1.5046232139059026,nan,0.001388888888888889,nan,nan,nan,nan
817,4550,2021-04-09 14:41:57,23.4345,40.0086,22.5556,14.2507,29.8985,52.6042,41.9799,14.4867,22.0486,22.657,22.488,22.4542,22.4542,22.3866,52.4677,50.9674,35.9338,26.2419,23.6712,-0.463734,600.999,20.16464592047845,-0.009290341542995855,0.006836629390716553,1.504612539068397,nan,0.0016666666666666668,nan,nan,nan,nan
818,4553,2021-04-09 14:42:02,23.4345,39.9067,22.5556,14.2507,30.1018,52.5018,41.9459,14.4867,22.0486,22.657,22.5218,22.4204,22.4542,22.3866,52.4336,50.9334,35.5265,26.2758,23.8064,-0.463734,601.789,20.12688381504535,-0.00923609953284108,0.005865432739257812,1.5046035443769716,nan,0.001388888888888889,nan,nan,nan,nan
819,4557,2021-04-09 14:42:09,23.4345,39.6689,22.488,14.2844,30.1018,52.4677,41.9459,14.5879,22.0486,22.6232,22.5218,22.3866,22.4542,22.3528,52.4677,50.8652,35.0515,26.1404,23.6036,4.26027,600.999,20.079083203228187,0.08401864767444765,0.005340985774993897,1.5046573206330311,nan,0.0019444444444444444,nan,nan,nan,nan
820,4560,2021-04-09 14:42:14,23.4345,39.533,22.5556,14.3518,30.2034,52.4336,41.8779,14.6216,22.0486,22.5894,22.5556,22.3866,22.4204,22.3528,52.4677,50.7629,34.5087,26.1066,23.7388,-0.463734,600.21,20.03136951861143,-0.009037176675188096,0.005150804042816162,1.5046489604201985,nan,0.001388888888888889,nan,nan,nan,nan
821,4562,2021-04-09 14:42:17,23.4345,39.431,22.5218,14.3518,30.4067,52.3995,41.8779,14.689,22.0824,22.5894,22.5894,22.3866,22.4204,22.3528,52.3995,50.6947,34.3052,25.9374,23.5698,-2.82574,601.789,20.040311958236327,-0.05484637305838077,0.007066322326660156,1.5046272772276592,nan,0.0008333333333333334,nan,nan,nan,nan
822,4565,2021-04-09 14:42:22,23.4683,39.2272,22.5556,14.4193,30.3389,52.4677,41.9459,14.7228,22.0486,22.6232,22.5894,22.4204,22.4204,22.3528,52.3995,50.6947,33.8982,26.0728,23.5698,-2.82574,598.632,20.000002888715112,-0.05407318071854257,0.0025607800483703614,1.5045984297567934,nan,0.001388888888888889,nan,nan,nan,nan
823,4568,2021-04-09 14:42:28,23.5021,38.9215,22.5556,14.3518,30.5083,52.3995,41.8779,14.7565,22.0486,22.6232,22.5218,22.3866,22.4204,22.3866,52.3995,50.6607,33.5251,25.8697,23.5359,-0.463734,601.789,20.062654548529867,-0.008710860206363863,0.00487448787689209,1.5045903021742761,nan,0.0016666666666666668,nan,nan,nan,nan
824,4571,2021-04-09 14:42:33,23.4683,38.8536,22.488,14.4193,30.61,52.3995,41.8779,14.8239,22.0148,22.6232,22.5218,22.4204,22.4204,22.3528,52.3654,50.5925,33.186,25.8021,23.6036,-0.463734,601.789,20.08499713882341,-0.00871110615721138,0.0028562779426574707,1.5045833958105392,nan,0.001388888888888889,nan,nan,nan,nan
825,4575,2021-04-09 14:42:40,23.4683,38.6837,22.5218,14.4867,30.6777,52.3313,41.9119,14.8914,22.0486,22.657,22.5894,22.3866,22.4204,22.3528,52.3654,50.4902,32.7113,25.5652,23.4345,6.62228,602.578,20.04606955306317,0.12284921627411859,0.0050187730789184575,1.5046645338004327,nan,0.0019444444444444444,nan,nan,nan,nan
826,4577,2021-04-09 14:42:43,23.5359,38.5479,22.488,14.453,30.8133,52.3654,41.8779,14.9251,22.0486,22.5894,22.5218,22.3866,22.4542,22.3528,52.2972,50.4221,32.5079,25.5314,23.4345,4.26027,601.789,20.041239477648812,0.0785257230993139,0.001882814407348633,1.5046865864571053,nan,0.0008333333333333334,nan,nan,nan,nan
827,4580,2021-04-09 14:42:48,23.4683,38.446,22.5556,14.5204,30.8471,52.2631,41.8439,14.9588,22.0824,22.5894,22.5556,22.3528,22.4204,22.3528,52.2631,50.3198,32.2367,25.4976,23.4345,-0.463734,602.578,19.980793045646696,-0.00845816598722636,0.005430495262145996,1.504678305053736,nan,0.001388888888888889,nan,nan,nan,nan
828,4584,2021-04-09 14:42:55,23.5359,38.2422,22.488,14.4867,31.1182,52.229,41.8099,15.0263,22.0486,22.5894,22.5894,22.3866,22.3866,22.3528,52.1949,50.2176,31.8977,25.3961,23.4345,-0.463734,604.156,20.034043248818268,-0.008384888208677811,0.005538799285888672,1.5046683087749002,nan,0.0019444444444444444,nan,nan,nan,nan
829,4587,2021-04-09 14:43:00,23.5359,38.1064,22.5218,14.5541,31.0843,52.1949,41.8099,15.0937,22.0486,22.5556,22.488,22.3866,22.4204,22.3528,52.1949,50.1494,31.6266,25.2946,23.3331,-2.82574,600.21,19.881820256441433,-0.05054286347165787,0.005519223690032959,1.5046390029765822,nan,0.001388888888888889,nan,nan,nan,nan
830,4589,2021-04-09 14:43:04,23.5359,38.0045,22.488,14.5879,31.1521,52.0926,41.8099,15.1612,22.0486,22.5894,22.5894,22.3528,22.3866,22.3528,52.1949,50.0472,31.5249,25.3623,23.2317,-0.463734,603.367,19.92192556786408,-0.008258376679866276,0.005349388599395752,1.5046317045649662,nan,0.0011111111111111111,nan,nan,nan,nan
831,4593,2021-04-09 14:43:11,23.5698,37.8347,22.5218,14.5879,31.3893,52.1267,41.8099,15.1612,22.0824,22.5894,22.5556,22.3866,22.3866,22.319,52.1608,49.9449,31.186,25.5314,23.3331,-0.463734,603.367,19.921006855224334,-0.008149633425493841,0.005429848670959473,1.5046211404412553,nan,0.0019444444444444444,nan,nan,nan,nan
832,4596,2021-04-09 14:43:16,23.5698,37.7329,22.5556,14.5879,31.4232,52.0585,41.7759,15.1949,22.0486,22.5556,22.5894,22.3866,22.4204,22.3528,52.1267,49.7745,30.9488,25.4976,23.3331,-5.18774,603.367,19.90043037878858,-0.09036170355929296,0.007691534042358399,1.5045692253483445,nan,0.001388888888888889,nan,nan,nan,nan
833,4599,2021-04-09 14:43:21,23.5698,37.5971,22.5218,14.6216,31.4571,52.0585,41.7759,15.2961,22.0486,22.5894,22.5218,22.3866,22.4204,22.319,52.0926,49.6382,30.7794,25.1593,23.2317,-0.463734,603.367,19.90043037878858,-0.00802318102902437,0.005659137725830078,1.504560989725494,nan,0.001388888888888889,nan,nan,nan,nan
834,4602,2021-04-09 14:43:26,23.6036,37.4612,22.4542,14.689,31.5927,52.0244,41.7759,15.2961,22.0824,22.5218,22.488,22.3866,22.3866,22.3528,52.0585,49.5019,30.4744,25.2946,23.3669,-0.463734,602.578,19.83055190653182,-0.007986459076127703,0.007190183639526367,1.5045527027529877,nan,0.001388888888888889,nan,nan,nan,nan
835,4605,2021-04-09 14:43:31,23.6036,37.3594,22.5218,14.6553,31.6605,52.0244,41.7419,15.3636,22.0824,22.5556,22.5218,22.3866,22.3866,22.319,52.0244,49.2975,30.3389,25.3284,23.1979,-0.463734,603.367,19.856517516717144,-0.007896307402409038,0.0025805606842041018,1.50454683701259,nan,0.001388888888888889,nan,nan,nan,nan
836,4607,2021-04-09 14:43:35,23.6036,37.2236,22.5218,14.7228,31.7961,52.0244,41.7419,15.3636,22.0824,22.5894,22.5556,22.3528,22.4204,22.3528,52.0244,49.1612,30.2711,25.1931,23.1979,-0.463734,604.156,19.88248312690247,-0.007824037052403164,0.005317095756530762,1.5045397362029975,nan,0.0011111111111111111,nan,nan,nan,nan
837,4611,2021-04-09 14:43:41,23.6036,37.0878,22.488,14.7228,31.8977,51.9221,41.7419,15.4647,22.0824,22.488,22.5556,22.3528,22.4204,22.319,51.9903,48.8886,29.7969,25.024,23.2317,-0.463734,603.367,19.79200423451818,-0.0077697544625607564,0.0054011173248291015,1.504530237079173,nan,0.0016666666666666668,nan,nan,nan,nan
838,4614,2021-04-09 14:43:47,23.6036,36.9181,22.5218,14.7228,31.9655,51.9221,41.7419,15.4985,22.0824,22.5218,22.5556,22.3528,22.4204,22.319,51.9221,48.6161,29.7969,25.0916,23.0288,-0.463734,604.156,19.817885483146355,-0.007661455374002619,0.0056158738136291506,1.504520609658598,nan,0.0016666666666666668,nan,nan,nan,nan
839,4617,2021-04-09 14:43:52,23.6374,36.8502,22.4542,14.7902,32.0672,51.8198,41.674,15.4985,22.0824,22.5556,22.5556,22.3528,22.4204,22.319,51.9221,48.3095,29.492,25.0578,23.0626,1.89827,604.945,19.77906072972801,0.03135963694675733,0.003906697988510132,1.504533884595701,nan,0.001388888888888889,nan,nan,nan,nan
840,4620,2021-04-09 14:43:57,23.6374,36.7144,22.488,14.7902,32.135,51.7516,41.7419,15.5659,22.1162,22.5218,22.5556,22.3866,22.3866,22.319,51.8539,48.003,29.2549,24.7196,23.1302,-0.463734,604.156,19.687715103750186,-0.00757068467814568,0.005966535568237305,1.5045256442414405,nan,0.001388888888888889,nan,nan,nan,nan
841,4623,2021-04-09 14:44:02,23.6374,36.6126,22.4542,14.7565,32.1689,51.7516,41.606,15.6334,22.0824,22.5556,22.488,22.3866,22.4204,22.319,51.8198,47.7305,29.2549,24.8887,23.164,-0.463734,604.156,19.710169491762723,-0.007534497971873264,0.006771430015563965,1.5045158042645568,nan,0.001388888888888889,nan,nan,nan,nan
842,4626,2021-04-09 14:44:07,23.6374,36.4768,22.488,14.8239,32.2706,51.6493,41.64,15.6334,22.0824,22.488,22.488,22.3528,22.4204,22.3528,51.8198,47.3559,29.1872,24.7534,23.0626,1.89827,602.578,19.594195698494623,0.030472609705529233,0.004723042488098145,1.5045274403601325,nan,0.001388888888888889,nan,nan,nan,nan
843,4628,2021-04-09 14:44:11,23.6374,36.4089,22.488,14.8577,32.3045,51.6152,41.606,15.7009,22.1162,22.5218,22.5218,22.3528,22.3866,22.319,51.7857,47.0494,28.8824,24.7872,23.1979,-0.463734,604.156,19.601489380665182,-0.0074081105786423995,0.0034029481410980224,1.5045224494627558,nan,0.0011111111111111111,nan,nan,nan,nan
844,4631,2021-04-09 14:44:16,23.6712,36.3071,22.4542,14.8577,32.4062,51.547,41.674,15.7346,22.15,22.488,22.4542,22.3866,22.3528,22.319,51.6834,46.5728,29.0179,24.6519,22.995,-5.18774,604.945,19.561411616947215,-0.08246503619762321,0.005091411590576172,1.504477569349974,nan,0.001388888888888889,nan,nan,nan,nan
845,4634,2021-04-09 14:44:21,23.6374,36.2053,22.4542,14.8577,32.474,51.547,41.606,15.7683,22.1162,22.488,22.5556,22.3528,22.4204,22.319,51.6493,46.1983,28.8485,24.5843,23.0626,-0.463734,605.734,19.609445202786393,-0.0073177502444503936,0.005774214267730713,1.5044695993180737,nan,0.001388888888888889,nan,nan,nan,nan
846,4637,2021-04-09 14:44:26,23.6712,36.0356,22.4542,14.9251,32.5757,51.5129,41.606,15.7683,22.1162,22.488,22.4542,22.3528,22.4204,22.319,51.6834,45.7899,28.6115,24.6181,23.0964,-0.463734,605.734,19.58782046984564,-0.007227106119141029,0.005999231338500977,1.504461505889716,nan,0.001388888888888889,nan,nan,nan,nan
847,4641,2021-04-09 14:44:33,23.705,35.9338,22.4204,14.8914,32.6435,51.4788,41.538,15.8695,22.15,22.5218,22.4542,22.319,22.3528,22.319,51.6152,44.9731,28.2729,24.3475,23.0964,1.89827,604.156,19.492756662198893,0.02943427293312152,0.006022134780883789,1.5044766122793394,nan,0.0019444444444444444,nan,nan,nan,nan
848,4644,2021-04-09 14:44:38,23.705,35.798,22.4542,14.9588,32.7452,51.4447,41.606,15.9033,22.15,22.488,22.4542,22.319,22.3866,22.319,51.547,44.4967,28.1374,24.449,22.995,-0.463734,605.734,19.522038629935572,-0.007100340219137224,0.006007486820220947,1.5044667755489356,nan,0.001388888888888889,nan,nan,nan,nan
849,4647,2021-04-09 14:44:43,23.7388,35.6962,22.4204,14.9926,32.8131,51.3765,41.436,15.9033,22.1162,22.4542,22.5218,22.3528,22.3866,22.319,51.5811,43.9524,28.0697,24.3137,23.0626,-2.82574,603.367,19.425090539353857,-0.04304307942298689,0.0054825286865234375,1.5044420555960638,nan,0.001388888888888889,nan,nan,nan,nan
850,4650,2021-04-09 14:44:49,23.7388,35.5605,22.4204,15.0263,32.8809,51.3765,41.538,15.9707,22.1162,22.488,22.4204,22.319,22.3866,22.2852,51.4788,43.3401,27.9682,24.4152,22.8598,4.26027,606.523,19.526696337719034,0.0642312284569801,0.0055363416671752935,1.504475460410617,nan,0.0016666666666666668,nan,nan,nan,nan
851,4654,2021-04-09 14:44:55,23.7388,35.4247,22.4542,14.9926,32.9826,51.3425,41.504,16.0045,22.1162,22.4204,22.4542,22.319,22.3866,22.319,51.4447,42.5579,27.8327,24.1446,22.9274,-5.18774,606.523,19.505093638166986,-0.07720498694631693,0.005858591079711914,1.504424059113906,nan,0.0016666666666666668,nan,nan,nan,nan
852,4657,2021-04-09 14:45:01,23.7388,35.289,22.4542,15.06,33.0504,51.2743,41.47,16.0045,22.1162,22.4542,22.4542,22.319,22.3866,22.2852,51.4106,41.9799,27.6973,24.2461,22.995,4.26027,607.312,19.48707013924251,0.06273886583813278,0.005716958045959473,1.504457266202515,nan,0.0016666666666666668,nan,nan,nan,nan
853,4660,2021-04-09 14:45:06,23.7388,35.2212,22.4542,15.0263,33.1182,51.2402,41.47,16.0719,22.15,22.4204,22.5218,22.3528,22.3866,22.2852,51.3425,41.402,27.6635,24.2122,22.9274,-0.463734,608.89,19.493295931263923,-0.00679310349001675,0.005869690895080566,1.50444860669247,nan,0.001388888888888889,nan,nan,nan,nan
854,4663,2021-04-09 14:45:11,23.7726,35.1194,22.4204,15.0937,33.186,51.2743,41.436,16.0045,22.15,22.4542,22.4542,22.319,22.3866,22.319,51.3084,40.8242,27.6973,24.0093,23.0288,-0.463734,607.312,19.46448077399901,-0.006756606519838996,0.005872114181518555,1.5044417228792482,nan,0.001388888888888889,nan,nan,nan,nan
855,4666,2021-04-09 14:45:16,23.7726,34.9497,22.4542,15.1612,33.2538,51.2402,41.436,16.0719,22.15,22.4204,22.3866,22.319,22.3866,22.2852,51.3084,40.2805,27.5281,24.1108,23.0626,4.26027,608.89,19.493295931263923,0.06107745450741147,0.005781738758087158,1.5044678055169884,nan,0.001388888888888889,nan,nan,nan,nan
856,4669,2021-04-09 14:45:21,23.7726,34.848,22.4204,15.1275,33.2878,51.172,41.334,16.0719,22.1838,22.4542,22.4542,22.319,22.3866,22.2852,51.2402,39.6349,27.3927,24.077,22.8936,4.26027,607.312,19.376768545313052,0.060745562293330134,0.005426072120666504,1.5044931761821232,nan,0.001388888888888889,nan,nan,nan,nan
857,4672,2021-04-09 14:45:26,23.8064,34.7801,22.4204,15.1949,33.3895,51.1379,41.368,16.1057,22.15,22.4204,22.3866,22.319,22.3866,22.2852,51.172,39.0234,27.2911,23.9755,22.7922,-0.463734,607.312,19.377649999369627,-0.006575772215667833,0.005952167510986328,1.5044854425540684,nan,0.001388888888888889,nan,nan,nan,nan
858,4675,2021-04-09 14:45:32,23.7726,34.6444,22.4542,15.1949,33.4573,51.1379,41.368,16.2069,22.15,22.4542,22.4204,22.319,22.3866,22.2852,51.1379,38.6837,27.1557,23.9079,22.995,1.89827,608.89,19.42799962476646,0.026549661073909863,0.005865535736083984,1.5044969129050711,nan,0.0016666666666666668,nan,nan,nan,nan
859,4677,2021-04-09 14:45:35,23.8064,34.5766,22.4542,15.2286,33.5251,51.0697,41.368,16.2069,22.1838,22.4204,22.4204,22.319,22.3528,22.2852,51.1038,38.1064,27.1557,23.8403,22.995,6.62228,608.101,19.336710697068437,0.09210135983321334,0.0051454553604125975,1.5045213463253921,nan,0.0008333333333333334,nan,nan,nan,nan
860,4681,2021-04-09 14:45:42,23.8064,34.4409,22.3866,15.1949,33.593,50.9674,41.334,16.2069,22.15,22.4542,22.4542,22.319,22.3866,22.2852,51.0697,37.631,26.9865,23.8403,22.7922,1.89827,608.101,19.29408522470696,0.02625245197800512,0.005616439819335938,1.5045345984795695,nan,0.0019444444444444444,nan,nan,nan,nan
861,4684,2021-04-09 14:45:47,23.8064,34.3391,22.3866,15.2286,33.6269,50.8993,41.266,16.2744,22.2176,22.4542,22.4204,22.319,22.3866,22.2852,51.0015,37.1557,26.9526,23.9417,22.8936,-0.463734,607.312,19.180450689986756,-0.006359128248078012,0.0055353913307189945,1.5045264555375568,nan,0.001388888888888889,nan,nan,nan,nan
862,4687,2021-04-09 14:45:52,23.8403,34.2374,22.4204,15.2624,33.6947,50.8652,41.232,16.2406,22.1838,22.4542,22.4542,22.319,22.3866,22.319,50.9674,36.5447,26.8172,23.8741,22.9612,-0.463734,608.89,19.231159134538423,-0.006286743304735383,0.005949582099914551,1.5045188677854597,nan,0.001388888888888889,nan,nan,nan,nan
863,4690,2021-04-09 14:45:57,23.8403,34.1695,22.4204,15.2961,33.7625,50.8311,41.266,16.2406,22.1838,22.3866,22.488,22.319,22.3528,22.2852,50.8652,36.1034,26.8172,23.7726,22.8598,-0.463734,609.679,19.234257211481356,-0.006250619934134423,0.005485183238983155,1.5045108241165672,nan,0.001388888888888889,nan,nan,nan,nan
864,4694,2021-04-09 14:46:04,23.8403,34.0339,22.4204,15.2961,33.8643,50.7288,41.1641,16.2744,22.1838,22.4542,22.4204,22.319,22.3528,22.2852,50.8311,35.4926,26.648,23.7726,22.8936,-2.82574,609.679,19.168776152795775,-0.03764825725455186,0.00531926441192627,1.5044805936567067,nan,0.0019444444444444444,nan,nan,nan,nan
865,4696,2021-04-09 14:46:08,23.8403,33.966,22.3866,15.3298,33.8643,50.7288,41.1981,16.3081,22.15,22.4204,22.4204,22.319,22.3866,22.2852,50.8311,35.2551,26.6142,23.7388,22.826,-0.463734,610.468,19.21630995005085,-0.006160338108052204,0.005449619293212891,1.5044740570921762,nan,0.0011111111111111111,nan,nan,nan,nan
866,4700,2021-04-09 14:46:14,23.8741,33.8304,22.3866,15.2961,33.966,50.6607,41.1301,16.3756,22.1838,22.4542,22.4204,22.319,22.3866,22.319,50.7288,34.7462,26.445,23.6712,22.6908,1.89827,611.257,19.174673455075162,0.024920543669308005,0.005848511695861817,1.5044836902429786,nan,0.0016666666666666668,nan,nan,nan,nan
867,4703,2021-04-09 14:46:20,23.8741,33.6947,22.3866,15.3636,34.0339,50.5925,41.1981,16.3756,22.1838,22.4542,22.3866,22.319,22.3866,22.2852,50.6947,34.3391,26.4111,23.5359,22.8598,-0.463734,612.835,19.180269944076773,-0.006015723246306426,0.006262490749359131,1.5044744658820697,nan,0.0016666666666666668,nan,nan,nan,nan
868,4706,2021-04-09 14:46:25,23.8741,33.6269,22.3866,15.3636,34.1017,50.5925,41.1301,16.4093,22.1838,22.4204,22.488,22.2852,22.3866,22.2852,50.5925,33.9999,26.3096,23.6036,22.657,-0.463734,612.046,19.155576130920092,-0.005979654761229396,0.0060546727180480955,1.504466952611868,nan,0.001388888888888889,nan,nan,nan,nan
869,4709,2021-04-09 14:46:30,23.8741,33.559,22.4204,15.3636,34.1695,50.5584,41.1301,16.4093,22.2176,22.4204,22.4204,22.319,22.3528,22.2852,50.5243,33.6269,26.2419,23.5698,22.8936,-0.463734,612.046,19.11085615438296,-0.005925552033613849,0.005573387145996094,1.5044606619013638,nan,0.001388888888888889,nan,nan,nan,nan
870,4712,2021-04-09 14:46:35,23.8741,33.4573,22.3528,15.3973,34.2374,50.4561,41.0281,16.4431,22.1838,22.4204,22.4542,22.319,22.3866,22.2852,50.5243,33.3217,26.1743,23.5021,22.6232,4.26027,612.046,19.06784861401331,0.05427069729859777,0.005980676651000977,1.5044823088855976,nan,0.001388888888888889,nan,nan,nan,nan
871,4715,2021-04-09 14:46:40,23.8741,33.3895,22.3528,15.3973,34.2713,50.3539,40.9261,16.4431,22.2176,22.3866,22.488,22.2852,22.3866,22.2852,50.4561,32.9826,26.1404,23.4683,22.7584,6.62228,613.624,19.028222564626574,0.08384478326220245,0.005353037357330322,1.5045192458899186,nan,0.001388888888888889,nan,nan,nan,nan
872,4719,2021-04-09 14:46:47,23.9079,33.2199,22.4204,15.4647,34.373,50.2516,40.9941,16.5105,22.2176,22.3866,22.4542,22.3528,22.3528,22.2852,50.3198,32.6435,26.0389,23.4345,22.657,1.89827,612.835,18.93781941758557,0.0235163877408217,0.005499734878540039,1.5045306951407877,nan,0.0019444444444444444,nan,nan,nan,nan
873,4722,2021-04-09 14:46:52,23.9079,33.1521,22.3866,15.4647,34.4748,50.2176,40.8582,16.4093,22.2176,22.3866,22.3866,22.319,22.3528,22.2852,50.2516,32.3045,25.9374,23.5021,22.6232,1.89827,613.624,18.940253110207152,0.02344235124068854,0.005778549194335938,1.5045371729918822,nan,0.001388888888888889,nan,nan,nan,nan
874,4726,2021-04-09 14:46:59,23.9079,33.0504,22.3866,15.4647,34.5426,50.1153,40.8922,16.4768,22.2176,22.4204,22.4204,22.2852,22.3528,22.2852,50.1153,31.9316,25.8697,23.3669,22.8598,4.26027,615.202,18.922736455170377,0.052114442285170134,0.005690556049346924,1.5045692389193377,nan,0.0019444444444444444,nan,nan,nan,nan
875,4728,2021-04-09 14:47:03,23.9079,32.9826,22.3528,15.4985,34.5766,50.0472,40.7902,16.5105,22.2176,22.3528,22.4204,22.2852,22.3528,22.2852,50.0472,31.6605,25.8359,23.3669,22.6232,-2.82574,615.991,18.90285068625549,-0.03445611211649349,0.005102582454681396,1.5045516909037642,nan,0.0011111111111111111,nan,nan,nan,nan
876,4732,2021-04-09 14:47:09,23.9417,32.847,22.3528,15.5322,34.6783,49.9108,40.8582,16.578,22.2514,22.3866,22.3866,22.319,22.3528,22.2852,49.9449,31.4571,25.7006,23.4007,22.6232,-0.463734,616.78,18.815486104431354,-0.005582220136233084,0.005751489162445068,1.5045431849480635,nan,0.0016666666666666668,nan,nan,nan,nan
877,4735,2021-04-09 14:47:15,23.9417,32.7791,22.3866,15.4985,34.7801,49.7745,40.7562,16.5443,22.2514,22.3866,22.3866,22.319,22.3528,22.2852,49.8427,31.0505,25.6329,23.3331,22.5894,-0.463734,616.78,18.72691898787963,-0.005528122464390073,0.005341625213623047,1.5045358801598656,nan,0.0016666666666666668,nan,nan,nan,nan
878,4738,2021-04-09 14:47:20,23.9417,32.6774,22.3866,15.5322,34.7801,49.7064,40.5183,16.6118,22.2514,22.3866,22.3866,22.2852,22.3528,22.2514,49.7064,30.9827,25.5991,23.2655,22.5894,-0.463734,619.148,18.75437999129599,-0.005474024792547064,0.004055835247039795,1.5045301161017446,nan,0.001388888888888889,nan,nan,nan,nan
879,4741,2021-04-09 14:47:25,23.9417,32.6096,22.3866,15.5659,34.848,49.5701,40.5523,16.6118,22.2514,22.3528,22.3866,22.2852,22.3528,22.2852,49.6041,30.7455,25.5314,23.2655,22.5556,-0.463734,620.726,18.712979892506986,-0.005437959677985059,0.005864770412445069,1.5045221361876047,nan,0.001388888888888889,nan,nan,nan,nan
880,4744,2021-04-09 14:47:30,23.9417,32.5079,22.3528,15.5659,34.9158,49.3656,40.4164,16.578,22.2514,22.319,22.4204,22.2852,22.3866,22.2852,49.4338,30.61,25.4976,23.1302,22.7922,-0.463734,621.515,18.602683636486237,-0.0054018413700387445,0.005266445159912109,1.5045155012262597,nan,0.001388888888888889,nan,nan,nan,nan
881,4747,2021-04-09 14:47:35,23.9417,32.4401,22.3866,15.5997,34.9837,49.2293,40.4164,16.6455,22.2852,22.319,22.3866,22.2852,22.3528,22.2852,49.2634,30.2373,25.3623,23.1979,22.6232,6.62228,623.093,18.537013873061156,0.07636836720872893,0.00589037561416626,1.5045482313270617,nan,0.001388888888888889,nan,nan,nan,nan
882,4751,2021-04-09 14:47:42,23.9417,32.3045,22.3866,15.5997,35.0515,49.0249,40.2805,16.5443,22.2514,22.3866,22.4542,22.2852,22.3528,22.2514,49.059,29.9324,25.2946,23.1302,22.7584,-0.463734,625.46,18.495743581871906,-0.00527566666245603,0.005926287174224854,1.504539226192192,nan,0.0019444444444444444,nan,nan,nan,nan
883,4754,2021-04-09 14:47:47,23.9755,32.2367,22.3866,15.5997,35.1194,48.8205,40.2805,16.6118,22.2514,22.3528,22.3866,22.2852,22.3528,22.2514,48.8546,29.8985,25.2269,23.0626,22.5556,1.89827,627.038,18.40693789837888,0.021447022442399443,0.005992262363433838,1.5045445181956838,nan,0.001388888888888889,nan,nan,nan,nan
884,4757,2021-04-09 14:47:52,23.9755,32.135,22.3866,15.6671,35.1872,48.6502,40.2465,16.6455,22.2852,22.3528,22.4542,22.2852,22.3528,22.2852,48.6502,29.5936,25.1931,23.0626,22.5556,-0.463734,630.983,18.38552006352594,-0.005185261484413334,0.00577417516708374,1.5045376107456927,nan,0.001388888888888889,nan,nan,nan,nan
885,4760,2021-04-09 14:47:58,23.9755,32.0672,22.4204,15.6334,35.2551,48.5139,39.8727,16.6455,22.2514,22.319,22.3528,22.319,22.3866,22.2852,48.4117,29.4243,25.0916,23.0964,22.6908,-0.463734,632.561,18.363888333528898,-0.00513121953221437,0.005630799293518066,1.5045303266731949,nan,0.0016666666666666668,nan,nan,nan,nan
886,4763,2021-04-09 14:48:03,23.9755,32.0333,22.3866,15.7009,35.289,48.3776,39.8048,16.6118,22.319,22.3528,22.3528,22.2852,22.3866,22.2852,48.1733,29.3227,25.024,23.0288,22.6908,-0.463734,635.718,18.316283934162396,-0.0051311663413165344,0.005742297172546386,1.5045243304538047,nan,0.001388888888888889,nan,nan,nan,nan
887,4766,2021-04-09 14:48:08,23.9755,31.9316,22.3866,15.6334,35.3569,48.1733,39.7368,16.7467,22.319,22.319,22.3866,22.2852,22.3528,22.2852,47.9008,29.1533,24.9902,22.995,22.6232,-0.463734,638.085,18.246362079039063,-0.005077071198219737,0.0058175563812255865,1.5045174444893352,nan,0.001388888888888889,nan,nan,nan,nan
888,4769,2021-04-09 14:48:13,24.0093,31.8638,22.3866,15.7009,35.4247,47.9008,39.7708,16.7467,22.319,22.319,22.4204,22.2514,22.3866,22.2514,47.5943,28.984,24.8548,22.995,22.5556,-0.463734,642.03,18.17364943275588,-0.005040772067810144,0.005039537906646728,1.504510404427265,nan,0.001388888888888889,nan,nan,nan,nan
889,4772,2021-04-09 14:48:18,24.0093,31.7622,22.3866,15.7346,35.4587,47.5943,39.6689,16.7467,22.3528,22.3528,22.3866,22.2852,22.3866,22.2852,47.3219,28.8485,24.821,22.9612,22.6232,-0.463734,646.764,18.073029565256714,-0.004986732642442997,0.005913810729980469,1.5045026054126125,nan,0.001388888888888889,nan,nan,nan,nan
890,4775,2021-04-09 14:48:23,24.0432,31.7283,22.4204,15.7346,35.4926,47.2878,39.6009,16.713,22.3866,22.3528,22.4204,22.2852,22.3866,22.2852,46.9813,28.7131,24.7872,23.0288,22.488,-0.463734,651.499,17.96875081626773,-0.004950491859730113,0.006291022300720215,1.5044963704500165,nan,0.001388888888888889,nan,nan,nan,nan
891,4778,2021-04-09 14:48:28,24.0432,31.6605,22.3866,15.7346,35.5944,46.8792,39.465,16.7467,22.3528,22.2852,22.4204,22.2852,22.3866,22.2852,46.6409,28.5438,24.7196,22.9612,22.488,-5.18774,660.178,17.945820801996213,-0.05517829971789173,0.005765298843383789,1.5044637144482274,nan,0.001388888888888889,nan,nan,nan,nan
892,4781,2021-04-09 14:48:34,24.0093,31.5927,22.3866,15.7683,35.6283,46.4366,39.3971,16.713,22.3866,22.319,22.3866,22.2852,22.3528,22.2852,46.2324,28.4083,24.6519,22.995,22.5218,-5.18774,668.858,17.84124229466765,-0.05477746949366078,0.006923105716705322,1.5044257999224908,nan,0.0016666666666666668,nan,nan,nan,nan
893,4785,2021-04-09 14:48:41,24.0093,31.491,22.3866,15.7683,35.6962,45.8579,39.3631,16.8142,22.4204,22.3528,22.3866,22.2852,22.3528,22.2852,45.7218,28.2052,24.5843,22.8936,22.488,4.26027,679.904,17.69033624004057,0.044487349289509315,0.005531694412231445,1.5044518380674856,nan,0.0019444444444444444,nan,nan,nan,nan
894,4788,2021-04-09 14:48:46,24.0432,31.3893,22.3866,15.8021,35.798,45.2793,39.3291,16.713,22.3866,22.3528,22.3866,22.319,22.3866,22.2514,45.2793,28.0697,24.5504,22.8936,22.5218,4.26027,690.951,17.576050600535652,0.043988343273345894,0.005681287765502929,1.5044694841710304,nan,0.001388888888888889,nan,nan,nan,nan
895,4791,2021-04-09 14:48:51,24.0432,31.3555,22.4204,15.8358,35.8659,44.6328,39.0574,16.7805,22.3866,22.3528,22.3866,22.2852,22.3528,22.2852,44.8029,27.9682,24.4828,22.9274,22.488,6.62228,698.052,17.272926204289906,0.06786325090963823,0.005890439987182618,1.5044988607671863,nan,0.001388888888888889,nan,nan,nan,nan
896,4794,2021-04-09 14:48:56,24.0432,31.2877,22.3528,15.8021,35.8998,44.0885,39.1253,16.8142,22.4542,22.319,22.3866,22.2852,22.3866,22.2852,44.4287,27.7989,24.3813,22.8598,22.4542,-5.18774,706.732,17.02133388230618,-0.053161301086855704,0.0058175563812255865,1.5044671625579942,nan,0.001388888888888889,nan,nan,nan,nan
897,4798,2021-04-09 14:49:03,24.0432,31.186,22.3528,15.8358,35.9677,43.2381,38.8875,16.8142,22.4542,22.2852,22.3528,22.2852,22.3866,22.2852,43.7483,27.6973,24.3475,22.826,22.5218,-0.463734,714.622,16.556976293893083,-0.004698018317275437,0.006303534507751465,1.504458221688553,nan,0.0019444444444444444,nan,nan,nan,nan
898,4801,2021-04-09 14:49:08,24.0432,31.1182,22.3866,15.8695,36.0016,42.6259,38.6158,16.9155,22.4204,22.2852,22.3866,22.319,22.3866,22.2852,43.2381,27.5619,24.3137,22.8598,22.4542,-0.463734,720.935,16.25400278568973,-0.004643981426790087,0.005864350318908692,1.5044506381974179,nan,0.001388888888888889,nan,nan,nan,nan
899,4804,2021-04-09 14:49:13,24.077,31.0505,22.3866,15.9033,36.1034,41.9799,38.446,16.8817,22.4542,22.2852,22.3528,22.2852,22.3866,22.2852,42.728,27.4604,24.2122,22.826,22.6232,-0.463734,729.614,15.912297507527622,-0.004607758989593616,0.005758719921112061,1.504443167740589,nan,0.001388888888888889,nan,nan,nan,nan
900,4808,2021-04-09 14:49:20,24.077,30.9827,22.3866,15.9033,36.0695,40.9941,38.1404,16.8142,22.4542,22.319,22.3528,22.319,22.3866,22.319,42.0479,27.325,24.1784,22.8936,22.5218,-2.82574,740.661,15.361232730578106,-0.027857429746113077,0.0057442750930786135,1.50441858659703,nan,0.0019444444444444444,nan,nan,nan,nan
901,4811,2021-04-09 14:49:25,24.1108,30.9149,22.3866,15.9033,36.1374,40.2805,38.0045,16.848,22.488,22.319,22.3528,22.2852,22.4204,22.2852,41.538,27.1896,24.1446,22.826,22.5556,-0.463734,749.34,14.931207381825493,-0.004535430015552805,0.005805778980255127,1.504411979752255,nan,0.001388888888888889,nan,nan,nan,nan
902,4815,2021-04-09 14:49:32,24.077,30.8471,22.3866,15.9707,36.2392,39.465,37.631,16.848,22.488,22.2514,22.319,22.319,22.3866,22.2852,40.8242,27.0542,24.0432,22.7922,22.7246,-0.463734,761.176,14.490087344248453,-0.004499583897720057,0.005599242210388183,1.504403810593312,nan,0.0019444444444444444,nan,nan,nan,nan
903,4818,2021-04-09 14:49:37,24.0432,30.7116,22.3866,15.937,36.3071,38.7517,37.3933,16.8817,22.5218,22.319,22.319,22.2852,22.3866,22.2852,40.3484,26.9526,24.0432,22.7922,22.4542,-0.463734,770.645,14.04011153592303,-0.004427727493017027,0.005895448684692383,1.5043963071349562,nan,0.001388888888888889,nan,nan,nan,nan
904,4821,2021-04-09 14:49:42,24.077,30.6777,22.3866,15.9707,36.341,37.9706,37.1557,16.9492,22.5556,22.2852,22.3866,22.319,22.3866,22.2852,39.8387,26.8511,24.0093,22.826,22.5894,-0.463734,779.324,13.501443144196237,-0.00440949117125309,0.0058739051818847655,1.5043897120917995,nan,0.001388888888888889,nan,nan,nan,nan
905,4824,2021-04-09 14:49:48,24.077,30.61,22.3528,16.0045,36.375,37.2575,36.986,16.9155,22.5894,22.2852,22.319,22.319,22.3866,22.2852,39.3631,26.7157,23.9755,22.7922,22.488,-0.463734,789.582,13.030489718030125,-0.004391461989274163,0.005346385002136231,1.504383083900444,nan,0.0016666666666666668,nan,nan,nan,nan
906,4827,2021-04-09 14:49:53,24.1108,30.5422,22.3866,16.0045,36.4089,36.6126,36.8162,16.9492,22.5556,22.2852,22.319,22.2852,22.4204,22.319,38.6837,26.6142,23.9079,22.7922,22.5218,-5.18774,800.629,12.674703762126724,-0.04852004346796433,0.005487585067749024,1.5043539945069575,nan,0.001388888888888889,nan,nan,nan,nan
907,4830,2021-04-09 14:49:58,24.1108,30.5083,22.3866,16.0045,36.4089,36.0356,36.6126,16.9155,22.5556,22.319,22.3528,22.319,22.3866,22.319,38.2422,26.5127,23.8403,22.7584,22.6232,-0.463734,812.464,12.34485529934626,-0.004319196317825969,0.005823686599731446,1.5043474822157217,nan,0.001388888888888889,nan,nan,nan,nan
908,4834,2021-04-09 14:50:05,24.1446,30.4067,22.3866,16.0045,36.5447,35.2212,36.341,16.9829,22.6232,22.2852,22.319,22.319,22.4542,22.319,37.5971,26.3773,23.8064,22.7922,22.4542,-0.463734,823.511,11.708314759446214,-0.004264964840443264,0.006495553970336914,1.5043386713840687,nan,0.0019444444444444444,nan,nan,nan,nan
909,4837,2021-04-09 14:50:10,24.1784,30.3389,22.3866,16.0382,36.5786,34.5766,36.1374,16.9155,22.6232,22.2514,22.4204,22.2852,22.3866,22.319,37.0878,26.2758,23.7388,22.7584,22.3866,-0.463734,832.979,11.247799181613797,-0.004228711851307977,0.005784289836883545,1.5043322337407476,nan,0.001388888888888889,nan,nan,nan,nan
910,4840,2021-04-09 14:50:15,24.1446,30.2711,22.3866,16.0719,36.7483,33.8982,35.9677,16.9492,22.6232,22.2514,22.3866,22.319,22.4542,22.319,36.6804,26.2081,23.7726,22.7584,22.657,1.89827,844.026,10.761013676353409,0.017163224176466253,0.011135528564453125,1.5043307707123874,nan,0.001388888888888889,nan,nan,nan,nan
911,4843,2021-04-09 14:50:20,24.1446,30.2373,22.3866,16.0719,36.6126,33.2878,35.7301,17.0167,22.6232,22.319,22.3528,22.319,22.4542,22.319,36.2392,26.1066,23.6712,22.7246,22.6232,4.26027,853.495,10.301951332130168,0.038354139111727754,0.005638618469238282,1.5043456429856648,nan,0.001388888888888889,nan,nan,nan,nan
912,4846,2021-04-09 14:50:25,24.1784,30.1695,22.3866,16.0719,36.7144,32.7791,35.5265,16.9492,22.6908,22.2852,22.4204,22.319,22.4542,22.3528,35.798,26.0389,23.6374,22.7246,22.5218,-0.463734,862.174,9.851747791192118,-0.004138631775403953,0.005996082782745361,1.5043399897961565,nan,0.001388888888888889,nan,nan,nan,nan
913,4849,2021-04-09 14:50:31,24.1784,30.1018,22.3866,16.0719,36.7823,32.4062,35.323,17.0504,22.657,22.2852,22.3866,22.3528,22.4204,22.319,35.4247,25.9374,23.6712,22.7246,22.4204,6.62228,873.221,9.647884999847525,0.058586982035511874,0.005814863204956055,1.504369765916162,nan,0.0016666666666666668,nan,nan,nan,nan
914,4852,2021-04-09 14:50:36,24.1784,30.0679,22.3866,16.1057,36.8841,31.8977,35.1194,16.9492,22.6908,22.2514,22.3528,22.3528,22.4204,22.3528,35.0176,25.8697,23.5698,22.7246,22.319,1.89827,881.901,9.208663931388624,0.016720109230325898,0.006093469619750977,1.5043726136621207,nan,0.001388888888888889,nan,nan,nan,nan
