,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
0,4058,2021-04-14 10:06:33,21.5755,24.449,20.8659,21.2714,21.2038,24.0093,24.2799,19.481,21.2376,22.0486,22.0824,21.8796,21.4403,21.0686,23.8741,23.9079,23.5698,23.1302,22.657,-0.463734,1.32313,0.004206266779631329,-0.0019121580043001468,0.005410957336425781,-0.35338609124816056,nan,0.0005555555555555556,128.90702017124246,2828.8120799546873,-681.738517539851,37057.66528418383
1,4060,2021-04-14 10:06:36,21.6093,24.449,20.8997,21.3051,21.2038,24.0432,24.2122,19.5148,21.2714,22.0486,22.0148,21.8796,21.4741,21.0686,23.9079,23.8741,23.6374,23.1302,22.6232,-0.463734,0.534077,0.0016978271310338472,-0.0018940334778346608,0.0052265233993530275,-0.29962230339461277,nan,0.0008333333333333334,86.91820379131165,1883.5610326140668,-124.97814023449035,37068.39533900262
2,4062,2021-04-14 10:06:40,21.6093,24.4152,20.8997,21.3051,21.2038,24.0093,24.2799,19.481,21.2714,22.0824,22.0486,21.8796,21.4741,21.0686,23.8403,23.8741,23.5698,23.0964,22.657,-5.18774,1.32313,0.00415497269399741,-0.020986562429498506,0.00557340145111084,-1.729912963705227,nan,0.0011111111111111111,58.92585162774296,1293.6604343638485,-48.48076605239909,37062.963198834324
3,4066,2021-04-14 10:06:47,21.6093,24.4152,20.8659,21.2714,21.2714,24.0432,24.2122,19.481,21.2376,22.0148,21.981,21.8796,21.4741,21.0348,23.8741,23.8741,23.6374,23.1302,22.657,-5.18774,0.534077,0.0017185308459587852,-0.021188339078657102,0.005594549655914307,-2.760293138864605,nan,0.0019444444444444444,-15.242920857806558,-345.9580059863058,11.858789660668725,37036.10184306029
4,4068,2021-04-14 10:06:50,21.5755,24.3813,20.8997,21.2376,21.2376,24.0432,24.2122,19.4473,21.2376,22.0824,22.0824,21.8796,21.4741,21.0686,23.8064,23.9079,23.6036,23.0964,22.6908,-0.463734,1.32313,0.004257512902097352,-0.001857991489986712,0.005679374694824219,-2.24234549425571,nan,0.0008333333333333334,-56.754563004567316,-1299.43676074928,38.31480650932989,37063.003675168424
5,4071,2021-04-14 10:06:55,21.5755,24.449,20.8997,21.3051,21.2376,24.0432,24.1784,19.5148,21.2714,22.0824,22.0486,21.8458,21.4403,21.0348,23.9079,23.8741,23.5698,23.1979,22.7246,-2.82574,0.534077,0.0016978271310338472,-0.011541727505830051,0.00572722864151001,-2.2899295479558908,nan,0.001388888888888889,-69.57383215977652,-1497.4584070513974,42.41498839025843,37063.033290186206
6,4073,2021-04-14 10:06:59,21.6093,24.4152,20.8997,21.2376,21.2714,24.077,24.2799,19.5148,21.2714,22.0486,22.0148,21.8796,21.4403,21.0686,23.8741,23.9079,23.6036,23.0964,22.6908,-0.463734,0.534077,0.0017184504489355904,-0.0018759965884337037,0.005530484199523926,-1.9429483859316892,nan,0.0011111111111111111,-75.40889879745899,-1669.737403737152,46.17251603799957,37020.10340053598
7,4076,2021-04-14 10:07:04,21.5755,24.4152,20.8997,21.2714,21.2376,24.0432,24.3813,19.5148,21.2376,22.1162,22.0486,21.8796,21.4741,21.0348,23.8403,23.8741,23.5359,23.0964,22.6908,-2.82574,-0.25497,-0.0008204319036283374,-0.011431815582437527,0.005617637634277344,-2.0165824415249216,nan,0.001388888888888889,-75.46650919880472,-1720.9138651393505,47.268710001822,37020.17549458628
8,4078,2021-04-14 10:07:07,21.6093,24.3475,20.8659,21.3051,21.2038,24.0093,24.1446,19.481,21.2714,22.0486,22.0824,21.8796,21.4403,21.0686,23.8064,23.8741,23.6374,23.164,22.7246,1.89827,-0.25497,-0.0008006721847350749,0.007605238907225862,0.005980143070220947,-1.673757475093476,nan,0.0008333333333333334,-75.97592098424899,-1606.7423782501148,43.97729049484514,37030.958676201786
9,4080,2021-04-14 10:07:11,21.5755,24.4152,20.8997,21.3051,21.2376,24.0432,24.2799,19.481,21.2714,22.0824,22.0486,21.8796,21.4741,21.0686,23.8741,23.9079,23.6036,23.1302,22.7246,-2.82574,1.32313,0.00420622122256681,-0.011431815582437527,0.005318480491638184,-1.7180394440805435,nan,0.0011111111111111111,-72.50075762801775,-1558.7305082024673,42.69306465119387,37009.55265511647
10,4083,2021-04-14 10:07:16,21.6093,24.4152,20.8659,21.3051,21.2376,24.0093,24.2799,19.481,21.2714,22.0824,22.0486,21.8796,21.4403,21.0686,23.8741,23.8741,23.6036,23.1302,22.7246,-0.463734,1.32313,0.00415497269399741,-0.0018940334778346588,0.006363619804382325,-1.5444483642648386,nan,0.001388888888888889,-65.84097150560878,-1453.2947447587076,39.049420468977694,37031.151493040525
11,4086,2021-04-14 10:07:21,21.5755,24.3813,20.8659,21.2714,21.2714,24.077,24.1446,19.481,21.3051,22.0486,22.0486,21.9134,21.4741,21.0686,23.8403,23.9079,23.6036,23.0626,22.6232,-5.18774,1.32313,0.004206176188811969,-0.020986927319467812,0.006383504390716553,-1.7735570223671735,nan,0.001388888888888889,-30.33973762723696,-688.4195436610207,17.533393705072616,37031.18695042054
12,4088,2021-04-14 10:07:25,21.6093,24.449,20.8997,21.2714,21.2376,24.0093,24.1446,19.5148,21.2714,22.0824,22.0486,21.8796,21.4403,21.0348,23.8403,23.9417,23.6036,23.1302,22.6232,-0.463734,1.32313,0.00415497269399741,-0.0018940334778346608,0.0048553099632263185,-1.6855517567211713,nan,0.0011111111111111111,9.26589714597631,196.3554816339761,-3.143617450982686,37031.29731975273
13,4091,2021-04-14 10:07:30,21.5755,24.3813,20.8997,21.2376,21.2376,24.0432,24.2799,19.5148,21.2714,22.0486,22.0148,21.8796,21.4403,21.0348,23.8403,23.8741,23.6374,23.1302,22.7922,1.89827,2.90122,0.009222958541742144,0.007605587482688516,0.005550907135009765,-1.4309144316102804,nan,0.001388888888888889,37.380045218472354,798.4435412427905,-14.325423028253299,37052.8835744387
14,4094,2021-04-14 10:07:35,21.5755,24.3813,20.8997,21.2714,21.2714,24.0432,24.2122,19.5148,21.2714,22.0486,22.0486,21.8796,21.4741,21.0348,23.8064,23.8403,23.6036,23.0626,22.7246,-2.82574,1.32313,0.00420622122256681,-0.01132157847583971,0.005363927364349365,-1.4815736901377603,nan,0.001388888888888889,75.42616924093821,1600.9813970104174,-22.762527311112184,37052.9413049306
15,4097,2021-04-14 10:07:40,21.5755,24.4152,20.8997,21.2714,21.2376,24.0432,24.1784,19.481,21.3051,22.1162,22.0824,21.8458,21.4741,21.1024,23.8064,23.9079,23.5698,23.164,22.7246,-0.463734,-1.04402,-0.003278580314942796,-0.001876082572107159,0.0053839898109436036,-1.3834558853692438,nan,0.001388888888888889,110.96648440924346,2442.1071535244796,-29.166091435266186,37090.52578135719
16,4099,2021-04-14 10:07:43,21.5755,24.3813,20.8997,21.2714,21.2714,24.0432,24.2461,19.481,21.2714,22.0824,22.0148,21.8458,21.4403,21.0348,23.8403,23.9079,23.5698,23.0964,22.6908,-2.82574,0.534077,0.0016978271310338472,-0.01132157847583971,0.005539568901062012,-1.3914438000819742,nan,0.0008333333333333334,128.6112627583022,2819.435591493093,-28.292082303155006,37155.0661104636
17,4102,2021-04-14 10:07:49,21.5755,24.3813,20.9335,21.2714,21.2376,24.0093,24.2122,19.5486,21.2714,22.0824,21.981,21.8796,21.4741,21.0348,23.8403,23.9079,23.5698,23.1979,22.6232,-5.18774,1.32313,0.00415497269399741,-0.020583355524850983,0.005081254482269287,-1.6105055838878484,nan,0.0016666666666666668,115.00506210259529,2528.2570040496685,-21.93255297732514,37203.47168145383
18,4105,2021-04-14 10:07:54,21.5755,24.4152,20.8997,21.3051,21.2376,24.0093,24.2461,19.481,21.2714,22.0824,22.1162,21.9134,21.4403,21.0348,23.8064,23.8403,23.6374,23.0288,22.6232,-2.82574,0.534077,0.001677140833850079,-0.011431815582437527,0.005039083480834961,-1.6465636036235123,nan,0.001388888888888889,89.75873711648808,1897.1426162448367,-14.26836718680645,37251.87990166793
19,4107,2021-04-14 10:07:57,21.6093,24.3813,20.8997,21.2714,21.2038,24.077,24.2461,19.5148,21.2714,22.0824,22.0824,21.8796,21.4741,21.0348,23.8741,23.8741,23.5698,23.0626,22.657,-2.82574,-0.25497,-0.0008203935218425571,-0.011321059590945655,0.005776995182037354,-1.618741876066569,nan,0.0008333333333333334,90.11439463148994,2006.7713383307416,-13.766961808399044,37294.90431482701
20,4110,2021-04-14 10:08:02,21.6093,24.4152,20.8997,21.2376,21.2038,24.1108,24.2799,19.481,21.2714,22.0486,22.0148,21.8796,21.4741,21.0348,23.8064,23.8741,23.6036,23.0626,22.6908,-0.463734,-0.25497,-0.000830238223580303,-0.0018759965884337037,0.006326553344726563,-1.538367492165138,nan,0.001388888888888889,98.65487188770695,2108.161022506775,-13.233781745478252,37311.005956297704
21,4113,2021-04-14 10:08:08,21.5755,24.3813,20.8997,21.2714,21.2376,24.0432,24.2799,19.481,21.2714,22.0824,22.0148,21.8796,21.4403,21.0686,23.9079,23.9079,23.6374,23.164,22.7922,-0.463734,1.32313,0.00420622122256681,-0.001857991489986712,0.005205820560455323,-1.4997759244868836,nan,0.0016666666666666668,98.76466007998665,2234.644988560529,-12.924424933514544,37359.37468564651
22,4115,2021-04-14 10:08:11,21.6093,24.449,20.8659,21.2714,21.2376,24.077,24.2461,19.481,21.3051,22.0824,22.0486,21.8796,21.4403,21.0686,23.8403,23.9079,23.5698,23.1302,22.488,-2.82574,1.32313,0.004206176188811969,-0.011651105417140794,0.005031076908111573,-1.4948777143004017,nan,0.0008333333333333334,105.99816554378228,2402.5597119477366,-12.868644736009305,37402.38852543303
23,4118,2021-04-14 10:08:16,21.6093,24.449,20.8659,21.3051,21.2038,24.0093,24.2799,19.5148,21.2714,22.15,22.0486,21.8796,21.4403,21.0686,23.8403,23.8741,23.6374,23.0964,22.657,-0.463734,-0.25497,-0.0008006721847350749,-0.001912070367235616,0.0050002851486206056,-1.4478442289312543,nan,0.001388888888888889,107.2970058558727,2332.913360985229,-11.526265311356132,37423.92367769398
24,4121,2021-04-14 10:08:21,21.6093,24.449,20.8659,21.3051,21.2714,24.0432,24.2799,19.5148,21.3051,22.0486,22.0824,21.8796,21.4741,21.0686,23.8064,23.9755,23.6374,23.0626,22.657,-0.463734,1.32313,0.0041550812935674235,-0.001912070367235616,0.005687833786010742,-1.4097729785416429,nan,0.001388888888888889,110.65482657064467,2422.120875809088,-11.144814472532916,37450.76413671728
25,4124,2021-04-14 10:08:26,21.6093,24.4152,20.8997,21.3389,21.2038,24.0093,24.2461,19.481,21.3051,22.1162,22.0486,21.8796,21.4403,21.0348,23.8403,23.9079,23.6036,23.1302,22.6908,-5.18774,1.32313,0.004103830366013294,-0.020986562429498506,0.005935508251190186,-1.5077773563507206,nan,0.001388888888888889,113.71501303573143,2574.0296304165863,-10.925677103503409,37483.07938331484
26,4127,2021-04-14 10:08:32,21.5755,24.4152,20.9335,21.2714,21.2038,24.0432,24.3137,19.5148,21.3051,22.0486,22.0824,21.8796,21.4403,21.0686,23.7726,23.9079,23.6036,23.1302,22.6908,-0.463734,-0.25497,-0.0008006931121060562,-0.001858044856010666,0.005463163852691651,-1.4630185549216144,nan,0.0016666666666666668,119.56258946989338,2582.889862806616,-10.232226281125715,37504.54420486414
27,4129,2021-04-14 10:08:35,21.6093,24.449,20.8997,21.3051,21.2376,23.9755,24.1446,19.5148,21.3051,22.0824,22.0486,21.8458,21.4741,21.0348,23.7726,23.9079,23.5021,23.164,22.7246,-0.463734,1.32313,0.004052725773097988,-0.0018940334778346608,0.005913281440734864,-1.4213884775721783,nan,0.0008333333333333334,128.07170777385198,2885.6026478854446,-10.494361601682318,37515.33422179365
28,4132,2021-04-14 10:08:40,21.6093,24.449,20.8997,21.2714,21.2038,23.9755,24.1446,19.481,21.3051,22.0824,22.0486,21.8796,21.4403,21.0348,23.8741,23.8064,23.6036,23.1302,22.5894,1.89827,-0.25497,-0.0007809689829168667,0.00775312340688671,0.0057271747589111325,-1.3012318138296934,nan,0.001388888888888889,126.20850424413037,2703.9083211530633,-9.399994941737116,37558.21802110654
29,4136,2021-04-14 10:08:47,21.5755,24.4152,20.8659,21.2714,21.2714,24.077,24.2461,19.481,21.3051,22.0148,22.0486,21.8796,21.4741,21.1024,23.7726,23.9417,23.6374,23.1302,22.657,-0.463734,-0.25497,-0.0008105392084386173,-0.001894120288203652,0.005314929485321045,-1.2730181786739017,nan,0.0019444444444444444,130.97920918212762,2972.287039533316,-9.79119244582461,37601.261055453084
30,4139,2021-04-14 10:08:52,21.5755,24.449,20.8997,21.2376,21.2376,24.0432,24.1108,19.5486,21.3051,22.0824,22.0148,21.8796,21.4741,21.0348,23.8064,23.9079,23.5698,23.1302,22.7246,-2.82574,1.32313,0.0041550812935674235,-0.011541727505830051,0.006013042449951172,-1.2977522651209075,nan,0.001388888888888889,132.2635145531306,2952.0163098197945,-9.133940959511813,37622.74549424669
31,4142,2021-04-14 10:08:57,21.6093,24.4152,20.9335,21.2714,21.2376,24.077,24.2461,19.5148,21.3389,22.0486,22.0148,21.8796,21.4403,21.0348,23.7726,23.9079,23.5698,23.0964,22.657,-5.18774,1.32313,0.004154886908830064,-0.020784785780339914,0.005502598762512207,-1.372348713523239,nan,0.001388888888888889,132.8220822368476,2993.7586846724603,-8.555782827143727,37660.316631405214
32,4144,2021-04-14 10:09:01,21.6093,24.3813,20.8997,21.2714,21.2376,24.077,24.2799,19.5486,21.3051,22.0486,22.0148,21.8796,21.4403,21.0686,23.8403,23.8741,23.6036,23.0964,22.6908,-5.18774,1.32313,0.004206176188811969,-0.020784188808005127,0.005908373832702637,-1.4325371586508513,nan,0.0011111111111111111,135.55803606054397,3006.742509819549,-8.215872941997814,37697.99612525129
33,4148,2021-04-14 10:09:08,21.6093,24.4152,20.8997,21.2714,21.2714,24.077,24.2122,19.5148,21.3051,22.0486,22.0824,21.8796,21.4403,21.0686,23.8741,23.8741,23.5359,23.1302,22.657,1.89827,2.90122,0.009222859796471292,0.007679290377513934,0.0063716044425964355,-1.309308211049695,nan,0.0019444444444444444,139.31515634422846,3079.9224665298966,-7.9795823248846,37762.51817256183
34,4151,2021-04-14 10:09:13,21.6093,24.4152,20.8997,21.3051,21.2038,24.077,24.1784,19.4473,21.2714,22.0824,22.0824,21.8796,21.4403,21.0686,23.7726,23.8403,23.5698,23.0964,22.5556,1.89827,-0.25497,-0.0008203935218425571,0.007679290377513934,0.005778887748718262,-1.2177608403226354,nan,0.001388888888888889,139.6536317542294,3188.861549490892,-7.858016964974989,37805.44726221386
35,4154,2021-04-14 10:09:18,21.6093,24.4152,20.8997,21.3051,21.17,24.0432,24.2461,19.5148,21.3389,22.0486,22.0486,21.9134,21.4741,21.0686,23.8064,23.9417,23.6036,23.0964,22.5894,-0.463734,2.11217,0.006551057952793967,-0.0018759965884337037,0.00571866798400879,-1.190809155355482,nan,0.001388888888888889,141.298059242762,3164.1423461060217,-7.392907680990111,37816.28553747847
36,4157,2021-04-14 10:09:23,21.6093,24.449,20.8997,21.2714,21.2038,24.0093,24.2461,19.5148,21.3389,22.0486,22.0486,21.8458,21.4741,21.0348,23.8403,23.8403,23.5698,23.1302,22.5894,4.26027,0.534077,0.0016357927180369089,0.01740026395436753,0.005899687767028808,-1.0653441007484898,nan,0.001388888888888889,147.2121484452036,3142.685708315124,-6.966380199717734,37832.40027047603
37,4160,2021-04-14 10:09:28,21.6093,24.4152,20.8997,21.2714,21.2376,24.0093,24.2461,19.481,21.3389,22.0486,22.0148,21.8458,21.4741,21.0686,23.8741,23.9417,23.6374,23.1302,22.5218,1.89827,-0.25497,-0.0007809324672619689,0.007679290377513934,0.005329251766204834,-0.9985636634766745,nan,0.001388888888888889,146.498598614604,3242.4847751811276,-6.8659666726238475,37896.90470961676
38,4163,2021-04-14 10:09:34,21.6093,24.4152,20.8997,21.3051,21.2376,24.0093,24.2461,19.5148,21.3051,22.0486,22.1162,21.8458,21.4741,21.0686,23.8741,23.9079,23.5698,23.164,22.6232,4.26027,1.32313,0.004103830366013294,0.017234561161800634,0.006798305034637451,-0.8600808522053427,nan,0.0016666666666666668,147.9712490039477,3191.8996686907544,-6.367235700307539,37913.03007307735
39,4166,2021-04-14 10:09:39,21.5755,24.4152,20.8997,21.3051,21.2714,24.0432,24.2461,19.5148,21.3051,22.0486,21.981,21.8796,21.4403,21.0348,23.8741,23.9079,23.6036,23.0288,22.7246,1.89827,2.90122,0.009110824295816496,0.007679642347021907,0.006154698848724365,-0.8041685132022034,nan,0.001388888888888889,150.6328320419424,3300.4539371701953,-6.434887327661376,37950.66978036568
40,4168,2021-04-14 10:09:42,21.6093,24.4152,20.8997,21.2376,21.2038,24.0432,24.1784,19.481,21.3051,22.0486,22.0824,21.8796,21.4741,21.0348,23.8403,23.9079,23.6036,23.0964,22.7922,-0.463734,1.32313,0.0041550812935674235,-0.0018759965884337037,0.005573445320129395,-0.7928608254588747,nan,0.0008333333333333334,153.355774408185,3445.048379818355,-6.452781051516294,37988.24198101251
41,4171,2021-04-14 10:09:47,21.6093,24.4152,20.8997,21.3051,21.2376,24.0093,24.1446,19.5148,21.3051,22.1162,22.0486,21.8796,21.4403,21.0686,23.8403,23.9079,23.5698,23.1302,22.657,-0.463734,-0.25497,-0.0007908169480114649,-0.0018759965884337037,0.005674936294555664,-0.7811084124311012,nan,0.001388888888888889,155.24703796037576,3492.98144720474,-6.261067509359956,37993.672544835106
42,4173,2021-04-14 10:09:51,21.643,24.3813,20.8659,21.2376,21.2038,23.9755,24.1446,19.5148,21.3051,22.0148,22.0824,21.8458,21.4741,21.0686,23.8064,23.9079,23.5359,23.1302,22.6908,-0.463734,1.32313,0.004052725773097988,-0.0018758574770926142,0.005758128643035889,-0.7719021075506504,nan,0.0011111111111111111,158.43950619780813,3412.8720906771196,-5.768876031812535,38068.85800492024
43,4176,2021-04-14 10:09:56,21.6093,24.4152,20.8997,21.2714,21.2038,24.0432,24.2461,19.5148,21.3389,22.0148,22.0486,21.8796,21.4741,21.0686,23.8403,23.8741,23.6036,23.0964,22.5894,-2.82574,0.534077,0.0016564809547784237,-0.01143129164521181,0.005283927917480469,-0.8034426695165698,nan,0.001388888888888889,160.09330180633773,3633.3627696303593,-6.043707601416046,38079.65319553474
44,4179,2021-04-14 10:10:01,21.6093,24.3813,20.8659,21.2376,21.2714,24.077,24.2799,19.481,21.3727,22.0486,22.0148,21.8458,21.4403,21.0686,23.8403,23.9079,23.5698,23.0964,22.6232,4.26027,3.69027,0.011445121206389014,0.017234070916852213,0.005403096199035644,-0.7129881239134986,nan,0.001388888888888889,161.82528609804658,3572.163096787725,-5.668358793051117,38138.67788790894
45,4181,2021-04-14 10:10:05,21.6093,24.4152,20.8659,21.2714,21.2038,24.0432,24.2122,19.4473,21.3389,22.0486,22.0148,21.8796,21.4741,21.0686,23.8403,23.9079,23.6036,23.0626,22.6232,4.26027,2.11217,0.006551057952793967,0.01740026395436751,0.005900911331176758,-0.6419223680839353,nan,0.0011111111111111111,161.36409269359365,3500.443700679463,-5.298210227401959,38197.74936973601
46,4184,2021-04-14 10:10:10,21.6093,24.3813,20.8659,21.2376,21.2714,24.0432,24.2461,19.481,21.3051,22.0824,22.0824,21.8458,21.4741,21.0686,23.8403,23.9079,23.6036,23.0964,22.6232,-2.82574,0.534077,0.0016771846697033617,-0.01143096647691014,0.005693073272705078,-0.6731615185342918,nan,0.001388888888888889,162.99971479810776,3569.7958881647346,-5.197328560396408,38208.56467443832
47,4187,2021-04-14 10:10:15,21.6093,24.4152,20.8997,21.2714,21.2714,23.9755,24.1446,19.481,21.3389,22.0824,22.0486,21.8458,21.4403,21.0686,23.8064,23.8403,23.5698,23.1302,22.657,4.26027,0.534077,0.0016151635518672882,0.017234561161800634,0.005679567337036133,-0.5904561608645239,nan,0.001388888888888889,162.56237076515157,3571.313940439547,-4.950843869156523,38219.22854040206
48,4189,2021-04-14 10:10:18,21.643,24.449,20.8997,21.2714,21.2038,24.0432,24.1108,19.5148,21.3389,22.0486,22.1162,21.8796,21.4403,21.0686,23.9079,23.9079,23.5698,23.1302,22.6908,-0.463734,2.90122,0.008998357307321339,-0.0018939469031816637,0.005545950889587403,-0.5847300555067322,nan,0.0008333333333333334,163.28579204985576,3677.764930415679,-4.928788204256372,38299.76831904185
49,4193,2021-04-14 10:10:25,21.6093,24.449,20.8997,21.2376,21.2376,24.0093,24.1784,19.5148,21.3389,22.0486,22.0824,21.8796,21.4741,21.0686,23.8741,23.8403,23.5021,23.0964,22.657,-2.82574,1.32313,0.004052536280379373,-0.011541198531176309,0.005219645500183105,-0.6343219086116968,nan,0.0019444444444444444,166.38945790086802,3821.158631595329,-4.895781903583159,38326.634888425746
50,4196,2021-04-14 10:10:30,21.6093,24.4152,20.8997,21.3389,21.2376,24.077,24.2122,19.5148,21.3389,22.0486,22.0486,21.8796,21.4403,21.0686,23.8403,23.8741,23.5359,23.1302,22.657,-2.82574,1.32313,0.004154886908830064,-0.01143129164521181,0.006345184326171875,-0.6586022838394667,nan,0.001388888888888889,165.2304804791831,3521.3022585709646,-4.270525216709951,38401.758089128605
51,4199,2021-04-14 10:10:35,21.5755,24.449,20.8997,21.2714,21.2714,24.077,24.1446,19.5148,21.3727,22.0486,22.0824,21.8796,21.4741,21.0348,23.8064,23.8403,23.5698,23.0626,22.5894,1.89827,-1.04402,-0.00323795696301199,0.007753478760428069,0.005713685989379883,-0.6171157762946043,nan,0.001388888888888889,170.9215688143902,3620.748872618151,-4.255720480445579,38417.87098945151
52,4202,2021-04-14 10:10:41,21.5755,24.449,20.8997,21.3051,21.2376,24.0432,24.2461,19.481,21.3389,22.0148,22.0486,21.8796,21.4403,21.0686,23.7726,23.8741,23.6036,23.0626,22.6908,1.89827,0.534077,0.0016564809547784237,0.007753478760428069,0.006104921340942383,-0.5685935003332352,nan,0.0016666666666666668,174.23561722351903,3841.154509300159,-4.476200150968349,38439.37523136903
53,4205,2021-04-14 10:10:46,21.6093,24.4152,20.8659,21.2376,21.2714,24.077,24.1784,19.481,21.3389,22.0824,22.0486,21.8796,21.4741,21.0348,23.8741,23.9417,23.5359,23.0626,22.7246,-0.463734,0.534077,0.0016771062069541422,-0.0018940334778346588,0.007592525959014893,-0.5632339339714467,nan,0.001388888888888889,173.27845651996645,3792.1221352809966,-4.249197111465245,38509.152157261815
54,4208,2021-04-14 10:10:51,21.6093,24.3813,20.8659,21.2376,21.2376,23.9755,24.2122,19.5148,21.3389,22.0824,22.0148,21.8796,21.4403,21.0686,23.8064,23.9417,23.6036,23.164,22.5894,-0.463734,1.32313,0.004001429289001706,-0.0018759432248555946,0.005841304779052734,-0.5562807995715549,nan,0.001388888888888889,174.23450418692158,3969.2191512269455,-4.310426108398499,38584.26706278716
55,4211,2021-04-14 10:10:56,21.643,24.4152,20.8997,21.3051,21.2038,24.0432,24.2461,19.5148,21.3727,22.0824,22.0824,21.8458,21.4741,21.0686,23.7388,23.8741,23.5698,23.1302,22.7584,-0.463734,1.32313,0.00405249793450634,-0.0018759108382315197,0.006158636093139648,-0.5534259283504186,nan,0.001388888888888889,182.64437946259386,3951.8914184358573,-4.148270161922138,38584.33439512471
56,4214,2021-04-14 10:11:01,21.6093,24.4152,20.8997,21.2714,21.2038,24.0432,24.2122,19.5148,21.3389,22.0486,22.0486,21.8796,21.4741,21.0686,23.8403,23.8741,23.5698,23.1302,22.5556,4.26027,2.11217,0.006551057952793967,0.017234561161800634,0.00603217887878418,-0.48683945236034776,nan,0.001388888888888889,183.1247648413898,3996.7769253650445,-4.125908455463962,38621.858060903134
57,4216,2021-04-14 10:11:05,21.6093,24.3813,20.8997,21.2376,21.2376,24.0093,24.1446,19.481,21.3389,22.1162,22.0824,21.8458,21.4741,21.0686,23.9079,23.9079,23.5698,23.1302,22.7922,-0.463734,-0.25497,-0.0007809324672619689,-0.0018579063354546392,0.005613770961761475,-0.4828764464149876,nan,0.0011111111111111111,186.12053889545308,3991.3261727015965,-3.935106174335039,38697.00067295751
58,4218,2021-04-14 10:11:08,21.6093,24.4152,20.8659,21.3051,21.2038,24.0432,24.1108,19.5148,21.3727,22.0824,22.0148,21.8796,21.4403,21.0348,23.7726,23.9079,23.6036,23.0964,22.6908,-0.463734,1.32313,0.00405249793450634,-0.0018940334778346588,0.006558777809143067,-0.4785076871757205,nan,0.0008333333333333334,187.72436854098763,4119.905883547598,-3.991871923254419,38707.76790655212
59,4222,2021-04-14 10:11:15,21.6093,24.3813,20.8659,21.2714,21.2376,24.0093,24.1784,19.481,21.3727,22.0486,22.0824,21.8796,21.4403,21.0686,23.7726,23.9079,23.5359,23.1302,22.657,4.26027,1.32313,0.004001242194745454,0.017234070916852213,0.006146581649780274,-0.39546739589631696,nan,0.0019444444444444444,187.23722998324226,4080.9364563992676,-3.827223424726032,38766.772498863924
60,4224,2021-04-14 10:11:18,21.6093,24.3813,20.8659,21.2714,21.2038,24.0093,24.1108,19.481,21.3727,22.0824,22.0824,21.8796,21.4741,21.0348,23.8064,23.9417,23.5698,23.1302,22.657,-0.463734,1.32313,0.004001242194745454,-0.0018759432248555946,0.0051288499832153325,-0.39396147468749293,nan,0.0008333333333333334,189.57557696781163,4134.529479684558,-3.7782258816418826,38809.63521118221
61,4227,2021-04-14 10:11:24,21.6093,24.449,20.8997,21.2714,21.2376,24.0093,24.077,19.5148,21.3727,22.0486,22.1162,21.8796,21.4403,21.0686,23.8741,23.9079,23.6036,23.1302,22.6908,1.89827,1.32313,0.004001242194745454,0.00775312340688671,0.005553254127502441,-0.35853630393883373,nan,0.0016666666666666668,187.87069062945676,4098.150196280655,-3.594397078872163,38895.486205795096
62,4230,2021-04-14 10:11:29,21.6093,24.449,20.8997,21.2376,21.2376,23.9755,24.2122,19.5148,21.3389,22.0824,22.0486,21.8458,21.4403,21.0686,23.7726,23.9079,23.6036,23.1302,22.6908,-2.82574,-0.25497,-0.0007710840399785093,-0.011541198531176309,0.006071593284606934,-0.3872241602384775,nan,0.001388888888888889,189.04727539989057,4039.4734671896567,-3.4689856052270396,38916.907018502396
63,4232,2021-04-14 10:11:32,21.6093,24.4152,20.8659,21.2376,21.2038,24.0432,24.1784,19.5486,21.3389,22.0824,22.0486,21.8796,21.4741,21.0686,23.7726,23.8741,23.5698,23.0964,22.7922,-0.463734,-0.25497,-0.0007908090950178621,-0.0018940334778346588,0.0055995345115661625,-0.38549564626124305,nan,0.0008333333333333334,187.16086944232268,4178.302264932716,-3.5228448087779483,38959.8241903708
64,4235,2021-04-14 10:11:37,21.6093,24.449,20.8997,21.3051,21.2376,24.0432,24.077,19.481,21.3727,22.0824,22.0486,21.8796,21.4403,21.0348,23.9079,23.9079,23.6036,23.0964,22.6908,1.89827,1.32313,0.00405249793450634,0.00775312340688671,0.005680412292480469,-0.3572292825393449,nan,0.001388888888888889,188.08862385910325,4080.387087269175,-3.3417428917318737,38986.614864430456
65,4238,2021-04-14 10:11:42,21.6093,24.4152,20.8997,21.2714,21.2714,24.0093,24.1446,19.481,21.3389,22.0824,22.0824,21.8796,21.4741,21.0686,23.8064,23.8741,23.6036,23.1302,22.6232,-0.463734,2.90122,0.008885974399614737,-0.0018759965884337037,0.006251275539398193,-0.3549919764639602,nan,0.001388888888888889,186.04062580687295,3981.1547017538082,-3.1182612971402786,39034.79924293483
66,4241,2021-04-14 10:11:48,21.6093,24.4152,20.8997,21.2714,21.2714,24.0432,24.2461,19.5148,21.3727,22.0824,22.0824,21.8458,21.4403,21.0348,23.8064,23.8741,23.5698,23.0964,22.7246,-2.82574,0.534077,0.0016357772398534857,-0.01143129164521181,0.005793922424316407,-0.38816679769269885,nan,0.0016666666666666668,188.62369795708068,4063.84320015828,-3.120292643449722,39072.23936439813
67,4244,2021-04-14 10:11:53,21.6093,24.4152,20.8997,21.2376,21.2038,24.0093,24.1446,19.4473,21.3727,22.0486,22.0148,21.8796,21.4403,21.0348,23.8064,23.8741,23.6374,23.0626,22.5894,4.26027,1.32313,0.004001242194745454,0.017234561161800634,0.005555752754211426,-0.33467373444615917,nan,0.001388888888888889,189.04124002064322,4142.261672533971,-3.1201345000684046,39109.829247596084
68,4247,2021-04-14 10:11:58,21.6093,24.3813,20.8997,21.2714,21.2038,24.0432,24.1446,19.481,21.3389,22.0486,22.0486,21.8458,21.4403,21.0348,23.8064,23.8403,23.6036,23.164,22.6908,1.89827,1.32313,0.004103789614036882,0.007605238907225862,0.005759360313415528,-0.3102920228438626,nan,0.001388888888888889,187.43914650793596,4038.4900447091595,-2.9714996642097264,39147.29390283728
69,4249,2021-04-14 10:12:01,21.5755,24.4152,20.8659,21.2714,21.17,24.0093,24.1108,19.481,21.3727,22.0486,22.0148,21.8796,21.4741,21.0686,23.8741,23.9417,23.5698,23.0964,22.657,-2.82574,-0.25497,-0.0007710479865124729,-0.01154172750583004,0.005991270065307617,-0.32460348648845444,nan,0.0008333333333333334,189.70304757713672,4259.789690523946,-3.0817115186161117,39190.20563263888
70,4252,2021-04-14 10:12:06,21.6093,24.449,20.8659,21.2714,21.2038,24.0432,24.2122,19.5148,21.4065,22.0824,22.1162,21.9134,21.4741,21.0348,23.8064,23.8741,23.6036,23.0964,22.7922,4.26027,1.32313,0.004001206254975793,0.017565966746934406,0.00503046989440918,-0.2740191182639586,nan,0.001388888888888889,189.2552220188128,4167.3426131693805,-2.9223477945131187,39249.11029011063
71,4255,2021-04-14 10:12:12,21.6093,24.3813,20.8997,21.2714,21.2376,24.0093,24.2461,19.481,21.3389,22.0824,22.1162,21.8796,21.4403,21.0686,23.8403,23.9417,23.6036,23.0964,22.7584,4.26027,1.32313,0.004052536280379373,0.01706836812428534,0.005603647708892823,-0.21779474222545772,nan,0.0016666666666666668,188.53769192779242,4318.496501489424,-2.979322384604285,39265.196930765065
72,4258,2021-04-14 10:12:17,21.6093,24.4152,20.8997,21.3051,21.2376,24.0093,24.1446,19.5148,21.3727,22.0486,22.0824,21.8458,21.4403,21.0348,23.7726,23.8403,23.6036,23.0964,22.5894,-0.463734,-0.25497,-0.0007710479865124729,-0.0018759965884337037,0.0053774800300598145,-0.2201666514728894,nan,0.001388888888888889,191.70844492853965,4306.97866785295,-2.8853579502123394,39334.88730118858
73,4260,2021-04-14 10:12:20,21.6093,24.4152,20.8659,21.2376,21.2038,24.077,24.1446,19.481,21.4065,22.0486,22.0486,21.8458,21.4741,21.0686,23.7388,23.8741,23.5698,23.164,22.5894,-0.463734,-0.25497,-0.0007808885443686013,-0.0018940334778346588,0.0050225753784179684,-0.2202430133522224,nan,0.0008333333333333334,193.0678332517581,4314.145498886442,-2.8374382667754836,39350.95193116381
74,4263,2021-04-14 10:12:25,21.6093,24.4152,20.8659,21.3051,21.2714,24.0093,24.1108,19.5148,21.3727,22.0824,22.0824,21.8796,21.4741,21.0686,23.9079,23.8064,23.5698,23.0964,22.7246,-0.463734,1.32313,0.004001242194745454,-0.0018940334778346588,0.006396933555603028,-0.22213180112082642,nan,0.001388888888888889,193.944031998521,4367.641819629382,-2.8183291115677673,39377.76933058796
75,4265,2021-04-14 10:12:29,21.6093,24.449,20.8659,21.2714,21.2376,24.0093,24.1108,19.481,21.3727,22.0824,22.0148,21.8796,21.4403,21.0348,23.8064,23.8403,23.5698,23.1302,22.6908,4.26027,1.32313,0.004001242194745454,0.017565966746934406,0.005796951770782471,-0.18540519958785268,nan,0.0011111111111111111,195.95926750196313,4206.508771616856,-2.614068086444605,39425.99021488936
76,4268,2021-04-14 10:12:34,21.6093,24.449,20.8659,21.2714,21.2038,24.0432,24.1446,19.4473,21.4065,22.0824,22.0824,21.8796,21.4403,21.0348,23.8064,23.9079,23.5359,23.0626,22.7922,4.26027,3.69027,0.011159546988239644,0.017565966746934406,0.005814856052398682,-0.14103490085415368,nan,0.001388888888888889,195.70269214560378,4374.813491293403,-2.695720611408708,39479.57978686713
77,4270,2021-04-14 10:12:37,21.6093,24.449,20.8997,21.3051,21.2038,24.0093,24.1784,19.5148,21.3727,22.0824,22.0486,21.8796,21.4741,21.0686,23.8403,23.8403,23.5698,23.1302,22.5894,4.26027,1.32313,0.004001242194745454,0.01740026395436753,0.005674275398254395,-0.11433600653745389,nan,0.0008333333333333334,198.38771626863104,4358.095098159751,-2.607022899838111,39511.74409329295
78,4273,2021-04-14 10:12:43,21.5755,24.4152,20.8321,21.3051,21.2376,24.0432,24.2461,19.481,21.3727,22.0486,22.0824,21.8796,21.4741,21.0686,23.8064,23.8741,23.6036,23.0964,22.6908,4.26027,1.32313,0.00405249793450634,0.01756677185839248,0.006003345489501953,-0.06336181098195175,nan,0.0016666666666666668,198.81258926883146,4446.579493620622,-2.6426766854804087,39549.25039427035
79,4276,2021-04-14 10:12:48,21.6093,24.3813,20.8659,21.2714,21.2038,24.0093,24.2122,19.481,21.3727,22.0486,22.1162,21.8796,21.4741,21.0348,23.8741,23.9417,23.5698,23.0288,22.7584,-0.463734,0.534077,0.001615088031896388,-0.0018759432248555946,0.006320823669433594,-0.06696204700253737,nan,0.001388888888888889,196.74003906849128,4372.829002993525,-2.5228543201753415,39597.4343066167
80,4279,2021-04-14 10:12:53,21.6093,24.4152,20.8997,21.2714,21.2038,24.0093,24.1446,19.5148,21.3727,22.0824,22.0148,21.8796,21.4065,21.0686,23.8403,23.8741,23.5698,23.1302,22.6232,1.89827,1.32313,0.004001242194745454,0.007679290377513934,0.0059530787467956545,-0.04852016455478775,nan,0.001388888888888889,196.73771308007,4151.880218782296,-2.289664306501167,39645.61361070766
81,4281,2021-04-14 10:12:56,21.6093,24.3813,20.8659,21.3051,21.2376,24.0093,24.1446,19.5148,21.3727,22.0824,22.0486,21.8796,21.4403,21.0686,23.8064,23.9417,23.6036,23.0964,22.7246,1.89827,0.534077,0.001615088031896388,0.007679071936598631,0.006173959732055664,-0.0375776480984938,nan,0.0008333333333333334,198.27376233528432,4380.660639337946,-2.3932756011579714,39704.513810362594
82,4284,2021-04-14 10:13:01,21.6093,24.4152,20.8997,21.2714,21.2376,24.0093,24.1446,19.5148,21.3727,22.0824,22.0824,21.8796,21.4403,21.0348,23.8064,23.8403,23.6036,23.1302,22.657,1.89827,1.32313,0.004001242194745454,0.007679290377513934,0.005301358222961426,-0.020001940612931878,nan,0.001388888888888889,200.06218839769687,4378.767008421797,-2.33906925872149,39758.02376854707
83,4286,2021-04-14 10:13:05,21.6093,24.449,20.8997,21.2376,21.2376,24.0432,24.1784,19.481,21.4065,22.0486,22.0148,21.8796,21.4741,21.0686,23.8403,23.8741,23.5698,23.0964,22.7584,-0.463734,2.11217,0.006387299672422378,-0.0018940334778346608,0.004861746788024902,-0.023181040865030755,nan,0.0011111111111111111,201.41195392947253,4556.712291544256,-2.42009675378835,39774.05370714304
84,4289,2021-04-14 10:13:10,21.5755,24.4152,20.8659,21.2714,21.2038,24.0432,24.1108,19.5148,21.4065,22.0824,22.0486,21.8458,21.4403,21.0348,23.8741,23.8741,23.5698,23.0964,22.7246,1.89827,2.11217,0.006387299672422378,0.007753478760428061,0.00570253849029541,-0.005972767058264186,nan,0.001388888888888889,204.5023357691754,4365.617218901181,-2.215562636120908,39843.66806192735
85,4292,2021-04-14 10:13:15,21.5755,24.4152,20.8659,21.2714,21.2376,24.0093,24.1108,19.481,21.4065,22.0486,22.0486,21.8796,21.4403,21.0686,23.8403,23.8403,23.5698,23.1302,22.7922,-0.463734,-0.25497,-0.0007611635057629759,-0.001894120288203652,0.007809110641479492,-0.009916589782708742,nan,0.001388888888888889,203.79658127512886,4519.576298054901,-2.278023822880189,39907.86226812604
86,4294,2021-04-14 10:13:19,21.6093,24.4152,20.8997,21.3051,21.2376,24.0093,24.1784,19.481,21.3727,22.1162,22.0486,21.8796,21.4403,21.0348,23.7726,23.8403,23.5698,23.1302,22.5894,-5.18774,1.32313,0.004001242194745454,-0.020986562429498506,0.004953526496887207,-0.04555128929604529,nan,0.0011111111111111111,203.10712746284125,4532.130100434925,-2.236912251573042,39923.92198448093
87,4298,2021-04-14 10:13:25,21.6093,24.4152,20.8659,21.2714,21.2038,24.0432,24.1784,19.5148,21.3727,22.0824,22.0486,21.8796,21.4403,21.0686,23.8403,23.8741,23.6036,23.0964,22.6908,-0.463734,0.534077,0.0016357772398534857,-0.0018940334778346588,0.005161577701568603,-0.049839358596262665,nan,0.0016666666666666668,204.86481735101145,4609.364423131956,-2.243209429723023,39977.447978435084
88,4300,2021-04-14 10:13:29,21.6093,24.4152,20.8997,21.2714,21.2376,24.0093,24.1446,19.5148,21.4065,22.0824,22.0486,21.8796,21.4403,21.0686,23.8741,23.9079,23.6036,23.0964,22.657,-2.82574,-0.25497,-0.0007611635057629759,-0.01143129164521181,0.0059858312606811525,-0.06822427617464985,nan,0.0011111111111111111,200.09599503179774,4253.637007932799,-1.9486446696189585,40041.701908026065
89,4303,2021-04-14 10:13:34,21.6093,24.4152,20.8997,21.2714,21.2376,24.0093,24.1108,19.481,21.4065,22.0486,22.0486,21.8458,21.4403,21.0686,23.8741,23.8403,23.5698,23.0964,22.657,-2.82574,0.534077,0.0015943833457558651,-0.01143129164521181,0.00702755069732666,-0.09091815187707836,nan,0.001388888888888889,204.54892508942407,4520.441496924057,-2.087232929716073,40079.1195712816
90,4305,2021-04-14 10:13:37,21.5755,24.4152,20.8997,21.2714,21.2714,24.0093,24.1108,19.481,21.4065,22.0824,22.0486,21.8796,21.4403,21.0348,23.8403,23.8741,23.6036,23.164,22.657,-0.463734,0.534077,0.0015943833457558651,-0.001876082572107159,0.008813323020935059,-0.0915725906789872,nan,0.0008333333333333334,204.4883431122005,4504.287412097851,-2.0220769499708005,40127.32809994041
91,4308,2021-04-14 10:13:43,21.6093,24.3813,20.8997,21.3051,21.2376,24.0432,24.1108,19.481,21.4065,22.0486,22.0148,21.8796,21.4403,21.0686,23.8403,23.8741,23.6036,23.0964,22.6232,-0.463734,1.32313,0.004001206254975793,-0.0018579063354546392,0.005732471466064453,-0.09519011191322,nan,0.0016666666666666668,206.45136052944744,4678.477363051255,-2.1112738161257956,40127.383232785265
92,4310,2021-04-14 10:13:46,21.6093,24.4152,20.8659,21.2714,21.2376,24.0093,24.1108,19.5148,21.3727,22.0824,22.0824,21.8796,21.4403,21.0348,23.8403,23.9079,23.5698,23.0964,22.6908,-0.463734,2.90122,0.008773502135269704,-0.0018940334778346588,0.005098755359649658,-0.09667364938463863,nan,0.0008333333333333334,203.69375121210336,4564.898087758267,-1.9745528814638693,40191.628319819
93,4313,2021-04-14 10:13:51,21.5755,24.3813,20.8997,21.2714,21.2376,24.0093,24.1784,19.481,21.4065,22.0148,22.0148,21.8796,21.4741,21.0348,23.8064,23.8064,23.5698,23.0964,22.5894,-0.463734,2.11217,0.00630547406348741,-0.001857991489986712,0.004128430366516113,-0.09954307718939853,nan,0.001388888888888889,206.17917635650946,4729.454148317286,-2.0550999531136114,40228.96526566707
94,4316,2021-04-14 10:13:56,21.6093,24.4152,20.8997,21.2714,21.2376,23.9755,24.1784,19.5148,21.4065,22.0486,22.0486,21.8796,21.4741,21.0686,23.8064,23.8064,23.5698,23.164,22.6908,1.89827,2.90122,0.008548957328953232,0.007679290377513934,0.00585491943359375,-0.08347760365598052,nan,0.001388888888888889,207.26454325958335,4552.017017722973,-1.8815643618134856,40298.434685532695
95,4319,2021-04-14 10:14:02,21.6093,24.4152,20.8659,21.2376,21.2376,24.0093,24.1108,19.481,21.4065,22.0148,22.0824,21.8796,21.4403,21.0348,23.8403,23.8741,23.6036,23.0626,22.6232,4.26027,1.32313,0.003949948109111528,0.01740026395436751,0.005969059467315674,-0.04228733789035068,nan,0.0016666666666666668,208.11205267461762,4661.878464478746,-1.9176681990202111,40325.188287372446
96,4322,2021-04-14 10:14:07,21.6093,24.4152,20.8997,21.2376,21.2038,24.0093,24.1784,19.481,21.4403,22.0824,22.0486,21.8796,21.4403,21.0348,23.8403,23.8741,23.5698,23.0964,22.6908,-5.18774,0.534077,0.0015736786596153446,-0.020986562429498506,0.005620916366577149,-0.08182898276009581,nan,0.001388888888888889,208.7009114615828,4408.624752071407,-1.720263224943677,40357.346662620344
97,4324,2021-04-14 10:14:10,21.6093,24.449,20.8997,21.3051,21.17,24.0093,24.1784,19.5148,21.4065,22.0486,22.0486,21.8458,21.4741,21.0686,23.8064,23.9079,23.6036,23.1302,22.7246,-0.463734,1.32313,0.003949948109111528,-0.0018940334778346608,0.006156719207763672,-0.08321047416757947,nan,0.0008333333333333334,209.74547226368034,4654.34454368419,-1.8320457250917541,40378.80929668617
98,4327,2021-04-14 10:14:15,21.5755,24.449,20.8997,21.2376,21.2376,23.9755,24.077,19.481,21.4065,22.0148,22.0486,21.8796,21.4741,21.0686,23.8403,23.8741,23.5698,23.164,22.657,-0.463734,1.32313,0.0038988363208091385,-0.0018941202882036539,0.005595398426055908,-0.0858733582049075,nan,0.001388888888888889,207.7474851278465,4496.249847356905,-1.6985523937451106,40426.86566968166
99,4329,2021-04-14 10:14:19,21.6093,24.4152,20.8659,21.3051,21.2038,24.0432,24.1784,19.5486,21.4065,22.0824,22.0486,21.8458,21.4403,21.0348,23.8403,23.8741,23.6036,23.0964,22.6232,-2.82574,-1.04402,-0.003157164718750106,-0.011541198531176296,0.005795873641967773,-0.10220099296863581,nan,0.0011111111111111111,209.7248779292487,4757.68215964723,-1.8170590671474796,40522.99311464652
100,4332,2021-04-14 10:14:24,21.6093,24.4152,20.8997,21.2376,21.2376,24.0432,24.077,19.4473,21.4403,22.0148,22.0824,21.8458,21.4403,21.0348,23.8064,23.9079,23.6374,23.0626,22.6908,-2.82574,-0.25497,-0.0007611570437532788,-0.01143129164521181,0.005900866031646729,-0.1219968108963329,nan,0.001388888888888889,210.7583550919989,4545.066521656745,-1.65465796714314,40544.44353644299
101,4335,2021-04-14 10:14:29,21.6093,24.4152,20.8659,21.2376,21.2376,24.0093,24.077,19.5148,21.4065,22.0486,22.0824,21.8796,21.4403,21.0686,23.8064,23.8741,23.6374,23.1302,22.657,-5.18774,1.32313,0.003949948109111528,-0.021188339078657102,0.005836632251739502,-0.15937224416022996,nan,0.001388888888888889,210.72425160679884,4440.034821207923,-1.5511010602169666,40592.55187166035
102,4337,2021-04-14 10:14:33,21.6093,24.449,20.8659,21.3051,21.2714,23.9755,24.077,19.5148,21.4065,22.0486,22.0148,21.8458,21.4741,21.0348,23.8403,23.8403,23.5698,23.0964,22.6908,-2.82574,1.32313,0.0038988363208091385,-0.011651105417140794,0.0059679880142211915,-0.17438168649830924,nan,0.0011111111111111111,208.92501788865994,4600.365944406838,-1.6074000406720197,40635.34969778393
103,4340,2021-04-14 10:14:38,21.6093,24.4152,20.8659,21.2714,21.2376,24.0093,24.077,19.481,21.4065,22.0486,22.0486,21.8458,21.4403,21.0686,23.8403,23.9417,23.5698,23.0964,22.6908,-2.82574,0.534077,0.0015943833457558651,-0.011541198531176296,0.005764398574829101,-0.19347843830965206,nan,0.001388888888888889,210.89005359960802,4744.455222689258,-1.6521752082119212,40635.34176844758
104,4342,2021-04-14 10:14:41,21.5755,24.4152,20.8997,21.2714,21.2376,24.0432,24.1446,19.5148,21.4065,22.0486,22.0486,21.8796,21.4403,21.0686,23.8403,23.8741,23.6036,23.0964,22.6232,4.26027,1.32313,0.004001206254975793,0.01723535108374837,0.005586258888244629,-0.1737049949300646,nan,0.0008333333333333334,210.3945208073676,4525.8824938031485,-1.4959945866302329,40694.13080719921
105,4345,2021-04-14 10:14:46,21.5755,24.3813,20.8997,21.2376,21.2038,24.0093,24.1446,19.5148,21.4065,22.0486,22.0486,21.8796,21.4741,21.0686,23.8741,23.8741,23.5698,23.0964,22.657,-2.82574,1.32313,0.003949948109111528,-0.01132157847583971,0.0059104075431823735,-0.19128861411799783,nan,0.001388888888888889,209.4927608521267,4704.203053094668,-1.5601226333375267,40763.56290084951
106,4348,2021-04-14 10:14:51,21.6093,24.3813,20.8997,21.2376,21.17,24.0093,24.1784,19.5148,21.4403,22.0486,22.1162,21.8796,21.4741,21.0348,23.9079,23.8741,23.5698,23.0626,22.5218,4.26027,2.90122,0.00854855760657963,0.01706836812428534,0.005687274932861328,-0.16027187406676935,nan,0.001388888888888889,210.83868479437308,4796.043601958886,-1.5760289538225765,40779.5047240905
107,4351,2021-04-14 10:14:57,21.5755,24.3813,20.8997,21.2714,21.2038,23.9755,24.1784,19.5148,21.4403,22.0148,22.0486,21.8796,21.4741,21.0686,23.7388,23.9079,23.5698,23.0626,22.7246,-0.463734,2.90122,0.008436479805512744,-0.001857991489986712,0.005588129997253418,-0.16224576326532508,nan,0.0016666666666666668,211.6906369643038,4730.389241669188,-1.5144599225557491,40806.25589409064
108,4354,2021-04-14 10:15:02,21.6093,24.3813,20.8997,21.3051,21.2714,24.0432,24.1108,19.5148,21.4403,22.0486,22.1162,21.8796,21.4741,21.0686,23.8403,23.8741,23.5359,23.0626,22.7584,1.89827,1.32313,0.003949914575445251,0.007605238907225862,0.005825016975402832,-0.14806735401346632,nan,0.001388888888888889,210.37572196495896,4807.135814007141,-1.5099968424955632,40886.26848467281
109,4356,2021-04-14 10:15:05,21.5755,24.449,20.8659,21.2376,21.2714,24.0432,24.1108,19.481,21.4403,22.0486,22.0486,21.8796,21.4741,21.0348,23.8741,23.8741,23.5698,23.0964,22.5894,4.26027,1.32313,0.003949914575445251,0.017566771858392498,0.006236006259918213,-0.12883205522328295,nan,0.0008333333333333334,209.91450645969496,4775.619420126325,-1.4746094634233322,40945.008974290875
110,4360,2021-04-14 10:15:12,21.6093,24.4152,20.8659,21.3051,21.2376,23.9755,24.1784,19.4473,21.4065,22.0486,22.0148,21.8796,21.4403,21.0348,23.8403,23.8741,23.6036,23.1302,22.657,-0.463734,2.90122,0.008548957328953232,-0.0018940334778346588,0.005767325401306153,-0.13200398882139977,nan,0.0019444444444444444,208.39184232279666,4757.539674178682,-1.4341259599568792,40982.35617298931
111,4362,2021-04-14 10:15:16,21.6093,24.4152,20.8997,21.3051,21.2714,24.0093,24.1108,19.4473,21.4065,22.0486,22.0486,21.8458,21.4741,21.0348,23.7726,23.8741,23.6036,23.0964,22.5894,-0.463734,2.11217,0.00630547406348741,-0.0018759965884337037,0.006043114185333252,-0.1331608170752681,nan,0.0011111111111111111,209.19565234378064,4563.233274240266,-1.3053899037023937,41009.146008820404
112,4365,2021-04-14 10:15:21,21.6093,24.4152,20.8659,21.3389,21.2376,24.0432,24.1108,19.481,21.4403,22.0824,22.0486,21.8796,21.4403,21.0348,23.8064,23.8741,23.5698,23.0964,22.7246,-0.463734,0.534077,0.0015943698100036078,-0.0018940334778346588,0.009089288711547851,-0.1346660284758887,nan,0.001388888888888889,208.32869706965636,4476.756428001337,-1.2388613068393792,41078.46640397223
113,4367,2021-04-14 10:15:24,21.643,24.4152,20.8997,21.3051,21.2376,23.9755,24.077,19.4473,21.4403,22.0148,21.981,21.8458,21.4403,21.0348,23.8403,23.9417,23.6374,23.0626,22.7584,-0.463734,-0.25497,-0.0007414292111634361,-0.0018759108382315197,0.006133357524871826,-0.1354157431000779,nan,0.0008333333333333334,209.78049449643635,4748.9849522509685,-1.3461322535509197,41089.24924370913
114,4370,2021-04-14 10:15:29,21.6093,24.3813,20.8997,21.2714,21.2038,24.0093,24.1446,19.4473,21.4403,22.0824,22.0486,21.8796,21.4403,21.0348,23.8741,23.9079,23.6036,23.1302,22.657,4.26027,1.32313,0.0038986540234776075,0.01706836812428534,0.006674747943878174,-0.106734528013133,nan,0.001388888888888889,208.022490158939,4506.093690674881,-1.2096452871475731,41131.94506358289
115,4373,2021-04-14 10:15:34,21.6093,24.3813,20.8659,21.2714,21.2714,23.9755,24.1446,19.5148,21.4403,22.0486,22.1162,21.8796,21.4741,21.0348,23.8741,23.8741,23.6036,23.164,22.7584,-0.463734,2.90122,0.008436479805512744,-0.0018759432248555946,0.006426160335540772,-0.10861440566042364,nan,0.001388888888888889,208.65127547688914,4568.821560241633,-1.2075415364439173,41163.96817752013
116,4376,2021-04-14 10:15:40,21.6093,24.449,20.8997,21.3051,21.2376,23.9755,24.077,19.481,21.4065,22.0824,22.0486,21.8458,21.4741,21.0686,23.9079,23.8064,23.5698,23.164,22.5894,-0.463734,1.32313,0.0038988363208091385,-0.0018940334778346608,0.005545784950256347,-0.11123029764754284,nan,0.0016666666666666668,211.41584071240362,4678.787558463448,-1.2332295128864403,41238.672169084246
117,4378,2021-04-14 10:15:43,21.6093,24.3813,20.8659,21.2376,21.2714,24.0432,24.077,19.481,21.4065,22.0824,22.0824,21.8458,21.4741,21.0686,23.8741,23.8741,23.6036,23.1302,22.657,-2.82574,-0.25497,-0.0007710410608414729,-0.01143096647691014,0.005753164291381836,-0.1210976639497323,nan,0.0008333333333333334,210.9017656449615,4796.679552313176,-1.2625198774337587,41297.4651608372
118,4381,2021-04-14 10:15:48,21.6093,24.3813,20.8997,21.3051,21.2376,24.077,24.2122,19.481,21.4403,22.0824,22.0824,21.8796,21.4403,21.0686,23.8403,23.8741,23.5698,23.0626,22.5894,1.89827,1.32313,0.004001019068884345,0.007605238907225862,0.005984038352966309,-0.10846620149152997,nan,0.001388888888888889,209.4141078874922,4642.259318510045,-1.165082480855192,41334.723399551374
119,4383,2021-04-14 10:15:52,21.643,24.3813,20.8321,21.2376,21.2038,24.0093,24.1784,19.5148,21.4403,22.0486,22.0148,21.8796,21.4741,21.0348,23.8741,23.8403,23.5698,23.164,22.7246,4.26027,1.32313,0.0038986540234776075,0.017398978380620125,0.0066959762573242185,-0.08609571016571481,nan,0.0011111111111111111,210.834782041101,4563.565496455543,-1.1037524626774604,41393.481577109276
120,4386,2021-04-14 10:15:57,21.6093,24.4152,20.8997,21.2714,21.2038,23.9755,24.1784,19.5148,21.4403,22.0486,22.0148,21.8796,21.4403,21.0686,23.7388,23.9417,23.5698,23.1302,22.657,1.89827,-0.25497,-0.0007414292111634361,0.007679290377513934,0.004720683097839355,-0.07383344761061376,nan,0.001388888888888889,211.9222054977742,4709.8997495007725,-1.147051935000722,41462.777192719695
121,4390,2021-04-14 10:16:04,21.6093,24.449,20.8659,21.2714,21.2714,23.9755,24.1446,19.5148,21.4403,22.0486,22.1162,21.8796,21.4403,21.0686,23.9417,23.9079,23.6036,23.164,22.5556,-0.463734,1.32313,0.003847539836712857,-0.001912070367235616,0.005430230140686035,-0.07713083434308139,nan,0.0019444444444444444,209.0995402894353,4679.139443153553,-1.104774223295375,41532.10758749486
122,4393,2021-04-14 10:16:09,21.6093,24.4152,20.8659,21.2714,21.2038,23.9755,24.0432,19.5148,21.4403,22.0824,22.0824,21.8458,21.4741,21.0686,23.8064,23.9079,23.6036,23.1302,22.6908,-5.18774,0.534077,0.0015530465890517887,-0.021188339078657102,0.0070358748435974125,-0.10758515939893162,nan,0.001388888888888889,210.74003351857468,4663.108313989642,-1.0747845437876933,41585.514013545726
123,4396,2021-04-14 10:16:14,21.6093,24.4152,20.8997,21.2714,21.3051,24.0432,24.0432,19.5148,21.4741,22.0824,22.0824,21.8796,21.4741,21.0348,23.8064,23.8064,23.6036,23.0964,22.7922,-0.463734,0.534077,0.0015736660950786698,-0.0018759965884337037,0.004707017421722412,-0.10975419169818733,nan,0.001388888888888889,213.3748461610431,4827.356260977748,-1.1244910623071103,41617.36195513869
124,4399,2021-04-14 10:16:19,21.6093,24.449,20.8659,21.2714,21.2376,24.0432,24.1446,19.5148,21.4741,22.0486,22.0486,21.8796,21.4741,21.0348,23.9079,23.9079,23.6036,23.0626,22.657,-2.82574,1.32313,0.003898622895914709,-0.011651105417140794,0.005993407249450684,-0.12582352180985432,nan,0.001388888888888889,209.69305891233503,4553.774983120115,-0.9829571276829204,41660.09262274065
125,4401,2021-04-14 10:16:23,21.6093,24.449,20.8997,21.3051,21.2038,24.0093,24.1108,19.5148,21.4403,22.1162,22.0148,21.8796,21.4741,21.0348,23.7726,23.9417,23.5698,23.0964,22.657,4.26027,2.90122,0.00854855760657963,0.01740026395436753,0.006021062850952149,-0.10455560337568656,nan,0.0011111111111111111,211.391547968372,4799.388133713361,-1.0677650913140049,41713.36947945079
