,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
126,4404,2021-04-14 10:16:28,21.6093,24.3813,20.8659,21.2714,21.2714,24.0093,24.1446,19.481,21.4403,22.0824,22.0824,21.8796,21.4403,21.0686,23.8741,23.8064,23.6374,23.0964,22.7584,-2.82574,-1.04402,-0.0030762455492590237,-0.01143096647691014,0.005786803245544434,-0.12011176920164485,nan,0.001388888888888889,212.02813559666717,4692.584812443188,-1.0047068418949026,41745.32935597593
127,4407,2021-04-14 10:16:33,21.6093,24.3813,20.8659,21.2376,21.2038,24.0093,24.1108,19.481,21.4403,22.0486,22.0824,21.8796,21.4403,21.0686,23.8064,23.8741,23.6036,23.0964,22.7246,226.289,-0.25497,-0.0007512790250134799,0.9154069281298063,0.27547750854492187,0.8563068454173028,nan,0.001388888888888889,219.15510688534746,5000.788337444517,-1.11348390416744,41756.08396074466
128,4410,2021-04-14 10:16:38,21.6093,23.7726,21.0011,21.2038,21.2714,24.0093,24.1108,19.7174,21.4403,22.0824,22.0824,21.8458,21.4741,21.0348,23.8403,23.8741,23.6036,23.164,22.6908,679.793,0.534077,0.0015736786596153446,2.1680414173852576,0.2718864135742188,2.412843732735873,nan,0.001388888888888889,214.65854682781577,4732.354345148992,-0.9793058982606081,41820.07653916719
129,4413,2021-04-14 10:16:43,21.6093,23.3669,21.17,21.0686,21.2376,24.0093,24.0432,20.1565,21.4403,22.0824,22.0148,21.8458,21.4403,21.0686,23.8741,23.9079,23.6036,23.164,22.657,887.65,0.534077,0.0015736786596153446,2.244026853345178,0.2655546875,3.4754355174855056,nan,0.001388888888888889,217.52753569563967,4727.376835775913,-0.9560178509806487,41889.42581779973
130,4416,2021-04-14 10:16:48,21.643,22.319,21.2714,20.8997,21.2714,24.0432,24.077,20.3592,21.4403,22.0486,22.0486,21.8796,21.4403,21.0348,23.8064,23.8403,23.6374,23.164,22.5894,949.062,-0.25497,-0.0007611570437532788,1.1440532159096526,0.26443359375000003,3.6023361117531323,nan,0.001388888888888889,218.94808573906275,4831.212654427646,-0.9775657747956148,41900.18184272363
131,4419,2021-04-14 10:16:54,21.6093,21.7782,21.3389,20.8321,21.2038,24.0093,24.1446,20.4605,21.4741,22.0824,22.0486,21.9134,21.4741,21.0348,23.8741,23.8741,23.6374,23.1302,22.5894,977.406,1.32313,0.0038473599378436875,0.49409698901173654,0.2633846740722656,3.3411792677642946,nan,0.0016666666666666668,216.73223534229308,4777.3097045222385,-0.9343755604146169,42001.49269205821
132,4422,2021-04-14 10:16:59,21.6093,21.6093,21.3727,20.7983,21.2376,24.077,24.077,20.5619,21.4065,22.0824,22.0486,21.8796,21.4741,21.0686,23.8741,23.8064,23.6374,23.164,22.6232,979.768,1.32313,0.004052308348866249,0.2667558759594278,0.26214334106445314,3.082146500057226,nan,0.001388888888888889,218.56097988024035,4975.2245162464205,-0.9972132723566632,42049.473659619136
133,4426,2021-04-14 10:17:06,21.6093,21.5079,21.4065,20.7646,21.2376,24.0093,24.0432,20.5619,21.4403,22.0824,22.0148,21.8458,21.4741,21.0686,23.7726,23.705,23.5698,23.2317,22.6232,986.854,2.11217,0.006223591082334086,0.11515077470849831,0.2611795349121094,2.7801525947198336,nan,0.0019444444444444444,216.6749500864142,4889.995962391177,-0.9341386025810582,42097.395550199566
134,4428,2021-04-14 10:17:09,21.6093,21.5079,21.4403,20.7646,21.2038,24.0432,24.1446,20.5619,21.4403,22.0824,22.0486,21.9134,21.4741,21.0348,23.6712,23.6712,23.5021,23.2993,22.6908,986.854,1.32313,0.003949914575445251,0.07676718313899887,0.25962405395507815,2.549094652208768,nan,0.0008333333333333334,217.17267413411503,4918.95321658175,-0.9254700236183058,42177.42423930587
135,4431,2021-04-14 10:17:14,21.6093,21.5079,21.4741,20.697,21.2376,24.0432,24.0432,20.5619,21.4403,22.15,22.0148,21.8796,21.5079,21.0686,23.7388,23.6374,23.4683,23.3331,22.657,986.854,1.32313,0.003949914575445251,0.038383591569499435,0.26114984130859376,2.3521778056728855,nan,0.001388888888888889,216.32680916675983,4787.772967703166,-0.8551635455826668,42198.7304853745
136,4434,2021-04-14 10:17:19,21.5755,21.5417,21.5417,20.6632,21.2038,24.0432,24.077,20.4943,21.4741,22.1162,22.0486,21.8796,21.5417,21.0348,23.5359,23.5698,23.4683,23.2993,22.826,982.13,0.534077,0.0015736660950786698,0.0,0.39243899536132815,2.094196341239905,nan,0.001388888888888889,217.9773597897957,4725.197448813903,-0.8121864821649486,42252.00307709121
137,4438,2021-04-14 10:17:26,21.6093,21.643,21.5417,20.5957,21.2714,24.0093,24.0432,20.393,21.4403,22.1838,22.1162,21.9134,21.5417,21.0348,23.5021,23.5359,23.3669,23.2993,22.9612,991.578,1.32313,0.0038986540234776075,0.11558788875779777,0.6060206298828125,1.7780469727306074,nan,0.0019444444444444444,218.65201238923325,4966.445440023955,-0.8896119919314007,42283.82857992829
138,4441,2021-04-14 10:17:32,21.6093,22.1162,21.6093,20.6294,21.2376,24.0093,24.0093,20.0214,21.4741,22.2176,22.0824,21.9134,21.5755,21.0348,23.5021,23.5021,23.3669,23.2655,22.995,984.492,1.32313,0.0038473599378436875,0.5742625379768181,0.802421630859375,1.6866268931983746,nan,0.0016666666666666668,221.09632337625771,4759.534094616456,-0.7929094215536046,42315.8015933859
139,4444,2021-04-14 10:17:37,21.6093,22.657,21.643,20.5281,21.2376,23.9755,24.0093,19.4473,21.4741,22.4204,22.0486,21.9134,21.6093,21.0348,23.4683,23.4683,23.2317,23.2655,22.995,986.854,0.534077,0.0015323409347799562,1.1515077470850033,1.089621337890625,1.5181437866628764,nan,0.001388888888888889,218.9969181498902,4687.473481807232,-0.748450485687555,42369.01950921045
140,4446,2021-04-14 10:17:40,21.643,23.0626,21.6768,20.5281,21.2376,24.0432,24.0432,19.1434,21.4403,22.5218,22.0824,21.9134,21.6093,21.0686,23.4683,23.4007,23.1979,23.2317,23.0964,986.854,-0.25497,-0.0007611570437532788,1.5736553206204813,1.3191800537109375,1.378387773870217,nan,0.0008333333333333334,218.12696732396765,5014.673134352074,-0.8453471520402667,42438.25288605382
141,4450,2021-04-14 10:17:47,21.6093,23.6036,21.6768,20.4605,21.2376,24.0432,24.077,18.4681,21.4403,22.6232,22.1162,21.9134,21.6093,21.0686,23.2993,23.4345,23.2655,23.1979,23.0626,986.854,-0.25497,-0.0007611570437532788,2.188091841305114,1.449596923828125,1.496435773007625,nan,0.0019444444444444444,221.2205499895664,4861.356964537058,-0.7787536038341599,42454.2412488004
142,4453,2021-04-14 10:17:52,21.6093,24.1446,21.7444,20.4943,21.2714,24.0093,24.0093,18.5018,21.4403,22.6908,22.0486,21.8796,21.6768,21.0686,23.3331,23.4007,23.3669,23.2317,23.1302,986.854,1.32313,0.0038986540234776075,2.7256892451217243,1.4071126708984376,1.515004401363792,nan,0.001388888888888889,220.3223266024192,4856.623523175789,-0.7599715063312431,42523.45647526702
143,4456,2021-04-14 10:17:57,21.6093,24.449,21.7444,20.4943,21.2376,24.0432,24.1446,18.8395,21.4403,22.7584,22.15,21.9134,21.6768,21.0686,23.4007,23.4345,23.3331,23.2993,23.1979,986.854,0.534077,0.0015943698100036078,3.0713686910908335,1.382318603515625,1.6331287596029935,nan,0.001388888888888889,218.41013527142033,4769.828519981964,-0.7092141404199758,42571.395875919436
144,4459,2021-04-14 10:18:02,21.6093,24.2799,21.812,20.4943,21.2714,24.0432,24.077,18.9408,21.4403,22.8598,22.2852,21.9134,21.6768,21.0686,23.2993,23.5021,23.4007,23.3331,23.1979,989.216,0.534077,0.0015943698100036078,2.809277840915862,1.387031494140625,1.6398812216164491,nan,0.001388888888888889,219.8228801429333,4669.52166683698,-0.6574705708217283,42629.959103760775
145,4462,2021-04-14 10:18:08,21.6093,23.9417,21.8796,20.4605,21.2376,23.9755,23.9755,18.8057,21.4403,22.8936,22.3866,21.9472,21.7106,21.0686,23.2993,23.5359,23.5021,23.2993,23.1979,986.854,1.32313,0.003847539836712857,2.341739768504919,1.3943717041015626,1.6442470019432631,nan,0.0016666666666666668,219.09730818136944,4868.335963727206,-0.7113457334640415,42693.905234814476
146,4465,2021-04-14 10:18:13,21.5755,23.9755,21.9134,20.4605,21.2714,23.9755,24.077,18.7719,21.4403,22.8936,22.4204,21.9472,21.7444,21.1024,23.3331,23.5021,23.5021,23.4345,23.2317,984.492,0.534077,0.0015530465890517887,2.3362419710057116,1.384677001953125,1.647843422067175,nan,0.001388888888888889,222.99763429522775,4984.262286472097,-0.7350234520789366,42736.446600951655
147,4468,2021-04-14 10:18:18,21.643,24.1108,21.9472,20.393,21.2376,24.0093,24.077,18.8395,21.4403,22.8936,22.488,21.9472,21.7444,21.0686,23.3331,23.6036,23.5359,23.3331,23.2655,984.492,-0.25497,-0.0007512790250134799,2.4510113133192077,1.3730191650390626,1.6583656957960113,nan,0.001388888888888889,217.5289453909904,4622.868107743155,-0.5943547270863354,42826.976867719604
148,4471,2021-04-14 10:18:23,21.6093,24.1446,21.9472,20.4267,21.2714,24.0093,24.1108,18.8395,21.4403,23.0288,22.5894,21.9134,21.7782,21.0686,23.4345,23.5021,23.5359,23.4007,23.2655,982.13,1.32313,0.0038986540234776075,2.4834424520572247,1.36338525390625,1.669905150298226,nan,0.001388888888888889,218.32285571172667,4848.3653055722425,-0.6568546382158951,42901.432503565986
149,4474,2021-04-14 10:18:28,21.6093,24.2799,22.0148,20.393,21.2038,24.0093,24.077,18.7719,21.4403,23.0288,22.7246,21.9472,21.7782,21.0686,23.3669,23.6374,23.5359,23.4007,23.2993,982.13,-0.25497,-0.0007512790250134799,2.559955173457184,1.3597875976562501,1.6839208122442166,nan,0.001388888888888889,220.279985184498,4890.671998285717,-0.6501167240811933,42944.09326202514
150,4477,2021-04-14 10:18:33,21.6093,24.3137,22.0148,20.3254,21.2038,24.0093,24.1446,18.7044,21.4741,23.0964,22.7922,21.981,21.7782,21.0686,23.4345,23.6036,23.5698,23.3669,23.2317,986.854,2.90122,0.008436085342234598,2.610652031335025,1.358852294921875,1.6778498589414244,nan,0.001388888888888889,221.07260203688816,4950.438670038502,-0.6550412278040304,42970.71524077022
151,4480,2021-04-14 10:18:38,21.6093,24.3813,22.0486,20.393,21.2376,23.9417,24.077,18.7044,21.4403,23.0626,22.8936,21.9472,21.812,21.0686,23.2993,23.6712,23.5359,23.4683,23.3331,986.854,2.11217,0.00606039175912331,2.6490356229045244,1.3575155029296875,1.6935673540283485,nan,0.001388888888888889,220.18804179244154,4883.102762672872,-0.6177712501248603,43039.864237340196
152,4483,2021-04-14 10:18:44,21.643,24.449,22.0148,20.393,21.2376,23.9755,24.0093,18.6706,21.4403,23.1302,22.9612,22.0148,21.8458,21.0686,23.3331,23.6374,23.6036,23.3669,23.3331,979.768,0.534077,0.0015530465890517887,2.74432575069151,1.3573441162109374,1.7333737411479078,nan,0.0016666666666666668,222.86934145911863,4750.664298394167,-0.5569622479133567,43066.393146422284
153,4486,2021-04-14 10:18:49,21.643,24.5504,22.0486,20.3592,21.2376,23.9755,24.1108,18.6031,21.4741,23.1302,22.9612,21.981,21.8796,21.0686,23.4345,23.6712,23.6036,23.4007,23.2993,984.492,1.32313,0.003796243352616576,2.834137596442034,1.3489249267578125,1.7522091864834317,nan,0.001388888888888889,221.55445594701604,4746.588055108548,-0.5415838425385255,43146.180877017745
154,4490,2021-04-14 10:18:56,21.6093,24.6857,22.0148,20.3592,21.2714,23.9079,24.1108,18.5694,21.4403,23.164,23.0288,21.981,21.8796,21.1024,23.3331,23.6712,23.6036,23.3669,23.3669,984.492,1.32313,0.0037452969534440828,3.0258390465225666,1.3453773193359375,1.8025684564178486,nan,0.0019444444444444444,222.39108988047732,4971.632799386711,-0.605874577713612,43172.708946052335
155,4492,2021-04-14 10:18:59,21.6093,24.6857,22.0486,20.3254,21.2038,23.9079,24.0432,18.5356,21.4403,23.164,23.0626,22.0148,21.8458,21.0686,23.4345,23.705,23.6712,23.5021,23.2993,986.854,1.32313,0.0037452969534440828,2.9947150688736333,1.337968017578125,1.7979986332730014,nan,0.0008333333333333334,223.852626198638,4849.453763243559,-0.5468832640519283,43226.06513161391
156,4495,2021-04-14 10:19:04,21.6093,24.7872,22.0486,20.3592,21.2376,24.0093,24.0432,18.5018,21.4403,23.1979,23.0626,22.0148,21.9134,21.1024,23.4683,23.705,23.6712,23.5021,23.4007,984.492,0.534077,0.0015736786596153446,3.102535779252947,1.33215673828125,1.8213054531794808,nan,0.001388888888888889,223.8934396282816,5117.167858078252,-0.6234841520539152,43273.77622833939
157,4498,2021-04-14 10:19:09,21.643,24.821,22.0148,20.2579,21.2038,23.9755,24.1108,18.3668,21.4741,23.1979,23.0964,22.0486,21.8458,21.1362,23.4345,23.7388,23.705,23.5698,23.4007,986.854,2.90122,0.008324002282072255,3.186600924177512,1.3304892578125,1.8300307820628463,nan,0.001388888888888889,225.2609242387223,5144.379685578841,-0.6145687847402075,43332.24472109716
158,4502,2021-04-14 10:19:16,21.5755,24.8548,22.0824,20.2916,21.2376,23.9079,23.9755,18.4006,21.4403,23.2655,23.0964,22.0486,21.8796,21.1362,23.5021,23.7726,23.7388,23.5359,23.4345,989.216,2.11217,0.005978780517527369,3.1560431372703426,1.3211629638671876,1.875278260488269,nan,0.0019444444444444444,225.6198179547877,4902.163001598349,-0.5248543578027087,43369.47029386879
159,4504,2021-04-14 10:19:20,21.6093,24.9225,22.0486,20.2916,21.2376,23.9079,24.0432,18.2993,21.4741,23.2317,23.164,22.15,21.9134,21.1362,23.5021,23.7388,23.7388,23.5698,23.5021,984.492,0.534077,0.0014910690012402362,3.2558159555959425,1.3143465576171875,1.893578133254949,nan,0.0011111111111111111,223.52072458537427,4772.2713679840135,-0.47124422546193817,43470.45972187046
160,4507,2021-04-14 10:19:25,21.6093,25.024,22.0486,20.2579,21.2038,23.8741,24.077,18.2655,21.4741,23.2993,23.1979,22.2176,21.9472,21.17,23.6036,23.7388,23.8064,23.5698,23.5021,982.13,0.534077,0.0014704301076846004,3.3627171529312196,1.3110736083984376,1.918098700511582,nan,0.001388888888888889,221.28631368442257,4955.511856378589,-0.514552750436515,43528.84344942518
161,4510,2021-04-14 10:19:30,21.643,25.0578,22.0486,20.2241,21.2038,23.8741,24.0432,18.198,21.5079,23.3669,23.1979,22.2514,21.9134,21.17,23.5698,23.8403,23.8403,23.6712,23.5021,986.854,0.534077,0.0014497215503347094,3.417119058169399,1.3070263671875,1.9563115305527312,nan,0.001388888888888889,223.69719376147881,5072.617961607685,-0.5395020659118006,43560.681448680996
162,4513,2021-04-14 10:19:35,21.6093,25.0916,22.0824,20.1903,21.2714,23.8741,24.0093,18.2655,21.4741,23.3331,23.2317,22.3528,21.9472,21.2038,23.5698,23.8064,23.8064,23.6036,23.5359,986.854,1.32313,0.003642864583909671,3.4172752589035444,1.3000650634765625,1.965799381180533,nan,0.001388888888888889,223.59282943786803,4713.810233019311,-0.4184824521256317,43608.6273617232
163,4516,2021-04-14 10:19:40,21.6093,25.1931,22.0824,20.1903,21.2714,23.8741,24.0432,18.1642,21.4741,23.3669,23.2655,22.4204,21.9134,21.2038,23.5698,23.8741,23.8403,23.5359,23.5021,982.13,0.534077,0.0014704301076846004,3.515629578417405,1.294767822265625,1.9901848971322809,nan,0.001388888888888889,221.45820496134908,4889.793291283451,-0.4588496431700506,43709.6325439362
164,4519,2021-04-14 10:19:45,21.6093,25.2269,22.0824,20.1903,21.2376,23.8064,24.1446,18.1642,21.4741,23.2993,23.3331,22.488,21.981,21.2376,23.6712,23.9079,23.8403,23.6374,23.5021,984.492,0.534077,0.001429085393984479,3.562376308281933,1.2934481201171875,2.0142359640306853,nan,0.001388888888888889,225.2573033085905,5056.517596630328,-0.4954343665474073,43752.04120450349
165,4522,2021-04-14 10:19:51,21.643,25.2608,22.15,20.1565,21.17,23.8064,24.0093,18.063,21.5079,23.3331,23.2993,22.5556,21.9472,21.2714,23.6374,23.9079,23.9417,23.5698,23.5359,984.492,0.534077,0.0014083748994869125,3.5240367875177414,1.29100341796875,2.052663656109818,nan,0.0016666666666666668,223.1939875550109,5003.687856945905,-0.4722059956847755,43805.224628319935
166,4524,2021-04-14 10:19:54,21.6093,25.3284,22.1838,20.1565,21.2376,23.8403,24.1108,18.0967,21.4741,23.2993,23.3669,22.5894,22.0148,21.3051,23.6036,23.9079,23.9417,23.6712,23.5359,986.854,0.534077,0.0014497892637991383,3.571036747025148,1.2892752685546875,2.0532500689520754,0.00490890904252697,0.0008333333333333334,225.30984965001747,5033.2628417717615,-0.46324947033957903,43842.48583147735
167,4527,2021-04-14 10:19:59,21.643,25.3961,22.15,20.1227,21.2714,23.8741,24.077,18.063,21.4741,23.3331,23.3669,22.5894,22.0486,21.3051,23.705,24.0093,23.9417,23.6036,23.5698,986.854,1.32313,0.003642864583909671,3.686132584980624,1.287547119140625,2.0765734498944726,0.0027181604832741445,0.001388888888888889,222.99006506649874,5070.278497729375,-0.4612420615151356,43901.061219360236
168,4530,2021-04-14 10:20:04,21.6093,25.4299,22.1162,20.1227,21.2376,23.8064,23.9755,18.0292,21.5079,23.3669,23.3669,22.657,22.0486,21.3389,23.705,23.9755,23.9079,23.6374,23.5021,991.578,1.32313,0.003489128123394413,3.7810818062853624,1.289765380859375,2.1005541465461675,0.004251795527911579,0.001388888888888889,222.7896725776635,4691.862914969214,-0.338621417729023,43954.08663038257
169,4533,2021-04-14 10:20:10,21.6093,25.5314,22.1162,20.1565,21.2714,23.8064,24.077,17.9617,21.5079,23.3669,23.3669,22.7246,22.0824,21.3727,23.8403,24.0093,23.9755,23.6374,23.6036,986.854,0.534077,0.0014083748994869125,3.8783326014247614,1.28787158203125,2.141776764699531,0.005037173684672597,0.0016666666666666668,223.86897597519376,4726.331975674373,-0.3375929865218116,44017.89338250402
170,4535,2021-04-14 10:20:13,21.6093,25.5652,22.1162,20.089,21.2038,23.8064,24.1108,17.9617,21.5079,23.3669,23.3669,22.7584,22.15,21.3727,23.8403,23.9755,23.9755,23.6712,23.5698,982.13,1.32313,0.003489128123394413,3.8979671507897358,1.2881749267578124,2.1445011921506425,0.006558845841260742,0.0008333333333333334,224.0681455913583,4710.9565703263825,-0.32272850919874696,44060.29260102901
171,4538,2021-04-14 10:20:18,21.6093,25.6329,22.1162,20.0552,21.2714,23.7726,23.9755,17.928,21.5079,23.4345,23.3669,22.826,22.2176,21.3389,23.7726,24.0093,23.9755,23.8741,23.6036,986.854,1.32313,0.003437980133253565,3.993596937055063,1.283468017578125,2.1695313122894,0.008153988755454963,0.001388888888888889,224.2437131843167,4799.410618547407,-0.3371136932655114,44102.76116218754
172,4541,2021-04-14 10:20:23,21.6093,25.6667,22.1162,20.089,21.2376,23.8064,24.077,17.8942,21.5079,23.4007,23.4007,22.8936,22.2514,21.3727,23.8741,24.0093,24.077,23.9417,23.5698,989.216,3.69027,0.00973133769162418,4.041630930820441,1.28461865234375,2.1941930503266573,0.010150829491323936,0.001388888888888889,224.7391257544141,4954.732190647025,-0.3695684588308428,44134.7259048205
173,4544,2021-04-14 10:20:28,21.6093,25.7006,22.1162,20.0552,21.2038,23.8064,24.077,17.8604,21.5079,23.4683,23.4007,22.8936,22.3528,21.3727,23.8403,24.0093,24.077,23.8403,23.6036,986.854,-0.25497,-0.0006723625022649878,4.070477681115869,1.281395751953125,2.2183299879199794,0.011820820885980302,0.001388888888888889,223.30432612441476,5074.409640423977,-0.39172202434555886,44267.26038246818
174,4547,2021-04-14 10:20:34,21.5755,25.7006,22.15,20.0214,21.2376,23.8403,24.077,17.7929,21.5079,23.4345,23.4345,22.9612,22.319,21.3389,23.8064,24.077,24.1108,23.7388,23.705,989.216,2.90122,0.007763065477355605,4.0419300112509315,1.277185791015625,2.245346778667218,0.014196835740781531,0.0016666666666666668,222.09079058830667,4912.357969259949,-0.33306159064721275,44346.7823528325
175,4550,2021-04-14 10:20:39,21.6093,25.7682,22.1838,20.0214,21.2376,23.8064,23.9079,17.7592,21.5417,23.5021,23.4007,22.995,22.4542,21.3727,23.9417,24.1446,24.1784,23.8064,23.6374,984.492,1.32313,0.0034378196480536563,4.06073513735276,1.2816602783203126,2.2668676092846494,0.01587674398628547,0.001388888888888889,224.71842172393005,5087.563918384662,-0.3723719725915194,44320.55198248267
176,4554,2021-04-14 10:20:46,21.6093,25.8359,22.319,19.9539,21.2038,23.8403,23.9755,17.7592,21.5417,23.5359,23.4345,22.995,22.5218,21.3727,23.9079,24.1784,24.1784,23.8403,23.6374,986.854,0.534077,0.0014083702145924694,3.9938240588986686,1.27658447265625,2.3043674326161403,0.01825197322927017,0.0019444444444444444,224.62140768827078,4776.895089127343,-0.2746887747598525,44416.06740101889
177,4557,2021-04-14 10:20:51,21.6093,25.8697,22.319,19.9539,21.2714,23.8064,24.0432,17.7592,21.5079,23.5698,23.5021,23.0626,22.5894,21.3727,23.9417,24.2799,24.2461,23.8064,23.705,984.492,2.11217,0.005569847065964778,4.022556704664228,1.276172119140625,2.323091207546328,0.020274534699657697,0.001388888888888889,222.31753189234317,5014.747060998216,-0.3317372961627382,44479.52871003746
178,4560,2021-04-14 10:20:56,21.6093,25.9712,22.2852,19.9201,21.2376,23.8064,23.9755,17.7592,21.5417,23.5359,23.4683,23.0964,22.5894,21.4065,23.9755,24.1784,24.2799,23.9417,23.705,986.854,0.534077,0.0013876644049893457,4.185855577667973,1.27656298828125,2.3437555481200123,0.022287583575076896,0.001388888888888889,222.15487251794667,4999.787614823477,-0.31700704266156243,44527.483328688766
179,4562,2021-04-14 10:20:59,21.6093,26.0389,22.3528,19.9201,21.2376,23.8064,23.9079,17.7592,21.5417,23.6036,23.5021,23.0626,22.657,21.4065,23.9755,24.2461,24.2799,23.8403,23.7388,989.216,0.534077,0.0013876644049893457,4.195988107054568,1.2623143310546876,2.3462655212996206,0.02395913639078711,0.0008333333333333334,222.35415901818982,4973.403753484908,-0.2999418343408374,44569.81491181597
180,4565,2021-04-14 10:21:04,21.643,26.0728,22.3528,19.8863,21.2376,23.8403,23.9755,17.6917,21.5417,23.6036,23.5359,23.1302,22.7246,21.4403,24.0432,24.3137,24.2799,23.9079,23.7726,986.854,-0.25497,-0.0006723602656819931,4.2242731943341,1.25228369140625,2.3672406526092975,0.025670961896632774,0.001388888888888889,221.9022537825481,4867.536937172348,-0.26084162365348207,44628.17964532977
181,4568,2021-04-14 10:21:10,21.643,26.1404,22.4542,19.8863,21.2376,23.8403,24.0093,17.6579,21.5417,23.6374,23.5698,23.1302,22.7584,21.4741,24.0432,24.3137,24.3475,24.1108,23.8403,989.216,1.32313,0.0034891165169699005,4.195910139543695,1.2497381591796874,2.400432738969402,0.0273520748677279,0.0016666666666666668,220.13123257221181,4662.687720512368,-0.20246240824954764,44723.538574308026
182,4571,2021-04-14 10:21:15,21.6093,26.2758,22.6908,19.8188,21.2038,23.8741,23.9755,17.6579,21.5417,23.6712,23.5698,23.164,22.826,21.5079,24.077,24.3137,24.3475,23.9417,23.8064,984.492,1.32313,0.003540257231462884,4.061414872059383,1.248961181640625,2.41709638803845,0.029672931740713435,0.001388888888888889,219.96075721985738,4626.513071423668,-0.18443921011463676,44771.48127572349
183,4573,2021-04-14 10:21:18,21.6093,26.3096,22.7246,19.8525,21.2038,23.9079,23.9417,17.5567,21.5755,23.6712,23.5698,23.164,22.8598,21.5079,24.1108,24.3475,24.3137,24.1446,23.7726,984.492,-1.04402,-0.002793320897034704,4.061414872059383,1.249225341796875,2.4081410627678292,0.03134841079087994,0.0008333333333333334,218.26196728145433,4957.847614422179,-0.26024812729473046,44866.61678035976
184,4577,2021-04-14 10:21:25,21.6093,26.4111,22.7246,19.8188,21.2376,23.9079,24.0432,17.5567,21.5755,23.705,23.6036,23.1979,22.9612,21.5417,24.077,24.3475,24.3813,24.2122,23.9079,984.492,1.32313,0.003540091835878171,4.1764033265960725,1.25004833984375,2.4509179760554427,0.03298621127853783,0.0019444444444444444,218.3706512694037,4796.4519124920635,-0.21054442282552824,44909.14626466967
185,4579,2021-04-14 10:21:29,21.6093,26.445,22.7922,19.8188,21.2038,23.9079,24.0432,17.5567,21.5417,23.7388,23.6374,23.1979,22.995,21.5755,24.0093,24.3813,24.449,24.1446,23.8741,991.578,2.90122,0.007874828273777045,4.168010267072808,1.252835693359375,2.454822314564585,0.03532005231222844,0.0011111111111111111,217.466085884711,4927.05282908289,-0.23295438313356562,44930.53206860132
186,4582,2021-04-14 10:21:34,21.6093,26.4788,22.9274,19.785,21.2376,23.9417,24.077,17.5567,21.5755,23.7726,23.6712,23.1979,23.0288,21.6093,24.1108,24.4152,24.4828,24.1784,23.9079,989.216,0.534077,0.001449586077268478,4.0426554253529705,1.248110107421875,2.478034727020996,0.03694907092654686,0.001388888888888889,218.23690560110654,4741.17554516469,-0.17809046330701114,45004.63518519208
187,4585,2021-04-14 10:21:39,21.6093,26.5465,23.0288,19.7512,21.2714,23.9417,23.9417,17.5229,21.6093,23.8403,23.6712,23.1979,23.0626,21.6093,24.1108,24.5166,24.5166,24.1784,23.9417,989.216,2.90122,0.007761977491411015,4.004293796746113,1.2491956787109375,2.4821684189780004,0.039327930378743894,0.001388888888888889,219.1090099900408,4886.273801851575,-0.20558280185277356,44978.42231735628
188,4589,2021-04-14 10:21:46,21.643,26.5803,23.1979,19.7174,21.2376,23.9417,24.0093,17.4892,21.5755,23.9079,23.705,23.2655,23.1302,21.6768,24.1108,24.5504,24.4828,24.3137,24.0432,986.854,2.90122,0.007874460272756276,3.8409090463751756,1.2562508544921875,2.5050185324270595,0.04100742459564684,0.0019444444444444444,218.16329123712882,4787.205563902697,-0.1727601073148411,45052.416824137734
189,4591,2021-04-14 10:21:49,21.6093,26.6142,23.0964,19.6837,21.2038,23.9079,24.0093,17.4554,21.6093,23.8741,23.705,23.2655,23.1302,21.6768,24.2461,24.5504,24.5504,24.2461,24.077,986.854,1.32313,0.0034887905564866943,3.9948461071949,1.2569959716796875,2.5033356332994234,0.04263293673032972,0.0008333333333333334,214.62472485960058,4530.846799794543,-0.10218957301044926,45147.73400274463
190,4594,2021-04-14 10:21:54,21.5755,26.6142,23.0964,19.6837,21.2376,23.9079,24.0093,17.4217,21.5755,23.9417,23.7388,23.2993,23.164,21.7106,24.2122,24.5843,24.6181,24.2461,24.077,991.578,0.534077,0.001428946231610126,4.014153126397423,1.2577749023437501,2.515058270563987,0.044636737011205185,0.001388888888888889,216.2592517585605,4953.25125746065,-0.19657136293213545,45195.58538621181
191,4596,2021-04-14 10:21:58,21.5417,26.648,23.1302,19.6837,21.17,23.9417,24.077,17.4217,21.6093,23.8741,23.7726,23.3331,23.164,21.7106,24.2461,24.5504,24.6181,24.4152,24.077,993.94,1.32313,0.003539926402758376,4.023899454697944,1.2582642822265626,2.5157843391294428,0.04630657057860141,0.0011111111111111111,215.59839657688616,4931.393329337938,-0.18138045068428887,45259.21414587519
192,4600,2021-04-14 10:22:05,21.643,26.648,23.2317,19.6499,21.2376,23.9079,24.0093,17.3542,21.5755,23.9417,23.8064,23.3331,23.1979,21.6768,24.3475,24.6181,24.6181,24.449,24.077,984.492,0.534077,0.001428946231610126,3.8701192224498056,1.2574222412109375,2.545316363798975,0.047979216675878074,0.0019444444444444444,217.20576067446535,4914.763307314862,-0.16763712870516229,45359.60747156242
193,4603,2021-04-14 10:22:10,21.6093,26.7157,23.2655,19.5824,21.2376,23.9755,23.9755,17.3879,21.6093,23.9417,23.8064,23.3331,23.164,21.6768,24.449,24.7196,24.6519,24.4152,24.1446,993.94,0.534077,0.0014495183176926245,3.9462122723078785,1.25889794921875,2.5466142432845134,0.04970399325450236,0.001388888888888889,217.18000292937913,4792.86183641741,-0.12925497693731122,45402.32114711514
194,4606,2021-04-14 10:22:15,21.6093,26.7496,23.3669,19.5824,21.2376,24.0093,24.0432,17.3204,21.6093,23.9417,23.8403,23.4007,23.2655,21.6768,24.449,24.7196,24.6519,24.4152,24.1784,986.854,0.534077,0.0014701552289127387,3.8414253018387012,1.262306640625,2.5627131895435338,0.052090557533474725,0.001388888888888889,214.7462650763776,4765.0059948978915,-0.11509018729328536,45513.60533983342
195,4608,2021-04-14 10:22:18,21.6093,26.7496,23.3669,19.5486,21.2376,23.9755,24.0093,17.2529,21.6093,24.0093,23.8403,23.4345,23.2655,21.6768,24.449,24.7534,24.6857,24.5166,24.1446,991.578,1.32313,0.0035910574162314455,3.859813931895311,1.2659873046875,2.5511269462715167,0.05384151172885422,0.0008333333333333334,216.7410947799318,4799.291272978877,-0.11581991398947386,45508.18315412437
196,4612,2021-04-14 10:22:25,21.643,26.8172,23.4345,19.5486,21.2038,24.0432,24.0432,17.2867,21.6093,24.0093,23.8403,23.4345,23.3331,21.7106,24.5843,24.7534,24.7196,24.449,24.2122,989.216,-0.25497,-0.0007117369583123074,3.850443608332282,1.2782955322265626,2.577283316359139,0.05644142237551001,0.0019444444444444444,215.17720540801022,4944.940194072551,-0.1422979252896789,45598.08224020418
197,4615,2021-04-14 10:22:30,21.6093,26.8511,23.5021,19.5148,21.2376,24.0432,24.077,17.2192,21.643,24.077,23.8741,23.4683,23.3331,21.7106,24.5843,24.821,24.7534,24.5166,24.2799,984.492,1.32313,0.00364231624879315,3.7940525541218606,1.2981484375,2.574622342492408,0.05823040375363292,0.001388888888888889,217.94164206087493,4719.151962756856,-0.083230140676714,45614.15964188356
198,4618,2021-04-14 10:22:36,21.6093,26.8511,23.4683,19.5148,21.2376,24.077,24.0432,17.2192,21.643,24.1108,23.8741,23.4683,23.3669,21.7444,24.5504,24.8548,24.821,24.449,24.2799,982.13,1.32313,0.0036934351324248095,3.823149689095828,1.3266676025390625,2.580404557364383,0.06014410332404489,0.0016666666666666668,215.46932191344726,4640.217624841816,-0.05855652219673786,45730.411593085606
199,4622,2021-04-14 10:22:42,21.6093,26.9526,23.5021,19.481,21.2376,24.1108,24.0432,17.1854,21.643,24.1446,23.8741,23.5021,23.3669,21.812,24.5843,24.8887,24.8887,24.5843,24.3137,984.492,1.32313,0.0037445491774123593,3.9090410086585505,1.3375982666015624,2.58677559337277,0.062072698157269644,0.0016666666666666668,214.41707622737601,4628.9897039978205,-0.050845241589293995,45709.46290186385
200,4624,2021-04-14 10:22:46,21.6093,26.9865,23.5021,19.4473,21.2376,24.1108,24.0432,17.1517,21.6768,24.1784,23.8741,23.5359,23.4007,21.812,24.5843,24.8548,24.9225,24.6181,24.2799,986.854,2.11217,0.005895715331792329,3.9569167593126124,1.3636934814453125,2.590711908323962,0.06399285544156891,0.0011111111111111111,216.53804672486032,4622.5132579443125,-0.04298768124258358,45746.4281441122
201,4627,2021-04-14 10:22:51,21.6093,27.0203,23.5359,19.4135,21.2376,24.1784,24.0432,17.1179,21.6768,24.1784,23.8741,23.5021,23.4007,21.8796,24.5843,24.9563,24.8887,24.6519,24.3137,986.854,1.32313,0.0037954806670043063,3.9569167593126084,1.3822244873046876,2.594953455855067,0.06628592632297768,0.001388888888888889,214.87580657574892,4649.016790624062,-0.03989817003109006,45884.05178057923
202,4630,2021-04-14 10:22:56,21.6093,27.088,23.5359,19.3797,21.2038,24.2122,24.077,17.0842,21.6768,24.1784,23.8741,23.5359,23.4683,21.9134,24.6181,24.9563,24.9902,24.6857,24.3137,989.216,2.11217,0.006140467184166513,4.043452254433823,1.4049898681640625,2.591282335230802,0.06857323568869454,0.001388888888888889,217.87656254316587,4830.604063954579,-0.07644476883858073,45847.18630343555
203,4633,2021-04-14 10:23:01,21.6093,27.1219,23.6036,19.3797,21.2376,24.2122,24.0093,17.0504,21.6768,24.2799,23.9079,23.5698,23.4345,21.9472,24.6857,24.9902,24.9902,24.6857,24.3813,986.854,0.534077,0.0015526601989035442,3.9954139118039147,1.4219520263671874,2.602736536719974,0.07084825558886024,0.001388888888888889,216.57016188357463,4880.855423219373,-0.08053701392658305,45926.765585060035
204,4636,2021-04-14 10:23:07,21.6093,27.1896,23.5698,19.346,21.2038,24.2122,24.0432,17.0504,21.6768,24.2799,23.9417,23.5359,23.4345,22.0148,24.7534,25.024,25.024,24.6519,24.4152,986.854,2.11217,0.006140467184166513,4.110678247434216,1.4399283447265625,2.6154919135499584,0.07356791656263183,0.0016666666666666668,214.3350638250209,4915.154112175945,-0.07939568793845261,46037.59798603846
205,4638,2021-04-14 10:23:10,21.5755,27.2234,23.5359,19.3797,21.2376,24.2461,24.077,16.9829,21.6768,24.2461,23.9417,23.6374,23.4683,22.0148,24.7534,25.0578,25.0578,24.7196,24.4152,986.854,0.534077,0.0015733463813686485,4.187750922390378,1.4600880126953126,2.6097259219192663,0.07527566647005487,0.0008333333333333334,214.98638860966028,4758.927391707172,-0.03799759801102165,46111.72701425271
206,4641,2021-04-14 10:23:15,21.6093,27.2234,23.5698,19.3122,21.2376,24.3137,23.9755,16.9155,21.6768,24.2799,24.0093,23.6036,23.5021,22.0486,24.7534,25.0916,25.0916,24.7196,24.5166,986.854,1.32313,0.004000010417739646,4.1490618390037195,1.4829030761718751,2.6126466743020744,0.07722283038715591,0.001388888888888889,214.1578994899809,4788.204615916797,-0.03764613955596067,46133.00261558706
207,4644,2021-04-14 10:23:20,21.6093,27.2573,23.5698,19.2784,21.2376,24.2799,24.0432,16.8817,21.7106,24.2799,24.077,23.6374,23.5359,22.0486,24.821,25.1593,25.1593,24.7196,24.4828,989.216,1.32313,0.0038976481847611114,4.197581765216273,1.5026196289062501,2.6073735234784867,0.07907934250081346,0.001388888888888889,212.86524549759483,4482.91783651892,0.03463045386971577,46217.40882449545
208,4648,2021-04-14 10:23:27,21.6093,27.325,23.6712,19.2447,21.2714,24.3475,24.1108,16.8817,21.7106,24.3137,24.1108,23.705,23.5359,22.0824,24.8887,25.1931,25.1593,24.7534,24.5504,989.216,0.534077,0.0016145151303530738,4.159220136609416,1.5221712646484375,2.6261234532131903,0.080934808345358,0.0019444444444444444,214.69179050830093,4909.263972736353,-0.051902909220863935,46212.3100001109
209,4651,2021-04-14 10:23:32,21.6093,27.3927,23.7726,19.2447,21.2376,24.3813,24.077,16.8142,21.7106,24.3137,24.1446,23.7388,23.5698,22.0824,24.8548,25.1593,25.2269,24.9563,24.5843,986.854,-0.25497,-0.0007806177216419893,4.111018930199629,1.5430753173828125,2.618660621372272,0.08277726768233451,0.001388888888888889,218.97817420414748,4933.2430024796,-0.050544240429982706,46233.5693136511
210,4654,2021-04-14 10:23:37,21.6093,27.4265,23.705,19.2109,21.2038,24.449,24.0432,16.848,21.7444,24.3813,24.1446,23.7388,23.5359,22.0824,24.8548,25.1593,25.2608,24.8887,24.6857,986.854,1.32313,0.004101936796189672,4.2261697049081315,1.5676065673828126,2.611840239968947,0.08453282707891725,0.001388888888888889,216.92158140675528,4905.656863333101,-0.03831492954905709,46291.5616893564
211,4657,2021-04-14 10:23:43,21.5755,27.5281,23.7726,19.2109,21.2376,24.4152,24.0432,16.713,21.7444,24.449,24.1446,23.7726,23.6036,22.1162,24.9225,25.2269,25.3284,24.8887,24.7196,984.492,-0.25497,-0.0007806102223887628,4.254767820237593,1.5881690673828126,2.629044525162901,0.08684275639249382,0.0016666666666666668,215.44020368121275,4854.953612527893,-0.018963670670323753,46428.76853526348
212,4660,2021-04-14 10:23:48,21.6093,27.5619,23.8064,19.1771,21.2376,24.449,24.0432,16.6793,21.7444,24.4828,24.1784,23.8064,23.6036,22.15,24.9902,25.2269,25.4299,24.9563,24.7534,984.492,1.32313,0.004101936796189672,4.254572817857466,1.608516357421875,2.6212945601005964,0.08868696860714498,0.001388888888888889,213.25532524184123,4808.721331372815,-0.005669106000315257,46487.04561188747
213,4663,2021-04-14 10:23:53,21.6093,27.5619,23.7726,19.1434,21.2376,24.4828,24.077,16.6118,21.7444,24.4828,24.2122,23.8064,23.6374,22.15,25.024,25.2269,25.4299,24.9225,24.7872,989.216,1.32313,0.004153004700792087,4.3134634801177025,1.6264029541015625,2.6297231178600446,0.09116448250404383,0.001388888888888889,213.1903947672225,4643.641132505272,0.03452844040121874,46534.680162706994
214,4666,2021-04-14 10:23:58,21.6093,27.6296,23.8741,19.1096,21.2376,24.4828,24.0432,16.578,21.7444,24.5166,24.1784,23.8403,23.6374,22.1838,25.024,25.2946,25.3961,25.1255,24.821,984.492,1.32313,0.004153004700792087,4.254572817857466,1.6367542724609376,2.62137645188988,0.09310671694627885,0.001388888888888889,214.98314764870688,4928.796664650908,-0.01883550045910311,46534.487406929285
215,4669,2021-04-14 10:24:03,21.6093,27.5958,23.8064,19.0758,21.2376,24.5504,24.077,16.6118,21.7444,24.5504,24.2122,23.8741,23.705,22.2514,25.0578,25.3623,25.4299,25.1593,24.821,986.854,2.11217,0.0067926427164768195,4.303277570812539,1.6564136962890625,2.621026105578794,0.0950480241286569,0.001388888888888889,214.29041328960724,4820.014566262112,0.010748293015547318,46645.53218494481
216,4672,2021-04-14 10:24:08,21.6093,27.6973,23.8403,19.0421,21.2376,24.5504,24.1108,16.5105,21.7782,24.5843,24.2122,23.8403,23.705,22.2852,25.0578,25.4299,25.4976,25.1931,24.8548,984.492,1.32313,0.004203870324970901,4.369561272394152,1.67791455078125,2.6207744981531604,0.09667732717546376,0.001388888888888889,212.86805189299318,4702.565841941684,0.0429630941577213,46777.62767841763
217,4675,2021-04-14 10:24:14,21.6093,27.7312,23.8403,19.0421,21.2038,24.5504,24.1446,16.5105,21.7106,24.5843,24.2461,23.9079,23.6712,22.3528,25.0916,25.4976,25.4976,25.2269,24.8887,984.492,1.32313,0.004306381555750797,4.40796628331823,1.6895256347656251,2.6283261409281025,0.09862390903224974,0.0016666666666666668,215.74571973037115,4604.360544808638,0.06857508786420001,46788.43481224758
218,4677,2021-04-14 10:24:17,21.5755,27.765,23.8403,19.0421,21.2376,24.6181,24.0432,16.4093,21.7444,24.6181,24.2799,23.8741,23.7388,22.3528,25.0578,25.4976,25.4976,25.1255,24.9225,986.854,0.534077,0.0017588413683982944,4.45712977494387,1.708706787109375,2.6126391836719978,0.10120335210401683,0.0008333333333333334,216.66820674151236,4757.819861895457,0.04329806759696218,46857.03213000066
219,4681,2021-04-14 10:24:24,21.6093,27.765,23.8403,19.0083,21.2376,24.6857,24.077,16.4093,21.7782,24.6857,24.3137,23.9417,23.7726,22.4204,25.1255,25.5314,25.5314,25.1255,24.9225,986.854,1.32313,0.0044082151174681065,4.456925498012344,1.7322828369140626,2.627219594608314,0.10293960961071998,0.0019444444444444444,217.73899173963053,4742.819787390604,0.05198042447105617,46872.967287067404
220,4683,2021-04-14 10:24:27,21.6093,27.8327,23.8741,19.0421,21.2376,24.6519,24.077,16.3756,21.7444,24.6857,24.2799,23.9079,23.7388,22.4204,25.1593,25.5652,25.5991,25.2608,24.9902,989.216,1.32313,0.004408422361459868,4.506182284958682,1.7517084960937501,2.6113063555247638,0.1048931180207885,0.0008333333333333334,217.6575062238138,4755.312618089881,0.05507506104744064,46873.12430884941
221,4687,2021-04-14 10:24:34,21.6093,27.9004,23.8741,18.9408,21.2376,24.7196,24.0432,16.3081,21.7444,24.6857,24.3137,23.9417,23.7388,22.4542,25.2608,25.6329,25.7006,25.3284,24.9902,984.492,1.32313,0.004510645937672126,4.561359748778996,1.776293212890625,2.6180574212900725,0.10710489741881038,0.0019444444444444444,217.61517238657723,4644.22422012997,0.08255899782332828,46968.101771154965
222,4689,2021-04-14 10:24:38,21.6093,27.9343,23.9417,18.9408,21.2376,24.7534,24.0432,16.2406,21.7782,24.7534,24.3137,24.0093,23.7388,22.4542,25.2269,25.6329,25.6667,25.3623,25.0578,993.94,1.32313,0.004510433774062355,4.566589507395641,1.7926097412109376,2.617233311444784,0.10894173706962298,0.0011111111111111111,217.05126390240957,4945.8946574656675,0.02856011567498141,47031.411354803604
223,4692,2021-04-14 10:24:43,21.5755,27.9682,23.9079,18.9408,21.2376,24.7196,24.1446,16.2406,21.7444,24.7872,24.3475,24.0432,23.7388,22.5218,25.1931,25.5652,25.7344,25.4299,25.0578,986.854,2.11217,0.007200540408102708,4.611125442761123,1.81771875,2.616060145652596,0.11151820510283095,0.001388888888888889,214.3936057051148,4621.91018969048,0.0963004806485776,47105.32172568589
224,4695,2021-04-14 10:24:48,21.6093,28.002,23.9417,18.8732,21.2038,24.7872,24.1108,16.1732,21.7444,24.7534,24.3475,24.077,23.7726,22.5556,25.2269,25.5991,25.7344,25.3623,25.1255,984.492,1.32313,0.004612699036578999,4.599878048820837,1.840144775390625,2.6143684261558815,0.11335116725224821,0.001388888888888889,214.722874967002,4797.467102439389,0.0671094419171691,47142.2910000056
225,4698,2021-04-14 10:24:53,21.6093,28.002,23.9755,18.8395,21.2376,24.8548,24.1108,16.1732,21.7782,24.8548,24.3813,24.077,23.8064,22.5556,25.1931,25.6329,25.7682,25.4976,25.0916,989.216,1.32313,0.004663498741811711,4.583474705801578,1.857392333984375,2.6122463709548605,0.1159251893070961,0.001388888888888889,213.13708184062307,4647.057224682349,0.10127682504043264,47232.082543649325
226,4701,2021-04-14 10:24:58,21.6093,28.1036,24.077,18.8395,21.2376,24.8887,24.1108,16.1394,21.7444,24.9563,24.3813,24.1108,23.8064,22.5556,25.3284,25.7006,25.9036,25.5314,25.1931,989.216,1.32313,0.004765893063686208,4.583588538527414,1.8823714599609376,2.6096851666942005,0.1184913363162802,0.001388888888888889,214.42416307859992,4795.222695382019,0.07759754754528794,47290.06947593027
227,4704,2021-04-14 10:25:03,21.6093,28.1374,24.0093,18.8395,21.2714,24.9225,24.077,16.0382,21.7444,24.9225,24.449,24.1108,23.8403,22.5894,25.2946,25.7344,25.8697,25.5652,25.2269,986.854,2.90122,0.010561985497816083,4.687908412960162,1.891399169921875,2.6078081697855047,0.1203281759670928,0.001388888888888889,213.17108571839825,4501.962388010655,0.1395986750864656,47369.382501421656
228,4707,2021-04-14 10:25:09,21.6093,28.1713,23.9755,18.7719,21.2376,24.9563,24.1108,16.0045,21.7782,24.9563,24.4152,24.1446,23.8741,22.6232,25.3284,25.8021,25.9036,25.6329,25.2269,986.854,1.32313,0.0048166707421243155,4.764789157020965,1.910255615234375,2.613299288591592,0.122166763149127,0.0016666666666666668,212.6673574991398,4590.789600182169,0.12546379545827116,47432.51711305621
229,4710,2021-04-14 10:25:14,21.643,28.1713,23.9417,18.7382,21.2376,24.9563,24.1446,15.937,21.7444,25.024,24.449,24.2122,23.8403,22.657,25.3623,25.8359,25.9374,25.5991,25.2608,991.578,1.32313,0.004867897409341772,4.825944595469918,1.9344830322265625,2.6116122663913846,0.12473196151457039,0.001388888888888889,213.00455742241562,4792.865269024676,0.09384847521771535,47511.96694137383
230,4713,2021-04-14 10:25:19,21.6093,28.2052,23.8741,18.7044,21.2376,24.9902,24.1446,15.937,21.7444,25.0578,24.449,24.1784,23.8741,22.657,25.3623,25.8359,25.9712,25.5314,25.2608,993.94,1.32313,0.004919043131251684,4.953753397655983,1.963462646484375,2.602941710733104,0.1265670532305537,0.001388888888888889,213.94338284109418,4708.947485131549,0.11258532329855485,47533.01966631765
231,4716,2021-04-14 10:25:24,21.6093,28.239,23.9079,18.7044,21.2376,25.0578,24.1784,15.8695,21.7444,25.0916,24.5166,24.2461,23.9079,22.657,25.4637,25.9036,25.9712,25.4976,25.2946,986.854,1.32313,0.005021018176145138,4.918437084220769,1.978566650390625,2.5939762784626574,0.12825949508317522,0.001388888888888889,213.62024702238782,4557.630083114704,0.1466654231742401,47590.84310359467
232,4719,2021-04-14 10:25:29,21.6093,28.2729,23.9755,18.7044,21.2376,25.0916,24.1784,15.8358,21.7782,25.1255,24.5166,24.2461,23.9417,22.6908,25.5314,25.9374,26.0389,25.6329,25.3284,989.216,1.32313,0.00502078137478754,4.891847560092315,1.9921260986328126,2.5993009626556813,0.13008896774054002,0.001388888888888889,212.42193909009123,4879.113019732955,0.08954589366937589,47670.04907093795
233,4722,2021-04-14 10:25:34,21.6093,28.3067,23.9755,18.6369,21.2714,25.1255,24.2122,15.8358,21.7444,25.0916,24.5504,24.2461,23.9755,22.6232,25.5314,25.9712,26.0389,25.7006,25.3623,984.492,1.32313,0.005123124498279384,4.906778268860137,2.017072021484375,2.5969717608406677,0.13206794759568707,0.001388888888888889,213.04151775369104,4533.235115424154,0.1589029576374586,47701.49710435128
234,4724,2021-04-14 10:25:38,21.6093,28.3406,24.0432,18.6369,21.2376,25.1255,24.1108,15.8021,21.7106,25.1255,24.5843,24.2799,23.9755,22.6232,25.5991,26.0051,26.0728,25.6329,25.3623,993.94,1.32313,0.005174339075796121,4.915208573130799,2.0357220458984377,2.594935693304259,0.13449115372414835,0.0011111111111111111,212.3870326911195,4615.436285567515,0.14836752648971377,47764.92502300128
235,4728,2021-04-14 10:25:45,21.6093,28.3744,24.077,18.6031,21.2376,25.1931,24.2122,15.6671,21.7444,25.1931,24.6857,24.2799,24.0093,22.5894,25.6329,26.0728,26.0728,25.7682,25.4637,989.216,1.32313,0.005225060441820183,4.891847560092315,2.06170849609375,2.5978229016255208,0.13632904786749925,0.0019444444444444444,209.51377979349664,4763.730673504835,0.12478027357722578,47844.10743340274
236,4730,2021-04-14 10:25:48,21.5755,28.4083,24.077,18.5694,21.2714,25.2269,24.1108,15.6671,21.7106,25.1931,24.6857,24.3137,24.0093,22.6232,25.7344,26.0728,26.1066,25.9036,25.4976,989.216,0.534077,0.0021503179325332144,4.930662833811509,2.08801220703125,2.5886229054456034,0.13852650385054396,0.0008333333333333334,210.01905390097147,4750.8400510725805,0.13172791450298474,47875.82555809686
237,4733,2021-04-14 10:25:53,21.6093,28.4083,24.0432,18.5694,21.2038,25.2608,24.1108,15.5997,21.7444,25.2269,24.7196,24.3137,24.0432,22.6232,25.7006,26.1404,26.1404,26.0051,25.4637,991.578,1.32313,0.005327127580060494,4.980776833333204,2.1094296875,2.58547129179737,0.1405165641872465,0.001388888888888889,209.4302993822843,4528.632105867581,0.17833394232233143,47939.04490770612
238,4736,2021-04-14 10:25:58,21.6093,28.4422,24.0432,18.5018,21.2376,25.2946,24.1446,15.5997,21.7444,25.2608,24.7872,24.3137,24.077,22.657,25.7344,26.1743,26.2081,25.8359,25.4976,991.578,1.32313,0.005378078423158908,5.019458268958961,2.12045068359375,2.5895875781340307,0.14293138657905502,0.001388888888888889,209.74524979940185,4626.460171815486,0.16493319699382555,47976.02707149248
239,4738,2021-04-14 10:26:02,21.6093,28.476,24.0093,18.5018,21.2376,25.3284,24.1446,15.5322,21.7106,25.2946,24.821,24.3475,24.077,22.657,25.7682,26.2081,26.2758,26.0051,25.5314,991.578,3.69027,0.015284596243236536,5.0967070356806055,2.153778564453125,2.579976347687084,0.14492350920280356,0.0011111111111111111,208.08798777038632,4743.280229565213,0.14824154837407963,48023.4319645052
240,4741,2021-04-14 10:26:07,21.6093,28.5099,24.1446,18.4681,21.2038,25.3961,24.1784,15.4985,21.7444,25.3284,24.8887,24.3475,24.077,22.6908,25.8021,26.2081,26.2758,25.8021,25.6329,989.216,1.32313,0.005531052278091184,4.969139980935211,2.164685546875,2.583152845734632,0.14659741320585434,0.001388888888888889,206.17649897663813,4481.125722313292,0.1985406578705323,48123.55868306911
241,4743,2021-04-14 10:26:10,21.6093,28.5099,24.0432,18.4681,21.2376,25.3961,24.1108,15.4647,21.6768,25.3284,24.8887,24.4152,24.1108,22.6908,25.7682,26.2081,26.3096,25.9374,25.6667,989.216,1.32313,0.005633442708301485,5.084566364933295,2.1861044921875,2.566924919363452,0.14916504561877897,0.0008333333333333334,206.24531582459213,4560.560310552012,0.188389528097025,48165.91662430761
242,4746,2021-04-14 10:26:16,21.6093,28.5438,24.077,18.4343,21.2376,25.4299,24.1784,15.431,21.7106,25.4637,24.8887,24.449,24.1108,22.6908,25.8697,26.2419,26.3096,25.8359,25.6667,993.94,2.90122,0.01235183526875979,5.108962082761821,2.204199462890625,2.5768434220698717,0.15100013260013456,0.0016666666666666668,208.48750977585829,4395.352813600762,0.22172203891556339,48197.38947260248
243,4749,2021-04-14 10:26:21,21.643,28.6453,24.1108,18.4006,21.2714,25.4637,24.1108,15.3973,21.7106,25.4637,24.9563,24.4152,24.1446,22.7246,25.8697,26.2758,26.3773,26.0389,25.7344,984.492,1.32313,0.005684100244160259,5.1368602330587585,2.237779052734375,2.5730044825707425,0.15299275033191068,0.001388888888888889,210.01436449959186,4580.915928271159,0.19304645678667756,48244.99070706208
244,4752,2021-04-14 10:26:26,21.5755,28.6792,24.2461,18.4006,21.17,25.4976,24.1108,15.3636,21.7106,25.5314,24.9225,24.4828,24.1784,22.7922,25.9036,26.3435,26.445,26.0051,25.7682,989.216,2.90122,0.012575476063053734,5.046549859988876,2.24338671875,2.5686389227301185,0.15482116045347746,0.001388888888888889,207.4256931390006,4576.267451501347,0.19813320053547862,48366.049783914284
245,4755,2021-04-14 10:26:31,21.5755,28.6792,24.4152,18.3668,21.2376,25.5652,24.1784,15.2961,21.7444,25.4976,24.9563,24.5504,24.1784,22.7584,25.9712,26.4111,26.4788,25.9712,25.8359,991.578,1.32313,0.005785810119411114,4.865640153208998,2.27534765625,2.555927203896835,0.15702327051265738,0.001388888888888889,208.32151282702037,4520.150952974777,0.212267385549459,48387.13051504912
246,4758,2021-04-14 10:26:36,21.6093,28.7469,24.3137,18.2993,21.2038,25.5652,24.2122,15.2286,21.7106,25.6329,24.9563,24.5504,24.2122,22.826,25.9374,26.4788,26.4788,26.0389,25.8697,993.94,1.32313,0.005836993217724581,5.070531634570544,2.298845703125,2.5512258831432764,0.15868099622731743,0.001388888888888889,208.67539048522835,4433.736990958501,0.23235962802392915,48471.305815230386
247,4761,2021-04-14 10:26:41,21.6093,28.8147,24.4828,18.2993,21.2038,25.5991,24.1108,15.1612,21.7444,25.6667,24.9902,24.5843,24.1784,22.826,26.0389,26.5127,26.5803,26.1404,25.9036,989.216,1.32313,0.005836867443355978,4.931119850505861,2.31874951171875,2.5455539966452188,0.16051501937940643,0.001388888888888889,207.44054580699094,4739.336969161667,0.18390550071145273,48555.37642567169
248,4764,2021-04-14 10:26:47,21.643,28.8147,24.449,18.2655,21.2376,25.6329,24.1446,15.1275,21.7106,25.6667,24.9563,24.6181,24.2461,22.8598,26.0389,26.5803,26.5803,26.3435,25.9712,986.854,0.534077,0.002397236292730247,4.957502549597945,2.3398408203125,2.5455131488454428,0.162350106360762,0.0016666666666666668,209.80543326703028,4765.2458000260895,0.18385986130952664,48581.62059834694
249,4767,2021-04-14 10:26:52,21.6093,28.8824,24.5504,18.2655,21.2376,25.7006,24.2122,15.0937,21.6768,25.7344,24.9902,24.6519,24.2799,22.8936,26.1404,26.648,26.648,26.1404,26.0728,989.216,-0.25497,-0.001173952201844752,4.931233683231701,2.36427294921875,2.5394159318892613,0.16418693934573608,0.001388888888888889,210.96057750026563,4672.491109798819,0.20396740180990203,48644.56619075636
250,4770,2021-04-14 10:26:57,21.643,28.9501,24.5504,18.2318,21.2376,25.7006,24.1784,15.06,21.7106,25.7682,25.024,24.5843,24.2461,22.8598,26.1404,26.6819,26.7157,26.2758,26.1066,986.854,0.534077,0.0024383818422963987,4.996111498148313,2.38545068359375,2.5268678221988847,0.1669298107232041,0.001388888888888889,209.4724836901316,4658.342816628251,0.20882054508526635,48686.69677651143
