,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
251,4773,2021-04-14 10:27:02,21.6093,28.9163,24.6181,18.2318,21.2038,25.7682,24.1784,15.06,21.7106,25.7682,25.0578,24.7196,24.2799,22.8598,26.2081,26.7496,26.7157,26.2419,26.0728,989.216,1.32313,0.006142646400469993,4.892758221899008,2.40803955078125,2.5270039370804636,0.16876384053093474,0.001388888888888889,208.6401137071471,4507.15537614933,0.23899569661304207,48755.28232653434
252,4776,2021-04-14 10:27:07,21.643,28.984,24.6181,18.198,21.2376,25.8021,24.2461,14.9926,21.6768,25.8021,25.024,24.7534,24.3137,22.8598,26.2419,26.7834,26.7834,26.3435,26.1066,989.216,1.32313,0.006244837810980522,4.969595810925569,2.4395244140625,2.5139502349500007,0.1705859659295869,0.001388888888888889,209.7313368198372,4644.363491836028,0.21974200210247913,48813.459553834306
253,4778,2021-04-14 10:27:11,21.5755,29.0179,24.6181,18.1642,21.2376,25.8021,24.2461,14.9251,21.6768,25.8359,25.0578,24.7534,24.3137,22.8598,26.2758,26.7496,26.8511,26.4111,26.1066,984.492,-0.25497,-0.0012033936927329163,4.984723060972277,2.46482470703125,2.5087933006295144,0.1729596910489906,0.0011111111111111111,208.91044299561514,4463.100578426497,0.252461084642568,48886.85333400007
254,4781,2021-04-14 10:27:16,21.5755,29.1533,24.6519,18.1305,21.2376,25.8359,24.1446,14.8914,21.6768,25.8359,25.0916,24.7534,24.3475,22.8936,26.2419,26.7496,26.8511,26.3435,26.1743,989.216,0.534077,0.0025412403723441136,5.124301175194313,2.48039453125,2.5030255951663145,0.17479090436819447,0.001388888888888889,208.43203088378667,4697.839552040586,0.21865511688233807,48944.89084762449
255,4784,2021-04-14 10:27:21,21.6093,29.1195,24.7196,18.1305,21.3051,25.8697,24.1446,14.8239,21.6768,25.8697,25.0916,24.821,24.4152,22.8936,26.3096,26.7834,26.7834,26.5127,26.2081,989.216,2.90122,0.013916084858122712,5.008526104074597,2.51166845703125,2.4964013815295325,0.17699382366692182,0.001388888888888889,208.0250837216035,4482.538157600999,0.25670924081587637,49002.78459292108
256,4787,2021-04-14 10:27:26,21.6093,29.2211,24.6181,18.0967,21.2714,25.9374,24.2461,14.8239,21.6768,26.0051,25.1593,24.821,24.4152,22.9612,26.3096,26.7834,26.8849,26.5465,26.2419,989.216,1.32313,0.006448428501698678,5.239720370248275,2.533404296875,2.49085321751629,0.17902148083157915,0.001388888888888889,208.97443451644,4785.674488909757,0.2112534304887073,49066.089537214815
257,4790,2021-04-14 10:27:31,21.6093,29.2549,24.6181,18.063,21.2376,25.9712,24.2122,14.8239,21.6768,25.9036,25.2608,24.8887,24.4152,22.9612,26.3435,26.8172,26.8849,26.445,26.2758,991.578,1.32313,0.006499276244672995,5.2907988409886135,2.5488969726562503,2.4855103957055937,0.1808492152197852,0.001388888888888889,208.30960822472457,4444.549296374336,0.27110289980070357,49134.26354272113
258,4793,2021-04-14 10:27:36,21.6093,29.2888,24.5504,18.0292,21.2376,26.0389,24.2122,14.7565,21.6768,25.9374,25.4637,24.9225,24.449,22.995,26.4111,26.8511,26.9188,26.5127,26.3773,989.216,2.11217,0.010537634944405063,5.393849881030721,2.570859130859375,2.480545519783284,0.1826786925972925,0.001388888888888889,206.9721319131787,4535.523411474928,0.25981090718410643,49218.47580348397
259,4795,2021-04-14 10:27:40,21.6093,29.3565,24.5843,17.9955,21.2376,26.0051,24.1784,14.7228,21.643,25.9712,25.5652,24.8887,24.4828,23.0288,26.4111,26.8849,26.9526,26.5127,26.445,984.492,1.32313,0.006601420994648403,5.40638327822644,2.59884912109375,2.4764401765759754,0.18524389096273589,0.0011111111111111111,206.65465289223937,4449.979825486959,0.2772959639909744,49276.14115023045
260,4799,2021-04-14 10:27:47,21.6093,29.3565,24.6519,17.9955,21.2376,26.0728,24.2122,14.6553,21.6768,26.0728,25.5991,24.9225,24.4828,22.995,26.4788,26.8511,26.9865,26.5803,26.4788,991.578,1.32313,0.0066520906920337144,5.368161712240127,2.62070849609375,2.475115811470334,0.18707511092738457,0.0019444444444444444,207.8693855030301,4720.807953348044,0.23853045917411667,49333.97506997137
261,4802,2021-04-14 10:27:52,21.6093,29.4243,24.7534,17.928,21.2038,26.1066,24.2122,14.5879,21.6768,26.1066,25.6667,24.9902,24.5504,23.0626,26.5127,26.8849,27.0203,26.7496,26.4111,993.94,1.32313,0.006702918698413317,5.34240418025705,2.6522773437500002,2.4629869960764843,0.18890458830489187,0.001388888888888889,208.7439678466925,4395.029084809241,0.2931148507306072,49307.787021726814
262,4805,2021-04-14 10:27:57,21.6093,29.4243,24.7872,17.9617,21.2376,26.1404,24.2122,14.5541,21.6093,26.0728,25.7682,24.9902,24.5504,23.0626,26.5127,26.9188,27.0203,26.8172,26.3773,989.216,1.32313,0.006855874037339351,5.278537329758477,2.68269384765625,2.4629519197521,0.19125713825652424,0.001388888888888889,207.3773689568333,4360.083493019845,0.3034328282621508,49439.283214345334
263,4808,2021-04-14 10:28:02,21.6093,29.492,24.7534,17.8942,21.2376,26.1404,24.2122,14.5541,21.643,26.1743,25.8021,25.024,24.5843,23.0288,26.5465,26.9526,27.0542,26.7496,26.5127,989.216,1.32313,0.006804883559296859,5.394077546482397,2.704126220703125,2.45083490709767,0.19330377468843155,0.001388888888888889,209.81037470935686,4591.333641068126,0.2692784752970866,49460.37719847387
264,4810,2021-04-14 10:28:06,21.643,29.5259,24.8887,17.8942,21.2038,26.2081,24.2122,14.4867,21.6093,26.1743,25.8021,25.024,24.5843,22.995,26.6142,27.0203,27.088,26.8172,26.5127,986.854,1.32313,0.006957645988531952,5.265806359345719,2.7279638671875,2.4455902991027356,0.19513218480999833,0.0011111111111111111,208.74677453710552,4421.824387839554,0.29955206475327595,49539.06880175015
265,4813,2021-04-14 10:28:11,21.6093,29.5936,24.8887,17.8604,21.2038,26.2419,24.3137,14.4867,21.643,26.2081,25.8359,25.0578,24.6519,22.995,26.648,27.088,27.088,26.8172,26.445,984.492,-0.25497,-0.0013407187168884844,5.330139701967135,2.74571240234375,2.4392772225587724,0.19710650498769264,0.001388888888888889,209.51511051899047,4750.4713048408175,0.25097702027720875,49607.55628078992
266,4816,2021-04-14 10:28:16,21.6093,29.5936,24.9563,17.8267,21.2714,26.2758,24.2122,14.4193,21.643,26.2419,25.8359,25.0916,24.6857,22.995,26.7157,27.1219,27.2234,26.7834,26.4788,996.302,1.32313,0.007008417376774542,5.316578100493584,2.77342919921875,2.4327555383630535,0.19987942139201278,0.001388888888888889,211.13600997297266,4437.915851131507,0.30475505153132515,49697.04090361812
267,4820,2021-04-14 10:28:23,21.6093,29.6275,24.9902,17.7929,21.2376,26.3096,24.2122,14.3518,21.6768,26.2758,25.8359,25.1255,24.7534,22.995,26.7834,27.1557,27.325,26.7834,26.5803,989.216,0.534077,0.002828789554634535,5.278764995210149,2.800959228515625,2.4292670184832432,0.2017060916002821,0.0019444444444444444,209.2394581391108,4810.365546929795,0.24850340741646104,49754.644453320754
268,4822,2021-04-14 10:28:26,21.6093,29.6953,25.0916,17.7929,21.17,26.3435,24.2799,14.2507,21.6093,26.3096,25.8021,25.1931,24.7534,22.995,26.7834,27.1557,27.325,26.8511,26.5465,989.216,1.32313,0.007161130470590023,5.240517199329127,2.8229709472656253,2.4189837630977387,0.2035310214937112,0.0008333333333333334,210.92834563116713,4813.721677912237,0.25295208388583634,49796.74833730891
269,4825,2021-04-14 10:28:31,21.6093,29.7291,25.024,17.7254,21.2376,26.3435,24.2461,14.2844,21.6093,26.3773,25.8021,25.2269,24.7872,23.0288,26.8172,27.2234,27.325,26.9865,26.5803,989.216,1.32313,0.007161130470590023,5.355943583327208,2.8486337890625,2.412327496273725,0.2053520773635045,0.001388888888888889,209.69364909093713,4739.2058096903575,0.26731939294757506,49880.64777529184
270,4828,2021-04-14 10:28:37,21.6093,29.7291,25.0916,17.6917,21.2714,26.3773,24.2122,14.217,21.643,26.3773,25.8359,25.2608,24.7872,23.0626,26.8849,27.2573,27.3927,26.9526,26.648,984.492,1.32313,0.007160940613241307,5.253782836590064,2.875888916015625,2.403693986188281,0.20718329732815322,0.0016666666666666668,210.29804785604654,4761.004350391735,0.2673746670336141,49954.25100331473
271,4831,2021-04-14 10:28:42,21.643,29.7969,25.0578,17.6579,21.2038,26.445,24.3475,14.217,21.643,26.3435,25.8359,25.3623,24.821,23.0626,26.9188,27.2573,27.4942,27.0542,26.6819,986.854,1.32313,0.007262648082314171,5.381519649265786,2.90646142578125,2.396921416697697,0.20901344696126192,0.001388888888888889,209.18669076226354,4758.2141011997055,0.27103942811574294,49985.85045890342
272,4834,2021-04-14 10:28:47,21.6093,29.8307,24.9225,17.6579,21.2376,26.5127,24.3137,14.1158,21.643,26.5127,25.8359,25.4299,24.8548,23.0964,26.9865,27.2911,27.4604,27.0203,26.7496,984.492,0.534077,0.0029725894828840833,5.560456478393824,2.922111083984375,2.390903014960672,0.21134228274406835,0.001388888888888889,212.2508596953243,4533.603063763639,0.3072951121117295,49990.91619175149
273,4837,2021-04-14 10:28:52,21.6093,29.9324,24.9563,17.6579,21.2376,26.5465,24.2122,14.0821,21.6093,26.445,25.8359,25.3961,24.8887,23.1302,26.9865,27.2911,27.5619,27.1896,26.7834,989.216,1.32313,0.007466058297822944,5.664430270343785,2.959020751953125,2.3850951372804547,0.2134072630983861,0.001388888888888889,208.70642617670194,4395.299990004466,0.3313156261251169,50048.676892157164
274,4840,2021-04-14 10:28:57,21.6093,29.8985,25.1255,17.5904,21.2714,26.6142,24.2461,14.0147,21.6093,26.5465,25.8697,25.5314,24.9225,23.164,27.0542,27.3588,27.5619,27.2234,26.8511,986.854,1.32313,0.007567711283394179,5.420262797669353,2.9902919921875,2.37813112240404,0.21560135524426624,0.001388888888888889,211.07102893149795,4484.066924796711,0.3212822054561785,50069.83721573134
275,4843,2021-04-14 10:29:02,21.643,29.9662,25.2269,17.5904,21.2714,26.648,24.2799,13.9809,21.6093,26.5803,25.9036,25.4976,24.9563,23.1979,27.0542,27.4604,27.6973,27.2573,26.9526,991.578,-1.04402,-0.0060113667315374614,5.407508800196377,3.013879638671875,2.3653285533684762,0.2174325752089149,0.001388888888888889,211.62104309523005,4524.238710551518,0.3181849069941052,50148.396501002906
276,4847,2021-04-14 10:29:09,21.6093,30.034,25.2608,17.5904,21.2714,26.7157,24.3137,13.9472,21.6093,26.5803,25.9374,25.6329,24.9563,23.2317,27.088,27.5281,27.6635,27.2234,26.9865,989.216,0.534077,0.003116183849820085,5.43346366962178,3.04008056640625,2.361289928566146,0.2192553656443178,0.0019444444444444444,209.66464215492638,4596.92005165051,0.3114859212854029,50206.144180597425
277,4850,2021-04-14 10:29:14,21.6093,30.0679,25.2269,17.5567,21.2376,26.7496,24.3137,13.9135,21.5755,26.6142,25.9712,25.5991,25.024,23.2317,27.088,27.5958,27.6973,27.1896,26.9865,991.578,1.32313,0.00782205548856311,5.523800290982116,3.087793212890625,2.3543906815435762,0.22084607431256773,0.001388888888888889,212.1058079634777,4646.918720117898,0.30583587437235643,50227.08712642694
278,4853,2021-04-14 10:29:19,21.6093,30.1018,25.2269,17.5229,21.2376,26.7496,24.3475,13.8798,21.5755,26.648,25.9374,25.6667,25.0578,23.2655,27.1896,27.6296,27.6973,27.2911,27.0542,984.492,1.32313,0.00782205548856311,5.522731202176368,3.108611328125,2.3474631365377996,0.22267273980793723,0.001388888888888889,210.47283566854028,4523.89506528754,0.3272660310282438,50321.53807504659
279,4856,2021-04-14 10:29:25,21.6093,30.1695,25.3284,17.4892,21.2038,26.8511,24.3137,13.8798,21.6093,26.6142,25.9374,25.7006,25.024,23.2655,27.1896,27.6973,27.7989,27.325,27.0542,993.94,1.32313,0.00792326513186696,5.537072700559295,3.100132568359375,2.3450507528642626,0.22474918216463313,0.0016666666666666668,211.7986450485276,4709.081484074598,0.3029986753911593,50374.03555124341
280,4859,2021-04-14 10:29:30,21.6093,30.2034,25.2608,17.4217,21.2714,26.8511,24.2799,13.7786,21.6093,26.7157,25.9712,25.7682,25.0578,23.2993,27.2234,27.7312,27.8666,27.2911,27.1896,989.216,2.90122,0.017373300632496477,5.626296307188596,3.094783935546875,2.338906518914365,0.22657585237290245,0.001388888888888889,211.49687670872424,4591.153260486174,0.3242910160100357,50431.58367475485
281,4861,2021-04-14 10:29:33,21.6093,30.2373,25.2608,17.3879,21.3051,26.8849,24.2799,13.8124,21.5755,26.7496,25.9712,25.7344,25.0578,23.2993,27.2911,27.7312,27.9343,27.3927,27.1219,993.94,1.32313,0.008025062440782767,5.691938256663431,3.0950107421875,2.324668801332917,0.22852168869271855,0.0008333333333333334,210.60498418610055,4812.437598026069,0.2949388685285346,50457.84557535397
282,4865,2021-04-14 10:29:40,21.643,30.305,25.3284,17.3204,21.2376,26.9526,24.3475,13.7112,21.5755,26.7834,26.0389,25.8021,25.1255,23.3669,27.325,27.765,27.9004,27.4265,27.088,986.854,1.32313,0.008126611074376332,5.651214510463192,3.1023056640625,2.327244940492129,0.2305983138307631,0.0019444444444444444,210.27039242466094,4491.164900094523,0.34484312576222975,50515.418594196584
283,4867,2021-04-14 10:29:43,21.6093,30.3389,25.3284,17.3542,21.2376,26.9865,24.3813,13.6438,21.5755,26.7157,26.0389,25.8359,25.1255,23.3331,27.325,27.8327,27.9343,27.4942,27.2911,993.94,1.32313,0.008177452900769374,5.730826210190318,3.10227294921875,2.3134835054295806,0.2324267239523298,0.0008333333333333334,210.90796044051385,4520.700771869401,0.34329751917737394,50588.82860213977
284,4870,2021-04-14 10:29:49,21.643,30.4067,25.3284,17.3204,21.3051,27.0203,24.3137,13.6438,21.5755,26.8511,26.0389,25.8359,25.1931,23.3331,27.3927,27.9004,27.9004,27.5619,27.2911,989.216,1.32313,0.008228139773585979,5.780503082210612,3.108673095703125,2.3125649320804835,0.23399659212435467,0.0016666666666666668,210.4471053501464,4837.09239542393,0.30137840919013686,50651.52415332724
285,4873,2021-04-14 10:29:54,21.6093,30.4405,25.3623,17.2867,21.2714,27.088,24.3475,13.6101,21.5755,26.7834,26.0728,25.8697,25.2269,23.3669,27.4265,27.9343,28.0697,27.5958,27.1896,991.578,0.534077,0.0033622347737875305,5.794456235832549,3.110111572265625,2.307590110782515,0.2360848872540221,0.001388888888888889,209.3696613507004,4511.083069390978,0.3511601811952335,50730.13589773655
286,4876,2021-04-14 10:29:59,21.6093,30.4744,25.3284,17.2529,21.2714,27.1219,24.3475,13.5764,21.5755,26.8511,26.0728,25.9036,25.2608,23.4007,27.5281,28.002,28.0359,27.6973,27.4265,986.854,-1.04402,-0.006612637216828537,5.8438450359954945,3.10847314453125,2.3029113472890175,0.2379132973755888,0.001388888888888889,207.49137944809863,4644.906071235204,0.3346834390906326,50829.92374584523
287,4879,2021-04-14 10:30:04,21.643,30.4744,25.4637,17.2529,21.2038,27.1219,24.3813,13.5764,21.5755,26.8511,26.1404,25.9712,25.2946,23.3669,27.5958,28.0359,28.0697,27.765,27.4604,991.578,1.32313,0.008380470374803493,5.717174339067792,3.110238037109375,2.3028662954661723,0.24046819922638957,0.001388888888888889,206.34827005035342,4393.20854275648,0.374407557710979,50908.70355035019
288,4881,2021-04-14 10:30:08,21.6093,30.5422,25.4299,17.2192,21.2376,27.1896,24.3813,13.5427,21.5755,26.8172,26.1743,25.9374,25.3284,23.4007,27.6296,28.1036,28.239,27.7989,27.325,991.578,1.32313,0.008481949172507872,5.833365880518048,3.1089462890625,2.2942613899114614,0.2422909896617925,0.0011111111111111111,206.9424873845964,4520.160577699555,0.35899480103140424,50977.351569642145
289,4884,2021-04-14 10:30:13,21.643,30.5761,25.5652,17.2192,21.3051,27.1896,24.3475,13.509,21.5417,26.9188,26.1404,26.0389,25.3623,23.4345,27.5958,28.1374,28.1713,27.8666,27.3927,989.216,1.32313,0.008533015217293462,5.703783331951468,3.11819873046875,2.2941950312106005,0.2445751911253471,0.001388888888888889,205.9937879873274,4354.4873512634695,0.38610215295461286,51097.92547905445
290,4887,2021-04-14 10:30:18,21.6093,30.61,25.5314,17.1854,21.2376,27.2234,24.3475,13.4752,21.5755,27.0542,26.1743,26.0051,25.4299,23.5021,27.6635,28.1374,28.2052,27.9004,27.6296,993.94,1.32313,0.008532606148803539,5.808716493577993,3.1147177734375,2.2848474361019555,0.24666850003551294,0.001388888888888889,206.1070342151088,4685.385695889735,0.34221202176034465,51139.89800537193
291,4890,2021-04-14 10:30:23,21.643,30.7116,25.4637,17.1854,21.2038,27.2573,24.4828,13.4078,21.5755,27.0203,26.2081,26.0389,25.4637,23.5021,27.6973,28.1374,28.3744,27.9682,27.5619,989.216,2.11217,0.013702067722237312,5.9735545606075,3.10730712890625,2.285831878630597,0.24885505051389548,0.001388888888888889,207.46667031993377,4371.923436387516,0.388752840022994,51192.24817169846
292,4892,2021-04-14 10:30:26,21.6093,30.7116,25.5314,17.1517,21.2714,27.2911,24.4152,13.3741,21.5755,27.0203,26.2758,26.0728,25.4976,23.5021,27.765,28.1713,28.3406,27.9343,27.7312,989.216,2.90122,0.018931845722742095,5.89676286377582,3.1126264648437503,2.2739692620686687,0.25067437141777066,0.0008333333333333334,207.67640951239954,4410.257430296887,0.3863807374256968,51233.98477520467
293,4896,2021-04-14 10:30:33,21.5755,30.7794,25.5652,17.1179,21.2038,27.325,24.3813,13.3067,21.5755,27.1219,26.3773,26.0389,25.5314,23.5359,27.7312,28.1713,28.3744,27.9682,27.6973,989.216,-0.25497,-0.001673588684879808,5.9357380343222506,3.1204301757812503,2.2732981169392064,0.25323170970934766,0.0019444444444444444,208.4962159397865,4525.000551229012,0.37294750801475013,51302.018106569325
294,4899,2021-04-14 10:30:38,21.6093,30.7794,25.4299,17.0842,21.2714,27.3588,24.449,13.273,21.5417,27.2573,26.445,26.0728,25.5652,23.5698,27.8327,28.1713,28.2729,27.9682,27.765,989.216,-0.25497,-0.0016931847212583156,6.0894816686168,3.117516845703125,2.2700633298750206,0.25505276557914097,0.001388888888888889,211.46664790522672,4638.25477546443,0.36087428840126623,51354.1508880145
295,4902,2021-04-14 10:30:44,21.6093,30.8133,25.5991,17.0504,21.2714,27.4604,24.449,13.2393,21.5755,27.325,26.4111,26.0728,25.6329,23.5698,27.9004,28.2052,28.4422,28.0359,27.6635,989.216,-0.25497,-0.0017126720860178187,5.93546599056019,3.1185468750000003,2.270202181341666,0.2568794357874103,0.0016666666666666668,211.1650252105384,4541.785337443849,0.37664283409120974,51411.56330636791
296,4905,2021-04-14 10:30:49,21.6093,30.881,25.8021,17.0167,21.2376,27.4942,24.4152,13.2056,21.5755,27.2911,26.5127,26.1066,25.6667,23.6036,27.9682,28.239,28.2729,28.0697,27.9343,986.854,0.534077,0.0036079074511412654,5.76764565746551,3.12562939453125,2.2659808557673746,0.2587004916572036,0.001388888888888889,211.99693217847985,4698.889155353118,0.3576697998629525,51479.5501534625
297,4908,2021-04-14 10:30:54,21.6093,30.9149,25.9036,16.9492,21.2376,27.5619,24.4828,13.1719,21.5755,27.4265,26.5127,26.1066,25.6667,23.6036,28.002,28.3067,28.3406,28.1036,27.8666,986.854,-1.04402,-0.007132765297358507,5.6908784743265075,3.1317724609375,2.2615572866403295,0.2612602658273971,0.001388888888888889,211.08641085825786,4775.877549522638,0.34871457130497885,51510.6593480831
298,4911,2021-04-14 10:30:59,21.6093,30.9488,26.0051,16.9155,21.2714,27.5958,24.5166,13.1382,21.5417,27.4604,26.6142,26.1066,25.7006,23.6036,28.002,28.3406,28.5438,28.1036,27.7312,991.578,2.90122,0.020044383172171682,5.640985643158084,3.13014501953125,2.2526812407998693,0.2623562679523586,0.001388888888888889,210.95060755829684,4730.755331472082,0.35802523459973157,51609.8352388888
299,4914,2021-04-14 10:31:04,21.643,30.9827,25.9712,16.9155,21.2714,27.6635,24.4152,13.1044,21.5417,27.4265,26.6142,26.1743,25.7682,23.6374,28.0359,28.4083,28.4422,28.1713,27.7312,996.302,0.534077,0.003730814207510865,5.745328806570739,3.13220361328125,2.248644559702838,0.2652074217776125,0.001388888888888889,209.00925885022932,4612.499255844692,0.37665938086259143,51667.51524041579
300,4917,2021-04-14 10:31:09,21.643,31.0505,26.0051,16.9155,21.2038,27.6635,24.5504,13.1044,21.5417,27.4942,26.7157,26.2419,25.7344,23.6712,28.0697,28.4422,28.7131,28.239,27.9343,991.578,-0.25497,-0.0017811021603421327,5.756766801112148,3.138800048828125,2.240384118654854,0.26747055035949036,0.001388888888888889,206.20186354571425,4485.526361233702,0.39630375590709566,51751.34741745055
301,4921,2021-04-14 10:31:16,21.6093,31.0843,26.1743,16.8817,21.2376,27.765,24.4152,13.0707,21.5417,27.4604,26.7496,26.2419,25.8021,23.6712,28.1374,28.5438,28.7469,28.3067,28.1036,996.302,1.32313,0.009394660790638366,5.629223572644318,3.1397304687500003,2.2386979340717312,0.2692916062292837,0.0019444444444444444,201.85951265387155,4418.879883781019,0.4076301050706885,51882.25435014133
302,4923,2021-04-14 10:31:20,21.6093,31.1182,26.2081,16.8817,21.2038,27.765,24.5166,13.037,21.5079,27.4942,26.8172,26.2758,25.8697,23.705,28.2052,28.5099,28.5099,28.3406,27.8666,991.578,1.32313,0.009445685092009595,5.602646521121934,3.1436691894531252,2.235267822256454,0.2718386554947089,0.0011111111111111111,202.0593993083711,4623.928530981912,0.38259462130638056,51919.168118154186
303,4927,2021-04-14 10:31:27,21.643,31.186,26.0389,16.848,21.2376,27.7989,24.5166,13.0707,21.5417,27.5281,26.8511,26.3435,25.8697,23.7726,28.2729,28.6453,28.5776,28.3744,27.9682,986.854,1.32313,0.009445379937055545,5.844827031870167,3.14675390625,2.2345060681450133,0.27396442452466113,0.0019444444444444444,202.59584476132702,4658.283021109649,0.38136758370055923,51992.60858230838
304,4929,2021-04-14 10:31:30,21.6093,31.186,25.8359,16.8142,21.2038,27.7989,24.4828,13.037,21.5417,27.4942,26.8511,26.3435,25.9036,23.7388,28.3067,28.7131,28.7808,28.4422,28.0359,991.578,2.11217,0.015078071044909123,6.104706452547701,3.13959912109375,2.2287887674093194,0.2754899775501761,0.0008333333333333334,200.3585466816082,4498.53101710661,0.40491863592206373,52107.59781500906
305,4932,2021-04-14 10:31:35,21.643,31.2199,25.7682,16.8142,21.2376,27.8666,24.449,12.9696,21.5079,27.6973,26.9188,26.3773,25.9374,23.8064,28.3406,28.7131,28.6792,28.4422,28.002,993.94,1.32313,0.009597670462825267,6.235169578063402,3.13867822265625,2.2225252774792366,0.2780418841597401,0.001388888888888889,203.38982967362796,4594.194358740878,0.39460012355707713,52154.6020025635
306,4935,2021-04-14 10:31:40,21.6093,31.2538,26.0051,16.8142,21.2038,27.9343,24.5504,12.9022,21.5417,27.7312,26.9188,26.4111,25.9712,23.8064,28.3744,28.7808,28.8485,28.4422,27.9004,991.578,0.534077,0.003894345424965915,5.989004459260034,3.14106787109375,2.223688982218071,0.2801699983578323,0.001388888888888889,204.25419383251614,4479.689279713124,0.4127947624067737,52222.397528339505
307,4938,2021-04-14 10:31:46,21.6093,31.2877,26.1404,16.7805,21.2376,27.9682,24.5843,12.9022,21.5417,27.7312,26.9526,26.3773,25.9712,23.8741,28.476,28.8485,28.8824,28.4422,28.002,989.216,0.534077,0.003914807883673933,5.8593118969756555,3.148342041015625,2.223775294480865,0.28272734360361945,0.0016666666666666668,206.432840183714,4640.498666973129,0.39408846647576173,52248.5347124739
308,4940,2021-04-14 10:31:49,21.643,31.3216,26.2419,16.7467,21.2376,28.002,24.5504,12.8348,21.5079,27.765,26.9865,26.445,26.0051,23.8403,28.4422,28.8824,28.984,28.5438,28.2729,986.854,0.534077,0.003955796786617008,5.7682904691556205,3.145328857421875,2.217727040833452,0.28527289870654593,0.0008333333333333334,205.650041600136,4597.020217103136,0.40209220595210443,52321.44093331254
309,4943,2021-04-14 10:31:54,21.643,31.3555,26.3096,16.713,21.2376,28.0359,24.5504,12.8348,21.5417,27.8666,27.0542,26.4788,26.0389,23.9417,28.5099,28.984,28.8824,28.5438,28.1713,993.94,2.90122,0.0214880219980473,5.77105163049143,3.147596435546875,2.214330438365909,0.2870978316344934,0.001388888888888889,206.78044386476242,4699.081925948617,0.39163596775005505,52378.95415606627
310,4946,2021-04-14 10:31:59,21.643,31.3893,26.4111,16.713,21.2038,28.0697,24.5843,12.7337,21.5079,27.9004,27.088,26.4788,26.0389,23.9079,28.5776,29.0179,29.0856,28.6115,28.3744,989.216,0.534077,0.003996649208724391,5.666561732048292,3.14884033203125,2.2106948548148257,0.28855831736849596,0.001388888888888889,206.23895503663735,4648.193355584369,0.40047843756493745,52394.72009196532
311,4949,2021-04-14 10:32:04,21.643,31.4232,26.4111,16.6455,21.2376,28.1036,24.7196,12.7337,21.5417,27.9343,27.1219,26.4788,26.1066,23.9417,28.6115,29.0179,29.0517,28.6453,28.4422,991.578,2.11217,0.01580544128157481,5.718771729467275,3.154494140625,2.2072321149239524,0.2903815025360534,0.001388888888888889,203.81841138644361,4649.334417077414,0.40255463220945503,52467.96352918616
312,4952,2021-04-14 10:32:10,21.6093,31.4232,26.3773,16.6455,21.2038,28.1374,24.6519,12.7,21.5079,28.002,27.1557,26.5127,26.1404,24.0093,28.6792,29.0179,29.0517,28.5776,28.3406,986.854,1.32313,0.010002544171484402,5.730170553270435,3.1574892578125002,2.2069774008761014,0.2925264873024825,0.0016666666666666668,201.79254487045438,4528.769758809711,0.4202021458793031,52530.591757021444
313,4955,2021-04-14 10:32:15,21.643,31.491,26.445,16.578,21.2376,28.2052,24.7196,12.6663,21.5079,28.002,27.2234,26.5803,26.2081,23.9755,28.7131,29.0517,29.1872,28.6453,28.3744,989.216,1.32313,0.010103861702370648,5.743736792397994,3.152431884765625,2.1999237912896383,0.29507597972321076,0.001388888888888889,200.87616289755795,4531.36607343426,0.4215789823066942,52603.882104215896
314,4958,2021-04-14 10:32:20,21.643,31.491,26.4111,16.5105,21.2714,28.2052,24.7872,12.6326,21.5079,27.9682,27.2573,26.6142,26.2419,24.0093,28.7131,29.0179,29.0179,28.6792,28.2729,991.578,0.534077,0.004078389989205149,5.796131064528003,3.155644287109375,2.1968470222576753,0.29657040000286466,0.001388888888888889,198.1903659299322,4483.159965419473,0.42986845489258607,52687.38083012779
315,4961,2021-04-14 10:32:25,21.643,31.5249,26.3773,16.5105,21.2376,28.2729,24.6181,12.5989,21.5079,27.9004,27.2911,26.648,26.2758,23.9755,28.7808,29.0517,29.0856,28.7469,28.5099,991.578,0.534077,0.004119218013232704,5.873376300274482,3.16315966796875,2.193983664083304,0.2987268144220644,0.001388888888888889,198.30779974349056,4273.625511514214,0.45858990508949243,52729.242485124974
316,4964,2021-04-14 10:32:30,21.643,31.5249,26.4111,16.4768,21.2038,28.3406,24.6857,12.5652,21.5079,27.8327,27.325,26.7496,26.2758,24.0093,28.7808,29.1195,29.2549,28.7808,28.7469,991.578,0.534077,0.004160037899543369,5.834810732058367,3.1645104980468752,2.1910585092984505,0.3005489461174678,0.001388888888888889,196.2484692409067,4362.271023292908,0.4502350292629422,52838.9557224615
317,4967,2021-04-14 10:32:35,21.6093,31.5927,26.4788,16.4431,21.2038,28.3406,24.6519,12.5315,21.5079,27.9343,27.3588,26.7834,26.3096,24.077,28.8147,29.2211,29.2211,28.8485,28.6115,991.578,-0.25497,-0.001986014869104216,5.83519155299596,3.16675537109375,2.188169929909408,0.30307003777253766,0.001388888888888889,196.3906993564149,4244.118245928043,0.4670790722913507,52927.64530299391
318,4970,2021-04-14 10:32:41,21.6093,31.6266,26.445,16.4093,21.2376,28.4083,24.7872,12.4978,21.5079,27.9343,27.4265,26.8172,26.3435,24.1108,28.8485,29.1872,29.1872,28.9163,28.8147,984.492,1.32313,0.01040724500211024,5.870188926377375,3.1680766601562502,2.1848661263792972,0.30488936846294445,0.0016666666666666668,196.99459323640644,4491.325984681523,0.4373120812125628,52953.8711411071
319,4974,2021-04-14 10:32:47,21.6093,31.7283,26.5465,16.3756,21.2376,28.476,24.7534,12.3967,21.5079,28.0359,27.4604,26.8511,26.3773,24.077,28.9163,29.2888,29.492,28.984,28.7469,989.216,1.32313,0.010508332418024586,5.8985841873892015,3.17727490234375,2.1852167885814144,0.30671255652195817,0.0016666666666666668,197.00101750167565,4209.865950825596,0.4748610822372665,53000.80102955398
320,4977,2021-04-14 10:32:53,21.6093,31.7622,26.5465,16.3418,21.2376,28.5099,24.7534,12.4304,21.4741,28.002,27.4604,26.9188,26.445,24.2122,29.0179,29.3227,29.3227,29.0517,28.7469,989.216,2.90122,0.02326429943205699,5.937173481447731,3.178039794921875,2.1821385314920128,0.3092635458023359,0.0016666666666666668,198.37483815247458,4216.570136677901,0.47592600569892685,53052.80192143498
321,4980,2021-04-14 10:32:58,21.6093,31.7961,26.6142,16.2744,21.2376,28.5438,24.7534,12.4304,21.5079,28.1713,27.5281,26.9865,26.445,24.2799,29.0517,29.2888,29.4243,29.1195,28.9163,984.492,1.32313,0.010609548912049923,5.870528793730685,3.181453369140625,2.175934799529567,0.3118120865397821,0.001388888888888889,199.13447883174769,4252.395766216026,0.47338581003674485,53078.66987024402
322,4983,2021-04-14 10:33:03,21.5755,31.83,26.8511,16.2406,21.17,28.5776,24.8887,12.363,21.5079,28.2052,27.5619,26.9865,26.4788,24.2122,29.0856,29.3227,29.5259,29.1195,28.6792,989.216,-0.25497,-0.002054205011893906,5.6678773539732,3.188366455078125,2.1762297595739915,0.3132857911157137,0.001388888888888889,199.94088323952658,4451.378497484193,0.4499563981986477,53146.44076545419
323,4986,2021-04-14 10:33:08,21.643,31.8638,26.9188,16.2069,21.2376,28.6453,24.7534,12.363,21.5079,28.2052,27.5958,27.0203,26.5465,24.2122,29.1533,29.3904,29.6275,29.1872,28.8147,991.578,0.534077,0.004343656680918623,5.642211089606288,3.1848564453125,2.169591413308859,0.31510511830664856,0.001388888888888889,198.7097581572578,4317.503835504826,0.46920548872618734,53234.792927084454
324,4989,2021-04-14 10:33:13,21.6093,31.9316,27.0203,16.1732,21.2038,28.6792,24.9225,12.2619,21.5079,28.3406,27.5958,27.0203,26.5803,24.2799,29.1533,29.492,29.4581,29.1533,28.7808,991.578,0.534077,0.004364075337364611,5.604015775480369,3.1874365234375,2.166362453490565,0.3176561026802132,0.001388888888888889,200.03125416783274,4326.479469058856,0.4700470491675195,53286.93493521866
325,4992,2021-04-14 10:33:18,21.6093,31.9655,27.1557,16.1057,21.2376,28.7131,24.9563,12.2956,21.4741,28.2052,27.6635,27.0542,26.648,24.2799,29.1872,29.6614,29.7291,29.1533,29.0179,989.216,1.32313,0.010913158278511336,5.475126447277892,3.18940673828125,2.162858495041605,0.31947928917649343,0.001388888888888889,199.36256049562604,4388.635214232984,0.4639717447251264,53307.80440395142
326,4994,2021-04-14 10:33:22,21.643,31.9316,27.1557,16.1057,21.2376,28.7469,24.821,12.2282,21.5079,28.2729,27.6973,27.088,26.6819,24.2799,29.1533,29.5598,29.5598,29.2211,28.9501,991.578,1.32313,0.010912629215151303,5.44926914921146,3.1878916015625003,2.160050554122757,0.3216833113779807,0.0011111111111111111,199.13330386406372,4424.826114827775,0.4614740360580414,53360.06520697928
327,4997,2021-04-14 10:33:27,21.643,31.9994,27.1896,16.0719,21.2376,28.7808,24.9225,12.1945,21.5079,28.3406,27.6635,27.1219,26.7157,24.2799,29.2549,29.6614,29.6275,29.2549,28.7808,989.216,0.534077,0.004425258810549795,5.474876183923086,3.19491796875,2.1532994767328013,0.32350369473200086,0.001388888888888889,196.9045456583639,4493.6205809940875,0.455030942101252,53428.032082418234
328,5001,2021-04-14 10:33:34,21.643,32.0672,27.1557,16.0382,21.2714,28.8824,24.9225,12.1271,21.4741,28.3067,27.7312,27.1557,26.7834,24.3813,29.3227,29.6614,29.763,29.4243,29.0517,991.578,0.534077,0.004506986783275579,5.603987819332919,3.1932583007812503,2.155613894928131,0.3256855055406405,0.0019444444444444444,196.10751423043249,4265.789254617656,0.48446414933979404,53496.08686823838
329,5003,2021-04-14 10:33:37,21.643,32.1011,27.088,15.9707,21.2376,28.8485,24.8887,12.0934,21.5079,28.3406,27.765,27.2234,26.7834,24.3813,29.2549,29.6614,29.6614,29.4243,28.8485,991.578,0.534077,0.004466017503254516,5.719912722609766,3.19851318359375,2.147410346799029,0.3271413843283982,0.0008333333333333334,196.46738504012944,4312.034709825127,0.48145456247757373,53569.75271340139
330,5006,2021-04-14 10:33:42,21.643,32.135,26.8849,15.9707,21.17,28.8824,24.8548,12.026,21.5079,28.4422,27.8666,27.2911,26.8511,24.449,29.2549,29.6953,29.6953,29.4581,28.8485,991.578,1.32313,0.01111473070154909,5.99032809737957,3.2067817382812502,2.148543704891601,0.3289617676824184,0.001388888888888889,195.9231918350856,4498.245991943342,0.46021945602499,53632.33979226631
331,5009,2021-04-14 10:33:48,21.6093,32.1689,26.7496,15.937,21.2038,28.9163,24.9902,12.026,21.5417,28.5438,27.8666,27.325,26.8511,24.4152,29.3904,29.763,29.8307,29.492,29.0856,991.578,2.90122,0.0243703539566896,6.183666787217388,3.202945068359375,2.1465890970825146,0.3311462277072427,0.0016666666666666668,196.27093560964448,4393.792160675472,0.47499925096018314,53710.81655711503
332,5012,2021-04-14 10:33:53,21.6768,32.2367,26.7157,15.937,21.2038,29.0179,24.8887,12.026,21.4741,28.6453,27.9343,27.3588,26.9188,24.4828,29.4581,29.763,29.9662,29.5598,28.9501,993.94,1.32313,0.011367683942698357,6.314139187022854,3.2069277343750002,2.145269229632355,0.3329683561357497,0.001388888888888889,198.04206935584733,4214.60763623002,0.49816472496382624,53747.30774494049
333,5015,2021-04-14 10:33:58,21.6093,32.2367,26.9526,15.8695,21.2376,29.0179,24.9563,11.9249,21.5079,28.6115,27.9004,27.3927,26.9526,24.5166,29.4243,29.8646,29.8307,29.5598,29.1195,993.94,1.32313,0.011316751028614846,6.043759859747859,3.2083645019531253,2.143340122179354,0.33515143305992096,0.001388888888888889,197.77860699228913,4501.437397571042,0.4658286696710598,53804.4247703335
334,5018,2021-04-14 10:34:03,21.6093,32.2706,27.0542,15.8695,21.2376,29.0179,25.1593,11.9249,21.5079,28.5776,27.9682,27.3927,26.9526,24.5166,29.4581,29.9662,30.0001,29.5598,29.3227,989.216,-0.25497,-0.0021807622907544432,5.937970310528589,3.2184638671875,2.1442986536063433,0.33734858149594404,0.001388888888888889,199.1039510782359,4428.851183964288,0.47615554398195653,53809.567271537366
335,5020,2021-04-14 10:34:07,21.643,32.3045,27.1219,15.8021,21.2376,29.0856,25.0578,11.8575,21.4741,28.5438,27.9682,27.4604,27.0203,24.5166,29.4581,29.9324,29.9324,29.5259,29.3227,991.578,1.32313,0.011468584170805042,5.913311060261584,3.21530224609375,2.139388755484896,0.3391717666635014,0.0011111111111111111,199.0598326388123,4560.373503463641,0.46238781907221793,53861.33648078498
336,5023,2021-04-14 10:34:12,21.643,32.4062,27.2573,15.8358,21.2714,29.0856,25.0578,11.8238,21.5079,28.6115,28.002,27.4942,27.0542,24.5504,29.5598,29.8985,29.9662,29.5598,29.1195,989.216,1.32313,0.011417656213769872,5.860865313194218,3.216769287109375,2.1370887773487244,0.3406158863501569,0.001388888888888889,199.71087450787894,4538.109974903691,0.466819507884593,53938.95408457838
337,5026,2021-04-14 10:34:17,21.643,32.4062,27.2911,15.7683,21.2376,29.1195,25.0578,11.7901,21.4741,28.5776,28.0359,27.5619,27.088,24.5166,29.6275,30.0679,29.9662,29.5936,29.1533,991.578,-0.25497,-0.002219755600670628,5.836294023143602,3.22563671875,2.134724595364472,0.3424306649865258,0.001388888888888889,202.24400323145912,4265.087935171306,0.5013070691941818,53954.32607787884
338,5030,2021-04-14 10:34:24,21.643,32.474,27.3927,15.7009,21.2714,29.1872,25.1931,11.8238,21.5079,28.7469,28.0697,27.5958,27.1219,24.4828,29.6614,30.2034,30.1018,29.6275,29.4581,991.578,-1.04402,-0.009128596610537894,5.7977284549274835,3.23446630859375,2.1343503046330694,0.3442538490584552,0.0019444444444444444,200.99512875310782,4413.658998961645,0.4858019129147614,54089.46404505825
339,5032,2021-04-14 10:34:27,21.643,32.474,27.4265,15.7009,21.2714,29.1872,25.0916,11.7901,21.4741,28.8147,28.1374,27.5958,27.1557,24.5504,29.763,30.2034,30.1018,29.6953,29.4243,991.578,1.32313,0.011619970947423322,5.759162886711368,3.234781494140625,2.1297919743755207,0.3468227277241788,0.0008333333333333334,198.27285947056106,4222.254548126384,0.510563808471925,54177.80769986665
340,5035,2021-04-14 10:34:32,21.643,32.5079,27.4942,15.7009,21.2376,29.2888,25.1255,11.7565,21.4741,28.8824,28.1713,27.6635,27.2234,24.5504,29.763,30.2034,30.1018,29.763,29.4243,989.216,1.32313,0.011771311979690006,5.70697050258538,3.2405869140625,2.1241635013178777,0.3486403092646618,0.001388888888888889,201.33687942097873,4521.384202917741,0.4777453321314775,54219.41390499515
341,5038,2021-04-14 10:34:37,21.6768,32.5418,27.5281,15.6334,21.2714,29.2888,25.1255,11.7228,21.5079,28.8824,28.1713,27.6635,27.2573,24.4828,29.7291,30.2373,30.2373,29.8307,29.2549,984.492,1.32313,0.01172039891266075,5.679456410015812,3.235990234375,2.124555662633546,0.3504561531103493,0.001388888888888889,198.53104379251553,4409.287270255784,0.4928334072539644,54307.96661856909
342,5041,2021-04-14 10:34:43,21.643,32.6096,27.4604,15.5997,21.2714,29.2888,25.2269,11.6891,21.5079,28.9501,28.239,27.7312,27.325,24.5504,29.7969,30.2711,30.3389,29.8646,29.3904,991.578,1.32313,0.01172039891266075,5.875201889302468,3.240817138671875,2.1219433505930385,0.3518951065120438,0.0016666666666666668,199.7013069306407,4264.524391776189,0.5111653343110667,54360.247789669535
343,5045,2021-04-14 10:34:50,21.643,32.6774,27.4265,15.5322,21.2376,29.3904,25.2946,11.6217,21.5417,28.8485,28.4422,27.765,27.3588,24.6181,29.9662,30.2711,30.3728,29.9662,29.6953,991.578,2.11217,0.018870051081320376,5.9912408918935585,3.249873779296875,2.1221837620327775,0.35370988514841273,0.0019444444444444444,197.50393750232385,4159.475474815994,0.5247929228368982,54474.906033613595
344,5048,2021-04-14 10:34:55,21.643,32.7452,27.4604,15.4985,21.2714,29.5259,25.2269,11.5543,21.5079,28.9163,28.4422,27.7989,27.4265,24.6857,29.8307,30.4067,30.3389,30.034,29.492,991.578,1.32313,0.012073416894097069,6.029920559423922,3.2509326171875,2.120339034719186,0.3562608607065257,0.001388888888888889,197.04934035571156,4152.737545524917,0.5271672693731223,54532.41136750628
345,5051,2021-04-14 10:35:00,21.643,32.8131,27.4942,15.4647,21.2714,29.5936,25.2946,11.4869,21.5079,28.984,28.4083,27.8327,27.4604,24.6857,29.9662,30.4067,30.305,30.1018,29.6614,989.216,1.32313,0.012174169545840111,6.0543721016816665,3.250142578125,2.1156757617781956,0.358084044778455,0.001388888888888889,195.9029956778251,4417.785517225243,0.49866939211672356,54610.80970656952
346,5054,2021-04-14 10:35:05,21.643,32.847,27.5281,15.431,21.2376,29.5936,25.3623,11.4869,21.5079,28.984,28.5438,27.8666,27.4942,24.6857,29.9324,30.3728,30.3728,30.1695,29.492,986.854,1.32313,0.012174169545840111,6.039915777780549,3.2617788085937502,2.113875793664871,0.3599044270385308,0.001388888888888889,196.86782260013047,4422.642170958222,0.4997747384651641,54621.63080610731
347,5057,2021-04-14 10:35:10,21.643,32.847,27.5619,15.431,21.2376,29.6614,25.3284,11.4195,21.5079,29.0179,28.5099,27.9004,27.5281,24.7196,30.0001,30.305,30.305,30.1356,29.492,989.216,-0.25497,-0.0023654286818170014,6.015898399029457,3.256627685546875,2.1120729225855426,0.36209224792484596,0.001388888888888889,198.12686115623328,4289.604911912867,0.5167527266746141,54720.38616416245
348,5060,2021-04-14 10:35:15,21.6768,32.9148,27.6296,15.3973,21.2376,29.6614,25.3623,11.3522,21.5417,29.1533,28.5776,27.9004,27.5619,24.7196,29.9662,30.3728,30.2711,30.1356,29.8646,991.578,1.32313,0.012224164882084028,6.030100415342763,3.26158837890625,2.1131450980142477,0.3639143733234981,0.001388888888888889,195.44644730227276,4387.932320604127,0.5073094728830287,54803.842950212915
349,5063,2021-04-14 10:35:20,21.643,32.9487,27.7312,15.3298,21.2714,29.6953,25.4299,11.3858,21.5079,29.2211,28.5776,27.9343,27.6296,24.7196,30.1018,30.4067,30.4744,30.2373,29.6275,986.854,1.32313,0.012325483462782236,5.924770266515633,3.2639970703125,2.1083264053591413,0.3661371756183267,0.001388888888888889,194.23346503054805,4410.766688467395,0.5064308349097221,54887.209263000186
350,5065,2021-04-14 10:35:24,21.643,32.9487,27.7989,15.2624,21.2714,29.7291,25.4299,11.3522,21.5079,29.3904,28.6115,27.9682,27.6635,24.7196,30.1695,30.4067,30.4405,30.2034,29.8307,991.578,1.32313,0.01237576246506486,5.875886485187963,3.266134521484375,2.1038788749741397,0.3675513810398107,0.0011111111111111111,195.12458818450486,4397.742525120292,0.5095348869373244,54949.68119176481
351,5068,2021-04-14 10:35:29,21.643,32.9826,27.9682,15.2961,21.2376,29.6953,25.5314,11.3522,21.5417,29.4243,28.5776,28.0359,27.6635,24.7534,30.1018,30.4405,30.5083,30.2711,29.8646,991.578,1.32313,0.01227460023476821,5.7213960136949975,3.269854248046875,2.104319988249761,0.3693678974489089,0.001388888888888889,193.70048698609986,4098.295925217093,0.5444709291646311,55043.184060170126
352,5071,2021-04-14 10:35:34,21.6093,33.0165,28.002,15.1949,21.2376,29.7291,25.4637,11.2848,21.5417,29.492,28.6792,28.002,27.7312,24.821,30.0679,30.4067,30.6438,30.305,30.0679,991.578,2.11217,0.019674745055363905,5.721771650305686,3.2838256835937503,2.1019299967260237,0.3711938833326917,0.001388888888888889,193.59323708623026,4105.846191835047,0.5457339587259463,55099.75314281053
353,5074,2021-04-14 10:35:39,21.643,33.0843,28.1036,15.1949,21.2376,29.763,25.5314,11.2511,21.5755,29.5259,28.7131,28.0697,27.765,24.821,30.1695,30.61,30.7116,30.305,29.8985,989.216,-0.25497,-0.002374943930798763,5.669407420114285,3.277217041015625,2.10224730462745,0.37301320423656686,0.001388888888888889,196.2961594494427,4429.913253754339,0.5114776882900227,55109.73796965476
354,5077,2021-04-14 10:35:45,21.6093,33.1182,28.1036,15.1612,21.2038,29.8646,25.4637,11.2511,21.5417,29.5598,28.7469,28.1036,27.7989,24.9225,30.305,30.7116,30.6438,30.2711,30.034,991.578,3.69027,0.03493670980490926,5.721885754835555,3.2775908203125,2.0994643562269895,0.37561065732760135,0.0016666666666666668,195.88204833842656,4150.509059825999,0.5437479177264934,55171.87306692955
355,5079,2021-04-14 10:35:48,21.6093,33.1521,28.1036,15.2286,21.2038,29.8307,25.4976,11.1837,21.5417,29.6614,28.8485,28.1374,27.8327,24.8548,30.2373,30.7455,30.7794,30.3389,30.0679,991.578,0.534077,0.005035892893232579,5.760567190461308,3.29047802734375,2.092657337112806,0.37736834320518314,0.0008333333333333334,195.31448007783283,4109.205498696836,0.5503458557004937,55285.827828033216
356,5083,2021-04-14 10:35:55,21.6093,33.2199,28.1713,15.1949,21.2714,29.9324,25.4976,11.15,21.5417,29.6614,28.8824,28.2052,27.8666,25.024,30.305,30.6777,30.9149,30.4744,30.0001,996.302,1.32313,0.012627207165818126,5.788125891823244,3.29372314453125,2.0950294783787546,0.37955280191727414,0.0019444444444444444,196.68724422687728,4211.1951521139135,0.5404103777227672,55286.003002002704
357,5085,2021-04-14 10:35:58,21.6093,33.2538,28.1713,15.1612,21.2376,29.8985,25.5652,11.1837,21.5417,29.6953,28.984,28.239,27.8666,24.9902,30.3728,30.8133,30.8471,30.4744,29.8646,991.578,1.32313,0.012576807594849292,5.799362730616938,3.294462890625,2.0883672483697078,0.3821116300607626,0.0008333333333333334,198.45216837931653,4231.86665690858,0.5403272713970153,55322.27648641731
358,5088,2021-04-14 10:36:04,21.643,33.2878,28.1374,15.1612,21.17,29.8985,25.6329,11.1837,21.5755,29.7291,29.0179,28.239,27.9004,24.9563,30.305,30.9149,30.9149,30.5083,30.034,989.216,1.32313,0.01252593930833939,5.862572726033813,3.2945419921875,2.09133223088872,0.38393201232083846,0.0016666666666666668,194.81114300642213,4164.6902439472615,0.5491149834571284,55441.63014575221
359,5090,2021-04-14 10:36:07,21.6093,33.3217,27.9682,15.0937,21.17,30.0001,25.6667,11.1837,21.5417,29.763,29.0179,28.2729,27.9343,25.024,30.4405,30.881,30.9488,30.5761,30.1695,991.578,1.32313,0.012727842308944259,6.108586006563263,3.295315185546875,2.08512307280917,0.3857523945809143,0.0008333333333333334,195.27089348226397,4164.137553839944,0.5506036411872709,55519.47492782376
360,5093,2021-04-14 10:36:12,21.6093,33.3556,27.9004,15.06,21.2376,30.0001,25.5652,11.1163,21.5417,29.7291,29.0856,28.3067,28.002,24.9563,30.5083,31.0166,31.0166,30.61,30.0001,993.94,1.32313,0.012727842308944259,6.239457767055229,3.30087353515625,2.086527102000143,0.38756997502913676,0.001388888888888889,197.6591167411853,4308.52428681288,0.5364644096045227,55530.19575939659
361,5096,2021-04-14 10:36:17,21.643,33.3895,28.0697,14.9926,21.2376,30.034,25.6667,11.1163,21.5417,29.763,29.1872,28.3406,28.0359,24.9902,30.5761,30.881,31.0166,30.6438,30.2034,991.578,0.534077,0.005157888407730172,6.069855319411024,3.303699951171875,2.0849604234033143,0.38938929593301186,0.001388888888888889,196.12699469909487,4139.062819322377,0.5560769635138979,55623.85486475137
362,5098,2021-04-14 10:36:21,21.643,33.3895,28.2052,14.9926,21.2376,30.034,25.6667,11.049,21.5755,29.8307,29.1872,28.3406,28.0697,25.0916,30.5761,30.9149,31.0166,30.6777,30.4405,996.302,3.69027,0.03549721123189772,5.943431733394124,3.306761962890625,2.0835200621584384,0.39164493258466904,0.0011111111111111111,196.08529856029304,4132.82919727005,0.5578346658218896,55670.65547342696
363,5101,2021-04-14 10:36:26,21.643,33.4234,28.3067,14.9251,21.2376,30.1018,25.5991,11.049,21.5417,29.9324,29.2211,28.4083,28.1036,25.0916,30.4744,31.0505,30.9827,30.6777,30.4067,991.578,1.32313,0.012878979586255399,5.838119612171588,3.30132861328125,2.0789803495567414,0.3930280389855645,0.001388888888888889,197.9441993531898,4223.074978518676,0.5495784384277812,55701.77171948887
364,5105,2021-04-14 10:36:33,21.643,33.4573,28.3744,14.9251,21.2714,30.1356,25.7682,10.9816,21.5417,30.0001,29.2549,28.4083,28.1374,25.1255,30.5083,31.0166,31.0843,30.7455,30.4744,991.578,2.11217,0.020639444385894445,5.799554043955465,3.2982470703125,2.08133782769301,0.3956489916426396,0.0019444444444444444,196.63925524939177,4130.422241372231,0.5608147171770973,55790.07744326671
365,5108,2021-04-14 10:36:38,21.643,33.4912,28.3744,14.8239,21.2038,30.1695,25.7344,10.9479,21.6093,30.0001,29.3227,28.476,28.1713,25.1255,30.6438,31.0166,31.0505,30.7116,30.4744,991.578,2.90122,0.028237229172331624,5.838233711485833,3.30395556640625,2.076863297988124,0.3970259203455204,0.001388888888888889,196.43494138997593,4267.524480161483,0.5476454587879638,55842.028744633935
366,5111,2021-04-14 10:36:43,21.6093,33.4912,28.4083,14.8577,21.2376,30.2373,25.8021,10.8805,21.5755,30.1018,29.3227,28.5099,28.239,25.1255,30.5761,31.1182,31.1521,30.8133,30.3389,993.94,2.11217,0.020799449796874446,5.8136346759358055,3.3081728515625,2.0774483324799244,0.39884176502667107,0.001388888888888889,195.61330379985873,4266.982677369455,0.5491026584406201,55914.670838403166
367,5113,2021-04-14 10:36:47,21.643,33.5251,28.5099,14.8239,21.2038,30.2711,25.8021,10.8805,21.5755,30.1356,29.3227,28.5099,28.239,25.2269,30.7794,31.0843,31.186,30.881,30.5761,986.854,1.32313,0.013079634602258134,5.695047022640963,3.318579345703125,2.073161377516706,0.4006576097078216,0.0011111111111111111,194.83828580735965,4473.233588884967,0.5287756240679105,55987.2481215045
368,5116,2021-04-14 10:36:52,21.643,33.559,28.5776,14.8239,21.2376,30.3389,25.7682,10.8469,21.6093,30.1356,29.4581,28.6115,28.2729,25.2608,30.7116,31.0843,31.2199,30.8471,30.61,991.578,-0.25497,-0.002530080037796728,5.683743239992872,3.322470703125,2.0734776349809887,0.4032061448719278,0.001388888888888889,197.72905840044328,4202.520920220701,0.5589250060231808,55982.27786117583
369,5119,2021-04-14 10:36:57,21.6093,33.6269,28.5776,14.7902,21.2376,30.4067,25.8359,10.8132,21.5417,30.2034,29.3904,28.6453,28.3067,25.2269,30.7794,31.2199,31.2538,30.7794,30.61,993.94,1.32313,0.013331817463360712,5.775204227744529,3.322501708984375,2.071457417596807,0.4054725841775743,0.001388888888888889,196.7941250489957,4330.793469152306,0.5471538608328499,56111.35817800311
370,5122,2021-04-14 10:37:02,21.643,33.6947,28.476,14.7228,21.2376,30.4067,25.8697,10.8469,21.5417,30.1695,29.5259,28.7469,28.3406,25.2608,30.7794,31.1182,31.3216,30.8133,30.6438,991.578,1.32313,0.013331817463360712,5.954500912705425,3.3268125,2.067288903447512,0.40684421328163006,0.001388888888888889,198.5167706874797,4299.506712289914,0.5520922013964232,56147.57521722755
371,5125,2021-04-14 10:37:07,21.643,33.7286,28.3406,14.7228,21.2038,30.5761,25.8697,10.8132,21.6093,30.2373,29.5259,28.7808,28.3744,25.3284,30.9488,31.3555,31.3216,30.9488,30.6777,991.578,1.32313,0.013481594274070398,6.1476710517287545,3.3303310546875,2.0659696474818707,0.4086600579627807,0.001388888888888889,200.61814228995013,4478.315939366327,0.5349139803741193,56168.513583643944
372,5128,2021-04-14 10:37:12,21.6093,33.7625,28.2052,14.6553,21.2714,30.4744,25.9712,10.7795,21.5755,30.2373,29.6614,28.8147,28.4083,25.2946,30.7794,31.2199,31.3893,31.1182,30.7116,991.578,1.32313,0.01338148336857344,6.341131038437289,3.3355849609375,2.0625428312760343,0.41119980988295,0.001388888888888889,199.05330864413352,4218.237877532083,0.5632656589825229,56266.93114358031
373,5131,2021-04-14 10:37:18,21.643,33.8304,28.239,14.6553,21.2376,30.5761,25.9374,10.7458,21.5755,30.2373,29.7291,28.8824,28.4422,25.2946,31.0166,31.2199,31.491,31.0843,30.7794,991.578,1.32313,0.013532412613551993,6.379749056910937,3.335948974609375,2.066347806008678,0.4130139183973568,0.0016666666666666668,197.94423097803363,4282.922564445534,0.5578911685817689,56303.21634456112
374,5134,2021-04-14 10:37:23,21.6093,33.8643,28.239,14.6216,21.2376,30.61,25.9712,10.7121,21.6093,30.2373,29.7969,28.9501,28.5099,25.2608,30.9827,31.4571,31.5249,31.2199,30.7794,991.578,1.32313,0.013531896236208164,6.4187221187485415,3.34346044921875,2.0630604928079768,0.4144652052088822,0.001388888888888889,197.84989502092458,4488.000758648215,0.5381174427742582,56401.37943569758
