,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
375,5137,2021-04-14 10:37:28,21.643,33.9321,28.3406,14.5879,21.3051,30.61,26.0051,10.6784,21.6093,30.2373,29.8307,28.984,28.5438,25.2269,31.0166,31.491,31.5249,31.1521,30.881,993.94,0.534077,0.005462104665562227,6.395060384052959,3.34506005859375,2.062177019006015,0.41701278721661855,0.001388888888888889,199.2524248954022,4408.96748009444,0.5476042959333925,56396.639787295884
376,5140,2021-04-14 10:37:33,21.6093,33.9999,28.476,14.5541,21.2038,30.6777,26.0728,10.6784,21.6093,30.305,29.7969,29.0179,28.6115,25.1593,31.1521,31.491,31.5588,31.2538,30.9488,991.578,0.534077,0.005502646991210162,6.303020125460875,3.34515625,2.063540155149322,0.41928828430332615,0.001388888888888889,199.86556590160754,4500.646518278602,0.539880996412643,56464.368027617245
377,5142,2021-04-14 10:37:36,21.643,33.9999,28.6115,14.5541,21.2714,30.6438,26.0051,10.6111,21.6093,30.3728,29.8646,29.0517,28.6115,25.1931,31.1521,31.5927,31.5927,31.2877,30.8471,991.578,2.11217,0.021681609014317576,6.148127448985744,3.34755859375,2.057978389070974,0.42110239005410194,0.0008333333333333334,199.4269356629114,4240.047637177503,0.5678382116293158,56526.40384274285
378,5145,2021-04-14 10:37:42,21.643,34.0339,28.8485,14.4867,21.2714,30.6777,26.1066,10.6111,21.6093,30.4405,29.8307,29.1195,28.6792,25.2608,31.1521,31.5927,31.6266,31.3216,30.9827,989.216,-1.04402,-0.010756639045986312,5.902412358957703,3.353062255859375,2.0606656112119524,0.4224538809874485,0.0016666666666666668,198.33042765900947,4481.823270896816,0.5445781343562364,56609.225552552954
379,5148,2021-04-14 10:37:47,21.6093,34.1017,28.8147,14.453,21.2714,30.7455,26.0389,10.5774,21.6093,30.5422,29.8985,29.1872,28.7131,25.3623,31.1182,31.6266,31.6944,31.2877,30.9488,993.94,2.90122,0.030112065015733554,6.047076773431039,3.357135986328125,2.059176450197929,0.42499214475043895,0.001388888888888889,199.97924655476098,4598.082413978021,0.534710631358951,56645.59252112478
380,5150,2021-04-14 10:37:50,21.643,34.1356,28.7808,14.4193,21.2376,30.7794,26.1743,10.5774,21.643,30.61,29.9662,29.2211,28.7469,25.2946,31.186,31.7283,31.7283,31.2877,31.0843,993.94,-0.25497,-0.0026462876202783857,6.124343976486949,3.3593017578125,2.0560116224713516,0.426810788567747,0.0008333333333333334,198.08695365727104,4373.897066615896,0.5586947020665205,56759.105210009446
381,5154,2021-04-14 10:37:57,21.6093,34.1695,28.8147,14.4193,21.2038,30.8471,26.1066,10.51,21.643,30.6438,29.9324,29.2549,28.7808,25.3961,31.186,31.7961,31.7622,31.3555,31.1182,993.94,-0.25497,-0.002665633706875048,6.124623927817008,3.363734619140625,2.0564772510214997,0.42909890570217835,0.0019444444444444444,198.68884800378126,4217.582392805189,0.5752136858817862,56784.96581547042
382,5156,2021-04-14 10:38:00,21.643,34.2034,28.8147,14.3855,21.2376,30.8471,26.1404,10.51,21.643,30.7116,29.9324,29.2888,28.8147,25.4299,31.2877,31.7961,31.7961,31.4232,31.1182,993.94,1.32313,0.01383292123221392,6.163115781372835,3.360689208984375,2.051075706647694,0.4304359273726033,0.0008333333333333334,199.13931382775428,4406.081959975574,0.5577848058604369,56862.63199183644
383,5159,2021-04-14 10:38:06,21.6093,34.2713,28.8147,14.3518,21.2376,30.8471,26.1743,10.4427,21.643,30.6777,30.1018,29.3227,28.8824,25.4976,31.1521,31.8638,31.83,31.491,31.186,993.94,0.534077,0.005583612398582991,6.241059035729862,3.364854736328125,2.0543690265254986,0.43308961844866295,0.0016666666666666668,199.54684066504768,4318.316116149493,0.5678787091429747,56940.30751847715
384,5162,2021-04-14 10:38:11,21.643,34.3052,28.9163,14.3181,21.2038,30.9149,26.2081,10.4427,21.643,30.7455,30.1695,29.3565,28.9501,25.4299,31.2538,31.83,31.8977,31.491,31.3216,991.578,2.11217,0.022242560854797838,6.148697945556992,3.3663930664062502,2.053092523709045,0.43490092774385347,0.001388888888888889,201.73308138816475,4472.9274272451175,0.5537368357918835,56914.350629494475
385,5165,2021-04-14 10:38:16,21.643,34.3391,29.0179,14.3181,21.2038,30.9488,26.2419,10.4427,21.6768,30.8133,30.1695,29.3904,29.0179,25.4976,31.4232,31.9316,31.8977,31.5927,31.2538,993.94,-0.25497,-0.002684900759942123,6.085915284918647,3.37158203125,2.0494219238941125,0.4369582192756908,0.001388888888888889,200.96226979172238,4609.737205121684,0.5414257818462422,56986.70720961072
386,5168,2021-04-14 10:38:21,21.643,34.373,29.0517,14.2844,21.2376,30.881,26.2419,10.409,21.643,30.8471,30.2711,29.4243,29.0179,25.4637,31.491,31.9316,31.9316,31.6944,31.2877,993.94,0.534077,0.005603901004631835,6.086029656024501,3.3746845703125,2.0480574285304938,0.43877232779009745,0.001388888888888889,199.10636056441422,4547.139843245258,0.5494840186118367,57095.35013747249
387,5172,2021-04-14 10:38:28,21.643,34.4409,29.0856,14.2844,21.2038,31.0166,26.3096,10.3753,21.6768,30.9149,30.2034,29.492,29.1195,25.4637,31.6266,31.9655,31.9655,31.5927,31.3893,996.302,1.32313,0.014033400298353987,6.139471088063107,3.377462890625,2.048538440330323,0.4410719907840671,0.0019444444444444444,198.9780646124713,4421.90714883385,0.5626472761615675,57095.73764967251
388,5174,2021-04-14 10:38:31,21.643,34.4409,29.1533,14.2507,21.2376,31.0166,26.3435,10.3753,21.7106,30.8471,30.2373,29.5598,29.1533,25.4299,31.491,31.9316,31.8977,31.6944,31.3216,996.302,0.534077,0.005644035597197979,6.061857846477784,3.37955419921875,2.0432022472280327,0.442890633764624,0.0008333333333333334,198.3095773424238,4274.750521585798,0.5789074508913462,57209.56436358413
389,5178,2021-04-14 10:38:38,21.643,34.5087,29.1872,14.2507,21.2038,31.1521,26.3096,10.3416,21.7106,30.9827,30.3389,29.5598,29.2211,25.5314,31.5588,32.0333,31.9994,31.7961,31.3893,996.302,0.534077,0.005725084170112173,6.100721788719177,3.38550537109375,2.0458246131716074,0.4454303818157101,0.0019444444444444444,196.42375785012746,4408.074680433339,0.5670297209496779,57271.71574149236
390,5180,2021-04-14 10:38:42,21.643,34.5766,29.2549,14.2507,21.2714,31.1521,26.3773,10.3416,21.7106,30.9827,30.3389,29.5936,29.2211,25.5652,31.5927,31.9994,31.9994,31.7961,31.4571,993.94,0.534077,0.005725084170112173,6.086487140447936,3.39138427734375,2.0425013583306937,0.44675488432110927,0.0011111111111111111,194.18219123555443,4403.492164836867,0.5692277897572943,57390.936921862725
391,5183,2021-04-14 10:38:47,21.643,34.6105,29.3565,14.1832,21.2376,31.1521,26.4788,10.308,21.7106,31.0166,30.305,29.5936,29.2549,25.5991,31.7283,32.1011,32.1011,31.8638,31.491,996.302,2.11217,0.02264158732090284,6.023337832928795,3.39286083984375,2.0432680435896997,0.4485707290022599,0.001388888888888889,193.54016109616938,4239.8535909125885,0.5863906477503876,57458.171782889665
392,5186,2021-04-14 10:38:52,21.643,34.6783,29.4581,14.2507,21.2376,31.2877,26.4111,10.3416,21.7106,31.0166,30.4067,29.6275,29.3227,25.6667,31.7961,32.135,32.2367,31.7622,31.5249,996.302,0.534077,0.005806159206314909,5.984588533584865,3.39892724609375,2.039535223538362,0.45110507397462984,0.001388888888888889,193.25332478781525,4149.6372306772955,0.5963207520882069,57556.72911360781
393,5190,2021-04-14 10:38:59,21.643,34.7801,29.5598,14.1832,21.2714,31.2877,26.5127,10.308,21.7106,31.0166,30.5083,29.6953,29.3565,25.7682,31.83,32.1689,32.3384,31.83,31.5588,993.94,-0.25497,-0.0027718782363481526,5.97051483910787,3.4000451660156252,2.0395940991262225,0.45342084605232275,0.0019444444444444444,193.69336975186843,4263.848626755231,0.5865816459089189,57587.72546481268
394,5192,2021-04-14 10:39:02,21.6093,34.7801,29.492,14.1495,21.2376,31.3555,26.4788,10.2743,21.7782,31.0843,30.5083,29.6953,29.4243,25.7344,31.7961,32.2367,32.3384,32.0333,31.5927,993.94,2.11217,0.022960428752320607,6.048334913103961,3.39976513671875,2.0365786742252725,0.4552366898980102,0.0008333333333333334,195.6208670050114,4463.853031135147,0.5683949432975167,57664.885797428244
395,5196,2021-04-14 10:39:09,21.643,34.848,29.4243,14.1832,21.2376,31.4232,26.5127,10.2406,21.812,31.1182,30.5083,29.7291,29.492,25.7682,31.83,32.2706,32.3723,31.9316,31.6944,993.94,-0.25497,-0.0027811970762124266,6.203145668423149,3.4115224609375,2.037120653692525,0.4577813040546864,0.0019444444444444444,197.38136478599887,4503.674972841153,0.565772143885097,57696.05227447685
396,5198,2021-04-14 10:39:13,21.643,34.8819,29.3904,14.1495,21.2376,31.3893,26.4788,10.2743,21.7444,31.0843,30.5422,29.7969,29.4581,25.8021,31.8638,32.3384,32.4062,32.2028,31.7622,993.94,1.32313,0.014483943726785352,6.28068927819491,3.408791015625,2.034138441684482,0.4590903661349921,0.0011111111111111111,196.30669685973663,4426.457894928351,0.5739220937836023,57732.23112969053
397,5201,2021-04-14 10:39:18,21.6093,34.9497,29.5598,14.0821,21.2376,31.4571,26.4788,10.2406,21.812,31.1182,30.61,29.8307,29.492,25.8697,31.8977,32.4062,32.4401,32.2367,31.83,993.94,1.32313,0.01448280870446005,6.164770021016824,3.40881396484375,2.0350938534582963,0.4612706521040945,0.001388888888888889,197.9218445056558,4354.011042919385,0.5825430856537188,57814.94436999559
398,5204,2021-04-14 10:39:23,21.6768,34.9497,29.7969,14.1495,21.2714,31.4571,26.5803,10.2743,21.812,31.0505,30.6438,29.8646,29.5259,25.9036,32.0672,32.3723,32.4401,32.1689,31.8977,991.578,2.11217,0.023119537809058358,5.879039850938127,3.41391015625,2.033449398546488,0.4639598611354217,0.001388888888888889,198.21650445087727,4511.048494492851,0.5687130446299706,57851.07089552255
399,5206,2021-04-14 10:39:26,21.643,35.0176,29.8646,14.1158,21.2376,31.4571,26.6142,10.2406,21.7782,31.0505,30.7116,29.8646,29.5936,25.8021,32.1011,32.3384,32.4401,32.2028,31.8638,996.302,2.90122,0.031867662468028676,5.907548506486884,3.411932861328125,2.0303754810446635,0.46613887375024654,0.0008333333333333334,196.59749552000397,4230.345399031633,0.5966846780131437,57907.72953055268
400,5209,2021-04-14 10:39:31,21.643,34.9837,29.9324,14.0821,21.2376,31.5249,26.6142,10.2069,21.812,31.0843,30.8133,29.8646,29.6275,25.8359,32.1011,32.4401,32.5418,32.1011,31.9316,991.578,2.11217,0.023279747765668168,5.763498660652827,3.40851708984375,2.028611511646661,0.4674414607619561,0.001388888888888889,193.41206832435884,4165.394739713295,0.6044031791853126,58067.31465303221
401,5212,2021-04-14 10:39:37,21.643,35.0515,30.034,14.0821,21.2376,31.5927,26.6142,10.2069,21.812,31.0505,30.8471,29.9324,29.6614,25.8697,32.0672,32.4062,32.5418,32.135,31.9655,989.216,1.32313,0.014683509144048553,5.711295948445685,3.41448486328125,2.026401931358829,0.4697747018755874,0.0016666666666666668,193.3119960658055,4328.000779900408,0.5900806640652646,58118.755815971665
402,5215,2021-04-14 10:39:42,21.6093,35.1194,29.9662,14.0821,21.2038,31.5927,26.6142,10.1396,21.8458,31.1182,30.9149,30.0001,29.6953,25.8359,32.135,32.474,32.5418,32.3384,31.9316,993.94,-1.04402,-0.011546031343187034,5.894041238669341,3.422937255859375,2.0248310848108924,0.4715933448561443,0.001388888888888889,195.38778803077642,4207.961728646016,0.6027578547232819,58185.91185529316
403,5219,2021-04-14 10:39:49,21.643,35.1194,29.8985,14.0147,21.2376,31.7283,26.6819,10.1396,21.8458,31.1182,31.0166,30.0679,29.763,25.8359,32.0672,32.5757,32.6435,32.2028,32.0672,993.94,-0.25497,-0.002858426906109156,5.971201065743021,3.4312431640625,2.0248647339851136,0.47341024706250534,0.0019444444444444444,195.29493995449386,4151.7901979501485,0.6095686216597666,58237.31935456775
404,5221,2021-04-14 10:39:52,21.6093,35.1872,29.9324,14.0147,21.2376,31.6944,26.7157,10.1732,21.8458,31.1182,31.0505,30.0679,29.763,25.8359,32.2028,32.6096,32.6435,32.2028,31.9994,993.94,1.32313,0.014783244574157767,6.010247593914391,3.43159228515625,2.0219517728886776,0.4747019710654886,0.0008333333333333334,195.43644883573197,4304.531483568627,0.5963313716167551,58278.63821757742
405,5224,2021-04-14 10:39:57,21.643,35.2212,29.8307,13.9809,21.2038,31.7283,26.6819,10.1732,21.8796,31.186,31.0505,30.1356,29.763,25.9036,32.2028,32.6435,32.7452,32.3723,32.1011,998.664,2.90122,0.0324138602641665,6.194476314664879,3.43819189453125,2.020827686092249,0.4768789012827767,0.001388888888888889,193.98582250215438,4314.567934028364,0.5965388738603192,58376.45516101975
406,5227,2021-04-14 10:40:02,21.643,35.289,29.6614,14.0147,21.2038,31.7283,26.7157,10.1732,21.8458,31.2199,31.0843,30.1356,29.8307,25.9374,32.3045,32.6435,32.7791,32.3723,32.135,993.94,1.32313,0.014833393702318735,6.436348353267718,3.4378046875,2.020073336152587,0.479225419969995,0.001388888888888889,191.79619334547186,4178.682264938375,0.6103493385925066,58453.647748008436
407,5230,2021-04-14 10:40:08,21.643,35.323,29.6614,13.9472,21.2038,31.83,26.7834,10.1396,21.8458,31.2538,31.1182,30.2034,29.8307,25.9036,32.2706,32.7113,32.8131,32.5079,32.2028,1001.03,2.11217,0.02391930792802537,6.5214238493516605,3.438529296875,2.0213656716996318,0.4812296247723432,0.0016666666666666668,191.89614472368416,4169.794684721047,0.6122551844569745,58495.05142007447
408,5233,2021-04-14 10:40:13,21.643,35.323,29.7969,13.9809,21.2376,31.83,26.7157,10.1396,21.8796,31.3216,31.1182,30.2034,29.8985,25.9036,32.3045,32.7113,32.8809,32.4401,32.2028,993.94,-0.25497,-0.0028776375458664694,6.320261680821793,3.44518701171875,2.020424678647068,0.48357923415066567,0.001388888888888889,191.94661788217712,4250.502968635788,0.6058376942210152,58536.57147129634
409,5236,2021-04-14 10:40:18,21.643,35.3569,30.1018,13.9135,21.2376,31.83,26.7834,10.1059,21.8796,31.3216,31.1182,30.2373,29.9324,25.9036,32.474,32.7791,32.9487,32.4401,32.2028,996.302,2.90122,0.03274369377110531,6.024598904800936,3.4452526855468752,2.0170414336649207,0.48539160140662574,0.001388888888888889,189.19000528855514,4093.5106167512013,0.6218515795936109,58675.973771559715
410,5239,2021-04-14 10:40:23,21.643,35.4247,30.305,13.9472,21.2376,31.8638,26.7834,10.0722,21.8796,31.3555,31.1521,30.2711,30.0001,25.9374,32.474,32.8809,32.9487,32.6435,32.1689,998.664,1.32313,0.0149830675707926,5.8832873366459095,3.4452470703125,2.0155003517216747,0.4879328268509279,0.001388888888888889,189.4519855360281,4250.159717584941,0.6082540544459616,58712.163969928195
411,5243,2021-04-14 10:40:30,21.643,35.4587,30.3728,13.9135,21.2376,31.9655,26.8511,10.0385,21.9134,31.4232,31.1521,30.3389,30.0001,25.9036,32.474,32.9487,33.0843,32.6435,32.2706,991.578,2.11217,0.02407719245096851,5.802977023382935,3.44546923828125,2.015199913216264,0.48974972905728875,0.0019444444444444444,189.15040709913637,4007.1192564658068,0.6316875735564859,58764.16104986394
412,5246,2021-04-14 10:40:35,21.643,35.4926,30.3728,13.8798,21.2376,31.9316,26.8511,10.0722,21.9472,31.4571,31.186,30.4067,30.034,25.9374,32.5418,33.0504,33.186,32.6435,32.3045,996.302,0.534077,0.006047384992309764,5.8694870645277595,3.45153173828125,2.011660884921072,0.49156489008893317,0.001388888888888889,187.52673827989332,4035.2700439886016,0.6305790313739079,58862.446040751085
413,5249,2021-04-14 10:40:40,21.6093,35.5265,30.3728,13.8461,21.2038,31.9994,26.8511,10.0385,21.9134,31.491,31.186,30.4744,30.1356,26.0389,32.7113,33.0504,33.186,32.7791,32.3384,996.302,-0.25497,-0.0029161282484111836,5.908621084793688,3.45434521484375,2.008209422543725,0.4928375286513849,0.001388888888888889,185.97367344766786,3983.4854333542207,0.636349178857334,58960.56152532948
414,5253,2021-04-14 10:40:47,21.6093,35.5605,30.3389,13.8798,21.2714,32.0672,26.8849,10.0385,21.9472,31.5588,31.1521,30.4744,30.2034,26.1404,32.7113,33.0843,33.2878,32.847,32.4401,993.94,1.32313,0.015182328458896964,5.9722746510587275,3.4542099609375,2.010222580537976,0.4959363617734247,0.0019444444444444444,187.34726695583063,4033.548481986674,0.6328104207302846,59006.80221044545
415,5256,2021-04-14 10:40:52,21.6768,35.6283,30.4067,13.8461,21.2376,32.1689,26.9188,10.0385,21.981,31.6944,31.2538,30.5422,30.2034,26.3096,32.8131,33.0843,33.2538,32.7452,32.4401,991.578,0.534077,0.006168492461907677,5.95753657926924,3.4673671875000003,2.0068410243935806,0.497751522805069,0.001388888888888889,187.68659140552086,4020.083673107375,0.6354481940256648,59089.070721632044
416,5260,2021-04-14 10:40:59,21.6768,35.6962,30.4067,13.8461,21.2376,32.2028,26.9865,10.0049,21.9472,31.7283,31.3216,30.61,30.305,26.3773,32.8131,33.2199,33.3556,32.8809,32.5079,993.94,1.32313,0.015382695676678881,6.0493822187569934,3.463881103515625,2.007018972885259,0.4995684250114299,0.0019444444444444444,185.64822730502993,4019.7422662954637,0.6360814578656607,59161.082024527284
417,5263,2021-04-14 10:41:04,21.643,35.7301,30.4067,13.8124,21.2376,32.2706,26.9188,10.0385,21.981,31.7622,31.3216,30.6438,30.3389,26.4111,32.8809,33.2878,33.2538,32.9148,32.5757,991.578,1.32313,0.015432155452143693,6.073962894723986,3.470706298828125,2.0038455348890265,0.5021111197839317,0.001388888888888889,188.38865272722256,4140.469452003881,0.6261978017828678,59160.82276642546
418,5266,2021-04-14 10:41:09,21.6093,35.798,30.5422,13.8461,21.2376,32.3045,26.9865,9.93751,21.981,31.7961,31.3555,30.6777,30.3728,26.4111,32.9487,33.3217,33.2878,32.8809,32.6774,996.302,2.90122,0.033947794094751495,6.025676833626072,3.47403857421875,2.002552160949503,0.5033657853440894,0.001388888888888889,188.08964589248646,4035.306029233509,0.6369345983835013,59268.4958885696
419,5269,2021-04-14 10:41:15,21.643,35.8319,30.6777,13.8461,21.2038,32.2706,26.9865,9.93751,22.0148,31.83,31.3216,30.7116,30.4405,26.3773,32.9826,33.3895,33.3556,32.9148,32.6774,998.664,3.69027,0.042899602321707746,5.922932904377271,3.477929931640625,2.0027485661365065,0.5057347478643736,0.0016666666666666668,190.22588670199895,4339.492151509207,0.6106899823076194,59288.890443990305
420,5272,2021-04-14 10:41:20,21.643,35.8998,30.7455,13.8124,21.2376,32.3723,27.0203,9.97118,22.0148,31.8977,31.3555,30.7455,30.4405,26.4111,33.0504,33.3895,33.3895,33.0504,32.7113,998.664,1.32313,0.015531667554768029,5.923047819066351,3.4874106445312503,1.9993864951465508,0.5079154530358551,0.001388888888888889,190.84747903027414,4104.422545998051,0.6328591913375765,59314.512812948255
421,5276,2021-04-14 10:41:27,21.643,36.0016,30.8133,13.7786,21.2376,32.4062,27.0203,9.97118,22.0148,31.9316,31.4571,30.8133,30.5083,26.3096,33.0843,33.4573,33.4234,32.9826,32.8131,998.664,0.534077,0.006289511346984318,5.9621188133523395,3.490556640625,1.9993486796309565,0.5097253830321571,0.0019444444444444444,189.78587988705226,4106.834866336559,0.6336994623935206,59396.95493038914
422,5279,2021-04-14 10:41:32,21.643,36.0356,30.9149,13.7786,21.2376,32.4062,27.088,9.90383,22.0148,31.9655,31.4571,30.881,30.5422,26.2758,33.0843,33.4573,33.4912,33.1182,32.8809,998.664,1.32313,0.015581725385169854,5.884436483536676,3.490908203125,1.9959803699398557,0.511533220298442,0.001388888888888889,188.9272990349865,4094.279850552381,0.6358537576123346,59474.02760926253
423,5282,2021-04-14 10:41:37,21.6093,36.1034,30.8471,13.7449,21.2376,32.4062,27.1219,9.90383,22.0486,31.9994,31.5249,30.9488,30.5761,26.2758,33.1182,33.593,33.559,33.1182,32.8809,991.578,0.534077,0.006269053518055775,5.997676403530115,3.488509765625,1.9965559558000672,0.5146368258543531,0.001388888888888889,189.1384403949746,4299.430079029419,0.6186864310094559,59510.3482719767
424,5284,2021-04-14 10:41:40,21.643,36.1034,30.8471,13.7449,21.2376,32.4401,27.088,9.87016,22.0486,32.0333,31.491,30.9488,30.61,26.2081,33.1521,33.593,33.6608,33.1521,32.9487,991.578,1.32313,0.015581098017410224,5.997402254862999,3.4899414062500003,1.9920382573758493,0.5158759041977704,0.0008333333333333334,189.19330373634145,4021.0509948474955,0.6443682279906566,59551.7816522521
425,5287,2021-04-14 10:41:46,21.6093,36.1713,30.7794,13.7449,21.2714,32.5418,27.088,9.87016,22.0486,32.0672,31.5588,30.9488,30.6438,26.2081,33.2199,33.6608,33.6947,33.4573,32.9826,989.216,1.32313,0.01573123220782555,6.1377467443714275,3.49702685546875,1.9925708424844972,0.5182628803562178,0.0016666666666666668,188.5894515040395,4113.569933122996,0.6373820644875647,59618.69828207696
426,5290,2021-04-14 10:41:51,21.643,36.1713,30.7116,13.7112,21.2376,32.5079,27.088,9.87016,22.0486,32.2028,31.5927,31.0166,30.6777,26.2419,33.2538,33.6947,33.7964,33.2878,33.0504,993.94,1.32313,0.01568119268899605,6.24431926653205,3.4929755859375002,1.9934700514856933,0.5202119404169501,0.001388888888888889,187.20905755987505,4268.165408036323,0.6247762102141645,59711.48823619034
427,5293,2021-04-14 10:41:56,21.6768,36.1713,30.7455,13.7112,21.2038,32.5757,27.1219,9.83649,22.0486,32.3723,31.6266,31.0843,30.6777,26.3096,33.2538,33.6947,33.7625,33.4573,33.1182,996.302,2.11217,0.025192322517246492,6.220009080198599,3.49481591796875,1.9906403005084825,0.5220218704132521,0.001388888888888889,188.39486087963516,4068.943582269246,0.6432555211512477,59762.841285617964
428,5296,2021-04-14 10:42:01,21.643,36.1713,30.881,13.6775,21.2038,32.6096,27.1219,9.83649,22.1162,32.5418,31.6944,31.0843,30.7794,26.4111,33.3217,33.7625,33.8982,33.593,33.1182,991.578,1.32313,0.01572996092279241,6.036196021707616,3.50110888671875,1.989412031323668,0.5232544478428315,0.001388888888888889,188.4855056590481,4020.3050084390156,0.6484568104510353,59808.9074164293
429,5299,2021-04-14 10:42:06,21.643,36.2053,30.9149,13.6775,21.2376,32.6096,27.1219,9.83649,22.0824,32.6096,31.7283,31.1182,30.7794,26.5127,33.3895,33.8304,33.8982,33.4912,33.0843,993.94,2.90122,0.034602098306552066,6.050688984314368,3.496337890625,1.9864066925809158,0.5256399270448519,0.001388888888888889,189.2846140188636,4062.017215130156,0.6461179452539613,59875.493099428386
430,5303,2021-04-14 10:42:13,21.643,36.2731,31.0843,13.6101,21.2376,32.6435,27.1557,9.80281,22.0824,32.6774,31.7961,31.1521,30.8133,26.6142,33.4573,33.9321,33.8982,33.4234,33.1521,993.94,1.32313,0.01583065467137997,5.934487940762586,3.512288330078125,1.9881414298578037,0.5278030724084618,0.0019444444444444444,188.56468168167194,4181.017282846069,0.6366826642989605,59947.46970044815
431,5306,2021-04-14 10:42:18,21.6093,36.3071,31.0166,13.5764,21.2038,32.7113,27.1896,9.76914,22.0824,32.7791,31.8638,31.186,30.8471,26.6819,33.4573,33.9321,34.0339,33.6947,33.186,991.578,0.534077,0.006430370487979266,6.03670015274548,3.515768798828125,1.9850949133993292,0.5296112596289153,0.001388888888888889,188.25659619405278,4065.1610777419164,0.6476538073196945,60004.05310351301
432,5309,2021-04-14 10:42:23,21.643,36.4089,31.186,13.5764,21.2376,32.7791,27.1896,9.76914,22.1162,32.847,31.8977,31.2199,30.9488,26.648,33.4912,33.966,34.0339,33.7286,33.186,991.578,0.534077,0.0064502951361150385,5.959293083903883,3.519009765625,1.981971837524989,0.5321427217375503,0.001388888888888889,190.32937703545466,4254.730340941487,0.6321834670429536,60019.79244171187
433,5313,2021-04-14 10:42:30,21.643,36.4768,31.3555,13.5764,21.2714,32.8131,27.2234,9.73547,22.1162,32.9148,31.9316,31.2538,30.9488,26.648,33.593,33.966,34.1356,33.7964,33.2199,993.94,1.32313,0.01603020378497798,5.857287444308398,3.515788330078125,1.981764663010226,0.5333616242804599,0.0019444444444444444,188.13339873603755,4108.748415820746,0.645923999686253,60092.264503788414
434,5316,2021-04-14 10:42:35,21.6093,36.5447,31.2199,13.5764,21.2714,32.8809,27.2573,9.73547,22.1162,32.8809,31.9994,31.2877,31.0166,26.6142,33.593,33.9321,34.1695,33.7964,33.2878,996.302,1.32313,0.016130193781736454,6.104784048801724,3.5192451171875,1.9824355774160374,0.5364815357041472,0.001388888888888889,186.430561012298,4021.35365923574,0.6540044919288411,60149.10089381039
435,5319,2021-04-14 10:42:40,21.6768,36.5786,31.2538,13.5427,21.2376,32.8809,27.2573,9.66812,22.15,32.847,32.0333,31.3216,31.0843,26.5803,33.6947,33.9999,34.1695,33.966,33.3556,993.94,1.32313,0.016079546708448515,6.089753367697756,3.538286376953125,1.9794789733889615,0.5383015784277498,0.001388888888888889,186.30415539108884,4030.0501196447144,0.654188601511451,60241.97949468536
436,5322,2021-04-14 10:42:46,21.643,36.6465,31.3555,13.5764,21.2038,32.9826,27.2573,9.73547,22.15,32.847,32.1011,31.3555,31.0843,26.6142,33.6947,34.1017,34.2374,33.8982,33.4912,996.302,2.90122,0.035586337205597514,6.065755704991677,3.5305029296875,1.9780798796420693,0.5401069826061473,0.0016666666666666668,182.6583889156825,4199.149218910785,0.6406367107721148,60319.5976116895
437,5325,2021-04-14 10:42:51,21.643,36.6465,31.4571,13.509,21.3051,32.9148,27.2234,9.73547,22.15,32.8131,32.2028,31.3893,31.1182,26.6142,33.7286,34.0678,34.2374,33.8643,33.4912,993.94,2.11217,0.02574828090178778,5.935174167397737,3.53492041015625,1.9767501173528508,0.5419141268780283,0.001388888888888889,184.21401025424663,4193.479624248146,0.6418883425902123,60355.6617519294
438,5328,2021-04-14 10:42:56,21.643,36.6465,31.491,13.509,21.17,32.9826,27.2573,9.76914,22.15,32.8131,32.2706,31.4232,31.1521,26.6819,33.7964,34.1695,34.2034,33.8982,33.593,993.94,2.90122,0.035586337205597514,5.896402362511858,3.536447021484375,1.9771309690326027,0.544929690431164,0.001388888888888889,181.77172897471044,3845.101352153952,0.6725110642609136,60442.95068781499
439,5331,2021-04-14 10:43:01,21.643,36.6465,31.491,13.4752,21.2038,32.9826,27.2573,9.80281,22.1162,32.7791,32.3045,31.4571,31.1182,26.7496,33.8304,34.2034,34.373,34.0678,33.5251,996.302,-0.25497,-0.0031372179540858115,5.910414578923566,3.5304521484375,1.975796077152021,0.5461340642838723,0.001388888888888889,182.8074804432816,3893.398471285893,0.6692747831345645,60499.375931564806
440,5333,2021-04-14 10:43:05,21.6093,36.6804,31.5249,13.4752,21.2376,33.0504,27.2573,9.73547,22.15,32.8131,32.4062,31.5249,31.186,26.7834,33.8982,34.2374,34.373,34.0339,33.6269,993.94,0.534077,0.006591325033728189,5.896671894349103,3.53712744140625,1.9729742619342916,0.5476910815744667,0.0011111111111111111,182.878839867752,3884.09046602018,0.6705763120593414,60545.372068628334
441,5336,2021-04-14 10:43:10,21.6093,36.6804,31.4232,13.4415,21.2376,33.0504,27.2911,9.73547,22.1838,32.8809,32.4062,31.5588,31.2538,26.8172,33.966,34.3391,34.4409,34.1017,33.6608,991.578,0.534077,0.006570886629069642,5.998703344298939,3.53866357421875,1.9717583769808849,0.549498559720538,0.001388888888888889,185.75936877729367,3962.794680754876,0.6649241582605041,60586.017062552884
442,5339,2021-04-14 10:43:15,21.6093,36.7144,31.3555,13.4415,21.2376,33.1182,27.2911,9.76914,22.1838,32.847,32.4401,31.5927,31.3216,26.8511,33.966,34.3391,34.4748,34.2034,33.6608,998.664,0.534077,0.006611221812844923,6.158444770168602,3.53786181640625,1.970751760108544,0.5520149288407725,0.001388888888888889,184.47929037412615,4224.589400469836,0.6436534691581444,60632.18490283798
443,5343,2021-04-14 10:43:22,21.6768,36.7483,31.491,13.4078,21.2376,33.1521,27.2573,9.63445,22.1838,32.9148,32.474,31.6944,31.3216,26.9188,34.0339,34.407,34.4409,34.3052,33.8982,996.302,0.534077,0.006631386237172225,6.0268446565166585,3.5459890136718752,1.9708150541252036,0.5538189132718059,0.0019444444444444444,188.42217976980612,4291.741225436193,0.6388739221334194,60678.17537501088
444,5346,2021-04-14 10:43:27,21.643,36.8162,31.5927,13.4078,21.2376,33.186,27.2573,9.66812,22.2176,33.186,32.5418,31.6605,31.3555,26.9526,34.0339,34.4748,34.4748,34.3391,33.966,989.216,-0.25497,-0.0031657143035962315,5.945780645083419,3.54617822265625,1.9695426725163725,0.556335717163844,0.001388888888888889,189.0976644823848,4097.342857897622,0.6564499883969689,60749.708743404575
445,5348,2021-04-14 10:43:30,21.643,36.8502,31.491,13.3741,21.2714,33.2199,27.2911,9.70179,22.1838,33.2199,32.5757,31.6944,31.3893,26.9865,34.0678,34.5087,34.4748,34.3391,33.8982,996.302,0.534077,0.006671708748259031,6.143942161064332,3.5509438476562503,1.9655256645766876,0.5584896573302296,0.0008333333333333334,189.8887989407367,4215.790168964135,0.6474386550850182,60816.16918837685
446,5351,2021-04-14 10:43:36,21.643,36.8841,31.6944,13.3741,21.2714,33.2538,27.2911,9.63445,22.1838,33.2878,32.6096,31.7622,31.4571,26.9526,34.1356,34.5087,34.5087,34.2374,33.9999,991.578,-1.04402,-0.013081339979208299,5.92141211157325,3.5528623046875,1.9656737575824934,0.5606481402150839,0.0016666666666666668,188.64448510804414,4181.536391421995,0.6512597245687769,60908.37361208312
447,5354,2021-04-14 10:43:41,21.643,36.952,31.7283,13.3741,21.2038,33.2878,27.325,9.63445,22.2176,33.3556,32.6435,31.7961,31.491,26.9188,34.2034,34.5426,34.5426,34.3052,33.9999,989.216,0.534077,0.006691651029792976,5.946008300128693,3.55866357421875,1.9660954279968044,0.563073964476537,0.001388888888888889,186.52180096184458,4143.104909931245,0.6554193056329313,60985.26382405373
448,5357,2021-04-14 10:43:46,21.643,36.986,31.7622,13.3404,21.2376,33.2878,27.2911,9.60078,22.1838,33.3556,32.6774,31.83,31.491,26.8511,34.2374,34.5766,34.5766,34.3391,34.0339,993.94,-0.25497,-0.0032043686843584297,5.9745178278129005,3.552767333984375,1.9648826879519148,0.5648726743591795,0.001388888888888889,186.48017878647903,4286.36972962226,0.6444891939332791,61031.55660341694
449,5359,2021-04-14 10:43:49,21.6768,37.0538,31.7622,13.3404,21.2038,33.2878,27.325,9.60078,22.2176,33.5251,32.6774,31.8977,31.5588,26.8511,34.2374,34.6105,34.6444,34.373,34.0339,996.302,1.32313,0.01657799198814025,6.066165367094052,3.5616423339843752,1.9608694365158421,0.5667558231175587,0.0008333333333333334,185.2463173856403,4082.046516400748,0.6625256738864903,61072.87946689806
450,5363,2021-04-14 10:43:56,21.643,37.0878,31.83,13.3067,21.2714,33.3895,27.2911,9.5671,22.2514,33.6608,32.7113,31.9655,31.5588,26.8172,34.2713,34.6783,34.814,34.373,34.1356,996.302,0.534077,0.0067316811611357035,6.0276942630325525,3.5644174804687503,1.9609307079048814,0.5691829150254877,0.0019444444444444444,183.62278287255458,4117.619154087773,0.6606007594977722,61175.606515386964
451,5366,2021-04-14 10:44:01,21.643,37.1557,31.83,13.273,21.2376,33.3895,27.3588,9.5671,22.2176,33.7286,32.7452,32.0672,31.6266,26.7834,34.3052,34.7123,34.7462,34.4748,34.1356,996.302,2.11217,0.026703270750048684,6.105536790412811,3.56772265625,1.9615334379664977,0.5703460247496004,0.001388888888888889,183.02278313141767,4158.032405773487,0.6582638989356011,61242.362470847416
452,5368,2021-04-14 10:44:05,21.643,37.1557,31.9316,13.3067,21.2376,33.3895,27.2573,9.5671,22.2514,33.7286,32.7791,32.1011,31.6605,26.7834,34.3052,34.7462,34.7801,34.5087,34.0678,996.302,1.32313,0.016677163208176877,5.989059606586093,3.567741943359375,1.9589294792472072,0.5728569087620681,0.0011111111111111111,183.41913146970134,4041.6586462199634,0.668610149518664,61319.3776555017
453,5371,2021-04-14 10:44:10,21.643,37.1896,31.9994,13.273,21.2038,33.4234,27.2911,9.5671,22.2514,33.7625,32.8131,32.1689,31.6944,26.8172,34.373,34.7123,34.814,34.4409,34.2034,1001.03,2.11217,0.026702168953005638,5.9784326096695235,3.56944677734375,1.9577382664595129,0.5746448849888874,0.001388888888888889,182.20520209153426,4188.0307822207205,0.6574225207880469,61406.77645652396
454,5374,2021-04-14 10:44:15,21.6093,37.1896,31.9994,13.273,21.2376,33.4912,27.3588,9.5671,22.2852,33.7625,32.847,32.2028,31.7961,26.8849,34.4409,34.814,34.848,34.5087,34.1356,996.302,1.32313,0.016776302506814746,5.950467655140229,3.5751550292968752,1.9565112130649858,0.5764366237206802,0.001388888888888889,182.98634389256824,4106.434165001254,0.6648824144173948,61468.45239130082
455,5377,2021-04-14 10:44:20,21.643,37.2236,32.0672,13.273,21.2376,33.5251,27.3588,9.49976,22.319,33.6608,32.847,32.2706,31.7961,27.0203,34.4748,34.8819,34.9158,34.5426,34.2713,993.94,1.32313,0.016775609286460214,5.897431702464575,3.577584716796875,1.9552270755284848,0.5792254631753381,0.001388888888888889,185.78166416208487,4159.023532451534,0.6613875315070282,61504.47838735972
456,5381,2021-04-14 10:44:27,21.643,37.2915,32.0333,13.2393,21.2038,33.5251,27.325,9.49976,22.319,33.6947,32.9148,32.3384,31.8638,27.2234,34.5087,34.848,34.8819,34.6105,34.2713,993.94,1.32313,0.016775609286460214,6.013861488228076,3.5878408203125,1.95522864731246,0.5803714087983254,0.0019444444444444444,187.95331105224432,4291.367357844348,0.6514342289453539,61561.12680685948
457,5383,2021-04-14 10:44:30,21.643,37.3254,32.0333,13.273,21.2038,33.559,27.325,9.49976,22.319,33.593,32.9487,32.3723,31.8977,27.2911,34.5426,34.9158,35.0176,34.6105,34.373,998.664,1.32313,0.016825512197866127,6.081400260613676,3.586560546875,1.9513452123685193,0.5821623947476015,0.0008333333333333334,187.79699535359492,4310.562258849097,0.6508562569014558,61612.449689046836
458,5386,2021-04-14 10:44:36,21.643,37.3933,32.0672,13.2393,21.2714,33.593,27.3588,9.46609,22.319,33.6608,33.0165,32.4401,31.9316,27.3927,34.5766,34.9497,34.9158,34.6444,34.5426,991.578,0.534077,0.006811762170494225,6.077043576208711,3.58937890625,1.9516767220776314,0.585315900513098,0.0016666666666666668,190.16920227618493,4257.989529301727,0.6559178894563321,61663.73392516951
459,5389,2021-04-14 10:44:41,21.643,37.4612,32.2367,13.2393,21.2376,33.6269,27.325,9.46609,22.3528,33.6269,33.0843,32.4062,31.9655,27.4265,34.6444,35.0176,34.9158,34.7801,34.4409,996.302,1.32313,0.016874858252720615,5.989518178175957,3.599209228515625,1.9504916655565265,0.586454092931125,0.001388888888888889,190.5245302335179,4047.9632887595094,0.6736499693708284,61745.43283322865
460,5392,2021-04-14 10:44:46,21.643,37.4952,32.3723,13.2056,21.2376,33.6947,27.3588,9.39875,22.3528,33.6269,33.1521,32.4401,31.9994,27.3927,34.6444,35.1194,35.0855,34.7123,34.5087,991.578,1.32313,0.01697463240123839,5.845193769655009,3.5930886230468753,1.9491653646666607,0.5896033021330767,0.001388888888888889,190.15404352174386,4188.310198279898,0.6631267598870637,61806.64557784268
461,5395,2021-04-14 10:44:51,21.643,37.5292,32.6096,13.2393,21.2038,33.7286,27.2911,9.43242,22.3528,33.6947,33.186,32.4401,32.0333,27.3588,34.6444,35.1533,35.0515,34.7462,34.407,996.302,2.90122,0.03732955457602374,5.639971983798346,3.59750341796875,1.9476070706867326,0.5921032470959147,0.001388888888888889,189.87159042876328,4138.511790128435,0.6682210576694428,61909.00032326313
462,5398,2021-04-14 10:44:56,21.643,37.5631,32.5418,13.1719,21.2376,33.7286,27.2911,9.43242,22.3528,33.6947,33.2538,32.5079,32.1011,27.2573,34.7123,35.1533,35.2212,34.7123,34.4409,996.302,2.11217,0.027176968754124148,5.756563810522522,3.60163232421875,1.9461842365434754,0.593887165192423,0.001388888888888889,190.67435262255094,4163.7911845734,0.6666584704927114,61929.12590048625
463,5401,2021-04-14 10:45:01,21.643,37.631,32.474,13.2056,21.2376,33.7625,27.2911,9.43242,22.3866,33.7625,33.2878,32.5757,32.1011,27.1557,34.7462,35.1872,35.289,34.848,34.6105,991.578,2.11217,0.02717584002884506,5.884101635813883,3.612403564453125,1.9433115048602532,0.5963794382718233,0.001388888888888889,190.52498697014224,4048.5594618545033,0.6769270996194271,61980.358922033454
464,5405,2021-04-14 10:45:08,21.643,37.6989,32.4401,13.1719,21.2376,33.7964,27.2573,9.36508,22.4204,33.8982,33.3217,32.5418,32.2028,27.0542,34.7801,35.1872,35.2551,34.9497,34.4748,993.94,1.32313,0.017023097301570828,6.014547714863222,3.60914501953125,1.9433159255559684,0.5988306352742414,0.0019444444444444444,189.34565803873136,4162.1479951778465,0.6686598242353395,62021.48073294956
465,5408,2021-04-14 10:45:13,21.6768,37.7668,32.2367,13.1382,21.2038,33.7964,27.325,9.39875,22.488,34.1017,33.4234,32.6435,32.2706,27.0203,34.848,35.1872,35.4247,34.9837,34.6444,998.664,-0.25497,-0.0032608943439865123,6.354605797410382,3.610607421875,1.9410138927665208,0.6006647860734221,0.001388888888888889,187.0883220834052,4167.706647321178,0.6691915528257616,62108.04459912529
466,5412,2021-04-14 10:45:20,21.643,37.7668,32.2706,13.1382,21.2038,33.8304,27.325,9.29774,22.488,34.1695,33.4234,32.7113,32.3045,27.0203,34.9158,35.289,35.3908,35.0855,34.814,998.664,-0.25497,-0.0032705334481017184,6.315941141018663,3.61749462890625,1.9414757954089168,0.6024459669073301,0.0019444444444444444,186.54478862548055,4108.842235569373,0.6743431290518492,62128.46059543689
467,5415,2021-04-14 10:45:25,21.643,37.8687,32.4062,13.1382,21.2376,33.8643,27.325,9.39875,22.5218,34.1695,33.4912,32.7452,32.3384,27.0203,34.9497,35.3569,35.4247,35.0855,34.814,998.664,1.32313,0.016971256085691302,6.277214890799903,3.6125041503906252,1.9406622209929434,0.6048976618683953,0.001388888888888889,186.90747879734488,4195.508316063344,0.6683003400407121,62205.35682616651
468,5418,2021-04-14 10:45:31,21.643,37.8687,32.4062,13.1044,21.2376,33.9321,27.2911,9.33141,22.5556,34.1356,33.5251,32.7791,32.4401,27.088,35.0176,35.4587,35.5944,35.1533,34.7801,991.578,0.534077,0.006870233137511889,6.232675040844154,3.618887939453125,1.9411642099090913,0.6060100176283146,0.0016666666666666668,186.35423502194007,3970.0984068760313,0.6868898518451857,62271.86460221653
469,5421,2021-04-14 10:45:36,21.6768,37.9366,32.6096,13.0707,21.2714,33.9321,27.2911,9.29774,22.6232,34.0678,33.5251,32.847,32.4401,27.1896,35.0176,35.5265,35.6283,35.1872,34.8819,998.664,2.11217,0.027008978668431674,6.121224766786327,3.623964599609375,1.9386228688394311,0.6077939357248232,0.001388888888888889,186.6378273326699,4012.254992246262,0.6843201327703022,62353.69359202871
470,5424,2021-04-14 10:45:41,21.643,37.9706,32.7452,13.0707,21.2376,33.9999,27.2573,9.33141,22.6232,34.0678,33.593,32.9148,32.5079,27.2911,35.0855,35.5605,35.7641,35.289,34.9837,991.578,0.534077,0.006869661476638242,5.9621455667601015,3.6220346679687503,1.9374669658680848,0.610291421059935,0.001388888888888889,187.22434462328928,4216.17289844834,0.6688962561725992,62374.520700700086
471,5427,2021-04-14 10:45:46,21.643,38.0045,32.7113,13.0707,21.2376,34.0678,27.2911,9.29774,22.657,34.1017,33.6269,32.9487,32.5418,27.3927,35.1194,35.5944,35.798,35.323,34.9837,998.664,2.90122,0.037425538150022156,6.0826643221935095,3.62976806640625,1.9364348298196072,0.6127573228790664,0.001388888888888889,188.6741422634758,4111.039753332574,0.6778956335516271,62410.549113748624
472,5430,2021-04-14 10:45:51,21.643,38.0385,32.7791,13.0707,21.2038,34.1356,27.2573,9.29774,22.7246,34.1695,33.6608,33.0165,32.6096,27.5281,35.1533,35.6283,35.8319,35.3908,34.9497,996.302,3.69027,0.047600260998430385,6.029528549392024,3.63144873046875,1.93382965006559,0.6145710698432606,0.001388888888888889,190.0771961114928,4017.8395731488376,0.6859254311970769,62497.361831785085
473,5433,2021-04-14 10:45:56,21.6768,38.0724,32.847,13.0707,21.2376,34.1695,27.2573,9.26408,22.7584,34.1695,33.6947,33.0504,32.6096,27.6296,35.1533,35.6962,35.6623,35.4587,34.8819,993.94,-1.04402,-0.013466102089567557,5.9760737018419166,3.64144091796875,1.9326814983333092,0.6163532306652936,0.001388888888888889,190.0616133843187,4286.596054463021,0.6656860747534434,62589.39286857702
474,5436,2021-04-14 10:46:02,21.643,38.1743,32.9148,13.037,21.2376,34.2034,27.2234,9.29774,22.826,34.1017,33.7625,33.1521,32.6774,27.6635,35.2212,35.7301,35.8319,35.5265,34.9837,996.302,1.32313,0.017014892071900854,6.0296431922894955,3.6442863769531253,1.9344006900670372,0.6191822506989431,0.0016666666666666668,190.167005258716,4142.743291726021,0.6776483230709599,62630.3853726637
475,5439,2021-04-14 10:46:07,21.6768,38.1743,32.9148,13.037,21.2376,34.2374,27.1896,9.26408,22.8598,34.2374,33.7964,33.1521,32.7113,27.765,35.2551,35.7641,35.7641,35.5605,35.1872,996.302,1.32313,0.017014329753824005,6.029366684600341,3.64764208984375,1.9317950891877977,0.6209618106183924,0.001388888888888889,190.25302018730872,4319.848158962505,0.6648081863813914,62671.43583459833
476,5442,2021-04-14 10:46:12,21.643,38.2083,32.8131,12.9696,21.2376,34.2713,27.2234,9.29774,22.8936,34.3052,33.8304,33.186,32.7452,27.8666,35.323,35.798,35.9338,35.5944,35.1533,1003.39,1.32313,0.017013620259860553,6.229217123192182,3.65367578125,1.9309125439953185,0.6234594836100641,0.001388888888888889,192.21543825789198,4392.033592434738,0.6596962931379664,62691.79214697585
477,5445,2021-04-14 10:46:17,21.643,38.2762,32.9148,12.9696,21.2038,34.3052,27.1896,9.29774,22.995,34.5087,33.8982,33.2538,32.7452,27.9004,35.3569,35.8319,35.8319,35.6283,35.1872,996.302,1.32313,0.016911830190697117,6.146464304808613,3.6521865234375,1.9299521255961969,0.6252408066537973,0.001388888888888889,190.30023014111205,4005.5974698702507,0.6903817175158503,62763.257042981146
478,5448,2021-04-14 10:46:22,21.643,38.3102,32.8809,12.9359,21.2376,34.373,27.1896,9.23041,23.0626,34.6444,33.9321,33.2878,32.8131,27.9004,35.4247,35.8659,35.7641,35.6962,35.4247,993.94,1.32313,0.016910420619237292,6.209550450351205,3.6541413574218753,1.9275735524621054,0.6270186030512287,0.001388888888888889,189.74552559911265,4267.484581045423,0.6709175575753656,62829.6778161362
479,5452,2021-04-14 10:46:29,21.643,38.3441,33.0165,12.9696,21.2376,34.4409,27.1557,9.26408,23.0626,34.814,33.966,33.3556,32.8809,27.7312,35.4247,35.8998,35.9677,35.6283,35.4587,993.94,1.32313,0.01701021736445822,6.093235035693557,3.65938037109375,1.927642965688743,0.6287954365787146,0.0019444444444444444,189.90803140523693,4216.917423010106,0.6754200802549369,62870.429820889185
480,5455,2021-04-14 10:46:34,21.643,38.412,33.1521,12.9696,21.2376,34.4409,27.1219,9.23041,23.0964,34.7801,33.9321,33.4234,32.9487,27.5958,35.4926,35.9338,35.9677,35.6283,35.4926,1001.03,1.32313,0.01695968737782413,6.05871790751816,3.661224609375,1.9280752809751265,0.6305722701062005,0.001388888888888889,191.52339880943657,4055.086078476932,0.6886072828971833,62901.19659433665
481,5458,2021-04-14 10:46:39,21.6768,38.446,33.2538,12.9022,21.2376,34.4748,27.2234,9.23041,23.1302,34.8819,34.0339,33.4912,32.9487,27.5619,35.5605,36.0016,36.1034,35.6962,35.323,993.94,0.534077,0.006845435355528629,5.938104235982622,3.6678125,1.9254183375553457,0.6323500665036318,0.001388888888888889,188.0606250580547,4137.903922482292,0.6829825620750702,62982.962192131876
482,5462,2021-04-14 10:46:46,21.643,38.5139,33.186,12.9022,21.2038,34.4748,27.1219,9.19674,23.2317,34.7801,34.0678,33.5251,33.0165,27.5619,35.6623,36.1034,36.1713,35.8319,35.6283,993.94,1.32313,0.0168072476908952,6.093578149011135,3.6655266113281253,1.9254824786666096,0.6344834221805494,0.0019444444444444444,189.4574686886293,4067.3097608874086,0.6891172927190781,63023.72948243839
483,5464,2021-04-14 10:46:50,21.643,38.5479,33.1182,12.8685,21.2376,34.5087,27.088,9.19674,23.2655,34.8819,34.1017,33.559,33.0504,27.5619,35.6283,36.1034,36.0356,35.798,35.6283,998.664,2.90122,0.03685162544064167,6.239522872782833,3.6700646972656252,1.9233368538607187,0.6362576903415884,0.0011111111111111111,189.26429400097211,4006.698693451258,0.6944638508363179,63074.99967713846
484,5468,2021-04-14 10:46:57,21.643,38.6158,33.0843,12.8685,21.2376,34.5766,27.1219,9.16307,23.3331,34.9497,34.1356,33.6269,33.1182,27.5281,35.6962,36.2053,36.0695,35.8319,35.4247,996.302,-0.25497,-0.0032384161503004254,6.341471873400386,3.66883642578125,1.923759256759876,0.6380354867390199,0.0019444444444444444,189.135187815943,4078.242369438319,0.6898627811526671,63125.96834705038
485,5471,2021-04-14 10:47:02,21.643,38.6158,33.186,12.8685,21.2376,34.6105,27.0542,9.19674,23.4007,35.0855,34.1695,33.6947,33.1521,27.5619,35.7641,36.2392,36.1034,35.8998,35.6962,998.664,0.534077,0.00676272632910771,6.239637787471913,3.683158447265625,1.9214404298889458,0.6405169915649426,0.001388888888888889,190.46754764190882,4139.893997430119,0.6859077391159573,63212.89137075055
486,5474,2021-04-14 10:47:07,21.643,38.6837,33.4573,12.8348,21.2376,34.6444,27.0542,9.19674,23.4007,35.0515,34.2713,33.6947,33.2199,27.5958,35.798,36.2731,36.375,35.9338,35.6623,1001.03,2.90122,0.036845801267166516,6.020130282296798,3.683546875,1.9203608125442615,0.6422894950120304,0.001388888888888889,188.52535004006518,4095.5893206398605,0.6899828252568222,63284.42693736814
487,5477,2021-04-14 10:47:12,21.6768,38.7517,33.593,12.8348,21.2038,34.6444,27.088,9.16307,23.4683,34.9497,34.3391,33.7625,33.2538,27.6635,35.8659,36.2731,36.2392,35.9677,35.6283,996.302,0.534077,0.0067420543283817315,5.913811943311672,3.6813649902343752,1.9191854130599684,0.6440674296211717,0.001388888888888889,188.55504265255294,4134.33777694072,0.6877730159501735,63330.22898539146
488,5480,2021-04-14 10:47:17,21.643,38.7856,33.6269,12.8348,21.2038,34.6783,27.0203,9.16307,23.4683,35.0176,34.407,33.7964,33.2878,27.765,35.8998,36.341,36.2731,36.0356,35.7301,998.664,1.32313,0.016752677865955,5.928104065385718,3.694532958984375,1.919444695533584,0.6458426486492863,0.001388888888888889,188.41600761385763,4026.8942035248538,0.6968823203823178,63427.13212822188
489,5482,2021-04-14 10:47:21,21.643,38.8196,33.6608,12.8011,21.2714,34.7123,26.9865,9.16307,23.5698,35.0176,34.4409,33.8304,33.3556,27.7989,35.9677,36.341,36.4089,36.0695,35.6283,991.578,-0.25497,-0.0032086753712974917,5.886155423470357,3.68885791015625,1.917048918290911,0.648688247595029,0.0011111111111111111,187.19788815025203,4155.019994494999,0.6876758622215516,63473.004728057356
490,5485,2021-04-14 10:47:26,21.643,38.8875,33.6947,12.8011,21.2038,34.7801,27.0542,9.12941,23.5698,34.7801,34.5426,33.8643,33.3895,27.8327,36.0016,36.4428,36.4428,36.1374,35.6283,996.302,1.32313,0.016750578565956124,5.953176379678849,3.69624609375,1.9159089302576253,0.6504589178628837,0.001388888888888889,186.95806530701938,4214.933780349194,0.6840450755849347,63528.99926245319
491,5488,2021-04-14 10:47:31,21.643,38.9215,33.7625,12.8011,21.2376,34.7801,26.9865,9.09574,23.6374,34.9497,34.5426,33.8982,33.4573,27.8666,36.0356,36.4768,36.341,36.1713,35.8998,998.664,1.32313,0.016649569751646193,5.928448809452942,3.7032822265625,1.9147391013345638,0.6515038848344329,0.001388888888888889,187.54463799149312,4145.522959803468,0.6899433831976479,63595.63833107427
492,5491,2021-04-14 10:47:36,21.6093,38.9555,33.7286,12.7674,21.2376,34.8819,27.0203,9.16307,23.6712,34.9158,34.5426,33.8982,33.4912,27.9343,36.0695,36.4768,36.5447,36.2392,35.8659,998.664,1.32313,0.016748627262054984,6.0067504467697255,3.7046499023437502,1.9136535301986424,0.6539969915961015,0.001388888888888889,184.83983458089278,4228.118111793048,0.6844660969335058,63697.538441208024
493,5494,2021-04-14 10:47:41,21.643,38.9894,33.7625,12.7674,21.2714,34.8819,26.9526,9.09574,23.705,34.9497,34.5766,33.966,33.559,27.9682,36.1034,36.5107,36.6804,36.2392,35.8998,998.664,2.11217,0.026655952463297678,6.006475883335839,3.711255859375,1.912563108737206,0.6550344882679914,0.001388888888888889,185.65093955933617,4227.746611955909,0.6851859666331513,63758.71274012238
494,5497,2021-04-14 10:47:46,21.6093,39.0234,33.7625,12.7674,21.2376,34.9158,26.9526,9.09574,23.7388,35.1194,34.6444,33.966,33.593,27.9682,36.1034,36.5786,36.6465,36.2731,36.0356,998.664,0.534077,0.00673986314907478,6.045823227039132,3.7105576171875,1.9115210575756383,0.6568016900135528,0.001388888888888889,184.38018359857847,3896.57891730674,0.7105003946584488,63850.62767023477
495,5500,2021-04-14 10:47:52,21.643,39.0913,33.8304,12.7674,21.2376,34.9837,26.9526,9.09574,23.7726,35.0855,34.6783,34.0339,33.6269,28.002,36.1374,36.5786,36.7144,36.3071,35.7301,991.578,1.32313,0.01674667451290488,6.002650823318446,3.7195068359375,1.9102092727190485,0.6593016365056181,0.0016666666666666668,184.8093353194786,3964.181548468489,0.7060110697534744,63881.10954191566
496,5504,2021-04-14 10:47:58,21.643,39.1593,33.8643,12.7337,21.2038,34.9837,26.9526,9.06207,23.7726,35.1872,34.6783,34.0678,33.6947,27.9343,36.2392,36.6804,36.8502,36.375,36.0356,998.664,0.534077,0.006759739166845814,6.084732786596889,3.71934521484375,1.909006174150904,0.6617719759127713,0.0016666666666666668,183.84154951981404,4055.8740172061794,0.7001772763654696,63962.711847515784
497,5507,2021-04-14 10:48:04,21.643,39.2272,33.9321,12.7337,21.2376,35.0515,26.9526,9.06207,23.8403,35.1194,34.7462,34.1017,33.7286,27.9343,36.2392,36.7823,36.8841,36.4768,35.9677,998.664,-1.04402,-0.013212794661761304,6.084847701285969,3.72525341796875,1.9078005018510416,0.6638894096903312,0.0016666666666666668,184.16743178732656,4195.82751159639,0.6905501483758903,63998.21446347247
498,5510,2021-04-14 10:48:09,21.643,39.2952,33.966,12.7,21.2376,35.0855,26.9188,8.99474,23.8403,35.1872,34.7801,34.1017,33.7625,27.9682,36.3071,36.7144,36.7823,36.5447,35.9677,1001.03,1.32313,0.016795052308427476,6.138542457602952,3.729309326171875,1.9068486110184648,0.6649230767124211,0.001388888888888889,184.57656891749477,4110.039909181114,0.6973004750342613,64028.81697648873
499,5513,2021-04-14 10:48:14,21.643,39.3291,34.0339,12.7,21.2376,35.1194,26.9188,9.02841,23.8403,35.1194,34.848,34.1356,33.8304,28.002,36.375,36.8162,36.8502,36.5447,36.2392,996.302,1.32313,0.016844827867875334,6.07057070668529,3.725523681640625,1.905844598845065,0.6681430879033456,0.001388888888888889,185.1289589011642,4016.641403676827,0.7051548179708944,64104.691616887125
