,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
500,5516,2021-04-14 10:48:19,21.643,39.3291,34.1695,12.7337,21.2376,35.1872,26.8849,8.96107,23.8741,35.1533,34.814,34.2034,33.8304,28.0359,36.375,36.8162,36.986,36.6465,36.1374,998.664,0.534077,0.0068191620006546275,5.9291382975874,3.734048828125,1.904695190258291,0.6702615278825986,0.001388888888888889,183.48730234597681,3942.8118233665928,0.7109747250018709,64165.87460388322
501,5519,2021-04-14 10:48:24,21.6093,39.3971,34.1695,12.7,21.2038,35.2212,26.9188,8.99474,23.9417,35.1533,34.8819,34.2034,33.8643,28.0359,36.5107,36.9181,37.0538,36.6804,36.341,998.664,0.534077,0.006798562660764825,6.0075548863635095,3.7332778320312503,1.903631110392547,0.6731234218290075,0.001388888888888889,184.44100747838752,3958.238213372912,0.7106539581437027,64221.912394756706
502,5522,2021-04-14 10:48:29,21.643,39.431,34.2034,12.6663,21.2376,35.2212,26.8849,8.96107,23.9755,35.1194,34.9158,34.2713,33.8982,28.1036,36.5107,36.986,36.8841,36.7144,36.2053,991.578,0.534077,0.006778190178125182,5.96465575167357,3.7342607421875003,1.9025316451347816,0.6748807782378362,0.001388888888888889,183.42627391968233,4062.904073212059,0.7039624672166289,64303.63306249139
503,5525,2021-04-14 10:48:35,21.643,39.499,34.2034,12.6663,21.2376,35.289,26.8849,8.99474,23.9417,35.289,34.9497,34.3052,33.966,28.2052,36.5107,37.0538,36.9181,36.6465,36.2053,1001.03,1.32313,0.01694237531958256,6.099839645440627,3.74106494140625,1.9013630275243112,0.6766399099829938,0.0016666666666666668,182.31537937156145,4025.092138322162,0.7073903827703929,64344.49758081799
504,5528,2021-04-14 10:48:40,21.6093,39.533,34.2034,12.6326,21.2376,35.3569,26.8511,8.96107,23.9755,35.289,34.9837,34.3391,33.9999,28.2052,36.6465,36.986,37.0878,36.6804,36.2392,996.302,-0.25497,-0.003274310011499511,6.110287159422638,3.734580078125,1.9004185447695066,0.6783990417281515,0.001388888888888889,183.40582950660703,4136.326926067414,0.6999848483726593,64390.73938783057
505,5531,2021-04-14 10:48:45,21.6093,39.5669,34.2713,12.6326,21.2038,35.3569,26.8849,8.96107,24.0432,35.2551,35.0515,34.407,33.9999,28.239,36.6126,37.0878,37.0538,36.7823,36.5107,1003.39,2.11217,0.026963021224285937,6.1144999433416265,3.7410126953125,1.8994731628511194,0.6801626421003667,0.001388888888888889,183.76098206470647,3961.624835323444,0.7133029775468526,64467.264420255604
506,5535,2021-04-14 10:48:52,21.643,39.6349,34.407,12.6326,21.2376,35.4587,26.8511,8.96107,24.0093,35.289,35.1194,34.4748,34.1017,28.239,36.6465,37.0878,37.1217,36.7483,36.4089,1003.39,1.32313,0.01709046728862065,6.036055048624041,3.74456201171875,1.8993929779497656,0.6819262424725818,0.0019444444444444444,182.46010497535423,3932.135663090475,0.7158175658438942,64518.00895637089
507,5538,2021-04-14 10:48:57,21.6093,39.6689,34.4748,12.5989,21.2376,35.5265,26.8511,8.92741,24.0093,35.3908,35.1533,34.5087,34.1356,28.2052,36.6126,37.2236,37.2915,36.7823,36.6804,998.664,1.32313,0.017189922386150535,5.969056705803941,3.7639282226562503,1.8982804140629308,0.6843915118315947,0.001388888888888889,185.50920247954434,4003.582333565569,0.7114386766462383,64584.30749929563
508,5540,2021-04-14 10:49:00,21.6093,39.7028,34.5087,12.5989,21.2376,35.5605,26.8511,8.96107,24.0093,35.4247,35.1533,34.5087,34.2034,28.2052,36.6465,37.1896,37.3254,36.8162,36.6804,998.664,1.32313,0.01723978865410953,5.969056705803949,3.766861083984375,1.894927528874612,0.6876799247771318,0.0008333333333333334,184.47683098180335,3942.806166331363,0.7164462805666595,64624.848407273494
509,5543,2021-04-14 10:49:06,21.643,39.7708,34.5426,12.5989,21.2714,35.5944,26.8511,8.92741,23.9755,35.5265,35.2551,34.5766,34.2374,28.2052,36.7483,37.2915,37.2575,36.9181,36.6465,993.94,-0.25497,-0.003341444889102394,5.979550156470659,3.7690791015625003,1.8949587260315863,0.6882577030035673,0.0016666666666666668,184.56322071981748,4065.7840772481354,0.7082544418379606,64670.33366846272
510,5546,2021-04-14 10:49:11,21.643,39.8387,34.5426,12.5989,21.2376,35.6623,26.8511,8.96107,24.0093,35.4926,35.2551,34.6105,34.2713,28.2729,36.8162,37.2915,37.3594,37.0199,36.7823,998.664,1.32313,0.017389062281103623,6.08599684817673,3.7742763671875,1.8939642559801293,0.6907845261545955,0.001388888888888889,185.77820740554841,4019.8530954470716,0.7119428836191348,64716.09677362197
511,5549,2021-04-14 10:49:16,21.643,39.8727,34.5766,12.5652,21.2376,35.7641,26.8172,8.96107,23.9417,35.5944,35.2551,34.6105,34.3052,28.2052,36.7823,37.2575,37.2915,37.0538,36.6465,1003.39,2.11217,0.028158139692380596,6.114797747282421,3.7722646484375,1.8943355649860278,0.6932385018587923,0.001388888888888889,182.89809760718964,4097.460920858009,0.7073012691890229,64827.75802899108
512,5552,2021-04-14 10:49:21,21.6093,39.9067,34.6783,12.5989,21.2038,35.798,26.8172,8.92741,23.9417,35.5944,35.2551,34.6783,34.3391,28.239,36.9181,37.3933,37.3933,37.1217,36.5447,998.664,0.534077,0.007140035224627751,6.008474245899258,3.780318603515625,1.89194117621164,0.6949859871440834,0.001388888888888889,181.29585774661126,4110.4856454187375,0.7070254497173976,64888.83983993675
513,5556,2021-04-14 10:49:28,21.643,39.9407,34.7123,12.5652,21.2714,35.8319,26.8172,8.92741,23.8741,35.6962,35.323,34.7123,34.407,28.2729,36.952,37.4612,37.4952,37.1896,36.6804,996.302,1.32313,0.017839347087685458,5.993989251177181,3.77804150390625,1.891769784048181,0.6967406085585887,0.0019444444444444444,179.87444994698276,4014.4180359524807,0.7146278810064188,64944.56368500937
514,5558,2021-04-14 10:49:31,21.643,39.9407,34.7462,12.5315,21.2376,35.8998,26.8511,8.89375,23.8741,35.6623,35.3569,34.7462,34.4409,28.3406,36.9181,37.3594,37.4952,37.1896,36.6804,998.664,1.32313,0.017938811433586478,5.969243524075074,3.7812197265625,1.888486730362884,0.6992732333231514,0.0008333333333333334,182.14774610932815,4040.273434760356,0.7134308494046144,64995.42318907039
515,5562,2021-04-14 10:49:38,21.643,40.0086,34.7801,12.5315,21.2038,35.8998,26.8511,8.92741,23.8403,35.6962,35.4587,34.814,34.4748,28.4083,37.0199,37.4612,37.5971,37.2575,36.7483,998.664,-0.25497,-0.0034665635685845637,6.0083145183610664,3.774010498046875,1.8883576964612678,0.701725829431314,0.0019444444444444444,182.0438552051053,4099.065231082565,0.7099004160889,65041.59819379541
516,5565,2021-04-14 10:49:43,21.643,40.0086,34.7462,12.4978,21.2714,35.9677,26.7834,8.92741,23.8403,35.7641,35.4247,34.814,34.5426,28.476,37.0199,37.631,37.665,37.2575,36.7483,998.664,-0.25497,-0.0034857254664731386,6.04727059795797,3.7831357421875,1.8860555129689356,0.7041734198889165,0.001388888888888889,182.96768617809752,3970.9052251077087,0.7193387226798115,65097.53012035881
517,5569,2021-04-14 10:49:50,21.643,40.0426,34.7801,12.4978,21.2038,36.0356,26.7834,8.92741,23.7726,35.8998,35.5265,34.9497,34.6105,28.5438,37.1557,37.5631,37.6989,37.3254,36.8502,1001.03,2.11217,0.02919561197367312,6.061712767983103,3.78562158203125,1.8859815517726521,0.7067029888161146,0.0019444444444444444,180.57375693202707,3940.7424611085958,0.7221700995374715,65189.03797913363
518,5572,2021-04-14 10:49:55,21.643,40.0766,34.9497,12.4641,21.2376,36.0695,26.8172,8.89375,23.7388,35.798,35.5605,34.9837,34.6444,28.6115,37.1896,37.7329,37.7668,37.3933,36.8841,993.94,-0.25497,-0.003543615739781022,5.86369222623645,3.784716064453125,1.8848287260425718,0.7076581175849737,0.001388888888888889,183.58582107024674,3963.556101717867,0.7211539850393703,65255.21339721558
519,5575,2021-04-14 10:50:00,21.643,40.1445,35.0176,12.4304,21.2376,36.1034,26.8172,8.89375,23.705,35.8998,35.6623,35.0515,34.6783,28.7131,37.2575,37.7329,37.8008,37.4273,36.986,998.664,2.11217,0.029514955761692413,5.89156119425941,3.7928481445312503,1.8836950879771084,0.7094046081558056,0.001388888888888889,184.96323194062236,4122.788440653379,0.7105702833218872,65341.366272705876
520,5578,2021-04-14 10:50:06,21.643,40.1785,35.0855,12.4641,21.2714,36.1713,26.8172,8.86008,23.705,35.798,35.5944,35.0855,34.7462,28.7469,37.3254,37.8687,37.7668,37.4273,37.0538,996.302,1.32313,0.0185884538617456,5.838762768006533,3.793734375,1.8835695450210301,0.7126362205618183,0.0016666666666666668,181.28209944908653,3836.11853147961,0.7310351687607645,65392.09160204595
521,5581,2021-04-14 10:50:11,21.643,40.2805,35.1533,12.4641,21.2376,36.1374,26.7496,8.86008,23.6374,35.8659,35.7641,35.1194,34.7462,28.6792,37.3594,37.8687,37.9366,37.4612,37.1217,1003.39,1.32313,0.018639656273114872,5.919788336675369,3.8018986816406253,1.8824579071714833,0.7143772393057776,0.001388888888888889,183.85474006820127,4101.440496675963,0.7132762482497974,65432.55611812975
522,5584,2021-04-14 10:50:16,21.643,40.3484,35.1194,12.4304,21.2714,36.2053,26.8172,8.82642,23.5698,36.0356,35.798,35.1533,34.814,28.6792,37.4952,37.7329,37.9366,37.4952,36.986,998.664,0.534077,0.007604614831795215,6.008889091806443,3.8031782226562503,1.881431183105637,0.7164803431782885,0.001388888888888889,181.47968290078217,4033.437677483877,0.7185085284756049,65478.25233551688
523,5586,2021-04-14 10:50:19,21.643,40.3484,35.2212,12.3967,21.2038,36.1713,26.7834,8.82642,23.6374,35.8998,35.8319,35.1872,34.848,28.7131,37.5292,37.8347,37.9027,37.5971,37.0199,996.302,1.32313,0.01868925197193499,5.877970638940328,3.8129228515625,1.8781874360053301,0.7182231534355028,0.0008333333333333334,180.1872960185949,3892.159734113401,0.7289443649474608,65528.91542441795
524,5590,2021-04-14 10:50:26,21.643,40.4504,35.1872,12.4304,21.2376,36.2731,26.7834,8.75909,23.5698,36.0356,35.8319,35.2212,34.9158,28.7469,37.5631,37.8687,37.9366,37.5971,37.1896,993.94,1.32313,0.01893893603299016,6.019580043520982,3.8183427734375,1.8780293531830072,0.7199686215659449,0.0019444444444444444,180.15165436835895,3990.462016637775,0.7226861248073312,65574.7756401198
525,5593,2021-04-14 10:50:31,21.6093,40.4843,35.1533,12.4304,21.2376,36.3071,26.7157,8.75909,23.6036,36.1034,35.8998,35.289,34.9158,28.7469,37.4952,37.8687,38.0385,37.7329,37.0538,993.94,0.534077,0.0076443664341336376,6.09740236034818,3.8170961914062502,1.875819367925261,0.7217140896963871,0.001388888888888889,181.85839449775102,3837.941714965758,0.7338489913730925,65600.27293371427
526,5596,2021-04-14 10:50:36,21.6768,40.4843,35.2212,12.3293,21.2038,36.341,26.7834,8.79275,23.5698,36.1034,35.8998,35.323,34.9158,28.7469,37.5292,37.9366,38.0724,37.7668,37.2236,998.664,0.534077,0.007684711983321154,6.047797647845521,3.8148388671875,1.8748449817888508,0.7250776420597933,0.001388888888888889,180.5936327921963,4150.41286815549,0.71278595750345,65691.96076412647
527,5600,2021-04-14 10:50:43,21.6093,40.5183,35.323,12.363,21.2376,36.5107,26.7496,8.75909,23.5698,36.2731,36.0016,35.3908,34.9497,28.7131,37.6989,38.1743,38.1743,37.8347,37.3594,993.94,1.32313,0.019286247272207686,5.942193675242345,3.81704052734375,1.8746097884084885,0.7267048374593763,0.0019444444444444444,179.00589483848597,3985.9214451773514,0.7247440034750214,65793.96051611952
528,5603,2021-04-14 10:50:48,21.643,40.5523,35.3908,12.363,21.2376,36.5786,26.7157,8.72543,23.6374,36.2392,36.0016,35.3908,34.9837,28.7131,37.8008,38.2762,38.2422,37.8347,37.4273,996.302,2.11217,0.03078503089214593,5.917293152771601,3.82356005859375,1.872268716707438,0.7292599198171474,0.001388888888888889,180.37069237164576,4104.713618394978,0.7172550386812377,65829.82713678418
529,5606,2021-04-14 10:50:54,21.643,40.6543,35.4587,12.3293,21.2376,36.6126,26.7496,8.72543,23.6036,36.3071,36.1374,35.4587,35.0515,28.7131,37.8347,38.1743,38.3441,37.9366,37.3933,996.302,0.534077,0.007824590988626087,5.956386380807924,3.82211376953125,1.8722614546753615,0.7309997860958312,0.0016666666666666668,179.72484164260547,3978.208061928759,0.7265470311826037,65900.7909079972
530,5610,2021-04-14 10:51:01,21.6093,40.6882,35.4587,12.3293,21.2376,36.7483,26.7157,8.75909,23.6036,36.4089,36.1034,35.4926,35.0855,28.6792,37.8347,38.2422,38.3781,37.9027,37.5631,998.664,1.32313,0.01958294148120761,6.009738365260916,3.833151123046875,1.8720896981954622,0.7327350905172937,0.0019444444444444444,178.7340568438659,3917.0118332678803,0.7313188067149347,65982.28658378778
531,5613,2021-04-14 10:51:06,21.643,40.7222,35.4247,12.2956,21.2376,36.7823,26.7834,8.72543,23.6036,36.4428,36.1713,35.5605,35.0855,28.6792,37.9027,38.1743,38.3781,37.9706,37.5971,1001.03,1.32313,0.019632584577544892,6.1020281973188535,3.833005859375,1.8699259075339463,0.7348174558230486,0.001388888888888889,176.78510983523105,3731.8340790679435,0.7443448238914233,66012.64151807806
532,5616,2021-04-14 10:51:11,21.643,40.7562,35.323,12.3293,21.2714,36.7823,26.7157,8.72543,23.6374,36.6465,36.2392,35.5605,35.1194,28.6792,37.8687,38.2762,38.5139,38.0724,37.631,998.664,2.11217,0.03125996915516786,6.24354488690051,3.834862548828125,1.869128733569167,0.7365465193674265,0.001388888888888889,181.49009459357933,4137.094793593472,0.7174438221859536,66062.98310087992
533,5619,2021-04-14 10:51:16,21.6093,40.7562,35.323,12.2956,21.2376,36.8162,26.7496,8.69176,23.6374,36.7823,36.2392,35.5944,35.1194,28.6792,37.9027,38.412,38.5479,38.1404,37.6989,996.302,-1.04402,-0.01549047707198043,6.229062630324054,3.8332021484375,1.8695550692100622,0.7391105476612294,0.001388888888888889,180.1501045334161,4104.762831798411,0.7202547507230963,66118.43476550214
534,5622,2021-04-14 10:51:21,21.643,40.7902,35.4587,12.2956,21.2038,36.952,26.7496,8.69176,23.6712,36.7823,36.3071,35.6283,35.1533,28.7131,37.9027,38.48,38.5479,38.0724,37.8008,998.664,2.90122,0.04337062738211167,6.126676648109782,3.841037109375,1.8674281692284016,0.7400068743426281,0.001388888888888889,177.0616110822477,4023.0133364249896,0.7264051272222929,66194.30354139626
535,5625,2021-04-14 10:51:26,21.6768,40.8242,35.5265,12.2619,21.2376,36.9181,26.7157,8.69176,23.6036,36.9181,36.2731,35.6962,35.1533,28.7808,37.9706,38.412,38.5479,38.0724,37.8347,1001.03,1.32313,0.01983081136659654,6.101978733511819,3.8385400390625,1.866520611911914,0.7432522569655892,0.001388888888888889,178.58184664408148,3781.8101049114207,0.7434548877926869,66229.50993136049
536,5629,2021-04-14 10:51:33,21.643,40.8582,35.5265,12.2619,21.2376,36.8841,26.7157,8.6581,23.705,37.1557,36.3071,35.7301,35.2212,28.8824,38.1064,38.5819,38.6158,38.1404,37.8347,993.94,1.32313,0.019630155307168932,6.097924251033739,3.84297705078125,1.866460830961154,0.7449820254982499,0.0019444444444444444,177.98890299662298,3780.3405928321667,0.7441898533328294,66295.69345398476
537,5631,2021-04-14 10:51:37,21.6768,40.8922,35.4926,12.2282,21.2376,36.952,26.6819,8.62444,23.705,37.2236,36.375,35.7301,35.2212,28.9163,38.1743,38.5819,38.5819,38.2422,37.7668,998.664,0.534077,0.007963650961540922,6.204649005207331,3.84409033203125,1.864592188583009,0.7475430265442008,0.0011111111111111111,175.96945905719537,4008.25686195741,0.7292104676477033,66376.51684350886
538,5634,2021-04-14 10:51:42,21.6093,40.9261,35.4587,12.2282,21.2038,37.0878,26.7157,8.6581,23.705,37.2915,36.4089,35.798,35.2551,29.0179,38.1404,38.5479,38.6498,38.1743,37.8687,993.94,1.32313,0.019927413510205726,6.253411679791344,3.849273681640625,1.8638139175534862,0.7496111094478285,0.001388888888888889,177.38793783972608,4054.427524331826,0.7268651899152903,66453.12834224045
539,5638,2021-04-14 10:51:49,21.643,40.9601,35.3908,12.1945,21.2376,37.1557,26.7496,8.59078,23.705,37.3254,36.4428,35.8659,35.289,29.1533,38.2083,38.6158,38.6498,38.3441,37.9027,998.664,1.32313,0.02002645667881685,6.399943778733528,3.84858447265625,1.8641095148808366,0.7516811439022711,0.0019444444444444444,177.79928426273554,3912.105753077663,0.7367800088608338,66529.12135230943
540,5641,2021-04-14 10:51:54,21.643,40.9941,35.4587,12.1945,21.2376,37.1217,26.6819,8.62444,23.7388,37.3933,36.5786,35.8998,35.3569,29.2211,38.2762,38.6837,38.7177,38.2762,38.0385,998.664,-0.25497,-0.0038398868096273043,6.360987699136624,3.85330224609375,1.8634220056959305,0.7545958866780776,0.001388888888888889,174.66807021162424,3973.3457378934886,0.7334141909161809,66609.6843132763
541,5644,2021-04-14 10:51:59,21.643,41.0621,35.5265,12.1945,21.2714,37.2575,26.648,8.59078,23.7388,37.5292,36.5447,35.8998,35.3569,29.2211,38.3441,38.6837,38.7177,38.3781,38.0724,993.94,1.32313,0.020124591964062712,6.331126935878311,3.86091259765625,1.861503811617448,0.7566592324618828,0.001388888888888889,177.07497606925898,3933.2969914443006,0.7366442663294686,66655.07998827346
542,5648,2021-04-14 10:52:06,21.643,41.1301,35.6623,12.1608,21.2376,37.2915,26.6819,8.55712,23.8064,37.5292,36.5447,35.9677,35.4247,29.2211,38.3781,38.7856,38.7856,38.5139,38.1404,993.94,0.534077,0.008102616266533564,6.253583326106546,3.865064208984375,1.861604426541993,0.7595697423963174,0.0019444444444444444,177.5958933363858,3916.0061569189857,0.7383457426950066,66726.02226002059
543,5650,2021-04-14 10:52:09,21.643,41.1301,35.6962,12.1608,21.2376,37.3933,26.7157,8.55712,23.8403,37.5971,36.6126,36.0016,35.4587,29.2211,38.412,38.7856,38.8536,38.6158,38.2083,1001.03,-0.25497,-0.0038870901729489054,6.259143184787339,3.874495849609375,1.858744186734345,0.7612906307042915,0.0008333333333333334,181.57177582120713,3863.8026738104836,0.7423809914531153,66751.60532090708
544,5653,2021-04-14 10:52:14,21.643,41.1981,35.6623,12.1608,21.2714,37.2915,26.6819,8.55712,23.8741,37.5631,36.6126,36.0356,35.4926,29.1533,38.412,38.7517,38.8875,38.6837,38.1743,998.664,-0.25497,-0.0038487940794928095,6.361447357892921,3.8737177734375,1.8580524547085153,0.7638657793637834,0.001388888888888889,179.132475034086,3787.9242867671305,0.7478651629817902,66847.71270701241
545,5656,2021-04-14 10:52:20,21.6768,41.266,35.5944,12.1271,21.2376,37.3594,26.6819,8.55712,23.9755,37.5631,36.7144,36.1034,35.5605,29.0856,38.5479,38.9894,38.9215,38.6837,38.3102,996.302,1.32313,0.01992084024322776,6.501788399729873,3.883015625,1.858535225294894,0.7647204259583565,0.0016666666666666668,179.4127208716661,4090.47121482946,0.7282948373681277,66883.04437617939
546,5659,2021-04-14 10:52:25,21.6093,41.334,35.5605,12.1271,21.2038,37.3933,26.648,8.55712,23.9755,37.5971,36.7483,36.1374,35.6283,29.0179,38.5139,38.9894,38.9555,38.7177,38.3102,993.94,0.534077,0.00806093247074582,6.603517637867244,3.8774755859375003,1.8592226380335384,0.7672965619393273,0.001388888888888889,178.89850350404674,4037.54139368084,0.7323723373543717,66944.35069817997
547,5662,2021-04-14 10:52:30,21.643,41.368,35.4926,12.1271,21.2714,37.5292,26.7157,8.55712,24.077,37.5971,36.7823,36.1374,35.5944,29.0179,38.5139,38.9555,39.0234,38.8196,38.3441,998.664,0.534077,0.00807993005151497,6.7516976419964765,3.884018310546875,1.857659404071586,0.7690074038521246,0.001388888888888889,179.39934845479695,4002.8259647675663,0.7351198683422708,67015.28797970696
548,5665,2021-04-14 10:52:35,21.643,41.402,35.6283,12.0934,21.2038,37.4273,26.6819,8.48979,24.1784,37.5971,36.8841,36.2053,35.6623,29.0517,38.5479,39.0574,39.0913,38.7856,38.446,998.664,1.32313,0.019717870116751517,6.634829403205748,3.88634619140625,1.8571833345236008,0.772458771611572,0.001388888888888889,177.85428519756195,3749.442156421639,0.752404767127944,67030.46045184876
549,5668,2021-04-14 10:52:40,21.6768,41.436,35.7301,12.0934,21.2376,37.5631,26.6142,8.48979,24.2122,37.5971,36.8841,36.2731,35.6623,29.0856,38.5479,39.1932,39.1932,38.9215,38.48,998.664,-0.25497,-0.003828138607721972,6.556616556562063,3.883245849609375,1.8566514575039423,0.7748385994366271,0.001388888888888889,180.05289624239995,4106.309655341113,0.729405479998741,67081.0134955183
550,5671,2021-04-14 10:52:45,21.643,41.47,35.798,12.0934,21.2376,37.5292,26.648,8.52345,24.3475,37.5971,37.0538,36.3071,35.6962,29.1195,38.6498,39.1593,39.1932,38.7517,38.5479,1003.39,0.534077,0.007917456918575021,6.548806257922973,3.889361572265625,1.8549399554814414,0.778103553102032,0.001388888888888889,176.2582571516217,3976.8501530013273,0.7384764247153208,67182.4545227131
551,5674,2021-04-14 10:52:50,21.643,41.504,35.8659,12.0597,21.2038,37.631,26.648,8.48979,24.3813,37.631,36.986,36.3071,35.798,29.1872,38.7177,39.1593,39.1593,38.7856,38.6158,998.664,1.32313,0.019712955580104004,6.479005084818106,3.892871826171875,1.855506308238443,0.7798110300946498,0.001388888888888889,174.75437970128627,3751.0152468944966,0.753829921463498,67243.01860694277
552,5677,2021-04-14 10:52:56,21.643,41.538,35.9677,12.026,21.2376,37.5292,26.6819,8.48979,24.4828,37.631,37.0878,36.375,35.798,29.2211,38.7177,39.1932,39.2272,38.9215,38.6158,998.664,-0.25497,-0.003741021324484247,6.401092925624289,3.8975168457031253,1.8558676765842121,0.7827413175020762,0.0016666666666666668,176.53070470946125,3925.5279882645923,0.7430049225698422,67304.34407166461
553,5680,2021-04-14 10:53:01,21.643,41.572,36.0356,12.026,21.2038,37.5971,26.648,8.48979,24.6519,37.665,37.2575,36.375,35.8659,29.2888,38.8875,39.2952,39.2612,38.8875,38.6158,998.664,-0.25497,-0.0037116192821119998,6.3621368460273855,3.8910795898437502,1.8551790024589547,0.785668238440517,0.001388888888888889,173.8314534212732,3737.2845687600534,0.7559127643732613,67410.58735223135
554,5683,2021-04-14 10:53:06,21.6768,41.64,36.1374,12.0597,21.2376,37.631,26.648,8.52345,24.8887,37.7668,37.2575,36.4089,35.8998,29.2888,38.8875,39.2612,39.3291,38.9894,38.6498,1001.03,0.534077,0.007652351013827979,6.337985952209856,3.8980517578125,1.8544649849366959,0.7871702185957979,0.001388888888888889,175.4970371873161,3854.431234233578,0.7486665858308709,67481.42869436537
555,5686,2021-04-14 10:53:11,21.643,41.674,36.2392,12.026,21.2714,37.8008,26.6819,8.45613,25.0916,37.8687,37.2915,36.4768,35.9677,29.2211,38.9215,39.3971,39.3631,38.9555,38.5819,1001.03,-0.25497,-0.0036428245297901525,6.2601798672559745,3.90435400390625,1.8525318367672838,0.7897656569030627,0.001388888888888889,173.36899987694565,3950.301813519842,0.7429193389831782,67521.70350269742
556,5690,2021-04-14 10:53:18,21.643,41.7419,36.341,12.026,21.2376,37.7668,26.648,8.45613,25.3623,37.9027,37.3254,36.5107,36.0356,29.1872,38.9555,39.465,39.3971,39.0234,38.6837,1001.03,-0.25497,-0.0035556727452792387,6.221131494270769,3.9115395507812503,1.8525430045389664,0.7918107222001661,0.0019444444444444444,176.79719220631182,3977.3071053429467,0.7416673741243637,67571.90551483343
557,5693,2021-04-14 10:53:23,21.6768,41.7759,36.5107,11.9923,21.2038,37.7668,26.6819,8.42247,25.6329,37.9027,37.4952,36.5447,36.1034,29.1872,38.9555,39.499,39.465,39.0574,38.7517,1001.03,1.32313,0.018049133757324465,6.064544694430873,3.91907470703125,1.8504508876412573,0.7950905782264587,0.001388888888888889,179.30805035863128,3850.3985478725735,0.7502979224729833,67612.03942028407
558,5696,2021-04-14 10:53:28,21.643,41.8099,36.5447,11.9586,21.2376,37.7668,26.648,8.42247,25.9036,37.9027,37.4952,36.5786,36.1374,29.2211,38.9894,39.499,39.499,39.1593,38.8536,1003.39,1.32313,0.017646468455310458,6.079121070031039,3.9156826171875,1.8495319017878193,0.7980379946787891,0.001388888888888889,179.92312551222528,4105.753516135923,0.7342547643767969,67682.37320251156
559,5699,2021-04-14 10:53:33,21.643,41.8779,36.4768,11.9586,21.2376,37.8008,26.6819,8.42247,26.2081,37.9366,37.4952,36.5786,36.1713,29.2888,39.0574,39.499,39.499,39.0574,38.8536,998.664,1.32313,0.017243208039658845,6.206657271706977,3.9210522460937502,1.848710924419338,0.8009851427355347,0.001388888888888889,179.7305848596833,3847.465102610562,0.7514530723650377,67692.3256445399
560,5702,2021-04-14 10:53:39,21.6768,41.8779,36.4089,11.9249,21.2038,38.0045,26.7157,8.45613,26.5127,38.0385,37.5631,36.6804,36.2392,29.3904,39.1253,39.499,39.431,39.0574,38.8875,998.664,2.11217,0.027278036005410816,6.284396142210324,3.9261835937500003,1.8489324018108189,0.8035999982053689,0.0016666666666666668,179.83220163184848,3953.2542908720243,0.7451159479680874,67782.9019620136
561,5704,2021-04-14 10:53:42,21.643,41.8779,36.375,11.9249,21.2376,38.0045,26.648,8.42247,26.7496,38.0045,37.5631,36.6804,36.3071,29.492,39.0913,39.5669,39.499,39.1593,38.9215,998.664,0.534077,0.006755254034455985,6.3236404251867775,3.92500341796875,1.847361543800746,0.805971375928557,0.0008333333333333334,180.1644995429378,3829.326815163375,0.7535926402555141,67813.423838952
562,5707,2021-04-14 10:53:47,21.6093,41.9459,36.341,11.9586,21.2038,38.0045,26.648,8.42247,27.088,38.0385,37.5971,36.7483,36.3071,29.6275,39.0913,39.6689,39.6009,39.2612,38.9555,1001.03,1.32313,0.01623237641297474,6.456407970723093,3.92961279296875,1.8467363554239518,0.8076659050087888,0.001388888888888889,181.46768240984886,4065.418661339256,0.7389190422631065,67899.12489134389
563,5710,2021-04-14 10:53:52,21.643,41.9119,36.341,11.9249,21.2376,38.0724,26.648,8.38881,27.4942,38.0385,37.7329,36.7823,36.375,29.763,39.1593,39.7368,39.6349,39.2272,38.9555,998.664,0.534077,0.006348437578912276,6.401782413758755,3.92407958984375,1.8472057637039392,0.8102736493315053,0.001388888888888889,180.64523222170413,4019.847979113921,0.742352936253717,67975.11317224124
564,5712,2021-04-14 10:53:56,21.643,41.9799,36.375,11.8912,21.2376,38.0385,26.7157,8.45613,27.6973,38.0724,37.7329,36.8162,36.4089,29.7969,39.1593,39.6689,39.7028,39.3291,38.9555,998.664,-0.25497,-0.002963013822798348,6.440853408044739,3.93317724609375,1.8455698924609507,0.811955449051602,0.0011111111111111111,178.61034013185633,3768.91226080193,0.7589942647976233,68051.40294538924
565,5715,2021-04-14 10:54:01,21.6093,41.9799,36.375,11.8912,21.2376,38.1064,26.7157,8.35515,28.1036,38.0724,37.8347,36.9181,36.5107,29.7969,39.3291,39.7708,39.7708,39.2612,38.9555,996.302,2.11217,0.023739913770686346,6.425913483159704,3.932513427734375,1.8449277783372968,0.8145608258241301,0.001388888888888889,177.14999085558497,3818.029759697541,0.7561328314215661,68102.68897134296
566,5718,2021-04-14 10:54:06,21.643,42.0479,36.4768,11.8912,21.2376,38.1743,26.6819,8.3215,28.4422,38.1064,37.9366,36.986,36.5107,29.7969,39.2612,39.8048,39.8727,39.3291,38.9894,1001.03,0.534077,0.005839748282495995,6.417179667783497,3.93761328125,1.8453940558387432,0.816241900617682,0.001388888888888889,179.34519113930776,3784.566519464564,0.7589072958022693,68153.0100863892
567,5720,2021-04-14 10:54:09,21.643,42.0819,36.6126,11.8575,21.2376,37.9706,26.7157,8.38881,28.7131,38.1064,37.9366,37.0199,36.5447,29.763,39.3971,39.7708,39.8727,39.431,39.0574,996.302,1.32313,0.013766224544049164,6.2701639911757585,3.9400888671875003,1.8427000917305296,0.8191954420019492,0.0008333333333333334,179.00556666993774,4030.4357350536025,0.7435333899864974,68213.43263545477
568,5723,2021-04-14 10:54:15,21.643,42.1839,36.8162,11.8238,21.2376,38.1404,26.648,8.35515,29.0856,38.1064,37.9706,37.1217,36.6126,29.6614,39.3631,39.9067,39.9067,39.499,39.0234,1001.03,1.32313,0.013461316438981054,6.182889429872281,3.93987353515625,1.8428221540299883,0.8218127945871162,0.0016666666666666668,180.06006640832067,4053.867336099893,0.7426342012773628,68259.20995324767
569,5726,2021-04-14 10:54:20,21.643,42.1839,37.0199,11.8238,21.2038,38.0724,26.6819,8.35515,29.3904,38.1743,38.0385,37.1557,36.6126,29.6614,39.3971,39.9407,39.9407,39.431,39.1253,996.302,1.32313,0.012908432329898497,5.9201592252082795,3.9506396484375,1.8417841769217445,0.8251039753685657,0.001388888888888889,178.26207909933362,3985.3728072598587,0.7474654950616586,68334.52925540913
570,5729,2021-04-14 10:54:25,21.643,42.3199,37.1217,11.7901,21.2038,38.2083,26.648,8.3215,29.7291,38.2083,38.0724,37.2236,36.6126,29.6275,39.3971,39.9067,39.9407,39.6009,39.1932,1001.03,1.32313,0.012604294697579507,5.98764756494627,3.949598388671875,1.8408052434059339,0.8277267170598881,0.001388888888888889,178.94411682125084,4067.336273381121,0.7427665326668699,68354.53521793165
571,5733,2021-04-14 10:54:32,21.643,42.3879,36.986,11.8238,21.2038,38.2422,26.648,8.28784,30.2711,38.3441,38.1064,37.2575,36.7144,29.5598,39.499,39.9407,40.0086,39.5669,39.2612,998.664,1.32313,0.0118483930457802,6.207576589219594,3.962142578125,1.840758525057837,0.8303501808608422,0.0019444444444444444,178.0236075182833,3758.4046260887058,0.7625832717124719,68435.38201113923
572,5736,2021-04-14 10:54:37,21.643,42.4559,36.8841,11.8238,21.2376,38.2762,26.6819,8.28784,30.5422,38.446,38.1404,37.3254,36.7483,29.5259,39.465,40.0426,40.1106,39.6349,39.2612,1001.03,-0.25497,-0.0022151818520259377,6.417985976370214,3.96575244140625,1.8389894632969295,0.8329737491310604,0.001388888888888889,176.80693374629266,3742.693114167903,0.7642179282338194,68490.24835478241
573,5739,2021-04-14 10:54:42,21.643,42.4899,36.6465,11.7565,21.2038,38.3102,26.648,8.25418,30.9149,38.5139,38.1404,37.3594,36.8502,29.5259,39.6349,40.1106,40.1785,39.7368,39.2612,1005.75,0.534077,0.0044366304438361185,6.762570554165961,3.9663598632812502,1.8385891688590612,0.834640963572741,0.001388888888888889,176.39553562988814,3831.3855025435305,0.7591007083560024,68546.37363268378
574,5742,2021-04-14 10:54:47,21.643,42.4899,36.5447,11.7565,21.2714,38.2762,26.648,8.25418,31.0843,38.5479,38.2083,37.4273,36.9181,29.5259,39.7368,40.1106,40.2125,39.8387,39.2952,1001.03,2.90122,0.023439073228641118,6.848094013912232,3.966187255859375,1.8382557099132333,0.8363062772394378,0.001388888888888889,175.3870651474563,3903.415093195368,0.7550443056521292,68632.12688735517
575,5745,2021-04-14 10:54:52,21.643,42.5239,36.5447,11.7565,21.2376,38.412,26.7157,8.25418,31.4232,38.6158,38.2422,37.4952,36.9181,29.5598,39.7028,40.0766,40.2465,39.8727,39.3971,998.664,1.32313,0.010385589845151661,6.870979089257808,3.966030517578125,1.8368508215981976,0.8415332643733116,0.001388888888888889,175.75940294103765,3802.76313530297,0.7618992183934318,68657.87779911012
576,5748,2021-04-14 10:54:58,21.643,42.5239,36.7144,11.7228,21.2038,38.412,26.648,8.25418,31.7283,38.6158,38.2083,37.5292,37.0199,29.6275,39.7368,40.1106,40.2465,39.9746,39.3291,1001.03,-0.25497,-0.0019139565327546107,6.691785335030463,3.973615234375,1.8373962735954703,0.8431971274281025,0.0016666666666666668,175.0620449402849,3886.7764423062445,0.757095724924914,68778.70060910149
577,5752,2021-04-14 10:55:04,21.643,42.5579,37.1557,11.7228,21.2714,38.3441,26.648,8.25418,32.1011,38.6158,38.2762,37.5971,37.1217,29.6953,39.7708,40.2465,40.3144,40.0086,39.431,1001.03,1.32313,0.009278268714332174,6.2226289245032325,3.97468115234375,1.8375183203127177,0.8455185002152329,0.0016666666666666668,176.68622885289835,4006.088380195809,0.7501142136733103,68803.92974154
578,5755,2021-04-14 10:55:10,21.643,42.5919,37.3254,11.7228,21.2714,38.3441,26.7157,8.18686,32.2706,38.6837,38.3441,37.631,37.1896,29.7291,39.7708,40.2805,40.3484,40.0766,39.465,1001.03,1.32313,0.00902635992895987,6.066320245621472,3.9794213867187502,1.8364102305579804,0.8484839522163293,0.0016666666666666668,177.30856671176988,3937.0929638981197,0.7550697831350338,68919.38143137119
579,5758,2021-04-14 10:55:15,21.643,42.6599,37.4952,11.6891,21.2376,38.412,26.6819,8.18686,32.5757,38.6837,38.3781,37.6989,37.2915,29.763,39.8727,40.2805,40.3484,40.1445,39.5669,996.302,1.32313,0.008672936414442918,5.920961725490552,3.9797099609375,1.8343061127070857,0.851123366868879,0.001388888888888889,176.6420689844109,3737.668941862073,0.7677376885221523,68944.74266178827
580,5761,2021-04-14 10:55:20,21.6768,42.6939,37.5292,11.6891,21.2376,38.48,26.6819,8.18686,32.7452,38.6837,38.446,37.8008,37.3933,29.8307,39.9067,40.3144,40.4504,40.1445,39.6349,1005.75,1.32313,0.008521218275973299,5.976836511802258,3.987736572265625,1.833320946465073,0.8554004434727467,0.001388888888888889,179.84186045462093,4131.601123267939,0.7437402018781044,68959.10846892143
581,5764,2021-04-14 10:55:25,21.643,42.762,37.631,11.6554,21.2714,38.3102,26.7496,8.18686,32.9487,38.6837,38.412,37.8008,37.3933,29.9324,39.9746,40.4843,40.4843,40.1445,39.7028,1001.03,0.534077,0.0032165015786550025,5.910241940621622,3.993316162109375,1.8333601843820926,0.8583714933698455,0.001388888888888889,180.33018005077648,3930.6787140447786,0.7567552165136945,69029.68713777945
582,5767,2021-04-14 10:55:30,21.643,42.864,37.6989,11.6891,21.2376,38.412,26.7496,8.22052,33.0843,38.7177,38.446,37.8347,37.3933,29.9662,39.9067,40.4164,40.4843,40.2805,39.8048,1001.03,0.534077,0.00319572702779943,5.949520687488737,3.999058837890625,1.8312749271352067,0.8613397988413924,0.001388888888888889,180.3977150952135,3855.9395044330804,0.7619211051239196,69074.78914227089
583,5770,2021-04-14 10:55:35,21.6768,42.966,37.7668,11.6891,21.2038,38.5479,26.7834,8.1532,33.2538,38.7856,38.5139,37.8347,37.4612,30.034,39.9067,40.4164,40.5183,40.2805,39.8727,998.664,1.32313,0.007865574717697294,5.974370528904724,4.00873681640625,1.8302773445650016,0.8639829552067089,0.001388888888888889,179.14668018623576,3942.888447318738,0.7571004091326105,69175.01663239162
584,5773,2021-04-14 10:55:41,21.6768,43.0,37.8347,11.6554,21.2376,38.3781,26.7157,8.1532,33.3895,38.8196,38.5819,37.9027,37.5631,30.034,39.9746,40.4164,40.5523,40.3144,39.8048,1001.03,0.534077,0.002992478876875882,5.94947821737898,4.01004541015625,1.829064106658452,0.8666163257066964,0.0016666666666666668,179.02615529161397,3999.2841881567865,0.753904373156025,69220.8255962772
585,5776,2021-04-14 10:55:46,21.6768,43.102,37.9366,11.6217,21.2376,38.48,26.7834,8.1532,33.4912,38.8536,38.6158,37.9706,37.5292,30.0679,40.0426,40.4843,40.5863,40.2465,39.9067,1001.03,1.32313,0.007412752621743665,5.949593399037686,4.010265869140625,1.8280593355939383,0.8692450015398461,0.001388888888888889,177.32217303135403,3777.952202103938,0.7679596743837238,69286.68570526477
586,5779,2021-04-14 10:55:51,21.6768,43.1701,38.0045,11.6217,21.2376,38.48,26.7496,8.11955,33.6608,38.9215,38.6498,37.9706,37.665,30.034,40.1106,40.5523,40.6203,40.3824,39.9407,1001.03,2.90122,0.015701332477016217,5.9498237623551065,4.022603515625,1.8270442684118127,0.8708585141809976,0.001388888888888889,176.535588522921,3912.3246866063414,0.7601577154694579,69357.85869029409
587,5782,2021-04-14 10:55:56,21.6768,43.2041,38.0045,11.6217,21.2376,38.48,26.7834,8.08589,33.7964,38.9555,38.6498,38.0385,37.631,30.034,40.1785,40.6203,40.7222,40.4504,39.9746,1005.75,1.32313,0.006959262383578944,6.01722445190757,4.028128173828125,1.8260764059615273,0.8745020873128406,0.001388888888888889,174.4181686439391,3796.5234950502313,0.7678721262661985,69488.76325884795
588,5786,2021-04-14 10:56:03,21.6768,43.2721,38.0724,11.588,21.3051,38.6837,26.8172,8.08589,33.9321,38.9555,38.7856,38.0385,37.7329,30.0679,40.2125,40.7562,40.8582,40.4843,40.0426,1005.75,1.32313,0.00705810237498436,6.017340176664322,4.0245688476562504,1.8257927840428796,0.8774504514779948,0.0019444444444444444,173.39710138033078,3734.225046516642,0.7721135342626477,69574.44037378828
589,5788,2021-04-14 10:56:06,21.643,43.3061,38.1064,11.588,21.2376,38.6158,26.8172,8.11955,33.9999,38.9894,38.7517,38.0724,37.7668,30.0001,40.2465,40.7222,40.8922,40.5523,40.0766,998.664,0.534077,0.0027679035951258904,5.975219087907051,4.02606103515625,1.823094914023949,0.8803924946100273,0.0008333333333333334,174.02814326983923,3703.639154156222,0.77432529084726,69594.53446813757
590,5792,2021-04-14 10:56:13,21.6768,43.3401,38.1743,11.588,21.2038,38.6498,26.8849,8.05223,34.1017,39.0234,38.8536,38.1743,37.7668,30.0001,40.3484,40.7902,40.8242,40.4504,40.1785,1001.03,1.32313,0.006756170773048056,5.950054125672527,4.0250927734375,1.8238035542019917,0.8833166374019116,0.0019444444444444444,175.055503195165,3908.2916909207297,0.7623051167935062,69644.70924295177
591,5795,2021-04-14 10:56:18,21.6768,43.3401,37.9366,11.5543,21.2038,38.6498,26.9188,8.08589,34.2374,39.0234,38.8536,38.1404,37.8008,30.0679,40.3144,40.8582,40.8922,40.5183,40.2125,1001.03,0.534077,0.002645738081355491,6.223840928427644,4.02593310546875,1.8219616718807252,0.8859309712117649,0.001388888888888889,173.5409344653727,3844.8147745934375,0.7666060494294327,69709.74050523038
592,5798,2021-04-14 10:56:24,21.6768,43.3401,37.8008,11.5206,21.2376,38.5479,26.9188,8.08589,34.3391,39.0913,38.8875,38.1743,37.9366,30.0001,40.4164,40.8582,40.9261,40.6543,40.3144,998.664,-0.25497,-0.0012049892617835751,6.3651774639871395,4.023830078125,1.822179573985297,0.8895875563717235,0.0016666666666666668,175.97521776031013,3868.3329076610826,0.7656246618039569,69745.15258013581
593,5800,2021-04-14 10:56:27,21.643,43.3401,37.8008,11.5543,21.2714,38.7177,26.9188,8.05223,34.407,39.0913,38.9215,38.2083,37.9027,30.0001,40.4843,40.8922,40.9601,40.5863,40.3484,1001.03,1.32313,0.006402849213425011,6.380550220558435,4.03059326171875,1.8196906066744138,0.8911479196764748,0.0008333333333333334,175.47944282955206,3803.715492872712,0.7699736473128247,69810.55323313338
594,5803,2021-04-14 10:56:32,21.6768,43.4081,37.8008,11.5206,21.2038,38.6837,26.9188,8.01858,34.5087,39.0574,38.9894,38.2422,37.9706,30.0679,40.5863,40.9601,40.9941,40.7222,40.3144,1005.75,1.32313,0.006201611544650162,6.489034285172187,4.041083984375,1.8201187541882562,0.8937501220249855,0.001388888888888889,173.4122019188348,3724.6153303420087,0.7752557326222929,69895.96103301257
595,5806,2021-04-14 10:56:37,21.643,43.4421,37.9027,11.5206,21.2376,38.7177,26.9865,8.01858,34.5766,39.1593,39.0234,38.2762,38.0724,30.0679,40.6203,40.9601,41.0281,40.7902,40.3484,1005.75,2.90122,0.013487123646932853,6.410751159897826,4.03815283203125,1.819457352788394,0.8980120034034882,0.001388888888888889,176.4456656450534,3888.205661328363,0.7658212604608877,69906.24597521267
596,5809,2021-04-14 10:56:42,21.643,43.5102,38.0724,11.5206,21.2376,38.7177,26.9526,8.01858,34.6783,39.1593,39.0234,38.3781,38.1064,30.1018,40.6543,41.0961,41.0961,40.8922,40.3824,1001.03,0.534077,0.0024218302248239765,6.263635475484746,4.0485263671875,1.8197178463839674,nan,0.001388888888888889,176.39079624430812,3806.2353454701183,0.7711783909113816,69960.75868742974
597,5811,2021-04-14 10:56:46,21.643,43.5442,38.2083,11.4532,21.2038,38.7517,26.9526,8.01858,34.7123,39.2272,39.0574,38.3781,38.1404,30.1695,40.6543,41.0961,41.0961,40.8582,40.3484,1001.03,0.534077,0.002421704147478476,6.146259982647219,4.048009765625,1.8180017916983062,nan,0.0011111111111111111,177.42350335744177,3875.89870303221,0.7674193411113224,70006.34297608095
598,5814,2021-04-14 10:56:51,21.6768,43.6122,38.3441,11.4869,21.2714,38.8536,26.9526,8.01858,34.7801,39.2952,39.0913,38.446,38.0724,30.2373,40.6882,41.1301,41.1641,40.7562,40.3824,1001.03,2.11217,0.00965670913504534,6.067884962533486,4.055830078125,1.8170895987466156,nan,0.001388888888888889,176.48831956406076,3990.9751870132486,0.7609604188074396,70091.59485277161
599,5817,2021-04-14 10:56:56,21.6768,43.7143,38.412,11.4532,21.2376,38.9215,26.9865,7.98492,34.848,39.3291,39.1253,38.446,38.1064,30.2711,40.7222,41.1981,41.232,40.8922,40.5183,1001.03,1.32313,0.0060486381438785855,6.107277089812512,4.061365478515625,1.815175782928657,nan,0.001388888888888889,175.53045071862036,3939.1760167315842,0.7645019576484641,70131.69486953395
600,5820,2021-04-14 10:57:01,21.643,43.7823,38.5139,11.4869,21.2376,38.9894,27.0542,7.98492,34.9158,39.3971,39.1593,38.5139,38.1743,30.305,40.7902,41.266,41.3,40.9941,40.5523,1003.39,2.90122,0.01326176109404043,6.082815742108851,4.06204150390625,1.8142797480451747,nan,0.001388888888888889,174.66098103339203,3842.3414211619493,0.770805929511963,70216.6659857663
601,5823,2021-04-14 10:57:06,21.643,43.8163,38.5139,11.4532,21.2376,38.9894,27.0203,7.95127,34.9837,39.465,39.1932,38.5819,38.1404,30.3389,40.7902,41.3,41.368,40.9941,40.5523,1001.03,1.32313,0.005947344452936538,6.107672357425858,4.069718505859375,1.814418844106668,nan,0.001388888888888889,174.57173779098696,3910.0459000679903,0.7671985569042594,70262.32776856955
602,5826,2021-04-14 10:57:12,21.643,43.8503,38.446,11.4532,21.2038,39.1593,27.0542,7.95127,35.0515,39.465,39.1932,38.6158,38.2422,30.3728,40.8242,41.3,41.368,41.0621,40.5523,998.664,1.32313,0.006097344799440846,6.2103345417574225,4.0697333984375,1.8144659624429424,nan,0.0016666666666666668,173.60271365032085,3924.866863949496,0.7667509376863022,70343.1872443356
603,5828,2021-04-14 10:57:15,21.643,43.9184,38.3781,11.4195,21.2714,39.0574,27.0542,7.91761,35.0855,39.499,39.2272,38.5819,38.2083,30.3728,40.8922,41.3,41.436,41.0281,40.5863,1001.03,1.32313,0.005896545872666291,6.381702089968026,4.07366943359375,1.8120118220661252,nan,0.0008333333333333334,173.1715452449859,3847.863137636982,0.7717518290362153,70408.22591360947
604,5831,2021-04-14 10:57:20,21.6768,43.9184,38.3441,11.3858,21.17,39.1253,27.1219,7.91761,35.1194,39.6009,39.2952,38.6837,38.2083,30.3728,40.8582,41.402,41.504,41.0281,40.6543,998.664,1.32313,0.005946401533483995,6.405395760746581,4.078610595703125,1.8123506804685714,nan,0.001388888888888889,172.48477089008165,3952.7785583622926,0.7659713831881716,70483.40400255097
605,5834,2021-04-14 10:57:25,21.643,43.9524,38.446,11.4195,21.2714,39.1253,27.088,7.91761,35.1533,39.6009,39.2952,38.7856,38.3441,30.3728,40.8922,41.402,41.572,41.0961,40.6882,998.664,-1.04402,-0.004652320971145221,6.327662439304456,4.0793984375,1.8116202774253114,nan,0.001388888888888889,171.8067697235526,3710.5764474199746,0.7807249898199521,70549.44888154743
606,5836,2021-04-14 10:57:29,21.7106,43.9864,38.5819,11.3858,21.2038,39.1593,27.088,7.91761,35.2212,39.7028,39.3291,38.7177,38.3781,30.3728,40.9601,41.436,41.606,41.0961,40.7222,1001.03,0.534077,0.002359497725600307,6.2247071962766105,4.082470458984375,1.8109795201221686,nan,0.0011111111111111111,171.45809141359354,3642.5414304356964,0.7851529677621353,70609.66131333922
607,5839,2021-04-14 10:57:34,21.6768,44.0544,38.5819,11.3522,21.2038,39.2952,27.1896,7.95127,35.2551,39.6689,39.3971,38.7856,38.3441,30.4067,40.9941,41.47,41.606,41.1641,40.6882,1001.03,1.32313,0.005995604052354522,6.303316272937966,4.074374755859375,1.8102461968256127,nan,0.001388888888888889,172.54270956983655,3684.1763730321795,0.7831966102561272,70654.92559554974
608,5842,2021-04-14 10:57:39,21.6768,44.0204,38.6158,11.3858,21.2714,39.3291,27.1557,7.88396,35.289,39.7368,39.3971,38.8536,38.446,30.4405,41.0281,41.572,41.674,41.232,40.6882,1003.39,1.32313,0.005995291784058288,6.239784064957979,4.084062744140625,1.8094618053319578,nan,0.001388888888888889,174.6486222296853,3808.8294242809,0.7762954546301613,70705.00115966641
609,5845,2021-04-14 10:57:44,21.6768,44.0885,38.6158,11.3185,21.2038,39.3291,27.1557,7.8503,35.289,39.7368,39.465,38.8536,38.48,30.4405,41.1301,41.606,41.7079,41.232,40.6882,1001.03,0.534077,0.002419979480591098,6.303546636255387,4.093397705078125,1.8077098554672255,nan,0.001388888888888889,175.6108335181902,3962.656239681449,0.7677056625913011,70755.23328012683
610,5848,2021-04-14 10:57:49,21.6768,44.1225,38.6498,11.3185,21.2376,39.465,27.1896,7.91761,35.3569,39.8727,39.465,38.8875,38.5479,30.4744,41.1301,41.64,41.64,41.3,40.7222,1003.39,2.90122,0.01336431297264083,6.318407699421889,4.10130859375,1.8069693118891321,nan,0.001388888888888889,175.6189615597822,3942.720241908543,0.7691336235220799,70800.39931090616
611,5851,2021-04-14 10:57:55,21.6768,44.1565,38.7517,11.3185,21.2038,39.465,27.2234,7.8503,35.3908,39.8387,39.499,38.8875,38.5139,30.5083,41.1641,41.674,41.7419,41.368,40.8242,1001.03,1.32313,0.006044631488525205,6.225338289990883,4.10019091796875,1.8070107597096712,nan,0.0016666666666666668,176.21010193675934,4020.392470937171,0.7650098804127718,70870.21705050717
612,5854,2021-04-14 10:58:00,21.7106,44.2586,38.7856,11.2848,21.2714,39.3971,27.2234,7.88396,35.4247,39.9067,39.6009,38.9215,38.6158,30.5422,41.3,41.674,41.7419,41.436,40.8582,1008.11,1.32313,0.005894212595159157,6.348186601508835,4.1074365234375,1.806288800988697,nan,0.001388888888888889,177.97456384175692,3956.496640569941,0.7692406146046593,70939.68146480067
613,5857,2021-04-14 10:58:05,21.6768,44.2586,38.7856,11.3185,21.2714,39.5669,27.2234,7.88396,35.4587,39.9067,39.6349,39.0913,38.5819,30.5761,41.3,41.674,41.8099,41.47,41.0281,996.302,1.32313,0.006094119815341206,6.274118046357572,4.11018896484375,1.8055178367824174,nan,0.001388888888888889,178.95312888322144,3949.3620003243113,0.7700712189885159,70944.655502727
614,5860,2021-04-14 10:58:10,21.6768,44.2926,38.7856,11.2848,21.2376,39.5669,27.2573,7.8503,35.4926,39.9407,39.6349,39.0574,38.6498,30.5761,41.3,41.7759,41.8439,41.504,41.0961,998.664,1.32313,0.006043832423846127,6.328061721549146,4.11096484375,1.8057787912764183,nan,0.001388888888888889,179.80802534854166,4022.0844796750707,0.7662691749599668,71008.77659945808
615,5864,2021-04-14 10:58:17,21.6768,44.3606,38.7856,11.2848,21.2038,39.7368,27.2911,7.8503,35.5605,40.0086,39.7028,39.1932,38.6158,30.61,41.402,41.8099,41.9459,41.538,41.1981,1001.03,2.11217,0.009886984643424683,6.421377473116329,4.11542919921875,1.805826833247309,nan,0.0019444444444444444,178.26855024308807,3833.928664405599,0.7776133469442938,71073.81848781859
616,5866,2021-04-14 10:58:20,21.643,44.3606,38.7856,11.2848,21.2376,39.7708,27.325,7.88396,35.5944,40.0426,39.7028,39.2272,38.6837,30.61,41.47,41.8439,41.9459,41.572,41.232,1001.03,1.32313,0.006193343385356159,6.421671958480903,4.11403466796875,1.8024631013239392,nan,0.0008333333333333334,177.03654719406597,3779.8439258648987,0.781154768562727,71164.68244834254
617,5869,2021-04-14 10:58:26,21.6768,44.3946,38.9215,11.2511,21.2376,39.8048,27.2573,7.91761,35.5944,40.0766,39.7708,39.2612,38.6837,30.61,41.504,41.9119,41.9799,41.674,41.232,1005.75,2.90122,0.013689948867107145,6.333731661615376,4.1221142578125,1.8025761064520136,nan,0.0016666666666666668,175.03833686580393,3803.9588908312653,0.7801638847499262,71249.67744073994
618,5872,2021-04-14 10:58:31,21.6768,44.4627,39.0913,11.2174,21.2376,39.8727,27.325,7.8503,35.6623,40.2125,39.8387,39.2612,38.7856,30.6777,41.572,41.9459,41.9799,41.7079,41.1641,1001.03,1.32313,0.00624278292116506,6.18686761598154,4.1187607421875,1.8027396736866401,nan,0.001388888888888889,171.91387461993284,3633.334074553563,0.7904790515315596,71321.39817304135
619,5875,2021-04-14 10:58:36,21.6768,44.4627,39.1593,11.2174,21.2714,39.8727,27.3927,7.81665,35.6962,40.2805,39.9067,39.2612,38.8536,30.7116,41.572,42.1159,42.1159,41.7759,41.232,1005.75,2.11217,0.00988538790141373,6.137346749412763,4.12430419921875,1.8018839230900685,nan,0.001388888888888889,170.66470256395306,3598.968877212826,0.7926811005772545,71371.6612007609
620,5878,2021-04-14 10:58:41,21.6768,44.5307,39.2272,11.2174,21.2376,39.9407,27.3927,7.81665,35.6962,40.2805,39.9407,39.3631,38.8196,30.7455,41.674,42.1499,42.2179,41.8099,41.232,998.664,1.32313,0.0062926834194992265,6.094221053247849,4.12819775390625,1.8000224538485081,nan,0.001388888888888889,170.13359771845882,3689.534782797209,0.7879751672342188,71432.56303437402
621,5881,2021-04-14 10:58:46,21.6768,44.5648,39.1253,11.2174,21.2376,40.0426,27.3588,7.8503,35.7301,40.3824,39.9746,39.3971,38.8536,30.8133,41.7419,42.1839,42.2519,41.8779,41.368,1003.39,2.11217,0.01020461309351027,6.280077234455628,4.131400390625,1.8002394065219907,nan,0.001388888888888889,168.7839234670979,3764.721876148058,0.7840222029988605,71528.44183053738
622,5883,2021-04-14 10:58:50,21.6768,44.5988,39.0913,11.2174,21.2714,40.0426,27.3927,7.81665,35.7641,40.3484,39.9746,39.3631,38.9555,30.8133,41.7759,42.2179,42.3539,41.9119,41.334,996.302,0.534077,0.002559964701573138,6.313668032215299,4.13455078125,1.7986746521137644,nan,0.0011111111111111111,170.41032183565721,3863.213580323492,0.7789058815404418,71598.3353963323
623,5887,2021-04-14 10:58:57,21.6768,44.6328,39.0574,11.1837,21.2376,40.0766,27.4604,7.783,35.8319,40.4843,40.0086,39.431,38.9555,30.8471,41.8099,42.2179,42.3199,42.0139,41.504,1001.03,0.534077,0.0025396078226969845,6.421838199751178,4.13453759765625,1.7987180365457427,nan,0.0019444444444444444,170.14104610223865,3782.9102321767787,0.7838791834264927,71658.09074831383
624,5890,2021-04-14 10:59:02,21.7106,44.6668,39.0234,11.15,21.2714,40.1106,27.4604,7.81665,35.8319,40.4843,40.0086,39.499,38.9894,30.8133,41.7759,42.1839,42.3199,42.0819,41.674,1001.03,1.32313,0.006341724081498391,6.499863556567191,4.1412451171875,1.7981009362193452,nan,0.001388888888888889,171.5364603480053,3682.112049382529,0.7900084991727181,71697.31134802378
625,5892,2021-04-14 10:59:05,21.643,44.7009,39.0234,11.1837,21.2038,40.1785,27.4942,7.74934,35.8659,40.5523,40.0766,39.499,39.0234,30.8133,41.8099,42.2519,42.3199,42.0479,41.64,1001.03,1.32313,0.006391299318447214,6.5397385729641835,4.13853759765625,1.796784229726017,nan,0.0008333333333333334,170.55187467097878,3658.75021906258,0.791707792713423,71787.0589244159
