,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
626,5896,2021-04-14 10:59:12,21.6768,44.7689,38.9894,11.1163,21.2376,40.2465,27.4604,7.74934,35.9338,40.6543,40.1106,39.499,39.0913,30.7455,41.8439,42.3199,42.4219,42.1499,41.7079,998.664,1.32313,0.006390776287700173,6.641189889176193,4.14635205078125,1.7970154712112572,nan,0.0019444444444444444,172.1699216918171,3840.9457578707356,0.7817192724056437,71811.89754668828
627,5898,2021-04-14 10:59:15,21.6768,44.7689,39.0913,11.15,21.2714,40.2805,27.4942,7.74934,35.9338,40.6882,40.1445,39.6349,39.0574,30.7794,41.8779,42.3539,42.4899,42.1839,41.7419,996.302,-1.04402,-0.005082150508004761,6.508666658139921,4.14806689453125,1.7947263727810983,nan,0.0008333333333333334,172.41649396184582,3790.6713941207076,0.785022606383497,71891.98893775982
628,5901,2021-04-14 10:59:21,21.643,44.837,39.0913,11.1163,21.17,40.3484,27.5281,7.74934,35.9677,40.7562,40.2125,39.6689,39.1253,30.7794,41.9119,42.4559,42.4559,42.1499,41.8099,996.302,-0.25497,-0.0012507371850108146,6.5870369597752205,4.15134521484375,1.7950183645755462,nan,0.0016666666666666668,171.377222565034,3926.4831656199667,0.7777035870298703,71936.86428198569
629,5905,2021-04-14 10:59:28,21.643,44.871,39.1932,11.1163,21.2038,40.3824,27.5281,7.74934,36.0695,40.7902,40.3144,39.7368,39.1593,30.8471,41.9799,42.4559,42.4899,42.2179,41.8779,1003.39,-0.25497,-0.0012313148336411763,6.555502851064017,4.1536533203125,1.7951662643755897,nan,0.0019444444444444444,171.30501606388273,3855.932619248654,0.782071871786301,71986.69666793317
630,5908,2021-04-14 10:59:33,21.6768,44.871,39.2272,11.049,21.2714,40.3824,27.5619,7.74934,36.0695,40.8242,40.3824,39.7708,39.1593,30.881,42.0139,42.4899,42.5239,42.2179,41.8779,1005.75,1.32313,0.006389730540203357,6.531273821385483,4.1579072265625,1.7945696738778012,nan,0.001388888888888889,172.54563421412428,3667.065274248908,0.7932544524055033,72071.60342369057
631,5911,2021-04-14 10:59:38,21.6768,44.939,39.3291,11.0827,21.2714,40.4843,27.5958,7.71569,36.1374,40.9261,40.3824,39.8048,39.1593,30.9827,42.0819,42.5239,42.5919,42.2179,41.7759,1001.03,0.534077,0.002599116375218662,6.461575872006339,4.1587416992187505,1.7939308427063074,nan,0.001388888888888889,171.0302785435308,3830.2998287329106,0.7844327221712867,72136.50443570915
632,5914,2021-04-14 10:59:43,21.643,45.0071,39.431,11.049,21.2376,40.4843,27.5958,7.68204,36.2053,40.9601,40.4164,39.8048,39.2272,31.0505,42.1159,42.5579,42.6599,42.3539,41.8099,1003.39,0.534077,0.002558517327189641,6.438081554091031,4.163302734375,1.7932752440219633,nan,0.001388888888888889,171.74881006603297,3727.9509466447153,0.7905679073878026,72196.53003783643
633,5916,2021-04-14 10:59:46,21.7106,45.0071,39.465,11.0827,21.2038,40.5523,27.6296,7.71569,36.2392,41.0281,40.4164,39.8048,39.2272,31.0505,42.1499,42.5579,42.728,42.3879,41.9459,1001.03,1.32313,0.006388347792011387,6.383189888515968,4.1710537109375,1.7909595286442976,nan,0.0008333333333333334,172.00546538624303,3783.6774507007744,0.7878115582421341,72231.4620601098
634,5919,2021-04-14 10:59:52,21.643,45.1432,39.533,11.049,21.2376,40.5863,27.6296,7.64838,36.2731,41.1301,40.4843,39.8727,39.2952,31.0843,42.1499,42.5919,42.796,42.4559,41.8779,1005.75,1.32313,0.0063881597459923565,6.492688045141852,4.1711904296875,1.7911625203713486,nan,0.0016666666666666668,171.80115562086672,3927.431414644019,0.7802082043072479,72326.90268212378
635,5922,2021-04-14 10:59:57,21.6768,45.1432,39.6009,11.0153,21.2376,40.6203,27.5958,7.64838,36.3071,41.1301,40.5183,39.9067,39.2612,31.0843,42.1839,42.6939,42.83,42.4559,41.9459,996.302,0.534077,0.0025784236100182874,6.353561930993524,4.1762080078125,1.7913957418694664,nan,0.001388888888888889,170.35374525785687,3657.519057015878,0.7956645849204551,72387.01322371999
636,5925,2021-04-14 11:00:02,21.643,45.1772,39.6009,11.0153,21.2376,40.6882,27.6296,7.61473,36.3071,41.0281,40.5523,39.9407,39.2952,31.0505,42.2859,42.728,42.898,42.5239,42.0139,1003.39,2.11217,0.010356599263901239,6.438312471095886,4.17586083984375,1.7907393134784546,nan,0.001388888888888889,170.4381116838982,3704.2081631525107,0.7934081764968159,72427.21079171887
637,5927,2021-04-14 11:00:05,21.6768,45.2453,39.5669,11.0153,21.2714,40.6882,27.6635,7.64838,36.341,41.0621,40.5523,39.9407,39.3971,31.0505,42.2859,42.796,42.898,42.5239,42.1159,1003.39,1.32313,0.006437500467726896,6.5558949477218285,4.17734814453125,1.7885113221872113,nan,0.0008333333333333334,168.72258569990487,3790.4579406442576,0.7891054717448848,72537.95130039225
638,5931,2021-04-14 11:00:12,21.7106,45.2453,39.6009,10.9816,21.2038,40.7562,27.6973,7.61473,36.4089,41.1981,40.5863,39.9746,39.499,31.0505,42.3539,42.898,43.0,42.6599,42.1499,998.664,1.32313,0.006436970478971445,6.485649744614028,4.18328271484375,1.7885750007671974,nan,0.0019444444444444444,167.66289356498362,3796.8226226933352,0.7891121989740204,72627.95787807454
639,5934,2021-04-14 11:00:17,21.6768,45.2453,39.6349,10.9816,21.2376,40.8242,27.6973,7.61473,36.4428,41.232,40.6543,40.1106,39.533,31.0505,42.3879,42.932,42.966,42.728,42.1839,1003.39,2.11217,0.010355126276467216,6.477386766465645,4.18540185546875,1.787945161432378,nan,0.001388888888888889,168.4285015381248,3838.032797604906,0.7871875899837474,72683.22296156219
640,5937,2021-04-14 11:00:23,21.6768,45.2453,39.6689,10.9479,21.2714,40.8922,27.6973,7.58108,36.4768,41.266,40.6882,40.0766,39.5669,31.0505,42.4559,42.932,43.034,42.762,42.3199,998.664,0.534077,0.0026384068893884993,6.407808858552146,4.18712548828125,1.7880716159992047,nan,0.0016666666666666668,166.64346650240554,3827.379874384889,0.7882824664462162,72798.75356539067
641,5940,2021-04-14 11:00:28,21.643,45.3474,39.7028,10.9816,21.2376,40.9261,27.6973,7.58108,36.5107,41.3,40.7562,40.1445,39.6349,31.0505,42.5239,43.0,43.068,42.6939,42.3199,1003.39,2.11217,0.010433834323182798,6.517170628256701,4.1915361328125,1.7865338043317662,nan,0.001388888888888889,166.3156944133441,3817.0077502597155,0.7890706591382209,72863.08806206901
642,5943,2021-04-14 11:00:33,21.6768,45.3814,39.8048,10.9479,21.2038,40.9941,27.6973,7.58108,36.5447,41.232,40.8242,40.2805,39.6689,31.1182,42.5579,43.0,43.068,42.728,42.3199,1003.39,1.32313,0.00658571862420797,6.438363582253015,4.1999892578125,1.7868037408314896,nan,0.001388888888888889,169.09673499591992,3704.870896911285,0.7956146208367741,72887.2537237147
643,5945,2021-04-14 11:00:36,21.6768,45.4495,39.9067,10.9479,21.2714,41.0281,27.7312,7.61473,36.5447,41.368,40.8582,40.1785,39.7368,31.1521,42.5239,43.068,43.102,42.762,42.4219,1003.39,1.32313,0.006635693187116874,6.399340398040386,4.1978388671875,1.7845410026236017,nan,0.0008333333333333334,170.0615849409902,3673.825759111799,0.7977404445717454,72937.1536485116
644,5948,2021-04-14 11:00:42,21.643,45.4495,40.1106,10.9479,21.2376,41.0281,27.765,7.54743,36.5786,41.504,40.8922,40.2465,39.7708,31.186,42.5919,43.136,43.1701,42.864,42.4219,1001.03,0.534077,0.0026582228082697367,6.149715590876006,4.2096689453125,1.7844592191404494,nan,0.0016666666666666668,172.76845667446824,3809.5572539235045,0.790622661260889,72961.60256903662
645,5951,2021-04-14 11:00:47,21.6768,45.5856,40.1785,10.9142,21.2376,41.0961,27.6973,7.54743,36.6465,41.334,40.9261,40.3144,39.8048,31.2538,42.6259,43.1701,43.2721,42.864,42.6599,1003.39,1.32313,0.006584972203777961,6.242670395151218,4.2126005859375,1.784600030425202,nan,0.001388888888888889,171.586827554258,3752.504078971333,0.7941104426655416,73016.06686546805
646,5954,2021-04-14 11:00:52,21.6768,45.6877,40.2465,10.9142,21.2376,41.1301,27.765,7.51378,36.6804,41.436,40.9941,40.3484,39.8387,31.2538,42.6599,43.2721,43.3401,43.0,42.6599,1005.75,3.69027,0.018365231536220796,6.296815464212536,4.214958984375,1.7838482782226182,nan,0.001388888888888889,171.5098551823271,3669.531342171499,0.7990052308484774,73070.28219928018
647,5956,2021-04-14 11:00:55,21.6768,45.6197,40.2465,10.9142,21.2376,41.1641,27.7312,7.54743,36.7144,41.47,41.0281,40.3824,39.8727,31.2538,42.728,43.3061,43.3741,43.034,42.6939,1005.75,1.32313,0.006584424967760833,6.218122629623394,4.21914306640625,1.7824459931410885,nan,0.0008333333333333334,172.4863840134261,3864.522269826701,0.7886870643450858,73115.58555581069
648,5960,2021-04-14 11:01:02,21.643,45.7218,40.3144,10.9142,21.2714,41.232,27.765,7.51378,36.7144,41.504,41.0621,40.4504,39.9067,31.2199,42.762,43.3741,43.3741,43.0,42.762,998.664,1.32313,0.006684194713200285,6.213896897118795,4.215748046875,1.7822520274253904,nan,0.0019444444444444444,169.7429055619563,3725.5967340297957,0.7967710983451748,73221.66421961375
649,5962,2021-04-14 11:01:06,21.6768,45.6877,40.2465,10.8805,21.2376,41.3,27.7989,7.51378,36.7483,41.674,41.0621,40.4843,39.9407,31.2199,42.796,43.3401,43.4081,43.068,42.728,1005.75,3.69027,0.01878125829372004,6.296815464212536,4.2185,1.7807414909332004,nan,0.0011111111111111111,167.47868511194145,3541.100737352247,0.807165663755632,73316.65572252692
650,5965,2021-04-14 11:01:11,21.6768,45.6877,40.2465,10.8469,21.2714,41.334,27.8327,7.48013,36.8162,41.7079,41.0961,40.4504,40.0086,31.2199,42.864,43.3401,43.4081,43.102,42.864,1008.11,1.32313,0.00668343116096094,6.311590989438029,4.21483935546875,1.7809281204676124,nan,0.001388888888888889,166.63979997101217,3790.3055636833733,0.7939495179596785,73392.07816086439
651,5968,2021-04-14 11:01:16,21.6768,45.7218,40.2465,10.8805,21.2376,41.436,27.8666,7.48013,36.8162,41.8439,41.1641,40.4843,40.0086,31.2538,42.898,43.3741,43.4081,43.102,42.83,1001.03,1.32313,0.006833241550046014,6.306541359381863,4.21969677734375,1.7801957495774379,nan,0.001388888888888889,167.2668542059275,3836.600381806408,0.7918669185114713,73456.78615988485
652,5971,2021-04-14 11:01:21,21.6768,45.7899,40.2805,10.8132,21.2714,41.47,27.8327,7.48013,36.9181,41.7419,41.1981,40.5863,40.0766,31.2538,42.932,43.3061,43.4762,43.1701,42.796,996.302,2.11217,0.010747308009419537,6.315846147378477,4.21912158203125,1.7785661314499648,nan,0.001388888888888889,168.96056176035347,3803.5219840465707,0.7940169538162759,73476.53015994412
653,5974,2021-04-14 11:01:26,21.6768,45.8239,40.3484,10.8469,21.2038,41.504,27.8666,7.48013,36.9181,41.8439,41.334,40.6882,40.1106,31.3216,42.966,43.3061,43.5102,43.2381,42.83,1001.03,1.32313,0.0067823818466444755,6.306771722699284,4.2243544921875005,1.7769342694899604,nan,0.001388888888888889,168.92188156664943,3549.787008316377,0.8080908107304974,73526.0798052272
654,5977,2021-04-14 11:01:31,21.6768,45.8579,40.4504,10.8469,21.2714,41.538,27.8327,7.44648,36.952,41.9799,41.334,40.7222,40.1785,31.4571,43.0,43.4081,43.5782,43.2721,42.898,1005.75,2.11217,0.010826674564513075,6.257816221188206,4.23471875,1.777077312724672,nan,0.001388888888888889,169.45481205110718,3707.116831656019,0.7999309688249631,73555.16143625577
655,5980,2021-04-14 11:01:37,21.643,45.926,40.4504,10.8132,21.2376,41.538,27.9004,7.41283,37.0199,41.9119,41.402,40.7562,40.2125,31.5249,43.068,43.4762,43.5782,43.2721,42.864,1003.39,2.11217,0.010666375566926845,6.3220457591472226,4.2322666015625,1.7771165166043492,nan,0.0016666666666666668,169.14228376743088,3777.813434562228,0.796462948314093,73659.70875516134
656,5983,2021-04-14 11:01:42,21.6768,45.96,40.4504,10.8132,21.2714,41.606,27.8666,7.48013,37.0538,41.9459,41.436,40.7562,40.2465,31.5588,43.102,43.5782,43.6802,43.3401,42.898,1003.39,2.11217,0.010745741729256065,6.361009933074134,4.2405029296875,1.7755132788437764,nan,0.001388888888888889,168.1995957719887,3712.640586579215,0.80031005435513,73699.60864198298
657,5986,2021-04-14 11:01:47,21.6768,45.9941,40.4843,10.8132,21.2376,41.674,27.9343,7.48013,37.1217,42.0139,41.572,40.7902,40.3144,31.6266,43.136,43.5782,43.7143,43.4081,42.932,1001.03,1.32313,0.006730907137797914,6.346279031637025,4.23880810546875,1.775707417007386,nan,0.001388888888888889,167.69417275424053,3767.8949208658632,0.7977474386853561,73809.52043086983
658,5988,2021-04-14 11:01:50,21.6768,45.96,40.4164,10.7795,21.2038,41.674,27.8666,7.41283,37.0878,42.0479,41.572,40.8582,40.2805,31.6266,43.102,43.6122,43.7483,43.4421,43.0,1001.03,1.32313,0.006781030757060994,6.385210432281201,4.2491767578125,1.7734972840770664,nan,0.0008333333333333334,167.52944389875816,3772.4682014520176,0.7978304409653684,73819.1482414208
659,5992,2021-04-14 11:01:57,21.6768,46.1302,40.4164,10.7795,21.2038,41.7419,27.9343,7.41283,37.2236,41.9799,41.674,40.8922,40.3824,31.5588,43.2381,43.6462,43.7823,43.4421,43.034,1003.39,-0.25497,-0.0012872367160156979,6.596765383258129,4.249966796875,1.7736104170229938,nan,0.0019444444444444444,168.9184176949651,3867.348123332806,0.7930837281252358,73889.55676939135
660,5995,2021-04-14 11:02:02,21.6768,46.1302,40.4504,10.7458,21.2376,41.7759,28.002,7.41283,37.2575,42.1159,41.7419,40.9941,40.4164,31.491,43.2721,43.6462,43.7483,43.5442,43.034,1001.03,1.32313,0.006679723020500438,6.54208785144505,4.2508569335937505,1.7730202646356468,nan,0.001388888888888889,168.03531174237128,3812.748128861973,0.7963347924505103,73974.11015116109
661,5998,2021-04-14 11:02:07,21.6768,46.0962,40.5183,10.7795,21.2038,41.8439,27.9343,7.34553,37.2915,42.1499,41.8779,40.9941,40.4504,31.491,43.2721,43.7143,43.8843,43.5782,43.102,1003.39,0.534077,0.002716248645582236,6.439864473953501,4.24991796875,1.7714849180260157,nan,0.001388888888888889,170.43809246587227,3639.1064319890265,0.8060490787375973,74053.37710047617
662,6001,2021-04-14 11:02:13,21.6768,46.1643,40.6203,10.7458,21.2714,41.8779,27.9343,7.37918,37.2915,42.1159,41.8779,41.0281,40.4843,31.4571,43.3401,43.7483,43.9184,43.6122,43.1701,1003.39,1.32313,0.006779172050097188,6.400725836533139,4.2505703125,1.7715738118575732,nan,0.0016666666666666668,169.59038472211543,3561.412506959079,0.8103699467049018,74088.42415026702
663,6005,2021-04-14 11:02:19,21.6768,46.1983,40.7562,10.7458,21.2376,41.9459,27.9004,7.37918,37.3933,42.1159,41.9119,41.1301,40.5183,31.5249,43.4081,43.7823,43.9864,43.6122,43.2041,1010.47,2.11217,0.01074099508637562,6.327412925356608,4.256453125,1.7707196092569795,nan,0.0016666666666666668,171.04796795219153,3857.6831898778614,0.7949174993277744,74118.03346581677
664,6007,2021-04-14 11:02:23,21.6768,46.1983,40.7902,10.7121,21.2714,41.9799,27.9682,7.34553,37.4273,42.2519,41.8439,41.1641,40.5523,31.5249,43.4421,43.9524,44.0204,43.6802,43.3061,1008.11,1.32313,0.006728141701097886,6.273196212228887,4.25401708984375,1.770129596443832,nan,0.0011111111111111111,169.4127231919797,3648.0629390466593,0.8064204392883216,74187.86723248154
665,6011,2021-04-14 11:02:30,21.6768,46.3004,40.8922,10.7121,21.3051,42.0819,27.9682,7.34553,37.4612,42.1839,41.9119,41.1981,40.6203,31.6605,43.5102,44.0204,44.0544,43.7823,43.3061,998.664,1.32313,0.006827697582020761,6.214531215268224,4.26772314453125,1.7699165267802373,nan,0.0019444444444444444,172.33603531404,3663.2274824266956,0.8059207695162631,74242.47122227315
666,6013,2021-04-14 11:02:33,21.6768,46.3685,40.8582,10.7121,21.2038,42.0819,27.9682,7.31188,37.4612,42.3199,42.0479,41.266,40.6543,31.6605,43.5102,44.0204,44.0885,43.8163,43.3741,1005.75,1.32313,0.006827697582020761,6.376781271125915,4.2704111328125,1.7677430092797364,nan,0.0008333333333333334,168.76942686265758,3846.591315795055,0.7965337173044666,74351.95109553868
667,6017,2021-04-14 11:02:40,21.643,46.3345,40.9601,10.6784,21.2714,42.1159,28.002,7.34553,37.4952,42.3879,42.0479,41.266,40.7222,31.6266,43.5782,44.1225,44.2245,43.8843,43.4421,1008.11,1.32313,0.006827335172828375,6.234391354226078,4.2799404296875,1.768418221771351,nan,0.0019444444444444444,169.60157124580545,3668.6247023940523,0.8062580226348363,74397.67879375015
668,6020,2021-04-14 11:02:45,21.6768,46.4366,40.9261,10.6448,21.2376,42.1839,28.0697,7.31188,37.5631,42.3879,42.1159,41.334,40.7902,31.5927,43.6462,44.2245,44.2245,43.9184,43.3741,1005.75,1.32313,0.006826757944370387,6.377012720639412,4.28312939453125,1.7668473235462239,nan,0.001388888888888889,168.5962199464898,3568.0889666388375,0.8118648580163877,74482.69125999186
669,6023,2021-04-14 11:02:50,21.6768,46.5047,40.9261,10.6448,21.2376,42.2179,28.0359,7.31188,37.5971,42.4219,42.1499,41.368,40.8242,31.6266,43.7823,44.2586,44.2926,43.9184,43.4421,1003.39,0.534077,0.0027554516669367913,6.440672646407612,4.28819140625,1.7661910472423108,nan,0.001388888888888889,165.9555663382028,3790.838120090387,0.8004310607278903,74552.30306786692
670,6026,2021-04-14 11:02:55,21.6768,46.6409,40.9261,10.6448,21.2376,42.2519,28.0697,7.27823,37.5971,42.5579,42.1839,41.47,40.8922,31.6266,43.7823,44.1225,44.2586,43.9184,43.4421,1003.39,1.32313,0.006876258936907134,6.597919915335431,4.287900390625,1.7656289360152415,nan,0.001388888888888889,167.0230476234893,3693.2429468605797,0.8059383364070211,74596.96092561183
671,6028,2021-04-14 11:02:59,21.6768,46.6409,40.9601,10.6111,21.2376,42.2519,28.0697,7.24458,37.631,42.6599,42.2859,41.504,40.8922,31.6605,43.7823,44.1905,44.3946,43.9864,43.5442,1003.39,0.534077,0.0027553649262616747,6.558665824707343,4.29217431640625,1.765159712223047,nan,0.0011111111111111111,167.7049562958154,3722.141861887262,0.8047374032522605,74661.10512772942
672,6031,2021-04-14 11:03:04,21.6768,46.6749,41.0281,10.6111,21.2714,42.3199,28.0359,7.24458,37.6989,42.6259,42.3199,41.572,40.9261,31.6605,43.8503,44.3266,44.3946,44.0544,43.4081,1003.39,2.11217,0.010896006783475727,6.519411734079246,4.30166552734375,1.7645436412774742,nan,0.001388888888888889,169.59239609100285,3889.0678113862496,0.7961805352293428,74670.85068375617
673,6034,2021-04-14 11:03:09,21.6768,46.709,41.0281,10.6111,21.2038,42.3879,28.0697,7.27823,37.7668,42.6259,42.3539,41.606,40.9941,31.7622,43.9184,44.2926,44.4287,44.0885,43.4762,1003.39,1.32313,0.006825024874503549,6.5587812779150685,4.290724609375,1.7648310228573916,nan,0.001388888888888889,170.56066662468837,3911.522790642947,0.7953429131124111,74720.30905103589
674,6036,2021-04-14 11:03:13,21.6768,46.7771,41.0621,10.5774,21.2038,42.4219,28.0697,7.24458,37.7668,42.796,42.4219,41.606,41.0281,31.7961,43.9184,44.3606,44.3946,44.1565,43.5442,1003.39,2.11217,0.010974661853802309,6.598150821750881,4.29883349609375,1.7635125008047619,nan,0.0011111111111111111,169.92273293435508,3861.885546616894,0.7983347374772876,74794.67512121005
675,6039,2021-04-14 11:03:18,21.6768,46.743,41.0621,10.6111,21.2714,42.4559,28.0697,7.24458,37.8008,42.762,42.3539,41.674,41.0621,31.7961,43.9184,44.3946,44.4287,44.1565,43.5782,1003.39,1.32313,0.006874509206351359,6.5587812779150685,4.299001953125,1.762929808356454,nan,0.001388888888888889,169.93868829136375,3681.188707601786,0.8080837555376245,74843.82178304376
676,6042,2021-04-14 11:03:23,21.6768,46.8452,41.1301,10.5774,21.2376,42.4899,28.1374,7.21093,37.9027,42.728,42.3539,41.7079,41.0621,31.83,43.9524,44.4967,44.4967,44.1565,43.6802,1001.03,1.32313,0.006773876239120611,6.582746976969894,4.3080009765625,1.761491845483626,nan,0.001388888888888889,169.71170281656194,3683.273674660608,0.8082828801725882,74853.76229519858
677,6045,2021-04-14 11:03:28,21.6768,46.8111,41.1641,10.5774,21.2376,42.5579,28.1036,7.17729,37.9027,42.796,42.5239,41.7419,41.1301,31.8977,43.9864,44.4967,44.5988,44.1905,43.7823,1001.03,2.11217,0.010972562530871437,6.504308267387977,4.3099501953125,1.7617361062799035,nan,0.001388888888888889,169.01865553309355,3607.936692672323,0.812382737511601,74883.68918544929
678,6048,2021-04-14 11:03:33,21.6768,46.8111,41.232,10.5774,21.2714,42.5579,28.1374,7.21093,37.9706,42.898,42.4559,41.8099,41.1641,31.8977,44.0885,44.5307,44.6328,44.2586,43.8163,1003.39,2.11217,0.010812518494987669,6.4412499124462625,4.311990234375,1.7610825661524527,nan,0.001388888888888889,168.45976596023343,3745.866092795772,0.805641694380991,74948.76125591855
679,6051,2021-04-14 11:03:39,21.6768,46.9133,41.334,10.51,21.2714,42.5919,28.1374,7.17729,37.9706,42.966,42.4559,41.8439,41.1981,32.0333,44.0885,44.5988,44.6668,44.3266,43.7823,1003.39,0.534077,0.002754138487346698,6.441480818861714,4.32324072265625,1.7602892671073356,nan,0.0016666666666666668,168.20733673775166,3845.2451273222005,0.8007997003968812,75048.30336007942
680,6055,2021-04-14 11:03:45,21.6768,46.9133,41.436,10.5437,21.2376,42.6599,28.1713,7.17729,38.1064,43.0,42.6259,41.9119,41.3,32.0672,44.1565,44.6328,44.7689,44.4627,43.7483,1003.39,0.534077,0.002713443052093816,6.3237185469774495,4.321837890625,1.7602784495561752,nan,0.0016666666666666668,169.93900980701832,3676.690403365717,0.8097743036917417,75058.67774487236
681,6057,2021-04-14 11:03:49,21.7106,47.0154,41.47,10.4764,21.2376,42.6939,28.1713,7.17729,38.1404,43.102,42.6259,41.9459,41.334,32.1011,44.1905,44.7349,44.7689,44.4287,43.9184,1003.39,1.32313,0.006721964663295705,6.402048497447501,4.32911328125,1.7588759329328922,nan,0.0011111111111111111,167.23113934924413,3681.180694693555,0.8098368618402235,75133.02396808585
682,6060,2021-04-14 11:03:54,21.6768,46.9813,41.572,10.4764,21.2038,42.728,28.2052,7.17729,38.1743,43.1701,42.6599,41.9799,41.402,32.0672,44.2586,44.6328,44.8029,44.5307,43.9184,1003.39,1.32313,0.00672190081872292,6.245210365721265,4.332583984375,1.7581059048424403,nan,0.001388888888888889,170.46694164908698,3756.9580424226556,0.8063456238928673,75217.32012890316
683,6063,2021-04-14 11:03:59,21.6768,47.1175,41.7079,10.5437,21.2714,42.796,28.2052,7.14364,38.2422,43.2381,42.6259,42.0139,41.436,32.0333,44.2586,44.7689,44.837,44.5307,44.0204,1003.39,1.32313,0.006721332200230867,6.245556725344458,4.33758203125,1.7581868325731904,nan,0.001388888888888889,170.59669340411702,3652.703317042194,0.8120152509491256,75301.6651786957
684,6065,2021-04-14 11:04:03,21.6768,47.2197,41.8439,10.4764,21.2376,42.796,28.2052,7.17729,38.2083,43.2041,42.6599,42.0479,41.47,31.9994,44.3606,44.8029,44.837,44.5988,44.0544,1003.39,1.32313,0.0067713680299967315,6.2065335411318365,4.3418212890625005,1.7566992056010136,nan,0.0011111111111111111,169.84934844632437,3823.174843080359,0.8035513134535671,75380.89270650454
685,6068,2021-04-14 11:04:08,21.6768,47.2878,41.8779,10.4764,21.2376,42.83,28.1713,7.10999,38.3441,43.2041,42.6599,42.0819,41.538,31.9655,44.3946,44.905,44.905,44.6328,44.2245,1001.03,1.32313,0.006620760094056218,6.231212554585122,4.3468872070312505,1.7559178643390627,nan,0.001388888888888889,168.10751110863717,3710.1840128285444,0.8096516249841769,75415.30642335466
686,6071,2021-04-14 11:04:13,21.6768,47.2878,41.9119,10.4764,21.2376,42.83,28.239,7.10999,38.3781,43.2721,42.762,42.1159,41.606,31.8977,44.3946,44.871,44.871,44.5988,44.1905,1003.39,2.11217,0.010488901744528307,6.206648994339553,4.3581220703125,1.755115729263549,nan,0.001388888888888889,169.47351910063173,3829.657213848372,0.803953901065958,75489.75640260734
687,6074,2021-04-14 11:04:18,21.6768,47.3559,41.9119,10.4427,21.2038,42.898,28.2729,7.07635,38.446,43.3401,42.898,42.1839,41.64,31.8638,44.4967,44.939,44.9731,44.5988,44.2586,1001.03,1.32313,0.006570026424733341,6.270489500205434,4.351349609375,1.754359369189225,nan,0.001388888888888889,169.69639155805092,3788.2546161593446,0.8063828335549303,75569.19133419829
688,6077,2021-04-14 11:04:23,21.6768,47.39,41.8779,10.409,21.2038,42.932,28.2729,7.14364,38.48,43.3741,42.864,42.2519,41.7079,31.8977,44.5307,44.905,45.0411,44.5648,44.2586,1003.39,0.534077,0.0026518277892446777,6.363896263267381,4.361337890625,1.7528044053524934,nan,0.001388888888888889,167.51768875301937,3582.8045024053454,0.8171768690381378,75663.62346555249
689,6080,2021-04-14 11:04:28,21.6768,47.4921,41.9119,10.4427,21.2376,42.966,28.239,7.07635,38.5479,43.4081,42.864,42.2519,41.7419,31.9316,44.5648,45.0752,45.1432,44.6668,44.3266,998.664,-0.25497,-0.0012562837709962995,6.412175416486026,4.3597412109375,1.7529689581405816,nan,0.001388888888888889,167.67272270811358,3533.5825643317175,0.8201004464072758,75698.69237515007
690,6083,2021-04-14 11:04:33,21.643,47.5262,41.9799,10.4427,21.2038,43.0,28.239,7.10999,38.6158,43.4421,42.864,42.3199,41.8099,31.9994,44.6328,45.1092,45.1772,44.7689,44.3606,998.664,1.32313,0.006468935659336697,6.373513400245954,4.3634013671875005,1.7522681706579897,nan,0.001388888888888889,167.6502155594651,3675.269844229434,0.8132414863353317,75788.11177432217
691,6086,2021-04-14 11:04:39,21.6768,47.5262,42.0819,10.409,21.3051,43.102,28.2729,7.07635,38.5819,43.4421,43.034,42.3539,41.8779,32.1011,44.6328,45.1432,45.1772,44.837,44.3946,998.664,1.32313,0.0066683899895184475,6.256013515640105,4.3680224609375005,1.752187742257912,nan,0.0016666666666666668,169.4447042556909,3665.4999633772836,0.814034692796191,75842.73671252103
692,6088,2021-04-14 11:04:42,21.6768,47.5262,42.1499,10.409,21.2714,43.102,28.3067,7.07635,38.6158,43.5442,43.068,42.3879,41.9119,32.2367,44.7349,45.0411,45.1772,44.871,44.3606,1003.39,1.32313,0.006618378171053215,6.207110807170479,4.3757099609375,1.7508695596362314,nan,0.0008333333333333334,166.67503267208212,3519.2651652495497,0.8217286534817793,75921.84751175363
693,6092,2021-04-14 11:04:49,21.6768,47.6283,42.3199,10.3753,21.2376,43.136,28.2729,7.0427,38.7856,43.5782,43.034,42.4559,41.9459,32.2367,44.7349,45.2453,45.2113,44.905,44.3266,1005.75,1.32313,0.0064176932356617925,6.143132987250211,4.3791865234375,1.750541975646016,nan,0.0019444444444444444,167.6920360234278,3792.6269866041384,0.808297950827452,76015.55117058566
694,6094,2021-04-14 11:04:52,21.6768,47.6624,42.3539,10.3753,21.2038,43.1701,28.2729,7.0427,38.7517,43.6462,43.068,42.4559,41.9799,32.2367,44.7349,45.2453,45.2453,44.9731,44.4967,1003.39,1.32313,0.006517657540176173,6.128833532329754,4.38170849609375,1.7483688135148499,nan,0.0008333333333333334,167.27139421310991,3664.8630101154254,0.8150420131236243,76035.20030570569
695,6097,2021-04-14 11:04:58,21.6768,47.7305,42.3199,10.3753,21.2038,43.2041,28.3067,7.0427,38.7856,43.6122,43.2041,42.4899,42.0479,32.3045,44.7009,45.3814,45.3474,44.9731,44.3266,1005.75,1.32313,0.006517456988511017,6.261403688647421,4.38718701171875,1.7491169813055885,nan,0.0016666666666666668,168.52314558250427,3757.0021387845513,0.8106883139439264,76114.44783120067
696,6100,2021-04-14 11:05:03,21.6768,47.7305,42.3199,10.3753,21.2376,43.3061,28.3067,7.0427,38.8536,43.7823,43.1701,42.5579,42.0479,32.2706,44.871,45.3814,45.3474,45.0071,44.4627,1005.75,2.90122,0.01439845138013544,6.261403688647421,4.38527197265625,1.7483534655992936,nan,0.001388888888888889,167.15299322733165,3677.5801633903584,0.8150949370142802,76178.4443678993
697,6103,2021-04-14 11:05:08,21.7106,47.7646,42.2859,10.3416,21.2376,43.3061,28.3406,7.0427,38.9215,43.7823,43.1701,42.6259,42.0819,32.2367,44.8029,45.2113,45.4495,45.1432,44.5307,1001.03,2.11217,0.010322622438315901,6.3101680666556845,4.3899501953125,1.7476155115089536,nan,0.001388888888888889,166.54241887140645,3501.9182600161253,0.824092265075392,76207.89652726919
698,6105,2021-04-14 11:05:11,21.7106,47.7986,42.2519,10.3416,21.2376,43.3401,28.3067,7.0427,38.9555,43.7483,43.2381,42.6259,42.1159,32.3045,44.9731,45.2793,45.4835,45.1772,44.6328,1008.11,0.534077,0.0026100079984655634,6.433671957352288,4.37928125,1.7455697349267527,nan,0.0008333333333333334,168.80295648648953,3774.0592774872594,0.8107822852342086,76287.10794448323
699,6109,2021-04-14 11:05:18,21.6768,47.7986,42.2519,10.2743,21.2714,43.3741,28.3744,7.00905,38.9555,43.7823,43.3061,42.728,42.1839,32.2028,45.0071,45.3814,45.5516,45.2113,44.5988,1003.39,0.534077,0.002630106486819244,6.403843073141846,4.38834375,1.7462720368331266,nan,0.0019444444444444444,168.2711550864767,3712.5360626223396,0.8142126885729692,76311.71994859107
700,6112,2021-04-14 11:05:23,21.6768,47.8327,42.2519,10.3416,21.2376,43.4421,28.3067,6.97541,39.0574,43.7823,43.2721,42.762,42.2179,32.3384,45.0071,45.4495,45.5856,45.2113,44.7009,1003.39,-0.25497,-0.0012458544131471886,6.443212616977667,4.3864453125,1.7447972189763306,nan,0.001388888888888889,168.12278638409532,3738.6219824445907,0.8132537604249007,76361.46660420872
701,6115,2021-04-14 11:05:28,21.7106,47.8667,42.3539,10.308,21.2038,43.4421,28.3406,6.97541,39.1593,43.8503,43.3401,42.796,42.2859,32.3723,45.0071,45.5856,45.6197,45.2113,44.837,1005.75,1.32313,0.006314931399645873,6.379381745852662,4.394009765625,1.7441081572847714,nan,0.001388888888888889,170.25749640083455,3857.811992355003,0.807599947213616,76441.25149884526
702,6118,2021-04-14 11:05:34,21.6768,47.9008,42.4899,10.2743,21.2376,43.5442,28.3406,6.97541,39.1932,43.8163,43.3741,42.796,42.3199,32.474,45.1092,45.5176,45.7218,45.2453,44.7009,1003.39,1.32313,0.0064144609009184755,6.247057617044944,4.39008447265625,1.743205179610281,nan,0.0016666666666666668,167.09883542850494,3621.884441004124,0.8196368052456543,76531.08243331143
703,6121,2021-04-14 11:05:39,21.643,47.9689,42.5579,10.2743,21.2038,43.6122,28.3744,6.97541,39.2612,43.9524,43.5442,42.898,42.3539,32.474,45.1772,45.5856,45.6877,45.3474,44.871,1003.39,2.90122,0.014063448359786993,6.247459566576381,4.4025791015625,1.7424451836171828,nan,0.001388888888888889,167.28581184608356,3539.9611642860646,0.8239799808189735,76606.09278717093
704,6124,2021-04-14 11:05:44,21.7106,48.037,42.5579,10.2743,21.2714,43.6122,28.3744,6.90812,39.2952,43.9184,43.4762,42.898,42.3879,32.5079,45.1092,45.7899,45.6877,45.4495,44.837,1003.39,1.32313,0.0063636552244803425,6.325506531966064,4.40271435546875,1.7417300878028812,nan,0.001388888888888889,165.6026512009585,3675.910746741665,0.8176003181863566,76724.95222722502
705,6128,2021-04-14 11:05:51,21.6768,48.1392,42.6599,10.2743,21.2038,43.7143,28.3406,6.94176,39.3291,44.0204,43.6462,42.966,42.4219,32.474,45.1772,45.8579,45.7899,45.5176,44.9731,1005.75,1.32313,0.006463149019845884,6.340906596533806,4.4108515625,1.7415490340752273,nan,0.0019444444444444444,165.7869155083415,3746.354909732286,0.8143817586013435,76759.84503718177
706,6130,2021-04-14 11:05:54,21.7106,48.1392,42.728,10.2743,21.2376,43.7143,28.4083,6.94176,39.3971,43.9864,43.6462,43.0,42.4559,32.5079,45.2453,45.8239,45.8239,45.4835,45.0411,1008.11,1.32313,0.006362926878700771,6.27650417286399,4.41193408203125,1.7394783014893387,nan,0.0008333333333333334,163.7802521320899,3511.974714106759,0.8262532615046284,76808.70748448581
707,6133,2021-04-14 11:05:59,21.6768,48.2414,42.762,10.2406,21.2376,43.7823,28.3744,6.94176,39.465,44.0204,43.7823,43.0,42.4899,32.3723,45.3474,45.7218,45.892,45.5516,44.939,998.664,1.32313,0.006362392580638309,6.296346721818847,4.4131538085937505,1.7395601198329644,nan,0.001388888888888889,164.66286826442052,3680.393593796755,0.8181402164130566,76862.66624976502
708,6136,2021-04-14 11:06:05,21.643,48.3095,42.83,10.2406,21.2376,43.8843,28.4083,6.94176,39.465,44.0204,43.8503,43.068,42.5239,32.4062,45.2793,45.8239,45.926,45.6197,45.0752,1008.11,1.32313,0.0065116626567552115,6.356309062496613,4.423611328125,1.7387148891405664,nan,0.0016666666666666668,165.11395212608343,3664.376521217975,0.8192052588937151,76891.78237558476
709,6140,2021-04-14 11:06:11,21.7106,48.3436,42.83,10.2069,21.2376,43.8503,28.4083,6.90812,39.5669,44.0885,43.8503,43.102,42.5919,32.3723,45.4155,45.8239,45.926,45.6537,45.0752,1003.39,1.32313,0.006311757738015557,6.36533606151523,4.4298515625,1.7378732221649302,nan,0.0016666666666666668,165.0435368269029,3640.963410892201,0.8206330916658067,76941.06046317589
710,6143,2021-04-14 11:06:17,21.6768,48.3776,42.864,10.2406,21.2714,43.9524,28.4083,6.87447,39.5669,44.1905,43.8843,43.1701,42.6259,32.3384,45.5516,46.0281,45.926,45.6197,45.2453,998.664,1.32313,0.006461165772307357,6.335645743223789,4.43806005859375,1.7378156408060426,nan,0.0016666666666666668,166.92461594479983,3809.5340104689863,0.8126182831563981,76950.47370567548
711,6145,2021-04-14 11:06:20,21.6768,48.4117,42.898,10.2069,21.2376,43.9184,28.4083,6.90812,39.6349,44.1565,43.8503,43.1701,42.6939,32.4401,45.5856,45.96,45.9941,45.7218,45.3134,1003.39,1.32313,0.006311227391539277,6.365743514591052,4.439470703125,1.7365865699357441,nan,0.0008333333333333334,164.36002949829683,3709.5809741866688,0.817810176398671,77024.17872699817
712,6148,2021-04-14 11:06:25,21.6768,48.4117,42.898,10.2069,21.2376,43.9524,28.4083,6.94176,39.6349,44.1905,43.9524,43.2721,42.728,32.5079,45.6537,45.926,46.0281,45.7558,45.3134,1001.03,-0.25497,-0.0012257747813209114,6.350771116326731,4.433509765625,1.7358837321368203,nan,0.001388888888888889,165.675253936112,3601.7360466260006,0.823431279029728,77058.30296604852
713,6151,2021-04-14 11:06:30,21.6768,48.4458,42.898,10.1732,21.2038,44.0204,28.476,6.90812,39.7708,44.3946,43.9184,43.2721,42.796,32.6435,45.5516,46.0281,46.0962,45.7558,45.3474,998.664,1.32313,0.0062602724191663465,6.374944764628715,4.428298828125,1.7344025836890375,nan,0.001388888888888889,163.23664808812111,3647.951296361792,0.821327194336438,77078.06523413211
714,6155,2021-04-14 11:06:37,21.6768,48.4798,42.898,10.1732,21.2376,44.1225,28.476,6.84083,39.8048,44.4627,44.0544,43.3401,42.83,32.7113,45.5856,46.2324,46.1643,45.892,45.4155,1001.03,1.32313,0.006359568611114816,6.429209825908648,4.4389018554687505,1.7342793618228904,nan,0.0019444444444444444,162.08751130803518,3591.6582739355513,0.8243510218525614,77172.2817763018
715,6158,2021-04-14 11:06:42,21.6768,48.5139,42.932,10.1732,21.2376,44.1565,28.5099,6.84083,39.7708,44.4627,44.1225,43.3741,42.864,32.7791,45.7218,46.2664,46.2664,45.9941,45.4155,1005.75,2.90122,0.014163446493317614,6.45964019695801,4.43512548828125,1.7336421452468787,nan,0.001388888888888889,165.1781570368252,3610.470725058463,0.8236998259878346,77167.46560754819
716,6160,2021-04-14 11:06:46,21.643,48.548,42.898,10.1732,21.2376,44.1565,28.4083,6.84083,39.8727,44.5307,44.1565,43.3741,42.864,32.7791,45.7899,46.1983,46.3004,45.9941,45.4155,1003.39,1.32313,0.0063092983677574795,6.523405387388012,4.4444921875,1.733154107132503,nan,0.0011111111111111111,165.68585333388722,3546.365484165574,0.8270933063127202,77276.3995993051
717,6163,2021-04-14 11:06:51,21.6768,48.6161,43.0,10.1732,21.2376,44.2245,28.476,6.80718,39.9067,44.5307,44.0885,43.4421,42.932,32.7791,45.8239,46.2324,46.3345,46.0962,45.4835,1001.03,1.32313,0.006358691568325032,6.468717134846397,4.45264111328125,1.732511133972193,nan,0.001388888888888889,162.76650142030897,3713.36061957829,0.8192710136664032,77360.66114946704
718,6166,2021-04-14 11:06:56,21.6768,48.6161,43.034,10.1396,21.2376,44.2586,28.476,6.84083,40.0086,44.5648,44.1225,43.4762,43.0,32.7452,45.8239,46.4026,46.3685,46.0962,45.5856,1005.75,2.90122,0.0137229954142131,6.459871646471515,4.45768359375,1.7318620724662714,nan,0.001388888888888889,165.67868693815163,3622.9605605391394,0.8239330548532179,77405.53635696496
719,6169,2021-04-14 11:07:01,21.6768,48.7183,43.034,10.1396,21.2376,44.3606,28.5099,6.84083,40.0426,44.5648,44.1905,43.5442,43.0,32.7791,45.8579,46.2324,46.4366,46.1643,45.6537,998.664,1.32313,0.0063576186287176775,6.531796121990525,4.47059619140625,1.7304481476719755,nan,0.001388888888888889,166.2701831723664,3614.9317279470033,0.8246851921980293,77465.24487964946
720,6172,2021-04-14 11:07:06,21.6768,48.7524,43.136,10.1059,21.2714,44.2926,28.476,6.80718,40.0426,44.6328,44.2245,43.5782,43.034,32.8131,45.926,46.4366,46.4366,46.1643,45.6197,1003.39,1.32313,0.006258171213305839,6.484313958929425,4.46707421875,1.730601748061211,nan,0.001388888888888889,162.96691031060826,3611.0794830618647,0.8250237864467065,77524.48001803244
721,6175,2021-04-14 11:07:12,21.6768,48.7524,43.2381,10.1059,21.2038,44.4287,28.476,6.84083,40.0766,44.6668,44.3606,43.6462,43.136,32.8131,46.0622,46.4707,46.5047,46.1302,45.6537,1003.39,1.32313,0.006407135939424577,6.366436233837428,4.4695166015625,1.7305531450972222,nan,0.0016666666666666668,160.94819811200549,3640.7071897473543,0.8239402537841316,77658.0129842025
722,6178,2021-04-14 11:07:17,21.6768,48.8546,43.3061,10.0722,21.2376,44.4967,28.5099,6.80718,40.0766,44.7009,44.3946,43.6802,43.136,32.847,45.926,46.4366,46.6068,46.1643,45.6197,1008.11,2.11217,0.010386681404535865,6.4360550255268825,4.46743701171875,1.7298937081967343,nan,0.001388888888888889,158.77459548547424,3350.019403164637,0.8382276086654508,77756.66762110507
723,6181,2021-04-14 11:07:22,21.7106,48.8886,43.3741,10.1059,21.2038,44.5648,28.5438,6.7399,40.1445,44.7349,44.4287,43.7483,43.1701,32.7452,46.0281,46.5387,46.6749,46.1983,45.6197,1001.03,1.32313,0.006506138606634218,6.351401208967956,4.4743808593750005,1.728402394827422,nan,0.001388888888888889,158.42819699078285,3335.1937495768652,0.8391710280252119,77816.07108449971
724,6184,2021-04-14 11:07:27,21.7106,48.9568,43.4081,10.0385,21.2376,44.5307,28.5099,6.77354,40.1785,44.8029,44.4287,43.7483,43.2381,32.8131,46.0281,46.5728,46.709,46.2664,45.5856,1001.03,2.11217,0.01022657478359431,6.390791529277457,4.47515478515625,1.727721430955239,nan,0.001388888888888889,160.2451756218558,3652.06646728471,0.8241408141328204,77870.08745066341
725,6187,2021-04-14 11:07:32,21.7106,48.9908,43.3741,10.0722,21.2376,44.5988,28.5776,6.77354,40.2125,44.871,44.4967,43.8163,43.2721,32.8131,46.0622,46.6068,46.743,46.3685,45.7218,1003.39,2.11217,0.010305590483771488,6.484362858515776,4.48324169921875,1.727083785223168,nan,0.001388888888888889,159.46161097549538,3440.456077371713,0.8346564382666106,77909.07829718234
726,6190,2021-04-14 11:07:37,21.7106,48.9908,43.3741,10.0385,21.2714,44.6668,28.5438,6.7399,40.2465,44.905,44.4627,43.8163,43.3401,32.8131,46.1302,46.5047,46.8111,46.4366,45.8239,1003.39,1.32313,0.006505088171981715,6.484362858515776,4.4784350585937505,1.7264532026527781,nan,0.001388888888888889,162.01801173798845,3694.941827523971,0.8226817184187467,77977.54758745663
727,6193,2021-04-14 11:07:43,21.7106,49.0249,43.3741,10.0385,21.2376,44.7349,28.5776,6.7399,40.3484,44.905,44.5307,43.9184,43.3741,32.7791,46.2324,46.6409,46.8792,46.4366,45.926,1003.39,1.32313,0.006454650573011596,6.523730596417996,4.49104931640625,1.726490887873844,nan,0.0016666666666666668,164.56505398080066,3467.24472627142,0.8338978012349139,78001.50898776998
728,6196,2021-04-14 11:07:48,21.6768,49.059,43.4421,10.0049,21.2038,44.8029,28.6115,6.67261,40.3824,44.9731,44.5648,43.9524,43.4081,32.847,46.2324,46.6068,46.8452,46.4707,46.0281,1001.03,1.32313,0.006503980189551519,6.469638588116071,4.49043994140625,1.7250688338183824,nan,0.001388888888888889,164.7324870780768,3785.22219693077,0.818926826130794,78040.733629572
729,6199,2021-04-14 11:07:53,21.6768,49.093,43.4421,10.0049,21.2038,44.7689,28.5776,6.7399,40.4164,45.0071,44.6328,43.9524,43.5102,32.9487,46.1983,46.6409,46.8452,46.5728,46.1643,1003.39,0.534077,0.002585064297854661,6.524145315596164,4.4914140625000005,1.7244560240876785,nan,0.001388888888888889,163.91868817371162,3595.128801726258,0.8283702336404507,78124.32377308319
730,6202,2021-04-14 11:07:58,21.6768,49.1271,43.4762,10.0385,21.2038,44.837,28.5776,6.7399,40.5183,45.0071,44.6328,44.0204,43.5442,32.9487,46.3345,46.743,46.9133,46.6409,46.1302,1003.39,0.534077,0.0025647128120295905,6.524145315596164,4.49892919921875,1.7238394880767707,nan,0.001388888888888889,162.33990040139003,3458.9767481792587,0.8351114112561033,78193.65290413324
731,6205,2021-04-14 11:08:03,21.7106,49.1612,43.4421,9.97118,21.2714,44.905,28.5776,6.7399,40.5183,45.0752,44.7009,44.0544,43.6122,32.9487,46.3345,46.8792,46.9473,46.6409,46.2324,1010.47,1.32313,0.00645320507567709,6.6491698628150235,4.50102197265625,1.7232862440894419,nan,0.001388888888888889,162.3641681969615,3475.426063824213,0.8345673357566783,78277.92826832412
732,6208,2021-04-14 11:08:08,21.6768,49.1953,43.4421,9.97118,21.2376,44.905,28.5776,6.7399,40.5523,45.1092,44.7689,44.0885,43.5442,33.1182,46.3004,46.8792,46.9813,46.743,46.3345,1003.39,2.11217,0.010221688002946235,6.642253947103621,4.5065615234375,1.7227272906324913,nan,0.001388888888888889,160.28409036459774,3624.1954230397578,0.8277273980397045,78327.27464019092
733,6211,2021-04-14 11:08:13,21.6768,49.2293,43.4081,9.97118,21.2376,44.905,28.6115,6.70625,40.6543,45.1092,44.8029,44.1565,43.6462,33.1182,46.4707,46.8792,46.9813,46.6749,46.4366,998.664,1.32313,0.006253137623995402,6.689107117029586,4.50855859375,1.7214220891702732,nan,0.001388888888888889,161.40533567178164,3542.9686773408384,0.8318218701442154,78410.97076242638
734,6214,2021-04-14 11:08:19,21.7106,49.2975,43.4081,9.93751,21.2038,44.939,28.5776,6.67261,40.6882,45.1772,44.871,44.1905,43.6462,33.1521,46.4707,47.0154,47.0494,46.6749,46.3345,1001.03,-0.25497,-0.001204956470560163,6.783197439495132,4.5233017578125,1.7215969569273428,nan,0.0016666666666666668,159.2054793760165,3587.7135991870623,0.8299782419909099,78509.67416432993
735,6217,2021-04-14 11:08:24,21.7106,49.3997,43.4421,9.90383,21.2376,45.0071,28.5776,6.70625,40.6882,45.1432,44.905,44.2586,43.6802,33.1521,46.5728,47.0494,47.0494,46.709,46.4026,1003.39,2.11217,0.010140671457109637,6.877924789626216,4.5208203125,1.7219188187807695,nan,0.001388888888888889,161.58436125468512,3624.06456810103,0.8284964730368448,78534.39423754065
736,6220,2021-04-14 11:08:29,21.7106,49.4678,43.5782,9.90383,21.2376,45.0752,28.6115,6.63897,40.7902,45.1772,44.939,44.2586,43.7143,33.186,46.6409,47.0154,47.1516,46.8111,46.3685,1003.39,1.32313,0.006301894254590376,6.799420209645247,4.52904931640625,1.7214262668131106,nan,0.001388888888888889,159.1114090860488,3462.9373435527996,0.8363471664297435,78647.63442864455
737,6222,2021-04-14 11:08:32,21.6768,49.5019,43.7483,9.90383,21.2714,45.0071,28.6792,6.67261,40.8242,45.2793,44.939,44.3266,43.7823,33.186,46.6409,47.0494,47.1856,46.7771,46.4026,1005.75,1.32313,0.006152401830416807,6.658339604295601,4.5351845703125,1.7195514274803079,nan,0.0008333333333333334,159.0383841526032,3534.841700481242,0.8331787091284923,78692.39254748178
738,6225,2021-04-14 11:08:37,21.6768,49.5701,43.9864,9.90383,21.2376,45.0752,28.5776,6.67261,40.8242,45.3474,45.0752,44.3606,43.7823,33.1521,46.6409,47.1175,47.2878,46.9133,46.3685,1001.03,-1.04402,-0.004933074701693007,6.431398277424148,4.5391826171875005,1.7188771817840074,nan,0.001388888888888889,161.34469870399872,3683.6159645005077,0.8264024388579537,78721.84707892188
739,6228,2021-04-14 11:08:43,21.7106,49.6723,44.1225,9.87016,21.2376,45.0752,28.6115,6.67261,40.9261,45.4495,45.0752,44.4287,43.8843,33.0504,46.6409,47.2538,47.3219,46.9813,46.4366,1001.03,1.32313,0.006102027876714337,6.392058469404363,4.53888232421875,1.719577216150842,nan,0.0016666666666666668,160.65286283204418,3494.660321261355,0.8355379254553196,78795.95929486334
740,6231,2021-04-14 11:08:48,21.6768,49.7064,44.1225,9.90383,21.2376,45.2453,28.6115,6.63897,40.9941,45.4155,45.0752,44.4287,43.8843,33.0504,46.6749,47.2538,47.3559,46.9473,46.4707,1003.39,1.32313,0.006250496799400752,6.446791666417282,4.532681640625,1.7181572883537493,nan,0.001388888888888889,159.78963805625565,3445.0186838134246,0.8381462217833427,78879.71240258096
741,6234,2021-04-14 11:08:53,21.6768,49.7745,44.0544,9.90383,21.2714,45.2793,28.6792,6.60533,41.0621,45.4835,45.1432,44.4967,43.9184,32.9148,46.709,47.39,47.39,47.0494,46.5047,1005.75,2.90122,0.013595083770701535,6.619571810784777,4.5468598632812505,1.7175759007987272,nan,0.001388888888888889,161.15091586220814,3613.5906922797153,0.8304618247924421,78909.00669784575
742,6237,2021-04-14 11:08:58,21.7106,49.7745,44.0544,9.87016,21.2376,45.1432,28.6792,6.60533,41.0961,45.5516,45.1772,44.5307,43.9864,32.9148,46.8792,47.39,47.424,47.0494,46.5387,1005.75,2.90122,0.013049548723047089,6.619268162177448,4.5431865234375,1.7170000021052239,nan,0.001388888888888889,159.41328786396667,3427.8813652590507,0.8393937483445135,78943.46823583443
743,6240,2021-04-14 11:09:03,21.6768,49.8086,44.0544,9.87016,21.2714,45.3814,28.6792,6.57169,41.1641,45.5516,45.2113,44.5988,44.0204,33.0504,46.9473,47.424,47.4921,47.1175,46.6409,1003.39,-0.25497,-0.0011946209988694242,6.6434084791809145,4.5420830078125,1.7164392836379816,nan,0.001388888888888889,159.79876516548495,3640.5963285242283,0.8296603441124155,79017.0095288484
744,6243,2021-04-14 11:09:08,21.6768,49.8086,44.0544,9.80281,21.2376,45.4835,28.6792,6.60533,41.1981,45.6197,45.2793,44.5988,44.1225,33.0504,46.9813,47.4921,47.5602,47.2197,46.709,1003.39,1.32313,0.0062983957447531715,6.6434084791809145,4.53768701171875,1.7158846796131968,nan,0.001388888888888889,160.65374734982834,3521.563412629787,0.8354573061094349,79070.65938419513
745,6246,2021-04-14 11:09:14,21.6768,49.7745,44.1225,9.80281,21.2376,45.4835,28.6792,6.57169,41.266,45.6877,45.3134,44.6668,44.1905,33.2878,47.0835,47.4581,47.5262,47.1175,46.7771,1003.39,2.11217,0.00989509628154831,6.525415300881192,4.541583984375,1.7159028820502005,nan,0.0016666666666666668,160.09336661429484,3502.024605632463,0.8365492548319419,79099.70400703516
746,6248,2021-04-14 11:09:17,21.7106,49.7745,44.2245,9.80281,21.2376,45.5176,28.6792,6.57169,41.3,45.6877,45.3474,44.6668,44.1565,33.3556,47.0835,47.4921,47.5943,47.2197,46.8452,1003.39,0.534077,0.0025019681235049305,6.407359101387393,4.54476513671875,1.713996529874518,nan,0.0008333333333333334,158.9498597835636,3421.0932088368513,0.8405437619506076,79153.62248089275
747,6252,2021-04-14 11:09:24,21.643,49.8086,44.3946,9.80281,21.2376,45.5176,28.7131,6.57169,41.368,45.7218,45.3814,44.7349,44.1905,33.4912,47.0835,47.5262,47.6283,47.1856,46.9133,1001.03,1.32313,0.0060984751664616135,6.236220983536438,4.5541396484375,1.7144414968396602,nan,0.0019444444444444444,161.42288233192616,3588.193432083443,0.8329833153216373,79173.45191574456
748,6255,2021-04-14 11:09:29,21.7106,49.8427,44.4627,9.73547,21.2038,45.6197,28.7469,6.60533,41.436,45.8239,45.4835,44.7689,44.2586,33.6269,47.1175,47.5943,47.6624,47.1856,46.9813,998.664,0.534077,0.0024814547839446225,6.181843176603979,4.55351953125,1.7129126680264832,nan,0.001388888888888889,161.26669521603617,3415.938638216986,0.8412186354417991,79227.21236691599
749,6259,2021-04-14 11:09:36,21.7106,49.9449,44.4967,9.76914,21.2038,45.5516,28.6792,6.53804,41.47,45.8579,45.5516,44.8029,44.2926,33.6269,47.1856,47.6283,47.7646,47.3559,46.9133,1001.03,1.32313,0.005998214269987389,6.275039272227623,4.56538916015625,1.7126259695052268,nan,0.0019444444444444444,159.29239947370934,3490.4576826196476,0.837975046071821,79360.27019122994
750,6262,2021-04-14 11:09:41,21.7106,49.979,44.4627,9.80281,21.2376,45.6877,28.6792,6.5044,41.538,45.892,45.6537,44.871,44.2926,33.593,47.2197,47.7305,47.7646,47.39,46.9813,1003.39,1.32313,0.006096971465113252,6.368453155132118,4.566416015625,1.711186289123779,nan,0.001388888888888889,160.03576495781658,3521.9108939674716,0.8368250830111622,79414.44935725849
751,6265,2021-04-14 11:09:46,21.7106,50.0472,44.4627,9.76914,21.2714,45.6537,28.7131,6.5044,41.572,45.96,45.6877,44.905,44.2586,33.4912,47.3219,47.7305,47.7646,47.4581,47.0835,1003.39,1.32313,0.005997386674938661,6.447188630936552,4.57057275390625,1.7105319349734442,nan,0.001388888888888889,161.81559352982836,3566.295881362397,0.8349907604419158,79419.6075300298
752,6268,2021-04-14 11:09:51,21.6768,50.0812,44.4967,9.76914,21.2714,45.8579,28.7131,6.5044,41.64,46.1302,45.7218,44.939,44.3946,33.4573,47.3219,47.7986,47.8327,47.5943,47.0835,1003.39,1.32313,0.006195494873073513,6.447484385663667,4.57518115234375,1.709876817955267,nan,0.001388888888888889,160.77005128035424,3490.1427499095266,0.8387342046482662,79512.92473058686
753,6271,2021-04-14 11:09:56,21.6768,50.1494,44.5648,9.76914,21.2714,45.892,28.7131,6.47076,41.674,46.1643,45.7558,44.9731,44.4287,33.4234,47.39,47.8327,47.8327,47.5262,47.1175,1003.39,3.69027,0.017278988766849256,6.447599838871392,4.57674169921875,1.708481745619588,nan,0.001388888888888889,159.34721218009992,3607.134422401959,0.833643617923193,79616.93551020062
754,6274,2021-04-14 11:10:02,21.6768,50.2176,44.7009,9.73547,21.2714,45.892,28.7808,6.53804,41.7079,46.1983,45.8239,45.0752,44.4287,33.4573,47.4581,47.8327,47.9008,47.5943,47.2197,1001.03,-1.04402,-0.00484913726915709,6.35422656608805,4.5848349609375,1.7091245939037865,nan,0.0016666666666666668,159.88178749252336,3365.327531742021,0.845006227812944,79680.8842811172
755,6277,2021-04-14 11:10:07,21.7106,50.2176,44.7349,9.70179,21.2376,45.892,28.7469,6.47076,41.7419,46.2664,45.8579,45.0752,44.4627,33.4573,47.4921,47.9349,47.9349,47.6624,47.1516,1005.75,1.32313,0.006095575043440995,6.344550191914519,4.583912109375,1.7076819336598197,nan,0.001388888888888889,160.13168997596335,3605.268774477622,0.8342220334310414,79710.75563421227
