,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
756,6280,2021-04-14 11:10:12,21.7106,50.2516,44.7689,9.70179,21.2376,45.926,28.7131,6.47076,41.8099,46.3004,45.892,45.0752,44.4627,33.4573,47.5602,47.9349,48.003,47.6965,47.2538,1003.39,2.11217,0.009650389767740686,6.329662656788584,4.59474072265625,1.7069676822271018,nan,0.001388888888888889,159.09366939590433,3570.7324884483965,0.8360276500179913,79803.97236557314
757,6284,2021-04-14 11:10:19,21.6768,50.3539,44.7349,9.70179,21.2376,45.96,28.7469,6.47076,41.8779,46.3004,45.9941,45.1772,44.5648,33.4573,47.5943,48.003,48.0711,47.7986,47.2538,1003.39,1.32313,0.005995048236343367,6.487315742330398,4.58925732421875,1.7068182113408543,nan,0.0019444444444444444,156.07144443386642,3423.516094618717,0.8430765573334066,79897.48506622587
758,6287,2021-04-14 11:10:24,21.7106,50.3539,44.6668,9.70179,21.2376,46.0622,28.7131,6.40348,41.9119,46.4026,46.0281,45.1772,44.6668,33.4573,47.6283,48.0711,48.1392,47.7646,47.3219,1001.03,1.32313,0.006094214616949728,6.550195632518212,4.6004375,1.7054725357133163,nan,0.001388888888888889,158.3844445545399,3500.570376193259,0.8397584208126385,79926.62673496251
759,6290,2021-04-14 11:10:29,21.7106,50.4221,44.6668,9.66812,21.2376,45.9941,28.7469,6.40348,41.9799,46.4026,46.0962,45.2453,44.6328,33.4912,47.6624,48.0711,48.2073,47.7986,47.4581,1003.39,1.32313,0.005895008477913555,6.644373664182851,4.5966601562500005,1.7049138397012211,nan,0.001388888888888889,157.76105529360493,3372.1790909182187,0.8459205375684532,79960.37897111259
760,6293,2021-04-14 11:10:34,21.6768,50.4561,44.8029,9.66812,21.2038,45.9941,28.7469,6.36984,42.0139,46.4366,46.0962,45.2453,44.7009,33.4912,47.6965,48.1392,48.2073,47.7986,47.4921,1008.11,1.32313,0.0058450781584852615,6.55750315766578,4.59980712890625,1.703583422299434,nan,0.001388888888888889,159.26566091718058,3546.970912988356,0.838063799013742,79984.32626169559
761,6296,2021-04-14 11:10:40,21.7106,50.5243,44.905,9.66812,21.2714,46.1302,28.7808,6.40348,42.0479,46.5047,46.1643,45.3134,44.7349,33.593,47.7986,48.2073,48.2755,47.8327,47.5262,1001.03,0.534077,0.0024193428032351313,6.472106050150262,4.596068359375,1.7035539875856065,nan,0.0016666666666666668,158.78110404487967,3435.925248207061,0.8433448946557429,80052.86865340648
762,6299,2021-04-14 11:10:45,21.7106,50.5243,45.0071,9.63445,21.2038,46.2324,28.7469,6.40348,42.1499,46.5387,46.1983,45.3814,44.8029,33.6269,47.8327,48.2755,48.2755,47.9008,47.5262,1010.47,0.534077,0.002419066646282765,6.414435832058022,4.601455078125,1.702892648691168,nan,0.001388888888888889,158.9763140961782,3361.2472089511457,0.8469953166884532,80091.68727386642
763,6302,2021-04-14 11:10:50,21.6768,50.5584,45.0411,9.63445,21.2714,46.1643,28.7469,6.40348,42.1839,46.6068,46.2324,45.3814,44.871,33.6608,47.8667,48.2755,48.2755,47.9349,47.5262,1003.39,0.534077,0.0023588241933858774,6.369899830069318,4.60130859375,1.7014881670190212,nan,0.001388888888888889,160.68462468032513,3556.049162741749,0.8383451315465301,80145.63728388397
764,6306,2021-04-14 11:10:57,21.6768,50.5925,45.0411,9.63445,21.2038,46.1983,28.7469,6.36984,42.2519,46.6749,46.3345,45.4835,44.871,33.8304,47.8667,48.3776,48.3095,48.037,47.5943,1008.11,1.32313,0.005793553587006216,6.4394189183941535,4.6053388671875,1.7020331246056914,nan,0.0019444444444444444,159.64743395703323,3364.7318343184807,0.8473329314797554,80238.79512418708
765,6309,2021-04-14 11:11:02,21.6768,50.6266,45.0752,9.63445,21.2038,46.4026,28.7808,6.36984,42.3199,46.743,46.4026,45.5176,44.9731,33.8643,47.9349,48.4458,48.3776,48.0711,47.6624,1005.75,2.90122,0.013137956418952207,6.4243441461496475,4.6001787109375005,1.7013850779338588,nan,0.001388888888888889,159.01641223579054,3398.6029862431537,0.8460067643668449,80312.40074543013
766,6312,2021-04-14 11:11:07,21.6768,50.6947,45.1432,9.63445,21.2714,46.3004,28.7808,6.36984,42.3539,46.7771,46.4366,45.5516,45.0071,33.9321,47.9689,48.4117,48.4458,48.1052,47.7305,1008.11,1.32313,0.0057927558548898,6.439534914699917,4.6072236328125005,1.7000204234060619,nan,0.001388888888888889,158.70240978819564,3584.967837916339,0.8376966009478363,80371.23532714239
767,6316,2021-04-14 11:11:14,21.6768,50.7288,45.1772,9.5671,21.2714,46.2664,28.7808,6.3362,42.3879,46.9813,46.5047,45.6537,45.0411,34.0678,48.037,48.4458,48.4798,48.1392,47.7986,1003.39,1.32313,0.005693253178961282,6.409500280320598,4.631404296875,1.6998025561114865,nan,0.0019444444444444444,158.0690795297011,3446.364466331529,0.8442703528315523,80440.53974478124
768,6318,2021-04-14 11:11:17,21.6768,50.7629,45.2453,9.5671,21.2376,46.3345,28.8147,6.3362,42.4559,47.1175,46.5387,45.7218,45.0752,33.9999,48.0711,48.4798,48.548,48.1733,47.8667,1008.11,2.90122,0.012482529454243718,6.400212167044635,4.6413271484375,1.697948745389877,nan,0.0008333333333333334,152.16765499534745,3389.924605713017,0.8470247511269539,80534.08214335596
769,6321,2021-04-14 11:11:22,21.7106,50.8652,45.3134,9.5671,21.2714,46.3685,28.7808,6.30257,42.4559,47.1175,46.5387,45.6877,45.1432,33.8982,48.1052,48.4798,48.6161,48.2755,47.9008,1005.75,2.11217,0.009166798222238709,6.424512330689454,4.6432314453125,1.6972819961074246,nan,0.001388888888888889,143.00305596613364,3257.4636836889576,0.8531834492262749,80558.61471238683
770,6324,2021-04-14 11:11:28,21.7106,50.9334,45.3474,9.53343,21.2038,46.5047,28.8147,6.36984,42.5239,47.1856,46.6068,45.7218,45.2113,33.8982,48.1392,48.548,48.6161,48.2073,47.9689,1003.39,1.32313,0.005841194614247397,6.448920349612602,4.6524462890625005,1.6972100514049595,nan,0.0016666666666666668,128.02605978962998,2847.8624852838307,0.871839666080578,80622.81535051393
771,6327,2021-04-14 11:11:33,21.7106,51.0356,45.4495,9.5671,21.2376,46.5047,28.8147,6.3362,42.5239,47.0835,46.6068,45.8239,45.2453,33.8304,48.1733,48.582,48.6842,48.2073,48.037,1001.03,0.534077,0.0023577786732924258,6.433867493592515,4.659619140625,1.6972588316583594,nan,0.001388888888888889,116.15649506019794,2511.828694565403,0.8870729924111043,80676.74057878336
772,6330,2021-04-14 11:11:38,21.7106,51.0356,45.4155,9.53343,21.2376,46.5387,28.8485,6.3362,42.5919,47.1175,46.6749,45.892,45.3814,33.7625,48.2073,48.582,48.7524,48.2073,48.0711,1005.75,2.90122,0.012697872722863834,6.5035487138779855,4.6557744140625,1.6966237125219117,nan,0.001388888888888889,104.65122091989852,2394.7393009460097,0.8924498638291611,80710.99910151731
773,6333,2021-04-14 11:11:43,21.7106,51.0697,45.4495,9.53343,21.2038,46.6409,28.8147,6.3362,42.6259,47.2197,46.6749,45.96,45.3474,33.6947,48.2755,48.6502,48.7864,48.3095,48.1052,1003.39,2.90122,0.012915177963103536,6.488403535426555,4.66569287109375,1.6952598893348338,nan,0.001388888888888889,93.73720322629006,2038.3525611771356,0.9084989827314497,80715.6290784095
774,6336,2021-04-14 11:11:48,21.6768,51.1379,45.4835,9.53343,21.2038,46.709,28.8147,6.3362,42.6939,47.1856,46.709,45.96,45.4495,33.7625,48.3095,48.7183,48.7524,48.3776,48.1052,1005.75,2.90122,0.012914092028052103,6.543540645600854,4.66189453125,1.6946453109259128,nan,0.001388888888888889,78.77631057314984,1712.774450656874,0.9231650629830518,80764.63415668029
775,6340,2021-04-14 11:11:55,21.6768,51.1379,45.4495,9.49976,21.2376,46.6409,28.8147,6.3362,42.762,47.1856,46.7771,46.0622,45.4495,33.9999,48.3436,48.7524,48.8546,48.548,48.0711,1001.03,1.32313,0.0056904325839996425,6.551993474094163,4.66449267578125,1.6945042721099883,nan,0.0019444444444444444,35.5312574150741,805.1787604259647,0.9638942295139921,80798.9249212937
776,6343,2021-04-14 11:12:00,21.6768,51.1379,45.4495,9.49976,21.2376,46.709,28.8147,6.30257,42.796,47.2538,46.8111,46.0962,45.5516,34.0678,48.4458,48.8205,48.9227,48.6161,48.1052,1003.39,-0.25497,-0.0011060780651814773,6.567440268494794,4.66091845703125,1.6931954198943093,nan,0.001388888888888889,4.685404324700315,103.99600990606274,0.9953367359236495,80789.03197826631
777,6346,2021-04-14 11:12:05,21.6768,51.172,45.4495,9.46609,21.2376,46.8111,28.7808,6.26893,42.864,47.2878,46.8792,46.1643,45.5176,34.2034,48.4798,48.8886,48.9908,48.582,48.2073,1003.39,0.534077,0.002336672535620846,6.606809812330607,4.67188720703125,1.6926103334879947,nan,0.001388888888888889,-7.062510626166517,-156.54886431314674,1.0070207721500308,80794.57723288174
778,6349,2021-04-14 11:12:11,21.6768,51.2402,45.4495,9.53343,21.2038,46.8452,28.8485,6.3362,42.898,47.3559,46.9473,46.1983,45.5856,34.2034,48.6161,48.9227,48.9908,48.6161,48.2073,1003.39,1.32313,0.00578873644037816,6.68554890000225,4.67437451171875,1.6926599458672733,nan,0.0016666666666666668,-3.5279483246892127,-74.27360717262547,1.003331241173341,80775.24833153063
779,6352,2021-04-14 11:12:16,21.7106,51.3084,45.5176,9.46609,21.2714,46.9133,28.8147,6.26893,42.966,47.39,46.9813,46.2324,45.6197,34.1695,48.582,48.9227,48.9908,48.6842,48.2073,998.664,0.534077,0.0023364083666933795,6.653869417672544,4.680994140625,1.6913848520978052,nan,0.001388888888888889,-1.9986461576211543,-44.912988653695635,1.0020145429589256,80795.7563252069
780,6355,2021-04-14 11:12:21,21.6768,51.3425,45.5176,9.46609,21.2376,46.9473,28.8485,6.30257,42.966,47.424,47.0494,46.2664,45.6877,34.1356,48.582,48.9908,49.059,48.6502,48.2755,998.664,1.32313,0.005837790411616997,6.693358765544149,4.669212890625,1.6908480459137596,nan,0.001388888888888889,1.3189165455828666,29.68898451295405,0.998668273747689,80781.93953669409
781,6358,2021-04-14 11:12:26,21.7106,51.3765,45.5856,9.43242,21.2714,46.9813,28.8147,6.26893,43.034,47.4581,47.0835,46.3345,45.6537,34.0339,48.582,49.059,49.1271,48.6842,48.3095,1003.39,1.32313,0.005787620698732139,6.685473120761123,4.671705078125,1.690308081614165,nan,0.001388888888888889,0.45112076465464934,10.159275587217905,0.9995442923964186,80817.05882581223
782,6361,2021-04-14 11:12:31,21.7106,51.4447,45.6877,9.39875,21.2714,46.9813,28.8485,6.23529,43.102,47.4581,47.1856,46.3685,45.7218,34.0678,48.6502,49.1953,49.1953,48.7864,48.4117,998.664,0.534077,0.0022959089020808177,6.615031815559308,4.6691884765625,1.6897409734813247,nan,0.001388888888888889,-0.009231850669024766,-0.20321534878203806,1.000009115537073,80832.59662318893
783,6364,2021-04-14 11:12:36,21.7444,51.4447,45.7899,9.39875,21.2714,46.9813,28.8485,6.23529,43.102,47.4581,47.1856,46.4026,45.7218,34.1017,48.6502,49.2975,49.2293,48.7864,48.4798,1003.39,1.32313,0.005687917557974211,6.528048962136946,4.6792138671875,1.689130174466302,nan,0.001388888888888889,nan,nan,nan,nan
784,6367,2021-04-14 11:12:42,21.6768,51.5129,45.8579,9.43242,21.2376,47.0154,28.8147,6.26893,43.1701,47.5602,47.2538,46.4707,45.8579,34.1695,48.7183,49.2975,49.2975,48.9227,48.5139,1008.11,1.32313,0.005637757770903006,6.559591091169604,4.6856650390625,1.6891110752955467,nan,0.0016666666666666668,nan,nan,nan,nan
785,6370,2021-04-14 11:12:47,21.6768,51.5129,46.0281,9.43242,21.2376,47.0494,28.8485,6.16801,43.2041,47.4921,47.2878,46.4707,45.8579,34.1356,48.7864,49.2634,49.3316,48.9908,48.5139,1003.39,1.32313,0.005637450420118853,6.332377537557175,4.696529296875,1.6884048625430736,nan,0.001388888888888889,nan,nan,nan,nan
786,6373,2021-04-14 11:12:52,21.6768,51.6152,46.1302,9.39875,21.2714,47.0835,28.8824,6.16801,43.2721,47.4921,47.3559,46.5047,45.9941,34.2374,48.8205,49.2975,49.3316,48.9908,48.582,1010.47,1.32313,0.005587445323919874,6.3772918350601735,4.7002719726562505,1.6870202858442689,nan,0.001388888888888889,nan,nan,nan,nan
787,6376,2021-04-14 11:12:57,21.7106,51.6493,46.1643,9.36508,21.2038,47.1856,28.8147,6.13438,43.3061,47.6283,47.39,46.6068,46.0622,34.2374,48.8546,49.3316,49.3316,49.1271,48.6161,1003.39,-0.25497,-0.001095771352495707,6.3323179587585265,4.6993232421875,1.6863194996691804,nan,0.001388888888888889,nan,nan,nan,nan
788,6380,2021-04-14 11:13:04,21.6768,51.7857,46.3004,9.36508,21.2714,47.1856,28.8485,6.16801,43.4081,47.6965,47.424,46.6068,46.0962,34.2374,48.8886,49.4678,49.4678,49.1612,48.6842,1003.39,1.32313,0.0055368415022318635,6.332954803595818,4.7042172851562505,1.6867285851885936,nan,0.0019444444444444444,nan,nan,nan,nan
789,6382,2021-04-14 11:13:07,21.7106,51.7857,46.4026,9.36508,21.2376,47.1856,28.8147,6.20165,43.4421,47.6283,47.424,46.6068,46.2324,34.2713,48.9568,49.4678,49.4678,49.2293,48.6842,1003.39,1.32313,0.005487006264356042,6.214676536698819,4.7186630859375,1.684182997016341,nan,0.0008333333333333334,nan,nan,nan,nan
790,6385,2021-04-14 11:13:12,21.7106,51.8539,46.4707,9.39875,21.2376,47.1856,28.8824,6.10074,43.4421,47.7305,47.4581,46.6409,46.2324,34.2374,48.9908,49.536,49.5019,49.1612,48.6842,998.664,1.32313,0.005487006264356042,6.1855201093484276,4.7308837890625,1.6834054013903184,nan,0.001388888888888889,nan,nan,nan,nan
791,6388,2021-04-14 11:13:18,21.6768,51.8539,46.6068,9.36508,21.2714,47.2878,28.8824,6.13438,43.5442,47.7305,47.5262,46.7771,46.2664,34.2713,49.0249,49.536,49.5701,49.1953,48.7524,1008.11,2.90122,0.012029676748365341,6.086442159942713,4.71351513671875,1.683821807498933,nan,0.0016666666666666668,nan,nan,nan,nan
792,6391,2021-04-14 11:13:23,21.6768,51.9903,46.6068,9.29774,21.2376,47.3559,28.8485,6.10074,43.6122,47.7986,47.5602,46.7771,46.3685,34.2713,49.059,49.536,49.6723,49.2634,48.7183,1001.03,1.32313,0.005485799330283123,6.200804596685519,4.7175791015625,1.6830642038077328,nan,0.001388888888888889,nan,nan,nan,nan
793,6394,2021-04-14 11:13:28,21.7106,51.9562,46.4707,9.33141,21.2038,47.424,28.8824,6.13438,43.6802,47.8667,47.6283,46.8792,46.5047,34.3052,49.093,49.5701,49.7745,49.3997,48.7524,1008.11,1.32313,0.005485345733910228,6.362685474616614,4.72121728515625,1.6816883918779788,nan,0.001388888888888889,nan,nan,nan,nan
794,6397,2021-04-14 11:13:33,21.7106,52.0244,46.5387,9.29774,21.2714,47.39,28.9163,6.10074,43.7143,47.8667,47.6283,46.8792,46.5047,34.4748,49.1953,49.6041,49.8086,49.4678,48.6502,1005.75,1.32313,0.0053858610801812545,6.348021775363511,4.7314267578125,1.680992182451166,nan,0.001388888888888889,nan,nan,nan,nan
795,6400,2021-04-14 11:13:38,21.7106,52.0585,46.6409,9.29774,21.2038,47.424,28.8824,6.0671,43.7823,47.8667,47.6624,46.9473,46.5387,34.5766,49.1953,49.6723,49.8768,49.5701,48.7524,1005.75,2.90122,0.011699671774090495,6.269216831071577,4.7326201171875,1.6802639208654566,nan,0.001388888888888889,nan,nan,nan,nan
796,6403,2021-04-14 11:13:43,21.7106,52.0244,46.6749,9.29774,21.2376,47.5602,28.8824,6.10074,43.8503,47.9349,47.6965,46.9473,46.5728,34.6105,49.2975,49.7405,49.9108,49.6041,48.8205,1005.75,2.11217,0.008675306916828813,6.190411886779644,4.74012060546875,1.6794992368612445,nan,0.001388888888888889,nan,nan,nan,nan
797,6406,2021-04-14 11:13:49,21.7106,52.0926,46.6409,9.26408,21.2376,47.5262,28.8485,6.0671,43.8503,47.9349,47.7305,47.0494,46.5728,34.6105,49.3316,49.8086,49.8768,49.6723,48.8546,1005.75,1.32313,0.005384975351389334,6.308677162941688,4.74586474609375,1.679327081907609,nan,0.0016666666666666668,nan,nan,nan,nan
798,6409,2021-04-14 11:13:54,21.7106,52.1608,46.5728,9.26408,21.2714,47.5943,28.8485,6.0671,43.9184,48.037,47.7986,47.0494,46.5728,34.5766,49.3656,49.8427,49.9449,49.6723,49.0249,1008.11,2.90122,0.011806313522038247,6.48157623410038,4.74480908203125,1.6786890168311794,nan,0.001388888888888889,nan,nan,nan,nan
799,6411,2021-04-14 11:13:57,21.7106,52.229,46.5728,9.23041,21.2038,47.5943,28.9163,6.10074,43.9524,48.0711,47.7986,47.0835,46.6068,34.5426,49.3316,49.8768,49.979,49.6382,49.0249,1003.39,1.32313,0.005334583216040638,6.529964783651772,4.75047900390625,1.6769513194687065,nan,0.0008333333333333334,nan,nan,nan,nan
800,6414,2021-04-14 11:14:02,21.6768,52.2972,46.5728,9.23041,21.2714,47.6624,28.8824,6.03347,44.0204,48.037,47.7986,47.1516,46.6068,34.5426,49.3656,49.9449,50.0472,49.6723,49.1271,1005.75,0.534077,0.0021531099464203096,6.6245479753249645,4.74434033203125,1.6763821197648492,nan,0.001388888888888889,nan,nan,nan,nan
801,6417,2021-04-14 11:14:08,21.7106,52.3313,46.6749,9.23041,21.2038,47.7305,28.8485,6.03347,44.0544,48.1052,47.8667,47.1856,46.6749,34.5426,49.5019,50.0131,50.0812,49.7064,49.1271,1003.39,1.32313,0.005383498992050992,6.530195679475245,4.7569326171875,1.6770038344370817,nan,0.0016666666666666668,nan,nan,nan,nan
802,6420,2021-04-14 11:14:13,21.7106,52.3654,46.709,9.23041,21.2376,47.7986,28.9163,6.03347,44.1225,48.2414,47.9349,47.2538,46.6749,34.4748,49.5019,50.0472,50.1153,49.7745,49.1271,1005.75,2.90122,0.011803075301516289,6.545554873610686,4.7612119140625,1.6763909095418514,nan,0.001388888888888889,nan,nan,nan,nan
803,6423,2021-04-14 11:14:18,21.6768,52.3654,46.7771,9.23041,21.2038,47.7986,28.9501,6.03347,44.1565,48.1733,47.9689,47.2878,46.709,34.4748,49.536,50.1153,50.0472,49.8086,49.093,1003.39,2.11217,0.008513495956265592,6.4518716075573925,4.76175927734375,1.6757402516579745,nan,0.001388888888888889,nan,nan,nan,nan
804,6425,2021-04-14 11:14:21,21.6768,52.3654,46.8111,9.23041,21.2038,47.8667,28.8824,6.03347,44.2245,48.3095,48.003,47.3219,46.7771,34.4748,49.5701,50.0812,50.0472,49.7745,49.059,998.664,1.32313,0.00533268442183883,6.3824138768840415,4.76443505859375,1.6739778517206618,nan,0.0008333333333333334,nan,nan,nan,nan
805,6429,2021-04-14 11:14:28,21.6768,52.3995,46.8792,9.19674,21.2376,47.9349,28.8824,6.03347,44.2926,48.3095,48.0711,47.3559,46.8111,34.5766,49.6382,50.1153,50.1153,49.8427,49.0249,1005.75,0.534077,0.002152342882996909,6.388353746800795,4.76958642578125,1.6737081426722273,nan,0.0019444444444444444,nan,nan,nan,nan
806,6432,2021-04-14 11:14:33,21.7106,52.4677,46.9473,9.19674,21.2038,47.9349,28.8824,5.99983,44.3606,48.4117,48.1052,47.4581,46.8111,34.6444,49.6723,50.1835,50.2176,49.8768,49.1612,1003.39,1.32313,0.005232694582251225,6.373186519513324,4.775224609375,1.673024328585283,nan,0.001388888888888889,nan,nan,nan,nan
807,6434,2021-04-14 11:14:37,21.7106,52.5359,46.9473,9.19674,21.2376,48.003,28.8824,5.99983,44.3266,48.3436,48.1052,47.424,46.8792,34.7123,49.6723,50.1494,50.2516,49.9108,49.1612,1003.39,0.534077,0.0021722552098308355,6.451921995317758,4.77651904296875,1.6725050857198567,nan,0.0011111111111111111,nan,nan,nan,nan
808,6437,2021-04-14 11:14:42,21.6768,52.5018,47.0494,9.16307,21.2376,48.0711,28.8824,6.03347,44.4627,48.3436,48.1392,47.4581,46.8452,34.7462,49.7064,50.2516,50.3198,50.0131,49.2975,1001.03,0.534077,0.0021318423859480497,6.280164759537135,4.7852568359375,1.671779955707107,nan,0.001388888888888889,nan,nan,nan,nan
809,6441,2021-04-14 11:14:49,21.7106,52.6724,47.1856,9.16307,21.2038,48.0711,28.8824,5.96619,44.4627,48.4117,48.2414,47.5262,46.9473,34.7462,49.7405,50.2516,50.3539,50.0812,49.3997,1003.39,-0.25497,-0.0010177481021372838,6.33439602116979,4.78563330078125,1.6714724734781252,nan,0.0019444444444444444,nan,nan,nan,nan
810,6444,2021-04-14 11:14:54,21.6768,52.7406,47.1856,9.12941,21.2376,48.1052,28.8824,5.93256,44.4967,48.4798,48.2414,47.5262,47.0154,34.7801,49.8768,50.3198,50.3539,50.1153,49.5701,1001.03,1.32313,0.005281312820791542,6.398341141374212,4.79394287109375,1.670796045744991,nan,0.001388888888888889,nan,nan,nan,nan
811,6447,2021-04-14 11:14:59,21.7106,52.7747,47.2197,9.12941,21.2038,48.1052,28.8824,5.96619,44.6328,48.548,48.3095,47.6283,47.0494,34.7801,49.9449,50.3198,50.4221,50.1494,49.6723,1003.39,-0.25497,-0.000979335500012476,6.4131314969742235,4.7892236328125,1.6694632220251315,nan,0.001388888888888889,nan,nan,nan,nan
812,6450,2021-04-14 11:15:04,21.7106,52.7406,47.2878,9.12941,21.2376,48.2073,28.8824,5.96619,44.6328,48.548,48.3095,47.6965,47.0835,34.7462,49.979,50.388,50.4561,50.1835,49.6723,1005.75,-0.25497,-0.0010079651928793965,6.309950076872991,4.801357421875,1.6680836336034248,nan,0.001388888888888889,nan,nan,nan,nan
813,6454,2021-04-14 11:15:11,21.6768,52.8429,47.2878,9.09574,21.2376,48.2414,28.8824,5.93256,44.7349,48.6502,48.3095,47.7305,47.1516,34.7801,50.0472,50.4221,50.5243,50.2516,49.7064,1005.75,0.534077,0.0020710709395924207,6.428625962149353,4.803109375,1.6678281201133396,nan,0.0019444444444444444,nan,nan,nan,nan
814,6457,2021-04-14 11:15:16,21.7106,52.9111,47.2538,9.06207,21.2376,48.3095,28.8824,5.96619,44.7689,48.8205,48.4458,47.7305,47.2197,34.814,50.0812,50.5243,50.5584,50.3198,49.6041,1005.75,1.32313,0.005180228389369667,6.546596348645383,4.803794921875,1.6672198655842603,nan,0.001388888888888889,nan,nan,nan,nan
815,6460,2021-04-14 11:15:21,21.7106,52.9111,47.2197,9.09574,21.2714,48.3095,28.8824,5.96619,44.837,48.7864,48.4458,47.8327,47.2878,34.8819,50.0812,50.5925,50.6607,50.4221,49.7745,1005.75,0.534077,0.0020507638628198565,6.586056680515494,4.81039501953125,1.6659618147286481,nan,0.001388888888888889,nan,nan,nan,nan
816,6464,2021-04-14 11:15:28,21.7106,52.9452,47.1516,9.09574,21.2038,48.3776,28.8824,5.89892,44.9731,48.8205,48.4458,47.7986,47.3219,34.9497,50.1153,50.5925,50.7288,50.3539,49.8768,1008.11,-0.25497,-0.0009597634385243853,6.720053698977083,4.822330078125,1.6665297792331955,nan,0.0019444444444444444,nan,nan,nan,nan
817,6467,2021-04-14 11:15:34,21.7106,53.0135,47.3559,9.09574,21.2376,48.4458,28.9163,5.89892,44.939,48.8546,48.5139,47.8667,47.3219,35.0176,50.1835,50.7288,50.7288,50.388,50.0131,1001.03,1.32313,0.005129646766334024,6.516218601841896,4.8206083984375,1.6657789903991318,nan,0.0016666666666666668,nan,nan,nan,nan
818,6470,2021-04-14 11:15:39,21.7444,53.1158,47.424,9.06207,21.2038,48.4798,28.8824,5.89892,45.0752,48.7864,48.548,47.9008,47.424,35.0515,50.2176,50.7629,50.8311,50.4221,50.0472,1005.75,1.32313,0.004979878009289205,6.586217338402237,4.8280839843750005,1.6645183769794814,nan,0.001388888888888889,nan,nan,nan,nan
819,6473,2021-04-14 11:15:44,21.7106,53.0817,47.5602,9.06207,21.2038,48.5139,28.9163,5.89892,45.1432,49.093,48.582,47.9349,47.424,35.0515,50.3198,50.8311,50.7629,50.5243,50.0131,1003.39,-0.25497,-0.0009500256924565581,6.374456446542421,4.8249921875,1.6638382402682101,nan,0.001388888888888889,nan,nan,nan,nan
820,6477,2021-04-14 11:15:51,21.7106,53.184,47.6283,9.06207,21.2038,48.582,28.8824,5.86529,45.2113,49.1271,48.6502,48.003,47.5262,35.0176,50.3539,50.8652,50.8652,50.5925,50.1835,1005.75,1.32313,0.004929478606729797,6.429025389173126,4.84638720703125,1.663561524399536,nan,0.0019444444444444444,nan,nan,nan,nan
821,6480,2021-04-14 11:15:56,21.7106,53.184,47.6624,9.02841,21.2038,48.548,28.8485,5.86529,45.2793,49.1612,48.6502,47.9689,47.5262,35.0176,50.4561,50.8993,50.8993,50.6266,50.1153,1010.47,0.534077,0.0019296616801640972,6.419551383000725,4.83416650390625,1.6622415683352505,nan,0.001388888888888889,nan,nan,nan,nan
822,6483,2021-04-14 11:16:01,21.7106,53.2864,47.6624,9.02841,21.2038,48.6161,28.8485,5.89892,45.3474,49.1953,48.7524,48.003,47.5602,35.0515,50.4902,50.9674,50.9334,50.7288,50.1835,1005.75,0.534077,0.0019294492831287847,6.508061772361667,4.8470234375,1.6616100228465984,nan,0.001388888888888889,nan,nan,nan,nan
823,6487,2021-04-14 11:16:08,21.7106,53.2864,47.6624,9.02841,21.2376,48.7183,28.9163,5.86529,45.3474,49.3316,48.7864,48.0711,47.5943,35.0176,50.5243,51.0356,50.9674,50.6947,50.2857,1005.75,0.534077,0.001989447116117701,6.508061772361667,4.849439453125,1.661382969158537,nan,0.0019444444444444444,nan,nan,nan,nan
824,6489,2021-04-14 11:16:11,21.7106,53.2864,47.6283,9.02841,21.2376,48.7864,28.9163,5.86529,45.4495,49.3656,48.8546,48.1052,47.6283,34.9837,50.5584,51.0356,50.9674,50.7629,50.2516,1003.39,0.534077,0.001969163943850889,6.532158293974768,4.85757421875,1.6596977418422303,nan,0.0008333333333333334,nan,nan,nan,nan
825,6492,2021-04-14 11:16:17,21.7106,53.4228,47.6965,8.99474,21.2714,48.7864,28.9163,5.83166,45.5176,49.3316,48.9568,48.1052,47.6965,35.0176,50.6947,51.1379,51.0356,50.7288,50.3539,1005.75,1.32313,0.004778875027816115,6.626442767972014,4.8649882812500005,1.6596480334879715,nan,0.0016666666666666668,nan,nan,nan,nan
826,6496,2021-04-14 11:16:23,21.7106,53.4228,47.7986,8.96107,21.2376,48.8205,28.8824,5.83166,45.5176,49.1953,48.9568,48.1392,47.7646,35.0176,50.7288,51.2061,51.2061,50.6607,50.3539,1003.39,1.32313,0.004828461627130658,6.493021451896029,4.8668017578125005,1.6588796075169285,nan,0.0016666666666666668,nan,nan,nan,nan
827,6499,2021-04-14 11:16:29,21.7106,53.4569,47.8667,8.96107,21.2376,48.8546,28.8485,5.83166,45.6197,49.1953,49.059,48.2414,47.7986,35.0515,50.7288,51.2402,51.1379,50.7288,50.388,1008.11,3.69027,0.013188818033627378,6.484128035767343,4.8702060546875,1.658759329213497,nan,0.0016666666666666668,nan,nan,nan,nan
828,6502,2021-04-14 11:16:34,21.7106,53.5934,47.9349,8.96107,21.2376,48.8886,28.8824,5.83166,45.6197,49.3656,49.059,48.2755,47.8667,35.1533,50.797,51.2402,51.2061,50.797,50.3539,1005.75,0.534077,0.0019287168804200604,6.547984982024982,4.86607763671875,1.6581458374816769,nan,0.001388888888888889,nan,nan,nan,nan
829,6505,2021-04-14 11:16:39,21.6768,53.5593,48.1052,8.96107,21.2376,48.9908,28.8824,5.83166,45.5856,49.4678,49.1271,48.3095,47.9008,35.289,50.797,51.2402,51.2743,50.8652,50.4561,1005.75,2.11217,0.007944427228381153,6.311743957833118,4.8700283203125,1.6567887013818616,nan,0.001388888888888889,nan,nan,nan,nan
830,6508,2021-04-14 11:16:44,21.7106,53.6275,48.1733,8.96107,21.2376,48.9908,28.8824,5.83166,45.7218,49.3656,49.2634,48.4117,47.9349,35.4247,50.8311,51.2743,51.3765,50.9674,50.388,1005.75,2.90122,0.010475787491539448,6.31157014914918,4.87491162109375,1.6560810441990943,nan,0.001388888888888889,nan,nan,nan,nan
831,6512,2021-04-14 11:16:51,21.6768,53.6616,48.2414,8.89375,21.2376,49.059,28.8824,5.83166,45.7218,49.6041,49.2975,48.4798,47.9689,35.4926,50.8993,51.4106,51.4106,51.0697,50.4221,1008.11,0.534077,0.0019684719161290895,6.287231765226788,4.89235693359375,1.6557128931108407,nan,0.0019444444444444444,nan,nan,nan,nan
832,6515,2021-04-14 11:16:56,21.6768,53.6957,48.2414,8.92741,21.2376,49.093,28.8485,5.76439,45.7558,49.6041,49.3316,48.548,48.003,35.5265,50.9334,51.3084,51.5129,51.0015,50.5243,1005.75,0.534077,0.001968363464548066,6.3119754073466225,4.8876396484375,1.6543565568344436,nan,0.001388888888888889,nan,nan,nan,nan
833,6518,2021-04-14 11:17:01,21.7106,53.6616,48.2073,8.89375,21.2714,49.1271,28.8824,5.83166,45.8579,49.6041,49.3656,48.582,47.9689,35.4926,51.0015,51.4106,51.547,51.1038,50.5584,1005.75,1.32313,0.004776823441066598,6.3116858685974835,4.89158984375,1.6542919101773825,nan,0.001388888888888889,nan,nan,nan,nan
834,6520,2021-04-14 11:17:05,21.6768,53.7299,48.2073,8.89375,21.2038,49.1612,28.8824,5.79802,45.892,49.7064,49.2975,48.582,48.037,35.4587,51.0697,51.4788,51.5811,51.1379,50.6607,1005.75,1.32313,0.0047765593997423144,6.391015416206014,4.8938828125,1.6531057263173257,nan,0.0011111111111111111,nan,nan,nan,nan
835,6523,2021-04-14 11:17:10,21.7106,53.764,48.2073,8.89375,21.2038,49.1612,28.8824,5.79802,45.9941,49.7745,49.3997,48.6161,48.037,35.3908,51.0697,51.547,51.5811,51.1379,50.6607,1005.75,0.534077,0.0018678277693796555,6.430182583656134,4.89593505859375,1.6524456148710283,nan,0.001388888888888889,nan,nan,nan,nan
836,6526,2021-04-14 11:17:15,21.6768,53.7981,48.2073,8.92741,21.2714,49.2293,28.8824,5.79802,45.9941,49.7745,49.4338,48.6161,48.1052,35.3908,51.1038,51.6152,51.5811,51.2402,50.6947,1005.75,1.32313,0.004726360797788802,6.469939700308653,4.8900673828125,1.6518076517539995,nan,0.001388888888888889,nan,nan,nan,nan
837,6529,2021-04-14 11:17:20,21.7106,53.8663,48.1733,8.86008,21.2376,49.2634,28.8824,5.76439,45.9941,49.6723,49.536,48.7183,48.1052,35.323,51.1379,51.6493,51.6152,51.2743,50.5925,1005.75,2.11217,0.007623999275496772,6.587908191688297,4.895177734375,1.6512154558682417,nan,0.001388888888888889,nan,nan,nan,nan
838,6532,2021-04-14 11:17:25,21.7106,53.8322,48.2414,8.86008,21.2376,49.2975,28.8485,5.79802,46.0622,49.8768,49.5701,48.7524,48.1392,35.289,51.2061,51.6834,51.6493,51.2743,50.6947,1003.39,-0.25497,-0.0009107073058474301,6.454461849375967,4.8913447265625,1.6505753952879965,nan,0.001388888888888889,nan,nan,nan,nan
839,6535,2021-04-14 11:17:31,21.7106,53.9004,48.2414,8.89375,21.2038,49.2975,28.8485,5.76439,46.0622,49.7405,49.6041,48.7864,48.1733,35.2551,51.2402,51.7516,51.7175,51.3425,50.7629,1005.75,0.534077,0.0019076276651569905,6.548563579266474,4.8934169921875,1.650489277230908,nan,0.0016666666666666668,nan,nan,nan,nan
840,6537,2021-04-14 11:17:34,21.7106,53.8322,48.2414,8.86008,21.2376,49.3656,28.8485,5.76439,46.0962,49.8086,49.6041,48.8205,48.2073,35.2551,51.2402,51.6493,51.7857,51.4106,50.7288,1003.39,1.32313,0.004775268166039762,6.454461849375967,4.90484375,1.6494655377905842,nan,0.0008333333333333334,nan,nan,nan,nan
841,6540,2021-04-14 11:17:39,21.7106,53.8663,48.2414,8.86008,21.2376,49.3997,28.8824,5.76439,46.1983,49.9449,49.6723,48.8886,48.2755,35.323,51.3084,51.7175,51.8198,51.4447,50.7629,1005.75,1.32313,0.004675688950816988,6.5091032473963635,4.900265625,1.6488479448999085,nan,0.001388888888888889,nan,nan,nan,nan
842,6543,2021-04-14 11:17:44,21.6768,53.9687,48.3095,8.86008,21.2714,49.4678,28.8485,5.73075,46.1643,49.8768,49.7405,48.9227,48.3095,35.323,51.3084,51.6834,51.8198,51.4447,50.6947,1005.75,2.11217,0.007701198593064034,6.549095433924788,4.92617822265625,1.6482316599504776,nan,0.001388888888888889,nan,nan,nan,nan
843,6546,2021-04-14 11:17:49,21.7106,54.071,48.4117,8.82642,21.2714,49.5019,28.8485,5.73075,46.2324,50.0131,49.6382,48.9908,48.3436,35.4247,51.3425,51.888,51.888,51.547,50.797,1005.75,1.32313,0.004774357680944175,6.548910737611367,4.9259560546875,1.6469834985488592,nan,0.001388888888888889,nan,nan,nan,nan
844,6549,2021-04-14 11:17:55,21.7106,54.0369,48.548,8.79275,21.2376,49.5019,28.7808,5.73075,46.3004,50.0472,49.8086,49.0249,48.4117,35.4926,51.4106,51.9562,51.9903,51.547,50.7629,1005.75,1.32313,0.004675059218700949,6.351724797709093,4.93341015625,1.6467872468275342,nan,0.0016666666666666668,nan,nan,nan,nan
845,6552,2021-04-14 11:18:00,21.7106,54.1734,48.6161,8.82642,21.2376,49.5701,28.8485,5.76439,46.3345,50.1153,49.8086,49.093,48.4458,35.5605,51.4447,51.9903,51.9903,51.5811,50.7288,1005.75,1.32313,0.004724331114401471,6.430876900345921,4.9268837890625,1.6461322285698128,nan,0.001388888888888889,nan,nan,nan,nan
846,6556,2021-04-14 11:18:07,21.7106,54.2417,48.7183,8.82642,21.2376,49.6382,28.8824,5.73075,46.3685,50.1835,49.8086,49.1612,48.5139,35.6283,51.4788,51.888,52.0244,51.6834,50.797,1003.39,-0.25497,-0.0009198815785266063,6.3766499568654265,4.9339853515625,1.6458141075365516,nan,0.0019444444444444444,nan,nan,nan,nan
847,6558,2021-04-14 11:18:10,21.7106,54.1734,48.7864,8.79275,21.2714,49.6723,28.8485,5.66349,46.4026,50.1153,49.8768,49.1612,48.548,35.6623,51.5129,51.9903,52.0926,51.7175,50.8993,1010.47,2.11217,0.007619871348366916,6.263062029162726,4.92984375,1.6441256339766113,nan,0.0008333333333333334,nan,nan,nan,nan
848,6562,2021-04-14 11:18:17,21.6768,54.2075,48.8546,8.75909,21.2376,49.6723,28.8147,5.73075,46.5387,50.3198,49.8427,49.2634,48.582,35.7641,51.547,52.1267,52.1949,51.7857,51.0697,1005.75,0.534077,0.0018465381969611392,6.194630504003401,4.93018505859375,1.6437177939440197,nan,0.0019444444444444444,nan,nan,nan,nan
849,6565,2021-04-14 11:18:22,21.7106,54.2075,48.8546,8.75909,21.2714,49.7064,28.8147,5.69712,46.5047,50.3539,50.0131,49.3316,48.6161,35.798,51.6493,52.2972,52.1949,51.8198,51.1038,1003.39,-0.25497,-0.0009006509443805906,6.1798112673543395,4.9313212890625,1.6429743666488634,nan,0.001388888888888889,nan,nan,nan,nan
850,6568,2021-04-14 11:18:27,21.7106,54.2417,48.9227,8.75909,21.2376,49.7405,28.8485,5.69712,46.5728,50.4561,50.1153,49.3656,48.6502,35.8319,51.6834,52.1608,52.229,51.888,51.2061,1005.75,0.534077,0.0018664253814204476,6.155117455048312,4.94474560546875,1.642215752736331,nan,0.001388888888888889,nan,nan,nan,nan
851,6571,2021-04-14 11:18:32,21.7106,54.344,48.9908,8.75909,21.2376,49.8086,28.8147,5.69712,46.6409,50.4902,50.1494,49.3997,48.6842,35.8319,51.6834,52.3654,52.2631,51.888,51.2061,1005.75,0.534077,0.0018662186953285619,6.194693506366725,4.9412744140625,1.6408538598129663,nan,0.001388888888888889,nan,nan,nan,nan
852,6575,2021-04-14 11:18:39,21.7106,54.344,49.059,8.72543,21.2038,49.8086,28.8824,5.66349,46.709,50.4221,50.0812,49.4338,48.7183,35.798,51.7516,52.3313,52.3313,51.9562,51.4106,1010.47,1.32313,0.004524001960135422,6.144474257309269,4.9612685546875,1.6410309420388571,nan,0.0019444444444444444,nan,nan,nan,nan
853,6578,2021-04-14 11:18:44,21.7106,54.4805,49.059,8.69176,21.2714,49.8427,28.7808,5.69712,46.743,50.5584,50.2176,49.536,48.7524,35.7301,51.8198,52.3313,52.3313,52.0244,51.4106,1010.47,1.32313,0.004523896975227806,6.30317259905434,4.96439404296875,1.6397015278176392,nan,0.001388888888888889,nan,nan,nan,nan
854,6581,2021-04-14 11:18:50,21.6768,54.5829,49.093,8.72543,21.2038,49.9108,28.8147,5.66349,46.8111,50.5243,50.1494,49.6041,48.8205,35.6623,51.888,52.4677,52.4677,51.9903,51.3084,1005.75,1.32313,0.004523395745078295,6.353173420749169,4.972375,1.6394992617117332,nan,0.0016666666666666668,nan,nan,nan,nan
855,6584,2021-04-14 11:18:55,21.7106,54.617,49.1271,8.72543,21.2376,49.9449,28.8147,5.66349,46.8452,50.4902,50.2857,49.6723,48.8886,35.6283,51.888,52.3995,52.4336,52.1267,51.3425,1005.75,1.32313,0.004523144718229836,6.352881992192086,4.9726152343750005,1.6381916466796747,nan,0.001388888888888889,nan,nan,nan,nan
856,6588,2021-04-14 11:19:02,21.6768,54.6512,49.093,8.72543,21.2714,49.9449,28.8147,5.62986,46.8792,50.5925,50.3539,49.6723,48.9908,35.6283,51.9562,52.5018,52.4677,52.0926,51.4788,1001.03,1.32313,0.004473531232918416,6.402026954452951,4.96392138671875,1.6378891316384996,nan,0.0019444444444444444,nan,nan,nan,nan
857,6591,2021-04-14 11:19:07,21.7106,54.6512,49.093,8.69176,21.2038,50.0472,28.8147,5.62986,46.9473,50.6266,50.4221,49.7064,49.0249,35.6962,51.9903,52.5359,52.5018,52.1608,51.547,1008.11,2.90122,0.009916863136690962,6.447010920611439,4.9652470703125005,1.6372492736217812,nan,0.001388888888888889,nan,nan,nan,nan
858,6594,2021-04-14 11:19:12,21.7106,54.7194,49.1612,8.69176,21.2376,50.0131,28.7808,5.62986,46.9813,50.6947,50.4561,49.7405,49.093,35.798,51.9903,52.6383,52.57,52.1949,51.6152,1001.03,1.32313,0.00442357252797616,6.401733284918977,4.97405078125,1.6359725483791494,nan,0.001388888888888889,nan,nan,nan,nan
859,6597,2021-04-14 11:19:17,21.7106,54.6853,49.3316,8.6581,21.2376,50.0812,28.7808,5.56259,47.0835,50.797,50.3198,49.7745,49.1612,35.8319,52.0926,52.6383,52.6042,52.2972,51.6152,1005.75,1.32313,0.004373333626724136,6.195272103608217,4.97396728515625,1.6352383719318653,nan,0.001388888888888889,nan,nan,nan,nan
860,6600,2021-04-14 11:19:22,21.7106,54.7877,49.4678,8.6581,21.2376,50.1153,28.8147,5.56259,47.0835,50.797,50.4221,49.8086,49.1612,35.8659,52.0926,52.6724,52.6724,52.3313,51.888,1003.39,0.534077,0.0017852630916544872,6.141713456481224,4.97442138671875,1.6344864639985202,nan,0.001388888888888889,nan,nan,nan,nan
861,6603,2021-04-14 11:19:28,21.7106,54.7877,49.5019,8.69176,21.2376,50.1153,28.7469,5.52896,47.1516,50.8993,50.5243,49.8427,49.2293,35.9338,52.1949,52.7747,52.7065,52.4677,51.8198,1001.03,1.32313,0.0043234909981381174,6.087992838945117,4.98685009765625,1.633554447946818,nan,0.0016666666666666668,nan,nan,nan,nan
862,6606,2021-04-14 11:19:33,21.7106,54.8901,49.5019,8.62444,21.2376,50.1835,28.7808,5.52896,47.1856,50.8652,50.4561,49.8768,49.2634,35.9677,52.1949,52.8429,52.7747,52.4677,51.8539,1005.75,1.32313,0.004372896551034328,6.235195313271533,4.9845048828125,1.6328377284350903,nan,0.001388888888888889,nan,nan,nan,nan
863,6609,2021-04-14 11:19:38,21.7444,54.8901,49.5701,8.62444,21.2714,50.1835,28.7808,5.52896,47.2538,50.9674,50.6607,49.9108,49.3316,36.0016,52.2972,52.8088,52.8429,52.5359,51.9903,1001.03,1.32313,0.004273416400001761,6.127102006644514,4.9949580078125,1.6320767416881075,nan,0.001388888888888889,nan,nan,nan,nan
864,6612,2021-04-14 11:19:43,21.7106,54.9242,49.6041,8.6581,21.2376,50.2857,28.7131,5.52896,47.2538,51.0015,50.6607,49.979,49.3656,36.0695,52.2972,52.7747,52.877,52.57,52.0585,1001.03,0.534077,0.0017848262583780947,6.127498335629778,4.992384765625,1.631320325123084,nan,0.001388888888888889,nan,nan,nan,nan
865,6615,2021-04-14 11:19:48,21.7106,55.0266,49.6041,8.62444,21.2376,50.2857,28.7808,5.52896,47.3559,50.9674,50.5925,50.0472,49.4338,36.0695,52.3313,52.8088,52.9111,52.57,52.1267,1008.11,2.11217,0.006820937068903912,6.289611154153419,5.00585888671875,1.6306190956775999,nan,0.001388888888888889,nan,nan,nan,nan
866,6618,2021-04-14 11:19:53,21.7106,55.0607,49.6382,8.62444,21.2376,50.3198,28.7131,5.49533,47.3559,51.0356,50.6607,50.0812,49.4678,36.1374,52.3995,52.9111,52.9111,52.6042,52.1608,1003.39,1.32313,0.00432234187161938,6.260163013923083,5.0010834960937505,1.6299124070203062,nan,0.001388888888888889,nan,nan,nan,nan
867,6621,2021-04-14 11:19:59,21.7106,55.0948,49.7064,8.59078,21.2038,50.388,28.7131,5.4617,47.424,51.1038,50.7629,50.1494,49.536,36.1713,52.4677,52.877,52.9452,52.6724,52.2631,1010.47,1.32313,0.004322006935043379,6.264689704462672,5.016572265625,1.629058605380514,nan,0.0016666666666666668,nan,nan,nan,nan
868,6624,2021-04-14 11:20:04,21.7106,55.1631,49.7745,8.59078,21.2376,50.388,28.7131,5.49533,47.4581,51.1038,50.8993,50.1835,49.5701,36.1374,52.5018,52.8429,52.9452,52.7065,52.2631,1003.39,2.11217,0.006820031981344924,6.2210261718443345,5.00778515625,1.6283391124541313,nan,0.001388888888888889,nan,nan,nan,nan
869,6627,2021-04-14 11:20:09,21.7444,55.129,49.8427,8.59078,21.2038,50.4561,28.7131,5.49533,47.4921,51.1379,50.8311,50.1835,49.6041,36.1713,52.5018,53.0476,53.0135,52.6724,52.229,1005.75,1.32313,0.004321526759963128,6.116996506552535,5.0179467773437505,1.6281834289017925,nan,0.001388888888888889,nan,nan,nan,nan
870,6630,2021-04-14 11:20:14,21.7106,55.1972,49.8768,8.55712,21.2376,50.4221,28.7131,5.4617,47.5943,51.1379,51.0015,50.2176,49.6382,36.1713,52.5018,53.0817,53.1158,52.7065,52.3313,1003.39,-0.25497,-0.0007945447418168103,6.142290696039902,5.01776611328125,1.6274327997546136,nan,0.001388888888888889,nan,nan,nan,nan
871,6633,2021-04-14 11:20:19,21.7106,55.2655,49.8768,8.55712,21.2038,50.4902,28.7808,5.49533,47.6283,51.2402,51.0356,50.2857,49.6382,36.1374,52.57,53.1158,53.1499,52.7747,52.3313,1003.39,2.90122,0.009148869652490779,6.221141619756075,5.027052734375,1.6267085134422858,nan,0.001388888888888889,nan,nan,nan,nan
872,6635,2021-04-14 11:20:23,21.7106,55.2655,49.9108,8.59078,21.2376,50.4902,28.7469,5.42807,47.6624,51.2402,51.0015,50.2857,49.6723,36.1034,52.6042,53.1499,53.184,52.877,52.3654,1001.03,0.534077,0.0016641209512707749,6.167349361439973,5.02961962890625,1.6255105780528687,nan,0.0011111111111111111,nan,nan,nan,nan
873,6638,2021-04-14 11:20:28,21.7106,55.2655,49.9449,8.52345,21.2376,50.5584,28.7131,5.42807,47.6965,51.3084,51.0356,50.3198,49.7064,36.1034,52.6042,53.2181,53.2181,52.877,52.4677,1003.39,0.534077,0.0016840008427597274,6.142521591863383,5.03318212890625,1.6247599196040625,nan,0.001388888888888889,nan,nan,nan,nan
874,6641,2021-04-14 11:20:33,21.7106,55.3679,50.0131,8.52345,21.2376,50.5243,28.6792,5.4617,47.7646,51.3084,51.1379,50.388,49.7405,36.1034,52.6383,53.0476,53.2522,52.8088,52.57,1001.03,1.32313,0.004023208505167605,6.1674645378151425,5.03938671875,1.6240174978240274,nan,0.001388888888888889,nan,nan,nan,nan
875,6644,2021-04-14 11:20:38,21.7106,55.402,50.0472,8.55712,21.2376,50.6266,28.7131,5.49533,47.7986,51.4106,51.0356,50.4221,49.7745,36.1034,52.7065,53.1499,53.3205,52.877,52.57,1005.75,0.534077,0.0016638680795300021,6.196545017539521,5.04469189453125,1.6232853315618885,nan,0.001388888888888889,nan,nan,nan,nan
876,6647,2021-04-14 11:20:43,21.7106,55.4362,50.1153,8.55712,21.2714,50.6947,28.7131,5.42807,47.8667,51.5811,51.1379,50.4561,49.8427,36.2053,52.7406,53.2864,53.4228,52.9793,52.6383,1005.75,2.90122,0.009037480367530642,6.157316124566001,5.05157568359375,1.621937470852649,nan,0.001388888888888889,nan,nan,nan,nan
877,6651,2021-04-14 11:20:50,21.7106,55.5045,50.1835,8.48979,21.2714,50.6947,28.6792,5.4617,47.9689,51.5811,51.172,50.4902,49.9108,36.2392,52.7747,53.2522,53.3887,53.1158,52.7406,1005.75,0.534077,0.0016035598054618516,6.157431844014296,5.05267822265625,1.6214942439784195,nan,0.0019444444444444444,nan,nan,nan,nan
878,6654,2021-04-14 11:20:55,21.7106,55.5727,50.2857,8.48979,21.2376,50.7288,28.6792,5.42807,48.037,51.547,51.1379,50.4902,49.9449,36.2731,52.8429,53.184,53.4569,53.0817,52.7406,1005.75,0.534077,0.0015834697329526982,6.11808723159248,5.05749658203125,1.6207351342193137,nan,0.001388888888888889,nan,nan,nan,nan
879,6657,2021-04-14 11:21:00,21.7106,55.6069,50.2176,8.48979,21.2038,50.7288,28.6453,5.42807,48.0711,51.6493,51.172,50.5925,49.979,36.3071,52.877,53.4228,53.4228,53.1158,52.8088,1001.03,1.32313,0.0038732147329836723,6.207200387250168,5.05938134765625,1.6194139487657448,nan,0.001388888888888889,nan,nan,nan,nan
880,6661,2021-04-14 11:21:07,21.7106,55.641,50.2857,8.48979,21.2376,50.7629,28.6453,5.42807,48.1733,51.7175,51.4106,50.6266,50.0472,36.4428,52.877,53.4228,53.491,53.184,52.8429,1001.03,2.11217,0.006024214922257384,6.168040419691016,5.0665634765625,1.6189746436583903,nan,0.0019444444444444444,nan,nan,nan,nan
881,6664,2021-04-14 11:21:12,21.7444,55.7093,50.3539,8.48979,21.2714,50.8311,28.6115,5.42807,48.2414,51.7516,51.4447,50.6947,50.1153,36.4768,53.0135,53.4569,53.5934,53.1499,52.8088,1008.11,3.69027,0.010524417944917114,6.211496178129117,5.06074462890625,1.6182568174252585,nan,0.001388888888888889,nan,nan,nan,nan
882,6667,2021-04-14 11:21:18,21.7444,55.7434,50.4221,8.45613,21.2376,50.8652,28.6792,5.42807,48.2755,51.7857,51.3425,50.7629,50.1153,36.5447,53.0135,53.4569,53.5934,53.2522,52.8429,1001.03,-0.25497,-0.0007271178636966735,6.128599230819071,5.07443115234375,1.6179468112135498,nan,0.0016666666666666668,nan,nan,nan,nan
883,6670,2021-04-14 11:21:23,21.7444,55.7776,50.5243,8.45613,21.2038,50.8652,28.6115,5.39444,48.3436,51.8198,51.4447,50.797,50.1835,36.5786,53.0817,53.5934,53.5934,53.3546,52.9111,1005.75,-0.25497,-0.0007079972217235707,6.078810840828646,5.06986474609375,1.6165887022538554,nan,0.001388888888888889,nan,nan,nan,nan
884,6674,2021-04-14 11:21:30,21.7106,55.7434,50.5243,8.45613,21.2376,51.0015,28.5776,5.39444,48.3776,51.9221,51.5811,50.8311,50.2176,36.6465,53.1499,53.5934,53.6616,53.4228,52.9793,1003.39,-0.25497,-0.0007365560717055439,6.025341961450621,5.07757177734375,1.6166704957291564,nan,0.0019444444444444444,nan,nan,nan,nan
885,6677,2021-04-14 11:21:35,21.7106,55.8458,50.5584,8.45613,21.2376,51.0356,28.5776,5.36081,48.4117,51.9562,51.547,50.8993,50.2857,36.6126,53.2181,53.5593,53.6957,53.491,52.9452,1008.11,1.32313,0.003822038105579857,6.132907333604569,5.0849633789062505,1.6147394810404465,nan,0.001388888888888889,nan,nan,nan,nan
886,6681,2021-04-14 11:21:42,21.7106,55.8458,50.5925,8.38881,21.2376,51.0356,28.5776,5.36081,48.4798,52.0585,51.5129,50.9334,50.3539,36.5447,53.2864,53.5934,53.764,53.4569,52.9452,1005.75,0.534077,0.001502712703701812,6.079089777515558,5.09145703125,1.614253873525956,nan,0.0019444444444444444,nan,nan,nan,nan
887,6683,2021-04-14 11:21:45,21.7106,55.9141,50.5925,8.42247,21.2376,51.0697,28.5438,5.39444,48.5139,52.0244,51.6152,50.9674,50.388,36.4768,53.2864,53.6957,53.7299,53.4569,52.9793,1005.75,1.32313,0.0037226341832837778,6.158126160704091,5.0929282226562504,1.6126345657293584,nan,0.0008333333333333334,nan,nan,nan,nan
888,6686,2021-04-14 11:21:50,21.7444,55.9483,50.5925,8.38881,21.2376,51.1379,28.5438,5.39444,48.548,52.0585,51.7857,51.0356,50.4221,36.4768,53.3887,53.6957,53.764,53.491,52.9793,1010.47,1.32313,0.003771881173237164,6.226502408709696,5.10524365234375,1.6119180966001834,nan,0.001388888888888889,nan,nan,nan,nan
889,6689,2021-04-14 11:21:56,21.7106,55.9824,50.6266,8.42247,21.2376,51.1038,28.5438,5.36081,48.548,52.0926,51.8198,51.0697,50.4221,36.4428,53.3205,53.764,53.764,53.5934,53.0817,1003.39,-0.25497,-0.0007173195813289331,6.183159256794692,5.09667578125,1.6116344940629797,nan,0.0016666666666666668,nan,nan,nan,nan
890,6692,2021-04-14 11:22:01,21.7444,56.0848,50.6947,8.42247,21.2376,51.172,28.5438,5.36081,48.6502,52.1267,51.7857,51.1038,50.4561,36.4768,53.4228,53.8663,53.7981,53.5934,53.1158,1003.39,1.32313,0.003672496554856772,6.222472361677586,5.103390625,1.6109220686285062,nan,0.001388888888888889,nan,nan,nan,nan
891,6696,2021-04-14 11:22:08,21.7444,56.119,50.6947,8.38881,21.2376,51.2061,28.5099,5.32718,48.6842,52.229,51.8539,51.172,50.5243,36.5107,53.5252,53.9346,53.9004,53.6275,53.1158,1010.47,1.32313,0.003672437081724098,6.306138581643079,5.103955078125,1.6105535866231164,nan,0.0019444444444444444,nan,nan,nan,nan
892,6699,2021-04-14 11:22:13,21.7444,56.1531,50.6607,8.35515,21.2376,51.2743,28.5438,5.32718,48.7524,52.2631,51.9562,51.2743,50.5584,36.5447,53.5934,54.0028,54.0028,53.6616,53.0476,1005.75,1.32313,0.003672026805823756,6.35548334611906,5.113744140625,1.6098871828386505,nan,0.001388888888888889,nan,nan,nan,nan
893,6701,2021-04-14 11:22:16,21.7106,56.1872,50.6607,8.38881,21.2376,51.2743,28.476,5.29355,48.7864,52.3654,51.9221,51.2743,50.5925,36.5786,53.6275,54.0369,54.0369,53.6616,53.2181,1008.11,1.32313,0.003622520912886683,6.410241778410118,4.8241474609375,1.608500309451969,nan,0.0008333333333333334,nan,nan,nan,nan
894,6705,2021-04-14 11:22:23,21.7106,56.2214,50.6947,8.38881,21.2376,51.3084,28.5438,5.29355,48.8886,52.4336,51.9903,51.3084,50.6607,36.6804,53.6616,54.0028,54.1052,53.6957,53.2522,1003.39,1.32313,0.003523166655164147,6.380459737952741,3.983666015625,1.6089394396470418,nan,0.0019444444444444444,nan,nan,nan,nan
895,6708,2021-04-14 11:22:28,21.7106,56.0848,50.6947,8.35515,21.2376,51.3765,28.476,5.39444,48.8886,52.3995,52.1267,51.3765,50.6607,36.7823,53.6616,54.1052,54.1734,53.8322,53.3205,1003.39,2.11217,0.005781819287507803,6.222757890520394,3.29444189453125,1.6088908014618584,nan,0.001388888888888889,nan,nan,nan,nan
896,6711,2021-04-14 11:22:33,21.7106,55.7776,50.7629,8.35515,21.2376,51.3765,28.4083,5.62986,48.9568,52.4677,52.1267,51.4106,50.7629,36.7823,53.6275,54.1393,54.2075,53.8322,53.2522,998.664,1.32313,0.0035226278521438103,5.762098322995529,2.7874404296875,1.6093408857034983,nan,0.001388888888888889,nan,nan,nan,nan
897,6715,2021-04-14 11:22:40,21.7106,55.2996,50.8993,8.35515,21.2376,51.4106,28.4422,6.03347,48.9568,52.57,52.2631,51.4788,50.797,36.8502,53.6957,54.1734,54.1734,53.764,53.2864,1003.39,2.90122,0.00783246151077588,5.080054460150438,2.273059814453125,1.6102991498410537,nan,0.0019444444444444444,nan,nan,nan,nan
898,6718,2021-04-14 11:22:45,21.7444,54.9242,50.9334,8.3215,21.2376,51.4788,28.3744,6.36984,48.9908,52.6042,52.1949,51.4788,50.8652,36.8841,53.7299,54.1734,54.2417,53.8663,53.3887,1001.03,0.534077,0.0014617871030824685,4.596247873706189,1.8610180664062501,1.6108617912501142,nan,0.001388888888888889,nan,nan,nan,nan
899,6721,2021-04-14 11:22:51,21.7444,54.5488,51.0015,8.38881,21.2376,51.547,28.4422,6.84083,49.0249,52.6383,52.229,51.547,50.8993,36.8841,53.764,54.1052,54.2758,53.9004,53.4228,1001.03,1.32313,0.003670676458030358,4.0854640880018955,1.466012939453125,1.6117551893845317,nan,0.0016666666666666668,nan,nan,nan,nan
900,6723,2021-04-14 11:22:54,21.7444,54.1734,50.9674,8.3215,21.2376,51.547,28.4422,7.14364,49.0249,52.6724,52.1949,51.547,50.9334,36.8502,53.764,54.1734,54.2075,53.8663,53.491,1003.39,2.90122,0.008048672430952994,3.701090219390799,1.0749833984375001,1.6119267182419235,nan,0.0008333333333333334,nan,nan,nan,nan
901,6726,2021-04-14 11:22:59,21.7106,53.6957,51.0015,8.28784,21.2038,51.547,28.4083,7.58108,49.0249,52.7065,52.3654,51.6152,50.9674,36.8502,53.8322,54.1052,54.1052,53.9346,53.5593,1001.03,-0.25497,-0.0007073472572642147,3.1030818999368006,0.2589503479003906,1.6128705334592028,nan,0.001388888888888889,nan,nan,nan,nan
902,6730,2021-04-14 11:23:06,21.7444,52.2631,51.1038,8.28784,21.2376,51.5811,28.4083,8.3215,48.9908,52.7406,52.3654,51.7175,51.0356,36.8502,53.8663,54.1393,54.0369,53.8663,53.6616,1003.39,1.32313,0.0037697241380056975,1.338326229363617,0.2619344482421875,1.6133507734733312,nan,0.0019444444444444444,nan,nan,nan,nan
903,6733,2021-04-14 11:23:11,21.7106,51.2402,51.1379,8.3215,21.2038,51.6493,28.3744,8.55712,48.9227,52.8429,52.3995,51.7516,51.0356,36.8162,53.9004,54.0369,53.9346,53.8322,53.6616,1001.03,1.32313,0.003967640585934651,0.1178254318029594,0.07848725891113281,1.6133387818640195,nan,0.001388888888888889,nan,nan,nan,nan
