,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1054,7220,2021-04-14 11:37:08,21.7444,47.5602,27.6296,10.1059,21.2714,53.8322,39.3631,11.5543,21.0348,51.7516,49.9108,28.1036,24.1784,24.077,53.3887,53.5252,53.4569,53.3546,52.9452,-0.463734,513.415,18.452356276857856,-0.010633731666113689,0.004006820678710938,1.6119064784454877,nan,0.001388888888888889,nan,nan,nan,nan
1055,7224,2021-04-14 11:37:15,21.7444,47.5262,27.4942,10.1732,21.3051,53.7981,39.3291,11.588,21.0011,51.7175,49.8768,27.9004,24.1108,24.0432,53.3887,53.5934,53.491,53.3546,52.9793,-2.82574,513.415,18.453175078555038,-0.06512577376059983,0.005432814598083496,1.6118707644802879,nan,0.0019444444444444444,nan,nan,nan,nan
1056,7227,2021-04-14 11:37:20,21.7106,47.5602,27.3588,10.2406,21.2376,53.7981,39.3291,11.6554,21.0348,51.6493,49.8086,27.7312,24.1108,24.077,53.3546,53.5252,53.491,53.2864,52.9452,-0.463734,514.204,18.462542951255067,-0.010778708322558037,0.00577497673034668,1.6118637094055273,nan,0.001388888888888889,nan,nan,nan,nan
1057,7230,2021-04-14 11:37:26,21.7444,47.5262,27.2573,10.308,21.3051,53.7981,39.3971,11.6554,21.0348,51.6493,49.6723,27.5958,24.1108,24.0093,53.3887,53.5593,53.4569,53.2864,52.9111,-0.463734,513.415,18.43421383209508,-0.010814227557990816,0.006472257614135743,1.6118554875045297,nan,0.0016666666666666668,nan,nan,nan,nan
1058,7233,2021-04-14 11:37:31,21.7782,47.4921,27.1557,10.3416,21.2376,53.7981,39.431,11.6891,21.0348,51.5811,49.5019,27.4604,24.1108,23.9417,53.3887,53.5252,53.491,53.3205,52.9111,4.26027,514.204,18.462542951255067,0.09967532286808073,0.005959392070770264,1.6118871217980288,nan,0.001388888888888889,nan,nan,nan,nan
1059,7236,2021-04-14 11:37:36,21.7444,47.5262,27.0542,10.409,21.2714,53.7981,39.431,11.7565,21.0348,51.6152,49.3656,27.325,24.0432,23.9079,53.3546,53.5593,53.4569,53.2864,52.9452,-2.82574,511.837,18.377555593775114,-0.06655625201812099,0.005978011131286621,1.6118603616275238,nan,0.001388888888888889,nan,nan,nan,nan
1060,7239,2021-04-14 11:37:41,21.7106,47.4581,26.9188,10.4427,21.2714,53.8322,39.465,11.7565,21.0011,51.5811,49.2293,27.1557,24.0093,23.9417,53.4228,53.5934,53.4569,53.3205,52.8429,-0.463734,514.204,18.499702588024874,-0.010958999071822559,0.005944125175476074,1.6118531475542057,nan,0.001388888888888889,nan,nan,nan,nan
1061,7242,2021-04-14 11:37:46,21.7444,47.4921,26.8511,10.4427,21.2714,53.764,39.3971,11.8238,21.0011,51.547,49.0249,27.0203,23.9417,23.8741,53.3546,53.5593,53.4569,53.2864,52.8429,-0.463734,513.415,18.435031423520584,-0.011012757032916853,0.005909103393554688,1.6118459344610554,nan,0.001388888888888889,nan,nan,nan,nan
1062,7245,2021-04-14 11:37:51,21.7782,47.4921,26.7834,10.51,21.2714,53.8322,39.3291,11.8912,21.0348,51.4788,48.9227,26.9526,23.9417,23.8741,53.3887,53.5593,53.4569,53.2864,52.7747,-5.18774,513.415,18.452356276857856,-0.12359687499437205,0.005981594085693359,1.6117977844069098,nan,0.001388888888888889,nan,nan,nan,nan
1063,7248,2021-04-14 11:37:56,21.7106,47.424,26.648,10.5774,21.3051,53.764,39.465,11.8912,21.0348,51.4447,48.7864,26.8849,23.9079,23.8403,53.3887,53.5252,53.491,53.3205,52.8429,-0.463734,513.415,18.416069104587503,-0.011085293301922924,0.006232009887695312,1.6117903631936992,nan,0.001388888888888889,nan,nan,nan,nan
1064,7251,2021-04-14 11:38:02,21.7444,47.4921,26.5465,10.6448,21.2714,53.8322,39.3291,11.9249,21.0011,51.4106,48.6502,26.7496,23.8403,23.8403,53.4228,53.5252,53.491,53.3205,52.8088,-0.463734,513.415,18.471316450729265,-0.01117527269554107,0.006020571708679199,1.6117822451174224,nan,0.0016666666666666668,nan,nan,nan,nan
1065,7254,2021-04-14 11:38:07,21.7782,47.4921,26.445,10.7121,21.3051,53.764,39.431,11.9923,21.0348,51.3425,48.3776,26.6819,23.7726,23.8064,53.3887,53.5593,53.491,53.3205,52.7406,-5.18774,512.626,18.387767869673215,-0.12561656635588173,0.005681926727294922,1.6117349102683538,nan,0.001388888888888889,nan,nan,nan,nan
1066,7257,2021-04-14 11:38:12,21.7444,47.5943,26.2758,10.7458,21.2376,53.7981,39.465,12.026,21.0348,51.2743,48.037,26.5803,23.7388,23.8064,53.4228,53.5593,53.491,53.3205,52.8088,-0.463734,513.415,18.43421383209508,-0.011374229000835128,0.005980085849761963,1.6117275303634153,nan,0.001388888888888889,nan,nan,nan,nan
1067,7260,2021-04-14 11:38:17,21.7782,47.5262,26.2081,10.8132,21.2714,53.764,39.3971,12.026,21.0011,51.2061,47.7986,26.5127,23.7388,23.705,53.3887,53.5252,53.4569,53.2864,52.7747,6.62228,513.415,18.435031423520584,0.1624173746502359,0.005865471839904785,1.6117812533194815,nan,0.001388888888888889,nan,nan,nan,nan
1068,7263,2021-04-14 11:38:22,21.7444,47.4921,26.0728,10.8469,21.2376,53.764,39.2272,12.0934,21.0348,51.172,47.424,26.3773,23.705,23.705,53.3546,53.5934,53.4569,53.2864,52.7065,-0.463734,514.204,18.44437033950179,-0.01142800962720585,0.005578489303588867,1.6117740817954116,nan,0.001388888888888889,nan,nan,nan,nan
1069,7266,2021-04-14 11:38:27,21.7782,47.5262,25.9036,10.9479,21.2038,53.7981,39.2952,12.1271,21.0348,51.1038,46.9133,26.3096,23.6712,23.6374,53.4228,53.5252,53.4569,53.2864,52.7065,-0.463734,513.415,18.43421383209508,-0.011535948394565414,0.0059198570251464844,1.6117666791500749,nan,0.001388888888888889,nan,nan,nan,nan
1070,7270,2021-04-14 11:38:34,21.7444,47.5602,25.7006,10.9816,21.2376,53.7299,39.465,12.1608,21.0348,51.0697,46.3345,26.1404,23.6374,23.6036,53.3887,53.5252,53.4569,53.2864,52.6724,4.26027,513.415,18.397922094623485,0.10714594016356355,0.005728842735290528,1.6118154708306738,nan,0.0019444444444444444,nan,nan,nan,nan
1071,7273,2021-04-14 11:38:39,21.7444,47.4921,25.5991,11.049,21.2376,53.7981,39.2952,12.1945,21.0348,51.0356,45.8239,26.0728,23.6036,23.5359,53.4228,53.5252,53.4569,53.2864,52.6724,1.89827,511.837,18.377555593775114,0.047814503077857895,0.0060714464187622075,1.6118274520213358,nan,0.001388888888888889,nan,nan,nan,nan
1072,7277,2021-04-14 11:38:46,21.7444,47.4581,25.4299,11.15,21.2714,53.7981,39.2612,12.2619,21.0011,50.9674,45.2793,25.9712,23.6036,23.5021,53.4228,53.5593,53.4228,53.2522,52.6042,-0.463734,511.837,18.396458562142467,-0.011752880891066278,0.006028772354125977,1.6118175778305361,nan,0.0019444444444444444,nan,nan,nan,nan
1073,7280,2021-04-14 11:38:51,21.7444,47.4921,25.3961,11.2174,21.2714,53.7981,39.3971,12.2956,21.0348,50.9334,44.4967,25.9036,23.5359,23.4683,53.3205,53.491,53.3887,53.2181,52.6042,-0.463734,511.837,18.377555593775114,-0.011789054764756106,0.005687149047851563,1.611810218008645,nan,0.001388888888888889,nan,nan,nan,nan
1074,7283,2021-04-14 11:38:57,21.7444,47.5602,25.1931,11.2174,21.2376,53.7299,39.3291,12.3293,21.0348,50.8993,43.9524,25.8359,23.5359,23.4345,53.4228,53.5252,53.4569,53.2522,52.5359,-0.463734,512.626,18.369648747462495,-0.01193369690571942,0.005396958351135254,1.6118015224257618,nan,0.0016666666666666668,nan,nan,nan,nan
1075,7286,2021-04-14 11:39:02,21.7444,47.5943,25.0916,11.3185,21.2714,53.7299,39.3631,12.3293,21.0348,50.8993,43.2381,25.7682,23.5021,23.4007,53.3887,53.5252,53.4569,53.2522,52.57,-2.82574,511.837,18.341375400301512,-0.07315823428527603,0.005602123260498047,1.6117726575120979,nan,0.001388888888888889,nan,nan,nan,nan
1076,7290,2021-04-14 11:39:09,21.7782,47.5943,25.0916,11.4195,21.2376,53.764,39.2952,12.363,21.0348,50.8311,42.3879,25.5652,23.3669,23.4345,53.4228,53.5593,53.4569,53.2181,52.57,-2.82574,513.415,18.416069104587503,-0.07315487647719014,0.005826249122619629,1.6117327304485338,nan,0.0019444444444444444,nan,nan,nan,nan
1077,7293,2021-04-14 11:39:14,21.7444,47.6283,25.0578,11.4869,21.2376,53.764,39.2612,12.3967,21.0348,50.797,41.674,25.4976,23.2993,23.4007,53.3887,53.5934,53.4569,53.2181,52.5359,-2.82574,511.837,18.359466634758927,-0.07337865798041225,0.0061110792160034184,1.6117035002925975,nan,0.001388888888888889,nan,nan,nan,nan
1078,7296,2021-04-14 11:39:19,21.7444,47.5943,25.0916,11.5543,21.2376,53.764,39.431,12.4304,21.0348,50.7629,40.8922,25.4299,23.3331,23.2993,53.4228,53.5252,53.4228,53.184,52.5359,-0.463734,513.415,18.416069104587503,-0.012006044653099077,0.006135139942169189,1.6116951164517384,nan,0.001388888888888889,nan,nan,nan,nan
1079,7299,2021-04-14 11:39:24,21.7782,47.6283,25.0916,11.6554,21.2376,53.764,39.3971,12.4641,21.0348,50.7288,40.0086,25.3961,23.2655,23.2993,53.3887,53.491,53.4228,53.2522,52.5359,-2.82574,511.837,18.359466634758927,-0.07326540836004086,0.005995718955993653,1.6116659915849707,nan,0.001388888888888889,nan,nan,nan,nan
1080,7303,2021-04-14 11:39:31,21.7782,47.5262,24.9902,11.7228,21.2376,53.7981,39.465,12.4978,21.0348,50.6607,38.8536,25.3961,23.2655,23.2317,53.3887,53.5593,53.4569,53.184,52.5359,-2.82574,513.415,18.43421383209508,-0.07326313270362922,0.00699034595489502,1.6116252212593123,nan,0.0019444444444444444,nan,nan,nan,nan
1081,7305,2021-04-14 11:39:34,21.7444,47.4921,25.0578,11.8238,21.2376,53.764,39.465,12.5315,21.0348,50.6266,38.5139,25.3623,23.2655,23.2655,53.3887,53.5593,53.4228,53.2181,52.5018,-0.463734,513.415,18.416069104587503,-0.011969550656633233,0.006090422153472901,1.6116192518069574,nan,0.0008333333333333334,nan,nan,nan,nan
1082,7309,2021-04-14 11:39:41,21.7782,47.4581,24.9902,11.9249,21.2376,53.7981,39.431,12.5652,21.0686,50.5925,37.7668,25.2946,23.2655,23.1979,53.3887,53.5593,53.491,53.184,52.4336,-0.463734,513.415,18.41519632080883,-0.011986927332247568,0.005896359443664551,1.6116093532302083,nan,0.0019444444444444444,nan,nan,nan,nan
1083,7313,2021-04-14 11:39:48,21.7782,47.3559,25.0578,12.026,21.2376,53.764,39.3291,12.6326,21.0348,50.5584,36.8162,25.1593,23.2317,23.1979,53.4228,53.4569,53.4228,53.1499,52.3654,-2.82574,513.415,18.416069104587503,-0.0724897346174474,0.00573029375076294,1.6115698194522659,nan,0.0019444444444444444,nan,nan,nan,nan
1084,7316,2021-04-14 11:39:53,21.7444,47.39,24.8887,12.0934,21.2714,53.764,39.2952,12.6663,21.0348,50.5584,36.3071,25.0578,23.1979,23.1302,53.4228,53.491,53.4569,53.1499,52.3995,-0.463734,511.837,18.359466634758927,-0.01200529769995504,0.004633923530578613,1.6115619313934046,nan,0.001388888888888889,nan,nan,nan,nan
1085,7320,2021-04-14 11:40:00,21.7782,47.2878,24.9563,12.2282,21.2376,53.7299,39.3291,12.7,21.0348,50.4221,35.6962,24.9225,23.2317,23.1302,53.3887,53.5593,53.491,53.2181,52.3654,-0.463734,511.837,18.341375400301512,-0.01191415609469895,0.005838575839996338,1.6115521080526016,nan,0.0019444444444444444,nan,nan,nan,nan
1086,7323,2021-04-14 11:40:05,21.7782,47.2538,24.9225,12.3293,21.2376,53.764,39.3971,12.7337,21.0686,50.4561,35.1194,24.821,23.1302,23.0964,53.3887,53.5252,53.4569,53.1499,52.3313,-5.18774,512.626,18.368778509896778,-0.1332811279588685,0.0064106683731079105,1.6115016717404582,nan,0.001388888888888889,nan,nan,nan,nan
1087,7326,2021-04-14 11:40:10,21.7444,47.2878,24.8548,12.3967,21.3051,53.764,39.2952,12.7674,21.0348,50.3539,34.4748,24.7196,23.0964,23.0626,53.4228,53.5593,53.4569,53.184,52.3313,-0.463734,514.204,18.44437033950179,-0.011968857057285195,0.005333573341369629,1.6114944497521135,nan,0.001388888888888889,nan,nan,nan,nan
1088,7330,2021-04-14 11:40:17,21.7782,47.1856,24.9563,12.4978,21.2714,53.7981,39.3291,12.8011,21.0348,50.388,33.7964,24.7196,23.1302,23.0626,53.3887,53.5593,53.4228,53.184,52.2972,-0.463734,511.837,18.377555593775114,-0.011859631017884667,0.006611237049102783,1.6114833803868196,nan,0.0019444444444444444,nan,nan,nan,nan
1089,7333,2021-04-14 11:40:22,21.7444,47.2538,24.8548,12.5989,21.2376,53.7299,39.3971,12.8011,21.0686,50.2857,33.3217,24.6181,23.0626,23.0288,53.3546,53.491,53.4228,53.1158,52.3313,-0.463734,511.837,18.32241419545644,-0.01195071676664428,0.005384293556213379,1.6114761361358996,nan,0.001388888888888889,nan,nan,nan,nan
1090,7337,2021-04-14 11:40:29,21.7444,47.2197,24.821,12.7,21.3051,53.764,39.3631,12.8685,21.0686,50.3198,32.7452,24.5843,23.0288,22.995,53.3887,53.5252,53.4569,53.0476,52.1949,-2.82574,513.415,18.39705051764572,-0.07282012124258921,0.006520709991455078,1.6114351660532333,nan,0.0019444444444444444,nan,nan,nan,nan
1091,7341,2021-04-14 11:40:36,21.7782,47.1175,24.7534,12.8348,21.2714,53.764,39.465,12.8685,21.0686,50.2176,32.135,24.4828,22.9612,22.9612,53.3546,53.491,53.4228,53.1158,52.229,-0.463734,511.048,18.312234494398897,-0.011931548633878459,0.006172252655029297,1.6114251080222717,nan,0.0019444444444444444,nan,nan,nan,nan
1092,7344,2021-04-14 11:40:41,21.7782,47.1175,24.7534,12.9022,21.2038,53.7299,39.499,12.8685,21.0686,50.1835,31.7622,24.4152,22.9274,22.9274,53.3887,53.491,53.4569,53.0476,52.1949,-0.463734,513.415,18.378902432142002,-0.011931548633878459,0.00646077823638916,1.611417261464044,nan,0.001388888888888889,nan,nan,nan,nan
1093,7346,2021-04-14 11:40:45,21.7782,47.1175,24.6519,12.9696,21.2376,53.7981,39.499,12.9022,21.0686,50.1835,31.5588,24.4828,22.9612,22.9274,53.4228,53.491,53.4569,53.0817,52.1267,-0.463734,512.626,18.38689642716116,-0.01198570025126251,0.005775237083435059,1.6114106257363192,nan,0.0011111111111111111,nan,nan,nan,nan
1094,7349,2021-04-14 11:40:50,21.7444,47.0494,24.6181,13.1044,21.2714,53.6957,39.3631,12.9022,21.0686,50.1494,31.2877,24.4152,22.9274,22.8936,53.3546,53.491,53.4228,53.0135,52.1949,-0.463734,513.415,18.360698834346355,-0.011967950042753151,0.006147459030151368,1.6114022479899324,nan,0.001388888888888889,nan,nan,nan,nan
1095,7352,2021-04-14 11:40:55,21.7782,47.0154,24.5843,13.1719,21.2376,53.7299,39.431,12.9359,21.1024,50.1153,31.0505,24.4152,22.9274,22.8598,53.4228,53.491,53.4228,53.0476,52.0926,-0.463734,512.626,18.331667880135942,-0.01196729403648665,0.005046294212341308,1.611395189452632,nan,0.001388888888888889,nan,nan,nan,nan
1096,7356,2021-04-14 11:41:02,21.7782,46.9813,24.5504,13.3067,21.2376,53.764,39.431,12.9359,21.1024,49.979,30.61,24.3813,22.8936,22.8936,53.3546,53.4569,53.4228,53.0476,52.0926,1.89827,511.837,18.32154636953675,0.048987032868234595,0.007715909481048584,1.611414034890318,nan,0.0019444444444444444,nan,nan,nan,nan
1097,7359,2021-04-14 11:41:07,21.7782,47.0154,24.5843,13.4078,21.2376,53.7299,39.3971,12.9696,21.0686,49.979,30.3389,24.3475,22.8936,22.826,53.4228,53.491,53.4228,53.0135,52.0585,4.26027,512.626,18.35065831379922,0.10994213011084585,0.004191865444183349,1.6114502730931155,nan,0.001388888888888889,nan,nan,nan,nan
1098,7362,2021-04-14 11:41:12,21.7782,46.9813,24.5843,13.4752,21.2376,53.764,39.3291,13.0033,21.1024,49.8427,30.034,24.2799,22.8598,22.826,53.3887,53.491,53.3887,53.0135,52.0585,-0.463734,513.415,18.378031930703937,-0.011949101227099496,0.004688732147216797,1.6114434232558628,nan,0.001388888888888889,nan,nan,nan,nan
1099,7365,2021-04-14 11:41:17,21.7782,46.9133,24.5166,13.6438,21.2376,53.7299,39.499,13.0033,21.1024,49.8768,29.8307,24.2461,22.826,22.7922,53.3887,53.5252,53.4228,53.0135,51.9903,-2.82574,512.626,18.331667880135942,-0.07281027707771444,0.003291601657867432,1.6114159904076966,nan,0.001388888888888889,nan,nan,nan,nan
1100,7368,2021-04-14 11:41:23,21.7782,46.9813,24.4152,13.6775,21.2714,53.7299,39.431,13.0707,21.1362,49.7745,29.6275,24.1784,22.826,22.7922,53.3887,53.4569,53.3887,53.0135,51.9562,4.26027,512.626,18.312677446472666,0.1106038090996143,0.005336952209472656,1.6114589772634125,nan,0.0016666666666666668,nan,nan,nan,nan
1101,7371,2021-04-14 11:41:28,21.7782,46.9473,24.3475,13.8461,21.2376,53.7299,39.3291,13.0707,21.1362,49.7064,29.4581,24.1446,22.826,22.7922,53.3887,53.5252,53.4228,52.9452,51.9562,-0.463734,511.837,18.284491785766292,-0.012057297759173245,0.00557503604888916,1.611451587869031,nan,0.001388888888888889,nan,nan,nan,nan
1102,7374,2021-04-14 11:41:33,21.812,46.9133,24.3813,13.9809,21.3051,53.6957,39.3631,13.1044,21.1362,49.5701,29.2211,24.1108,22.7246,22.7922,53.3546,53.5252,53.4569,52.9793,51.9562,-0.463734,513.415,18.322657352228674,-0.012020573642155263,0.006641839027404785,1.611443607681816,nan,0.001388888888888889,nan,nan,nan,nan
1103,7378,2021-04-14 11:41:40,21.7782,46.9813,24.3813,14.0821,21.2376,53.7299,39.3631,13.1044,21.1362,49.4338,28.984,24.0093,22.7584,22.7584,53.3546,53.5252,53.3887,52.9111,51.888,-0.463734,512.626,18.312677446472666,-0.012057404461867599,0.005170740604400635,1.6114341681237174,nan,0.0019444444444444444,nan,nan,nan,nan
1104,7382,2021-04-14 11:41:47,21.7782,46.8111,24.3137,14.2844,21.2714,53.6957,39.431,13.1044,21.1362,49.2975,28.6792,23.9079,22.7246,22.7246,53.3546,53.5252,53.3546,52.9452,51.9221,-5.18774,512.626,18.294499669553048,-0.13427247173885304,0.006527228355407715,1.611362980800693,nan,0.0019444444444444444,nan,nan,nan,nan
1105,7385,2021-04-14 11:41:52,21.7782,46.8452,24.2799,14.3181,21.3051,53.6957,39.465,13.1719,21.1024,49.2634,28.4422,23.8403,22.6908,22.7246,53.3205,53.491,53.4228,52.9111,51.8198,-0.463734,512.626,18.31349118013616,-0.012038891544397384,0.007018586158752441,1.6113539869184432,nan,0.001388888888888889,nan,nan,nan,nan
1106,7388,2021-04-14 11:41:57,21.7782,46.8111,24.1446,14.4193,21.2376,53.7299,39.465,13.2056,21.1024,49.093,28.3744,23.8403,22.657,22.7246,53.3546,53.491,53.3887,52.877,51.6493,-0.463734,511.837,18.303452990611365,-0.01209288310773991,0.005505720138549805,1.6113466245525565,nan,0.001388888888888889,nan,nan,nan,nan
1107,7392,2021-04-14 11:42:04,21.812,46.709,24.2461,14.5541,21.2714,53.7299,39.465,13.2393,21.1024,48.9227,28.1374,23.7726,22.657,22.7246,53.3546,53.491,53.3887,52.8429,51.6493,4.26027,512.626,18.331667880135942,0.11009293754780865,0.006622389793395996,1.6113955056455338,nan,0.0019444444444444444,nan,nan,nan,nan
1108,7395,2021-04-14 11:42:09,21.812,46.709,24.2122,14.6553,21.2376,53.6957,39.2952,13.273,21.1024,48.7524,27.9682,23.7388,22.657,22.657,53.3546,53.4569,53.4228,52.877,51.5811,-0.463734,513.415,18.341678093287516,-0.012001794830145508,0.004903051376342773,1.6113885162692314,nan,0.001388888888888889,nan,nan,nan,nan
1109,7399,2021-04-14 11:42:16,21.812,46.743,24.077,14.7228,21.2714,53.7299,39.431,13.3404,21.0686,48.4798,27.765,23.6712,22.6232,22.6908,53.3205,53.5252,53.3546,52.8429,51.5129,-0.463734,514.204,18.407146550484782,-0.012092061165146955,0.005809295654296875,1.6113786263161434,nan,0.0019444444444444444,nan,nan,nan,nan
1110,7402,2021-04-14 11:42:21,21.7782,46.709,24.0432,14.7565,21.3051,53.6957,39.465,13.3404,21.0686,48.1733,27.5958,23.6036,22.5556,22.657,53.3546,53.491,53.3887,52.8429,51.547,-5.18774,512.626,18.332482690719278,-0.13527754273553813,0.005272467613220215,1.6113275394624749,nan,0.001388888888888889,nan,nan,nan,nan
1111,7405,2021-04-14 11:42:26,21.7782,46.6409,24.1108,14.8577,21.3389,53.7299,39.3291,13.3404,21.1024,47.8667,27.4942,23.5359,22.5556,22.6232,53.3546,53.4569,53.3887,52.7747,51.4788,-5.18774,512.626,18.331667880135942,-0.13446763695020458,0.00563525390625,1.611277128659039,nan,0.001388888888888889,nan,nan,nan,nan
1112,7408,2021-04-14 11:42:31,21.812,46.6749,24.1108,14.9251,21.3051,53.6957,39.465,13.3741,21.0686,47.5262,27.3588,23.4683,22.5556,22.5894,53.3887,53.491,53.3546,52.7406,51.3765,-0.463734,511.837,18.304266547092194,-0.012037698638334616,0.006347410202026367,1.6112693096586712,nan,0.001388888888888889,nan,nan,nan,nan
1113,7411,2021-04-14 11:42:36,21.7782,46.6409,24.0093,14.9926,21.2714,53.6957,39.465,13.3741,21.0686,47.1856,27.2234,23.4683,22.5218,22.5556,53.3205,53.491,53.3546,52.7747,51.4447,-5.18774,512.626,18.332482690719278,-0.13507342499155575,0.006362576484680176,1.6112182749053523,nan,0.001388888888888889,nan,nan,nan,nan
1114,7414,2021-04-14 11:42:42,21.812,46.6409,23.9079,15.0937,21.3389,53.6957,39.2952,13.3741,21.0686,46.9473,27.088,23.4345,22.5218,22.5556,53.3546,53.491,53.3887,52.7747,51.3084,-0.463734,512.626,18.332482690719278,-0.012127804926642801,0.003883660078048706,1.6112109666637104,nan,0.0016666666666666668,nan,nan,nan,nan
1115,7417,2021-04-14 11:42:47,21.7782,46.5728,23.9755,15.2286,21.2714,53.7299,39.3971,13.3741,21.0686,46.6068,27.0203,23.4345,22.5218,22.5556,53.3205,53.491,53.3887,52.7406,51.3765,-0.463734,512.626,18.35065831379922,-0.012055963975493836,0.00689987850189209,1.6112020480378566,nan,0.001388888888888889,nan,nan,nan,nan
1116,7421,2021-04-14 11:42:54,21.812,46.6068,23.8403,15.3298,21.2714,53.6957,39.3971,13.4752,21.0348,46.0622,26.8511,23.3331,22.488,22.5218,53.3546,53.491,53.3887,52.7065,51.2743,1.89827,513.415,18.379719575405197,0.04971766985635211,0.0055547509193420415,1.6112227198629574,nan,0.0019444444444444444,nan,nan,nan,nan
1117,7424,2021-04-14 11:42:59,21.812,46.5728,23.8403,15.431,21.2714,53.7299,39.3631,13.5764,21.0686,45.5516,26.6819,23.2993,22.488,22.5218,53.3887,53.4228,53.3546,52.6724,51.2061,-0.463734,513.415,18.378902432142002,-0.012127538182154026,0.005975850105285644,1.611215079755543,nan,0.001388888888888889,nan,nan,nan,nan
1118,7427,2021-04-14 11:43:04,21.7782,46.5387,23.7726,15.5659,21.3051,53.6957,39.465,13.6438,21.0686,45.0071,26.5803,23.2993,22.5218,22.488,53.3887,53.4569,53.4228,52.6724,51.2061,-0.463734,513.415,18.360698834346355,-0.012146021049527608,0.006192323684692383,1.6112073107083407,nan,0.001388888888888889,nan,nan,nan,nan
1119,7430,2021-04-14 11:43:09,21.812,46.5047,23.7388,15.6671,21.3051,53.6957,39.2952,13.7449,21.0348,44.3266,26.4788,23.2655,22.4542,22.488,53.3205,53.4569,53.3546,52.6383,51.2402,-5.18774,512.626,18.35147420130239,-0.13586873690414786,0.005641496658325196,1.6111564054536738,nan,0.001388888888888889,nan,nan,nan,nan
1120,7433,2021-04-14 11:43:14,21.7782,46.6068,23.7726,15.7346,21.3727,53.6957,39.2952,13.7112,21.0348,43.6802,26.4111,23.1979,22.4542,22.4542,53.3546,53.491,53.3546,52.6042,51.172,-2.82574,511.048,18.294983453096766,-0.07423256233498449,0.006436347961425781,1.6111266955186585,nan,0.001388888888888889,nan,nan,nan,nan
1121,7436,2021-04-14 11:43:19,21.812,46.5728,23.705,15.8358,21.3727,53.6957,39.2612,13.7449,21.0348,42.966,26.3096,23.164,22.4542,22.4542,53.3887,53.5252,53.3546,52.57,51.0356,-5.18774,513.415,18.379719575405197,-0.136476884365506,0.006137349128723144,1.6110752965436168,nan,0.001388888888888889,nan,nan,nan,nan
1122,7439,2021-04-14 11:43:25,21.812,46.6068,23.6712,15.937,21.4065,53.7299,39.1932,13.7449,21.0686,42.2859,26.2419,23.1302,22.4204,22.4542,53.3205,53.5252,53.3546,52.6042,51.0697,-0.463734,512.626,18.35065831379922,-0.01223588979349442,0.005944291114807129,1.611066104654284,nan,0.0016666666666666668,nan,nan,nan,nan
1123,7442,2021-04-14 11:43:30,21.812,46.5728,23.6036,16.0045,21.3727,53.6957,39.2272,13.7449,21.0686,41.7419,26.2081,23.0964,22.3866,22.4542,53.3887,53.4569,53.3887,52.6042,51.0356,1.89827,511.837,18.304266547092194,0.050160327782686094,0.0055924634933471684,1.611079922614497,nan,0.001388888888888889,nan,nan,nan,nan
1124,7445,2021-04-14 11:43:35,21.812,46.5728,23.6712,16.1057,21.4065,53.6616,39.3971,13.7112,21.0686,41.1981,26.1743,23.0288,22.488,22.4204,53.3546,53.4228,53.3546,52.57,50.9334,-0.463734,511.837,18.28616968394237,-0.012217751168257723,0.006539891242980957,1.6110719321363989,nan,0.001388888888888889,nan,nan,nan,nan
1125,7448,2021-04-14 11:43:40,21.812,46.5047,23.6036,16.2744,21.3727,53.7299,39.3631,13.6775,21.0348,40.5523,26.1066,22.995,22.4204,22.4204,53.3205,53.4228,53.3546,52.5359,50.797,4.26027,514.204,18.42619544178447,0.11224059992592764,0.009155779838562013,1.6111061673385114,nan,0.001388888888888889,nan,nan,nan,nan
1126,7451,2021-04-14 11:43:45,21.7782,46.4026,23.5021,16.3418,21.3727,53.6957,39.2272,13.7112,21.0348,39.9407,26.0389,22.9612,22.4542,22.3866,53.3887,53.491,53.3887,52.5359,50.8652,-0.463734,511.048,18.294983453096766,-0.012217725260132697,0.008365411758422852,1.6110971440437378,nan,0.001388888888888889,nan,nan,nan,nan
1127,7455,2021-04-14 11:43:52,21.812,46.3685,23.4683,16.4768,21.4403,53.7299,39.3971,13.6438,21.0348,38.9894,25.9036,22.9612,22.4204,22.3866,53.3887,53.4228,53.3205,52.57,50.8311,-2.82574,512.626,18.369648747462495,-0.07444370627254371,0.005434215545654297,1.611056855900412,nan,0.0019444444444444444,nan,nan,nan,nan
1128,7458,2021-04-14 11:43:57,21.812,46.4026,23.5021,16.578,21.5079,53.6957,39.3971,13.6101,21.0348,38.2762,25.8021,22.9612,22.4204,22.3866,53.3546,53.4569,53.3205,52.5018,50.8652,-0.463734,513.415,18.379719575405197,-0.012217164330382417,0.005547260284423828,1.6110487996760767,nan,0.001388888888888889,nan,nan,nan,nan
1129,7461,2021-04-14 11:44:02,21.8458,46.3685,23.4345,16.6793,21.4403,53.6957,39.3631,13.6438,21.0348,37.631,25.7006,22.995,22.3866,22.3866,53.3205,53.491,53.2864,52.4677,50.6947,-0.463734,512.626,18.35147420130239,-0.012234474324456507,0.005236896514892579,1.6110415406523857,nan,0.001388888888888889,nan,nan,nan,nan
1130,7464,2021-04-14 11:44:08,21.812,46.4026,23.4345,16.7467,21.5079,53.6957,39.465,13.6775,21.0348,36.986,25.5991,22.9274,22.3528,22.3528,53.3546,53.4569,53.3887,52.4677,50.7288,4.26027,513.415,18.379719575405197,0.1125689736806834,0.0052677164077758794,1.6110859964983368,nan,0.0016666666666666668,nan,nan,nan,nan
1131,7467,2021-04-14 11:44:13,21.812,46.3345,23.4345,16.7805,21.4403,53.7299,39.2272,13.6775,21.0348,36.4768,25.5314,22.8936,22.3528,22.319,53.3546,53.4228,53.3205,52.4677,50.7288,-0.463734,512.626,18.369648747462495,-0.01221689758589364,0.005523696422576905,1.611078581348424,nan,0.001388888888888889,nan,nan,nan,nan
1132,7470,2021-04-14 11:44:18,21.812,46.3685,23.4007,16.8142,21.5755,53.6616,39.2952,13.7112,21.0686,35.8319,25.4976,22.8936,22.319,22.319,53.3546,53.4569,53.2864,52.4677,50.6947,4.26027,512.626,18.314357931139487,0.11256750335043822,0.004272236824035645,1.6111156936763689,nan,0.001388888888888889,nan,nan,nan,nan
1133,7473,2021-04-14 11:44:23,21.812,46.3685,23.3331,16.8817,21.4741,53.6957,39.431,13.6775,21.0348,35.0515,25.3961,22.8598,22.2852,22.319,53.3546,53.491,53.3205,52.3995,50.6947,-2.82574,512.626,18.35147420130239,-0.0748832128745842,0.006421655654907227,1.6110850379275192,nan,0.001388888888888889,nan,nan,nan,nan
1134,7476,2021-04-14 11:44:28,21.812,46.3004,23.3669,16.9492,21.5417,53.7299,39.465,13.7112,21.0348,34.5426,25.3623,22.8598,22.2852,22.2852,53.3205,53.4228,53.2864,52.3654,50.6607,-0.463734,511.048,18.313102053140526,-0.012234769466641565,0.005409818649291992,1.6110776809762384,nan,0.001388888888888889,nan,nan,nan,nan
1135,7479,2021-04-14 11:44:33,21.8458,46.3345,23.2993,17.0167,21.6093,53.6957,39.465,13.7112,21.0348,34.0339,25.1931,22.7922,22.2514,22.2852,53.2864,53.491,53.2864,52.3313,50.5925,1.89827,514.204,18.407964949508006,0.050302148923244173,0.006076709747314453,1.6110919071573064,nan,0.001388888888888889,nan,nan,nan,nan
1136,7482,2021-04-14 11:44:38,21.8796,46.3004,23.3331,17.0504,21.6093,53.7299,39.2952,13.7112,21.0348,33.7286,25.1593,22.7584,22.2852,22.2514,53.3546,53.4569,53.2522,52.3313,50.5584,-0.463734,511.837,18.341375400301512,-0.012251675852576218,0.006075826644897461,1.6110834800196683,nan,0.001388888888888889,nan,nan,nan,nan
1137,7485,2021-04-14 11:44:44,21.8458,46.3685,23.2317,17.1179,21.643,53.7299,39.2612,13.7786,21.0686,33.3556,25.1255,22.7246,22.2514,22.2514,53.3546,53.4228,53.2522,52.2972,50.5584,-0.463734,511.837,18.32241419545644,-0.012342660920471149,0.0058942980766296385,1.6110749442999048,nan,0.0016666666666666668,nan,nan,nan,nan
1138,7489,2021-04-14 11:44:50,21.8458,46.2664,23.2993,17.1517,21.643,53.6957,39.431,13.8124,21.0348,32.8131,25.024,22.6232,22.2176,22.2176,53.3205,53.4228,53.2522,52.2631,50.388,-0.463734,510.259,18.266738078993953,-0.012252131998658109,0.006109992504119873,1.611065633411183,nan,0.0016666666666666668,nan,nan,nan,nan
1139,7492,2021-04-14 11:44:56,21.8458,46.1983,23.2317,17.1854,21.6768,53.6957,39.2612,13.8798,21.0348,32.3045,24.9902,22.6232,22.2176,22.15,53.3205,53.4569,53.2181,52.2972,50.388,4.26027,512.626,18.35147420130239,0.11255645270471573,0.005698247909545899,1.611109194751813,nan,0.0016666666666666668,nan,nan,nan,nan
1140,7496,2021-04-14 11:45:03,21.812,46.2324,23.164,17.2867,21.6768,53.7299,39.2612,13.8798,21.0348,31.83,24.8548,22.6232,22.2176,22.1838,53.3546,53.4569,53.2522,52.229,50.4221,-0.463734,514.204,18.42619544178447,-0.01230673712971305,0.004960200309753418,1.611099777083633,nan,0.0019444444444444444,nan,nan,nan,nan
1141,7499,2021-04-14 11:45:08,21.8458,46.2324,23.164,17.3542,21.7106,53.6957,39.3291,13.8798,21.0348,31.5927,24.7534,22.5894,22.1838,22.1838,53.2864,53.4228,53.2181,52.229,50.3198,-0.463734,512.626,18.35147420130239,-0.01230617195021769,0.005118509292602539,1.611092559953018,nan,0.001388888888888889,nan,nan,nan,nan
1142,7502,2021-04-14 11:45:13,21.8458,46.2664,23.2317,17.3879,21.6768,53.6957,39.3971,13.8461,21.0348,31.2538,24.7196,22.5894,22.2176,22.15,53.3205,53.4228,53.2181,52.1949,50.2516,-2.82574,512.626,18.35147420130239,-0.07487749846067422,0.005429570198059082,1.6110625803993959,nan,0.001388888888888889,nan,nan,nan,nan
1143,7505,2021-04-14 11:45:18,21.8458,46.1643,23.164,17.4554,21.7106,53.6957,39.3291,13.8461,21.0348,30.9827,24.6181,22.5556,22.1838,22.15,53.3205,53.3887,53.2181,52.1949,50.1835,-2.82574,511.837,18.32322882719958,-0.07476567647267146,0.005551345825195312,1.6110331856777975,nan,0.001388888888888889,nan,nan,nan,nan
1144,7508,2021-04-14 11:45:23,21.8796,46.1643,23.1302,17.4892,21.7782,53.7299,39.431,13.9135,21.0348,30.7116,24.5843,22.5556,22.1838,22.15,53.3546,53.4228,53.2181,52.1949,50.1835,4.26027,511.837,18.341375400301512,0.11288207604214451,0.003807475805282593,1.6110706705019433,nan,0.001388888888888889,nan,nan,nan,nan
1145,7511,2021-04-14 11:45:28,21.8796,46.3004,23.164,17.5229,21.7782,53.6957,39.2952,13.9472,21.0686,30.4405,24.5504,22.5218,22.1838,22.15,53.3205,53.3887,53.184,52.1608,50.0812,-0.463734,513.415,18.360698834346355,-0.012341880551721118,0.003585650444030762,1.611064308119035,nan,0.001388888888888889,nan,nan,nan,nan
1146,7514,2021-04-14 11:45:33,21.8796,46.2664,23.0964,17.5904,21.812,53.6957,39.3631,14.0821,21.0348,30.1695,24.5166,22.5218,22.15,22.15,53.2864,53.4569,53.184,52.1267,50.1494,4.26027,511.837,18.32322882719958,0.11354807445901895,0.0032546086311340335,1.6111019711984396,nan,0.001388888888888889,nan,nan,nan,nan
1147,7517,2021-04-14 11:45:39,21.8458,46.3004,23.0288,17.6579,21.8796,53.6957,39.2272,14.0821,21.0686,29.9324,24.5166,22.4542,22.15,22.15,53.3546,53.4569,53.2181,52.0585,49.979,-0.463734,512.626,18.332482690719278,-0.01241457193202329,0.004999796867370606,1.6110939113530858,nan,0.0016666666666666668,nan,nan,nan,nan
1148,7520,2021-04-14 11:45:44,21.8458,46.1983,22.995,17.6917,21.9472,53.6616,39.2272,14.1158,21.0348,29.6953,24.4152,22.4542,22.0824,22.1162,53.3546,53.4228,53.184,52.0244,50.0131,-0.463734,511.837,18.305133036052247,-0.01237813630821757,0.003967660188674927,1.6110873201217237,nan,0.001388888888888889,nan,nan,nan,nan
1149,7523,2021-04-14 11:45:49,21.8796,46.1983,22.995,17.7254,21.9472,53.6616,39.2952,14.1158,21.0348,29.4243,24.4152,22.4204,22.0824,22.1162,53.3205,53.3887,53.184,52.0244,49.9108,4.26027,511.837,18.305133036052247,0.11371126612408092,0.006126109600067139,1.611123784021939,nan,0.001388888888888889,nan,nan,nan,nan
1150,7526,2021-04-14 11:45:54,21.8458,46.2324,22.995,17.7592,21.981,53.6616,39.3631,14.1158,21.0348,29.1872,24.3475,22.4204,22.0486,22.1162,53.3205,53.4228,53.184,52.0244,49.8427,-0.463734,511.837,18.305133036052247,-0.012396327446896558,0.0050252599716186525,1.6111165880560234,nan,0.001388888888888889,nan,nan,nan,nan
1151,7530,2021-04-14 11:46:01,21.8796,46.1983,22.8936,17.8267,22.0824,53.6957,39.431,14.1832,21.0348,28.984,24.2799,22.3866,22.0824,22.0824,53.3546,53.3887,53.1158,51.9562,49.7405,-2.82574,512.626,18.35147420130239,-0.07575169102686144,0.00623445463180542,1.6110744101075076,nan,0.0019444444444444444,nan,nan,nan,nan
1152,7533,2021-04-14 11:46:06,21.8796,46.1983,22.8936,17.8604,22.15,53.6616,39.2952,14.1832,21.0686,28.7131,24.2461,22.319,22.0148,22.0824,53.2864,53.3546,53.1158,51.9221,49.6041,-0.463734,512.626,18.314357931139487,-0.012431658498888987,0.006002959251403809,1.6110666487513674,nan,0.001388888888888889,nan,nan,nan,nan
1153,7536,2021-04-14 11:46:11,21.8796,46.3004,22.826,17.928,22.15,53.6616,39.2952,14.217,21.0348,28.6115,24.1446,22.319,22.0148,22.0486,53.2864,53.3887,53.0817,51.888,49.4678,4.26027,513.415,18.361567994702927,0.11503983250240807,0.005481172561645508,1.6111039437494672,nan,0.001388888888888889,nan,nan,nan,nan
1154,7539,2021-04-14 11:46:16,21.9134,46.1983,22.7922,17.9617,22.1162,53.6616,39.3971,14.2844,21.0348,28.4422,24.1108,22.319,22.0486,22.0486,53.3205,53.4228,53.0817,51.888,49.3316,-0.463734,511.837,18.305133036052247,-0.01248517558078727,0.005431690692901611,1.6110964867542628,nan,0.001388888888888889,nan,nan,nan,nan
1155,7543,2021-04-14 11:46:23,21.8796,46.1983,22.7584,17.9955,22.2514,53.6275,39.3971,14.3181,21.0348,28.1374,24.0432,22.319,22.0148,22.0486,53.3205,53.3546,53.0817,51.7857,49.1271,1.89827,511.837,18.28703497032817,0.0511835441633244,0.006024533271789551,1.6111175588215716,nan,0.0019444444444444444,nan,nan,nan,nan
1156,7546,2021-04-14 11:46:28,21.8796,46.2324,22.7246,18.063,22.2514,53.6275,39.2952,14.3518,21.0348,27.9682,23.9755,22.2514,22.0148,22.0148,53.3205,53.3887,53.0135,51.7516,48.9568,-0.463734,511.837,18.28703497032817,-0.012540000157057696,0.005706084728240967,1.6111099273511327,nan,0.001388888888888889,nan,nan,nan,nan
1157,7548,2021-04-14 11:46:32,21.9472,46.2324,22.7246,18.0967,22.2176,53.6275,39.431,14.3518,21.0348,27.7989,23.9417,22.2514,22.0148,22.0148,53.3205,53.3887,53.0135,51.7516,48.8886,-0.463734,511.837,18.28703497032817,-0.012538847569508797,0.005158422470092774,1.6111034867290985,nan,0.0011111111111111111,nan,nan,nan,nan
1158,7552,2021-04-14 11:46:39,21.9134,46.3685,22.657,18.1305,22.319,53.6275,39.3291,14.3855,21.0348,27.5958,23.9079,22.2514,22.0148,22.0148,53.3205,53.3887,53.0135,51.6493,48.6161,4.26027,513.415,18.343414132411365,0.11619643718614679,0.005124167442321777,1.6111571301962422,nan,0.0019444444444444444,nan,nan,nan,nan
1159,7555,2021-04-14 11:46:44,21.9134,46.3685,22.5894,18.198,22.3866,53.5934,39.3291,14.453,21.0686,27.4604,23.8741,22.2176,22.0486,22.0148,53.3546,53.3887,53.0135,51.5811,48.3776,-0.463734,511.837,18.249969134547857,-0.012684139547088089,0.005872170448303223,1.6111493541146378,nan,0.001388888888888889,nan,nan,nan,nan
1160,7558,2021-04-14 11:46:49,21.9472,46.4366,22.5894,18.198,22.4204,53.6275,39.465,14.4867,21.0686,27.4942,23.8064,22.1838,22.0148,21.981,53.2522,53.3205,52.9793,51.7175,48.1052,-2.82574,511.837,18.268070546331476,-0.07750795714106912,0.005898441314697266,1.6111181335093248,nan,0.001388888888888889,nan,nan,nan,nan
1161,7561,2021-04-14 11:46:54,21.9472,46.4707,22.5218,18.2318,22.4204,53.6616,39.2612,14.5204,21.0348,27.2234,23.7388,22.1838,22.0148,22.0148,53.3546,53.3887,52.9793,51.6493,47.6965,-5.18774,512.626,18.33335051537759,-0.14290271156024986,0.005700663089752198,1.6110647295839486,nan,0.001388888888888889,nan,nan,nan,nan
1162,7565,2021-04-14 11:47:01,21.9134,46.4026,22.4204,18.2655,22.488,53.6616,39.3631,14.5879,21.0348,27.1219,23.6374,22.15,22.0148,21.981,53.3205,53.3205,52.9452,51.6152,47.2878,-0.463734,511.048,18.2769155567269,-0.012792476226862077,0.004846590042114258,1.611055150752387,nan,0.0019444444444444444,nan,nan,nan,nan
1163,7568,2021-04-14 11:47:06,21.9134,46.4707,22.4204,18.333,22.488,53.6616,39.3631,14.6216,21.0348,27.0203,23.6712,22.15,21.981,21.981,53.3205,53.3546,52.877,51.547,46.9473,-0.463734,512.626,18.33335051537759,-0.012828801819637106,0.006001837730407715,1.6110472507968365,nan,0.001388888888888889,nan,nan,nan,nan
1164,7571,2021-04-14 11:47:11,21.9472,46.4366,22.3866,18.333,22.5894,53.6275,39.3631,14.5879,21.0686,26.9526,23.6036,22.15,21.981,21.981,53.3205,53.3546,52.9111,51.547,46.6409,-0.463734,511.837,18.268070546331476,-0.012828052137872813,0.006128608226776123,1.6110378926504847,nan,0.001388888888888889,nan,nan,nan,nan
1165,7574,2021-04-14 11:47:16,21.981,46.5047,22.319,18.4006,22.6232,53.6616,39.3291,14.6216,21.0348,26.8849,23.5698,22.15,21.981,21.9472,53.2522,53.3205,52.877,51.4788,46.3004,-2.82574,511.048,18.2769155567269,-0.07860453263454971,0.005392971515655517,1.611007240904854,nan,0.001388888888888889,nan,nan,nan,nan
1166,7577,2021-04-14 11:47:22,21.9472,46.4366,22.319,18.3668,22.657,53.6616,39.2272,14.6553,21.0686,26.7834,23.5359,22.1162,21.9472,21.9472,53.3205,53.3205,52.9111,51.4447,45.7899,-2.82574,511.048,18.25798143674525,-0.07838680881384183,0.005847623348236084,1.6109709036508622,nan,0.0016666666666666668,nan,nan,nan,nan
1167,7580,2021-04-14 11:47:27,21.981,46.4707,22.2514,18.3668,22.6908,53.6275,39.3291,14.7565,21.0686,26.5465,23.5021,22.0824,21.9472,21.9472,53.3205,53.2864,52.8429,51.3765,45.3134,-2.82574,511.048,18.239910199070422,-0.07871373403440668,0.005538492202758789,1.6109401314939111,nan,0.001388888888888889,nan,nan,nan,nan
1168,7584,2021-04-14 11:47:34,21.981,46.5387,22.2514,18.4343,22.7584,53.6275,39.3971,14.7902,21.0348,26.5127,23.4683,22.0824,21.9472,21.9472,53.3205,53.3205,52.9111,51.3765,44.3946,4.26027,511.837,18.28703497032817,0.11900715969420171,0.004909546852111817,1.6109953015530751,nan,0.0019444444444444444,nan,nan,nan,nan
1169,7587,2021-04-14 11:47:39,21.9472,46.6068,22.2514,18.4343,22.7922,53.6275,39.2272,14.8239,21.0348,26.4111,23.4007,22.0486,21.9134,21.9472,53.3546,53.3546,52.8429,51.3084,43.8843,-2.82574,511.837,18.28703497032817,-0.07915970425683498,0.0060582923889160156,1.6109640788442066,nan,0.001388888888888889,nan,nan,nan,nan
1170,7590,2021-04-14 11:47:44,21.981,46.5387,22.2514,18.4343,22.826,53.5934,39.1932,14.7902,21.0686,26.2758,23.4345,22.0486,21.9134,21.9134,53.3205,53.3205,52.8088,51.2402,43.4081,-5.18774,511.837,18.249969134547857,-0.14491527594072626,0.006141651153564453,1.6109090253353509,nan,0.001388888888888889,nan,nan,nan,nan
1171,7593,2021-04-14 11:47:49,21.981,46.6409,22.2176,18.4681,22.9612,53.6616,39.3631,14.7565,21.0686,26.1743,23.3669,22.0486,21.9134,21.9134,53.2522,53.2864,52.8088,51.172,43.034,-0.463734,512.626,18.314357931139487,-0.013026568021844848,0.00557026195526123,1.6109013005050623,nan,0.001388888888888889,nan,nan,nan,nan
1172,7597,2021-04-14 11:47:56,21.981,46.9473,22.2176,18.5018,22.9612,53.6275,39.2952,14.7228,21.0686,26.1066,23.2993,22.0148,21.8796,21.9134,53.2864,53.3205,52.8088,51.172,42.2859,-0.463734,511.837,18.268070546331476,-0.013189991492133188,0.005525045394897461,1.6108910662904976,nan,0.0019444444444444444,nan,nan,nan,nan
1173,7600,2021-04-14 11:48:01,21.981,47.0494,22.1838,18.5356,22.995,53.6616,39.2952,14.7228,21.0348,26.0051,23.3331,22.0486,21.9134,21.9134,53.2864,53.3205,52.7406,51.1038,41.674,-2.82574,512.626,18.33335051537759,-0.08081423596082227,0.007029057502746582,1.6108571237216205,nan,0.001388888888888889,nan,nan,nan,nan
1174,7603,2021-04-14 11:48:06,22.0148,47.1856,22.15,18.5018,23.1302,53.6616,39.2952,14.7565,21.0348,25.9374,23.2317,22.0148,21.9134,21.8796,53.3205,53.2864,52.7406,51.0356,41.0281,-0.463734,511.837,18.305133036052247,-0.013352534160597253,0.005426701545715332,1.610849365796201,nan,0.001388888888888889,nan,nan,nan,nan
1175,7607,2021-04-14 11:48:13,22.0148,47.3559,22.15,18.5356,23.1302,53.6616,39.3291,14.8239,21.0348,25.7682,23.2317,22.0148,21.9134,21.8796,53.2864,53.2181,52.7747,51.0015,40.2125,1.89827,510.259,18.24869807740156,0.055029675035572836,0.00462265396118164,1.6108732797608023,nan,0.0019444444444444444,nan,nan,nan,nan
1176,7610,2021-04-14 11:48:18,22.0486,47.5262,22.15,18.5694,23.2655,53.6957,39.1593,14.8577,21.0686,25.7344,23.1979,22.0148,21.9134,21.8458,53.2864,53.2522,52.7065,50.9674,39.7028,-0.463734,511.048,18.276050403465106,-0.013533567783921133,0.005927515029907226,1.6108651749941976,nan,0.001388888888888889,nan,nan,nan,nan
1177,7613,2021-04-14 11:48:23,22.0486,47.6283,22.0824,18.5694,23.2993,53.6616,39.1593,14.8577,21.0686,25.5991,23.164,21.981,21.8796,21.8458,53.3205,53.2181,52.7065,50.9674,39.2272,-0.463734,511.837,18.28616968394237,-0.013624071738529444,0.005598312377929688,1.6108572246895638,nan,0.001388888888888889,nan,nan,nan,nan
1178,7617,2021-04-14 11:48:30,22.0486,47.7646,22.0824,18.6031,23.2993,53.6957,39.3971,14.9251,21.0686,25.5652,23.1302,21.981,21.8796,21.8458,53.2864,53.184,52.7065,50.8993,38.5819,4.26027,511.837,18.304266547092194,0.12583055814897767,0.005600594520568848,1.610915278862826,nan,0.0019444444444444444,nan,nan,nan,nan
1179,7620,2021-04-14 11:48:35,22.0486,47.9008,22.0486,18.5694,23.3669,53.6275,39.2272,14.9251,21.0348,25.4299,23.0626,21.9472,21.8796,21.812,53.2864,53.2522,52.6724,50.8993,38.0385,-0.463734,512.626,18.315224551369766,-0.01378742684339995,0.005891834259033203,1.6109057720700508,nan,0.001388888888888889,nan,nan,nan,nan
1180,7623,2021-04-14 11:48:41,22.0824,47.9689,22.1162,18.6031,23.4007,53.6275,39.2612,14.8239,21.0348,25.3961,23.0288,21.981,21.9134,21.8458,53.3205,53.184,52.6724,50.8311,37.4273,-0.463734,512.626,18.315224551369766,-0.013787059034414233,0.006044181346893311,1.6108965441211283,nan,0.0016666666666666668,nan,nan,nan,nan
1181,7627,2021-04-14 11:48:47,22.0824,48.1392,22.1162,18.6031,23.4345,53.6275,39.2952,14.8577,21.0686,25.2608,23.0288,21.9472,21.9134,21.8458,53.2864,53.184,52.6042,50.8311,36.7823,-5.18774,511.837,18.268070546331476,-0.1552502662428724,0.005762691497802734,1.610827218108896,nan,0.0016666666666666668,nan,nan,nan,nan
1182,7630,2021-04-14 11:48:53,22.0824,48.2414,22.0824,18.6031,23.5359,53.6616,39.2952,14.8577,21.0686,25.1593,22.995,21.9472,21.8458,21.8458,53.2522,53.1499,52.6042,50.7629,36.2392,-5.18774,511.837,18.28616968394237,-0.15606162681655833,0.006788802623748779,1.6107576220724766,nan,0.0016666666666666668,nan,nan,nan,nan
1183,7633,2021-04-14 11:48:58,22.1162,48.3776,22.0486,18.6369,23.5359,53.6275,39.3291,14.8577,21.0348,25.1255,22.995,21.9472,21.8458,21.812,53.2522,53.1499,52.6042,50.7288,35.6962,-0.463734,513.415,18.343414132411365,-0.014040420087586684,0.005715641021728516,1.610749459543937,nan,0.001388888888888889,nan,nan,nan,nan
1184,7636,2021-04-14 11:49:03,22.1162,48.4798,22.0824,18.6369,23.6374,53.6275,39.2952,14.8914,21.0686,25.0578,22.9612,21.9134,21.8458,21.812,53.2522,53.1499,52.57,50.6947,35.289,-0.463734,511.837,18.268070546331476,-0.014076895636752657,0.005246671676635743,1.6107409560061665,nan,0.001388888888888889,nan,nan,nan,nan
1185,7639,2021-04-14 11:49:08,22.0824,48.548,22.0486,18.6369,23.705,53.6616,39.431,14.8577,21.0686,25.0578,22.8936,21.9134,21.812,21.7782,53.3205,53.1158,52.57,50.6607,34.814,-0.463734,512.626,18.314357931139487,-0.014131939494774494,0.005751133441925049,1.6107327413392607,nan,0.001388888888888889,nan,nan,nan,nan
1186,7642,2021-04-14 11:49:13,22.1162,48.6502,22.0486,18.6369,23.7388,53.6275,39.1593,14.8577,21.0686,24.9225,22.8598,21.9134,21.812,21.812,53.2522,53.1158,52.57,50.6266,34.3391,-0.463734,512.626,18.296230893592526,-0.014185789015987918,0.0053787522315979,1.6107247184006066,nan,0.001388888888888889,nan,nan,nan,nan
1187,7645,2021-04-14 11:49:18,22.1162,48.7183,22.0824,18.6706,23.7726,53.6275,39.2952,14.8914,21.0348,24.8887,22.8936,21.9134,21.812,21.812,53.2522,53.0817,52.5359,50.6266,33.966,4.26027,512.626,18.315224551369766,0.13049122212678746,0.005817203521728515,1.6107672465143357,nan,0.001388888888888889,nan,nan,nan,nan
1188,7648,2021-04-14 11:49:24,22.15,48.7864,22.0486,18.6706,23.8403,53.6275,39.2272,14.8577,21.0348,24.8548,22.826,21.9134,21.8458,21.812,53.2522,53.1158,52.5359,50.5584,33.593,-0.463734,511.837,18.28703497032817,-0.014257763648234192,0.006214207649230957,1.6107577245255467,nan,0.0016666666666666668,nan,nan,nan,nan
1189,7651,2021-04-14 11:49:29,22.15,48.8205,22.0148,18.6706,23.9079,53.6275,39.3971,14.8914,21.0686,24.7872,22.7922,21.8796,21.8458,21.7782,53.2522,53.0817,52.5018,50.5584,33.3217,-0.463734,512.626,18.296230893592526,-0.014293970896089855,0.005673184394836426,1.610749497085071,nan,0.001388888888888889,nan,nan,nan,nan
1190,7655,2021-04-14 11:49:36,22.2176,48.8546,22.0148,18.7044,23.9417,53.6275,39.2612,14.8914,21.0348,24.7534,22.7246,21.8796,21.812,21.7782,53.2864,53.0476,52.5018,50.5243,32.847,-0.463734,511.048,18.25884538928657,-0.014310836012863325,0.006488975524902344,1.610737324497934,nan,0.0019444444444444444,nan,nan,nan,nan
1191,7658,2021-04-14 11:49:41,22.15,48.9227,22.0148,18.6706,24.0093,53.5934,39.3971,14.8914,21.0686,24.7196,22.7584,21.8796,21.812,21.7782,53.2522,53.0135,52.5018,50.4221,32.5079,4.26027,512.626,18.278101578367192,0.13181770041441804,0.006044061660766602,1.6107795059593015,nan,0.001388888888888889,nan,nan,nan,nan
1192,7661,2021-04-14 11:49:46,22.2176,48.9568,21.981,18.6706,24.0093,53.5934,39.3631,14.8914,21.0686,24.6181,22.6908,21.8458,21.812,21.7782,53.2181,52.9793,52.4336,50.4221,32.135,-5.18774,511.837,18.249969134547857,-0.16090492092515857,0.005899256706237793,1.6107196732581963,nan,0.001388888888888889,nan,nan,nan,nan
1193,7665,2021-04-14 11:49:53,22.2176,48.9908,22.0148,18.7044,24.1108,53.5934,39.3631,14.8914,21.0686,24.6181,22.657,21.8458,21.7782,21.7444,53.2522,52.9793,52.4336,50.3539,31.7961,-5.18774,512.626,18.278101578367192,-0.16090611388270515,0.006615474700927735,1.6106353402653097,nan,0.0019444444444444444,nan,nan,nan,nan
1194,7668,2021-04-14 11:49:58,22.2176,48.9908,21.981,18.7044,24.1784,53.6275,39.1932,14.9251,21.0686,24.4828,22.6908,21.8458,21.7782,21.7782,53.2181,52.9793,52.3654,50.3198,31.5927,-5.18774,512.626,18.296230893592526,-0.16110772370807716,0.005285026550292969,1.610575784318776,nan,0.001388888888888889,nan,nan,nan,nan
1195,7671,2021-04-14 11:50:03,22.2176,48.9908,21.981,18.7044,24.2461,53.5934,39.3291,14.9251,21.0686,24.449,22.657,21.8796,21.7782,21.7106,53.2181,52.9452,52.4336,50.2516,31.3216,-0.463734,512.626,18.278101578367192,-0.014401479092252397,0.004989909648895264,1.6105679059993752,nan,0.001388888888888889,nan,nan,nan,nan
1196,7674,2021-04-14 11:50:08,22.2514,48.9908,21.981,18.7382,24.2799,53.5934,39.2272,14.8914,21.0348,24.4152,22.6908,21.812,21.7444,21.7444,53.2181,52.9452,52.4336,50.2857,31.0166,-0.463734,513.415,18.32525798881968,-0.014400815431302078,0.005455204486846924,1.6105597648246557,nan,0.001388888888888889,nan,nan,nan,nan
1197,7678,2021-04-14 11:50:15,22.2514,48.9568,21.9134,18.7044,24.3475,53.6275,39.2952,14.8577,21.0686,24.2799,22.657,21.8458,21.7444,21.7444,53.2522,52.9111,52.3995,50.2176,30.6438,-0.463734,514.204,18.35255158811463,-0.014418729943756514,0.004676767349243164,1.610549503617453,nan,0.0019444444444444444,nan,nan,nan,nan
1198,7681,2021-04-14 11:50:20,22.2514,49.0249,21.9134,18.7382,24.449,53.5934,39.3631,14.8577,21.0686,24.2461,22.5894,21.8458,21.7444,21.7444,53.2181,52.9793,52.3313,50.1835,30.5083,1.89827,512.626,18.278101578367192,0.059170918121220016,0.004547568321228028,1.61056719331345,nan,0.001388888888888889,nan,nan,nan,nan
1199,7684,2021-04-14 11:50:25,22.2852,48.9908,21.9134,18.7382,24.4828,53.6275,39.1932,14.8577,21.0686,24.2461,22.5556,21.8458,21.7444,21.7106,53.2181,52.877,52.2972,50.1153,30.1356,4.26027,512.626,18.296230893592526,0.1326236090673713,0.005965888977050781,1.6106097104884791,nan,0.001388888888888889,nan,nan,nan,nan
1200,7688,2021-04-14 11:50:32,22.319,48.9908,21.9134,18.7044,24.5504,53.5593,39.3291,14.8239,21.0686,24.1784,22.5556,21.812,21.7782,21.7106,53.2181,52.9452,52.2972,50.0472,29.9662,-0.463734,513.415,18.288074522624857,-0.014435526602775896,0.005679642677307129,1.6105987604481786,nan,0.0019444444444444444,nan,nan,nan,nan
1201,7691,2021-04-14 11:50:37,22.319,48.9908,21.9134,18.7382,24.6181,53.5252,39.3631,14.8914,21.0348,24.1784,22.5218,21.7782,21.7444,21.7106,53.2522,52.9111,52.2631,50.0472,29.7969,-0.463734,512.626,18.260832993736358,-0.014435526602775896,0.004984667301177978,1.6105908731954872,nan,0.001388888888888889,nan,nan,nan,nan
1202,7694,2021-04-14 11:50:42,22.2852,48.9568,21.8796,18.7719,24.7196,53.491,39.2952,14.8577,21.0686,24.1446,22.488,21.812,21.7782,21.7106,53.2181,52.8088,52.229,49.979,29.5598,-0.463734,512.626,18.223646780983227,-0.014436085613950898,0.005962576389312744,1.6105824327767961,nan,0.001388888888888889,nan,nan,nan,nan
1203,7697,2021-04-14 11:50:48,22.2852,48.9227,21.8796,18.7382,24.7534,53.5252,39.2612,14.8914,21.0686,24.077,22.5218,21.7782,21.7444,21.7106,53.184,52.8429,52.229,49.8768,29.2549,4.26027,514.204,18.29798936887892,0.13245560956258093,0.005869834899902344,1.610634256970847,nan,0.0016666666666666668,nan,nan,nan,nan
1204,7700,2021-04-14 11:50:53,22.319,48.9227,21.8458,18.7044,24.7872,53.491,39.3291,14.8577,21.0686,23.9755,22.488,21.7782,21.7444,21.7106,53.2181,52.9111,52.229,49.7745,28.9163,4.26027,512.626,18.223646780983227,0.13261504504870994,0.005370102882385254,1.610677782189435,nan,0.001388888888888889,nan,nan,nan,nan
