,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1205,7703,2021-04-14 11:50:58,22.3528,48.8546,21.8458,18.7719,24.821,53.5593,39.2952,14.9251,21.0686,23.9417,22.4204,21.7444,21.7106,21.7106,53.2181,52.877,52.0926,49.7064,28.8485,-2.82574,511.048,18.203760912007613,-0.0877352644281189,0.0052957401275634764,1.6106439829648913,nan,0.001388888888888889,nan,nan,nan,nan
1206,7707,2021-04-14 11:51:05,22.3528,48.8546,21.8796,18.7719,24.9225,53.5593,39.1593,14.9926,21.1024,23.9079,22.3866,21.7444,21.7444,21.7106,53.184,52.8088,52.0926,49.5701,28.5776,-2.82574,511.837,18.21289888145698,-0.08762546866015919,0.007138292312622071,1.6105960668384016,nan,0.0019444444444444444,nan,nan,nan,nan
1207,7710,2021-04-14 11:51:10,22.3866,48.8205,21.8458,18.7382,24.9225,53.5593,39.2952,14.9926,21.0686,23.8741,22.319,21.7444,21.7106,21.7106,53.184,52.8088,52.0585,49.5019,28.476,-0.463734,511.837,18.23186544888003,-0.014379448385002243,0.005225337028503418,1.61058747231809,nan,0.001388888888888889,nan,nan,nan,nan
1208,7713,2021-04-14 11:51:15,22.3866,48.8205,21.8458,18.7719,25.024,53.5593,39.3291,15.06,21.1024,23.8064,22.3528,21.7106,21.7106,21.6768,53.2522,52.7747,52.0926,49.3656,28.3744,-0.463734,512.626,18.240974181244738,-0.014379448385002243,0.005757667064666748,1.6105791677786738,nan,0.001388888888888889,nan,nan,nan,nan
1209,7717,2021-04-14 11:51:22,22.3866,48.7524,21.8458,18.7719,25.0916,53.5252,39.1932,15.06,21.0686,23.7726,22.319,21.7106,21.7106,21.6768,53.184,52.8088,52.0244,49.2634,28.2729,-0.463734,510.259,18.15760623677527,-0.014343146204254406,0.005784667015075684,1.6105681921658368,nan,0.0019444444444444444,nan,nan,nan,nan
1210,7720,2021-04-14 11:51:27,22.4204,48.7183,21.8458,18.7719,25.1593,53.491,39.1593,15.0937,21.0686,23.7726,22.2514,21.6768,21.7444,21.7106,53.1499,52.7747,51.9903,49.1612,27.9343,-0.463734,512.626,18.223646780983227,-0.014324307384233416,0.0055226912498474124,1.6105600399368671,nan,0.001388888888888889,nan,nan,nan,nan
1211,7723,2021-04-14 11:51:32,22.4204,48.6502,21.812,18.7719,25.1931,53.5252,39.2272,15.0937,21.0348,23.7388,22.319,21.7106,21.7106,21.643,53.184,52.7406,51.9903,48.9908,27.8327,-2.82574,512.626,18.260832993736358,-0.08717304292907861,0.005163969993591309,1.6105253452910002,nan,0.001388888888888889,nan,nan,nan,nan
1212,7726,2021-04-14 11:51:37,22.4204,48.6161,21.8458,18.7719,25.2946,53.491,39.1932,15.0937,21.0686,23.6374,22.2852,21.7444,21.7106,21.6768,53.184,52.7747,51.8539,48.8205,27.7989,-2.82574,511.048,18.16754951978229,-0.0869524972287379,0.006182684898376465,1.6104913201999809,nan,0.001388888888888889,nan,nan,nan,nan
1213,7729,2021-04-14 11:51:43,22.4204,48.582,21.812,18.8057,25.2946,53.4569,39.1932,15.1275,21.0686,23.6712,22.319,21.7106,21.7106,21.643,53.1499,52.7406,51.8539,48.6161,27.4604,-2.82574,511.048,18.14946692499982,-0.08695152280001768,0.005636309146881104,1.61045149880913,nan,0.0016666666666666668,nan,nan,nan,nan
1214,7732,2021-04-14 11:51:48,22.4542,48.5139,21.812,18.8057,25.3623,53.4569,39.0913,15.1275,21.0686,23.6036,22.2514,21.7106,21.7106,21.643,53.1499,52.7406,51.8539,48.4117,27.4942,-0.463734,512.626,18.205508351260463,-0.014232712518552732,0.005646674156188965,1.610443308934232,nan,0.001388888888888889,nan,nan,nan,nan
1215,7736,2021-04-14 11:51:55,22.4542,48.4458,21.812,18.8057,25.4637,53.4569,39.2952,15.1275,21.0686,23.5698,22.2514,21.7106,21.6768,21.643,53.1499,52.7065,51.7516,48.0711,27.3588,-0.463734,512.626,18.205508351260463,-0.014196413688787305,0.006535049915313721,1.610431896784762,nan,0.0019444444444444444,nan,nan,nan,nan
1216,7739,2021-04-14 11:52:00,22.488,48.3776,21.812,18.8057,25.4976,53.4228,39.2272,15.1949,21.0348,23.5021,22.2514,21.6768,21.6768,21.643,53.2181,52.7065,51.7857,47.7986,27.3588,-2.82574,513.415,18.234389780880875,-0.08627964473101855,0.005893160820007324,1.6103976057318452,nan,0.001388888888888889,nan,nan,nan,nan
1217,7743,2021-04-14 11:52:07,22.488,48.2755,21.812,18.8057,25.5991,53.4569,39.0574,15.1612,21.0686,23.4683,22.2852,21.6768,21.6768,21.643,53.1158,52.6383,51.7516,47.4581,27.088,-0.463734,511.837,18.177487638130142,-0.014104988639017386,0.0053918371200561525,1.610387014352597,nan,0.0019444444444444444,nan,nan,nan,nan
1218,7746,2021-04-14 11:52:12,22.488,48.2414,21.812,18.7719,25.6667,53.5252,39.1253,15.1949,21.0686,23.4345,22.2176,21.6768,21.6768,21.643,53.1499,52.6383,51.6493,47.2538,26.8849,4.26027,514.993,18.326065995299654,0.12941390662742472,0.005467606067657471,1.6104293596256187,nan,0.001388888888888889,nan,nan,nan,nan
1219,7749,2021-04-14 11:52:17,22.488,48.1392,21.812,18.8057,25.7344,53.4569,39.1253,15.1612,21.0686,23.4345,22.2176,21.7106,21.6768,21.6093,53.1499,52.7065,51.6834,46.8452,26.8849,-0.463734,511.837,18.177487638130142,-0.014032341031879326,0.005759364128112793,1.6104205252408277,nan,0.001388888888888889,nan,nan,nan,nan
1220,7752,2021-04-14 11:52:22,22.5218,48.1052,21.812,18.7719,25.7682,53.491,39.1253,15.1612,21.0686,23.4007,22.2176,21.7106,21.6768,21.6093,53.1158,52.6724,51.6152,46.4707,26.8172,-2.82574,511.837,18.19559815038276,-0.08539100094087237,0.0055581645965576175,1.610387402328985,nan,0.001388888888888889,nan,nan,nan,nan
1221,7755,2021-04-14 11:52:27,22.5218,48.037,21.7782,18.8057,25.8697,53.4228,39.1253,15.1275,21.1362,23.3331,22.1162,21.6768,21.6768,21.643,53.0817,52.6042,51.5811,46.1302,26.648,-0.463734,513.415,18.177301750629507,-0.013995237539240458,0.006080678939819336,1.610379050699938,nan,0.001388888888888889,nan,nan,nan,nan
1222,7758,2021-04-14 11:52:32,22.5218,47.9349,21.7782,18.8057,25.9374,53.3887,39.3631,15.1949,21.1024,23.2993,22.2176,21.643,21.6768,21.643,53.0817,52.6042,51.547,45.7899,26.648,4.26027,514.204,18.206094735632334,0.1280726911610642,0.005396389961242676,1.6104209650085233,nan,0.001388888888888889,nan,nan,nan,nan
1223,7761,2021-04-14 11:52:38,22.5556,47.9008,21.7782,18.8057,26.0051,53.3546,39.2952,15.1949,21.0686,23.2317,22.2176,21.643,21.643,21.6093,53.0476,52.6042,51.5129,45.3814,26.5803,-0.463734,512.626,18.151079405867954,-0.01392200334566945,0.005558091163635254,1.610411956946548,nan,0.0016666666666666668,nan,nan,nan,nan
1224,7764,2021-04-14 11:52:43,22.5556,47.7646,21.812,18.8057,26.0728,53.3887,39.1593,15.2286,21.0686,23.2317,22.1162,21.6768,21.6768,21.6093,53.0135,52.6383,51.4788,45.0071,26.4111,-0.463734,513.415,18.197189531092977,-0.013831402082060016,0.005728528022766114,1.6104032141608624,nan,0.001388888888888889,nan,nan,nan,nan
1225,7768,2021-04-14 11:52:50,22.5556,47.6624,21.7782,18.8057,26.1743,53.3546,39.2612,15.2624,21.0686,23.164,22.15,21.643,21.643,21.6093,53.0476,52.6042,51.3765,44.1905,26.2758,1.89827,511.048,18.095205526465705,0.056468873737747415,0.0059572172164916995,1.6104269282700094,nan,0.0019444444444444444,nan,nan,nan,nan
1226,7771,2021-04-14 11:52:55,22.5894,47.5602,21.7782,18.8395,26.2419,53.3205,39.1253,15.2961,21.0686,23.164,22.1162,21.6093,21.643,21.6093,53.0476,52.57,51.3765,43.6122,26.2081,4.26027,513.415,18.160840881182843,0.12622635803430746,0.005762499809265137,1.6104673352419725,nan,0.001388888888888889,nan,nan,nan,nan
1227,7775,2021-04-14 11:53:02,22.5894,47.4921,21.7444,18.8395,26.4111,53.2522,39.0234,15.2961,21.0686,23.1302,22.0486,21.6093,21.643,21.5755,53.0135,52.5359,51.3084,42.966,26.1066,-2.82574,512.626,18.096576746975163,-0.08361168264465346,0.005848244667053222,1.6104222700635917,nan,0.0019444444444444444,nan,nan,nan,nan
1228,7779,2021-04-14 11:53:08,22.5894,47.3559,21.7782,18.8395,26.4788,53.2522,39.1593,15.2961,21.0686,23.0964,22.0148,21.643,21.6093,21.6093,53.0476,52.57,51.2743,42.3539,25.9712,-0.463734,511.837,18.068723694158173,-0.013630969677469454,0.005763942718505859,1.6104119647686232,nan,0.0016666666666666668,nan,nan,nan,nan
1229,7782,2021-04-14 11:53:14,22.6232,47.3219,21.7782,18.8057,26.5803,53.2181,39.0574,15.3298,21.0686,23.0626,22.0148,21.643,21.643,21.5755,53.0135,52.4677,51.2061,41.7419,25.9036,-0.463734,513.415,18.106247493885775,-0.013612220979741577,0.0055708312988281255,1.6104030801652667,nan,0.0016666666666666668,nan,nan,nan,nan
1230,7785,2021-04-14 11:53:19,22.657,47.2538,21.7444,18.8395,26.6819,53.184,39.1593,15.3298,21.1024,23.0288,22.0148,21.6093,21.643,21.5755,53.0476,52.57,51.172,41.1641,25.8359,1.89827,514.993,18.12456186567279,0.05564349403901889,0.006004019260406494,1.6104185422814157,nan,0.001388888888888889,nan,nan,nan,nan
1231,7788,2021-04-14 11:53:24,22.657,47.1175,21.7444,18.8395,26.7496,53.2181,39.0574,15.3973,21.1024,22.995,21.981,21.5755,21.643,21.5755,52.9793,52.4677,51.172,40.5863,25.7682,-0.463734,513.415,18.08721170280681,-0.01352068312421405,0.006010680198669433,1.610409717288379,nan,0.001388888888888889,nan,nan,nan,nan
1232,7792,2021-04-14 11:53:31,22.657,47.0494,21.7106,18.8057,26.8172,53.2181,39.1253,15.431,21.0686,22.9274,21.9472,21.6093,21.6093,21.5755,52.9793,52.3995,51.1379,39.8727,25.5991,1.89827,511.837,18.050597272241784,0.05527136533026617,0.005592514991760254,1.6104330898226664,nan,0.0019444444444444444,nan,nan,nan,nan
1233,7795,2021-04-14 11:53:36,22.6908,46.9473,21.7106,18.8057,26.9526,53.184,39.0574,15.3973,21.1024,22.9274,21.981,21.6093,21.6093,21.5755,52.9452,52.4336,51.1379,39.465,25.5652,-0.463734,513.415,18.069026045527597,-0.013447377001536635,0.005518643379211426,1.6104252484486778,nan,0.001388888888888889,nan,nan,nan,nan
1234,7798,2021-04-14 11:53:41,22.6908,46.8111,21.7106,18.8395,27.0542,53.1499,39.2272,15.431,21.0686,22.8936,21.981,21.6093,21.6093,21.5755,52.9793,52.4336,51.0697,38.9215,25.5314,-0.463734,513.415,18.069876049275805,-0.013374802823945698,0.0060000171661376955,1.610417160417213,nan,0.001388888888888889,nan,nan,nan,nan
1235,7802,2021-04-14 11:53:48,22.7246,46.709,21.7106,18.8057,27.1219,53.1158,39.1932,15.431,21.0686,22.8936,21.9134,21.6093,21.643,21.5417,52.9111,52.4336,50.9674,38.2422,25.3623,-2.82574,513.415,18.05168691115601,-0.08116343062504254,0.005174355506896973,1.6103737567503564,nan,0.0019444444444444444,nan,nan,nan,nan
1236,7805,2021-04-14 11:53:53,22.7246,46.6409,21.7106,18.8057,27.2234,53.1158,39.1253,15.431,21.0686,22.8598,21.9472,21.5755,21.6093,21.5417,52.9111,52.3995,50.9674,37.665,25.2608,-0.463734,511.837,17.9962043834819,-0.013283497138174637,0.006097213268280029,1.6103649565346951,nan,0.001388888888888889,nan,nan,nan,nan
1237,7808,2021-04-14 11:53:58,22.7246,46.4366,21.7106,18.8057,27.2911,53.0817,39.0574,15.431,21.0686,22.826,21.9472,21.5755,21.6093,21.5755,52.9111,52.3995,50.8993,37.1217,25.2269,-0.463734,513.415,18.033495496215828,-0.013174640908392841,0.0063208436965942385,1.6103567575782878,nan,0.001388888888888889,nan,nan,nan,nan
1238,7811,2021-04-14 11:54:04,22.7246,46.4366,21.7106,18.8057,27.3927,53.0476,39.1253,15.4647,21.1024,22.826,21.9472,21.6093,21.6093,21.5417,52.9111,52.3654,50.8993,36.6126,25.1931,-0.463734,513.415,17.996260646456268,-0.013174640908392841,0.006098825931549073,1.610347759104295,nan,0.0016666666666666668,nan,nan,nan,nan
1239,7814,2021-04-14 11:54:09,22.7584,46.3004,21.7106,18.7719,27.4265,52.9793,39.2272,15.4647,21.0686,22.7922,21.9472,21.5755,21.5755,21.5417,52.9111,52.3995,50.797,36.1374,25.1255,1.89827,514.204,18.006483559623483,0.05363013184672394,0.00607619571685791,1.6103624652240123,nan,0.001388888888888889,nan,nan,nan,nan
1240,7817,2021-04-14 11:54:14,22.7584,46.2324,21.7106,18.8057,27.5281,53.0135,39.1593,15.431,21.0686,22.7922,21.8796,21.5755,21.5755,21.5417,52.8429,52.3313,50.797,35.6623,25.0916,-0.463734,514.204,18.024763222405685,-0.013065233283131025,0.0062943663597106935,1.6103543197055572,nan,0.001388888888888889,nan,nan,nan,nan
1241,7821,2021-04-14 11:54:21,22.7584,46.0281,21.7106,18.8057,27.6635,52.9452,39.0234,15.431,21.1024,22.7246,21.8796,21.5417,21.6093,21.5417,52.8088,52.3313,50.7288,35.0515,25.024,-0.463734,514.993,17.996753516553532,-0.012956382091140892,0.006423082828521729,1.6103435939312682,nan,0.0019444444444444444,nan,nan,nan,nan
1242,7824,2021-04-14 11:54:26,22.7922,45.8579,21.7106,18.8057,27.6973,53.0135,39.1932,15.431,21.0686,22.7246,21.8796,21.5755,21.6093,21.5417,52.8429,52.3313,50.7629,34.6444,24.9563,-2.82574,513.415,17.99710583704408,-0.0783928684790186,0.005975566864013672,1.6103120180954573,nan,0.001388888888888889,nan,nan,nan,nan
1243,7828,2021-04-14 11:54:33,22.826,45.7558,21.7106,18.8395,27.8327,52.9793,39.1253,15.4647,21.1024,22.657,21.812,21.5755,21.5755,21.5417,52.8429,52.2972,50.6947,34.0339,24.8887,1.89827,512.626,17.93221084356443,0.0524375082307278,0.005957277297973633,1.6103330763536843,nan,0.0019444444444444444,nan,nan,nan,nan
1244,7832,2021-04-14 11:54:40,22.826,45.5856,21.6768,18.8395,27.8666,52.9111,39.0913,15.4985,21.1024,22.657,21.812,21.5417,21.5755,21.5755,52.8088,52.2631,50.5925,33.4573,24.821,-0.463734,514.204,17.950949567293133,-0.012737446886448582,0.00594468355178833,1.6103227828837625,nan,0.0019444444444444444,nan,nan,nan,nan
1245,7835,2021-04-14 11:54:45,22.826,45.4835,21.6768,18.8395,27.9343,52.877,38.9894,15.4985,21.1024,22.5894,21.812,21.5417,21.5417,21.5079,52.8429,52.1949,50.6266,33.0504,24.7872,-5.18774,514.204,17.93271543964873,-0.141883884300282,0.006411957263946533,1.6102686213059156,nan,0.001388888888888889,nan,nan,nan,nan
1246,7839,2021-04-14 11:54:52,22.8598,45.2453,21.643,18.8395,28.0359,52.9111,39.0574,15.5322,21.1024,22.5894,21.8458,21.5417,21.5755,21.5079,52.7747,52.229,50.6266,32.5757,24.7196,1.89827,512.626,17.895861317460017,0.05146925268805553,0.005914268970489502,1.6102892376618458,nan,0.0019444444444444444,nan,nan,nan,nan
1247,7842,2021-04-14 11:54:57,22.826,45.1432,21.643,18.8057,28.1713,52.9452,39.0234,15.5659,21.1362,22.488,21.7782,21.5079,21.5417,21.5417,52.8088,52.1949,50.5243,32.1689,24.6857,-0.463734,514.204,17.950107769333847,-0.012519764660749139,0.005588572502136231,1.6102816829598525,nan,0.001388888888888889,nan,nan,nan,nan
1248,7846,2021-04-14 11:55:04,22.8936,44.939,21.643,18.8395,28.2729,52.9111,39.1253,15.5997,21.1024,22.5218,21.8458,21.5079,21.5755,21.5417,52.7406,52.1608,50.4561,31.8977,24.5504,-2.82574,514.204,17.950949567293133,-0.07561866172396152,0.005965903282165528,1.6102404692738568,nan,0.0019444444444444444,nan,nan,nan,nan
1249,7849,2021-04-14 11:55:09,22.8598,44.837,21.643,18.8057,28.3067,52.877,39.1932,15.6334,21.1024,22.488,21.7444,21.5079,21.5755,21.5079,52.7406,52.1608,50.4902,31.4571,24.5504,-0.463734,513.415,17.905199293368497,-0.012356063839649406,0.006139810562133789,1.610231966381515,nan,0.001388888888888889,nan,nan,nan,nan
1250,7852,2021-04-14 11:55:14,22.8936,44.6328,21.6768,18.8057,28.4422,52.877,39.2272,15.6671,21.1362,22.4542,21.812,21.5417,21.5417,21.5079,52.7406,52.0585,50.3539,31.2877,24.4828,-0.463734,513.415,17.886152767649342,-0.012228708277582009,0.006490671634674073,1.6102240040691,nan,0.001388888888888889,nan,nan,nan,nan
1251,7855,2021-04-14 11:55:19,22.9274,44.4967,21.6768,18.8395,28.476,52.8429,39.0913,15.7009,21.1024,22.4204,21.812,21.5417,21.5417,21.5079,52.7065,52.1267,50.3539,30.9149,24.4152,-0.463734,514.993,17.941967198005884,-0.012155644155992542,0.006116548538208008,1.6102162789318972,nan,0.001388888888888889,nan,nan,nan,nan
1252,7858,2021-04-14 11:55:24,22.8936,44.3606,21.643,18.8395,28.5099,52.877,39.0234,15.6671,21.1024,22.3528,21.7444,21.5417,21.5417,21.4741,52.7065,52.1267,50.2516,30.5761,24.3813,-5.18774,514.204,17.93271543964873,-0.13538048962264956,0.006187682151794434,1.6101652533829043,nan,0.001388888888888889,nan,nan,nan,nan
1253,7862,2021-04-14 11:55:31,22.9274,44.1565,21.643,18.8395,28.5776,52.877,38.9894,15.7346,21.1024,22.3866,21.7444,21.5417,21.5417,21.5079,52.6724,52.0244,50.2176,30.3389,24.3137,-5.18774,514.204,17.93271543964873,-0.13415798325812006,0.005604268074035645,1.610094880521725,nan,0.0019444444444444444,nan,nan,nan,nan
1254,7865,2021-04-14 11:55:36,22.9274,43.9864,21.643,18.8057,28.7808,52.877,38.8875,15.7346,21.1362,22.319,21.8458,21.5417,21.5079,21.5079,52.6383,52.0244,50.1835,30.1356,24.2122,-0.463734,514.993,17.941126520008257,-0.011901823392521608,0.006051877021789551,1.6100872813787088,nan,0.001388888888888889,nan,nan,nan,nan
1255,7869,2021-04-14 11:55:43,22.9274,43.8163,21.6768,18.8057,28.8147,52.8429,38.9894,15.7346,21.1024,22.2852,21.7782,21.5417,21.5417,21.5079,52.6724,51.9562,50.1153,29.7969,24.1784,-2.82574,514.204,17.914479033857578,-0.07186133985578762,0.006340256690979004,1.6100476616338355,nan,0.0019444444444444444,nan,nan,nan,nan
1256,7872,2021-04-14 11:55:48,22.9274,43.6462,21.6768,18.8057,28.8824,52.8429,38.9215,15.8021,21.1024,22.319,21.7444,21.5079,21.5417,21.5079,52.6383,51.9903,50.0131,29.5936,24.1784,-0.463734,514.204,17.914479033857578,-0.011702602058758478,0.005632878303527832,1.6100397326258926,nan,0.001388888888888889,nan,nan,nan,nan
1257,7875,2021-04-14 11:55:54,22.9274,43.5102,21.643,18.8057,28.9163,52.8088,39.0234,15.8021,21.1362,22.2852,21.6768,21.5079,21.5417,21.4741,52.6383,51.9903,49.9108,29.3565,24.1784,-0.463734,515.782,17.932024216456274,-0.011648162432259567,0.005539999485015869,1.6100316941835375,nan,0.0016666666666666668,nan,nan,nan,nan
1258,7878,2021-04-14 11:55:59,22.9612,43.3401,21.6768,18.8057,28.984,52.7406,38.8875,15.8021,21.1362,22.2514,21.7444,21.5079,21.5755,21.5079,52.6724,51.9562,49.8768,29.1872,24.1108,-0.463734,514.993,17.86805097891752,-0.011539014574112143,0.0059355821609497076,1.6100242883476152,nan,0.001388888888888889,nan,nan,nan,nan
1259,7882,2021-04-14 11:56:06,22.9612,43.136,21.643,18.8057,29.1533,52.7747,39.1593,15.8358,21.1362,22.1838,21.6768,21.5079,21.5755,21.4741,52.6383,51.888,49.8086,28.9163,24.0432,-0.463734,515.782,17.913726199799083,-0.011448303824504685,0.006113293647766113,1.6100138241904136,nan,0.0019444444444444444,nan,nan,nan,nan
1260,7885,2021-04-14 11:56:11,22.995,42.966,21.643,18.8057,29.2549,52.7747,38.9555,15.8695,21.1362,22.1838,21.7106,21.5417,21.5417,21.5079,52.6042,51.888,49.6723,28.7469,23.9755,-2.82574,514.993,17.88632328544449,-0.06920469144371433,0.005432633399963379,1.6099858444322523,nan,0.001388888888888889,nan,nan,nan,nan
1261,7888,2021-04-14 11:56:16,22.995,42.796,21.643,18.8057,29.3227,52.7065,39.0574,15.9033,21.1362,22.1838,21.7444,21.4741,21.5079,21.4741,52.6042,51.8198,49.536,28.5776,23.9417,-0.463734,514.993,17.849776392046557,-0.011266679452005263,0.005727961540222168,1.6099786516991021,nan,0.001388888888888889,nan,nan,nan,nan
1262,7891,2021-04-14 11:56:21,23.0288,42.6599,21.643,18.8057,29.3227,52.7406,38.9555,15.937,21.1362,22.15,21.6768,21.5079,21.5079,21.4403,52.57,51.8198,49.4338,28.3744,23.9755,-2.82574,514.204,17.840676058826627,-0.06820806717728592,0.0060425539016723635,1.6099506083525126,nan,0.001388888888888889,nan,nan,nan,nan
1263,7894,2021-04-14 11:56:26,23.0288,42.4899,21.643,18.8057,29.3227,52.7406,38.9555,15.937,21.1362,22.1838,21.643,21.5079,21.5417,21.4741,52.5359,51.7857,49.2975,28.2052,23.8403,-5.18774,514.204,17.840676058826627,-0.12420943060495435,0.005982339382171631,1.6099036224516106,nan,0.001388888888888889,nan,nan,nan,nan
1264,7897,2021-04-14 11:56:31,23.0288,42.3539,21.643,18.8057,29.4581,52.7065,38.9894,15.937,21.1362,22.1838,21.7106,21.5079,21.5417,21.5079,52.6042,51.7175,49.1612,28.0697,23.7726,-0.463734,514.993,17.849776392046557,-0.011030692961581162,0.005640486717224121,1.6098965622116628,nan,0.001388888888888889,nan,nan,nan,nan
1265,7900,2021-04-14 11:56:37,23.0288,42.2179,21.643,18.8057,29.5259,52.7065,38.8875,15.9707,21.1362,22.0824,21.643,21.5079,21.5417,21.4741,52.57,51.6834,49.0249,27.9343,23.8064,-0.463734,514.993,17.849776392046557,-0.010958258917537926,0.0056305484771728516,1.6098887636511814,nan,0.0016666666666666668,nan,nan,nan,nan
1266,7903,2021-04-14 11:56:42,23.0288,42.0479,21.643,18.7719,29.5259,52.6383,38.8536,15.9707,21.1362,22.0824,21.7106,21.5079,21.5079,21.4741,52.5359,51.7175,48.8546,27.7989,23.7388,4.26027,514.993,17.813220378455338,0.09984043867303069,0.006264604568481445,1.6099202727480435,nan,0.001388888888888889,nan,nan,nan,nan
1267,7906,2021-04-14 11:56:47,23.0626,41.9119,21.6768,18.8057,29.7291,52.7065,39.0574,15.9707,21.1362,22.15,21.7106,21.4741,21.5417,21.4741,52.5359,51.6834,48.6502,27.6635,23.6374,-0.463734,514.993,17.849776392046557,-0.010776780301261476,0.005793393135070801,1.6099125603931914,nan,0.001388888888888889,nan,nan,nan,nan
1268,7910,2021-04-14 11:56:54,23.0964,41.7079,21.6093,18.8057,29.6275,52.6042,39.0913,16.0045,21.1362,22.0486,21.7444,21.4741,21.5079,21.4741,52.5359,51.6493,48.3436,27.4265,23.6374,-0.463734,514.993,17.794938952326923,-0.010703586559041437,0.005703673362731933,1.609904076303758,nan,0.0019444444444444444,nan,nan,nan,nan
1269,7913,2021-04-14 11:56:59,23.0964,41.572,21.6093,18.8057,29.8307,52.6042,38.8875,16.0045,21.1362,22.0148,21.6768,21.4741,21.5079,21.4741,52.4677,51.6152,48.0711,27.3927,23.5021,-5.18774,514.993,17.794938952326923,-0.11893017612672208,0.0059359283447265624,1.6098589706287534,nan,0.001388888888888889,nan,nan,nan,nan
1270,7916,2021-04-14 11:57:04,23.0964,41.436,21.643,18.8057,29.7969,52.6042,39.0234,16.0045,21.1362,22.0486,21.7106,21.4741,21.5417,21.4403,52.4677,51.6152,47.8327,27.2573,23.5698,-0.463734,516.571,17.849464768535633,-0.01054083810629134,0.005936224937438965,1.6098512444387918,nan,0.001388888888888889,nan,nan,nan,nan
1271,7919,2021-04-14 11:57:09,23.1302,41.3,21.643,18.8057,29.9662,52.6042,38.9215,16.0719,21.1362,21.981,21.6768,21.4403,21.5417,21.4741,52.4677,51.547,47.5262,27.1219,23.4007,-0.463734,515.782,17.82220186043128,-0.010467924816522775,0.006021278858184815,1.609844166771335,nan,0.001388888888888889,nan,nan,nan,nan
1272,7922,2021-04-14 11:57:15,23.1302,41.1641,21.643,18.8057,30.034,52.5359,39.0574,16.0719,21.17,21.9472,21.643,21.4741,21.5079,21.4741,52.4677,51.4788,47.2878,27.088,23.4345,1.89827,515.782,17.766377325607387,0.042553637429992686,0.006399971008300781,1.6098584761266346,nan,0.0016666666666666668,nan,nan,nan,nan
1273,7925,2021-04-14 11:57:20,23.0964,40.9601,21.643,18.7719,29.9662,52.57,38.8875,16.0719,21.17,21.9472,21.643,21.4403,21.4741,21.4403,52.4336,51.4447,46.9473,26.8849,23.4007,6.62228,514.993,17.757486878760403,0.14690752678914604,0.005922108173370361,1.6099060319104437,nan,0.001388888888888889,nan,nan,nan,nan
1274,7928,2021-04-14 11:57:25,23.1302,40.8582,21.643,18.7719,30.1695,52.5359,38.8196,16.1057,21.1362,21.9472,21.6768,21.4741,21.5079,21.4403,52.3995,51.4788,46.6068,26.6819,23.3331,4.26027,514.993,17.758315634947746,0.09400619003162476,0.005561682224273682,1.6099358895550737,nan,0.001388888888888889,nan,nan,nan,nan
1275,7931,2021-04-14 11:57:30,23.1302,40.7222,21.6093,18.7719,30.1695,52.5018,38.9894,16.1394,21.17,21.9134,21.5755,21.4741,21.4741,21.4403,52.3995,51.4447,46.1983,26.6819,23.3669,-0.463734,514.993,17.720910469170864,-0.01017817572496913,0.006378056049346924,1.6099287118479368,nan,0.001388888888888889,nan,nan,nan,nan
1276,7934,2021-04-14 11:57:35,23.164,40.6203,21.6093,18.8057,30.1695,52.4677,38.9894,16.0719,21.1362,21.9134,21.6093,21.4403,21.4741,21.4403,52.3995,51.3425,45.8239,26.5803,23.3331,-0.463734,514.993,17.721736817875463,-0.010123440901592676,0.006082818031311036,1.6099217202454787,nan,0.001388888888888889,nan,nan,nan,nan
1277,7937,2021-04-14 11:57:40,23.1302,40.4504,21.643,18.7719,30.305,52.5018,38.9894,16.1732,21.1362,21.8796,21.6093,21.4741,21.5079,21.4403,52.3995,51.3084,45.3814,26.5127,23.1302,-2.82574,514.993,17.740027365546368,-0.06102887708902107,0.005975763320922852,1.6098962435021593,nan,0.001388888888888889,nan,nan,nan,nan
1278,7940,2021-04-14 11:57:45,23.164,40.2465,21.6093,18.8057,30.305,52.4677,39.0574,16.1732,21.17,21.8796,21.6768,21.4403,21.5079,21.4403,52.3654,51.3425,45.0071,26.2081,23.2655,-0.463734,515.782,17.729740315196548,-0.009924390761725476,0.005088698387145996,1.6098898837010958,nan,0.001388888888888889,nan,nan,nan,nan
1279,7944,2021-04-14 11:57:52,23.1979,40.0766,21.6093,18.7719,30.4067,52.3995,38.7856,16.2069,21.17,21.9134,21.6093,21.4403,21.5079,21.4403,52.3654,51.2743,44.3946,26.2081,23.164,-0.463734,515.782,17.693094179411524,-0.009833460146852643,0.005994462966918946,1.6098809856149185,nan,0.0019444444444444444,nan,nan,nan,nan
1280,7947,2021-04-14 11:57:58,23.164,39.9067,21.643,18.7719,30.5761,52.3995,39.0234,16.2406,21.17,21.9134,21.6093,21.4403,21.4741,21.4403,52.3654,51.2061,43.8163,26.0728,23.1979,-0.463734,515.782,17.693094179411524,-0.009725500373174382,0.005448168754577637,1.609873193925066,nan,0.0016666666666666668,nan,nan,nan,nan
1281,7950,2021-04-14 11:58:03,23.1979,39.8048,21.6093,18.7382,30.5083,52.5018,38.9894,16.2069,21.1362,21.8796,21.6093,21.4403,21.5079,21.4403,52.3654,51.172,43.3061,25.9374,23.0288,-0.463734,516.571,17.79438492610123,-0.009688732197021615,0.006832683563232422,1.6098659313501802,nan,0.001388888888888889,nan,nan,nan,nan
1282,7954,2021-04-14 11:58:10,23.1979,39.6689,21.6093,18.7719,30.6438,52.4677,38.8875,16.2744,21.17,21.8458,21.6093,21.4403,21.5079,21.4403,52.3313,51.172,42.6599,26.0051,23.0964,-2.82574,516.571,17.75686178339182,-0.0585968601395069,0.004133467197418213,1.6098343301079288,nan,0.0019444444444444444,nan,nan,nan,nan
1283,7958,2021-04-14 11:58:16,23.1979,39.431,21.6093,18.8057,30.7116,52.4677,38.8875,16.3081,21.17,21.8458,21.6093,21.4065,21.5079,21.4403,52.3313,51.0697,41.9799,25.9712,23.0288,1.89827,514.993,17.702618847001286,0.038845537228381785,0.005832798004150391,1.609846738363578,nan,0.0016666666666666668,nan,nan,nan,nan
1284,7961,2021-04-14 11:58:22,23.2317,39.3631,21.5755,18.7719,30.7794,52.2972,38.9215,16.2406,21.2038,21.8458,21.643,21.4065,21.5079,21.4065,52.3313,51.0356,41.402,25.8359,22.9612,-0.463734,516.571,17.64590722965988,-0.0094710937175709,0.00531612491607666,1.6098391435396682,nan,0.0016666666666666668,nan,nan,nan,nan
1285,7964,2021-04-14 11:58:27,23.2317,39.2272,21.6093,18.8057,30.881,52.2631,38.9215,16.2744,21.2038,21.7782,21.643,21.4403,21.4741,21.4403,52.2631,51.0356,40.8582,25.8359,22.9274,-0.463734,515.782,17.600620826137302,-0.0093807361311696,0.005795806884765625,1.6098325751835394,nan,0.001388888888888889,nan,nan,nan,nan
1286,7967,2021-04-14 11:58:32,23.2317,39.0913,21.6093,18.7719,30.881,52.2972,38.9555,16.2744,21.2038,21.7782,21.6093,21.4403,21.4741,21.4403,52.229,50.9674,40.3144,25.7344,22.9612,-0.463734,515.782,17.618955231184934,-0.009308375518370913,0.006767645835876465,1.6098254830550203,nan,0.001388888888888889,nan,nan,nan,nan
1287,7970,2021-04-14 11:58:37,23.2317,38.9215,21.5755,18.7719,31.0166,52.2972,38.9215,16.3418,21.2038,21.7782,21.5755,21.4065,21.4741,21.4403,52.229,50.9334,39.8048,25.5652,22.8936,-0.463734,515.782,17.618955231184934,-0.009235961660088199,0.006319204807281494,1.609818669804067,nan,0.001388888888888889,nan,nan,nan,nan
1288,7973,2021-04-14 11:58:42,23.2655,38.8536,21.6093,18.7719,30.9488,52.3313,38.9894,16.3081,21.2038,21.7444,21.643,21.4403,21.4741,21.4403,52.1949,50.9334,39.2272,25.5652,22.9274,-0.463734,516.571,17.664267397920188,-0.009181384286161571,0.006214909553527832,1.6098112322598188,nan,0.001388888888888889,nan,nan,nan,nan
1289,7976,2021-04-14 11:58:47,23.2993,38.7177,21.5417,18.7719,31.0843,52.3313,38.8536,16.3418,21.2038,21.6768,21.5755,21.4065,21.4741,21.4403,52.229,50.8652,38.7517,25.2269,23.0626,-0.463734,516.571,17.664267397920188,-0.009144594185671118,0.006525926113128662,1.6098043343232222,nan,0.001388888888888889,nan,nan,nan,nan
1290,7980,2021-04-14 11:58:54,23.2317,38.6158,21.5755,18.7719,31.186,52.3313,38.8536,16.3418,21.2038,21.7106,21.5755,21.4065,21.5079,21.4065,52.1949,50.8652,38.0724,25.3284,22.9274,-2.82574,515.782,17.637287356499048,-0.05528703204698428,0.006414114952087402,1.6097728138576004,nan,0.0019444444444444444,nan,nan,nan,nan
1291,7983,2021-04-14 11:58:59,23.2993,38.412,21.5755,18.7382,31.2199,52.3313,38.8875,16.3081,21.2714,21.7106,21.5755,21.4065,21.4741,21.4065,52.229,50.7629,37.5971,25.3284,22.826,1.89827,514.993,17.572062779715313,0.03669300382996982,0.005786408424377442,1.6097811166609726,nan,0.001388888888888889,nan,nan,nan,nan
1292,7986,2021-04-14 11:59:05,23.2655,38.3441,21.5755,18.7719,31.2877,52.2631,38.8875,16.3418,21.2038,21.7106,21.5417,21.4065,21.4741,21.4065,52.1949,50.7629,37.0199,25.2946,22.7246,-0.463734,516.571,17.627544778178713,-0.00892810728999895,0.005681315898895264,1.6097741453043906,nan,0.0016666666666666668,nan,nan,nan,nan
1293,7989,2021-04-14 11:59:10,23.2993,38.3102,21.5755,18.7719,31.3216,52.229,38.8536,16.4093,21.2376,21.7444,21.5417,21.4065,21.5079,21.4741,52.1267,50.7629,36.5786,25.1593,22.7922,-0.463734,516.571,17.589995951957757,-0.00890964370743773,0.006353681564331055,1.609767427332054,nan,0.001388888888888889,nan,nan,nan,nan
1294,7993,2021-04-14 11:59:17,23.2993,38.1064,21.5755,18.7719,31.4232,52.1267,38.8875,16.4431,21.2376,21.6768,21.5417,21.4065,21.4741,21.4403,52.1949,50.6947,35.8659,25.024,22.8598,-5.18774,516.571,17.53488482406523,-0.09845735577129576,0.0055262761116027835,1.6097146688171569,nan,0.0019444444444444444,nan,nan,nan,nan
1295,7996,2021-04-14 11:59:22,23.3331,37.9706,21.5417,18.7382,31.4571,52.1267,38.8196,16.3418,21.2376,21.643,21.5417,21.4065,21.4403,21.4065,52.0926,50.6607,35.5265,24.9902,22.657,-0.463734,514.993,17.481319973827073,-0.008746427425752832,0.00652892017364502,1.6097079092837958,nan,0.001388888888888889,nan,nan,nan,nan
1296,7999,2021-04-14 11:59:27,23.2993,37.8347,21.5417,18.7382,31.5249,52.1608,38.8536,16.4431,21.2376,21.643,21.5755,21.4065,21.4741,21.4065,52.0585,50.6947,35.1194,24.7534,22.826,-0.463734,516.571,17.553257482032098,-0.008674480267066808,0.0068456921577453615,1.6097009960441717,nan,0.001388888888888889,nan,nan,nan,nan
1297,8002,2021-04-14 11:59:32,23.3331,37.7329,21.5755,18.7719,31.5588,52.0926,38.9215,16.4431,21.2714,21.6093,21.6093,21.4403,21.4741,21.4065,52.0926,50.5925,34.6105,24.7872,22.7922,-0.463734,517.36,17.524046537691838,-0.008601886096382521,0.005041707992553711,1.6096951276652793,nan,0.001388888888888889,nan,nan,nan,nan
1298,8006,2021-04-14 11:59:39,23.3331,37.631,21.5755,18.7719,31.6605,52.0585,38.8875,16.4093,21.2714,21.6093,21.5755,21.3727,21.4741,21.4065,52.0244,50.5243,34.0339,24.7196,22.7246,-2.82574,517.36,17.505640169826417,-0.05208459678322784,0.005757021903991699,1.6096649768540752,nan,0.0019444444444444444,nan,nan,nan,nan
1299,8010,2021-04-14 11:59:46,23.3669,37.4952,21.5755,18.7719,31.7283,51.9903,38.8196,16.4093,21.2714,21.643,21.4741,21.4065,21.4741,21.4065,52.0244,50.4561,33.5251,24.5166,22.5894,-2.82574,517.36,17.468820581300857,-0.05164165477685357,0.00553873062133789,1.6096358424790889,nan,0.0019444444444444444,nan,nan,nan,nan
1300,8013,2021-04-14 11:59:51,23.3669,37.3933,21.5755,18.8057,31.7961,51.9562,38.9555,16.4768,21.3051,21.643,21.5417,21.4065,21.5079,21.4065,51.9903,50.4221,33.1182,24.7534,22.7922,1.89827,516.571,17.404658693030605,0.03446967079471422,0.0056742925643920895,1.609644094962589,nan,0.001388888888888889,nan,nan,nan,nan
1301,8016,2021-04-14 11:59:56,23.3669,37.2915,21.5417,18.8057,31.8638,51.888,38.8536,16.4431,21.2714,21.5755,21.5417,21.4065,21.4741,21.4065,52.0244,50.3539,32.7452,24.5166,22.7246,-0.463734,517.36,17.413574071049208,-0.008384497763825507,0.005399571418762207,1.6096374906658664,nan,0.001388888888888889,nan,nan,nan,nan
1302,8019,2021-04-14 12:00:01,23.3669,37.1557,21.5417,18.7719,31.9316,51.9562,38.8536,16.4768,21.2714,21.6093,21.4741,21.4065,21.4741,21.4065,51.9221,50.3198,32.4062,24.4152,22.5894,6.62228,517.36,17.45040736124365,0.11870111155217193,0.005337271690368652,1.6096761422978927,nan,0.001388888888888889,nan,nan,nan,nan
1303,8023,2021-04-14 12:00:08,23.4007,37.0538,21.5417,18.7719,32.0672,51.888,38.7856,16.5105,21.3051,21.6093,21.4741,21.4065,21.4741,21.4065,51.9221,50.2516,31.9994,24.2799,22.5556,4.26027,517.36,17.394406774674223,0.07586135310372018,0.006528864860534668,1.609708996487701,nan,0.0019444444444444444,nan,nan,nan,nan
1304,8026,2021-04-14 12:00:13,23.4007,36.9181,21.5755,18.8057,32.0672,51.8539,38.7856,16.5443,21.3051,21.6093,21.5079,21.4403,21.5079,21.4065,51.9221,50.1835,31.6944,24.449,22.4204,-0.463734,517.36,17.37598563104772,-0.008167342462412065,0.0059066667556762695,1.6097027919826994,nan,0.001388888888888889,nan,nan,nan,nan
1305,8029,2021-04-14 12:00:19,23.4007,36.8162,21.5755,18.8057,32.135,51.9221,38.7856,16.4768,21.3051,21.6093,21.5417,21.4403,21.5079,21.4065,51.888,50.1153,31.4232,24.3475,22.4542,-0.463734,519.728,17.492525595176566,-0.00811309792778822,0.005990099430084228,1.6096953128902343,nan,0.0016666666666666668,nan,nan,nan,nan
1306,8032,2021-04-14 12:00:24,23.4007,36.7144,21.5755,18.7719,32.2028,51.888,38.7517,16.5443,21.3051,21.5755,21.5079,21.4065,21.5079,21.4065,51.8539,50.0472,31.1182,24.1784,22.488,1.89827,517.36,17.394406774674223,0.032988697575440956,0.007845452785491943,1.6097024597037626,nan,0.001388888888888889,nan,nan,nan,nan
1307,8035,2021-04-14 12:00:29,23.4007,36.6465,21.5755,18.7719,32.2028,51.888,38.7177,16.6118,21.3051,21.5755,21.5417,21.4065,21.4741,21.4065,51.9221,50.0131,30.881,24.3475,22.488,-0.463734,518.149,17.420934119163974,-0.00802276134755597,0.006231171607971191,1.6096961226536048,nan,0.001388888888888889,nan,nan,nan,nan
1308,8038,2021-04-14 12:00:34,23.4007,36.5447,21.5417,18.8057,32.2706,51.888,38.6498,16.5443,21.3051,21.6093,21.4741,21.4065,21.5079,21.4065,51.8198,49.9108,30.6438,24.2122,22.6232,-0.463734,518.149,17.420934119163974,-0.007986562835736328,0.0061140451431274416,1.6096898645147764,nan,0.001388888888888889,nan,nan,nan,nan
1309,8041,2021-04-14 12:00:39,23.4007,36.4428,21.5755,18.8057,32.3384,51.8198,38.6837,16.578,21.3727,21.6093,21.5417,21.4065,21.4741,21.4065,51.7857,49.8427,30.3728,24.2122,22.5556,-0.463734,518.938,17.371934575733423,-0.007914325511413895,0.0063219680786132815,1.6096827998532854,nan,0.001388888888888889,nan,nan,nan,nan
1310,8045,2021-04-14 12:00:46,23.4007,36.2731,21.5417,18.7719,32.4062,51.7857,38.7856,16.6455,21.3389,21.6093,21.5417,21.4065,21.5079,21.4065,51.7857,49.7064,29.9662,24.1446,22.2852,-0.463734,518.938,17.37273655625112,-0.007841981720880234,0.005996254920959473,1.6096755580058115,nan,0.0019444444444444444,nan,nan,nan,nan
1311,8048,2021-04-14 12:00:51,23.4007,36.1713,21.5417,18.8057,32.5079,51.7857,38.7517,16.6118,21.3727,21.6093,21.5417,21.4065,21.5079,21.4065,51.7175,49.6041,29.7291,23.9417,22.319,-0.463734,518.149,17.327066097606803,-0.007787790419362009,0.006055059909820556,1.6096694030583194,nan,0.001388888888888889,nan,nan,nan,nan
1312,8051,2021-04-14 12:00:56,23.4345,36.1034,21.5755,18.7719,32.5079,51.7857,38.6498,16.6455,21.3727,21.643,21.5079,21.4403,21.4741,21.4065,51.7516,49.5019,29.6953,24.0432,22.3528,-0.463734,518.149,17.327066097606803,-0.007733292436972981,0.0054812378883361814,1.6096635914881103,nan,0.001388888888888889,nan,nan,nan,nan
1313,8054,2021-04-14 12:01:01,23.4345,36.0016,21.5417,18.7719,32.6096,51.6493,38.7177,16.6455,21.3727,21.5417,21.5417,21.3727,21.4741,21.4065,51.6834,49.3997,29.4581,23.9079,22.4204,4.26027,518.938,17.279491347796355,0.07071231678827919,0.005437439918518067,1.6096847260843585,nan,0.001388888888888889,nan,nan,nan,nan
1314,8057,2021-04-14 12:01:07,23.4345,35.8659,21.5417,18.8057,32.6774,51.6493,38.7517,16.6118,21.3727,21.5417,21.4741,21.4065,21.4741,21.4065,51.6834,49.2634,29.1195,23.9079,22.4204,6.62228,518.938,17.279491347796355,0.10888563010179667,0.005578197956085205,1.6097274391813334,nan,0.0016666666666666668,nan,nan,nan,nan
1315,8060,2021-04-14 12:01:12,23.4683,35.798,21.5417,18.8057,32.7113,51.5811,38.6158,16.6793,21.3727,21.5755,21.5417,21.4065,21.4741,21.4065,51.6152,49.093,29.1195,23.8403,22.319,-0.463734,518.149,17.216282327717675,-0.007588364784001359,0.006339849472045899,1.6097211932588549,nan,0.001388888888888889,nan,nan,nan,nan
1316,8063,2021-04-14 12:01:17,23.4345,35.6623,21.5755,18.7719,32.7452,51.5811,38.6837,16.713,21.4065,21.6093,21.5079,21.4065,21.5079,21.4065,51.5811,48.9227,28.7131,23.7388,22.319,4.26027,520.517,17.27561146922344,0.06888776991079681,0.007831829071044922,1.6097409486826975,nan,0.001388888888888889,nan,nan,nan,nan
1317,8066,2021-04-14 12:01:22,23.4683,35.5944,21.5417,18.7719,32.8131,51.5129,38.6498,16.7467,21.3727,21.6093,21.5417,21.4403,21.5417,21.4065,51.6152,48.6842,28.7131,23.6712,22.2176,-0.463734,518.149,17.179336135241766,-0.0074799922700936345,0.006108431816101074,1.6097341812606702,nan,0.001388888888888889,nan,nan,nan,nan
1318,8070,2021-04-14 12:01:29,23.4683,35.4587,21.5417,18.8057,32.847,51.547,38.7517,16.7467,21.4065,21.5079,21.5079,21.4403,21.5079,21.4403,51.547,48.4117,28.4083,23.6036,22.319,1.89827,517.36,17.152387845234852,0.030323270982288316,0.005831742763519287,1.6097444694838332,nan,0.0019444444444444444,nan,nan,nan,nan
1319,8073,2021-04-14 12:01:34,23.4683,35.3569,21.5417,18.8057,32.9148,51.547,38.7856,16.7805,21.4065,21.4741,21.5417,21.4065,21.4741,21.4065,51.5129,48.1733,28.3744,23.6712,22.1162,-5.18774,518.938,17.204704352154174,-0.08226361947655483,0.0056517086029052735,1.6097124004066254,nan,0.001388888888888889,nan,nan,nan,nan
1320,8076,2021-04-14 12:01:39,23.4683,35.289,21.5417,18.8057,32.9487,51.4788,38.5479,16.8142,21.4403,21.5079,21.5079,21.4065,21.5079,21.4065,51.547,47.9349,28.1713,23.6036,22.1162,-0.463734,518.149,17.122326755783764,-0.00731743349923205,0.005309925079345703,1.6097068316338476,nan,0.001388888888888889,nan,nan,nan,nan
1321,8079,2021-04-14 12:01:45,23.4683,35.1872,21.5417,18.7719,33.0165,51.4788,38.7177,16.848,21.4403,21.5079,21.4741,21.4403,21.5079,21.4065,51.5129,47.6624,28.002,23.5359,22.2852,-2.82574,518.149,17.122326755783764,-0.044258234812187935,0.0076795630455017095,1.6096838502929185,nan,0.0016666666666666668,nan,nan,nan,nan
1322,8083,2021-04-14 12:01:51,23.5021,35.0855,21.5417,18.7719,33.1182,51.4106,38.6837,16.8817,21.4403,21.5417,21.5079,21.4065,21.5079,21.4065,51.4447,47.2878,27.6635,23.4345,22.2176,-2.82574,519.728,17.137428253180044,-0.043926332400355206,0.006860225200653076,1.6096599213795377,nan,0.0016666666666666668,nan,nan,nan,nan
1323,8086,2021-04-14 12:01:57,23.5359,34.9837,21.5417,18.7382,33.1182,51.3425,38.6498,16.9155,21.4741,21.5079,21.4741,21.4065,21.5079,21.4403,51.4106,46.9473,27.6973,23.3669,22.1838,-0.463734,520.517,17.10699798081401,-0.007154261549367607,0.0034282302856445315,1.609654583550835,nan,0.0016666666666666668,nan,nan,nan,nan
1324,8090,2021-04-14 12:02:03,23.5021,34.848,21.5079,18.8057,33.1521,51.3084,38.7177,16.9155,21.4741,21.4741,21.5417,21.4065,21.4741,21.4065,51.3765,46.4026,27.5281,23.3669,22.0824,6.62228,519.728,17.0625196795259,0.10139553636816273,0.005679372787475586,1.6096934418305195,nan,0.0016666666666666668,nan,nan,nan,nan
1325,8093,2021-04-14 12:02:09,23.5021,34.7462,21.5079,18.7382,33.186,51.2743,38.7177,16.8817,21.5079,21.4403,21.5079,21.4403,21.4741,21.4065,51.3765,46.0622,27.3927,23.4007,22.2176,-0.463734,518.938,16.99876037752886,-0.007046174097966304,0.005944138526916504,1.6096864436725065,nan,0.0016666666666666668,nan,nan,nan,nan
1326,8096,2021-04-14 12:02:14,23.5359,34.6444,21.5079,18.7719,33.2538,51.2402,38.6158,16.9492,21.5079,21.4403,21.5079,21.4403,21.5079,21.3727,51.3084,45.6197,27.1896,23.2655,22.2176,-2.82574,521.306,17.05771904664291,-0.04260336011161233,0.007230557918548584,1.6096674042252996,nan,0.001388888888888889,nan,nan,nan,nan
1327,8099,2021-04-14 12:02:19,23.5359,34.5766,21.5417,18.7719,33.3217,51.2061,38.7517,16.9155,21.5417,21.4741,21.4741,21.4065,21.4741,21.4065,51.3084,45.1772,27.1219,23.2655,22.2176,-5.18774,520.517,16.993955333687467,-0.07761003677828637,0.006473787307739258,1.6096365048727603,nan,0.001388888888888889,nan,nan,nan,nan
1328,8102,2021-04-14 12:02:24,23.5021,34.4748,21.5079,18.8057,33.3556,51.1379,38.5479,16.9492,21.5079,21.4741,21.5079,21.4065,21.5079,21.4403,51.2743,44.7689,27.088,23.2317,22.1162,-0.463734,521.306,17.00187682087862,-0.006901719624945746,0.00419893741607666,1.6096317099586832,nan,0.001388888888888889,nan,nan,nan,nan
1329,8105,2021-04-14 12:02:29,23.5021,34.4409,21.5079,18.7719,33.3895,51.1038,38.5479,16.9155,21.5417,21.4741,21.5079,21.4403,21.4741,21.4065,51.2743,44.2586,26.9188,23.1979,22.1162,-0.463734,521.306,16.96386242853533,-0.006883676122236102,0.005945822715759277,1.6096259344264352,nan,0.001388888888888889,nan,nan,nan,nan
1330,8108,2021-04-14 12:02:34,23.5359,34.3391,21.4741,18.8057,33.4573,51.1038,38.5819,17.0167,21.5417,21.5079,21.5755,21.4403,21.5079,21.4403,51.172,43.7823,26.8172,23.164,22.0824,-0.463734,520.517,16.938187513118827,-0.006847163728062363,0.006775774002075195,1.609619702825872,nan,0.001388888888888889,nan,nan,nan,nan
1331,8111,2021-04-14 12:02:39,23.4683,34.2374,21.5079,18.7719,33.4573,51.1379,38.6837,17.0167,21.6093,21.4065,21.5079,21.4403,21.5079,21.4065,51.172,43.2721,26.7157,23.1302,22.0148,4.26027,520.517,16.91804848656047,0.06224735537447838,0.003000086069107056,1.6096395179015848,nan,0.001388888888888889,nan,nan,nan,nan
1332,8115,2021-04-14 12:02:46,23.5359,34.1356,21.5079,18.7719,33.5251,51.0015,38.48,17.0167,21.6093,21.4403,21.4741,21.4065,21.5079,21.4065,51.1379,42.6939,26.5465,23.0626,22.0148,1.89827,518.938,16.792564236452026,0.027511497061313457,0.004305214881896973,1.6096501183015357,nan,0.0019444444444444444,nan,nan,nan,nan
1333,8119,2021-04-14 12:02:53,23.5359,33.9999,21.4741,18.7719,33.6608,51.0015,38.6158,17.0167,21.643,21.4741,21.5755,21.4065,21.5079,21.4403,51.0697,41.9799,26.445,23.0288,22.0486,-2.82574,521.306,16.84984990130802,-0.0406227814171228,0.005897036552429199,1.6096261579885685,nan,0.0019444444444444444,nan,nan,nan,nan
1334,8122,2021-04-14 12:02:58,23.5021,33.8982,21.5079,18.8057,33.6608,51.0015,38.7177,17.0504,21.643,21.4065,21.4741,21.4065,21.5079,21.4403,51.0697,41.47,26.3435,23.0288,21.9134,-2.82574,521.306,16.84984990130802,-0.0401852091983137,0.006116675853729248,1.6096072147859926,nan,0.001388888888888889,nan,nan,nan,nan
1335,8125,2021-04-14 12:03:04,23.5021,33.7964,21.5417,18.7719,33.6947,50.9674,38.7177,17.0504,21.6768,21.4403,21.5417,21.4065,21.5417,21.4065,51.0015,40.9261,26.2419,22.9612,22.0148,-0.463734,521.306,16.811817685347695,-0.0065226463910281265,0.00613890266418457,1.6096009991264066,nan,0.0016666666666666668,nan,nan,nan,nan
1336,8129,2021-04-14 12:03:10,23.5359,33.6947,21.5079,18.7719,33.7625,50.8993,38.5819,17.0504,21.7106,21.4403,21.4741,21.4403,21.5417,21.4403,50.9674,40.3144,26.1066,22.995,21.981,-0.463734,520.517,16.729837679010867,-0.006486204035845346,0.005637538433074951,1.6095944450897568,nan,0.0016666666666666668,nan,nan,nan,nan
1337,8133,2021-04-14 12:03:17,23.5359,33.593,21.5079,18.7719,33.7964,50.9334,38.5479,17.0167,21.6768,21.3727,21.4741,21.4403,21.5417,21.4403,50.9334,39.6349,26.0051,22.9612,21.8796,4.26027,522.884,16.844070155827186,0.05909073009343263,0.005839940547943115,1.6096195229551533,nan,0.0019444444444444444,nan,nan,nan,nan
1338,8136,2021-04-14 12:03:22,23.5359,33.4912,21.5079,18.7719,33.8304,50.8652,38.6498,17.0504,21.7106,21.4741,21.4741,21.4065,21.5417,21.4403,50.8993,39.1253,25.9036,22.8936,21.8458,1.89827,522.095,16.761886479998164,0.026107566915181516,0.005584178924560547,1.609624900767928,nan,0.001388888888888889,nan,nan,nan,nan
1339,8139,2021-04-14 12:03:28,23.5359,33.4234,21.5079,18.7719,33.8982,50.8993,38.412,17.0504,21.7106,21.4741,21.4741,21.4065,21.5417,21.4403,50.8652,38.7517,25.8359,22.8936,21.9472,-0.463734,522.095,16.780555876221484,-0.006341809514320022,0.005935418128967285,1.6096182055875803,nan,0.0016666666666666668,nan,nan,nan,nan
1340,8143,2021-04-14 12:03:35,23.5359,33.2878,21.5079,18.7719,33.9321,50.8311,38.48,17.0504,21.7444,21.4065,21.5417,21.4403,21.5417,21.4403,50.8311,37.9366,25.7344,22.826,21.8796,-0.463734,522.095,16.72378103596455,-0.006269638865153657,0.005889900207519531,1.6096111315752444,nan,0.0019444444444444444,nan,nan,nan,nan
1341,8147,2021-04-14 12:03:41,23.5698,33.1521,21.5079,18.7719,33.966,50.8311,38.6498,17.1179,21.7782,21.4741,21.4741,21.4403,21.5417,21.4403,50.797,37.3933,25.6329,22.826,21.7444,4.26027,522.884,16.729591211763346,0.05693226596841979,0.005572942733764649,1.6096307032076171,nan,0.0016666666666666668,nan,nan,nan,nan
1342,8150,2021-04-14 12:03:47,23.5698,33.1182,21.5079,18.8057,34.0339,50.7629,38.5139,17.0842,21.812,21.4741,21.5079,21.4403,21.5417,21.4403,50.7629,36.8162,25.5314,22.7922,21.7782,1.89827,522.884,16.67271487858633,0.025293743802216672,0.005942783832550049,1.6096379992703003,nan,0.0016666666666666668,nan,nan,nan,nan
1343,8153,2021-04-14 12:03:52,23.5698,32.9826,21.5079,18.7719,34.0339,50.7288,38.5819,17.0842,21.8458,21.4403,21.4403,21.4403,21.5755,21.4403,50.6607,36.375,25.4637,22.7922,21.9134,-0.463734,524.462,16.684739456731208,-0.006106916303738297,0.005892057418823243,1.6096325269217233,nan,0.001388888888888889,nan,nan,nan,nan
1344,8157,2021-04-14 12:03:59,23.5698,32.9148,21.5079,18.8057,34.1017,50.6266,38.446,17.0842,21.8458,21.4065,21.4741,21.4065,21.5417,21.4403,50.6607,35.7641,25.3961,22.7584,21.9472,-5.18774,523.673,16.603462046701747,-0.06791372090757242,0.004842024326324463,1.6095953249268948,nan,0.0019444444444444444,nan,nan,nan,nan
1345,8160,2021-04-14 12:04:04,23.5698,32.847,21.5079,18.7719,34.1695,50.5925,38.5479,17.0504,21.8458,21.4403,21.5079,21.4403,21.5755,21.4741,50.6607,35.323,25.3284,22.6908,21.9134,-0.463734,524.462,16.609701111117044,-0.006034749026965319,0.0053347935676574705,1.6095901928530565,nan,0.001388888888888889,nan,nan,nan,nan
1346,8163,2021-04-14 12:04:09,23.6036,32.7113,21.4741,18.7719,34.2034,50.4902,38.446,17.0167,21.8796,21.4403,21.4741,21.4403,21.5755,21.4741,50.5925,34.8819,25.2946,22.6908,21.9134,-5.18774,523.673,16.508950717875766,-0.0669002532650191,0.00518527889251709,1.6095637819628186,nan,0.001388888888888889,nan,nan,nan,nan
1347,8166,2021-04-14 12:04:14,23.6036,32.6096,21.5079,18.7719,34.2034,50.4561,38.5479,17.0504,21.8796,21.4741,21.5079,21.4403,21.5755,21.4741,50.5584,34.4748,25.2269,22.6908,21.9472,1.89827,522.884,16.46534669535245,0.024184600678443104,0.005523272514343262,1.6095685261463832,nan,0.001388888888888889,nan,nan,nan,nan
1348,8169,2021-04-14 12:04:19,23.6036,32.5418,21.5079,18.7719,34.2713,50.388,38.6837,16.9829,21.9134,21.4065,21.4741,21.4065,21.6093,21.4741,50.4902,34.0678,25.1255,22.6908,21.7444,-2.82574,522.884,16.408456437890095,-0.03578101799928802,0.005470477104187012,1.6095522587445255,nan,0.001388888888888889,nan,nan,nan,nan
1349,8172,2021-04-14 12:04:24,23.6036,32.474,21.5417,18.8057,34.3052,50.3539,38.412,17.0842,21.9134,21.4065,21.5079,21.4403,21.5755,21.4741,50.4221,33.6947,25.0578,22.657,21.812,-0.463734,524.462,16.439180094312967,-0.005817976048374151,0.0057158441543579104,1.6095469876108808,nan,0.001388888888888889,nan,nan,nan,nan
1350,8175,2021-04-14 12:04:30,23.6036,32.3723,21.5079,18.7719,34.3391,50.3539,38.5479,17.0504,21.9472,21.4741,21.5079,21.4741,21.5755,21.4741,50.388,33.3556,25.024,22.6232,21.9472,-0.463734,525.251,16.444344706739404,-0.005781840873371217,0.005487635612487793,1.6095414522263276,nan,0.0016666666666666668,nan,nan,nan,nan
1351,8178,2021-04-14 12:04:35,23.6036,32.3045,21.5079,18.8057,34.3391,50.2857,38.5139,17.0504,21.981,21.4741,21.5079,21.4741,21.5755,21.5079,50.3198,32.9826,24.9563,22.6232,21.7444,-0.463734,525.251,16.387120311134964,-0.005745758916593614,0.005726518630981446,1.6095362004490201,nan,0.001388888888888889,nan,nan,nan,nan
1352,8182,2021-04-14 12:04:42,23.6036,32.2367,21.5079,18.7719,34.407,50.2176,38.412,17.0167,22.0148,21.4065,21.5079,21.4741,21.5755,21.5079,50.2857,32.5757,24.8548,22.5556,21.9134,-2.82574,526.04,16.35446743829179,-0.03479163178121618,0.0055240669250488286,1.60951473548812,nan,0.0019444444444444444,nan,nan,nan,nan
1353,8185,2021-04-14 12:04:47,23.6036,32.135,21.5417,18.7719,34.4409,50.1835,38.412,17.0167,22.0486,21.4403,21.5417,21.4741,21.6093,21.5079,50.1835,32.2706,24.7872,22.5556,21.643,-0.463734,526.04,16.31599974051375,-0.005637566264486147,0.005601862907409668,1.6095095921859508,nan,0.001388888888888889,nan,nan,nan,nan
1354,8188,2021-04-14 12:04:52,23.6036,32.0333,21.5417,18.8057,34.4748,50.0812,38.446,17.0167,22.0824,21.4065,21.5417,21.4741,21.6093,21.5079,50.1494,31.8977,24.7534,22.5556,21.7106,-0.463734,526.829,16.264136726393907,-0.005583443329319745,0.007154963493347168,1.6095035905339166,nan,0.001388888888888889,nan,nan,nan,nan
