,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ
1355,8191,2021-04-14 12:04:57,23.6374,31.9316,21.5417,18.8057,34.5087,50.0131,38.3781,17.0167,22.1162,21.4065,21.5417,21.5079,21.6093,21.5417,50.0812,31.491,24.6857,22.5218,21.7106,4.26027,526.829,16.206741534206312,0.050794851557241914,0.004836652755737305,1.6095186864898654,nan,0.001388888888888889,nan,nan,nan,nan
1356,8194,2021-04-14 12:05:02,23.6374,31.9316,21.5079,18.7719,34.5426,49.9449,38.3781,16.9829,22.1162,21.4403,21.5079,21.4741,21.6093,21.5079,50.0472,31.2877,24.6181,22.4542,21.6768,-0.463734,527.618,16.193130869384415,-0.0055470495613498235,0.006501151084899902,1.6095130669601196,nan,0.001388888888888889,nan,nan,nan,nan
1357,8197,2021-04-14 12:05:07,23.6036,31.7961,21.5417,18.8057,34.5426,49.9108,38.412,17.0167,22.1162,21.4403,21.5417,21.5079,21.643,21.5417,49.9449,31.0505,24.5504,22.488,21.9134,-0.463734,527.618,16.174186146898055,-0.005457209698823478,0.006110010147094727,1.60950700962573,nan,0.001388888888888889,nan,nan,nan,nan
1358,8201,2021-04-14 12:05:14,23.6374,31.6944,21.5417,18.8057,34.6444,49.8768,38.2083,16.9829,22.2176,21.4403,21.5079,21.4741,21.6768,21.5417,49.8427,30.61,24.4828,22.4542,21.8796,-2.82574,528.407,16.12035529060372,-0.032921904955295345,0.003298717498779297,1.609488596415131,nan,0.0019444444444444444,nan,nan,nan,nan
1359,8204,2021-04-14 12:05:19,23.6374,31.6266,21.5079,18.7719,34.6444,49.8086,38.3102,16.9492,22.2176,21.4741,21.5079,21.4741,21.6768,21.5417,49.7745,30.3389,24.449,22.3866,21.6093,6.62228,529.196,16.106404791629718,0.07689594942203969,0.00553311824798584,1.6095124598574366,nan,0.001388888888888889,nan,nan,nan,nan
1360,8208,2021-04-14 12:05:26,23.6712,31.5588,21.5417,18.8057,34.7123,49.7064,38.1743,16.9492,22.2176,21.4065,21.5417,21.4741,21.6768,21.5417,49.6382,30.034,24.3137,22.3866,21.7782,-0.463734,529.196,16.04941189968932,-0.0053304257812926215,0.004880414009094238,1.6095059808429852,nan,0.0019444444444444444,nan,nan,nan,nan
1361,8211,2021-04-14 12:05:32,23.6712,31.4571,21.5417,18.8057,34.7462,49.6041,38.2083,16.8817,22.2514,21.3727,21.5755,21.5079,21.6768,21.5417,49.536,29.8646,24.3137,22.3866,21.643,-2.82574,530.774,16.02023336799015,-0.03215091898519334,0.006383515357971192,1.609488112330219,nan,0.0016666666666666668,nan,nan,nan,nan
1362,8214,2021-04-14 12:05:37,23.6712,31.3893,21.5417,18.8057,34.7462,49.536,38.1404,16.9155,22.2852,21.3727,21.5417,21.5079,21.643,21.5417,49.3997,29.6614,24.2461,22.3528,21.7444,1.89827,532.352,16.009773505628388,0.021450594681103313,0.006738811492919922,1.6094918343147084,nan,0.001388888888888889,nan,nan,nan,nan
1363,8218,2021-04-14 12:05:44,23.6712,31.3216,21.5417,18.8395,34.814,49.3656,38.0724,16.9155,22.3528,21.4403,21.5417,21.5079,21.6768,21.5755,49.2975,29.3565,24.1784,22.2514,21.6093,-0.463734,531.563,15.85081282094906,-0.005204203921141219,0.0061782684326171875,1.6094843910034373,nan,0.0019444444444444444,nan,nan,nan,nan
1364,8222,2021-04-14 12:05:50,23.6712,31.186,21.5079,18.8057,34.8819,49.2975,38.0385,16.9155,22.3866,21.4065,21.5755,21.5417,21.6768,21.5755,49.093,29.0856,24.1108,22.2514,21.5755,-2.82574,533.93,15.86308767586549,-0.031381468123383785,0.0054419260025024415,1.6094674850356996,nan,0.0016666666666666668,nan,nan,nan,nan
1365,8225,2021-04-14 12:05:56,23.705,31.1521,21.5417,18.8057,34.8819,49.1953,38.0385,16.8817,22.4204,21.4403,21.5417,21.5079,21.6768,21.5755,48.9908,28.8824,24.0432,22.2852,21.7106,-0.463734,533.93,15.78553647973438,-0.005113768914551805,0.005277029037475586,1.609462350335151,nan,0.0016666666666666668,nan,nan,nan,nan
1366,8228,2021-04-14 12:06:01,23.6712,31.0505,21.5417,18.8057,34.8819,49.093,38.0724,16.9155,22.4542,21.3727,21.5417,21.5079,21.6768,21.5755,48.8205,28.7808,24.0093,22.2176,21.7106,1.89827,535.508,15.754325180048603,0.02071260151749413,0.004959500312805176,1.609466818431886,nan,0.001388888888888889,nan,nan,nan,nan
1367,8231,2021-04-14 12:06:06,23.705,30.9827,21.5079,18.8057,34.9837,48.8546,37.9366,16.9492,22.488,21.4403,21.5755,21.5079,21.7106,21.5755,48.6842,28.5776,24.0093,22.2514,21.6768,-0.463734,535.508,15.599366711254788,-0.005041615095271315,0.005587826728820801,1.6094618924717354,nan,0.001388888888888889,nan,nan,nan,nan
1368,8234,2021-04-14 12:06:11,23.705,30.9149,21.5417,18.8395,34.9497,48.582,37.9027,16.848,22.5218,21.3727,21.5755,21.5079,21.7106,21.5755,48.4458,28.4083,23.8403,22.1838,21.5417,-0.463734,537.876,15.493098412010767,-0.004987552941592127,0.007135066509246826,1.6094561115019277,nan,0.001388888888888889,nan,nan,nan,nan
1369,8237,2021-04-14 12:06:16,23.705,30.8471,21.5079,18.8057,35.0176,48.3436,37.9027,16.848,22.5218,21.3727,21.5417,21.5079,21.7106,21.6093,48.3095,28.2052,23.8741,22.1838,21.643,1.89827,541.032,15.447389081704948,0.020342220446150385,0.006558940410614014,1.6094588050968703,nan,0.001388888888888889,nan,nan,nan,nan
1370,8240,2021-04-14 12:06:21,23.6712,30.7455,21.5417,18.8057,35.0855,48.1733,37.8347,16.8817,22.5894,21.3727,21.5417,21.5079,21.7106,21.6093,48.1052,28.1036,23.8064,22.15,21.5079,-5.18774,542.61,15.353928421669242,-0.05478937263357743,0.006235682487487793,1.6094353486366915,nan,0.001388888888888889,nan,nan,nan,nan
1371,8243,2021-04-14 12:06:27,23.705,30.7116,21.5755,18.8057,35.0515,48.003,37.8008,16.848,22.6232,21.3727,21.5755,21.5079,21.7106,21.6093,47.9349,27.9343,23.7388,22.15,21.6768,-0.463734,544.977,15.302084076006068,-0.004861390179413629,0.006068912506103516,1.6094298730526249,nan,0.0016666666666666668,nan,nan,nan,nan
1372,8247,2021-04-14 12:06:33,23.705,30.5761,21.5755,18.8057,35.1533,47.6624,37.7329,16.848,22.657,21.4403,21.5755,21.5755,21.7106,21.643,47.6624,27.7312,23.6712,22.0824,21.5417,-0.463734,548.922,15.193814975294336,-0.004789289570914318,0.005952540397644043,1.6094238211185106,nan,0.0016666666666666668,nan,nan,nan,nan
1373,8250,2021-04-14 12:06:39,23.705,30.5083,21.5755,18.8057,35.1533,47.3559,37.665,16.848,22.6908,21.4741,21.5755,21.5417,21.7444,21.6093,47.39,27.5958,23.6712,22.0486,21.643,-2.82574,548.922,14.994427157521823,-0.028963464282257923,0.005942111015319824,1.6094082662630695,nan,0.0016666666666666668,nan,nan,nan,nan
1374,8253,2021-04-14 12:06:44,23.705,30.4744,21.6093,18.8057,35.1533,47.1516,37.4952,16.7805,22.7246,21.4065,21.5417,21.5417,21.7782,21.643,47.1175,27.4604,23.6374,22.0486,21.5079,-0.463734,553.657,14.982687567143438,-0.004717188962415008,0.0061259508132934576,1.609403150404974,nan,0.001388888888888889,nan,nan,nan,nan
1375,8256,2021-04-14 12:06:49,23.705,30.3728,21.643,18.8395,35.1872,46.8452,37.3933,16.7805,22.7922,21.3727,21.5755,21.5755,21.7444,21.6093,46.8452,27.3588,23.5698,22.0486,21.643,-0.463734,558.391,14.8867463669129,-0.00464519477547806,0.006184568405151367,1.6093980267251633,nan,0.001388888888888889,nan,nan,nan,nan
1376,8259,2021-04-14 12:06:54,23.705,30.3389,21.643,18.8057,35.2212,46.6068,37.3254,16.7805,22.7922,21.4065,21.5079,21.6093,21.7782,21.6768,46.5728,27.2573,23.5698,22.0148,21.6093,-0.463734,559.969,14.786492066619484,-0.004627156320657936,0.00587689733505249,1.60939241927611,nan,0.001388888888888889,nan,nan,nan,nan
1377,8262,2021-04-14 12:06:59,23.7388,30.305,21.643,18.8057,35.2551,46.2324,37.1896,16.713,22.826,21.4065,21.5417,21.5755,21.7782,21.6768,46.2664,27.1219,23.4683,22.0148,21.7106,1.89827,565.492,14.685165743330087,0.018866293985542303,0.005798574924468994,1.6093951103768465,nan,0.001388888888888889,nan,nan,nan,nan
1378,8266,2021-04-14 12:07:06,23.705,30.2034,21.643,18.8395,35.289,45.7899,37.1217,16.713,22.8936,21.3727,21.5755,21.5755,21.812,21.6768,45.7899,26.9526,23.5021,22.0148,21.643,-0.463734,570.227,14.4956382807426,-0.004555055712158626,0.005600640296936035,1.609389076050409,nan,0.0019444444444444444,nan,nan,nan,nan
1379,8270,2021-04-14 12:07:13,23.705,30.1018,21.643,18.8057,35.323,45.2793,36.952,16.7805,22.9612,21.4065,21.5755,21.6093,21.812,21.7106,45.3814,26.7834,23.4345,21.981,21.5755,-2.82574,576.539,14.29759323031256,-0.027426579758951665,0.005986977577209473,1.60937086558973,nan,0.0019444444444444444,nan,nan,nan,nan
1380,8273,2021-04-14 12:07:18,23.705,30.0679,21.643,18.8057,35.323,44.837,36.8162,16.713,22.9612,21.4403,21.6093,21.5755,21.812,21.6768,44.9731,26.6819,23.3669,21.9472,21.4403,4.26027,583.64,14.196811700570072,0.04118438402072455,0.005288786411285401,1.6093823325821066,nan,0.001388888888888889,nan,nan,nan,nan
1381,8276,2021-04-14 12:07:23,23.7388,30.0001,21.643,18.8057,35.3569,44.4287,36.7483,16.713,22.9612,21.4065,21.5417,21.6093,21.812,21.7106,44.5648,26.5803,23.2993,21.9134,21.643,4.26027,589.953,14.091636818756436,0.04085104370117643,0.005716065406799317,1.6093927954645415,nan,0.001388888888888889,nan,nan,nan,nan
1382,8280,2021-04-14 12:07:30,23.7388,29.8646,21.6768,18.8395,35.4587,43.8163,36.6465,16.6455,23.0964,21.4403,21.6093,21.643,21.812,21.7106,44.0544,26.445,23.2993,21.9134,21.6768,-2.82574,597.054,13.777921781986093,-0.02654665825784752,0.005660145759582519,1.609375915323608,nan,0.0019444444444444444,nan,nan,nan,nan
1383,8283,2021-04-14 12:07:35,23.7388,29.8307,21.7106,18.8395,35.4247,43.3061,36.5447,16.6793,23.1302,21.4741,21.5755,21.6093,21.8458,21.7444,43.6122,26.3435,23.2993,21.8458,21.5755,4.26027,604.945,13.604419076249917,0.03969254405929363,0.00671983528137207,1.6093860503442656,nan,0.001388888888888889,nan,nan,nan,nan
1384,8286,2021-04-14 12:07:41,23.7388,29.763,21.7106,18.8395,35.4247,42.762,36.4768,16.6793,23.2317,21.4065,21.643,21.6093,21.8796,21.7444,43.136,26.2419,23.2317,21.8458,21.5417,-0.463734,611.257,13.317870634766862,-0.004284545041357475,0.005886438369750976,1.6093809210362742,nan,0.0016666666666666668,nan,nan,nan,nan
1385,8289,2021-04-14 12:07:46,23.7726,29.7291,21.7106,18.8395,35.4926,42.1159,36.3071,16.6793,23.2655,21.4403,21.5755,21.643,21.8796,21.7444,42.728,26.1404,23.1979,21.8458,21.5755,-0.463734,617.569,13.000108971013063,-0.004266308321862272,0.005664729595184327,1.609376224119526,nan,0.001388888888888889,nan,nan,nan,nan
1386,8292,2021-04-14 12:07:51,23.7388,29.6614,21.7106,18.8395,35.5265,41.47,36.1713,16.713,23.2993,21.5079,21.6768,21.643,21.9134,21.7782,42.2859,26.1066,23.0964,21.8458,21.4741,-0.463734,626.249,12.72028426520805,-0.004230485409918162,0.004535884857177735,1.609371664994233,nan,0.001388888888888889,nan,nan,nan,nan
1387,8295,2021-04-14 12:07:56,23.7726,29.5936,21.7444,18.8732,35.5265,40.8582,36.0356,16.6455,23.2655,21.4741,21.5755,21.6768,21.9134,21.7782,41.8439,25.9712,23.1302,21.7782,21.5079,1.89827,638.874,12.575881830849495,0.017095174788053794,0.004581854343414306,1.609374559181251,nan,0.001388888888888889,nan,nan,nan,nan
1388,8299,2021-04-14 12:08:03,23.7726,29.5259,21.7782,18.8395,35.5605,40.1106,35.9338,16.6455,23.3331,21.4403,21.5755,21.6768,21.9472,21.812,41.232,25.8359,23.0626,21.7782,21.643,-0.463734,653.077,12.273957794525005,-0.004122226973285819,0.005094579219818115,1.609369080705076,nan,0.0019444444444444444,nan,nan,nan,nan
1389,8302,2021-04-14 12:08:08,23.7726,29.4243,21.7782,18.8395,35.5944,39.6689,35.8659,16.6455,23.3669,21.4403,21.6093,21.7106,21.9472,21.812,40.7902,25.7344,23.0288,21.7782,21.6093,1.89827,671.225,12.265852113982223,0.016652832893408007,0.005376261711120605,1.609371888527492,nan,0.001388888888888889,nan,nan,nan,nan
1390,8306,2021-04-14 12:08:15,23.8064,29.3904,21.7782,18.8395,35.6283,38.8536,35.7641,16.6793,23.4007,21.4741,21.643,21.7106,21.9472,21.7782,40.1445,25.5991,23.0964,21.7782,21.4741,-0.463734,687.795,11.928932151213928,-0.004049944032630784,0.006024855613708496,1.6093658150669377,nan,0.0019444444444444444,nan,nan,nan,nan
1391,8309,2021-04-14 12:08:20,23.7726,29.3227,21.7782,18.8395,35.6283,38.3781,35.6962,16.6118,23.4683,21.4741,21.643,21.7106,22.0148,21.812,39.6349,25.5314,22.995,21.7444,21.5079,-2.82574,701.209,11.742696467696856,-0.024459795872734252,0.006888239860534668,1.6093525620322502,nan,0.001388888888888889,nan,nan,nan,nan
1392,8313,2021-04-14 12:08:27,23.7726,29.2888,21.7782,18.8395,35.6623,37.4952,35.5265,16.6793,23.5698,21.4065,21.7106,21.7782,22.0486,21.812,38.9215,25.4299,22.9274,21.7106,21.5755,4.26027,713.833,11.179880317842505,0.03671148251957622,0.005862847805023193,1.6093666260820345,nan,0.0019444444444444444,nan,nan,nan,nan
1393,8316,2021-04-14 12:08:32,23.7726,29.1872,21.812,18.8395,35.6623,36.7144,35.289,16.578,23.6036,21.4741,21.6768,21.7782,22.0486,21.8796,38.446,25.3284,22.8936,21.7444,21.7444,-0.463734,724.091,10.689794210392817,-0.00392403531026983,0.00604550838470459,1.6093604684977816,nan,0.001388888888888889,nan,nan,nan,nan
1394,8319,2021-04-14 12:08:37,23.8064,29.1872,21.8458,18.8395,35.6962,35.9338,35.1533,16.5443,23.6036,21.5417,21.6768,21.812,22.0824,21.8458,37.9366,25.2608,22.7922,21.7444,21.4741,-0.463734,733.56,10.19680984661799,-0.0039058694097837197,0.004657682418823242,1.609356467008,nan,0.001388888888888889,nan,nan,nan,nan
1395,8322,2021-04-14 12:08:42,23.8064,29.1195,21.812,18.8395,35.7641,35.2551,35.0176,16.5443,23.6374,21.4403,21.643,21.812,22.0824,21.8458,37.4273,25.2269,22.8598,21.7782,21.5079,-0.463734,743.817,9.751862580234805,-0.003887833480261874,0.005639676094055176,1.6093519172203001,nan,0.001388888888888889,nan,nan,nan,nan
1396,8326,2021-04-14 12:08:49,23.7726,29.0179,21.8458,18.8732,35.7301,34.3391,34.7462,16.5443,23.7388,21.4403,21.7782,21.8458,22.0824,21.8796,36.7823,25.1255,22.7584,21.7444,21.7444,-0.463734,759.598,9.099087472852508,-0.003815974298837489,0.005306622505187988,1.6093464456530953,nan,0.0019444444444444444,nan,nan,nan,nan
1397,8329,2021-04-14 12:08:54,23.8064,28.9501,21.8458,18.907,35.798,33.7625,34.5766,16.5105,23.8741,21.5079,21.7782,21.8796,22.1162,21.8796,36.375,25.024,22.7922,21.7106,21.6768,-0.463734,769.067,8.601190058462981,-0.0037797243097946543,0.00622271728515625,1.6093416045438593,nan,0.001388888888888889,nan,nan,nan,nan
1398,8332,2021-04-14 12:09:00,23.8064,28.8824,21.8458,18.8395,35.7641,33.186,34.3391,16.5443,23.8741,21.4741,21.7782,21.8458,22.1162,21.9134,35.8998,24.8887,22.7922,21.7106,21.4741,-0.463734,780.902,8.231409221668383,-0.003743705654082889,0.006679995536804199,1.6093362550544563,nan,0.0016666666666666668,nan,nan,nan,nan
1399,8335,2021-04-14 12:09:05,23.8064,28.8824,21.812,18.8732,35.798,32.6435,34.2034,16.5443,23.9079,21.5079,21.7782,21.8796,22.15,21.9472,35.3908,24.8887,22.6908,21.7444,21.6768,-0.463734,791.949,7.837492862606114,-0.00376168838027281,0.0052463064193725584,1.6093319717906431,nan,0.001388888888888889,nan,nan,nan,nan
1400,8338,2021-04-14 12:09:10,23.8064,28.8147,21.812,18.8732,35.8319,32.0672,34.0339,16.578,23.9417,21.5417,21.8796,21.9134,22.15,21.9134,35.0176,24.7872,22.6232,21.6768,21.5079,-0.463734,804.574,7.412614973993374,-0.003725669724561043,0.005145512580871582,1.6093271768853021,nan,0.001388888888888889,nan,nan,nan,nan
1401,8341,2021-04-14 12:09:15,23.8064,28.7808,21.7782,18.8395,35.8659,31.5249,33.7964,16.5105,24.0093,21.5755,21.812,21.9134,22.1838,21.9472,34.5766,24.6519,22.6232,21.7444,21.7106,-5.18774,819.566,6.989531623088591,-0.041678052184746364,0.005855783462524414,1.6093085812858983,nan,0.001388888888888889,nan,nan,nan,nan
1402,8344,2021-04-14 12:09:20,23.8064,28.7131,21.7444,18.907,35.9338,30.9488,33.593,16.4768,24.0093,21.5417,21.812,21.9472,22.1838,21.9472,34.1356,24.6181,22.5894,21.6768,21.5755,-0.463734,832.979,6.564897711336764,-0.0037075805917072785,0.005838850021362305,1.6093039824339923,nan,0.001388888888888889,nan,nan,nan,nan
1403,8347,2021-04-14 12:09:25,23.8064,28.6792,21.7782,18.8732,35.9338,30.3728,33.4573,16.5105,24.0432,21.6093,21.7782,21.9472,22.1838,21.981,33.6947,24.5504,22.5218,21.6768,21.7444,-0.463734,843.237,6.066740093578842,-0.0036715619359955136,0.004882817268371582,1.6092999361873108,nan,0.001388888888888889,nan,nan,nan,nan
1404,8350,2021-04-14 12:09:31,23.8403,28.6453,21.7782,18.907,35.8659,30.0001,33.3217,16.4768,24.077,21.6093,21.8458,21.981,22.2176,21.981,33.3556,24.449,22.5218,21.643,21.643,-0.463734,854.284,5.754603263501175,-0.0036533549080095076,0.00602940034866333,1.6092949923562092,nan,0.0016666666666666668,nan,nan,nan,nan
1405,8354,2021-04-14 12:09:37,23.8403,28.5776,21.812,18.907,35.8998,29.3904,33.0504,16.5105,24.1446,21.6093,21.812,21.981,22.2176,22.0148,32.847,24.3475,22.488,21.7106,21.6768,-0.463734,866.12,5.171735107331415,-0.0035993560550493103,0.005884286880493164,1.6092894885832036,nan,0.0016666666666666668,nan,nan,nan,nan
1406,8357,2021-04-14 12:09:43,23.8741,28.5099,21.8796,18.8732,36.0016,29.0517,32.8131,16.4768,24.2122,21.643,21.8796,21.981,22.2514,22.0486,32.474,24.2799,22.3866,21.643,21.7444,-0.463734,877.166,4.834376726898322,-0.003527210569413562,0.006264771461486816,1.6092844649906388,nan,0.0016666666666666668,nan,nan,nan,nan
