,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
0,203,2021-04-20 07:58:22,21.812,30.8471,23.4683,19.5824,25.3623,31.8977,25.1593,16.9492,23.4683,27.9682,27.9682,27.4942,26.6819,25.6667,31.8977,29.763,28.6115,28.1713,28.1713,-0.463734,0.534077,0.005105801198839974,-0.003936508467545503,0.005686168670654297,-0.6922952475120342,nan,0.0005555555555555556,0.0005555555555555556,147.28464578340086,3139.7852250814644,-63846.483772015476,45995.265563075736,16.389728069128733,353.50827961762735,-51.86296906022588,80737.78427471199
1,206,2021-04-20 07:58:27,21.812,30.8471,23.5698,19.5486,25.3623,31.8977,25.2608,16.9492,23.4683,27.9343,27.9343,27.4942,26.6819,25.6329,31.9316,29.7291,28.5776,28.1374,28.2052,-0.463734,1.32313,0.012649184930676913,-0.0038823593363241835,0.0034534282684326174,-0.9526990046509879,nan,0.001388888888888889,0.001388888888888889,150.20053337962116,3178.466208773554,20042.49805053537,45963.636911052716,31.35439193270335,684.5956400742554,-29.397749756131308,80766.67672820968
2,209,2021-04-20 07:58:32,21.812,30.8471,23.5021,19.5824,25.3284,31.8638,25.3284,16.8817,23.5021,27.9682,27.9682,27.4942,26.7157,25.6329,31.83,29.7291,28.5776,28.1374,28.2052,-0.463734,1.32313,0.012548217794785411,-0.003918476540104315,0.007241643905639648,-0.5909066322677448,nan,0.001388888888888889,0.0019444444444444444,148.02227467724606,3251.2873875142104,3983.207437353685,45974.21955319489,45.00080244927726,963.1303401816357,-17.169071119496856,80756.14607857181
3,212,2021-04-20 07:58:38,21.7782,30.8471,23.4683,19.5486,25.2946,31.9316,25.2946,16.9492,23.5021,27.9682,28.002,27.4942,26.6819,25.6667,31.9316,29.7291,28.5099,28.1374,28.1713,1.89827,1.32313,0.012648706117827958,0.016114623939660448,0.006263845920562745,0.4501622077274604,nan,0.0016666666666666668,0.001388888888888889,148.4361375015648,3183.9931234240476,4513.508090007132,45963.597498291216,58.227244054862254,1264.8932079811595,-11.79460378956289,80743.01269755852
4,216,2021-04-20 07:58:44,21.7782,30.8133,23.4683,19.5824,25.2946,31.8977,25.2946,16.9155,23.5021,28.0359,27.9682,27.4604,26.6819,25.6329,31.83,29.7291,28.5438,28.1713,28.0697,-0.463734,1.32313,0.01259846454124743,-0.003918656450106971,0.007005804538726807,0.17224092199802815,nan,0.0016666666666666668,0.0016666666666666668,146.86199705866528,3182.502303341223,4286.641279562025,45958.25310140158,65.01825818619294,1419.565486595619,-8.45941204013446,80682.56127305992
5,220,2021-04-20 07:58:51,21.812,30.881,23.5021,19.5824,25.2946,31.8977,25.4299,16.9155,23.5021,28.002,27.9682,27.4942,26.7157,25.6329,31.83,29.7291,28.6115,28.1374,28.1036,-0.463734,2.90122,0.027624585109821312,-0.003936561816443258,0.005285749435424805,-0.006628475131545197,nan,0.0019444444444444444,0.0019444444444444444,145.47657368188737,3142.79990960135,2561.2496676625065,45995.352712505875,72.34244351319546,1578.0213782852234,-6.47135784444505,80623.45923531207
6,223,2021-04-20 07:58:56,21.812,30.8133,23.5698,19.5824,25.2608,31.8977,25.3961,16.9155,23.5359,28.002,27.9343,27.4942,26.7157,25.6667,31.8638,29.6953,28.6453,28.1713,28.1374,-5.18774,0.534077,0.005064854967667934,-0.04322979525365548,0.005386707305908203,-1.0036353275458376,nan,0.001388888888888889,0.001388888888888889,148.41906089410844,3213.9865300386336,2342.5017587873417,45963.65703118298,72.56191506532475,1554.883365235206,-5.206460565392164,80546.08809198013
7,226,2021-04-20 07:59:02,21.812,30.8471,23.5359,19.5824,25.2608,31.8977,25.4637,16.9492,23.5698,27.9682,27.9682,27.4942,26.6819,25.6329,31.9316,29.7291,28.476,28.1374,28.239,-0.463734,2.11217,0.019949303339271286,-0.003900444612663126,0.005990910053253174,-0.9766219605923849,nan,0.0016666666666666668,0.001388888888888889,149.01486160723744,3199.848605417579,2678.9203344564858,45947.702669402555,76.62231531744676,1679.3043219047452,-4.551549980418805,80429.6731327815
8,229,2021-04-20 07:59:07,21.812,30.881,23.5359,19.5824,25.2946,31.8977,25.4299,16.9492,23.5698,28.002,27.9343,27.4604,26.6819,25.6667,31.8638,29.6953,28.5099,28.1713,28.1036,1.89827,0.534077,0.005044321280734027,0.016040289761794384,0.005264486312866211,-0.5773919335591035,nan,0.001388888888888889,0.0016666666666666668,148.4671362218312,3254.4241205584813,2398.145753933864,45963.5395088069,80.99354724199536,1746.95725019248,-3.794078553789459,80374.46130592529
9,233,2021-04-20 07:59:14,21.812,30.881,23.5021,19.5824,25.2608,31.8977,25.4976,16.9492,23.5359,28.002,27.9682,27.4942,26.7157,25.6329,31.8638,29.6953,28.6115,28.1374,28.0697,-0.463734,0.534077,0.005064854967667934,-0.003936561816443258,0.006275834083557129,-0.5958022233356797,nan,0.0019444444444444444,0.0016666666666666668,148.6176826667554,3205.709833679379,2799.9017760646425,45958.314274196004,83.49162140960478,1778.240423656047,-3.290064422067862,80269.77157801655
10,236,2021-04-20 07:59:19,21.8458,30.8471,23.5021,19.5486,25.2269,31.8977,25.5652,16.9492,23.5698,27.9682,27.9682,27.4942,26.6819,25.6667,31.8638,29.6953,28.6115,28.1374,28.2052,-2.82574,-0.25497,-0.0024081744710009135,-0.02387594482210111,0.011176582336425782,-0.8032471809679345,nan,0.001388888888888889,0.0016666666666666668,145.87483266144923,3097.082520989512,2033.0882736645242,45984.77006075766,85.86027051082635,1873.8061213341336,-2.914368926828335,80223.24729645654
11,239,2021-04-20 07:59:24,21.812,30.8471,23.5021,19.5824,25.2608,31.8977,25.5652,16.9155,23.5698,27.9682,27.9343,27.4942,26.7157,25.6329,31.7961,29.6953,28.476,28.1713,28.239,-0.463734,0.534077,0.005044321280734027,-0.003918476540104315,0.005485400199890137,-0.7973045377793156,nan,0.001388888888888889,0.001388888888888889,148.08599037392645,3166.8836767895255,2275.5082956964657,45974.085679899916,88.27534056638382,1931.3465742066014,-2.6262680090084842,80132.14503722114
12,242,2021-04-20 07:59:29,21.812,30.8471,23.5359,19.5824,25.2269,31.8638,25.5991,16.9155,23.6374,27.9343,27.9343,27.4942,26.6819,25.6329,31.8977,29.7291,28.5438,28.1374,28.1036,-2.82574,-0.25497,-0.0023789420134857167,-0.023767164710344083,0.0056197776794433595,-1.0172686557160402,nan,0.001388888888888889,0.001388888888888889,148.46258345540997,3216.511513534459,2876.3876854192736,45963.513906590924,91.52819432664748,1959.6077859020788,-2.296896998221727,80019.10437253905
13,246,2021-04-20 07:59:36,21.812,30.8471,23.5021,19.5824,25.1931,31.8638,25.6329,16.9155,23.6036,28.002,27.9682,27.4942,26.6819,25.6667,31.7961,29.7291,28.6115,28.1374,28.1036,-2.82574,-0.25497,-0.0023887164275739952,-0.02387704136085422,0.00520743465423584,-1.3054758143024587,nan,0.0019444444444444444,0.0016666666666666668,147.97248396255108,3242.265258535912,2579.9345879813804,45926.67118447894,94.67809660356771,2002.0071092107767,-2.0399536337105926,79911.09587045263
14,249,2021-04-20 07:59:41,21.812,30.8471,23.5021,19.5824,25.1931,31.8977,25.6667,16.9492,23.6036,27.9682,27.9682,27.4942,26.6819,25.6667,31.8638,29.6614,28.6115,28.1374,28.2052,-0.463734,1.32313,0.012446153312635226,-0.003918476540104315,0.005238113403320313,-1.2626937670959542,nan,0.001388888888888889,0.0016666666666666668,148.59496433523432,3158.159216270899,1994.6627498801513,45958.38108391894,96.26930536784941,2060.05393360679,-1.884676865867988,79774.47779532224
15,252,2021-04-20 07:59:46,21.812,30.8471,23.5021,19.6161,25.1931,31.8977,25.6667,16.9155,23.6374,27.9343,27.9343,27.4942,26.7157,25.6329,31.83,29.7291,28.5438,28.1374,28.1713,-5.18774,1.32313,0.012395432923205744,-0.043835555482584325,0.0059032077789306645,-1.6055347886405507,nan,0.001388888888888889,0.001388888888888889,145.64542946815214,3111.700597409687,2083.892499257167,45990.13399877982,102.31619872574785,2153.305184841241,-1.6197699881328462,79533.37766169591
16,256,2021-04-20 07:59:53,21.812,30.8471,23.5698,19.5824,25.1593,31.8977,25.7006,16.9155,23.6374,28.002,27.9343,27.4942,26.6819,25.5991,31.83,29.7291,28.5438,28.1374,28.2052,-0.463734,0.534077,0.00500337504956199,-0.0038823593363241835,0.005451073169708252,-1.5605588660711402,nan,0.0019444444444444444,0.0016666666666666668,147.4484244157959,3153.9202994837406,2849.59384888481,45990.080707031106,105.59404858573546,2277.517913281401,-1.5189983983251105,79415.93419816105
17,259,2021-04-20 07:59:58,21.812,30.8471,23.5359,19.5486,25.1593,31.8638,25.7006,16.9155,23.6712,27.9682,27.9682,27.4942,26.7157,25.7006,31.9316,29.7291,28.6453,28.1713,28.0697,-2.82574,-0.25497,-0.002369167599397438,-0.023767164710344083,0.005973415374755859,-1.6655508465385138,nan,0.001388888888888889,0.0016666666666666668,148.25617044501436,3246.766621153375,2542.186682354061,45968.84570540436,108.42763393980158,2375.374185419461,-1.4094360179122785,79309.7268799027
18,262,2021-04-20 08:00:03,21.812,30.8471,23.5021,19.5824,25.1593,31.8638,25.7344,16.9155,23.6374,28.002,27.9682,27.5281,26.7157,25.6329,31.83,29.6953,28.476,28.1374,28.1036,-0.463734,1.32313,0.012345176084650572,-0.003918476540104315,0.0059304251670837405,-1.6181664731186196,nan,0.001388888888888889,0.001388888888888889,147.77065534279114,3115.266114262281,2910.5523416195015,45931.97547912234,110.82716865131741,2417.9096106599995,-1.2677759650001719,79178.56125013682
19,265,2021-04-20 08:00:09,21.812,30.8471,23.5359,19.5824,25.1255,31.8977,25.7344,16.9155,23.6374,28.002,27.9682,27.4942,26.6819,25.6329,31.83,29.6953,28.6115,28.1374,28.1374,-0.463734,1.32313,0.012395432923205744,-0.003900444612663126,0.005959390640258789,-1.566315934073594,nan,0.0016666666666666668,0.0016666666666666668,146.315843211605,3072.889039691538,2906.0679013453164,45974.04995339166,116.09052948604862,2460.343824007485,-1.0876008063469036,79097.15600628882
20,269,2021-04-20 08:00:15,21.812,30.8471,23.5698,19.5824,25.1255,31.8977,25.7344,16.9492,23.6374,27.9682,27.9343,27.4604,26.7157,25.6329,31.8638,29.6614,28.5776,28.1713,28.1713,4.26027,1.32313,0.012395432923205744,0.03566678097737459,0.00595192813873291,-1.1708821495452086,nan,0.0016666666666666668,0.0019444444444444444,148.19098826561986,3242.0265432165857,3681.4857062986903,45969.010817144626,117.74767075272801,2491.312736908105,-0.9947789093141219,78995.77468772972
21,273,2021-04-20 08:00:22,21.812,30.8471,23.5021,19.5824,25.1255,31.8977,25.7682,16.9155,23.6712,27.9682,27.9682,27.4604,26.6819,25.6329,31.8638,29.6953,28.5776,28.1374,28.1036,1.89827,-1.04402,-0.009740635296239291,0.016040071380972323,0.006925100803375244,-0.9556641152928385,nan,0.0019444444444444444,0.0016666666666666668,147.05113795649143,3167.849851514349,3642.767957943074,45952.962155371984,124.28698893797296,2717.3218537608345,-0.9774870478618057,78814.85693298167
22,276,2021-04-20 08:00:27,21.8458,30.8471,23.5359,19.6161,25.1255,31.8638,25.8359,16.8817,23.6712,27.9682,27.9343,27.4942,26.6819,25.6329,31.8977,29.6953,28.6115,28.1374,28.239,-0.463734,1.32313,0.012294453174062565,-0.0039002654870919345,0.0060758647918701175,-0.9361062579494724,nan,0.001388888888888889,0.0016666666666666668,147.83768125986964,3226.8680523712073,2753.837675884195,45931.823704097755,128.8377043889893,2788.1023903956475,-0.8620948275896392,78633.50896332074
23,280,2021-04-20 08:00:34,21.812,30.8471,23.5359,19.5486,25.0578,31.8977,25.8021,16.9155,23.705,28.002,27.9682,27.4604,26.6819,25.6329,31.8977,29.7291,28.5438,28.1713,28.1036,-2.82574,0.534077,0.004962428818389952,-0.023767164710344083,0.006299323081970215,-1.0954583877154853,nan,0.0019444444444444444,0.0016666666666666668,147.40586822360783,3227.861752601301,3241.4770889936003,45942.47557523507,133.7397131084365,2909.7908911615814,-0.7831210591868145,78445.97194725806
24,284,2021-04-20 08:00:41,21.812,30.8471,23.5021,19.5824,25.0578,31.8977,25.8359,16.9492,23.705,28.002,27.9682,27.4604,26.7157,25.5991,31.8638,29.7291,28.6115,28.1713,28.0697,-0.463734,1.32313,0.012293992144346781,-0.003918476540104315,0.004694512367248535,-1.0914280466329862,nan,0.0019444444444444444,0.0016666666666666668,147.21756495306582,3102.180040074772,3819.095414580155,45947.76002660788,136.19642408624247,2962.015056324455,-0.7021526492157362,78242.87820698947
25,287,2021-04-20 08:00:46,21.8458,30.881,23.5359,19.6161,25.0578,31.8977,25.8697,16.9155,23.705,27.9682,27.9682,27.4942,26.6819,25.6329,31.8638,29.6953,28.6115,28.1713,28.2052,-0.463734,1.32313,0.012293992144346781,-0.003918349932875447,0.005426387786865235,-1.073366775814408,nan,0.001388888888888889,0.0016666666666666668,146.4220249116257,3153.632282857593,2795.3487586472665,45921.26760766288,142.8262550562439,3047.2562826600188,-0.5936949575078989,78110.41817309908
26,290,2021-04-20 08:00:51,21.812,30.8471,23.5021,19.5486,25.0578,31.8638,25.8697,16.9492,23.6712,28.002,27.9682,27.4942,26.6819,25.6667,31.8977,29.6953,28.6453,28.1713,28.2729,-0.463734,1.32313,0.012294453174062565,-0.003918476540104315,0.005480192184448242,-1.0625784152535123,nan,0.001388888888888889,0.001388888888888889,147.13159697660475,3192.0249495895396,2921.9379289892836,45952.802526700485,144.79254246674344,3098.5410047555706,-0.5384844808112504,77931.36889047304
27,293,2021-04-20 08:00:57,21.8458,30.8133,23.5021,19.5824,25.024,31.8977,25.8359,16.9492,23.705,27.9682,27.9343,27.4604,26.6819,25.6329,31.8977,29.6614,28.5776,28.1374,28.1036,4.26027,1.32313,0.012293992144346781,0.035831282689414976,0.005722620964050293,-0.7963218337316561,nan,0.0016666666666666668,0.0016666666666666668,145.85784151130733,3163.4344670915275,3072.6025994774077,45984.77532137662,151.79670064323824,3325.8541958044925,-0.5091215547722081,77748.0651570237
28,297,2021-04-20 08:01:04,21.812,30.8471,23.5359,19.5824,25.024,31.8977,25.9036,16.9155,23.7388,27.9343,28.002,27.4604,26.6819,25.6667,31.83,29.6953,28.5776,28.1374,28.239,-5.18774,1.32313,0.012243271754917294,-0.04363383434231047,0.005094274520874024,-1.0846148616898972,nan,0.0019444444444444444,0.0016666666666666668,144.9130143897397,3101.942439555103,2672.437408766757,45963.465427199466,157.51133441340212,3441.34664978744,-0.44483862241515576,77440.37131870056
29,300,2021-04-20 08:01:09,21.8458,30.8471,23.5021,19.5824,25.024,31.8977,25.8697,16.9492,23.705,28.002,27.9343,27.4942,26.6819,25.5991,31.83,29.6953,28.5776,28.1374,28.2052,-0.463734,2.11217,0.019625434679528802,-0.003918296586427709,0.005947647094726563,-1.0657036959548372,nan,0.001388888888888889,0.0016666666666666668,147.22219836237053,3157.9887676395933,3003.4129989434036,45947.766595234454,168.07518393280057,3544.398066437139,-0.34098325135416874,77218.46768204057
30,303,2021-04-20 08:01:14,21.8458,30.881,23.5359,19.5824,25.024,31.8977,25.9036,16.9492,23.705,28.002,27.9682,27.4604,26.6819,25.6329,31.7961,29.6953,28.6115,28.1374,28.239,-0.463734,1.32313,0.012293992144346781,-0.003918349932875447,0.006283230304718018,-1.0523767421487893,nan,0.001388888888888889,0.001388888888888889,148.83121440121198,3175.1111380505617,3064.02334101206,45953.01952315114,168.79652837060544,3570.309652385357,-0.302381967031031,77081.44765976342
31,306,2021-04-20 08:01:19,21.8458,30.8471,23.5021,19.5824,25.024,31.9316,25.9374,16.9155,23.7388,28.002,27.9343,27.4942,26.6819,25.6667,31.8638,29.7291,28.5776,28.1374,28.2052,-0.463734,1.32313,0.012293530990229654,-0.003918296586427709,0.00432255744934082,-1.045165375005074,nan,0.001388888888888889,0.0016666666666666668,147.6181494219392,3237.37930430688,3468.2627585639125,45937.16471855923,173.42196948009754,3699.663430359296,-0.26675881463503487,76975.61981085605
32,309,2021-04-20 08:01:24,21.8458,30.8471,23.5359,19.5824,24.9902,31.8638,25.9374,16.9155,23.7388,27.9682,27.9343,27.4942,26.6819,25.5991,31.8977,29.7291,28.5099,28.1374,28.1036,-0.463734,0.534077,0.004921666645006605,-0.0039002654870919345,0.005659385681152344,-1.0359771997947818,nan,0.001388888888888889,0.001388888888888889,145.46477946993653,3157.2293458106465,3746.553302600849,45947.681289510976,182.21389566702953,3906.9283061308547,-0.22357134938777762,76740.30305781479
33,312,2021-04-20 08:01:29,21.812,30.8471,23.5359,19.5824,24.9902,31.8638,25.9036,16.9492,23.7388,28.002,27.9682,27.4604,26.6819,25.5991,31.7961,29.6953,28.5099,28.1713,28.2729,-5.18774,1.32313,0.012193007352886547,-0.04363383434231047,0.004178406715393067,-1.2118759520463336,nan,0.001388888888888889,0.001388888888888889,146.71129506626485,3219.1311981397726,4211.953898327097,45963.445526903924,184.04589666709404,3992.051842020242,-0.19711882103652728,76624.81605011762
34,316,2021-04-20 08:01:36,21.8458,30.8133,23.5698,19.5824,24.9902,31.8638,25.9374,16.9155,23.7726,27.9682,27.9682,27.4604,26.6819,25.6667,31.8977,29.6953,28.6115,28.1374,28.2052,1.89827,-0.25497,-0.002339844357132601,0.01581768839539137,0.00589651107788086,-1.0786180949422808,nan,0.0019444444444444444,0.0016666666666666668,148.10950322393245,3149.017760495007,5316.80171940812,45926.352400080126,188.1454200167334,4046.790843501929,-0.1544738748627967,76490.7207886514
35,319,2021-04-20 08:01:41,21.8458,30.881,23.5359,19.5824,24.9563,31.83,25.9712,16.9155,23.7726,28.002,27.9343,27.4604,26.6819,25.6329,31.8977,29.6953,28.5776,28.1374,28.2052,-0.463734,1.32313,0.012092160656957498,-0.003918349932875447,0.006470891952514648,-1.059913486714129,nan,0.001388888888888889,0.0016666666666666668,147.239715889339,3195.8952499106226,6215.161447948446,45947.73476120848,193.73127135798813,4100.759125356888,-0.09592274970536038,76309.93619313563
36,323,2021-04-20 08:01:48,21.8458,30.8471,23.5359,19.5824,24.9563,31.8638,25.9374,16.9155,23.7726,28.002,27.9682,27.4604,26.648,25.5991,31.8977,29.6953,28.6115,28.1374,28.0697,-0.463734,1.32313,0.01214228444229854,-0.0039002654870919345,0.005764730453491211,-1.0522802138657614,nan,0.0019444444444444444,0.0016666666666666668,146.62719250026055,3134.774789599104,8821.318309553119,45915.942070401434,202.08497774789294,4348.722472849603,-0.08543589601893088,76139.24388926329
37,326,2021-04-20 08:01:53,21.8458,30.881,23.5698,19.6161,24.9563,31.8638,25.9374,16.9492,23.7388,27.9682,27.9682,27.4604,26.6819,25.6329,31.8638,29.6614,28.5099,28.1374,28.1374,-0.463734,1.32313,0.012193007352886547,-0.0039002654870919345,0.0058551964759826665,-1.0432744577179218,nan,0.001388888888888889,0.001388888888888889,145.08695998646886,3125.8744595965054,11926.22907666681,45958.25145971136,204.5382305951172,4408.222773269018,-0.05532063716372561,76039.33525006475
38,329,2021-04-20 08:01:58,21.8458,30.8133,23.5021,19.5824,24.9563,31.8638,25.9374,16.9155,23.7726,28.002,27.9682,27.4604,26.6819,25.6667,31.83,29.7291,28.5099,28.1374,28.2729,-2.82574,1.32313,0.01214228444229854,-0.023766073217610026,0.00599311637878418,-1.1062466848270123,nan,0.001388888888888889,0.0016666666666666668,145.45582112884492,3069.8487706295637,10041.951900452254,45947.69704011434,207.45666541639417,4448.694218385836,-0.020258397343364733,75910.80771765645
39,333,2021-04-20 08:02:05,21.8458,30.8471,23.5698,19.5824,24.9225,31.8638,25.9712,16.9155,23.7726,28.002,27.9343,27.4604,26.6819,25.6329,31.83,29.6614,28.5099,28.1374,28.1036,-0.463734,-0.25497,-0.002339844357132601,-0.0038821810413084226,0.005933040618896484,-1.0970483618843243,nan,0.0019444444444444444,0.0016666666666666668,146.51244906618726,3124.5436364427815,-111109.82661925758,45968.760550874285,211.01648076737825,4434.09044617265,0.027762689044794946,75846.12042937368
40,337,2021-04-20 08:02:12,21.8458,30.8471,23.5359,19.5824,24.9225,31.8638,26.0051,16.9492,23.8064,27.9343,27.9343,27.4604,26.6819,25.6329,31.83,29.6953,28.5438,28.1374,28.0697,-0.463734,1.32313,0.012091561531710532,-0.0039002654870919345,0.006075688362121582,-1.0829143367543526,nan,0.0019444444444444444,0.0019444444444444444,146.50848898788837,3173.582824871478,15404.785886599839,45968.75532560765,216.93339595130578,4623.625411453269,0.044036876500668266,75695.73387870668
41,340,2021-04-20 08:02:17,21.812,30.8471,23.5359,19.5824,24.8887,31.8638,25.9712,16.9492,23.8064,27.9682,27.9004,27.4265,26.6819,25.6329,31.8977,29.6953,28.6115,28.1374,28.1374,-0.463734,1.32313,0.012091561531710532,-0.003900444612663126,0.005756230354309082,-1.0745712640762726,nan,0.001388888888888889,0.001388888888888889,145.6685759611009,3093.638689236752,25071.78560078245,45942.35037129055,217.49154067170736,4594.289935476848,0.07372441624438028,75622.3027624793
42,344,2021-04-20 08:02:24,21.8458,30.8471,23.5021,19.5824,24.8887,31.8638,25.9712,16.9155,23.8064,27.9682,27.9682,27.4604,26.6819,25.6329,31.83,29.7291,28.5438,28.1713,28.1036,1.89827,-1.04402,-0.009540885680421751,0.016039334750348536,0.00570974349975586,-0.9704926283086656,nan,0.0019444444444444444,0.0016666666666666668,145.20965902082295,3089.5797644009513,4971.908913480409,45953.113545352986,218.3812834494312,4590.549097962084,0.09836929912515122,75529.62095422496
43,347,2021-04-20 08:02:29,21.8458,30.8471,23.5021,19.5824,24.8548,31.83,25.9712,16.9492,23.8064,28.002,27.9343,27.4942,26.6819,25.6329,31.8638,29.6953,28.476,28.1374,28.0697,4.26027,1.32313,0.012041435233098044,0.03599693228933047,0.00589653730392456,-0.8211832944220201,nan,0.001388888888888889,0.0019444444444444444,147.84349316183068,3165.835892693981,5378.024545410992,45931.796515782095,221.7255787044295,4825.678703530951,0.09290941645972238,75457.30360775348
44,350,2021-04-20 08:02:35,21.812,30.8133,23.5359,19.5824,24.8887,31.8638,26.0389,16.9155,23.8064,28.002,27.9682,27.4604,26.6819,25.6667,31.8977,29.7291,28.5438,28.1374,28.1036,-5.18774,1.32313,0.012091561531710532,-0.04343211320203663,0.005469954013824463,-0.9798241733006783,nan,0.0016666666666666668,0.001388888888888889,148.1719152073895,3217.8502361526635,9403.186200777684,45921.34327933713,224.45300982273304,4882.72903979879,0.11527435493900519,75418.75986448381
45,354,2021-04-20 08:02:41,21.8458,30.8471,23.5359,19.5824,24.8887,31.83,26.0051,16.9492,23.8403,27.9682,27.9682,27.4604,26.6819,25.5991,31.8977,29.6614,28.5438,28.1374,28.1713,1.89827,1.32313,0.011990559734020073,0.01596552542229383,0.006645700454711914,-0.8923054286768076,nan,0.0016666666666666668,0.0016666666666666668,145.52188650702914,3063.2580858128836,13397.450259052148,45947.5354536312,230.43882470140161,4851.019848618911,0.1641156654779693,75281.55615119163
46,357,2021-04-20 08:02:47,21.8458,30.8471,23.5359,19.6161,24.8548,31.8638,25.9712,16.9492,23.8403,27.9343,27.9682,27.4604,26.7157,25.6329,31.8638,29.6953,28.5099,28.1374,28.1374,4.26027,2.90122,0.026401552715697073,0.035831282689414955,0.005402767181396485,-0.7398205205826628,nan,0.0016666666666666668,0.001388888888888889,146.2281683686607,3187.68186455505,11125.673436737032,45926.560310635185,228.08021029899626,4928.328483056052,0.15900667434933885,75238.81830900755
47,360,2021-04-20 08:02:52,21.8458,30.8471,23.5359,19.5486,24.8548,31.83,26.0051,16.9155,23.8403,27.9682,27.9343,27.4604,26.6819,25.5991,31.83,29.6953,28.5438,28.1374,28.0697,-0.463734,2.90122,0.02629163552450154,-0.0039002654870919345,0.0068991432189941405,-0.7329088496557266,nan,0.001388888888888889,0.0016666666666666668,145.39468182396166,3113.944087661227,17573.844928915638,45947.825822893945,230.46070697062797,5041.48964209935,0.16510828254131324,75210.75242021217
48,364,2021-04-20 08:02:59,21.8458,30.8471,23.6036,19.5824,24.8548,31.83,26.0051,16.9155,23.8403,28.002,27.9682,27.4604,26.6819,25.5991,31.7961,29.6953,28.5438,28.1374,28.2052,-2.82574,1.32313,0.011990559734020073,-0.02354600494470924,0.005933835983276368,-0.8143061841544226,nan,0.0019444444444444444,0.0019444444444444444,146.46009429926735,3084.882821451068,-16667.64621646929,45921.17245689659,233.69547615508574,5015.164914541862,0.19916428268660738,75174.3985800954
49,367,2021-04-20 08:03:04,21.8458,30.8471,23.5698,19.6161,24.8548,31.83,26.0051,16.9492,23.8403,27.9682,27.9682,27.4942,26.6819,25.6329,31.83,29.6953,28.476,28.1374,28.3067,-0.463734,1.32313,0.011990559734020073,-0.0038821810413084226,0.006469315052032471,-0.8101896934111166,nan,0.001388888888888889,0.001388888888888889,145.06524459647832,3053.1765160007903,-37718.34218768089,45910.58026531057,232.6033931902351,5044.829275079549,0.205714259324073,75072.84390396324
50,370,2021-04-20 08:03:09,21.8458,30.8471,23.5698,19.5824,24.821,31.83,26.0389,16.9155,23.8741,27.9682,27.9682,27.4942,26.6819,25.6329,31.8638,29.6614,28.5099,28.1374,28.1374,-5.18774,1.32313,0.01193983431016062,-0.043429521827679986,0.005876872062683105,-0.923080403146461,nan,0.001388888888888889,0.001388888888888889,147.82256881231743,3120.7861994041496,-9562.509835777342,45931.844753266414,239.28398354417402,5165.729288354535,0.2262600266350494,74994.77777122018
51,374,2021-04-20 08:03:16,21.8796,30.8471,23.5698,19.6161,24.821,31.8638,26.0051,16.9492,23.8741,27.9004,27.9343,27.4604,26.6819,25.6667,31.83,29.6953,28.5438,28.1374,28.0697,-0.463734,1.32313,0.011989965642751713,-0.003882002703058388,0.005769565105438233,-0.9203443131233509,nan,0.0019444444444444444,0.0016666666666666668,144.0154209111952,3125.300217819257,-7796.641929636187,45937.188000534654,242.76705694404515,5280.96312783323,0.23664078065419603,74882.0495211995
52,377,2021-04-20 08:03:21,21.8796,30.881,23.5359,19.6161,24.821,31.7961,26.0051,16.9492,23.8741,27.9343,27.9343,27.4604,26.6819,25.6329,31.8638,29.6953,28.5099,28.1374,28.2052,-0.463734,1.32313,0.011889549505272788,-0.003918169933111753,0.0047482213973999024,-0.9166111522129552,nan,0.001388888888888889,0.0016666666666666668,145.84061000727363,3173.6615128262315,-6422.353715449789,45937.12590115115,241.40597408494898,5274.56914724404,0.2467272027034289,74803.94889677416
53,381,2021-04-20 08:03:28,21.8796,30.8471,23.5698,19.5824,24.7872,31.83,26.0389,16.9155,23.9079,27.9682,27.9682,27.4604,26.6819,25.6329,31.83,29.6614,28.6115,28.1374,28.2052,-0.463734,-0.25497,-0.002291056882347318,-0.003882002703058388,0.006095503807067871,-0.9100469588589157,nan,0.0019444444444444444,0.0019444444444444444,145.40198475882465,3153.8493793681287,-3861.830297588712,45900.09310594981,242.03408153267077,5313.2550356680995,0.25835289181387383,74796.91580887062
54,385,2021-04-20 08:03:35,21.8796,30.8133,23.5359,19.6161,24.7872,31.8638,26.0051,16.9155,23.9417,28.0359,27.9343,27.4604,26.6819,25.5991,31.8638,29.6614,28.6115,28.1713,28.2052,1.89827,2.11217,0.01897816156502954,0.015890986066245033,0.005870809555053711,-0.8327431305539243,nan,0.0019444444444444444,0.0016666666666666668,147.3634602353428,3233.1793516570096,-7238.552428349595,45894.85583143158,247.87964247842268,5419.482226736835,0.27387353005913473,74695.87957736755
55,388,2021-04-20 08:03:40,21.8458,30.8133,23.5021,19.5824,24.7534,31.83,26.0051,16.9155,23.9079,27.9343,27.9682,27.4604,26.6819,25.6329,31.8638,29.7291,28.5438,28.1374,28.239,-0.463734,2.90122,0.026069184799010423,-0.003900265487091936,0.004630177497863769,-0.828772431723315,nan,0.001388888888888889,0.0019444444444444444,147.46859742290636,3104.202077565872,30461.122848616487,45894.64141351943,248.2215801653902,5431.808423229971,0.28534783181007417,74650.12751377591
56,392,2021-04-20 08:03:47,21.8458,30.8133,23.5698,19.5824,24.7534,31.8638,26.0389,16.9155,23.9417,28.002,27.9682,27.4604,26.6819,25.5991,31.8977,29.6953,28.5776,28.1713,28.0697,-0.463734,1.32313,0.011888519821575693,-0.003864149941972649,0.006213628768920899,-0.8294508588988458,nan,0.0019444444444444444,0.001388888888888889,146.40465710646677,3158.8359164833173,15245.843028104053,45921.3178760507,248.81552339383597,5264.31817079005,0.322137666691519,74594.1581739581
57,395,2021-04-20 08:03:52,21.8458,30.8471,23.5021,19.6161,24.7534,31.83,26.0389,16.9155,23.9079,28.002,28.002,27.4604,26.6819,25.5991,31.8977,29.6953,28.5776,28.1374,28.1036,4.26027,1.32313,0.011889108886301162,0.03599693228933047,0.005964272499084473,-0.7243010755649835,nan,0.001388888888888889,0.001388888888888889,144.05890311935346,3156.039153902776,149763.9762148243,45937.09414832895,251.70562442595897,5508.113740849287,0.3101703261002663,74572.65950691472
58,398,2021-04-20 08:03:57,21.8796,30.8471,23.5698,19.6161,24.7872,31.83,26.0389,16.9829,23.9079,28.0359,27.9682,27.4604,26.6819,25.6329,31.8977,29.7291,28.476,28.1374,28.0697,6.62228,1.32313,0.011889108886301162,0.055436325264935284,0.004752105712890625,-0.5721573210569652,nan,0.001388888888888889,0.0019444444444444444,145.61495374916643,3132.5659651362043,5660.930222474258,45942.47505309762,251.9267837325516,5442.3124297053355,0.3297616498024796,74491.7363912016
59,402,2021-04-20 08:04:04,21.8458,30.8133,23.5698,19.5824,24.7196,31.8638,26.0051,16.9155,23.9417,28.0359,27.9682,27.4604,26.6819,25.6667,31.8638,29.6953,28.6115,28.1374,28.1374,-0.463734,1.32313,0.011888519821575693,-0.003864149941972649,0.0063556828498840335,-0.576564325373609,nan,0.0019444444444444444,0.001388888888888889,146.31650492189448,3151.062757482665,5314.599274887953,45926.33944214792,259.3077412722728,5668.723214751501,0.33409776355454973,74370.36611247147
60,405,2021-04-20 08:04:09,21.8796,30.8133,23.5698,19.5824,24.7534,31.7961,26.0051,16.9155,23.9417,27.9343,27.9343,27.4942,26.6819,25.6329,31.83,29.6953,28.5438,28.1374,28.2052,-2.82574,-1.04402,-0.009301433342200101,-0.023544923296720012,0.006129666328430176,-0.6255472262205911,nan,0.001388888888888889,0.001388888888888889,145.24375701026304,3105.6447780444805,8905.688594983018,45905.3211143622,259.4966077200065,5520.696859892892,0.3650684890020137,74178.37241383067
61,408,2021-04-20 08:04:14,21.8796,30.8133,23.5021,19.6161,24.7196,31.8638,26.0389,16.9155,23.9417,27.9682,27.9343,27.4942,26.648,25.5991,31.83,29.7291,28.5776,28.1713,28.1374,-2.82574,1.32313,0.011888519821575693,-0.023764981460202856,0.0057814855575561526,-0.670436472203253,nan,0.001388888888888889,0.0019444444444444444,147.64581112172064,3206.3748974162727,31014.195999382086,45937.115673856686,265.58439611472534,5756.369792415291,0.3628293421361279,74116.00315586918
62,412,2021-04-20 08:04:21,21.8458,30.8133,23.5698,19.6161,24.7196,31.8977,26.0389,16.8817,23.9755,27.9343,27.9682,27.4942,26.6819,25.5991,31.7961,29.6953,28.5438,28.1374,28.239,-0.463734,2.90122,0.026066926504005238,-0.003864149941972649,0.0056547198295593265,-0.6724686927823393,nan,0.0019444444444444444,0.0016666666666666668,145.60008218405514,3179.121734747894,-132497.91827289868,45894.7881382544,270.0099194838943,5915.340790225997,0.3670450090334671,73954.50107453737
63,416,2021-04-20 08:04:28,21.8796,30.8133,23.5359,19.5824,24.6857,31.83,26.0051,16.9155,23.9755,28.002,27.9343,27.4604,26.648,25.5991,31.8977,29.6953,28.6115,28.1374,28.239,-0.463734,1.32313,0.011787658038582255,-0.0038820560470555166,0.006146630764007568,-0.6716541198120338,nan,0.0019444444444444444,0.0019444444444444444,144.434179283864,3129.567792129823,-30872.924176955567,45926.57703856419,272.19160160896365,5920.031145479436,0.38074343515254444,73856.04337179121
64,419,2021-04-20 08:04:33,21.8796,30.8133,23.5698,19.6161,24.6857,31.8638,26.0389,16.9155,23.9755,27.9682,27.9343,27.4604,26.6819,25.5991,31.7961,29.6275,28.5099,28.1713,28.1036,4.26027,2.90122,0.025956673308061718,0.0354978626389255,0.005592080116271973,-0.5819522156761235,nan,0.001388888888888889,0.001388888888888889,146.442490707349,3212.0573244091056,41126.35868734044,45921.23559167011,276.95241904635134,5894.091665629138,0.40556267898373843,73634.57249806116
65,423,2021-04-20 08:04:40,21.8458,30.8133,23.5359,19.6161,24.6857,31.83,26.0051,16.9492,24.0093,28.002,27.9682,27.4265,26.648,25.6329,31.83,29.6614,28.5099,28.1713,28.2052,-5.18774,1.32313,0.011736932614722802,-0.04343011860837925,0.006095728874206543,-0.7090437165638177,nan,0.0019444444444444444,0.0016666666666666668,148.20449075481227,3225.5395612676784,738729847.2299895,45873.553184422635,280.1568916221116,6019.358437475516,0.4083002221802047,73562.30427659512
66,426,2021-04-20 08:04:45,21.8796,30.8471,23.5021,19.5824,24.6857,31.83,26.0389,16.9492,24.0093,27.9343,27.9343,27.4942,26.6819,25.6667,31.8638,29.6953,28.6115,28.1374,28.0359,-2.82574,-0.25497,-0.002261732187144024,-0.0238748480174513,0.0066158857345581055,-0.7493339433797264,nan,0.001388888888888889,0.0016666666666666668,143.82373775680395,3068.0562551569815,-597958.142324633,45894.77248724713,285.20908900539314,6202.8687610769475,0.40934284460359804,73379.41038170294
67,429,2021-04-20 08:04:50,21.8796,30.8133,23.5359,19.5824,24.6857,31.8638,26.0389,16.9492,24.0093,27.9682,27.9343,27.4604,26.6819,25.5991,31.8977,29.6953,28.5099,28.1713,28.239,-0.463734,0.534077,0.004757813004702079,-0.0038820560470555166,0.005735523223876954,-0.7484273346416741,nan,0.001388888888888889,0.001388888888888889,145.2037648291794,3066.515423860223,-31297.04438414569,45905.42412541942,289.4233243916123,6325.52130632698,0.4158810742995137,73218.06812491633
68,433,2021-04-20 08:04:57,21.8796,30.8471,23.5359,19.6161,24.6857,31.8638,26.0389,16.9492,23.9755,28.002,27.9682,27.4604,26.6819,25.6329,31.7961,29.7291,28.5776,28.1374,28.0697,1.89827,-1.04402,-0.00934065188682092,0.01596479200367311,0.005883213520050049,-0.687344712061036,nan,0.0019444444444444444,0.0019444444444444444,147.2230012899541,3139.295064820745,20404.20540066336,45900.04325088136,294.5123889153983,6459.875270258852,0.4216765272851213,73043.95404170277
69,436,2021-04-20 08:05:02,21.8796,30.8133,23.5359,19.6161,24.6519,31.8638,26.0389,16.9492,24.0093,28.002,27.9004,27.4604,26.6819,25.5991,31.8638,29.6953,28.5776,28.1374,28.1374,-0.463734,1.32313,0.01178707400039968,-0.0038820560470555166,0.005618634700775146,-0.6873872997166931,nan,0.001388888888888889,0.001388888888888889,145.07887464292716,3048.1639298710625,169999.3306763357,45910.55776212734,295.28901218154556,6458.407027740503,0.4322081165721562,72919.91990760452
70,440,2021-04-20 08:05:09,21.9134,30.8133,23.5698,19.6161,24.6857,31.83,26.0051,16.9829,24.0432,28.002,27.9343,27.4604,26.6819,25.6329,31.83,29.6953,28.6115,28.1713,28.239,1.89827,1.32313,0.011686057115644832,0.01581623496471526,0.005348746299743652,-0.6319339381593009,nan,0.0019444444444444444,0.0016666666666666668,145.57468212027385,3117.924102423697,-93500.56680193265,45894.854358042234,303.35738459404513,6636.239207608331,0.4395107680567522,72736.68956183545
71,444,2021-04-20 08:05:16,21.9134,30.8471,23.5021,19.6161,24.6181,31.83,26.0051,16.9492,24.0432,27.9343,27.9682,27.4604,26.6819,25.6329,31.83,29.7291,28.6453,28.1374,28.239,6.62228,1.32313,0.011686057115644832,0.05594947285389997,0.00582576322555542,-0.46051794373090316,nan,0.0019444444444444444,0.0019444444444444444,145.42589137889942,3181.5331336396457,10764.634752336335,45900.05972518309,307.6373638738521,6600.75367058808,0.4596572528575973,72543.5482781579
72,447,2021-04-20 08:05:21,21.8796,30.8133,23.5359,19.5824,24.6181,31.7961,26.0051,16.8817,24.0432,28.002,27.9343,27.4265,26.6819,25.5991,31.8638,29.7291,28.5099,28.1713,28.2052,-2.82574,1.32313,0.011635759702023402,-0.023655114902954397,0.0060655555725097655,-0.5015924519009203,nan,0.001388888888888889,0.0016666666666666668,145.275852655228,3103.43596292384,8184.325284760119,45905.226044288065,313.10173065418707,6876.678696479862,0.4539025846045785,72389.27082881876
73,451,2021-04-20 08:05:28,21.8796,30.8133,23.5359,19.6161,24.6181,31.83,26.0389,16.9492,24.0432,28.002,27.9343,27.4604,26.6819,25.6667,31.8638,29.6953,28.5099,28.1374,28.1036,-2.82574,1.32313,0.011686057115644832,-0.023655114902954397,0.007543174743652344,-0.5566969665217729,nan,0.0019444444444444444,0.0019444444444444444,146.40515446286693,3094.6446574767056,6673.142399666767,45873.57609172613,314.25558778069046,6749.754290465436,0.47370408469498493,72214.13883634284
74,455,2021-04-20 08:05:35,21.8458,30.8471,23.5698,19.6161,24.5843,31.7961,26.0389,16.9155,24.0432,27.9682,27.9343,27.4604,26.6819,25.6329,31.8638,29.7291,28.6115,28.1713,28.0697,1.89827,1.32313,0.011635759702023402,0.015891497723446068,0.004441729545593262,-0.507273660065029,nan,0.0019444444444444444,0.0016666666666666668,143.28560635883866,3096.9542084881277,2674.2278477850678,45910.53284254168,320.3205340849317,6760.856501849128,0.4902430214175058,72120.27716400276
75,458,2021-04-20 08:05:40,21.8796,30.8471,23.5698,19.6161,24.5843,31.8638,26.0051,16.9492,24.077,27.9343,27.9682,27.4942,26.648,25.5991,31.83,29.6614,28.5776,28.1713,28.2052,-0.463734,1.32313,0.011685478111440856,-0.003882002703058388,0.004050409317016602,-0.5100236816143273,nan,0.001388888888888889,0.0016666666666666668,144.97439396548265,3117.170605458438,3994.301549825386,45863.06437582222,325.15336577885364,7118.430714320695,0.47767125807417343,71983.07358579412
76,461,2021-04-20 08:05:45,21.8796,30.8133,23.5021,19.5824,24.6181,31.8638,26.0051,16.9492,24.077,27.9682,27.9682,27.4604,26.6819,25.5991,31.7961,29.6953,28.6115,28.1374,28.239,-0.463734,0.534077,0.004716804163856914,-0.0039000863180850723,0.004425407886505127,-0.5123136438173456,nan,0.001388888888888889,0.0016666666666666668,144.97415383475044,3158.985077741061,4120.5882190554685,45863.053607140646,330.0679662575231,7095.123157568167,0.4933302426723906,71872.0181603212
77,465,2021-04-20 08:05:52,21.8796,30.8133,23.5698,19.5824,24.5843,31.8638,26.0051,16.9155,24.1108,27.9682,27.9343,27.4604,26.6819,25.5991,31.7622,29.6953,28.476,28.1374,28.1713,4.26027,1.32313,0.011634755200852848,0.0354978626389255,0.004700433731079101,-0.41307765768176546,nan,0.0019444444444444444,0.001388888888888889,145.82839953364936,3072.0163480714846,4536.000137053035,45889.42432228355,334.60715770996546,7209.91970329809,0.4981546293491227,71727.40810297754
78,468,2021-04-20 08:05:57,21.8458,30.8133,23.5359,19.6161,24.5843,31.83,26.0389,16.9492,24.077,28.002,27.9343,27.4604,26.6819,25.6329,31.83,29.6953,28.6115,28.1374,28.1036,-5.18774,1.32313,0.011635331691785373,-0.04343011860837925,0.00587013053894043,-0.4903102314208224,nan,0.001388888888888889,0.001388888888888889,145.62693685331,3137.249945022348,5910.175360697505,45894.78531478595,335.4712860209815,7326.753527959394,0.4982670489078786,71576.68857325883
79,471,2021-04-20 08:06:02,21.8796,30.8471,23.5698,19.6161,24.5504,31.83,25.9712,16.9155,24.1108,27.9682,27.9343,27.4942,26.648,25.5991,31.8638,29.7291,28.5099,28.1713,28.1713,-0.463734,0.534077,0.0046760875815339935,-0.003882002703058388,0.005432348251342774,-0.4915861763799432,nan,0.001388888888888889,0.0016666666666666668,143.8098364057334,3044.9091042530595,7639.4414030245325,45894.79876326766,337.8459276052232,7251.011676019226,0.5144723600330939,71477.06408241342
80,475,2021-04-20 08:06:09,21.8796,30.8133,23.5359,19.5824,24.5504,31.8638,26.0389,16.9155,24.077,27.9682,27.9343,27.4604,26.648,25.5991,31.8977,29.6953,28.5776,28.1374,28.239,4.26027,1.32313,0.011685478111440856,0.03566399469434892,0.005935050010681153,-0.3934714301243361,nan,0.0019444444444444444,0.0016666666666666668,141.66671093301557,3017.8899527887907,2240.1074833700272,45905.26103544838,341.72503728792384,7491.651172349631,0.5106135211398621,71362.38957813814
81,478,2021-04-20 08:06:14,21.8796,30.8471,23.5359,19.6161,24.5504,31.83,26.0389,16.9155,24.1108,28.002,27.9343,27.4604,26.6819,25.6329,31.7961,29.6953,28.5776,28.1374,28.2052,4.26027,1.32313,0.01158460626792592,0.0358296366847121,0.005627098083496094,-0.32300482906943706,nan,0.001388888888888889,0.0019444444444444444,144.82585551535556,3150.6364567535843,2460.535224068837,45868.249075993524,348.7647991868111,7485.904708953278,0.5271267336728542,71207.03018179991
82,482,2021-04-20 08:06:21,21.8796,30.8471,23.5359,19.6161,24.5166,31.8638,26.0389,16.9492,24.1108,27.9682,27.9682,27.4604,26.6819,25.5991,31.83,29.6614,28.5438,28.1374,28.1374,-2.82574,-0.25497,-0.002242042379480059,-0.023764981460202846,0.0056753988265991215,-0.3793321467425008,nan,0.0019444444444444444,0.001388888888888889,144.15205751817626,3127.375629286808,2778.056261672364,45884.32691884615,355.4045577419033,7475.5850329772375,0.5434282214567222,71062.05049266016
83,485,2021-04-20 08:06:26,21.8796,30.8133,23.5698,19.5824,24.5504,31.83,26.0051,16.9155,24.1108,27.9343,27.9343,27.4604,26.648,25.6329,31.8638,29.6953,28.476,28.1374,28.239,4.26027,1.32313,0.01158460626792592,0.0354978626389255,0.005327664852142334,-0.3115666426197083,nan,0.001388888888888889,0.0019444444444444444,144.9576311937751,3151.3628225164866,3095.6299472897963,45863.08441604212,357.9664501527794,7657.65417067278,0.5415693734152884,70957.65062229379
84,488,2021-04-20 08:06:31,21.8796,30.8133,23.5359,19.6161,24.4828,31.8638,26.0051,16.9155,24.1446,28.002,27.9343,27.4604,26.6819,25.5991,31.83,29.6614,28.5099,28.1713,28.2729,-5.18774,1.32313,0.011584032290264841,-0.04342812353105829,0.005395642757415772,-0.3846811616329876,nan,0.001388888888888889,0.001388888888888889,144.23282823477703,3095.661544857794,4100.87535920851,45884.152053555124,361.4714636751093,7767.6287421064435,0.5444805073264574,70884.68253632398
85,492,2021-04-20 08:06:38,21.8796,30.8133,23.5359,19.6161,24.4828,31.8638,26.0389,16.9492,24.1108,27.9682,27.9343,27.4604,26.6819,25.5991,31.83,29.6614,28.476,28.1374,28.3067,-5.18774,0.534077,0.004696330030613687,-0.04342812353105829,0.0060468120574951175,-0.4849999138462225,nan,0.0019444444444444444,0.0016666666666666668,145.81772777723467,3093.100259869315,4053.7801660175637,45889.474355830294,364.9559592869857,7708.392290229879,0.5578552019881323,70780.50423565607
86,495,2021-04-20 08:06:44,21.8796,30.8133,23.5021,19.5824,24.4828,31.83,25.9712,16.8817,24.1784,27.9343,27.9343,27.4604,26.648,25.5991,31.83,29.6953,28.5438,28.1374,28.1036,4.26027,0.534077,0.004635137286100309,0.03582963668471212,0.0054795584678649905,-0.4060265105475766,nan,0.0016666666666666668,0.0016666666666666668,144.67261413507654,3065.459081088675,2627.6182759095877,45873.465196490644,367.15499902998744,7936.3634622999225,0.5522691690947544,70682.23708343162
87,498,2021-04-20 08:06:49,21.8796,30.8133,23.5359,19.5824,24.5166,31.8638,26.0389,16.9492,24.1446,28.002,27.9343,27.4265,26.648,25.6329,31.7961,29.6953,28.5776,28.1374,28.1036,4.26027,1.32313,0.011584032290264841,0.03566399469434892,0.006010173797607422,-0.3415329539360517,nan,0.001388888888888889,0.001388888888888889,143.16848672779258,3039.0883407692586,2122.89814865094,45863.075341133226,369.92113820253445,7985.708539876346,0.5582596763272663,70586.48794295611
88,502,2021-04-20 08:06:56,21.8796,30.7794,23.5359,19.6161,24.4828,31.8638,26.0389,16.9492,24.1446,27.9682,27.9682,27.4265,26.6819,25.5991,31.8638,29.6953,28.5099,28.1713,28.1036,-0.463734,2.11217,0.01849209486787292,-0.0038639724320288322,0.006382212638854981,-0.3454644256206621,nan,0.0019444444444444444,0.0019444444444444444,144.82841619925313,3098.9379001022585,2047.5660727115055,45868.233025408976,374.4326429051702,7945.895346210987,0.5709617573089716,70447.31377632267
89,506,2021-04-20 08:07:02,21.8796,30.8133,23.5698,19.6161,24.4828,31.83,25.9712,16.9155,24.1446,28.002,27.9343,27.4604,26.6819,25.5991,31.7961,29.7291,28.5099,28.1374,28.1374,4.26027,1.32313,0.011533880844066468,0.0354978626389255,0.005786909103393555,-0.27129884685322525,nan,0.0016666666666666668,0.0016666666666666668,144.07792627392888,3123.3551304058137,2323.2472130248498,45889.33915404965,378.7064838821292,8014.164502842313,0.577248604653859,70424.48259937226
90,509,2021-04-20 08:07:08,21.8796,30.8133,23.5698,19.5824,24.4828,31.83,26.0051,16.9155,24.1446,27.9343,27.9343,27.4604,26.648,25.5652,31.8638,29.6953,28.5438,28.1374,28.2052,-2.82574,-0.25497,-0.0022226036737218765,-0.023544923296720012,0.005784071922302246,-0.3142730814330302,nan,0.0016666666666666668,0.0016666666666666668,143.2832381195315,3010.205640034764,2471.7981916065905,45862.80792950375,380.3664855498361,8312.320293793538,0.5685649796700359,70306.64189794192
91,513,2021-04-20 08:07:14,21.8796,30.8133,23.5698,19.6161,24.449,31.83,26.0389,16.9155,24.1446,28.002,27.9343,27.4604,26.6819,25.5991,31.8638,29.6953,28.5438,28.1374,28.1036,-0.463734,1.32313,0.011533880844066468,-0.0038639724320288344,0.005865274429321289,-0.3181797717225468,nan,0.0016666666666666668,0.0016666666666666668,144.51819002648256,3036.665339304255,3199.565805548436,45878.6592403085,382.28427188460137,8384.479521820222,0.5720324254074375,70272.02082900285
92,516,2021-04-20 08:07:20,21.8796,30.8133,23.5698,19.6161,24.4828,31.8638,25.9712,16.9155,24.1784,27.9343,27.9343,27.4942,26.648,25.5991,31.7961,29.6614,28.5438,28.1374,28.239,-0.463734,1.32313,0.011533309379676834,-0.0038639724320288344,0.0059657969474792485,-0.32193698407385746,nan,0.0016666666666666668,0.0016666666666666668,144.6114455998689,3055.6694157891993,3337.2795795824672,45873.60071070494,386.1250445137474,8431.767962205615,0.5780975306452378,70179.85960842388
93,520,2021-04-20 08:07:26,21.8796,30.8133,23.5359,19.6161,24.449,31.8638,26.0051,16.9492,24.1784,27.9682,27.9343,27.4604,26.648,25.5652,31.9316,29.7291,28.6115,28.1374,28.1374,-2.82574,1.32313,0.011533309379676834,-0.023655114902954397,0.006048556327819824,-0.3629533212456787,nan,0.0016666666666666668,0.0016666666666666668,144.5746221989062,3150.854936332113,4041.7265080163343,45873.68511776743,385.6750273571689,8119.241682598817,0.5985195045076579,70106.58897380823
94,524,2021-04-20 08:07:33,21.8796,30.8133,23.5021,19.6161,24.449,31.83,25.9712,16.9492,24.1784,27.9343,27.9343,27.4604,26.648,25.5991,31.8977,29.6614,28.5099,28.1374,28.1036,-2.82574,1.32313,0.011483155420207013,-0.023764981460202856,0.005723193168640137,-0.410897039312331,nan,0.0019444444444444444,0.0016666666666666668,142.24566244026192,3085.9076298767254,2257.916109864685,45841.68137438909,390.3617005900115,8565.408637767028,0.5862397362611123,70019.78712167773
95,527,2021-04-20 08:07:38,21.8796,30.7794,23.6036,19.6161,24.4152,31.8977,25.9712,16.9492,24.1784,27.9682,27.9343,27.4604,26.648,25.5652,31.7961,29.6614,28.5438,28.1374,28.1036,4.26027,2.11217,0.018491415274779578,0.03516608859313889,0.005662579536437989,-0.3523883994757223,nan,0.001388888888888889,0.0016666666666666668,142.82162745874342,3120.4184891520817,2673.0905781376446,45873.557908021845,392.9150751527375,8575.238223898885,0.5923930837196135,69968.6493075445
96,530,2021-04-20 08:07:44,21.8796,30.8133,23.5698,19.6161,24.4152,31.83,25.9712,16.8817,24.2122,28.002,27.9343,27.4604,26.6819,25.5652,31.8977,29.6614,28.5776,28.1374,28.0697,-2.82574,-1.04402,-0.009020795813553303,-0.023544923296720012,0.005854646682739258,-0.39239777475586496,nan,0.0016666666666666668,0.001388888888888889,143.2830371535943,3025.418490132507,2536.34490579598,45862.81228080583,396.597707803332,8513.321193096142,0.6028731836410538,69895.43618922307
97,533,2021-04-20 08:07:49,21.9134,30.8133,23.5698,19.6161,24.4152,31.8638,26.0051,16.9492,24.2461,27.9682,27.9343,27.4604,26.648,25.5652,31.9316,29.6614,28.5099,28.1374,28.2052,4.26027,2.90122,0.025066256387158422,0.03549623148083649,0.005538107872009278,-0.3347746411708512,nan,0.001388888888888889,0.0016666666666666668,143.55383494414966,3053.071475726471,1910.5177644266912,45804.77244284397,394.21788832397823,8637.774776056256,0.5996509360770049,69808.54288352237
98,536,2021-04-20 08:07:54,21.8796,30.8133,23.5698,19.6161,24.3813,31.83,25.9712,16.9492,24.2461,27.9343,27.9343,27.4604,26.6819,25.6329,31.9316,29.6953,28.5776,28.1374,28.1374,-0.463734,0.534077,0.004594126413306517,-0.0038639724320288344,0.006156712532043457,-0.3374758861274048,nan,0.001388888888888889,0.001388888888888889,142.22232928007082,3124.268780350138,1857.683099303989,45841.741693615695,401.8752226426447,8471.376628531374,0.6189900955378987,69726.54821132381
99,540,2021-04-20 08:08:01,21.9134,30.8133,23.5359,19.6161,24.3813,31.83,25.9712,16.9155,24.2461,27.9682,27.9682,27.4265,26.6819,25.5991,31.8977,29.6953,28.6115,28.1713,28.1713,-0.463734,1.32313,0.011381554497269589,-0.003881877663157095,0.005559091567993164,-0.342198339877221,nan,0.0019444444444444444,0.0016666666666666668,144.82542459820664,3157.7086793749813,1768.6497545418522,45820.55571235386,402.35838966033543,8695.195688191376,0.612954532023746,69684.72021082565
100,544,2021-04-20 08:08:08,21.9134,30.8133,23.6036,19.6161,24.3813,31.83,25.9374,16.9492,24.2461,28.002,27.9682,27.4604,26.6819,25.6329,31.8638,29.6614,28.6453,28.1374,28.1713,1.89827,1.32313,0.011381554497269589,0.01574243241873509,0.006271018505096436,-0.3055241009273459,nan,0.0019444444444444444,0.0019444444444444444,141.84074305712355,2984.2615029182653,1714.1636041519253,45852.33470149352,401.93664789536973,8537.426048568497,0.6235641768888683,69598.07762139672
