,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
101,547,2021-04-20 08:08:13,21.9134,30.8133,23.5021,19.5824,24.3475,31.83,26.0051,16.9492,24.2461,28.0359,27.9682,27.4604,26.6819,25.6329,31.8638,29.6953,28.5099,28.1713,28.1713,-0.463734,2.90122,0.024956273033313797,-0.003899907105679798,0.0058114914894104005,-0.3086087766538815,nan,0.001388888888888889,0.001388888888888889,141.83414621443356,3017.2178813597507,1764.8554436178347,45852.349736619835,409.6568364650654,8942.274414632931,0.6177347245625152,69445.05448444278
102,551,2021-04-20 08:08:20,21.8796,30.8133,23.5698,19.5824,24.3475,31.7961,25.9712,16.9492,24.2461,27.9682,27.9343,27.4604,26.648,25.6329,31.7961,29.6614,28.4422,28.2052,28.0359,-0.463734,0.534077,0.004573817923725167,-0.0038639724320288344,0.005909256458282471,-0.3127072583383138,nan,0.0019444444444444444,0.0019444444444444444,142.89912198362887,3025.6037410953695,1967.5184417075873,45873.41166048462,409.522455692094,8881.716105906908,0.6235502767727839,69383.64017433021
103,554,2021-04-20 08:08:25,21.9134,30.8133,23.5359,19.5824,24.3475,31.83,25.9712,16.9492,24.2461,27.9682,27.9343,27.4265,26.648,25.5991,31.8977,29.6953,28.6115,28.1713,28.239,-5.18774,1.32313,0.011381554497269589,-0.04342612797048866,0.006104635238647461,-0.37175948555927957,nan,0.001388888888888889,0.001388888888888889,144.43719353699208,3046.689223084061,2188.3375089606543,45831.11379553349,414.17464304457405,9059.42086162028,0.6242015765313711,69261.46016460075
104,557,2021-04-20 08:08:30,21.8796,30.8133,23.5698,19.6161,24.3475,31.8638,25.9712,16.9492,24.2799,28.002,27.9682,27.4265,26.648,25.5991,31.8977,29.6953,28.476,28.1374,28.1713,-2.82574,1.32313,0.011380990580130004,-0.023544923296720012,0.005883614540100098,-0.40055584722624743,nan,0.001388888888888889,0.0019444444444444444,142.59665109440343,2997.3421873906013,1913.6527478315145,45831.231708764666,415.61189699625623,8889.58414255214,0.6357173614214227,69179.6709355287
105,561,2021-04-20 08:08:37,21.8796,30.7794,23.5359,19.5824,24.3475,31.83,25.9712,16.9829,24.2461,27.9682,27.9682,27.4604,26.648,25.5991,31.8977,29.6953,28.5776,28.1374,28.1374,4.26027,1.32313,0.011381554497269589,0.03549786263892549,0.005412980079650879,-0.32769501657125666,nan,0.0019444444444444444,0.0016666666666666668,144.81947208953645,3136.3153401560776,2069.212333096537,45820.56570678833,418.07200944658626,8833.236155253577,0.6442566289812603,69053.49862264121
106,565,2021-04-20 08:08:44,21.8796,30.8133,23.5698,19.6161,24.3137,31.83,25.9374,16.9155,24.2461,28.002,27.9682,27.4604,26.648,25.5991,31.7961,29.6953,28.5776,28.1374,28.1036,1.89827,1.32313,0.011381554497269589,0.01581696176805534,0.005395631790161133,-0.29375376116916463,nan,0.0019444444444444444,0.0019444444444444444,143.9771339313472,3044.8520594280135,1541.6658134386075,45841.84894620051,421.22797102709023,9212.1785393992,0.6354100485414736,68959.90566058358
107,569,2021-04-20 08:08:51,21.8796,30.8133,23.5698,19.5824,24.3137,31.83,25.9712,16.9829,24.2799,28.002,27.9343,27.4604,26.648,25.5991,31.83,29.6953,28.5776,28.1374,28.239,-0.463734,0.534077,0.004573651265589672,-0.0038639724320288344,0.005856934547424316,-0.29832105984305785,nan,0.0019444444444444444,0.0016666666666666668,144.6552806215881,3063.953739408955,1746.483051578598,45825.7999030267,426.85426296347407,9267.290272835227,0.641107882451889,68837.62789514686
108,572,2021-04-20 08:08:56,21.8796,30.8133,23.6036,19.6161,24.2799,31.83,25.9036,16.9492,24.2799,27.9343,27.9682,27.4604,26.648,25.5991,31.83,29.6614,28.5438,28.1374,28.239,-2.82574,0.534077,0.004573651265589672,-0.023435056739471563,0.004864645957946777,-0.32770776655973965,nan,0.001388888888888889,0.0016666666666666668,143.8593782646288,3083.906289430538,1851.4233394555063,45799.29175678567,434.03563215925607,9435.001679412377,0.6441519888761532,68650.50253618775
109,575,2021-04-20 08:09:01,21.9134,30.8133,23.5021,19.6161,24.3137,31.8638,25.9374,16.9492,24.2799,28.002,27.9682,27.4265,26.6819,25.5652,31.8977,29.7291,28.6453,28.1374,28.0697,-0.463734,2.90122,0.024955036535249574,-0.003899907105679798,0.006114835739135742,-0.33025507447910113,nan,0.001388888888888889,0.001388888888888889,143.54677070932715,3079.274303109637,1975.1558021576948,45804.82504314292,435.2074446508798,9287.259054688842,0.6535515983057408,68538.16525381994
110,578,2021-04-20 08:09:06,21.9134,30.8471,23.5359,19.6499,24.2799,31.8638,25.9374,16.9492,24.2799,27.9343,27.9682,27.4265,26.648,25.5991,31.83,29.6614,28.5438,28.1713,28.239,4.26027,2.90122,0.024955036535249574,0.035827990281313137,0.005954962730407715,-0.27988105834818483,nan,0.001388888888888889,0.001388888888888889,143.64456955161808,3131.171215514862,2000.4139803372211,45852.344546047614,436.7683758224321,9369.37718424973,0.6545881746710602,68432.93613564601
111,581,2021-04-20 08:09:11,21.9134,30.8133,23.5359,19.6499,24.2799,31.83,25.9374,16.9492,24.2799,28.002,27.9682,27.4604,26.648,25.5991,31.83,29.6614,28.476,28.1374,28.239,-2.82574,-0.25497,-0.0021834751602997295,-0.023654027929566366,0.0054665060043334966,-0.3087088812750051,nan,0.001388888888888889,0.0016666666666666668,145.81318112129028,3136.183838460045,2142.8224306832253,45794.06374022423,439.6387382165542,9291.29214065109,0.6624616775495996,68317.39126644772
112,585,2021-04-20 08:09:18,21.9134,30.8133,23.5359,19.5824,24.2461,31.8638,25.9036,16.9492,24.2799,28.002,27.9682,27.4265,26.648,25.5991,31.8638,29.6953,28.476,28.1374,28.1713,-0.463734,2.90122,0.024955036535249574,-0.003881877663157095,0.00588456392288208,-0.3129694934825768,nan,0.0019444444444444444,0.0016666666666666668,141.02335952793837,3045.636669986212,2485.81780104664,45825.8759529396,445.82965659173476,9424.52053576521,0.6655516595685941,68218.88437322028
113,589,2021-04-20 08:09:25,21.9134,30.8133,23.5359,19.5824,24.2461,31.83,25.9036,16.9155,24.2799,27.9682,27.9343,27.4265,26.6819,25.5991,31.83,29.6275,28.6115,28.1374,28.1036,4.26027,0.534077,0.004573651265589672,0.035662355902345476,0.006245840072631836,-0.24520540340380406,nan,0.0019444444444444444,0.0016666666666666668,143.1958286515563,3127.77528994247,2797.6909422721224,45815.29114196609,450.27135949624824,9494.192851190583,0.6695070288177447,67980.58093376247
114,592,2021-04-20 08:09:30,21.9134,30.8133,23.5698,19.6161,24.2122,31.8638,25.9036,16.9492,24.2799,28.002,27.9682,27.4604,26.648,25.5652,31.8638,29.6614,28.5099,28.1713,28.2052,-0.463734,1.32313,0.011380990580130004,-0.0038637948790884685,0.006100018501281739,-0.2478621910654948,nan,0.001388888888888889,0.0016666666666666668,141.88643494574578,2996.660659514412,2529.690544325106,45852.24317144879,451.63514506545573,9800.22278130857,0.6625571206013988,67872.23357957217
115,596,2021-04-20 08:09:37,21.8796,30.7794,23.5021,19.6499,24.2122,31.8638,25.9036,16.9492,24.3137,27.9682,27.9343,27.4604,26.6819,25.5991,31.8638,29.6953,28.5438,28.1374,28.1036,1.89827,-0.25497,-0.0021833669765655094,0.015890767705483415,0.005263073444366455,-0.2175290626468067,nan,0.0019444444444444444,0.0016666666666666668,143.42126692926252,3086.3490012263833,1351.8223176460838,45809.96554570837,457.59258906266217,9947.589449502604,0.6650185723056639,67667.40122222473
116,599,2021-04-20 08:09:42,21.9134,30.8133,23.5359,19.6161,24.2122,31.8638,25.9036,16.9155,24.2799,28.002,27.9004,27.4604,26.6819,25.5652,31.8977,29.6614,28.6115,28.1713,28.1374,1.89827,2.90122,0.024955036535249574,0.015890255861423182,0.005971947193145752,-0.1955028484678837,nan,0.001388888888888889,0.0016666666666666668,144.00801617044033,3122.860311812286,1459.8604630496955,45794.08192211426,463.4303305082481,9797.445373413138,0.6771790271001947,67543.65105642077
117,602,2021-04-20 08:09:47,21.8796,30.8133,23.5359,19.5824,24.2122,31.8638,25.9036,16.9492,24.3137,27.9682,27.9004,27.4265,26.648,25.6329,31.83,29.6614,28.5776,28.1713,28.1036,-0.463734,1.32313,0.011330267669541996,-0.0038820560470555166,0.0044531068801879885,-0.19928299368073746,nan,0.001388888888888889,0.001388888888888889,144.0264729958461,3056.5452812168633,1394.9017193643522,45794.06763230885,469.1460375882649,9866.349741228214,0.6813372014724389,67370.81955022049
118,605,2021-04-20 08:09:52,21.8796,30.8133,23.5698,19.5824,24.2122,31.83,25.9036,16.9155,24.3137,27.9343,27.9682,27.4604,26.648,25.5991,31.7961,29.6614,28.5776,28.1713,28.239,-0.463734,-0.25497,-0.0021737002618986315,-0.0038639724320288344,0.006343573570251465,-0.2025206288705262,nan,0.001388888888888889,0.001388888888888889,143.4739753833335,3053.027059500048,1585.6184706917425,45809.85843422429,472.65325463648026,10051.179493115878,0.6802273896756275,67221.3676322726
119,608,2021-04-20 08:09:58,21.9134,30.8133,23.5698,19.5824,24.1784,31.7961,25.8359,16.9155,24.3475,27.9343,27.9343,27.4604,26.648,25.5314,31.8638,29.6953,28.6115,28.1374,28.0359,4.26027,2.90122,0.024512260326363285,0.03549623148083649,0.005504311561584473,-0.1482554121320202,nan,0.0016666666666666668,0.0016666666666666668,143.89533850171168,3117.1826393330884,1649.5071975659496,45799.18605633262,474.4950622334924,10110.590236920552,0.682809074148245,67075.16515292521
120,611,2021-04-20 08:10:03,21.9134,30.8133,23.5698,19.6161,24.1784,31.83,25.9036,16.9492,24.3137,27.9682,27.9682,27.4604,26.648,25.5991,31.83,29.6614,28.6115,28.1036,28.1374,1.89827,2.11217,0.018006920352098024,0.01581623496471526,0.005674055099487305,-0.12782371914376287,nan,0.001388888888888889,0.001388888888888889,143.42168033456983,3016.6254287841775,1663.0620215915612,45809.94983123762,481.1120178568872,10550.072909399169,0.676418136881487,66921.03963877849
121,615,2021-04-20 08:10:10,21.9134,30.7794,23.5698,19.6161,24.1784,31.8638,25.9036,16.9492,24.3137,27.9682,27.9343,27.4604,26.648,25.5652,31.7622,29.7291,28.476,28.1713,28.1713,-0.463734,0.534077,0.004573424656795615,-0.00384571209501984,0.006034185409545898,-0.13304897188055176,nan,0.0019444444444444444,0.0019444444444444444,145.6404956634434,3163.0794958208426,2011.845873445391,45799.3204045388,486.6867725486515,10371.635454725483,0.6878606907189244,66811.63086663211
122,619,2021-04-20 08:10:16,21.8796,30.8133,23.5698,19.5824,24.1446,31.83,25.9374,16.9492,24.3137,28.002,27.9343,27.4604,26.6819,25.6329,31.83,29.6953,28.476,28.1374,28.1374,-0.463734,1.32313,0.011280103649550679,-0.0038639724320288344,0.006219650268554687,-0.13722739024147576,nan,0.0016666666666666668,0.0019444444444444444,142.78011026155775,3044.5264625869877,2161.953384063261,45778.2481956013,486.50541812962297,10367.601604789817,0.6905414252628842,66723.43780261368
123,622,2021-04-20 08:10:22,21.9134,30.7794,23.6036,19.6161,24.1446,31.7961,25.9374,16.9492,24.3475,28.002,27.9004,27.4265,26.6142,25.5991,31.7961,29.6953,28.5438,28.1374,28.0697,4.26027,0.534077,0.004512389428696592,0.035164472680359826,0.005579832553863525,-0.08595942115144097,nan,0.0016666666666666668,0.001388888888888889,144.38849611275901,3143.9026958565983,2611.3258365362067,45783.52841417622,493.0311894243564,10787.646086967688,0.6845876389267144,66605.43531059987
124,626,2021-04-20 08:10:28,21.8796,30.7794,23.5698,19.6161,24.1446,31.83,25.8697,16.9155,24.3137,28.002,27.9682,27.4604,26.6142,25.5652,31.83,29.6953,28.5099,28.1713,28.239,1.89827,2.11217,0.018006920352098024,0.015742937469865634,0.006045885562896728,-0.06287179305582062,nan,0.0016666666666666668,0.0016666666666666668,143.92859092187942,3127.5324554801236,2950.8560628726646,45799.12779723062,494.94237257112013,10685.51013875887,0.6910300727449806,66485.84683064462
125,629,2021-04-20 08:10:34,21.9134,30.7794,23.5698,19.6161,24.1446,31.8638,25.9374,16.9492,24.3137,27.9682,27.9343,27.4265,26.648,25.5991,31.7622,29.6953,28.5099,28.1374,28.239,-5.18774,0.534077,0.004573424656795615,-0.04302154783522067,0.007102107048034668,-0.12271106486084202,nan,0.0016666666666666668,0.0016666666666666668,143.49229830431497,3064.826175850715,2078.780375566891,45809.81865907985,498.6202717572231,10834.526368696394,0.6912609505555826,66447.34973643498
126,633,2021-04-20 08:10:40,21.8796,30.7794,23.5021,19.6161,24.1108,31.8638,25.9036,16.9829,24.3137,27.9682,27.9343,27.4265,26.648,25.5991,31.83,29.6953,28.5099,28.1374,28.239,4.26027,1.32313,0.011330267669541996,0.035663504629288675,0.007066804885864258,-0.07187208522990289,nan,0.0016666666666666668,0.0016666666666666668,142.76858418788785,3114.273005171486,2275.41791790576,45778.282774173684,499.2270396217659,10956.883134637921,0.6903693440063772,66257.98150354189
127,636,2021-04-20 08:10:46,21.9134,30.8133,23.5359,19.6161,24.1446,31.8638,25.8697,16.9155,24.3475,27.9343,27.9682,27.4265,26.648,25.5991,31.7961,29.6614,28.476,28.1036,28.2729,-0.463734,-0.25497,-0.002173592562477231,-0.003881877663157095,0.006744988441467285,-0.07655579431039634,nan,0.0016666666666666668,0.0016666666666666668,143.27599565946178,3010.8582894489973,2357.4360832525736,45815.14433267899,505.1457057280756,10698.761702953716,0.7036736295382764,66178.40570971886
128,640,2021-04-20 08:10:52,21.8796,30.8133,23.6036,19.6161,24.1108,31.83,25.8359,16.9492,24.3137,27.9682,27.9343,27.4265,26.648,25.5652,31.7961,29.6614,28.4422,28.1374,28.0697,-0.463734,0.534077,0.004553176117872831,-0.0038459421609992805,0.006559627532958984,-0.08112464541097364,nan,0.0016666666666666668,0.0016666666666666668,145.0344355943074,3158.112999962359,1656.05113483156,45767.55690196599,508.37102426394324,11123.838496751703,0.6960054011350396,66106.24836373588
129,644,2021-04-20 08:10:59,21.8796,30.8133,23.6036,19.6161,24.1108,31.83,25.9036,16.9155,24.3137,27.9682,27.9343,27.4604,26.648,25.5652,31.8638,29.6953,28.6115,28.1374,28.239,6.62228,1.32313,0.011280103649550679,0.054921368400726096,0.004764211654663086,0.006377586919765984,nan,0.0019444444444444444,0.0019444444444444444,142.6322631688147,3072.0715005409998,1820.8782007205775,45783.451202300574,509.9711948969865,11152.663314188998,0.6982891516916273,66006.3911825782
130,648,2021-04-20 08:11:06,21.9134,30.7794,23.6036,19.6161,24.1108,31.83,25.8697,16.9492,24.3137,27.9682,27.9343,27.4265,26.648,25.5991,31.7961,29.6953,28.5099,28.1374,28.1036,-0.463734,1.32313,0.011280103649550679,-0.0038276826524971386,0.00600528621673584,0.000318804653483797,nan,0.0019444444444444444,0.0019444444444444444,144.42892098621476,3159.559899002047,1953.0019809017367,45783.44080656855,513.3389280430122,11286.862693600096,0.6987611825730657,65903.05414286308
131,651,2021-04-20 08:11:11,21.9134,30.8133,23.5698,19.6161,24.077,31.8638,25.9036,16.9155,24.3475,28.002,27.9682,27.4604,26.648,25.6329,31.7961,29.6614,28.476,28.1374,28.0697,-0.463734,0.534077,0.004552950523552387,-0.0038637948790884685,0.0070862464904785155,-0.003974917418320309,nan,0.001388888888888889,0.001388888888888889,145.058385303811,3122.1438273949097,1850.684128268559,45767.47256935921,518.2453663094813,11014.535420779614,0.7111532777906534,65819.65483250453
132,655,2021-04-20 08:11:18,21.9134,30.8133,23.5359,19.6161,24.0432,31.8638,25.9036,16.9492,24.3137,27.9343,27.9682,27.4265,26.648,25.5991,31.83,29.6614,28.5438,28.1374,28.0697,-2.82574,1.32313,0.011330267669541996,-0.023654027929566366,0.00599559211730957,-0.0404307867005437,nan,0.0019444444444444444,0.0016666666666666668,142.2707671094492,3128.0633853106533,2061.171901346724,45793.97748317947,520.8526279165972,11269.924720672721,0.7079464075958727,65746.07228231824
133,659,2021-04-20 08:11:25,21.9134,30.7794,23.5359,19.6161,24.077,31.83,25.9036,16.9155,24.3137,27.9682,27.9343,27.4604,26.648,25.5991,31.7961,29.6614,28.5438,28.1374,28.239,-5.18774,1.32313,0.011280103649550679,-0.04322383790285465,0.0055370588302612305,-0.10619840218887898,nan,0.0019444444444444444,0.0019444444444444444,143.20294284280038,3024.4272536255617,2131.9031924282317,45767.61123843303,524.589808656072,11403.552116848623,0.7085837314800857,65663.2898058558
134,662,2021-04-20 08:11:30,21.9134,30.8133,23.5359,19.6161,24.0432,31.83,25.8697,16.9492,24.3137,28.002,27.9343,27.4604,26.648,25.5652,31.8638,29.6953,28.5776,28.1374,28.239,6.62228,1.32313,0.011280103649550679,0.05543453965241273,0.007009532451629639,-0.045152859092009744,nan,0.001388888888888889,0.0019444444444444444,143.0541678541762,3097.3642180744605,2163.7166117375054,45772.8178545763,523.430292789578,11164.313925526945,0.7163128231527521,65575.37533722995
135,666,2021-04-20 08:11:37,21.8796,30.8133,23.5698,19.5824,24.0432,31.8638,25.8359,16.9155,24.3475,28.002,27.9343,27.4604,26.648,25.5991,31.83,29.6953,28.5099,28.1374,28.239,-0.463734,0.534077,0.004552950523552387,-0.0038639724320288344,0.006001916885375977,-0.05060607623076458,nan,0.0019444444444444444,0.0016666666666666668,143.04699568367658,3098.9845112158214,2338.327307193528,45772.80794707367,527.2979789481348,11525.89030632127,0.7112194869271357,65532.06402652339
136,670,2021-04-20 08:11:44,21.8796,30.7794,23.5359,19.5824,24.0093,31.83,25.8359,16.9492,24.3475,27.9682,27.9343,27.4604,26.648,25.5991,31.8638,29.6953,28.476,28.1374,28.1713,1.89827,-0.25497,-0.0021639253634975334,0.015816961768055332,0.005445069313049317,-0.026638046960981352,nan,0.0019444444444444444,0.0019444444444444444,140.62330605874078,2976.23187724794,1786.832940341268,45788.77948489423,532.1245869222527,11400.141814409979,0.7191528273312368,65404.64956038375
137,673,2021-04-20 08:11:49,21.8796,30.7794,23.5698,19.6161,24.0093,31.7961,25.9036,16.9492,24.3137,28.002,27.9343,27.4604,26.648,25.5652,31.8638,29.6614,28.5776,28.1374,28.1036,-5.18774,1.32313,0.01122978606642932,-0.04302352480412204,0.005431197166442871,-0.0719926473649303,nan,0.001388888888888889,0.001388888888888889,145.18923202248186,3119.4194907715055,2134.52286785337,45714.62234969102,535.0640810251784,11659.38388764912,0.7168477408652797,65321.13129913871
138,677,2021-04-20 08:11:56,21.8796,30.8133,23.5698,19.6161,24.0432,31.83,25.8359,16.9492,24.3137,28.002,27.9682,27.4604,26.648,25.6329,31.83,29.6953,28.6115,28.1374,28.239,-2.82574,1.32313,0.011280103649550679,-0.023544923296720012,0.004989330291748047,-0.10607504024022753,nan,0.0019444444444444444,0.0019444444444444444,143.3941589149302,3139.83047960935,1830.5583113011119,45762.32255397126,536.1096899310022,11535.524943001414,0.7225243400571189,65236.96366516056
139,681,2021-04-20 08:12:03,21.8796,30.8133,23.6036,19.6161,24.0093,31.8638,25.8697,16.9155,24.3475,27.9343,27.9682,27.4604,26.648,25.5652,31.8638,29.6953,28.6115,28.1374,28.2052,-5.18774,1.32313,0.011279544758953989,-0.043024121557406626,0.0056601428985595705,-0.16812035958324692,nan,0.0019444444444444444,0.0016666666666666668,143.86413133197374,3109.534912775577,2105.43938213523,45751.57659889641,541.4314048007764,11828.695423669704,0.7204060650147136,65124.909821846064
140,684,2021-04-20 08:12:08,21.9134,30.7794,23.5698,19.6161,23.9755,31.7961,25.8697,16.9155,24.3137,27.9682,27.9343,27.4265,26.648,25.5991,31.7622,29.6614,28.6115,28.1374,28.2729,4.26027,2.11217,0.017926596204401696,0.03533010705932749,0.005232233047485352,-0.13043332070506106,nan,0.001388888888888889,0.0016666666666666668,141.87607360754325,3101.056644613579,1963.304527447834,45756.812510523014,540.7082145653878,11367.092102222216,0.7326903899438465,65066.52390411296
141,687,2021-04-20 08:12:13,21.9134,30.8133,23.6036,19.6161,23.9755,31.8638,25.8697,16.9155,24.3137,27.9682,27.9343,27.4604,26.6819,25.5652,31.7622,29.6953,28.6115,28.1374,28.2052,-0.463734,2.11217,0.018086999360286987,-0.0038457654365657667,0.005646561622619629,-0.13363506612434198,nan,0.001388888888888889,0.001388888888888889,143.03621462824148,3138.837274752938,2389.469933616907,45772.865367072096,543.461309639217,11603.432048078635,0.7305384224494865,64983.88274100026
142,691,2021-04-20 08:12:20,21.8796,30.7794,23.5359,19.6161,23.9755,31.8638,25.8359,16.9155,24.3475,27.9682,27.9343,27.4604,26.648,25.5652,31.83,29.6614,28.5438,28.1713,28.1036,-0.463734,2.11217,0.018006028170716296,-0.0038639724320288322,0.005516776084899902,-0.1382629809744557,nan,0.0019444444444444444,0.0016666666666666668,144.08214071756083,3083.6062097504314,2369.3584223826024,45746.247226116924,544.7285052400945,11905.786072280744,0.7261921261094159,64938.39169548744
143,694,2021-04-20 08:12:25,21.8796,30.8133,23.5359,19.6499,23.9755,31.8638,25.8359,16.9492,24.2799,27.9343,27.9343,27.4265,26.648,25.5991,31.83,29.6953,28.5438,28.1374,28.1374,1.89827,1.32313,0.011380990580130004,0.015890986066245033,0.005746114253997803,-0.12101446709736051,nan,0.001388888888888889,0.0019444444444444444,144.02396435734528,3072.9417044965144,2456.546873978768,45746.36020584809,552.1583039051227,11930.375606228657,0.7313116588188677,64769.22758736803
144,698,2021-04-20 08:12:32,21.8796,30.8133,23.5359,19.5824,23.9755,31.8638,25.8359,16.9155,24.3137,28.002,27.9343,27.4265,26.648,25.5991,31.7622,29.6275,28.6115,28.1374,28.0697,4.26027,2.11217,0.018086999360286987,0.03566399469434892,0.006108690261840821,-0.06993131319574723,nan,0.0019444444444444444,0.001388888888888889,142.4614326393007,3133.815943015239,1176.8394660886581,45740.952398470516,553.1701004818306,11963.339131472892,0.7327444536764599,64680.7429735206
145,701,2021-04-20 08:12:37,21.8796,30.7794,23.6036,19.6161,23.9417,31.8638,25.8697,16.9492,24.2799,28.002,27.9343,27.4265,26.648,25.5652,31.7283,29.6953,28.6115,28.1374,28.0359,-0.463734,1.32313,0.011380990580130004,-0.003827858545972596,0.006052414417266846,-0.073254085325747,nan,0.001388888888888889,0.0016666666666666668,140.68796728475252,3034.5338741482406,1167.7255517946746,45740.87993128056,558.0942613146248,11770.043543836267,0.7412663551314681,64574.66739326223
146,704,2021-04-20 08:12:42,21.8796,30.7794,23.5359,19.6161,23.9417,31.83,25.8359,16.9155,24.2799,28.0359,27.9682,27.4265,26.6142,25.5652,31.83,29.6275,28.5099,28.1374,28.1374,-0.463734,1.32313,0.011330829073410131,-0.0038639724320288322,0.005498576164245606,-0.07669924176177116,nan,0.001388888888888889,0.001388888888888889,143.03414796731755,3045.4561244719052,1139.3373980032702,45725.11732685556,560.3791366916495,11889.069073391005,0.7413235113010082,64493.45639201599
147,707,2021-04-20 08:12:48,21.8796,30.7794,23.5359,19.6161,23.9417,31.83,25.8359,16.9492,24.2799,28.002,27.9682,27.4265,26.6142,25.5991,31.7961,29.6614,28.5099,28.1374,28.1374,-0.463734,1.32313,0.011330829073410131,-0.0038639724320288322,0.005836850166320801,-0.0808448492543716,nan,0.0016666666666666668,0.001388888888888889,143.08155574501578,3018.079980762083,1168.484038734613,45725.02657179546,562.4820666521209,11939.475048855269,0.7427786806542959,64346.77662246026
148,710,2021-04-20 08:12:53,21.9134,30.7794,23.5698,19.6161,23.9417,31.7961,25.8359,16.9155,24.3137,28.002,27.9004,27.4265,26.648,25.5314,31.8638,29.6614,28.6115,28.1374,28.2052,4.26027,2.90122,0.024623491215259325,0.03533010705932749,0.005552794933319092,-0.04563067664586403,nan,0.001388888888888889,0.001388888888888889,144.0182528106014,3149.187498916472,1263.4842180666658,45698.66997285279,567.1380228630991,12254.83280977747,0.7402798211549938,64219.65495378481
149,713,2021-04-20 08:12:58,21.9134,30.7794,23.6036,19.6161,23.9079,31.83,25.8697,16.9492,24.3137,27.9682,27.9343,27.4265,26.648,25.5991,31.8638,29.6614,28.5099,28.1374,28.1713,-0.463734,1.32313,0.011280103649550679,-0.0038276826524971386,0.005002180099487305,-0.04910780942385633,nan,0.001388888888888889,0.0016666666666666668,144.25036580618308,3104.080321839793,1149.089084218557,45693.27934668444,568.6548627368629,12344.817650475563,0.7409031334151159,64071.10217113326
150,716,2021-04-20 08:13:03,21.8796,30.7794,23.5359,19.6161,23.9079,31.8638,25.8359,16.9155,24.2799,28.002,27.9343,27.4265,26.648,25.5652,31.8638,29.6614,28.5099,28.1036,28.2729,-5.18774,1.32313,0.011380990580130004,-0.04322582416759015,0.005736937522888183,-0.09089116581805422,nan,0.001388888888888889,0.001388888888888889,144.62218739502904,3160.5177086754434,909.6871726442697,45682.73203273465,572.8909776465988,12102.834772973001,0.749622619828797,63932.812420375965
151,719,2021-04-20 08:13:08,21.9134,30.7794,23.5698,19.6161,23.9079,31.83,25.8359,16.9492,24.3137,27.9682,27.9343,27.4265,26.6142,25.5991,31.7961,29.6614,28.6115,28.1713,28.0697,4.26027,3.69027,0.03146072426354734,0.03533010705932749,0.005978804588317871,-0.05612421605125273,nan,0.001388888888888889,0.0016666666666666668,143.69345969210556,3106.45082802834,959.9169432749383,45709.090144511065,575.2961430331031,12589.250143018722,0.7421958460460573,63850.9712786934
152,723,2021-04-20 08:13:15,21.9134,30.7794,23.5359,19.6161,23.9079,31.83,25.8359,16.9155,24.2799,27.9682,27.9343,27.4604,26.648,25.6329,31.7961,29.6614,28.5099,28.1374,28.239,1.89827,2.90122,0.02484504767056823,0.015816234964715254,0.005881347179412842,-0.0345330928539761,nan,0.0019444444444444444,0.001388888888888889,143.7386228040841,3106.531430934975,998.8104312142051,45709.00231949788,581.4996356821833,12494.942642278042,0.7488518121806655,63658.97814189193
153,726,2021-04-20 08:13:20,21.9134,30.8133,23.5359,19.6161,23.8741,31.8638,25.8359,16.9829,24.2799,27.9682,27.9682,27.4265,26.648,25.5991,31.7961,29.6953,28.5776,28.1374,28.1374,-0.463734,1.32313,0.011380990580130004,-0.003881877663157095,0.005509857177734375,-0.03802114358011261,nan,0.001388888888888889,0.0016666666666666668,140.24903387282296,2946.0994761525913,883.7680630111267,45703.86368857889,585.2262879028549,12505.607265185785,0.751952497185771,63540.12855890071
154,730,2021-04-20 08:13:27,21.8796,30.7794,23.5359,19.6161,23.8741,31.8638,25.8021,16.9492,24.2799,27.9343,27.9682,27.4265,26.648,25.5652,31.83,29.6953,28.5099,28.1374,28.1036,6.62228,1.32313,0.011380990580130004,0.05517884683283066,0.005648999214172363,0.03550017699986227,nan,0.0019444444444444444,0.0016666666666666668,142.20498782216632,3127.688642438159,957.7297067275786,45698.66080956216,593.236212620867,12824.996696818484,0.7507669667757273,63362.470102449515
155,733,2021-04-20 08:13:32,21.9134,30.7794,23.5359,19.6499,23.8403,31.8638,25.8021,16.9155,24.2799,27.9343,27.9343,27.4604,26.648,25.5652,31.7622,29.6614,28.6453,28.1374,28.1713,-0.463734,1.32313,0.011380990580130004,-0.0038637948790884663,0.005702683925628662,0.03162980895680464,nan,0.001388888888888889,0.0016666666666666668,141.63920974140493,2975.5896473096686,937.1723131433652,45714.490227264905,593.923155762833,12559.74551071784,0.7580857615168718,63202.80257249713
156,736,2021-04-20 08:13:37,21.9134,30.7794,23.5698,19.6161,23.8403,31.7961,25.8021,16.9155,24.2799,27.9343,27.9682,27.4604,26.648,25.5991,31.83,29.6614,28.476,28.1713,28.3067,-5.18774,0.534077,0.00455334175871564,-0.04302154783522067,0.006459521293640137,-0.008861692736023326,nan,0.001388888888888889,0.001388888888888889,142.46034399841295,3031.4455930706963,975.7618218291483,45693.24155509594,601.6076103571461,13158.841948430587,0.7516928297564412,63017.5374577501
157,739,2021-04-20 08:13:42,21.9134,30.7794,23.5698,19.6161,23.8064,31.8638,25.8021,16.9829,24.2799,28.002,27.9343,27.4604,26.648,25.5991,31.7961,29.6275,28.5438,28.1374,28.1036,-2.82574,1.32313,0.011380990580130004,-0.02343365484390052,0.006076394081115722,-0.0306385980772466,nan,0.001388888888888889,0.001388888888888889,141.74183073561073,3084.728532576467,1008.9322953264904,45714.28850195038,610.677990455335,13347.596549184123,0.7542344217004937,62803.17460844824
158,743,2021-04-20 08:13:49,21.9134,30.7455,23.5698,19.6161,23.8403,31.83,25.7682,16.9155,24.2799,27.9343,27.9682,27.4265,26.6142,25.5314,31.7961,29.6614,28.6115,28.1374,28.0697,4.26027,0.534077,0.004573651265589672,0.0351639826378185,0.006288749694824219,0.015092069573977018,nan,0.0019444444444444444,0.0019444444444444444,143.07732242926994,3094.190613611512,1149.147625893996,45677.322077676115,616.6290675903016,13239.515144812236,0.7601676357055864,62607.512086285176
159,747,2021-04-20 08:13:56,21.9134,30.8133,23.5698,19.5824,23.8403,31.8638,25.8359,16.9829,24.2799,27.9343,27.9343,27.4265,26.648,25.5652,31.7961,29.6275,28.5776,28.1713,28.2052,4.26027,0.534077,0.0045938987900388415,0.03549623148083649,0.005487636566162109,0.06063437140674421,nan,0.0019444444444444444,0.0016666666666666668,143.29877945072752,3065.9489818479656,1015.07990840703,45671.97200016804,617.5582218634065,13350.253247123112,0.7603317342141939,62442.75031964323
160,750,2021-04-20 08:14:01,21.8796,30.8133,23.5359,19.6161,23.8064,31.8638,25.8021,16.9155,24.2461,27.9682,27.9343,27.4265,26.648,25.5652,31.7622,29.6614,28.6115,28.1374,28.1713,-0.463734,2.11217,0.018248941739428384,-0.0038820560470555166,0.005817196846008301,0.0567060699935122,nan,0.001388888888888889,0.0016666666666666668,143.28454812979606,3102.0518176763317,999.3621715464084,45671.996314890144,621.5715315221004,13648.894784937629,0.7581387322687778,62344.79546726593
161,753,2021-04-20 08:14:06,21.9134,30.7794,23.5698,19.6161,23.8403,31.8638,25.8359,16.9492,24.2461,27.9682,27.9343,27.4604,26.648,25.6329,31.7622,29.6614,28.6115,28.1713,28.239,-2.82574,0.534077,0.004614372923282071,-0.02343365484390052,0.006061504364013672,0.03513022901682548,nan,0.001388888888888889,0.001388888888888889,144.66474776251965,3097.2080728113165,1079.845692111272,45634.93685074896,623.6438672125227,13566.857629088408,0.7619428198650989,62210.769408192435
162,756,2021-04-20 08:14:12,21.9134,30.7455,23.5359,19.6161,23.7388,31.8638,25.7682,16.9829,24.2461,28.0359,27.9343,27.4265,26.648,25.5991,31.7961,29.6614,28.5099,28.1374,28.1713,4.26027,2.90122,0.025066256387158422,0.03533010705932749,0.005680779457092285,0.07322346515602972,nan,0.0016666666666666668,0.001388888888888889,142.33270813489503,3040.161562644225,888.5594078562056,45650.67707512186,632.377922843946,13435.6152029923,0.7689986353830626,62060.895058646485
163,760,2021-04-20 08:14:18,21.9134,30.7794,23.5698,19.6161,23.8064,31.8638,25.8021,16.9492,24.2461,27.9682,27.9343,27.4265,26.648,25.5652,31.7961,29.6614,28.5776,28.1713,28.1713,1.89827,2.11217,0.018248941739428384,0.01574221406800733,0.005666948318481446,0.08963514815750184,nan,0.0016666666666666668,0.0019444444444444444,140.3005441426246,2985.039893332096,854.3538351726697,45656.04480334351,635.9867773813903,13610.307541081615,0.7688122956322984,61915.693665989194
164,763,2021-04-20 08:14:24,21.8796,30.7455,23.6036,19.6161,23.7726,31.83,25.8021,16.9492,24.2799,27.9343,27.9004,27.4604,26.6142,25.5652,31.7622,29.6614,28.5099,28.1374,28.1374,6.62228,1.32313,0.011330829073410131,0.05440488799549851,0.005751626968383789,0.14724238026411637,nan,0.0016666666666666668,0.0016666666666666668,140.90569876314564,3015.123991844385,907.053114075307,45640.12132248662,643.1374478624317,13988.903013821136,0.7665207829577789,61760.05360991719
165,767,2021-04-20 08:14:30,21.9134,30.7455,23.5698,19.6161,23.7726,31.83,25.8021,16.9155,24.2461,28.002,27.9004,27.4604,26.648,25.5991,31.7622,29.6953,28.5776,28.1374,28.1713,-0.463734,2.11217,0.018168870755328585,-0.0038276293109512135,0.005594555377960205,0.14215879470578544,nan,0.0016666666666666668,0.0019444444444444444,143.12117870867172,3024.6967078518364,935.2667262037895,45629.527104817054,643.6530167462804,13734.511900686239,0.7725917113706963,61655.18505911901
166,770,2021-04-20 08:14:36,21.9134,30.7794,23.5698,19.6499,23.7726,31.7961,25.8359,16.9492,24.2122,27.9343,27.9682,27.4604,26.648,25.5652,31.7283,29.6614,28.5099,28.1374,28.239,-2.82574,1.32313,0.011382119981448913,-0.02343365484390052,0.0057575168609619145,0.11668765752243505,nan,0.0016666666666666668,0.001388888888888889,142.72510208295964,3114.038791352211,995.1954511653859,45640.13244723085,646.7817244908141,13724.439600964522,0.7752739449872609,61535.18417169159
167,773,2021-04-20 08:14:41,21.9134,30.7794,23.5359,19.6161,23.7726,31.8638,25.8359,16.9492,24.2461,27.9343,27.9343,27.4265,26.6142,25.5652,31.7961,29.6953,28.5776,28.1374,28.239,-0.463734,1.32313,0.011431713490718016,-0.0038637948790884663,0.005600208282470703,0.11273119156977701,nan,0.001388888888888889,0.001388888888888889,139.5893626774615,2980.415532576388,910.0002179040888,45677.085017669524,650.5077873502133,14292.915885920387,0.7685478095818671,61412.32210996306
168,777,2021-04-20 08:14:48,21.9134,30.8133,23.5698,19.6161,23.7726,31.83,25.8021,16.9492,24.2461,27.9682,27.9004,27.4265,26.648,25.5314,31.83,29.6275,28.5776,28.1713,28.239,-5.18774,1.32313,0.011381554497269589,-0.043223837902854674,0.005646197319030762,0.059377989351786675,nan,0.0019444444444444444,0.0016666666666666668,141.73451240113152,3011.0167730717394,897.3179721657301,45618.85483078083,655.0901059378712,14197.831730293692,0.7731095800823043,61357.0106626899
169,780,2021-04-20 08:14:53,21.9134,30.7794,23.5359,19.6161,23.7388,31.8638,25.8021,16.9155,24.2122,28.002,27.9343,27.4604,26.6142,25.5652,31.7961,29.6614,28.5099,28.1374,28.239,-0.463734,1.32313,0.011482586469088826,-0.0038637948790884663,0.005738132476806641,0.05568001553946805,nan,0.001388888888888889,0.0016666666666666668,141.7131878671412,3106.7555278084064,938.3260006515513,45618.93414320625,654.9615217622087,14334.353201959131,0.772490900482806,61264.079668924416
170,783,2021-04-20 08:14:58,21.9134,30.7455,23.5359,19.6161,23.705,31.8977,25.7682,16.9155,24.2122,27.9682,27.9343,27.4265,26.648,25.5314,31.7961,29.6614,28.6115,28.1713,28.0359,-0.463734,1.32313,0.011532886182257032,-0.00384571209501984,0.0054049472808837895,0.052059323275728854,nan,0.001388888888888889,0.0016666666666666668,41.94223549852764,914.2974161242162,-57.39611489312323,45640.10933044097,663.7750460821857,14172.595896309984,0.779211028018179,61150.17865131555
171,787,2021-04-20 08:15:05,21.9134,30.8133,23.5359,19.6161,23.705,31.8638,25.8021,16.9492,24.2122,27.9343,27.9343,27.4265,26.648,25.5652,31.8638,29.6614,28.5438,28.1374,28.1036,-0.463734,-0.25497,-0.0022127191372152233,-0.003881877663157095,0.006092702865600586,0.047134758713234144,nan,0.0019444444444444444,0.001388888888888889,-130.71952757568152,-2799.7814247983206,149.07305044068053,45650.59656113855,663.7898772931368,14069.237582074924,0.7819681100894061,61052.26654079424
172,790,2021-04-20 08:15:10,21.9134,30.7794,23.5698,19.6161,23.705,31.8638,25.8021,16.9492,24.2122,27.9343,27.9343,27.4265,26.648,25.5991,31.7622,29.6614,28.476,28.1374,28.0697,4.26027,1.32313,0.011482586469088826,0.03533010705932749,0.006091911315917969,0.07698204411392469,nan,0.001388888888888889,0.001388888888888889,-135.1477882085598,-2946.5798631919033,166.04393128035107,45714.01374322055,667.6876423792655,14644.15599635875,0.7755509440051442,60933.26760444495
173,793,2021-04-20 08:15:15,21.9134,30.7794,23.5021,19.5824,23.705,31.8638,25.7682,16.9492,24.2122,27.9682,27.9004,27.4604,26.6142,25.5652,31.83,29.6614,28.5099,28.1374,28.2052,-0.463734,0.534077,0.004634907630884006,-0.00388182432161117,0.005437957763671875,0.07320109914653741,nan,0.001388888888888889,0.0019444444444444444,-129.35825231548318,-2785.5783090828904,163.96351434391997,45788.20495146398,669.8156838905584,14073.155411557558,0.7862867045779656,60884.11661558318
174,796,2021-04-20 08:15:20,21.8796,30.7794,23.5359,19.6161,23.6712,31.8638,25.8021,16.9492,24.2122,27.9682,27.9343,27.4265,26.648,25.5314,31.83,29.6953,28.5776,28.1374,28.3067,-0.463734,0.534077,0.004634907630884006,-0.0038639724320288322,0.005746565818786621,0.06959279475781378,nan,0.001388888888888889,0.001388888888888889,-124.07816634968952,-2633.9366245742044,162.71563526167444,45814.942100104534,670.3433766580464,14733.248884909779,0.7777674934360078,60801.98683042066
175,800,2021-04-20 08:15:27,21.9134,30.7794,23.5698,19.6161,23.6712,31.83,25.8021,16.9492,24.1446,27.9682,27.9343,27.4265,26.648,25.6329,31.7961,29.6953,28.476,28.1374,28.2729,-0.463734,2.11217,0.018412035931776823,-0.00384571209501984,0.0057816610336303715,0.06468073612629466,nan,0.0019444444444444444,0.0016666666666666668,-120.90251408312164,-2554.295341479016,163.5845472863518,45841.650167391315,677.7147589728837,14490.368617950333,0.7849121615712107,60703.78246788546
176,804,2021-04-20 08:15:34,21.9134,30.7794,23.5359,19.6161,23.705,31.8638,25.8021,16.9155,24.1784,28.002,27.9343,27.4265,26.648,25.5652,31.8638,29.6275,28.5438,28.1374,28.1036,-2.82574,1.32313,0.011533309379676834,-0.023543841386733436,0.006662546157836914,0.03679615478196574,nan,0.0019444444444444444,0.0019444444444444444,-119.21622802573029,-2541.6517714377765,178.06082475588974,45847.46678012339,678.2873947607144,14890.477017914764,0.7804661144434212,60670.54883972268
177,807,2021-04-20 08:15:39,21.8796,30.7794,23.6036,19.6161,23.6374,31.8638,25.8021,16.9492,24.2122,28.002,27.9004,27.4265,26.6142,25.5652,31.83,29.6953,28.476,28.1713,28.2729,-2.82574,-0.25497,-0.0022127191372152233,-0.023324865133237165,0.006108074188232422,0.017330584814419264,nan,0.001388888888888889,0.001388888888888889,-114.1974944954832,-2503.0052766885274,205.97566253529612,45821.36983659888,680.8518524365905,14924.7906191115,0.7820789502775218,60552.985170286796
178,810,2021-04-20 08:15:44,21.9134,30.7116,23.5698,19.6161,23.6374,31.83,25.8359,16.9155,24.1784,27.9682,27.9004,27.4265,26.648,25.5652,31.83,29.6614,28.6115,28.1374,28.2052,-0.463734,2.11217,0.01833106073016155,-0.003809546526882587,0.005878203392028809,0.014113129135580486,nan,0.001388888888888889,0.001388888888888889,-107.4511068705253,-2297.373796964824,229.29744586775487,45863.93104794704,684.4100782812806,14667.499047466834,0.7881934842434117,60444.707205524304
179,814,2021-04-20 08:15:51,21.9134,30.7794,23.5359,19.6161,23.6374,31.8638,25.7682,16.9492,24.1784,28.002,27.9682,27.4265,26.6142,25.5652,31.83,29.6275,28.5099,28.1374,28.239,-0.463734,2.11217,0.018411123678302225,-0.0038637948790884663,0.010283514976501465,0.009550433894168027,nan,0.0019444444444444444,0.0019444444444444444,-84.79155089895102,-1805.693972735912,177.06150206557,45869.36394014906,686.1146146165236,14524.38883002505,0.7918256790555747,60362.06344056152
180,817,2021-04-20 08:15:56,21.9134,30.7455,23.5021,19.6161,23.6712,31.8638,25.8021,16.9492,24.1784,27.9682,27.9682,27.4265,26.6142,25.5991,31.7622,29.6614,28.5099,28.1713,28.1374,-0.463734,1.32313,0.011533309379676834,-0.0038637415375425434,0.008605238914489746,0.006364868558636482,nan,0.001388888888888889,0.001388888888888889,-42.894139603319445,-940.0108597533929,65.5709635797386,45837.79536528392,689.6395738120052,15066.986109922553,0.786572448165282,60267.288063878965
181,820,2021-04-20 08:16:01,21.9134,30.7794,23.5698,19.6161,23.6712,31.8638,25.8021,16.9492,24.1446,27.9004,27.9343,27.4265,26.648,25.5991,31.83,29.6614,28.5776,28.1374,28.3406,-0.463734,2.90122,0.02540024499570123,-0.00384571209501984,0.002531945466995239,0.003252228573210141,nan,0.001388888888888889,0.0016666666666666668,-17.896888372641683,-384.3068683654305,21.018863232237436,45753.42728345274,693.9108899493344,14692.470225247007,0.7941797746979478,60195.72371562944
182,824,2021-04-20 08:16:08,21.9134,30.7455,23.5359,19.6161,23.6036,31.8638,25.8021,16.9492,24.1108,27.9343,27.9343,27.4265,26.6142,25.5652,31.7622,29.6953,28.6115,28.1374,28.2729,-5.18774,2.11217,0.01857306605744361,-0.04302154783522067,0.005836046695709229,-0.044957097057675525,nan,0.0019444444444444444,0.0019444444444444444,7.267324347597072,159.4533244494175,-4.6330025212900185,45764.224061965986,697.3905294472476,15037.509385122881,0.7914270193701933,60083.171080059255
183,827,2021-04-20 08:16:13,21.9134,30.7794,23.5359,19.6161,23.5698,31.83,25.7682,16.9492,24.1446,27.9682,27.9004,27.4265,26.6142,25.5314,31.83,29.6614,28.5099,28.1374,28.0697,4.26027,2.90122,0.025290278190671,0.03549623148083647,0.004644655227661133,-0.016496492779888423,nan,0.001388888888888889,0.001388888888888889,27.970964497805447,601.6999490208611,-14.676427367419993,45833.256586744355,694.3620903754132,15228.28152170541,0.7888903831415693,60047.25753812281
184,830,2021-04-20 08:16:19,21.9134,30.7455,23.5359,19.6161,23.6036,31.83,25.7682,16.8817,24.1108,27.9343,27.9343,27.4265,26.6142,25.5991,31.83,29.6614,28.476,28.1374,28.1374,-0.463734,1.32313,0.01158460626792592,-0.00384571209501984,0.001054593563079834,-0.020158063012157383,nan,0.0016666666666666668,0.001388888888888889,31.998666741210304,679.6914693234105,-13.012789305148681,45827.996117254515,699.1249601146812,14780.662456403847,0.7974761272798421,59929.23529506006
185,834,2021-04-20 08:16:25,21.8796,30.7455,23.6036,19.6161,23.6036,31.8638,25.7682,16.9492,24.1108,27.9343,27.9343,27.4265,26.648,25.5652,31.7961,29.6275,28.5776,28.1374,28.1036,-2.82574,-0.25497,-0.002242042379480059,-0.023214673527002776,0.004367608070373535,-0.042168780467774516,nan,0.0016666666666666668,0.0016666666666666668,37.312713197923195,811.7860708366763,-12.798386867629834,45838.73581971673,701.5263798861396,15045.858962302309,0.7957023813991151,59826.27264363848
186,837,2021-04-20 08:16:31,21.9472,30.7455,23.5698,19.6499,23.5698,31.7961,25.8021,16.9492,24.1108,27.9343,27.9682,27.3927,26.6142,25.5652,31.7961,29.6614,28.5099,28.1374,28.0697,-0.463734,0.534077,0.0046557831641331135,-0.003827453377369395,0.0062502679824829105,-0.04558557203692265,nan,0.0016666666666666668,0.001388888888888889,42.66042575923108,926.2699822322611,-12.251768202289266,45902.22203255441,706.9189202388061,15329.058510282786,0.794436596196916,59758.718496898655
187,840,2021-04-20 08:16:36,21.8796,30.7794,23.5698,19.6161,23.6036,31.8638,25.8021,16.9492,24.077,27.9682,27.9343,27.4265,26.6142,25.5652,31.7622,29.6275,28.5438,28.1713,28.2052,1.89827,1.32313,0.011685478111440856,0.015742937469865634,0.00646262264251709,-0.03299280080112854,nan,0.001388888888888889,0.001388888888888889,49.0737665314937,1036.01663160284,-12.027552302144208,45934.067945877796,706.3668705115131,15248.199987874808,0.7963361298769802,59672.079344065096
188,843,2021-04-20 08:16:41,21.9134,30.7455,23.5359,19.6499,23.5698,31.8977,25.8021,16.9155,24.1108,27.9682,27.9343,27.4265,26.648,25.5991,31.7622,29.6953,28.6115,28.1713,28.1374,-0.463734,1.32313,0.011685047350545475,-0.00384571209501984,0.003840630292892456,-0.03588262388615234,nan,0.001388888888888889,0.0016666666666666668,55.94664687507809,1189.8553931256683,-11.697589500271485,46003.03473622223,709.6852732810264,15054.404476938938,0.8011240304944942,59546.394167686616
189,846,2021-04-20 08:16:46,21.9134,30.7455,23.5359,19.6161,23.5698,31.83,25.8021,16.9155,24.1108,28.002,27.9343,27.4604,26.6142,25.5652,31.7283,29.6614,28.6115,28.1374,28.1713,-0.463734,2.11217,0.0184930111333921,-0.00384571209501984,0.004204675197601319,-0.03876389249077063,nan,0.001388888888888889,0.001388888888888889,61.919530747902364,1351.9856665756165,-11.96949249565709,45992.57253612882,713.6514978299906,15632.285760419487,0.7956079815509756,59413.75741696747
190,849,2021-04-20 08:16:51,21.8796,30.7794,23.5698,19.6161,23.5698,31.8638,25.7682,16.9492,24.077,27.9682,27.9343,27.4265,26.6142,25.5652,31.83,29.6275,28.5438,28.1713,28.2052,-0.463734,0.534077,0.004716804163856914,-0.00384588881700215,0.004201456069946289,-0.04162656989787983,nan,0.001388888888888889,0.001388888888888889,71.07747001889071,1536.2304923186416,-12.292638503639177,45997.97775311739,717.897935223599,15599.580116776562,0.7981981104411807,59310.76870229221
191,853,2021-04-20 08:16:58,21.9134,30.7455,23.5698,19.5824,23.5359,31.83,25.7682,16.9155,24.0432,28.002,27.9343,27.4265,26.6142,25.5652,31.7961,29.6953,28.476,28.1713,28.239,4.26027,1.32313,0.011686057115644832,0.0351639826378185,0.006263609886169434,-0.0033427238562572697,nan,0.0019444444444444444,0.0016666666666666668,74.8808303273818,1598.1658030810108,-11.160306060839767,46098.468798281785,719.963650643538,15250.361663385747,0.80420008482467,59190.3833838306
192,856,2021-04-20 08:17:03,21.9472,30.7794,23.5359,19.6161,23.5359,31.8977,25.7682,16.9492,24.1108,28.002,27.9343,27.4265,26.6142,25.5991,31.7622,29.6614,28.5438,28.1374,28.1713,-0.463734,1.32313,0.011685047350545475,-0.003863617283188428,0.005867784976959229,-0.00628840832183769,nan,0.001388888888888889,0.0019444444444444444,79.08662466357062,1735.4227515187165,-11.12926571697918,46135.554430687596,726.4310042518266,15345.766619152373,0.8057901908113636,59056.157591002164
193,860,2021-04-20 08:17:10,21.9134,30.7455,23.5698,19.5824,23.5021,31.8638,25.7682,16.9155,24.077,27.9682,27.9682,27.4265,26.6142,25.5991,31.7622,29.6275,28.5438,28.1713,28.1036,-5.18774,1.32313,0.011685478111440856,-0.04281925776758669,0.006822510719299317,-0.05199324683380974,nan,0.0019444444444444444,0.0016666666666666668,87.69297313646149,1900.8854453255947,-11.237795776465246,46151.58872531203,728.1224822007074,15530.20751110445,0.8049682810257328,58959.271031569726
194,863,2021-04-20 08:17:15,21.9134,30.7794,23.6036,19.6161,23.5359,31.8638,25.7682,16.9492,24.0432,27.9343,27.9343,27.4265,26.6142,25.5652,31.7622,29.6614,28.5438,28.1374,28.2729,-2.82574,0.534077,0.004737278297100143,-0.023323793335117256,0.005154244422912598,-0.06946324279141666,nan,0.001388888888888889,0.0016666666666666668,92.8503525807533,1999.6022913320671,-10.572532291419787,46162.15920919881,735.568263900544,15536.697401003159,0.8077531117864687,58806.83693683431
195,866,2021-04-20 08:17:20,21.8796,30.7455,23.5698,19.6161,23.5359,31.8638,25.7682,16.9155,24.077,27.9682,27.9343,27.4604,26.6142,25.5652,31.7622,29.6953,28.5099,28.1374,28.0359,-5.18774,0.534077,0.004716804163856914,-0.04282122544065393,0.0053238458633422855,-0.1015749127431066,nan,0.001388888888888889,0.001388888888888889,99.40538885780067,2176.8184902851867,-10.388727570715897,46183.33731887882,736.1135992989077,16061.408393896103,0.8023172639595455,58683.93810163871
196,870,2021-04-20 08:17:27,21.9134,30.7794,23.5359,19.6161,23.5021,31.7961,25.8021,16.9492,24.077,28.002,27.9343,27.4265,26.648,25.5991,31.7961,29.6614,28.476,28.1374,28.2729,1.89827,1.32313,0.0115850317579085,0.015816234964715254,0.0062877931594848635,-0.0843440135147233,nan,0.0019444444444444444,0.0016666666666666668,103.55838482483102,2234.450256236697,-9.643505162960599,46220.352924047984,740.1177636751852,15635.589064420932,0.8097629934307705,58546.26247410392
197,873,2021-04-20 08:17:32,21.9134,30.7794,23.5698,19.6161,23.5021,31.8638,25.7682,16.9492,24.0432,27.9682,27.9343,27.3927,26.648,25.5314,31.7622,29.6953,28.5438,28.1713,28.1713,-0.463734,1.32313,0.011736201022028868,-0.00384571209501984,0.005773856639862061,-0.08678427032810752,nan,0.001388888888888889,0.0016666666666666668,107.01490762475143,2349.0709878926696,-9.250099596491124,46273.4078272223,743.9852556599583,16037.920428309502,0.8067627454399785,58448.66691493875
198,877,2021-04-20 08:17:39,21.9134,30.7455,23.6036,19.6161,23.5021,31.8977,25.7682,16.9155,24.0432,27.9682,27.9343,27.4265,26.6142,25.5991,31.7961,29.6614,28.6115,28.1374,28.2052,-2.82574,0.534077,0.0047575765198339835,-0.023213606792284337,0.004527251243591309,-0.11065160494125197,nan,0.0019444444444444444,0.0016666666666666668,109.12875024341801,2311.5007692540307,-8.508105604312869,46315.64559789642,748.8254460139939,15844.660849363863,0.8111828210811907,58254.191429391
199,882,2021-04-20 08:17:48,21.9134,30.7794,23.5698,19.6161,23.5021,31.83,25.7682,16.9155,24.0093,27.9682,27.9343,27.4265,26.6142,25.5314,31.8638,29.6614,28.5776,28.1374,28.1374,1.89827,1.32313,0.011736932614722802,0.01574221406800733,0.0055312013626098635,-0.0888758783401642,nan,0.0025,0.0025,110.60079057258702,2378.5254665405414,-8.044731600557457,46373.863509261944,755.938227470857,16430.967895428952,0.8070567659145292,58115.83455228526
200,886,2021-04-20 08:17:55,21.9134,30.7455,23.5359,19.6161,23.4683,31.83,25.7682,16.9155,24.0093,27.9682,27.9004,27.4265,26.6142,25.5314,31.7961,29.6275,28.5099,28.1374,28.2052,4.26027,1.32313,0.011736932614722802,0.03533010705932749,0.0055209679603576665,-0.052032554971379916,nan,0.0019444444444444444,0.0016666666666666668,112.5589131301135,2456.935431954985,-7.760384934099492,46416.41482400984,756.9327080291353,16414.78793726117,0.8085025369706003,57981.663911566575
201,890,2021-04-20 08:18:02,21.9134,30.8133,23.5698,19.6161,23.4683,31.8977,25.7344,16.9155,24.0093,27.9682,27.9004,27.4604,26.6142,25.5652,31.7961,29.6614,28.6115,28.1374,28.2052,4.26027,1.32313,0.011837358579157681,0.03549623148083649,0.005804074287414551,-0.015359595112286364,nan,0.0019444444444444444,0.0019444444444444444,115.66498025139549,2430.274886295491,-7.137967531372206,46479.86328257011,762.776907204547,16333.12461832994,0.8118951131836664,57848.85431365947
