,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
202,893,2021-04-20 08:18:07,21.8796,30.7116,23.5021,19.6161,23.4683,31.8638,25.7682,16.9829,23.9755,27.9682,27.9343,27.4265,26.648,25.5314,31.83,29.6275,28.476,28.1374,28.1713,-2.82574,-0.25497,-0.0022811689542180514,-0.02343440664149968,0.005868296623229981,-0.032368477786677834,nan,0.001388888888888889,0.001388888888888889,118.03603916987224,2581.2377181572733,-7.221307209384036,46511.77506953544,764.4087964154796,16144.712567910754,0.8154182635589843,57721.178483371434
203,897,2021-04-20 08:18:14,21.9134,30.7455,23.5698,19.6499,23.4345,31.8638,25.7682,16.9492,23.9755,27.9343,27.9343,27.4265,26.6142,25.5652,31.7622,29.6614,28.476,28.1374,28.1374,4.26027,1.32313,0.011837796910987687,0.0351639826378185,0.005057218551635742,0.003482743922664066,nan,0.0019444444444444444,0.0019444444444444444,120.61671537564995,2601.8665558780563,-6.745464256371984,46538.27593568616,770.1522050602584,16408.178321512318,0.814897588560002,57597.749266972634
204,900,2021-04-20 08:18:19,21.8796,30.7455,23.5698,19.6499,23.4345,31.8638,25.7682,16.9155,23.9755,28.002,27.9004,27.4265,26.6142,25.4976,31.6944,29.6953,28.5776,28.1713,28.2729,1.89827,-0.25497,-0.0022811689542180514,0.015668913171675937,0.006834984302520752,0.014752975727404522,nan,0.001388888888888889,0.0016666666666666668,122.66850800306581,2618.653394569967,-6.304211406078906,46628.24159809356,770.7092737025808,16584.98101736322,0.8138550271154903,57488.10484801933
205,904,2021-04-20 08:18:26,21.9134,30.7455,23.5359,19.6161,23.4007,31.8977,25.7682,16.9155,23.9755,27.9343,27.9682,27.4265,26.6142,25.5991,31.7283,29.6614,28.5776,28.1374,28.0697,-0.463734,-0.25497,-0.0022908584149861832,-0.00384571209501984,0.006252289772033692,0.01081486803533657,nan,0.0019444444444444444,0.0016666666666666668,121.93240851203716,2639.900104916826,-6.050645853111737,46649.320950101974,776.7560534494015,16806.43500569005,0.813654398181783,57390.32353530675
206,907,2021-04-20 08:18:31,21.9134,30.7455,23.5698,19.6161,23.4345,31.8638,25.7682,16.9492,23.9417,28.0359,27.9343,27.4265,26.6142,25.5314,31.7961,29.6614,28.476,28.1713,28.1036,-5.18774,1.32313,0.011888519821575693,-0.04281925776758669,0.005493949890136719,-0.019796267510903305,nan,0.001388888888888889,0.001388888888888889,123.08531238363999,2692.483447840229,-5.791991948961712,46665.267137712384,779.9533661546832,16878.703978370075,0.8146959701828075,57229.55352295775
207,910,2021-04-20 08:18:36,21.9134,30.8133,23.5359,19.6161,23.4007,31.8638,25.7682,16.9829,23.9755,28.002,27.9682,27.4265,26.648,25.5652,31.7622,29.6275,28.5099,28.1713,28.1036,-0.463734,0.534077,0.004778287137945305,-0.003881877663157095,0.0046288824081420895,-0.02247840694013105,nan,0.001388888888888889,0.0016666666666666668,124.93752905177352,2643.658755066973,-5.367386343636865,46712.864666518864,783.1897876465108,16616.464175485246,0.8192416735876447,57121.749671201906
208,913,2021-04-20 08:18:41,21.9134,30.7794,23.5698,19.6161,23.3669,31.8638,25.7344,16.9492,23.9079,28.002,27.9682,27.3927,26.6142,25.5314,31.7622,29.6614,28.5776,28.1374,28.1713,1.89827,3.69027,0.033299093269158545,0.01574221406800733,0.006942233085632324,-0.011228979685863793,nan,0.001388888888888889,0.001388888888888889,128.09242063308167,2798.8943830039434,-5.438899912153538,46776.06780781569,786.6925338380597,17166.37162128832,0.814886210447299,57016.99407407144
209,916,2021-04-20 08:18:46,21.9134,30.7794,23.5359,19.6161,23.3669,31.8977,25.7006,16.9492,23.9417,27.9343,27.9004,27.3927,26.6142,25.5652,31.7961,29.6275,28.476,28.1374,28.0697,1.89827,1.32313,0.011938799358016644,0.015816234964715254,0.006966474056243897,-3.741105064323476e-05,nan,0.001388888888888889,0.001388888888888889,132.99356378401143,2875.773867093064,-5.316532296572094,46786.66821609661,788.2262123088514,17121.19251068417,0.8165179178725175,56907.964188259575
210,919,2021-04-20 08:18:52,21.8796,30.7455,23.6036,19.6499,23.4007,31.8638,25.7344,16.9492,23.9079,27.9343,27.9343,27.4265,26.6142,25.5314,31.7283,29.6275,28.4422,28.1374,28.1036,-0.463734,-0.25497,-0.0023007177823946086,-0.003809774930945914,0.0058184900283813476,-0.0032405148869671776,nan,0.0016666666666666668,0.0016666666666666668,135.80129679166694,2869.6184869194462,-4.9623546426496175,46855.39204591868,792.1634716666807,16755.14065763589,0.8222162347755156,56779.22239762847
211,923,2021-04-20 08:18:58,21.9134,30.7794,23.5698,19.6499,23.3669,31.8638,25.7344,16.9492,23.9417,27.9682,27.9682,27.4265,26.648,25.5652,31.7961,29.6953,28.476,28.1713,28.1713,-0.463734,0.534077,0.004798761271188532,-0.00384571209501984,0.005696447849273682,-0.006438042924884845,nan,0.0016666666666666668,0.0019444444444444444,140.3178238693967,3015.5688652286326,-4.93661243897402,46876.56736699968,793.0119398669275,17307.499014284167,0.817449232513488,56695.87468694478
212,926,2021-04-20 08:19:03,21.9134,30.7455,23.5698,19.6161,23.3331,31.83,25.7344,16.9492,23.9079,27.9004,27.9343,27.4265,26.6142,25.5652,31.83,29.6614,28.5776,28.1374,28.239,-0.463734,2.11217,0.01897910191468618,-0.0038276293109512135,0.004013331890106202,-0.009079665330927026,nan,0.001388888888888889,0.001388888888888889,138.42910777540644,2964.3959171098245,-4.625883257432542,46976.94997305752,797.4081850012325,16754.222533857625,0.8251178620653898,56601.108866990515
213,929,2021-04-20 08:19:09,21.9134,30.7116,23.5698,19.6161,23.3669,31.8638,25.7682,16.9492,23.9079,27.9682,27.9682,27.4265,26.6142,25.5652,31.7283,29.6614,28.5776,28.1713,28.1374,-0.463734,2.11217,0.019059132754600236,-0.003809546526882587,0.0070299158096313475,-0.012196502971148743,nan,0.0016666666666666668,0.001388888888888889,142.1186006259859,3012.990491093309,-4.437368649711834,47019.30203575117,801.7878905777231,17043.55671109676,0.8238118070639194,56519.76176183543
214,933,2021-04-20 08:19:15,21.8796,30.7116,23.6036,19.6499,23.3331,31.83,25.7344,16.9492,23.9079,27.9682,27.9343,27.4265,26.6142,25.5314,31.7622,29.6614,28.5099,28.1374,28.1036,1.89827,2.11217,0.01897910191468618,0.015521082936058167,0.004722825050354004,0.0006794600762681577,nan,0.0016666666666666668,0.0016666666666666668,145.81825851838602,3119.1431995028397,-4.4372996669461005,47061.624995584025,804.9963923605055,17352.177356472173,0.8222046388726532,56434.7868039346
215,936,2021-04-20 08:19:21,21.9134,30.7455,23.5698,19.6161,23.3331,31.8638,25.7344,16.9829,23.9417,27.9682,27.9343,27.3927,26.648,25.5314,31.7283,29.6614,28.5776,28.1713,28.1036,1.89827,-0.25497,-0.00229094336830633,0.01566819317129941,0.005255847930908203,0.013570452379117028,nan,0.0016666666666666668,0.0016666666666666668,148.02674931470273,3200.6471462310296,-4.32557581929879,47146.06984536806,808.2402285450634,17549.9607948419,0.8217659630576214,56336.51820939694
216,940,2021-04-20 08:19:28,21.9134,30.7794,23.5021,19.6161,23.2993,31.8638,25.7682,16.9492,23.9079,27.9343,27.9004,27.4265,26.6142,25.5314,31.7622,29.6614,28.5776,28.1036,28.1374,-0.463734,1.32313,0.0119392427321637,-0.00388182432161117,0.005823178291320801,0.009796594405752597,nan,0.0019444444444444444,0.0016666666666666668,149.6746634342348,3286.0110651800364,-4.221950148253797,47193.86498411382,810.9201004723228,17348.886992072174,0.8252360013665081,56249.06188815478
217,943,2021-04-20 08:19:33,21.9134,30.7455,23.5698,19.6161,23.2993,31.8638,25.7344,16.9155,23.8741,27.9343,27.9343,27.4265,26.6142,25.5314,31.7622,29.6614,28.6453,28.1374,28.2729,-2.82574,1.32313,0.011989965642751713,-0.0233234683010676,0.005666320323944092,-0.006098319894985182,nan,0.001388888888888889,0.001388888888888889,149.89495489718746,3225.5134992409835,-3.9679006480342487,47283.671957216575,811.3086072891791,17799.829413148396,0.8215112453577579,56220.53810987765
218,947,2021-04-20 08:19:40,21.9134,30.7794,23.6036,19.6161,23.2655,31.8638,25.7344,16.9155,23.8741,27.9682,27.9343,27.4265,26.648,25.5314,31.83,29.6614,28.6115,28.1036,28.1036,-0.463734,-0.25497,-0.0023104921964828885,-0.0038276826524971386,0.005557540416717529,-0.00969037334837713,nan,0.0019444444444444444,0.0019444444444444444,155.11099081030997,3404.5945713875153,-4.083753787496736,47283.605891040395,814.461839671226,17344.42528190021,0.8275743211840688,56061.034323099615
219,950,2021-04-20 08:19:45,21.9134,30.7794,23.5698,19.6161,23.2655,31.8638,25.7682,16.9155,23.8741,28.002,27.9343,27.4265,26.6142,25.5652,31.7622,29.6953,28.5776,28.1374,28.239,-5.18774,1.32313,0.011989965642751713,-0.04302154783522067,0.004977099418640137,-0.03865586116799493,nan,0.001388888888888889,0.001388888888888889,156.92600232828562,3358.2902823161758,-3.8073999609124987,47378.533370973586,817.2359423414102,17873.11221604375,0.8236405729603711,56008.98903183528
220,953,2021-04-20 08:19:50,21.9134,30.7794,23.6036,19.6161,23.2655,31.83,25.7344,16.9155,23.9079,28.002,27.9682,27.4265,26.6142,25.5314,31.7961,29.6614,28.5438,28.1713,28.1374,-2.82574,1.32313,0.011889108886301162,-0.023323793335117256,0.005908108234405518,-0.05411828034637577,nan,0.001388888888888889,0.0016666666666666668,160.33992431373935,3462.824211923454,-3.7546595090718795,47426.14567603175,821.3169144438502,17337.761068001735,0.8304646461406527,55946.84154304069
221,957,2021-04-20 08:19:57,21.9134,30.7794,23.5698,19.6161,23.2993,31.8638,25.7682,16.9492,23.8741,27.9343,27.9343,27.4265,26.6142,25.5652,31.7961,29.6614,28.476,28.1713,28.1036,4.26027,2.90122,0.026290332863788235,0.03533010705932749,0.0059197769165039065,-0.020838355657663298,nan,0.0019444444444444444,0.0016666666666666668,163.26655392172225,3562.81695659793,-3.690154021414233,47489.34491686065,825.9682758709134,17839.88264447463,0.8272377418192842,55842.81931996329
222,960,2021-04-20 08:20:02,21.9134,30.7455,23.6036,19.6499,23.2317,31.8638,25.7682,16.9155,23.8403,27.9682,27.9343,27.3927,26.6142,25.5652,31.7283,29.6275,28.5438,28.1374,28.239,-0.463734,-0.25497,-0.002320266610571167,-0.003809599868428512,0.005268509387969971,-0.02329986597930736,nan,0.001388888888888889,0.001388888888888889,165.9436755347436,3580.9347480317465,-3.526840661580227,47557.95114025761,830.3893158337982,17645.760898449367,0.8308262684262151,55757.60884286559
223,963,2021-04-20 08:20:07,21.9134,30.7455,23.5698,19.6161,23.2655,31.83,25.7682,16.9492,23.8064,28.002,27.9343,27.4265,26.6142,25.5314,31.7622,29.6614,28.5776,28.1713,28.0697,-0.463734,0.534077,0.004860485065705793,-0.0038276293109512135,0.006445487022399903,-0.02571409203397287,nan,0.001388888888888889,0.0016666666666666668,171.3316509701012,3719.9820966094635,-3.528294019921829,47600.006513589855,827.9288606841558,18040.495649368324,0.8272188133813406,55741.65985037996
224,966,2021-04-20 08:20:12,21.9134,30.7455,23.5698,19.6161,23.2317,31.83,25.7344,16.9492,23.8403,27.9682,27.9682,27.3927,26.6142,25.5314,31.83,29.6275,28.5776,28.1374,28.1036,4.26027,1.32313,0.011990559734020073,0.0351639826378185,0.005295513153076172,-0.0024305092965982104,nan,0.001388888888888889,0.001388888888888889,175.66266415510742,3765.837008070424,-3.422685009893279,47668.56864172905,830.5712812211482,17452.223134906595,0.8341591882125668,55668.231808743796
225,970,2021-04-20 08:20:19,21.9134,30.7794,23.6036,19.6499,23.2655,31.8638,25.7344,16.9492,23.8403,27.9682,27.9004,27.4265,26.6142,25.4976,31.7283,29.6275,28.6115,28.1713,28.1374,-0.463734,-0.25497,-0.002320266610571167,-0.0038276826524971386,0.006201332569122315,-0.005931119920663283,nan,0.0019444444444444444,0.0019444444444444444,178.63926396819676,3912.14520187053,-3.4808072436440254,47679.173542740165,832.1401339598347,17538.407371683512,0.8343135023886297,55577.12305363416
226,973,2021-04-20 08:20:24,21.8796,30.7455,23.5359,19.6161,23.1979,31.8638,25.7344,16.9829,23.8064,27.9682,27.9004,27.4265,26.6142,25.5652,31.7283,29.6275,28.5776,28.1713,28.0697,1.89827,1.32313,0.012091561531710532,0.015742937469865634,0.0056665315628051756,0.004377352645997477,nan,0.001388888888888889,0.001388888888888889,182.94826529474292,3919.39767304472,-3.338217096802162,47700.280077642434,837.0385864773895,18303.586799462417,0.8287775748586687,55529.69181593068
227,976,2021-04-20 08:20:29,21.9134,30.7455,23.5359,19.6161,23.1979,31.83,25.7682,16.9829,23.8064,27.9682,27.9343,27.4265,26.6142,25.5652,31.7622,29.6275,28.5438,28.1374,28.1713,-0.463734,0.534077,0.004860485065705793,-0.00384571209501984,0.006741302490234375,0.0018563686179260796,nan,0.001388888888888889,0.001388888888888889,187.404122197568,3941.038410867026,-3.256790143961481,47763.627560920744,838.7980761770644,18216.316097641706,0.8307340529715475,55437.72382263698
228,980,2021-04-20 08:20:36,21.9472,30.7116,23.5359,19.6161,23.2655,31.8638,25.7006,16.9829,23.7726,28.002,27.9004,27.4265,26.6142,25.5652,31.7622,29.6614,28.5776,28.1713,28.239,-2.82574,1.32313,0.01214228444229854,-0.023322396258561577,0.005695408344268799,-0.019284592471166734,nan,0.0019444444444444444,0.0019444444444444444,186.26533847287584,4057.458349458005,-3.237986936847678,47842.708722007235,842.1083050506182,18520.362213273118,0.8292586978261891,55441.47360525069
229,983,2021-04-20 08:20:41,21.9134,30.7455,23.5359,19.6161,23.1979,31.8638,25.7006,16.9492,23.7726,28.002,27.9343,27.4265,26.6142,25.5314,31.7961,29.6614,28.6115,28.1374,28.1036,-0.463734,1.32313,0.01214228444229854,-0.00384571209501984,0.005123964309692383,-0.021701504433028467,nan,0.001388888888888889,0.001388888888888889,187.33270012567112,4042.584571717758,-3.08985174795508,47906.06213481113,843.5455241021936,17953.076084159464,0.8354175498648282,55337.94929821521
230,987,2021-04-20 08:20:48,21.9134,30.7455,23.5698,19.6161,23.1979,31.83,25.7344,16.9492,23.7726,27.9343,27.9343,27.4265,26.6142,25.5652,31.7961,29.6614,28.476,28.1374,28.1374,-0.463734,2.90122,0.02651441531911319,-0.0038276293109512135,0.005303556442260742,-0.025038167186271627,nan,0.0019444444444444444,0.0019444444444444444,189.1722267131956,4068.913745502831,-3.026945809568744,47948.27638606322,845.5268855126282,18262.829748158198,0.8336221531989096,55249.71420174035
231,990,2021-04-20 08:20:53,21.9472,30.7455,23.5698,19.6499,23.1979,31.83,25.7344,16.9492,23.7388,27.9682,27.9004,27.3927,26.5803,25.5652,31.7283,29.6275,28.6115,28.1713,28.3067,-0.463734,0.534077,0.004901435361139477,-0.003827453377369395,0.005292121887207031,-0.027402176835905814,nan,0.001388888888888889,0.001388888888888889,188.61537674533588,4015.2946380892645,-2.8544687708178436,48058.88886065535,842.4766105135199,18414.273565630843,0.8322863865252452,55182.87762309342
232,993,2021-04-20 08:20:58,21.9134,30.7455,23.5698,19.6499,23.1979,31.8638,25.7344,16.9492,23.7726,27.9682,27.9343,27.4265,26.6142,25.5314,31.7622,29.6275,28.476,28.1374,28.2052,-5.18774,1.32313,0.01214228444229854,-0.04281925776758669,0.005157740592956543,-0.05458158920640873,nan,0.001388888888888889,0.0016666666666666668,188.7704138575709,4130.438916324616,-2.8627281530014708,48148.47237884567,845.714555874639,18094.57622927847,0.8365622974650947,55075.94453586423
233,996,2021-04-20 08:21:04,21.9134,30.7116,23.5698,19.6161,23.1979,31.83,25.7344,16.9492,23.7388,27.9682,27.9343,27.3927,26.6142,25.4976,31.7283,29.6275,28.5776,28.1374,28.1374,-5.18774,1.32313,0.01214288608081695,-0.04261696769995271,0.005374600887298584,-0.08687433358339275,nan,0.0016666666666666668,0.001388888888888889,188.52996575401605,3979.0942847497454,-2.6089779580615464,48248.695160442454,852.7903258355342,17961.416272913524,0.839728783404192,55023.58966901173
234,1000,2021-04-20 08:21:11,21.9134,30.7455,23.5359,19.6499,23.164,31.8977,25.6667,16.9492,23.7388,27.9682,27.9343,27.3927,26.6142,25.5314,31.7622,29.6275,28.5776,28.1374,28.1374,6.62228,1.32313,0.012243271754917294,0.054918082979915184,0.006532276153564453,-0.037825065355999124,nan,0.0019444444444444444,0.0019444444444444444,189.2503746460769,4134.742445333801,-2.640628266352371,48275.052341185234,852.5179165717964,18724.048366959534,0.833506794854502,54962.54363758112
235,1003,2021-04-20 08:21:16,21.9134,30.7455,23.5698,19.6499,23.164,31.83,25.7344,16.9155,23.705,27.9343,27.9343,27.4265,26.6142,25.5314,31.7622,29.6275,28.5099,28.1713,28.0697,-2.82574,1.32313,0.012193611504676408,-0.0233234683010676,0.006323748111724854,-0.052343170621154095,nan,0.001388888888888889,0.001388888888888889,188.64405672175997,4007.590040415,-2.4285455609258,48338.333326786866,853.6923989876367,18052.634369412626,0.8403076916837787,54900.03494408707
236,1006,2021-04-20 08:21:21,21.9134,30.7116,23.5359,19.6499,23.1302,31.8638,25.7344,16.9155,23.7388,27.9343,27.9343,27.4265,26.6142,25.4976,31.7961,29.6614,28.5776,28.1374,28.239,-0.463734,1.32313,0.012193007352886547,-0.0038276293109512135,0.005296510219573974,-0.054532452512911035,nan,0.001388888888888889,0.0016666666666666668,188.13696381895306,4025.3777959071645,-2.3480073750149844,48448.80270850899,859.4246672057055,18557.482881502798,0.8375556228559994,54813.511972872206
237,1010,2021-04-20 08:21:28,21.9134,30.7455,23.5359,19.6161,23.164,31.8638,25.7006,16.9492,23.705,27.9343,27.9004,27.4265,26.6142,25.5314,31.83,29.6614,28.5776,28.1713,28.1374,-0.463734,-0.25497,-0.0023593931853091595,-0.00384571209501984,0.005571332454681397,-0.05770367837142448,nan,0.0019444444444444444,0.001388888888888889,189.8878439325082,4098.214929370702,-2.34200133210754,48443.7021364781,855.2588391440503,18647.273732794365,0.8365924270556052,54702.146327213384
238,1013,2021-04-20 08:21:33,21.9472,30.7455,23.6036,19.6161,23.164,31.8638,25.7006,16.9492,23.705,27.9343,27.9004,27.4265,26.6142,25.5314,31.83,29.6275,28.5776,28.1374,28.1374,1.89827,1.32313,0.01224373026347456,0.015593673843004105,0.005994690418243408,-0.04775511464951785,nan,0.001388888888888889,0.0016666666666666668,192.83058206302013,4175.811495682553,-2.3126013905008582,48501.564607067594,857.2732347500122,18470.5153272823,0.839226383367881,54609.29296765613
239,1017,2021-04-20 08:21:40,21.9134,30.7116,23.5021,19.6499,23.164,31.8638,25.7344,16.9155,23.705,28.002,27.9004,27.3927,26.6142,25.5314,31.83,29.6275,28.5776,28.1374,28.2052,-0.463734,1.32313,0.01224373026347456,-0.003845658753473917,0.005539317131042481,-0.05089070137153295,nan,0.0019444444444444444,0.0016666666666666668,190.40482183288663,4031.3365594196853,-2.137614947252177,48570.095311392084,860.1083553516323,18097.847164748808,0.843576153005705,54508.28221016247
240,1020,2021-04-20 08:21:45,21.9134,30.7794,23.5698,19.6161,23.164,31.8638,25.7006,16.9492,23.6712,27.9682,27.9343,27.4265,26.6142,25.5652,31.7961,29.6275,28.6115,28.1374,28.1374,-0.463734,1.32313,0.012294453174062565,-0.00384571209501984,0.006333845138549805,-0.05306276326390943,nan,0.001388888888888889,0.001388888888888889,192.1964617456732,4153.4737683868425,-2.1486050279650146,48612.26414353306,865.4228596263285,18704.530114577792,0.8399232178840641,54427.22554584557
241,1024,2021-04-20 08:21:52,21.9134,30.7455,23.5359,19.6161,23.1302,31.8638,25.7006,16.9492,23.6712,27.9343,27.9343,27.4265,26.6142,25.5652,31.83,29.6614,28.476,28.1374,28.0697,-0.463734,2.11217,0.01962617064132756,-0.00384571209501984,0.005976394653320312,-0.0560925192851842,nan,0.0019444444444444444,0.0019444444444444444,191.8462077129305,4180.273798521726,-2.1114002330758384,48670.1016435163,867.4177478069487,18324.906344134455,0.8441117238085336,54351.63352923703
242,1027,2021-04-20 08:21:57,21.9134,30.7455,23.5698,19.6161,23.1302,31.8977,25.7006,16.9155,23.705,28.002,27.9004,27.3927,26.6142,25.5314,31.8638,29.6614,28.5438,28.1374,28.3067,-0.463734,1.32313,0.012293992144346781,-0.0038276293109512135,0.005924942493438721,-0.05818630914974307,nan,0.001388888888888889,0.0016666666666666668,190.01394557518825,3996.224422253967,-1.9005292237121993,48770.09471389448,868.8229426576454,18790.745476035765,0.8409961170317001,54274.33439757123
243,1031,2021-04-20 08:22:04,21.9134,30.7455,23.6036,19.6161,23.1302,31.83,25.7682,16.9492,23.6374,27.9343,27.9343,27.3927,26.6142,25.5991,31.6944,29.6614,28.6453,28.1374,28.239,-0.463734,2.90122,0.026959316770095408,-0.003809599868428512,0.0057964353561401364,-0.06118327388783416,nan,0.0019444444444444444,0.0016666666666666668,190.5518684340244,4018.009951845268,-1.845125747535642,48848.97160080596,869.225107512195,18704.663253939092,0.8424747511587931,54152.102851890355
244,1034,2021-04-20 08:22:09,21.9134,30.7455,23.5698,19.6161,23.0964,31.8638,25.7344,16.9155,23.6712,27.9343,27.9343,27.4265,26.6142,25.5314,31.7961,29.6614,28.476,28.1374,28.1713,-2.82574,-0.25497,-0.002369167599397438,-0.0233234683010676,0.0056577129364013675,-0.07505554926730844,nan,0.001388888888888889,0.0016666666666666668,191.50410446039024,4113.510724793407,-1.8421064022239746,48869.940607513294,874.1536408429962,19206.017091025216,0.8397534311862443,54019.79897155677
245,1038,2021-04-20 08:22:16,21.9134,30.7116,23.5359,19.6499,23.0626,31.8638,25.7006,16.9155,23.6374,28.002,27.9343,27.3927,26.6142,25.5314,31.7283,29.6275,28.6115,28.1374,28.239,-0.463734,2.90122,0.027069200879966396,-0.0038276293109512135,0.006078855514526367,-0.07795620556500245,nan,0.0019444444444444444,0.0016666666666666668,191.49128597554042,4157.384294666283,-1.8232552456369735,48917.30181998992,877.6784387810477,18876.29202665545,0.8437999525677738,53919.116382219
246,1041,2021-04-20 08:22:21,21.9134,30.7455,23.5359,19.6161,23.0288,31.8638,25.7006,16.9829,23.6374,27.9343,27.9343,27.3927,26.5803,25.5314,31.7622,29.5936,28.476,28.1374,28.1713,4.26027,1.32313,0.012345176084650572,0.03533010705932749,0.0059131174087524415,-0.05641436557805425,nan,0.001388888888888889,0.0016666666666666668,191.31209430412244,4123.584476605075,-1.7336516818474426,48969.83255861622,882.3385573932005,18893.89459130003,0.8450428605554872,53801.226017598485
247,1045,2021-04-20 08:22:28,21.9134,30.7455,23.5698,19.6499,23.0626,31.83,25.7006,16.9829,23.6036,27.9682,27.9004,27.3927,26.6142,25.4976,31.7283,29.6614,28.5438,28.1036,28.2052,-2.82574,2.11217,0.019708118300826097,-0.0233234683010676,0.0057368879318237306,-0.07570401809382354,nan,0.0019444444444444444,0.0016666666666666668,191.43653259756917,4129.523407459174,-1.6734851187616793,49012.01849968335,880.3182252613256,19169.5836195493,0.8430823608235103,53689.07689358718
248,1048,2021-04-20 08:22:33,21.9134,30.7116,23.5698,19.6161,23.0626,31.83,25.7344,16.9492,23.6036,27.9682,27.9343,27.4265,26.5803,25.4637,31.7283,29.6614,28.5099,28.1374,28.2052,-2.82574,1.32313,0.012345787776254767,-0.023213281758234682,0.006827065944671631,-0.08907332598219277,nan,0.001388888888888889,0.0019444444444444444,190.594092887019,4114.918095404078,-1.6114787580729582,49085.49107182185,885.0221906090071,19354.15048918897,0.8430735907723896,53565.96268980798
249,1052,2021-04-20 08:22:40,21.9134,30.7455,23.5359,19.6499,23.0288,31.8638,25.7344,16.9829,23.6036,27.9682,27.9004,27.3927,26.5803,25.4976,31.7622,29.6275,28.5099,28.1713,28.2052,-0.463734,1.32313,0.01239589899523858,-0.00384571209501984,0.0061062068939208985,-0.09194017935965373,nan,0.0019444444444444444,0.001388888888888889,190.61881988231792,4187.9425721101525,-1.598188166941327,49132.73364017302,887.7696231960497,18700.48957412245,0.8493806435882852,53402.47839113385
250,1055,2021-04-20 08:22:45,21.9134,30.7116,23.6036,19.6161,23.0626,31.8638,25.7006,16.9155,23.6036,27.9682,27.9343,27.3927,26.5803,25.5652,31.83,29.6275,28.5099,28.1036,28.0697,-2.82574,1.32313,0.01239589899523858,-0.023103420249451417,0.00647415828704834,-0.10506061088697377,nan,0.001388888888888889,0.0019444444444444444,190.75032864268348,4154.333423111005,-1.5290459486139563,49174.91616187937,892.3160203035978,19629.52351549108,0.8432616836611168,53315.83317705574
251,1059,2021-04-20 08:22:52,21.9134,30.7116,23.6036,19.6499,23.0288,31.8638,25.7344,16.9492,23.5359,27.9682,27.9343,27.3927,26.5803,25.5314,31.83,29.5936,28.5776,28.1374,28.239,-0.463734,1.32313,0.012497494884197399,-0.0037915170843598857,0.0053628644943237306,-0.10784714752562531,nan,0.0019444444444444444,0.001388888888888889,191.66257339141984,4212.460856934782,-1.5248221270942424,49195.91012273442,897.0210923667208,19120.99161192818,0.848753005545398,53188.166772276774
252,1062,2021-04-20 08:22:57,21.9134,30.7455,23.5698,19.6161,23.0288,31.83,25.7344,16.9492,23.5698,27.9343,27.9004,27.4265,26.6142,25.4976,31.7961,29.6275,28.5438,28.1374,28.1036,-0.463734,2.11217,0.019789093502441374,-0.0038276293109512135,0.005511960506439209,-0.10973985035127569,nan,0.001388888888888889,0.001388888888888889,190.06129919405848,4019.3881047756295,-1.3576211108960725,49290.47655235021,898.8676230437883,19005.383142756196,0.8505937285286623,53063.82600094152
253,1065,2021-04-20 08:23:02,21.9134,30.7455,23.5359,19.6161,22.995,31.8638,25.7344,16.9829,23.5698,27.9004,27.9004,27.4265,26.5803,25.4976,31.7622,29.6275,28.5438,28.1713,28.2052,-0.463734,1.32313,0.012446621905826587,-0.00384571209501984,0.004958821773529053,-0.11160236569027458,nan,0.001388888888888889,0.0016666666666666668,188.2904718656259,3980.8845903171355,-1.292532798198216,49390.231003563895,897.5886160944983,18941.871857393915,0.8514051664751379,52961.8094707718
254,1068,2021-04-20 08:23:07,21.9134,30.7116,23.5359,19.6161,22.995,31.83,25.7006,16.9492,23.5359,27.9343,27.9343,27.3927,26.5803,25.5652,31.7283,29.6614,28.5438,28.1374,28.1036,-0.463734,0.534077,0.005024346824800639,-0.0038276293109512135,0.005520002841949463,-0.11346988611456564,nan,0.001388888888888889,0.001388888888888889,190.3976784884264,4110.085829406889,-1.3248241706810482,49421.851391565244,902.2892402557268,19229.683036390885,0.8504578526871294,52869.59145120678
255,1072,2021-04-20 08:23:14,21.9134,30.7116,23.5698,19.6161,22.995,31.83,25.7344,16.9492,23.5359,27.9343,27.9343,27.3927,26.5803,25.5652,31.7283,29.6614,28.6115,28.1036,28.1374,-2.82574,0.534077,0.005024346824800639,-0.023213281758234682,0.005474359512329102,-0.13178036126281625,nan,0.0019444444444444444,0.0019444444444444444,190.52828928982535,4127.4854657279875,-1.293663737833067,49463.95003138123,906.2202848949665,19241.820796151613,0.8515310593804153,52710.160322751035
256,1076,2021-04-20 08:23:21,21.9134,30.7455,23.5698,19.6499,22.9612,31.8638,25.7344,16.9155,23.5359,27.9682,27.9682,27.3927,26.5803,25.5314,31.7961,29.6275,28.4422,28.1713,28.1713,-0.463734,2.90122,0.0274031894885092,-0.0038276293109512135,0.007611118316650391,-0.13417315121575776,nan,0.0019444444444444444,0.0016666666666666668,189.3194342945874,3994.949585992426,-1.1815194950973624,49547.9211912608,906.1984463602754,19072.859853303125,0.8534251147056638,52651.84730201391
257,1079,2021-04-20 08:23:26,21.9134,30.6777,23.5698,19.6161,22.9612,31.7961,25.7682,16.9492,23.5359,27.9343,27.9004,27.4265,26.5803,25.4976,31.7283,29.6275,28.5776,28.1713,28.1713,-0.463734,0.534077,0.005004059710404583,-0.0037914637428139606,0.005969207286834717,-0.13579638368089544,nan,0.001388888888888889,0.0016666666666666668,188.23112509681957,4122.509762093559,-1.2190342815675366,49626.75467650365,909.6490844891732,19504.022587531097,0.8512797692641652,52497.871917783625
258,1082,2021-04-20 08:23:31,21.9134,30.7455,23.6036,19.6499,22.9274,31.83,25.7006,16.9155,23.5021,27.9682,27.9004,27.4265,26.6142,25.4976,31.7283,29.6275,28.6115,28.1374,28.1036,-0.463734,2.90122,0.027404547290198176,-0.003809599868428512,0.005257665634155273,-0.13748374106809205,nan,0.001388888888888889,0.0016666666666666668,190.78536935169058,4025.5402004152625,-1.1233794762587719,49647.61536402171,912.2060557859087,19976.68413610744,0.8486239586453685,52375.51592290714
259,1085,2021-04-20 08:23:36,21.9134,30.7455,23.5698,19.6499,22.9274,31.8977,25.7344,16.9492,23.5021,27.9343,27.9343,27.3927,26.6142,25.5314,31.7961,29.5936,28.476,28.1374,28.2729,-5.18774,1.32313,0.01259846454124743,-0.04281925776758669,0.006140941619873047,-0.16138591287567045,nan,0.001388888888888889,0.001388888888888889,191.29299889229662,4025.128418368851,-1.0933142770904958,49631.94007870236,914.4143573683766,20008.86369035297,0.8493449112633092,52280.76447147489
260,1089,2021-04-20 08:23:43,21.9134,30.7116,23.6036,19.6161,22.9612,31.83,25.7006,16.9492,23.4683,28.002,27.9343,27.3927,26.6142,25.5314,31.83,29.6275,28.6115,28.1374,28.0697,4.26027,1.32313,0.012548839546911104,0.03483222383734186,0.005399314880371094,-0.1331260091324501,nan,0.0019444444444444444,0.0016666666666666668,192.42397044083373,4044.7052351767074,-1.0623329518792417,49694.81587167751,917.9185218944439,19730.483092324503,0.8525100874527058,52167.223560116
261,1093,2021-04-20 08:23:50,21.9134,30.7116,23.5359,19.6499,22.8598,31.8638,25.7344,16.9492,23.4683,27.9343,27.9343,27.3927,26.6142,25.5314,31.7283,29.6275,28.476,28.1036,28.1036,6.62228,1.32313,0.012598940705373419,0.05465985464366642,0.005172033309936524,-0.08934355984916319,nan,0.0019444444444444444,0.0019444444444444444,190.17156163479498,4146.335681676417,-1.0854778943680328,49762.89183022497,919.3453270773894,19903.419722096583,0.8520335941206902,52058.593305002854
262,1096,2021-04-20 08:23:55,21.9134,30.7116,23.6036,19.6499,22.8936,31.8638,25.7344,16.9492,23.4683,27.9682,27.9004,27.3927,26.5803,25.5314,31.7622,29.6614,28.5776,28.1374,28.1713,-0.463734,-0.25497,-0.0024278430023119877,-0.0037915170843598857,0.006125550270080567,-0.09110746208167698,nan,0.001388888888888889,0.0016666666666666668,191.2315047569838,4032.0949285702936,-0.9900557972610231,49825.93443520724,922.6334938295352,19944.54459810415,0.852753068994789,51954.92422586277
263,1099,2021-04-20 08:24:00,21.9134,30.7116,23.6036,19.6499,22.9274,31.83,25.7006,16.9492,23.4683,27.9682,27.9004,27.3927,26.6142,25.5314,31.7961,29.6614,28.5776,28.1374,28.1036,-5.18774,0.534077,0.005065297120234325,-0.04241527435818196,0.005779587745666504,-0.11460129888281502,nan,0.001388888888888889,0.001388888888888889,190.32287817025053,4102.421010610562,-0.9928675823048938,49899.46176568957,927.4559575979014,19775.01012587063,0.8554127259479241,51845.20334266417
264,1103,2021-04-20 08:24:07,21.9134,30.7116,23.5698,19.6499,22.9274,31.8638,25.7006,16.9492,23.4345,27.9343,27.9343,27.3927,26.5803,25.5314,31.7283,29.5936,28.4422,28.1713,28.1374,4.26027,1.32313,0.012649663615961424,0.03499785821630952,0.006251842975616455,-0.08675564040613658,nan,0.0019444444444444444,0.0016666666666666668,191.87285329794895,4213.630250026037,-1.009018875428162,49946.801899113496,933.3072942788518,19870.911545977346,0.8561052911815996,51721.50361187757
265,1106,2021-04-20 08:24:12,21.9134,30.7116,23.5359,19.6499,22.9274,31.83,25.7006,16.9829,23.4345,28.002,27.9343,27.3927,26.5803,25.4976,31.7961,29.6275,28.6115,28.1374,28.3067,-0.463734,1.32313,0.012599564970770557,-0.0038276293109512135,0.005234105110168457,-0.08863431530878395,nan,0.001388888888888889,0.001388888888888889,192.01201703686033,4034.8643553329525,-0.8979565113829937,50036.06621346935,930.7832957128828,19660.734636212237,0.8577936039033667,51612.08081315836
266,1110,2021-04-20 08:24:19,21.8796,30.7455,23.5698,19.6499,22.8936,31.83,25.7006,16.9492,23.4345,27.9682,27.9004,27.3927,26.5803,25.5652,31.7961,29.6275,28.476,28.1713,28.1374,1.89827,1.32313,0.012599564970770557,0.015668913171675937,0.005429407119750976,-0.07609610181817636,nan,0.0019444444444444444,0.0019444444444444444,192.8252156293912,4053.5884448673028,-0.8762632551202193,50057.201639175895,934.5207865321235,19973.420902977494,0.8567432284505866,51497.763893464085
267,1114,2021-04-20 08:24:26,21.8796,30.7116,23.5698,19.6499,22.8598,31.8638,25.7344,16.9492,23.4345,28.002,27.9343,27.3927,26.5803,25.4976,31.7961,29.6275,28.5776,28.1374,28.0697,-0.463734,2.90122,0.02773684904423572,-0.003809721586948785,0.005628703117370606,-0.07875879220445946,nan,0.0019444444444444444,0.0016666666666666668,194.75368817004022,4263.423528464583,-0.9423933207473114,50093.97121615405,934.8593883725082,19637.20941278605,0.8596676066214637,51425.096379011855
268,1117,2021-04-20 08:24:31,21.9134,30.7455,23.6036,19.6499,22.8598,31.7961,25.7682,16.9155,23.4345,28.0359,27.9343,27.3927,26.6142,25.4637,31.6944,29.6614,28.5776,28.1036,28.1713,4.26027,1.32313,0.012549312944116249,0.03499834825885084,0.005411781311035156,-0.059210869213145056,nan,0.001388888888888889,0.0016666666666666668,193.65396297050017,4185.760403954531,-0.8775785350964964,50219.91054544143,938.786559795892,20609.064214750902,0.8538183916740286,51368.237697228054
269,1120,2021-04-20 08:24:36,21.8796,30.6777,23.5021,19.6499,22.8598,31.8638,25.6667,16.9155,23.4007,27.9343,27.9004,27.3927,26.5803,25.5314,31.7961,29.6275,28.5776,28.1374,28.1036,-0.463734,2.11217,0.02027417971762557,-0.0038277518579783406,0.005904088973999024,-0.061079798431340634,nan,0.001388888888888889,0.0016666666666666668,193.85457453709796,4236.100416567015,-0.8760874324489674,50214.60093125158,940.510911126719,20358.69924582711,0.8563288330106771,51267.396630720265
270,1123,2021-04-20 08:24:42,21.8796,30.6777,23.5698,19.6499,22.826,31.8638,25.7344,16.9492,23.4007,27.9343,27.9004,27.3927,26.5803,25.5314,31.7283,29.6614,28.476,28.1374,28.239,-0.463734,1.32313,0.012700386526549432,-0.0037916379719221027,0.005643941879272461,-0.06337864437287188,nan,0.0016666666666666668,0.001388888888888889,192.76315562578503,4207.061265402063,-0.8316837088950062,50340.532423837656,943.4062903468016,20421.526759439945,0.8568726223863797,51175.04426864016
271,1126,2021-04-20 08:24:47,21.8796,30.7116,23.5359,19.6499,22.826,31.83,25.7682,16.9155,23.4007,28.002,27.9682,27.4265,26.5803,25.5314,31.7283,29.6614,28.5099,28.1374,28.1036,4.26027,2.90122,0.02773822337843483,0.03516559852807864,0.006150767326354981,-0.04397747205717773,nan,0.001388888888888889,0.0016666666666666668,192.5917091852383,4106.444043286768,-0.7664231862126308,50440.11197057391,943.5542502996539,20463.869463567306,0.8571390187700373,51120.8707407874
272,1130,2021-04-20 08:24:54,21.8796,30.7455,23.5359,19.6161,22.8598,31.8638,25.7344,16.9155,23.3669,27.9682,27.9343,27.4265,26.6142,25.5314,31.7283,29.6275,28.5776,28.1374,28.239,-0.463734,0.534077,0.005146942685040815,-0.00384588881700215,0.005581988334655762,-0.04676687628593981,nan,0.0019444444444444444,0.001388888888888889,194.46347708167153,4245.550875745102,-0.8048485003517863,50429.775145238425,947.3404438789447,20076.305052693813,0.8609296922432604,51029.068315130244
273,1134,2021-04-20 08:25:00,21.8796,30.7116,23.5698,19.6161,22.7922,31.8638,25.7006,16.9155,23.3669,27.9343,27.9343,27.3927,26.5803,25.5652,31.7283,29.6275,28.6115,28.1374,28.2052,-5.18774,1.32313,0.01275110943713744,-0.042618926077185815,0.005704148769378662,-0.07420630365619309,nan,0.0016666666666666668,0.0019444444444444444,193.0042556125902,4187.104108676472,-0.7509955145333324,50566.19812205791,950.6477822319971,20060.54323825734,0.862039648172873,50930.500521837675
274,1137,2021-04-20 08:25:06,21.8796,30.7116,23.5698,19.6161,22.826,31.8638,25.7344,16.9492,23.3669,27.9682,27.9004,27.3927,26.5803,25.4976,31.7961,29.6614,28.5099,28.1374,28.1713,-5.18774,1.32313,0.01275110943713744,-0.042618926077185815,0.0053091726303100585,-0.10149808808456746,nan,0.0016666666666666668,0.0016666666666666668,192.24976664900882,4219.7508284743835,-0.7367997441550183,50634.47332064052,952.9061813522602,20245.42869952341,0.8615427000462758,50871.9814937222
275,1141,2021-04-20 08:25:12,21.9134,30.7455,23.5698,19.6499,22.826,31.83,25.7344,16.9829,23.3669,27.9682,27.9004,27.3927,26.6142,25.5314,31.7283,29.6275,28.5099,28.1374,28.1036,-0.463734,-0.25497,-0.0024475130964003973,-0.0038276293109512135,0.005606541633605957,-0.10353433544751672,nan,0.0016666666666666668,0.0019444444444444444,192.12774131970468,4049.9404502679686,-0.6483288875042302,50733.88787275973,954.8511392147884,20334.210809517852,0.8616613437554606,50783.931127725264
276,1145,2021-04-20 08:25:19,21.9134,30.7116,23.5698,19.6499,22.7922,31.8638,25.7344,16.9155,23.3331,28.002,27.9343,27.3927,26.5803,25.4976,31.7283,29.5936,28.5776,28.1713,28.239,-2.82574,-1.04402,-0.010101327161860378,-0.023213281758234682,0.005903927803039551,-0.12058316192050038,nan,0.0019444444444444444,0.001388888888888889,190.7076670033534,4144.7020055582425,-0.6682587644562782,50775.88024871009,957.3008896786541,20366.690676765844,0.86223210750336,50706.796401591455
277,1148,2021-04-20 08:25:24,21.8796,30.7116,23.5698,19.6161,22.7584,31.83,25.7006,16.9829,23.2993,27.9682,27.9004,27.4265,26.5803,25.4637,31.7283,29.5936,28.5438,28.1374,28.1374,-2.82574,0.534077,0.005167672858818537,-0.023214348478016834,0.00610546875,-0.1324759687677242,nan,0.001388888888888889,0.0016666666666666668,192.07276948785307,4215.191062611416,-0.6705577139121827,50828.3323983769,959.3875662329432,20887.78420510227,0.85953547417431,50653.68523247664
278,1152,2021-04-20 08:25:31,21.8796,30.7116,23.5698,19.6499,22.7922,31.83,25.6667,16.9492,23.3331,28.002,27.9343,27.3927,26.5803,25.5314,31.7622,29.6275,28.5099,28.1374,28.239,-0.463734,1.32313,0.012751741242348916,-0.003809721586948785,0.005627871990203858,-0.13483155244290912,nan,0.0019444444444444444,0.0016666666666666668,189.9402360126659,3988.959450706792,-0.5637690164267779,50891.32992609451,964.2553421118612,20760.09500046377,0.8616102200552407,50539.915476433205
279,1155,2021-04-20 08:25:36,21.8796,30.7116,23.5359,19.6161,22.7584,31.83,25.7344,16.9155,23.3331,28.002,27.9343,27.3927,26.5803,25.5314,31.7622,29.5936,28.6453,28.1374,28.2052,-0.463734,0.534077,0.005147197711101693,-0.0038278052019754677,0.005094910621643066,-0.13634673505136521,nan,0.001388888888888889,0.0019444444444444444,191.4513338238803,4040.9466166870798,-0.5672504025745684,50938.603117913444,967.673600123419,20332.211025238714,0.8653670131405471,50498.634224189285
280,1159,2021-04-20 08:25:43,21.8796,30.7116,23.5359,19.6161,22.6908,31.8977,25.7344,16.9492,23.2655,27.9682,27.9004,27.3927,26.5803,25.4637,31.7283,29.6275,28.5776,28.1374,28.1713,-2.82574,-1.04402,-0.010221006747000157,-0.023324540084251222,0.005475379943847656,-0.15307813848958693,nan,0.0019444444444444444,0.0016666666666666668,189.38346442892964,4077.357257279024,-0.5577803176464878,51048.52345407441,969.9034036326714,20425.05486771878,0.8654857334770945,50426.7062485156
281,1162,2021-04-20 08:25:48,21.8796,30.7116,23.5698,19.6499,22.7584,31.83,25.7344,16.9829,23.2993,28.002,27.9343,27.3927,26.5803,25.4976,31.7622,29.5936,28.5776,28.1374,28.239,-0.463734,-0.25497,-0.0024670628932025943,-0.003809721586948785,0.005565286636352539,-0.15454148899900852,nan,0.001388888888888889,0.0016666666666666668,189.66702064951556,4040.9103530446496,-0.5205510246253514,51085.32362954008,970.2581928273152,20536.038836951055,0.865368383032711,50323.22793216024
282,1166,2021-04-20 08:25:55,21.8458,30.7116,23.5698,19.6499,22.6908,31.83,25.7344,16.9155,23.2993,27.9343,27.9343,27.3927,26.5803,25.5314,31.7622,29.6275,28.5099,28.1374,28.239,-2.82574,1.32313,0.012802466666208373,-0.023215414939480143,0.005576319694519043,-0.17110343735883624,nan,0.0019444444444444444,0.001388888888888889,189.50531139262142,4161.0342799824875,-0.5492389056048587,51137.666034418406,974.5087406428124,20993.955804120957,0.8633924958498378,50225.465470616124
283,1169,2021-04-20 08:26:00,21.8796,30.6777,23.6036,19.6499,22.7246,31.83,25.6667,16.9155,23.2993,28.002,27.9004,27.4265,26.5803,25.5314,31.7961,29.6275,28.6115,28.1374,28.1036,6.62228,2.11217,0.02043713468696601,0.05388840759027095,0.005706563472747803,-0.14238501123796607,nan,0.001388888888888889,0.0016666666666666668,185.71063382464573,3919.3284392522824,-0.44401727490766274,51252.85026613476,971.2653336108821,20938.876776383273,0.8637879947646335,50163.456211421486
284,1172,2021-04-20 08:26:06,21.8796,30.7116,23.5359,19.6499,22.6908,31.83,25.7344,16.9155,23.2655,27.9682,27.9682,27.3927,26.5803,25.4976,31.83,29.5936,28.476,28.1713,28.2729,-0.463734,1.32313,0.012853192090067826,-0.0038278052019754677,0.006213374614715576,-0.1443131455165179,nan,0.0016666666666666668,0.001388888888888889,183.6680043516086,3995.8809094013777,-0.4513923639292886,51315.58263209379,975.6895355058646,20924.7819053812,0.8649138891772311,50087.05197950961
285,1175,2021-04-20 08:26:11,21.8458,30.7455,23.5359,19.6161,22.7246,31.83,25.7682,16.9155,23.2655,27.9682,27.9004,27.3927,26.5803,25.4976,31.7961,29.6614,28.5099,28.1036,28.1374,-2.82574,-0.25497,-0.0024768377916036923,-0.02343580827629953,0.004599817276000976,-0.156049564066443,nan,0.001388888888888889,0.0016666666666666668,185.83818177024924,4023.110779740738,-0.44112651513271656,51341.94162781099,973.3125810441217,21240.762169902097,0.8629592950607774,50034.709650322744
286,1178,2021-04-20 08:26:16,21.8796,30.7455,23.5359,19.6161,22.6908,31.83,25.7006,16.9492,23.2317,27.9682,27.9682,27.3927,26.6142,25.4976,31.7961,29.5936,28.5776,28.1374,28.1036,-0.463734,0.534077,0.005208623154252221,-0.00384588881700215,0.006506596088409424,-0.1575120115000823,nan,0.001388888888888889,0.001388888888888889,184.45029897257226,4005.326075278929,-0.4147010916289216,51430.976185262705,982.0032393362771,21599.956961270145,0.8622989757023041,49922.44838149277
287,1181,2021-04-20 08:26:21,21.8796,30.7116,23.5359,19.6161,22.6908,31.7961,25.7344,16.9492,23.1979,28.0359,27.9343,27.3927,26.5803,25.5314,31.6944,29.5936,28.4422,28.1374,28.1374,-0.463734,1.32313,0.012904408552920533,-0.0038278052019754677,0.005725566387176514,-0.1589255517882276,nan,0.001388888888888889,0.0016666666666666668,185.2665604953508,4019.475887062168,-0.4055718054779088,51499.11946057504,984.8881612412933,21466.519499075366,0.8641046485877943,49825.39726547081
288,1185,2021-04-20 08:26:28,21.9134,30.7116,23.5359,19.6499,22.657,31.8638,25.7344,16.9492,23.1979,27.9343,27.9004,27.3927,26.5803,25.4976,31.7283,29.6275,28.6115,28.1374,28.0697,4.26027,2.11217,0.020760006855049737,0.0351639826378185,0.005418166637420655,-0.1332085990529926,nan,0.0019444444444444444,0.001388888888888889,182.6899733503993,3989.293841763437,-0.37627543136226976,51624.66044435337,984.8839884488374,21304.98628503817,0.865535631132306,49723.05794099138
289,1188,2021-04-20 08:26:33,21.8796,30.6777,23.5359,19.6161,22.657,31.8638,25.7006,16.9492,23.1979,27.9682,27.9682,27.4265,26.5803,25.4976,31.7283,29.6275,28.5776,28.1713,28.2052,-0.463734,1.32313,0.013004723990077481,-0.003809721586948785,0.005380955219268799,-0.13471793035587523,nan,0.001388888888888889,0.0016666666666666668,183.34740940506856,3890.472394176503,-0.3294557030722885,51650.895707949814,986.1874868219837,21547.728679426862,0.8645925644431056,49672.7767734511
290,1191,2021-04-20 08:26:38,21.8796,30.7116,23.5359,19.6161,22.657,31.83,25.7682,16.9829,23.1979,27.9682,27.9343,27.3927,26.5803,25.5314,31.6605,29.6275,28.476,28.1713,28.239,4.26027,2.90122,0.028405575554908156,0.03516559852807864,0.0026332726478576663,-0.11656621117013444,nan,0.001388888888888889,0.001388888888888889,184.834796087952,3951.929502002765,-0.33360247609997845,51698.14039311335,990.9626180022976,21366.069205849573,0.8668511946683333,49550.154821601915
291,1195,2021-04-20 08:26:45,21.8796,30.7116,23.5698,19.6499,22.6232,31.8638,25.7344,16.9829,23.1979,27.9682,27.9343,27.3588,26.5803,25.5314,31.6944,29.5936,28.476,28.1374,28.1713,1.89827,-0.25497,-0.002506038315018218,0.015594888873486243,0.0055786828994750974,-0.10499008944606913,nan,0.0019444444444444444,0.0019444444444444444,184.1636146712388,3949.606926962798,-0.31817752251182657,51860.24317451968,993.8342827050657,21361.072709272266,0.867729773276662,49462.46332847358
292,1198,2021-04-20 08:26:50,21.8796,30.7116,23.5698,19.6161,22.657,31.8638,25.7344,16.9829,23.1979,27.9343,27.9004,27.3588,26.5465,25.4976,31.7961,29.6614,28.6115,28.1036,28.2729,-2.82574,-1.04402,-0.010261419467566068,-0.023214348478016834,0.006487899780273438,-0.11642154194866107,nan,0.001388888888888889,0.001388888888888889,188.37897939872778,4137.557333977285,-0.3658679772240832,51870.82780991369,996.1038862165043,21475.822072246283,0.8677188855335957,49340.77366248698
293,1202,2021-04-20 08:26:57,21.8796,30.7116,23.5359,19.6499,22.6232,31.8638,25.7344,16.9492,23.1979,28.002,27.9004,27.3927,26.5465,25.5314,31.7622,29.6275,28.4422,28.1713,28.2052,6.62228,0.534077,0.005249313351256953,0.0546623664276031,0.003306086540222168,-0.07741620106504568,nan,0.0019444444444444444,0.0019444444444444444,188.45165031530178,4033.586978944377,-0.31981824871379344,51917.695620333325,997.2465442917784,21245.156167370114,0.8698058141783057,49237.8886857633
294,1206,2021-04-20 08:27:04,21.8458,30.7116,23.5698,19.6161,22.6232,31.83,25.7006,16.9492,23.164,27.9343,27.9343,27.3927,26.5803,25.5314,31.7961,29.6275,28.4422,28.1374,28.0697,-0.463734,2.90122,0.028517129986774255,-0.003809896604622111,0.005944314002990723,-0.07982761263216975,nan,0.0019444444444444444,0.0016666666666666668,188.657585901341,4108.106164961701,-0.32740832757622185,52006.47667688754,998.1510308095235,21210.614366312668,0.870517775239847,49122.014250039516
295,1209,2021-04-20 08:27:09,21.8458,30.7116,23.6036,19.6499,22.6232,31.8638,25.7344,16.9155,23.164,27.9343,27.9004,27.3927,26.5803,25.4976,31.7961,29.6614,28.5099,28.1374,28.1374,-0.463734,0.534077,0.005269848058858887,-0.003791865505286338,0.004180472373962402,-0.08153360673099952,nan,0.001388888888888889,0.0016666666666666668,191.24795257865583,4150.478873488495,-0.3246304327214424,52022.08317769462,1003.0493395734584,21972.125744132678,0.8669826362960504,48989.3353302154
296,1213,2021-04-20 08:27:16,21.8458,30.7116,23.5698,19.6499,22.5894,31.8638,25.7344,16.9492,23.164,27.9682,27.9343,27.3588,26.5803,25.4976,31.7283,29.6275,28.476,28.1374,28.2729,-0.463734,-0.25497,-0.0025158416474913734,-0.003809896604622111,0.003820405721664429,-0.08402295019405662,nan,0.0019444444444444444,0.0016666666666666668,191.08750893974945,4117.492495794759,-0.30236216619501427,52074.293227720365,1005.9047157760363,21944.62634305978,0.8679793162381632,48870.520184374596
297,1217,2021-04-20 08:27:23,21.8458,30.7116,23.5698,19.6499,22.5894,31.7622,25.7682,16.9829,23.1302,28.002,27.9004,27.3927,26.5803,25.5314,31.7961,29.6275,28.476,28.1374,28.2729,-0.463734,-0.25497,-0.0024966067058030473,-0.003809896604622111,0.005094727516174316,-0.08639063782814628,nan,0.0019444444444444444,0.0019444444444444444,191.41007830223202,4174.027086594909,-0.3046973227455935,52157.93713470818,1007.6706605874023,21343.585245905495,0.8721947475124134,48768.55941864278
298,1220,2021-04-20 08:27:28,21.8796,30.7116,23.6036,19.6499,22.5894,31.83,25.7344,16.9492,23.1302,27.9682,27.9343,27.3927,26.5803,25.5314,31.7283,29.5936,28.5099,28.1374,28.1713,-0.463734,0.534077,0.005270109174762857,-0.0037916913159192316,0.0056262845993042,-0.08794040899436659,nan,0.001388888888888889,0.0019444444444444444,189.04666907226664,4052.0724269808493,-0.25321146129013417,52278.07809590199,1013.1678647012577,21846.157385088733,0.8702745027624528,48642.09540047466
299,1224,2021-04-20 08:27:35,21.8796,30.7455,23.5698,19.6161,22.5556,31.83,25.7006,16.9492,23.0964,28.002,27.9004,27.3927,26.5803,25.4976,31.7283,29.5936,28.5438,28.1374,28.239,1.89827,1.32313,0.013106969284583615,0.015668913171675937,0.00527281665802002,-0.07677133371982373,nan,0.0019444444444444444,0.0016666666666666668,190.99893416998572,4114.990149468603,-0.25917390327343165,52309.60662836396,1017.4010432995723,22017.411262684924,0.8702429963726862,48507.992441061804
300,1228,2021-04-20 08:27:42,21.8796,30.7116,23.5698,19.6499,22.5556,31.7961,25.7344,17.0167,23.1302,27.9682,27.9343,27.3927,26.5803,25.4976,31.7283,29.6275,28.476,28.1374,28.1036,-0.463734,1.32313,0.013006014523825228,-0.003809721586948785,0.007397412300109863,-0.07907125132457272,nan,0.0019444444444444444,0.0016666666666666668,189.2616427095473,4104.182316398424,-0.2423752631623038,52408.95003381761,1015.3204287452129,21614.288980978436,0.8727264242809186,48443.60995330955
301,1231,2021-04-20 08:27:47,21.8458,30.7116,23.5359,19.6499,22.5556,31.83,25.7344,16.9492,23.0626,27.9682,27.9682,27.3927,26.5465,25.4976,31.7622,29.5936,28.5099,28.1713,28.1374,-0.463734,1.32313,0.013157694708443067,-0.003827981050405623,0.005599067687988281,-0.08074023616315329,nan,0.001388888888888889,0.001388888888888889,188.96374652509706,4089.816147721789,-0.22497554314147752,52466.30650063381,1017.8597493688255,22128.491614474715,0.8704588243106353,48298.98555622261
