,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
302,1234,2021-04-20 08:27:52,21.8796,30.7455,23.5698,19.6499,22.5556,31.83,25.7344,16.9155,23.0964,27.9682,27.9004,27.3927,26.5803,25.4976,31.7961,29.5936,28.5438,28.1374,28.239,-0.463734,2.11217,0.02092322546826009,-0.0038278052019754677,0.0046478652954101566,-0.08240082181197544,nan,0.001388888888888889,0.0016666666666666668,186.2496817106549,4027.8811560845775,-0.19449075042053418,52549.92505632288,1022.7345775326467,22293.44919864612,0.8704860465443702,48180.11467214501
303,1237,2021-04-20 08:27:57,21.8796,30.7116,23.5359,19.6161,22.5556,31.83,25.7344,16.9829,23.0964,27.9343,27.9004,27.3927,26.5803,25.4976,31.7283,29.6614,28.5099,28.1374,28.2052,-5.18774,1.32313,0.013106969284583615,-0.04282122544065393,0.0055476207733154296,-0.10311696446410151,nan,0.001388888888888889,0.0016666666666666668,185.88250842012982,3964.580644101526,-0.16438622666377192,52607.46052143011,1023.1394410230076,22378.518602705695,0.8704130935269558,48083.455920531575
304,1240,2021-04-20 08:28:02,21.8796,30.7116,23.5698,19.6499,22.5218,31.83,25.7006,16.9829,23.0626,27.9004,27.9343,27.3927,26.5465,25.5314,31.6944,29.6275,28.6115,28.1713,28.239,-0.463734,1.32313,0.013157694708443067,-0.003809721586948785,0.005581323623657227,-0.1046975894943827,nan,0.001388888888888889,0.001388888888888889,184.9592886377099,4039.235369232049,-0.17692617845165629,52680.77817188949,1022.9705756323447,22108.941407089544,0.87237419812307,47976.04509192483
305,1244,2021-04-20 08:28:09,21.8796,30.7116,23.5698,19.6499,22.488,31.83,25.7682,16.9155,23.0288,28.002,27.9343,27.3927,26.5465,25.4976,31.6944,29.6275,28.5438,28.1713,28.1374,-2.82574,1.32313,0.013208420132302522,-0.023214348478016834,0.005672520637512207,-0.12011494494627831,nan,0.0019444444444444444,0.0019444444444444444,186.53762721894302,3991.1324780677546,-0.14955522077012154,52722.763054542294,1029.9157757012924,21813.014525996277,0.8752849216623815,47857.123990912056
306,1248,2021-04-20 08:28:16,21.8796,30.7116,23.5698,19.6161,22.488,31.83,25.7344,16.9492,23.0288,27.9343,27.9343,27.3927,26.5465,25.4976,31.7283,29.6614,28.476,28.1036,28.1374,-0.463734,-0.25497,-0.0025452910002291334,-0.003809721586948785,0.005102244853973389,-0.1224074729769845,nan,0.0019444444444444444,0.001388888888888889,186.01549374273674,3935.844317168318,-0.12265434155125399,52832.40549571975,1034.0812271159182,22025.4958926946,0.8749328096761424,47727.67920183731
307,1251,2021-04-20 08:28:21,21.8796,30.7116,23.5359,19.6499,22.5218,31.83,25.7006,16.9492,23.0288,27.9682,27.9343,27.3927,26.5803,25.4976,31.7961,29.6614,28.476,28.1713,28.0359,1.89827,-1.04402,-0.010422146566494962,0.015668913171675937,0.005703777313232422,-0.11435476546088738,nan,0.001388888888888889,0.0019444444444444444,187.52974533833805,4003.789347402956,-0.13074023377899183,52879.35661561568,1037.6148524910063,22594.938187880045,0.8725549552971359,47561.237885724884
308,1255,2021-04-20 08:28:28,21.8796,30.7116,23.5359,19.6499,22.488,31.83,25.7344,16.9492,23.0288,27.9343,27.9004,27.3927,26.5803,25.4637,31.7961,29.6275,28.6115,28.1374,28.239,-0.463734,0.534077,0.005331534617913383,-0.0038278052019754677,0.005641000270843506,-0.11656544806148626,nan,0.0019444444444444444,0.0016666666666666668,189.05454220798822,3994.6357548402734,-0.11570396918833911,52973.20410565034,1038.2751240207083,22145.545441719438,0.8755200598304965,47516.66286407908
309,1258,2021-04-20 08:28:33,21.8458,30.6777,23.5698,19.6161,22.5218,31.8977,25.7006,16.9492,23.0288,27.9004,27.9343,27.3588,26.5803,25.4637,31.6944,29.6275,28.5438,28.1713,28.1374,-0.463734,2.90122,0.029181914679176496,-0.0037918121588385993,0.005293119907379151,-0.11809236084546068,nan,0.001388888888888889,0.001388888888888889,190.30118364644608,4137.76653444674,-0.14477859069597826,53025.5490208245,1039.5966961191903,22449.708785481234,0.8743210068180286,47381.218710100395
310,1262,2021-04-20 08:28:40,21.8796,30.6777,23.5698,19.6499,22.5218,31.8638,25.7344,16.9155,22.995,27.9682,27.9004,27.3927,26.5465,25.4637,31.6944,29.6614,28.5776,28.1374,28.239,-0.463734,2.11217,0.02124607355220636,-0.0037916379719221027,0.005851832866668702,-0.12017186053982683,nan,0.0019444444444444444,0.0019444444444444444,190.45691035868765,4166.736839772304,-0.13999603758204895,53114.24456338827,1045.6793987152805,22722.189013026178,0.8739450983246548,47261.6976631051
311,1266,2021-04-20 08:28:47,21.8458,30.7116,23.5359,19.6499,22.4542,31.83,25.7344,16.9155,22.995,27.9682,27.9343,27.3588,26.5803,25.4976,31.7283,29.6275,28.5099,28.1374,28.3067,-0.463734,-0.25497,-0.0025550658986302315,-0.003827981050405623,0.00540896224975586,-0.12235874530290686,nan,0.0019444444444444444,0.0016666666666666668,190.26192045115286,4030.450839681367,-0.09375128113370033,53166.44950226519,1045.8672205039024,22314.837977635805,0.8766252179532275,47189.085281273554
312,1269,2021-04-20 08:28:52,21.8796,30.7116,23.5698,19.6499,22.4542,31.83,25.7344,16.9492,22.995,27.9682,27.9004,27.3588,26.5803,25.4976,31.7283,29.5936,28.476,28.1374,28.1713,-2.82574,-0.25497,-0.0025550658986302315,-0.023214348478016834,0.004971391677856446,-0.13306616993738432,nan,0.001388888888888889,0.0016666666666666668,192.13390616145054,4119.390165074847,-0.10523888135042221,53249.748912778785,1050.5131233859809,22574.97742032242,0.876138351764374,47079.63063990168
313,1273,2021-04-20 08:28:59,21.8458,30.7116,23.5698,19.6499,22.488,31.83,25.7682,16.9492,22.9612,27.9343,27.9343,27.3588,26.5803,25.4637,31.7622,29.5936,28.6115,28.1036,28.1036,-2.82574,1.32313,0.013309870980021427,-0.023215414939480143,0.005777042865753174,-0.14797400428574037,nan,0.0019444444444444444,0.0019444444444444444,191.31558893979044,4153.974813021648,-0.10204978508753405,53322.67258371283,1050.6094658504967,22144.12892180955,0.8788999433739085,46945.08289341475
314,1277,2021-04-20 08:29:06,21.8458,30.6777,23.5359,19.6499,22.4204,31.8638,25.7006,16.9155,22.9612,28.002,27.9343,27.3927,26.5465,25.5314,31.6944,29.5936,28.5438,28.1374,28.0697,1.89827,-0.25497,-0.0025744881320210466,0.015595605298848078,0.005479677677154541,-0.13718833006917994,nan,0.0019444444444444444,0.0016666666666666668,190.84411120449735,4084.852142639477,-0.07539037243109523,53385.15811341354,1054.865286832784,22329.27747244943,0.8787122706384403,46877.4585204102
315,1280,2021-04-20 08:29:11,21.8458,30.6777,23.5359,19.6161,22.4204,31.83,25.7006,16.9492,22.9612,28.002,27.9004,27.3588,26.5465,25.5314,31.6944,29.6275,28.5776,28.1713,28.1374,-2.82574,-0.25497,-0.0025648407970313295,-0.023215414939480143,0.005702405452728271,-0.14768927517811797,nan,0.001388888888888889,0.0016666666666666668,189.52216082422606,4082.7409447647246,-0.06389535938788347,53473.77167039105,1056.7490607435172,22855.509398261685,0.87652340785936,46810.74742616161
316,1283,2021-04-20 08:29:16,21.8796,30.7116,23.5698,19.6499,22.3866,31.83,25.7682,16.9829,22.9612,27.9343,27.9343,27.3927,26.5465,25.4976,31.7961,29.5936,28.5776,28.1713,28.2052,-2.82574,-0.25497,-0.0025648407970313295,-0.023214348478016834,0.005332543849945069,-0.15815517537465604,nan,0.001388888888888889,0.0016666666666666668,190.73791080571633,4173.694621910821,-0.07634285175472229,53526.141426575916,1057.869156816952,23174.47956761962,0.8752709107450382,46716.76769148371
317,1287,2021-04-20 08:29:23,21.8458,30.7116,23.5698,19.6161,22.4204,31.8638,25.7344,16.9492,22.9274,27.9343,27.9682,27.3927,26.5803,25.4976,31.7961,29.6275,28.5776,28.1036,28.239,-0.463734,1.32313,0.013410657342564353,-0.003809896604622111,0.005593525886535645,-0.1602406895391136,nan,0.0019444444444444444,0.001388888888888889,189.21629603913473,4082.734026528868,-0.041587946982858615,53666.912879000934,1059.3047695921277,22775.619390861437,0.8780209067757985,46590.58186817881
318,1290,2021-04-20 08:29:28,21.8458,30.7116,23.5359,19.6161,22.3866,31.83,25.7006,16.9492,22.8936,27.9343,27.9004,27.3927,26.5465,25.5314,31.7622,29.6275,28.476,28.1374,28.1713,4.26027,1.32313,0.013411321827740338,0.035167214027031796,0.006113542556762695,-0.14326382266706952,nan,0.001388888888888889,0.0016666666666666668,190.93515391674723,4073.8226267365317,-0.027883806562157745,53708.3309078262,1064.0514761972584,22702.458568176593,0.8792787744390461,46503.230543534664
319,1294,2021-04-20 08:29:35,21.8796,30.6777,23.5359,19.6499,22.4542,31.8638,25.7682,16.9492,22.8936,28.002,27.9004,27.3588,26.5465,25.4637,31.7283,29.5936,28.5099,28.1036,28.2729,-0.463734,2.90122,0.029516695727593426,-0.003809721586948785,0.005383243560791015,-0.14524398196216398,nan,0.0019444444444444444,0.0019444444444444444,189.9470778099575,4077.8879633362967,-0.020587736045925127,53786.47804452368,1067.0579151459974,23084.195895949204,0.8779214813086751,46436.33287397698
320,1298,2021-04-20 08:29:42,21.8796,30.7116,23.5698,19.6161,22.4204,31.7961,25.7344,16.9829,22.9274,28.002,27.9004,27.3927,26.5803,25.4976,31.6944,29.5936,28.5776,28.1374,28.0697,-0.463734,1.32313,0.013310382188514614,-0.003809721586948785,0.005984338760375977,-0.1471528534135059,nan,0.0019444444444444444,0.0019444444444444444,189.9935704647919,4142.299621553448,-0.025182375190462465,53833.230876822956,1068.780629878605,22712.734331992793,0.8805029833666496,46331.40785307084
321,1301,2021-04-20 08:29:47,21.8458,30.7116,23.5359,19.6161,22.3866,31.8638,25.7344,16.9492,22.8598,27.9682,27.9004,27.3588,26.5803,25.4637,31.7622,29.6275,28.5099,28.1374,28.0697,-0.463734,-0.25497,-0.0026038113742858837,-0.003827981050405623,0.005834985256195069,-0.1485259782354731,nan,0.001388888888888889,0.001388888888888889,191.90422812366924,4199.323182058153,-0.029531922371694243,53911.47274160884,1068.5863005252356,22569.682379858976,0.8815475765481358,46238.21963420447
322,1305,2021-04-20 08:29:54,21.8796,30.7116,23.6036,19.6499,22.3528,31.83,25.7344,16.9155,22.8598,28.002,27.9343,27.3588,26.5803,25.4637,31.7622,29.6275,28.5099,28.1374,28.239,4.26027,1.32313,0.013462047251599791,0.03483382448229205,0.0054968976974487304,-0.12552760206447322,nan,0.0019444444444444444,0.0019444444444444444,190.85136996499656,4178.19445501468,-0.015359694832087717,53989.762029040765,1073.284712961253,23416.53545371492,0.8780706906061609,46160.48138562217
323,1308,2021-04-20 08:29:59,21.812,30.7116,23.5359,19.6499,22.3528,31.83,25.7006,16.9492,22.8936,27.9682,27.9343,27.3927,26.5803,25.4637,31.6944,29.5936,28.4422,28.1374,28.239,-0.463734,2.11217,0.021409076677951756,-0.0038281568562051086,0.0069905447959899905,-0.12688287772242018,nan,0.001388888888888889,0.001388888888888889,190.8415392167754,4070.9306848695055,0.01882908803159532,54083.4520625497,1074.6471885904382,23289.570591209576,0.879203847717211,46087.67604295611
324,1312,2021-04-20 08:30:06,21.8458,30.7455,23.5698,19.6499,22.3528,31.83,25.7006,16.9492,22.826,27.9682,27.9343,27.3588,26.5803,25.4299,31.7283,29.5936,28.476,28.1713,28.1036,-0.463734,2.90122,0.029629383614229798,-0.003827981050405623,0.004749564170837403,-0.12895058645906443,nan,0.0019444444444444444,0.0019444444444444444,190.9702604457481,4059.260642657181,0.029926363589787786,54125.16705883018,1073.72544069748,22963.144571058318,0.8811052714659547,46015.42496741871
325,1315,2021-04-20 08:30:11,21.8458,30.6777,23.5698,19.6499,22.3866,31.83,25.7344,16.9492,22.8598,28.002,27.9004,27.3588,26.5465,25.4637,31.7622,29.6614,28.476,28.1374,28.1374,4.26027,1.32313,0.013462047251599791,0.03483493465205337,0.006027600288391113,-0.11268809418692764,nan,0.001388888888888889,0.001388888888888889,192.28339292789644,4097.570047953793,0.02922287303298492,54177.1467007416,1074.1509152408175,23224.009662211578,0.8801671196299444,45959.41081065263
326,1319,2021-04-20 08:30:18,21.8458,30.6777,23.5359,19.6161,22.3528,31.8638,25.7006,16.9492,22.826,27.9682,27.9004,27.3927,26.5803,25.5314,31.7283,29.5936,28.5776,28.1374,28.3067,-0.463734,-0.25497,-0.0026135857883741623,-0.003809896604622111,0.005351235866546631,-0.1147872238333498,nan,0.0019444444444444444,0.0016666666666666668,190.2929718878192,4100.3168564232965,0.03837674979849212,54239.733661463484,1079.643247990172,22936.124665553223,0.8826109623339212,45843.505193258075
327,1322,2021-04-20 08:30:23,21.8458,30.7116,23.6036,19.6161,22.319,31.83,25.7006,16.9829,22.8598,27.9682,27.9343,27.3927,26.5465,25.4637,31.6944,29.6275,28.5438,28.1713,28.2052,-0.463734,0.534077,0.0054339103564975955,-0.003791865505286338,0.005245203018188476,-0.11618077414182928,nan,0.001388888888888889,0.0016666666666666668,190.2473090625732,4022.5353858560225,0.06569640815053604,54333.486614769165,1081.2590564625812,23701.584764277784,0.879187245556351,45756.31100259637
328,1325,2021-04-20 08:30:28,21.8458,30.6777,23.5359,19.6499,22.2852,31.83,25.7006,16.9492,22.7922,27.9682,27.9004,27.3927,26.5465,25.4299,31.6605,29.6275,28.6115,28.1374,28.0697,-0.463734,1.32313,0.013563498099318698,-0.003809896604622111,0.005043177127838135,-0.11764117590369676,nan,0.001388888888888889,0.001388888888888889,189.82331490215546,4157.493572109013,0.040857126023598214,54442.550617333036,1084.8228477641358,23051.498888237074,0.8831874488390097,45678.97011490896
329,1329,2021-04-20 08:30:35,21.8458,30.7116,23.5359,19.6499,22.319,31.8638,25.7006,16.9829,22.7922,27.9682,27.9343,27.3588,26.5465,25.5314,31.7283,29.5936,28.5438,28.1036,28.1374,-0.463734,1.32313,0.01361354898491638,-0.003827981050405623,0.005347516536712647,-0.11972077916355686,nan,0.0019444444444444444,0.0016666666666666668,191.63012451359515,4121.100858055783,0.05796487015413758,54520.87887912626,1082.8677583356864,23478.585425908535,0.8811624434595086,45659.70850099516
330,1332,2021-04-20 08:30:40,21.8458,30.6438,23.5698,19.6499,22.319,31.83,25.7006,16.9829,22.7922,27.9004,27.9004,27.3927,26.5465,25.4299,31.7961,29.5936,28.476,28.1374,28.3067,-0.463734,0.534077,0.005474860651931279,-0.003773727713055085,0.0057230453491210935,-0.12104976863801581,nan,0.001388888888888889,0.0016666666666666668,191.85520217167954,4085.5769654352807,0.07441619700824523,54557.52552002019,1086.4608113090678,22933.32032869799,0.8846494057945011,45546.6359636336
331,1336,2021-04-20 08:30:47,21.8796,30.7116,23.5359,19.6161,22.319,31.83,25.7006,16.9829,22.7922,27.9682,27.9343,27.3588,26.5465,25.4637,31.83,29.5936,28.4422,28.1374,28.2729,6.62228,1.32313,0.013563498099318698,0.0546623664276031,0.005884208679199219,-0.08631722820000405,nan,0.0019444444444444444,0.0016666666666666668,194.33902727244484,4101.73862855095,0.07676818348504855,54614.91422890201,1088.6090705665385,23326.477915613064,0.8832007258567838,45448.465953662235
332,1339,2021-04-20 08:30:52,21.8458,30.6777,23.6036,19.6499,22.2852,31.8638,25.7006,16.9155,22.7584,27.9682,27.9004,27.3927,26.5465,25.4637,31.7622,29.5598,28.5099,28.1374,28.1374,-5.18774,-0.25497,-0.0026331346165507194,-0.04221686344677161,0.005367339134216309,-0.10496261376311186,nan,0.001388888888888889,0.0016666666666666668,192.74854791699002,4200.446860554986,0.060509348337593256,54713.63534147694,1087.5469258321243,23254.674266770886,0.8837892354887317,45372.03556211831
333,1343,2021-04-20 08:30:59,21.8458,30.7116,23.5698,19.6499,22.319,31.7961,25.7344,16.9155,22.7922,27.9343,27.9004,27.3927,26.5465,25.4976,31.6944,29.6275,28.5438,28.1374,28.239,4.26027,1.32313,0.013513293964974202,0.03500107433954258,0.004622430801391602,-0.08279214825015652,nan,0.0019444444444444444,0.0019444444444444444,192.95250253864572,4184.402136349214,0.0721926155226111,54797.079495266,1092.2117494241227,23444.760792236255,0.8836321615251813,45237.40746166036
334,1346,2021-04-20 08:31:04,21.8458,30.6777,23.5698,19.6499,22.2514,31.83,25.7344,16.9829,22.7246,27.9343,27.9343,27.3927,26.5465,25.4976,31.6944,29.5936,28.5438,28.1374,28.1713,-0.463734,1.32313,0.013664948947037608,-0.0037918121588385993,0.005646641731262207,-0.08427192340675344,nan,0.001388888888888889,0.001388888888888889,192.6954306070103,4224.296876059104,0.07132311258512777,54900.808426856216,1093.3832711815514,23178.95440982246,0.8853621442700712,45177.80420227111
335,1349,2021-04-20 08:31:09,21.8458,30.7116,23.5698,19.6499,22.2852,31.8638,25.7344,16.9829,22.7584,27.9682,27.9004,27.3588,26.5465,25.4976,31.6944,29.5936,28.6115,28.1374,28.239,-0.463734,1.32313,0.013664271895504388,-0.003809896604622111,0.005622682571411133,-0.08575322047932893,nan,0.001388888888888889,0.001388888888888889,192.55198566458554,4191.602508175379,0.08419605070149751,54999.44000377422,1093.519929010548,23293.763743241336,0.8851425151336362,45101.158039228925
336,1352,2021-04-20 08:31:14,21.8796,30.7116,23.5359,19.6499,22.2514,31.83,25.7344,16.9492,22.7584,28.002,27.9004,27.3927,26.5803,25.4976,31.6944,29.5598,28.5438,28.1713,28.1713,4.26027,1.32313,0.01361422352317815,0.03516559852807864,0.005711053848266602,-0.06992600912882228,nan,0.001388888888888889,0.0016666666666666668,193.8309973572221,4126.815828972621,0.10617574774639982,54957.90494360965,1096.5494419124448,23579.31867165027,0.8843427984440272,44963.319335045664
337,1356,2021-04-20 08:31:21,21.8796,30.6777,23.6036,19.6499,22.2852,31.8638,25.7006,16.9155,22.6908,27.9343,27.9004,27.3927,26.5465,25.4976,31.6944,29.6275,28.5099,28.1374,28.1036,-2.82574,1.32313,0.013765717716680408,-0.022994290314534,0.005757637977600098,-0.08396271512484149,nan,0.0019444444444444444,0.001388888888888889,194.50846871290395,4230.219244468958,0.08958302135553468,55030.51462140042,1096.607039589865,23421.763933341983,0.885451066280507,44855.48174527248
338,1359,2021-04-20 08:31:26,21.8458,30.6777,23.5698,19.6161,22.2514,31.7961,25.7006,16.9829,22.7246,27.9343,27.9004,27.3927,26.5465,25.4976,31.7283,29.5936,28.476,28.1374,28.1036,-0.463734,0.534077,0.005495548251003026,-0.0037918121588385993,0.006191538333892822,-0.08535697316298743,nan,0.001388888888888889,0.0016666666666666668,194.99537684765428,4112.357251429244,0.12324371392530842,55108.3666146072,1099.0810613609362,23187.077349619354,0.8871306134985512,44804.57589851404
339,1363,2021-04-20 08:31:33,21.8796,30.7116,23.5698,19.6161,22.2176,31.83,25.7006,16.9492,22.7246,27.9682,27.9343,27.3927,26.5465,25.4976,31.7283,29.5936,28.5776,28.1374,28.0697,-2.82574,1.32313,0.013664948947037608,-0.023214348478016834,0.00622403621673584,-0.0993340394238441,nan,0.0019444444444444444,0.0016666666666666668,196.15806082571234,4261.214871904098,0.09975891512638727,55165.37228284303,1098.343412469806,23897.325545156382,0.8839247806227343,44658.50495900705
340,1366,2021-04-20 08:31:38,21.8796,30.6777,23.5698,19.6837,22.2514,31.7961,25.7006,16.9492,22.6908,27.9682,27.9343,27.3588,26.5465,25.4637,31.6605,29.5598,28.5099,28.1374,28.1036,-0.463734,1.32313,0.013665477797318897,-0.0037916379719221027,0.005256461143493652,-0.10071861803122965,nan,0.001388888888888889,0.0016666666666666668,194.03276548290768,4228.776153959032,0.11206085990790018,55237.73247954155,1103.7009428004608,24046.608967113178,0.8841421774297269,44538.86710685756
341,1370,2021-04-20 08:31:45,21.8458,30.6777,23.5359,19.6161,22.2176,31.83,25.6667,16.9492,22.6908,27.9004,27.9343,27.3927,26.5465,25.4299,31.6944,29.5598,28.6115,28.1713,28.0359,-0.463734,2.11217,0.021894927887643426,-0.003809896604622111,0.005049145698547364,-0.10277952791704525,nan,0.0019444444444444444,0.0016666666666666668,195.9679016843447,4166.151522621401,0.13250625737687774,55315.46042893979,1103.4531830526141,24136.890877982525,0.8839602506259205,44444.00077293621
342,1373,2021-04-20 08:31:50,21.8796,30.6777,23.5698,19.6499,22.2176,31.7961,25.7006,16.9155,22.6908,27.9682,27.9004,27.3588,26.5465,25.4637,31.7622,29.5598,28.5438,28.1374,28.1036,-5.18774,1.32313,0.013665477797318897,-0.0424166267137177,0.005249006271362305,-0.12095351725661749,nan,0.001388888888888889,0.0016666666666666668,191.23573224741935,4108.0635887652115,0.15161362976001247,55419.671549761675,1107.0274284988577,23355.58484898718,0.8883916175502287,44340.18313813467
343,1376,2021-04-20 08:31:55,21.8458,30.6777,23.5359,19.6499,22.1838,31.83,25.7006,16.9492,22.6908,27.9682,27.9343,27.3588,26.5465,25.4637,31.7622,29.5936,28.5776,28.1374,28.1713,-0.463734,0.534077,0.005536286095081807,-0.003809896604622111,0.005509494304656982,-0.12231799968060837,nan,0.001388888888888889,0.001388888888888889,190.32257205913214,4053.839165797672,0.16990641137494697,55539.33802121128,1107.197152542201,24089.899973922056,0.8851751298043051,44244.28440991043
344,1380,2021-04-20 08:32:02,21.8796,30.6777,23.5359,19.6499,22.2176,31.83,25.7006,16.9155,22.6908,27.9682,27.9004,27.3927,26.5465,25.4976,31.7622,29.5936,28.5099,28.1036,28.1036,-0.463734,1.32313,0.01371567437089706,-0.003809721586948785,0.00500645923614502,-0.12425509789107451,nan,0.0019444444444444444,0.0019444444444444444,186.914804755613,4055.986856052148,0.1744958734030231,55601.86881224281,1110.5302102182184,23735.637861065246,0.8874711150257362,44105.05968809607
345,1383,2021-04-20 08:32:07,21.8458,30.6777,23.5698,19.6499,22.15,31.7961,25.6329,16.9155,22.6908,27.9343,27.9343,27.3927,26.5465,25.4637,31.6944,29.5598,28.5438,28.1374,28.239,-0.463734,0.534077,0.0055160244160125495,-0.0037918121588385993,0.0059815187454223635,-0.12557095630311452,nan,0.001388888888888889,0.001388888888888889,186.35731998700535,3939.103831786875,0.20295643587393508,55664.361146735726,1111.3343892785874,23505.598224315137,0.8889487853945035,43997.88509190094
346,1386,2021-04-20 08:32:13,21.8458,30.6438,23.5359,19.6499,22.1838,31.8638,25.7344,16.9829,22.657,27.9682,27.9004,27.3927,26.5465,25.4299,31.7622,29.5936,28.5438,28.1374,28.239,-0.463734,1.32313,0.013816440627268415,-0.003791812158838597,0.005276871204376221,-0.12718732244229425,nan,0.0016666666666666668,0.0016666666666666668,189.47472541410679,4139.113358008403,0.16944036162388862,55700.79444329732,1114.4151938211028,24289.91766846994,0.8858302659922832,43921.64696239756
347,1390,2021-04-20 08:32:19,21.8796,30.6438,23.5698,19.6499,22.15,31.83,25.7006,16.9492,22.6232,27.9682,27.9004,27.3588,26.5465,25.4637,31.7622,29.5936,28.4422,28.1374,28.1374,1.89827,-0.25497,-0.0026625897810423106,0.015446840277106843,0.0063056650161743165,-0.11882132223746372,nan,0.0016666666666666668,0.0016666666666666668,185.5871073584157,4010.6941690755916,0.20187863729879688,55876.99201210879,1114.733262131336,24190.040494317425,0.8865974551535377,43803.229715657275
348,1393,2021-04-20 08:32:25,21.8458,30.6777,23.5359,19.6499,22.1838,31.83,25.7006,16.9829,22.6232,27.9682,27.9682,27.3588,26.5465,25.4299,31.6944,29.6275,28.476,28.1713,28.0359,-0.463734,1.32313,0.013817125218615967,-0.003809896604622111,0.006030356407165528,-0.12040906369327961,nan,0.0016666666666666668,0.0016666666666666668,187.2869027617755,3981.0959551669343,0.2125785710836017,55913.37977889301,1117.2414708451518,23983.461884222947,0.8881227321575801,43684.83168175488
349,1396,2021-04-20 08:32:30,21.8458,30.6777,23.5698,19.6499,22.1838,31.7961,25.6667,16.9155,22.6232,27.9004,27.8666,27.3927,26.5465,25.4637,31.7283,29.5598,28.6115,28.1036,28.239,-0.463734,0.534077,0.005556976746031598,-0.0037918121588385993,0.005183115959167481,-0.12176098867785518,nan,0.001388888888888889,0.001388888888888889,190.0893767643898,4141.889499214761,0.18749321832266538,55960.09185175298,1119.453118807009,24597.583078318454,0.885750871547321,43607.942034573716
350,1400,2021-04-20 08:32:37,21.8796,30.6777,23.5698,19.6161,22.1838,31.7961,25.7344,16.9492,22.5894,28.002,27.9343,27.3588,26.5465,25.4976,31.7283,29.5936,28.476,28.1374,28.239,4.26027,0.534077,0.005577452911041123,0.034833334417231805,0.005606087684631348,-0.10061124160190277,nan,0.0019444444444444444,0.0019444444444444444,190.87854844472832,4130.885201881243,0.19427294592315722,55980.84383218539,1121.9504109687928,24367.12647230335,0.8873772455519682,43515.76389231874
351,1403,2021-04-20 08:32:42,21.8458,30.6777,23.5698,19.6499,22.1162,31.83,25.7006,16.9492,22.6232,27.9682,27.9004,27.3588,26.5465,25.4637,31.7283,29.5936,28.5438,28.1374,28.1713,-0.463734,1.32313,0.013817125218615967,-0.0037918121588385993,0.004959652900695801,-0.10200891609481776,nan,0.001388888888888889,0.001388888888888889,192.34708181545935,4180.013590996834,0.19114710594325526,56073.936369647774,1123.2713449426733,23615.99074309919,0.8912275478412403,43392.58158720495
352,1406,2021-04-20 08:32:47,21.8458,30.6777,23.5698,19.6499,22.1162,31.83,25.7344,16.9829,22.5894,27.9682,27.9343,27.3588,26.5465,25.4976,31.7622,29.5598,28.5438,28.1374,28.2052,-2.82574,1.32313,0.01386785064247542,-0.023105218271070448,0.00575818157196045,-0.11154357226706857,nan,0.001388888888888889,0.001388888888888889,190.67218931246464,4155.979991324063,0.2002227119349702,56130.807115933305,1126.6572505434358,23772.92417055684,0.8910835091584508,43284.004616260645
353,1410,2021-04-20 08:32:54,21.8458,30.6777,23.5698,19.6499,22.1162,31.83,25.7344,16.9492,22.5894,27.9343,27.9004,27.3588,26.5465,25.4976,31.7961,29.5936,28.6453,28.1374,28.0359,1.89827,1.32313,0.01386785064247542,0.015521577600000318,0.00547053337097168,-0.10201160205657815,nan,0.0019444444444444444,0.0019444444444444444,192.1769070964082,4130.256274338327,0.21299987363950962,56219.03386046141,1128.310583053486,23820.387398339564,0.8913135659258532,43196.17362477393
354,1413,2021-04-20 08:32:59,21.8796,30.6777,23.5359,19.6837,22.1162,31.83,25.7006,16.9829,22.5556,27.9343,27.9004,27.3927,26.5465,25.4299,31.7622,29.5936,28.5776,28.1374,28.1713,-5.18774,1.32313,0.013918576066334879,-0.042618926077185815,0.0049582719802856445,-0.11969868050448702,nan,0.001388888888888889,0.0016666666666666668,190.40511685173743,4054.331863240928,0.2317910389893774,56276.17283967475,1129.5369967405065,23732.681133397353,0.8921156441470748,43056.01473598811
355,1417,2021-04-20 08:33:06,21.8796,30.6777,23.5698,19.6499,22.0824,31.83,25.7006,16.9492,22.5556,27.9343,27.9004,27.3927,26.5465,25.4976,31.6944,29.5598,28.5438,28.1374,28.239,-0.463734,1.32313,0.013918576066334879,-0.0037916379719221027,0.005128243446350098,-0.12161838908135263,nan,0.0019444444444444444,0.0016666666666666668,188.3903026979666,4043.861258283376,0.2396426899690538,56343.53423950053,1130.5735743212967,24263.38159740598,0.8900920507527879,42947.515341902756
356,1421,2021-04-20 08:33:13,21.8458,30.6777,23.5359,19.6161,22.0824,31.8638,25.6667,16.9492,22.5556,28.002,27.9343,27.3927,26.5465,25.4976,31.6605,29.5598,28.5099,28.1374,28.2052,-2.82574,1.32313,0.01396860935903244,-0.023215414939480143,0.006014633178710938,-0.13478962917751958,nan,0.0019444444444444444,0.0019444444444444444,183.78404521258457,4041.9329016523343,0.24504917642678897,56498.74817395823,1133.3325026608138,23892.95338681946,0.8922742992085054,42864.26383597316
357,1424,2021-04-20 08:33:18,21.8458,30.6777,23.6036,19.6499,22.0824,31.7961,25.7344,16.9829,22.5556,27.9682,27.9004,27.3588,26.5465,25.4637,31.7622,29.6275,28.5438,28.1374,28.2052,-0.463734,0.534077,0.005597929076050649,-0.0037737810595028258,0.005553688049316406,-0.13605254005064207,nan,0.001388888888888889,0.001388888888888889,183.450835697653,3931.6697301428653,0.270474391615467,56509.1835730264,1134.3349731404826,24538.595634811678,0.8897462670608325,42765.612338636296
358,1428,2021-04-20 08:33:25,21.8458,30.6438,23.6036,19.6161,22.0824,31.83,25.7006,16.9829,22.5218,28.002,27.9004,27.3927,26.5465,25.4299,31.6944,29.6275,28.5099,28.1036,28.1713,-0.463734,1.32313,0.013969301490194331,-0.003755696613719312,0.005289473056793213,-0.1378214877062093,nan,0.0019444444444444444,0.0019444444444444444,185.25663020949233,4007.0057220635563,0.2613963675009099,56540.435912890185,1135.9939494775729,24673.895397885986,0.8895849083581044,42672.71321427746
359,1432,2021-04-20 08:33:32,21.8458,30.6777,23.5698,19.6837,22.0824,31.83,25.6667,16.9829,22.5218,27.9682,27.9343,27.3588,26.5465,25.4299,31.6944,29.5598,28.476,28.1374,28.1036,-0.463734,0.534077,0.005638661833666019,-0.0037918121588385993,0.0048555703163146976,-0.1396920343604389,nan,0.0019444444444444444,0.0016666666666666668,182.641425053012,3927.5306665829835,0.2815223616426592,56675.01166337546,1135.2001857904113,24007.457253253775,0.8928048402766632,42558.28057793861
360,1436,2021-04-20 08:33:38,21.8796,30.6777,23.5698,19.6499,22.0486,31.7622,25.7344,16.9829,22.488,28.002,27.9004,27.3588,26.5803,25.4299,31.7622,29.6275,28.5776,28.1713,28.239,-0.463734,-0.25497,-0.0026823482287950205,-0.0037916379719221027,0.005411131858825684,-0.14113714575590683,nan,0.0016666666666666668,0.0019444444444444444,185.06738520624234,3959.5070107697898,0.2810754899919427,56732.15024028692,1136.6272117914575,24916.25834802178,0.8891278727296261,42475.482027647864
361,1439,2021-04-20 08:33:44,21.8458,30.6777,23.5359,19.6499,22.0486,31.83,25.7344,16.9492,22.488,27.9682,27.9004,27.3588,26.5465,25.4299,31.7283,29.6275,28.5776,28.1374,28.1036,-2.82574,-0.25497,-0.0027016893746467036,-0.023215414939480143,0.005114333629608154,-0.1523444365942694,nan,0.0016666666666666668,0.001388888888888889,185.46227610573195,3962.118066397438,0.28754920861006966,56903.11632366263,1139.400090257094,24741.412282409183,0.8904519754944368,42396.93788459955
362,1442,2021-04-20 08:33:49,21.8458,30.6777,23.5698,19.6837,22.0824,31.83,25.7006,16.9492,22.488,27.9343,27.9004,27.3588,26.5465,25.4976,31.7622,29.5936,28.4422,28.1036,28.239,-0.463734,1.32313,0.014020026914053784,-0.0037918121588385993,0.005087515354156494,-0.15352334865000997,nan,0.001388888888888889,0.0016666666666666668,188.38859471418843,4005.428389121385,0.2852450608914881,56944.52231122264,1139.0054760337307,24071.21527708758,0.8936502016209141,42303.45266759952
363,1446,2021-04-20 08:33:56,21.8458,30.6777,23.5698,19.6499,22.0486,31.83,25.7344,16.9492,22.488,27.9004,27.9343,27.3588,26.5803,25.4299,31.7283,29.5936,28.476,28.1374,28.1036,-0.463734,2.90122,0.03074163724168534,-0.0037918121588385993,0.004947355270385742,-0.15533033688013367,nan,0.0019444444444444444,0.0016666666666666668,185.53114835498823,4068.955842386867,0.27776916394268364,57042.609601089585,1140.126848273039,24403.853547851846,0.8925541910084688,42204.47234575301
364,1449,2021-04-20 08:34:01,21.812,30.6438,23.5359,19.6499,22.0824,31.7961,25.7682,16.9492,22.4542,27.9343,27.9004,27.3588,26.5465,25.4637,31.6605,29.5936,28.4422,28.1036,28.0697,6.62228,1.32313,0.01402057340612318,0.05415086031673815,0.005252982139587402,-0.13273317449087563,nan,0.001388888888888889,0.0016666666666666668,184.89350988207093,3992.5108702293637,0.29515052607751846,57156.512942657646,1139.0002181291682,24914.08338252425,0.8904695609810387,42131.92501700473
365,1452,2021-04-20 08:34:06,21.812,30.6438,23.5359,19.6161,22.0486,31.83,25.7006,16.9492,22.4542,27.9682,27.9004,27.3588,26.5465,25.4299,31.7283,29.6275,28.5438,28.1374,28.0697,-2.82574,-0.25497,-0.0027114642730478016,-0.02310627941304501,0.005990591049194336,-0.14185585364831624,nan,0.001388888888888889,0.001388888888888889,184.44339972314907,3930.948904421209,0.31111820123509115,57218.52051599905,1140.986754714103,24612.937987952966,0.8922086915536017,42074.55812159272
366,1456,2021-04-20 08:34:13,21.812,30.6777,23.5359,19.6499,22.0486,31.83,25.7344,16.9492,22.4542,27.9343,27.9004,27.3927,26.5127,25.4637,31.7283,29.5936,28.5776,28.1713,28.2052,-2.82574,1.32313,0.014070752337913236,-0.023216481142402805,0.005897172927856445,-0.15462388842714558,nan,0.0019444444444444444,0.0019444444444444444,183.1992106464089,3866.265784683019,0.3275479765596908,57306.4949768258,1140.6176422139647,24560.984488440838,0.8927005540173348,41981.05951878463
367,1460,2021-04-20 08:34:20,21.812,30.6777,23.5021,19.6499,22.0486,31.83,25.7006,16.9492,22.4542,27.9343,27.9004,27.3588,26.5465,25.4299,31.7283,29.5598,28.5099,28.1374,28.1374,-0.463734,-0.25497,-0.0027114642730478016,-0.0038281035073073556,0.005238614082336426,-0.15634061573854993,nan,0.0019444444444444444,0.0019444444444444444,181.61994375468643,3963.9468044491714,0.31567968838060567,57358.38965501315,1139.1033056488986,24325.79954673751,0.8938064126643872,41924.08418090449
368,1464,2021-04-20 08:34:26,21.812,30.6438,23.5359,19.6499,22.0148,31.7961,25.7006,16.9829,22.4542,27.9343,27.9004,27.3588,26.5465,25.4637,31.6944,29.5936,28.5099,28.1713,28.1036,-0.463734,0.534077,0.0056593575710792215,-0.003791986303527222,0.005414000511169434,-0.1577729526914756,nan,0.0016666666666666668,0.0016666666666666668,182.12529610878047,3872.3436029002014,0.33576504928675127,57384.57493626808,1138.3929198949,24848.031412887303,0.891718767035532,41845.71684074069
369,1468,2021-04-20 08:34:33,21.812,30.6438,23.5698,19.6499,22.0148,31.7961,25.7344,16.9492,22.4204,27.9682,27.9343,27.3588,26.5465,25.4637,31.7283,29.5936,28.476,28.1374,28.1036,4.26027,1.32313,0.014071301350238078,0.03467038718122762,0.00594771957397461,-0.13770564494945237,nan,0.0019444444444444444,0.0016666666666666668,181.9607814665807,3823.9515597224,0.34818515740348766,57482.805712881294,1138.3633213018327,24732.32834396805,0.8924411148038104,41804.84575229285
370,1471,2021-04-20 08:34:38,21.812,30.6777,23.5359,19.6161,21.981,31.83,25.7006,16.9829,22.4204,27.9343,27.9004,27.3588,26.5465,25.4637,31.7622,29.5598,28.5438,28.1374,28.1036,-5.18774,1.32313,0.01412147776177269,-0.042622841408512,0.004946607112884522,-0.15449537268159722,nan,0.001388888888888889,0.0019444444444444444,181.80759528642955,3866.6212668449166,0.3449428852053559,57581.03223274378,1139.3730200651241,24317.10013256064,0.8945894796452475,41710.9622173245
371,1475,2021-04-20 08:34:45,21.812,30.6777,23.6036,19.6499,22.0148,31.83,25.7344,16.9829,22.4204,27.9682,27.9004,27.3588,26.5127,25.3961,31.6605,29.5936,28.5099,28.1374,28.1374,1.89827,3.69027,0.03938544643378725,0.015448477733987243,0.004876044273376465,-0.14538099509511823,nan,0.0019444444444444444,0.0019444444444444444,181.39735773360707,3859.675849337659,0.35070427008363936,57689.39717932085,1137.4991296414144,24408.487371742016,0.8942695742292638,41659.44556092006
372,1478,2021-04-20 08:34:51,21.8458,30.6438,23.5359,19.6499,21.981,31.7961,25.7006,16.9492,22.3866,27.9343,27.9004,27.3588,26.5127,25.4976,31.7961,29.5936,28.476,28.1036,28.2052,-0.463734,-0.25497,-0.0027213454529646957,-0.003791812158838597,0.006223586082458496,-0.1468421425709639,nan,0.0016666666666666668,0.001388888888888889,181.22852885489058,3833.6898672981206,0.3595732495179627,57787.60865764225,1135.2968213973315,24350.41768591264,0.8945626531037344,41560.43202568733
373,1482,2021-04-20 08:34:57,21.8458,30.6777,23.5359,19.6499,21.9472,31.7961,25.7006,16.9492,22.3528,27.9682,27.9343,27.3588,26.5127,25.4637,31.7622,29.5936,28.6115,28.1374,28.1713,-2.82574,1.32313,0.014172757238467877,-0.023215414939480143,0.007233920097351075,-0.1573696120914625,nan,0.0016666666666666668,0.0019444444444444444,180.97169847660902,3955.604439533508,0.34248224145180667,57844.307291003846,1131.7019782125333,24787.691131838183,0.8925416186215491,41519.905989295556
374,1485,2021-04-20 08:35:03,21.812,30.6438,23.6036,19.6837,22.0148,31.83,25.7006,16.9829,22.3866,27.9343,27.9004,27.3588,26.5127,25.4299,31.6944,29.5598,28.5438,28.1374,28.3067,4.26027,2.90122,0.031075313329921996,0.03450472997360457,0.006245666980743408,-0.1404901472895376,nan,0.0016666666666666668,0.001388888888888889,185.3644200832634,4028.846500383455,0.3349433969984229,57880.47258093117,1128.3125081605203,23976.05264956643,0.896020028011827,41452.32922425828
375,1489,2021-04-20 08:35:09,21.812,30.6438,23.5698,19.6499,22.0148,31.7961,25.7006,16.9829,22.3528,27.9682,27.9004,27.3927,26.5465,25.4299,31.7961,29.5598,28.5776,28.1374,28.1036,-0.463734,0.534077,0.005720786066107797,-0.003773901027188279,0.005000758171081543,-0.14189791035311095,nan,0.0016666666666666668,0.0019444444444444444,186.0851701253275,4070.045848306809,0.3327718861854773,57901.27831256607,1122.3575919299549,24592.5659148758,0.8929862750786228,41358.86431751974
376,1493,2021-04-20 08:35:16,21.812,30.6777,23.5698,19.6161,21.9472,31.83,25.7344,16.9492,22.3528,27.9343,27.9004,27.3588,26.5127,25.4299,31.7622,29.5598,28.5099,28.1374,28.239,-2.82574,1.32313,0.0142229286094916,-0.02310627941304502,0.00575734281539917,-0.1543202710525847,nan,0.0019444444444444444,0.0016666666666666668,187.04763235182946,4044.1014858451717,0.34027714440530843,57963.0549181118,1117.9474765600364,23528.14214745972,0.8974101179480619,41317.44424506111
377,1497,2021-04-20 08:35:23,21.812,30.6777,23.5698,19.6499,21.9472,31.7961,25.8021,16.9829,22.3528,28.002,27.9004,27.3927,26.5465,25.3961,31.6944,29.5598,28.5776,28.1374,28.3067,-0.463734,0.534077,0.005720786066107797,-0.0037919863035272235,0.006020402908325196,-0.15590224989219814,nan,0.0019444444444444444,0.0019444444444444444,187.37137933008827,3994.4088321269687,0.3529777888324745,58045.585674638765,1113.8246677849388,24222.70373031739,0.8942575541712217,41225.09372321208
378,1501,2021-04-20 08:35:30,21.812,30.6438,23.5698,19.6499,21.9134,31.7961,25.7344,16.9829,22.319,28.002,27.9004,27.3588,26.5127,25.4299,31.6944,29.5598,28.5099,28.1374,28.2729,4.26027,0.534077,0.00574126223111732,0.03467038718122762,0.005646927356719971,-0.1363794681479753,nan,0.0019444444444444444,0.0016666666666666668,185.38001686492362,4012.25975340021,0.35341447441374013,58112.78132882789,1109.4593146809418,23882.7004300259,0.895560664883998,41125.503952822015
379,1504,2021-04-20 08:35:35,21.812,30.6777,23.5698,19.6499,21.9134,31.7961,25.7344,16.9829,22.319,27.9682,27.9004,27.3927,26.5465,25.4299,31.7622,29.6275,28.5099,28.1374,28.239,4.26027,1.32313,0.014223485182582773,0.03483653449893242,0.005595505714416504,-0.12228916320880681,nan,0.001388888888888889,0.0019444444444444444,184.00500529810935,3917.0813354719894,0.37205315401453387,58159.29478837575,1100.312984605305,23400.371527671585,0.8970725028788403,41038.48738575249
380,1508,2021-04-20 08:35:42,21.812,30.6777,23.5359,19.6499,21.9134,31.7961,25.7006,16.9829,22.319,27.9682,27.9004,27.3588,26.5127,25.3961,31.7622,29.5936,28.4422,28.1374,28.2052,-0.463734,1.32313,0.014223485182582773,-0.0038100715798661663,0.0036742537021636963,-0.12416760127502754,nan,0.0019444444444444444,0.0016666666666666668,180.86008850427535,3915.221450104924,0.37680620635602524,58314.09179688744,1092.2858458981307,23108.837298555292,0.8977939565490022,40987.792680063314
381,1511,2021-04-20 08:35:47,21.8458,30.6777,23.5698,19.6499,21.9134,31.83,25.7344,16.9829,22.319,27.9004,27.9004,27.3588,26.5465,25.4299,31.7283,29.5598,28.5099,28.1374,28.1713,4.26027,2.11217,0.022785655105411484,0.03483493465205337,0.0051277360916137694,-0.11029922525130505,nan,0.001388888888888889,0.001388888888888889,184.07082407642056,3896.264406200773,0.3840641890011925,58293.73486643918,1084.43371656155,23339.217257552606,0.8962758799030968,40900.133906169365
382,1515,2021-04-20 08:35:54,21.7782,30.6438,23.5698,19.6499,21.9134,31.7961,25.7344,16.9829,22.319,27.9343,27.9343,27.3588,26.5465,25.4637,31.6944,29.5936,28.5438,28.1374,28.1713,-0.463734,1.32313,0.014223485182582773,-0.0037740742992589103,0.004613442420959473,-0.11208196928330007,nan,0.0019444444444444444,0.0019444444444444444,183.43827175780208,3873.7086643881134,0.3917468078541731,58453.79904987866,1079.3215300296672,23598.759842664826,0.8948130598412831,40860.21172645966
383,1518,2021-04-20 08:35:59,21.812,30.6777,23.5359,19.6499,21.8796,31.7961,25.7006,16.9829,22.2852,27.9682,27.9343,27.3588,26.5465,25.4637,31.7622,29.5598,28.5776,28.1374,28.0697,-2.82574,1.32313,0.01427421312669767,-0.023216481142402805,0.005542370319366456,-0.12087480940805505,nan,0.001388888888888889,0.001388888888888889,185.96882159359484,4072.1257631553935,0.3635241164458044,58459.02550342182,1067.412119615644,23159.736950981092,0.8958308954475838,40778.33809667462
384,1522,2021-04-20 08:36:06,21.812,30.6777,23.5359,19.6837,21.8796,31.83,25.7006,16.9829,22.2852,27.9343,27.9004,27.3588,26.5465,25.4637,31.6605,29.5598,28.5776,28.1374,28.0697,-0.463734,0.534077,0.005781987867683914,-0.0038100715798661663,0.0059187331199646,-0.12255536281221574,nan,0.0019444444444444444,0.0019444444444444444,185.85641594139048,4014.1638969717965,0.3776459006512065,58603.27068019796,1056.3850066363696,22373.29616842344,0.8984927608331097,40723.76558616625
385,1525,2021-04-20 08:36:11,21.8458,30.6777,23.6036,19.6499,21.9134,31.7622,25.7344,16.9829,22.2514,27.9682,27.9004,27.3588,26.5127,25.4637,31.7283,29.5598,28.5438,28.1036,28.1713,-0.463734,2.11217,0.02278743988832356,-0.0037737810595028258,0.0060415687561035155,-0.1236714033378902,nan,0.001388888888888889,0.0016666666666666668,187.74805504277555,4051.12486383249,0.3747613406670917,58680.30145404194,1042.1286475009076,22413.279203879167,0.8971241039149295,40667.661368348636
386,1529,2021-04-20 08:36:18,21.812,30.6777,23.5698,19.6161,21.8796,31.7622,25.7344,16.9492,22.2514,27.9682,27.9004,27.3588,26.5465,25.3961,31.6605,29.5259,28.5776,28.1374,28.1374,-2.82574,1.32313,0.014274772077738793,-0.02310627941304502,0.005876352310180664,-0.13581367637551703,nan,0.0019444444444444444,0.0016666666666666668,186.40836677749616,4096.070790348485,0.37063913036478396,58726.6892235187,1034.3728687850607,21858.73071639458,0.8990863873578308,40591.59736704066
387,1532,2021-04-20 08:36:23,21.812,30.6438,23.5698,19.6499,21.8458,31.7961,25.7682,16.9492,22.2514,28.002,27.9343,27.3588,26.5127,25.4299,31.6605,29.5598,28.5438,28.1036,28.1374,4.26027,1.32313,0.014324941070812567,0.03467038718122762,0.00552918291091919,-0.12212684597766411,nan,0.001388888888888889,0.0016666666666666668,188.17724330587131,4075.488809556576,0.3777469298388307,58757.670373695575,1016.6319381583977,22179.27700384866,0.8960195290133379,40510.66614397784
388,1536,2021-04-20 08:36:30,21.7782,30.6777,23.5359,19.6499,21.8458,31.83,25.7682,16.9492,22.2514,27.8666,27.9343,27.3588,26.5127,25.4637,31.6605,29.5259,28.5099,28.1374,28.1374,-0.463734,1.32313,0.01437510488106996,-0.0038102465126445143,0.004829001426696777,-0.12394903515172428,nan,0.0019444444444444444,0.001388888888888889,185.17677782078394,3896.0938257922276,0.4078258274071012,58860.81600380149,1002.1545672935677,21304.888477647684,0.8988938095385823,40435.22581748229
389,1539,2021-04-20 08:36:35,21.812,30.6777,23.5359,19.6499,21.8458,31.7961,25.7344,16.9492,22.2176,27.9682,27.9004,27.3588,26.4788,25.4299,31.6605,29.5936,28.5438,28.1713,28.0697,1.89827,0.534077,0.005802690726145893,0.015596321550527991,0.004821405410766601,-0.11769764949286503,nan,0.001388888888888889,0.0016666666666666668,182.61559463098843,3924.0539592733094,0.4072871169490323,58943.876476521444,986.6212479039859,21522.00126476766,0.8964196135711823,40390.28659570624
390,1542,2021-04-20 08:36:40,21.7782,30.6777,23.5698,19.6499,21.8458,31.7961,25.7682,16.9492,22.2176,27.9343,27.9343,27.3588,26.5127,25.3961,31.7622,29.5598,28.5438,28.1374,28.0697,-0.463734,0.534077,0.005802690726145893,-0.0037921604059517134,0.005611096382141113,-0.11884417560120446,nan,0.001388888888888889,0.0016666666666666668,181.9153203722154,3853.4394053116876,0.4215206043175628,59011.198791939416,968.6170213930146,20486.801320070877,0.899750113671559,40276.62032881905
391,1545,2021-04-20 08:36:46,21.812,30.6777,23.5698,19.6499,21.8458,31.7961,25.7682,16.9492,22.2176,27.9682,27.9004,27.3588,26.5127,25.4299,31.6944,29.5936,28.4422,28.1374,28.239,-2.82574,-0.25497,-0.0027702223732634403,-0.02310627941304502,0.004974331855773926,-0.1291965033578587,nan,0.0016666666666666668,0.001388888888888889,181.09979260598615,3812.573414797552,0.43062686846894854,59129.93041909109,947.400495184549,20061.00043461659,0.8998118644385855,40195.47810030518
392,1549,2021-04-20 08:36:52,21.812,30.6777,23.5359,19.6499,21.812,31.7622,25.7682,16.9829,22.2176,28.002,27.9004,27.3588,26.5127,25.3961,31.7283,29.5598,28.5438,28.1374,28.1374,-5.18774,0.534077,0.005782441196964942,-0.042622841408512,0.006188050746917724,-0.1482887937808925,nan,0.0016666666666666668,0.0016666666666666668,182.19731363947136,3892.6058745986184,0.42225114716239054,59228.08364121742,924.3863720750281,19762.883484580605,0.8990424202381041,40119.30420970742
393,1553,2021-04-20 08:36:59,21.812,30.6438,23.5698,19.6499,21.812,31.7961,25.7344,16.9829,22.1838,27.9343,27.9004,27.3588,26.5127,25.4299,31.6605,29.5598,28.5438,28.1374,28.1036,-2.82574,0.534077,0.005823166891155417,-0.02299607768368722,0.006102928161621094,-0.16001597151215055,nan,0.0019444444444444444,0.0019444444444444444,184.459667512403,3983.838495230328,0.4123715031573484,59289.721789187475,906.1115856764453,19095.27090690982,0.9006292894004545,39984.77077799791
394,1557,2021-04-20 08:37:06,21.812,30.6777,23.5698,19.6499,21.812,31.83,25.7344,16.9492,22.15,27.9682,27.9343,27.3588,26.5465,25.4637,31.6605,29.5936,28.476,28.1374,28.1713,1.89827,0.534077,0.005863888458551284,0.015522290451846582,0.005609052658081055,-0.15132528868376594,nan,0.0019444444444444444,0.0019444444444444444,183.26611754406068,3976.68193479226,0.4169207162056323,59381.96400575778,883.938340532444,19053.78171519062,0.8985239800881458,39871.44893624721
395,1560,2021-04-20 08:37:11,21.7782,30.6438,23.5359,19.6161,21.7782,31.7961,25.7006,16.9492,22.15,27.9682,27.9004,27.3588,26.5127,25.3961,31.7283,29.5598,28.4422,28.1374,28.1713,-0.463734,-0.25497,-0.0027897731413829385,-0.003792160405951711,0.005038125038146973,-0.15241058631315785,nan,0.001388888888888889,0.0016666666666666668,183.45022066594854,3977.3064847489204,0.4203573150825329,59423.03845985759,856.7777460972588,18296.131106487992,0.8996289877136301,39795.740882628896
396,1564,2021-04-20 08:37:18,21.812,30.6777,23.6036,19.6499,21.7782,31.7961,25.7344,16.9492,22.1838,27.9682,27.9004,27.3588,26.5127,25.3961,31.7283,29.5259,28.5099,28.1374,28.1713,4.26027,2.11217,0.023029485284877905,0.03467087729130936,0.006560641288757324,-0.1337047940185115,nan,0.0019444444444444444,0.0016666666666666668,180.8494195984611,3813.784433106638,0.44660105136569894,59515.574896517785,835.2539685906605,18256.095063672514,0.8974244276158532,39672.48053632972
397,1567,2021-04-20 08:37:23,21.7782,30.6438,23.6036,19.6499,21.7782,31.83,25.7344,16.9829,22.15,27.9343,27.9004,27.325,26.5465,25.4299,31.7622,29.5598,28.4083,28.1374,28.0697,-0.463734,0.534077,0.005863888458551284,-0.003756041543913286,0.005461828231811523,-0.13478512841340587,nan,0.001388888888888889,0.0016666666666666668,183.04946155789975,4022.565136526095,0.42000062225109824,59577.35877597685,805.1594432944669,17228.432023277026,0.8997068288733614,39584.849594749976
398,1571,2021-04-20 08:37:30,21.812,30.6438,23.5359,19.6499,21.7782,31.7961,25.7682,16.9492,22.15,27.9004,27.9004,27.3588,26.5127,25.3623,31.6944,29.5598,28.6115,28.1036,28.0359,1.89827,-0.25497,-0.0027897731413829385,0.015522290451846575,0.005118369102478027,-0.12629308695142602,nan,0.0019444444444444444,0.0019444444444444444,182.5954874681695,3913.172207232882,0.4383344458822067,59592.86210595575,772.6547470312771,16830.971079144056,0.898020734673845,39497.8916094496
399,1575,2021-04-20 08:37:37,21.812,30.6438,23.5698,19.6499,21.812,31.7961,25.8021,16.9492,22.1162,27.9682,27.9004,27.325,26.5127,25.4299,31.5927,29.5598,28.5776,28.1374,28.0697,1.89827,0.534077,0.005864119221174468,0.015448259353165166,0.005470774650573731,-0.11791156691081245,nan,0.0019444444444444444,0.0016666666666666668,180.9130574387672,3968.260021625056,0.43410114791147725,59700.61108490632,740.9802124928402,16260.023024946617,0.8974245102614169,39452.42746743339
400,1578,2021-04-20 08:37:42,21.7782,30.6438,23.5698,19.6499,21.7444,31.7961,25.7344,16.9492,22.15,27.9343,27.9004,27.3588,26.5127,25.4299,31.7283,29.5598,28.5776,28.1374,28.1036,-2.82574,1.32313,0.014477124903157263,-0.02299713350840757,0.005307764053344727,-0.12619481220784828,nan,0.001388888888888889,0.0016666666666666668,181.09039701968567,3930.7387943159415,0.44312771764651954,59783.298364311486,706.4625045190224,14990.529218051395,0.9009193591018596,39371.411071836075
401,1582,2021-04-20 08:37:49,21.8458,30.6777,23.5698,19.6499,21.7782,31.7961,25.7344,16.9829,22.15,27.9682,27.9004,27.3588,26.5127,25.4299,31.6944,29.5598,28.6115,28.1374,28.2052,1.89827,0.534077,0.005843643056164943,0.015521577600000318,0.006057852745056152,-0.11773188272536461,nan,0.0019444444444444444,0.0019444444444444444,181.34904990271258,3930.802715872152,0.4465473285574343,59865.691198479515,682.0418272998348,14670.727905242185,0.8996833562321076,39277.16136651214
