,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
402,1586,2021-04-20 08:37:56,21.812,30.6438,23.5698,19.6499,21.7444,31.7961,25.7682,16.9829,22.1162,27.9343,27.9004,27.3588,26.5127,25.4299,31.6944,29.5598,28.5776,28.1036,28.3067,-0.463734,1.32313,0.01452785284727216,-0.003773901027188279,0.004629966735839844,-0.11944663774192435,nan,0.0019444444444444444,0.0016666666666666668,184.73896011994853,3961.5958374359443,0.44460359493129525,59881.54260342384,638.024739900439,13442.339535041412,0.9018519132624684,39200.869245528316
403,1589,2021-04-20 08:38:01,21.7782,30.6438,23.5359,19.6499,21.7444,31.83,25.7344,16.9829,22.1162,27.9343,27.8666,27.325,26.5127,25.4299,31.6605,29.5598,28.476,28.1374,28.2052,-2.82574,0.534077,0.005884363606268126,-0.023107340297485176,0.006001320838928223,-0.12766526828006794,nan,0.001388888888888889,0.0016666666666666668,183.5266931914258,3900.8717232647446,0.45627203031924213,60020.01724121113,608.282801351946,12792.224506227778,0.9021356615719788,39113.071648101126
404,1593,2021-04-20 08:38:08,21.7782,30.6777,23.5359,19.6161,21.7444,31.7961,25.7344,16.9829,22.0824,27.9004,27.9004,27.3588,26.5127,25.3961,31.6605,29.5936,28.5099,28.1036,28.0697,4.26027,1.32313,0.014578580791387057,0.03500428890360432,0.004908820152282715,-0.10932336222133435,nan,0.0019444444444444444,0.0016666666666666668,185.59121301123184,4017.8663935987975,0.4432817538309255,60086.76978927649,591.9876572250878,12903.04397508922,0.8986593381903359,39046.388154471606
405,1597,2021-04-20 08:38:15,21.812,30.61,23.5698,19.6499,21.7444,31.7622,25.7006,16.9492,22.0824,27.8666,27.9004,27.325,26.5127,25.3961,31.6266,29.5936,28.5776,28.1374,28.2729,4.26027,1.32313,0.014528424397326826,0.03450472997360457,0.005694697380065918,-0.09124830942077153,nan,0.0019444444444444444,0.0019444444444444444,185.84627345399775,4047.6208447466443,0.4420026858088481,60169.10719883914,578.6482217128452,12648.273928268012,0.8984555458643466,38937.636054603674
406,1601,2021-04-20 08:38:22,21.812,30.6438,23.5359,19.6837,21.7106,31.83,25.7344,16.9829,22.1162,27.9343,27.9004,27.3588,26.5127,25.4637,31.6944,29.5936,28.4422,28.1374,28.1036,1.89827,1.32313,0.014578006576507777,0.015522290451846575,0.005960083961486817,-0.08300661504084823,nan,0.0019444444444444444,0.0019444444444444444,187.0548549758523,4047.7328729980577,0.4452684957924754,60215.67096553188,558.7742749224261,11801.09755851516,0.901991544502949,38823.15483725455
407,1605,2021-04-20 08:38:29,21.812,30.6438,23.6036,19.6499,21.7106,31.7961,25.7682,16.9492,22.0824,27.9343,27.9004,27.325,26.5127,25.4637,31.6266,29.5936,28.5438,28.1374,28.1036,-2.82574,1.32313,0.014578580791387057,-0.0228862010331771,0.005869132041931152,-0.09446249686663921,nan,0.0019444444444444444,0.0019444444444444444,185.26776192367453,3907.6043604742804,0.46667966227323104,60328.37600249104,519.7430999231375,11116.582627723228,0.9008142688937214,38783.59348688212
408,1609,2021-04-20 08:38:35,21.7782,30.6438,23.5698,19.6499,21.7106,31.7961,25.7682,16.9492,22.0486,27.9682,27.9004,27.3588,26.5127,25.3961,31.7283,29.5598,28.5776,28.1374,28.239,1.89827,1.32313,0.014629308735501953,0.015448968632996959,0.004949722766876221,-0.08750008475915882,nan,0.0016666666666666668,0.0016666666666666668,185.35586584250595,3920.5411813486307,0.46798332417184174,60369.69450510549,480.3446183114387,10480.5131082471,0.8989041645675965,38700.20012565718
409,1613,2021-04-20 08:38:42,21.7782,30.6777,23.5698,19.6499,21.6768,31.7961,25.7344,16.9492,22.0486,27.9682,27.8666,27.325,26.5127,25.3961,31.7622,29.5598,28.476,28.1036,28.0697,-0.463734,2.90122,0.03207760619864486,-0.0037921604059517134,0.005639376163482666,-0.08917871355038667,nan,0.0019444444444444444,0.0019444444444444444,184.59015028020767,3936.644829839433,0.46890892003330953,60492.61997216245,437.90236657506483,9515.674059931745,0.8993768256819465,38621.88200883594
410,1616,2021-04-20 08:38:47,21.7782,30.6438,23.6036,19.6499,21.6768,31.83,25.7682,17.0167,22.0486,27.9682,27.9004,27.3588,26.5127,25.3961,31.5927,29.5259,28.5438,28.1374,28.1713,-5.18774,2.11217,0.023433456718333703,-0.042018413484930385,0.0059778099060058595,-0.1042251539603195,nan,0.001388888888888889,0.001388888888888889,181.33658578271636,3810.6942004530674,0.48880434571853887,60610.51812938924,419.3288789838223,9000.745810765957,0.900671100872954,38607.63159818798
411,1619,2021-04-20 08:38:53,21.7782,30.6438,23.5698,19.6499,21.7106,31.7961,25.7344,16.9155,22.0486,27.9682,27.9004,27.325,26.5127,25.3623,31.7283,29.5598,28.5776,28.1374,28.1036,-5.18774,1.32313,0.014629308735501953,-0.042220143886877864,0.0056728687286376955,-0.12229874389859438,nan,0.0016666666666666668,0.0016666666666666668,180.19735249968926,3818.5655594015357,0.49062506766211017,60693.10341839275,413.0637272812155,8731.610031558634,0.9022340406721918,38566.28143168279
412,1622,2021-04-20 08:38:58,21.812,30.6777,23.5698,19.6161,21.6768,31.7622,25.8021,16.9829,22.0486,27.9343,27.9343,27.3588,26.5127,25.3961,31.7283,29.5936,28.4422,28.1374,28.2729,-2.82574,-0.25497,-0.0028094345340000547,-0.02310627941304502,0.0049746322631835935,-0.13042385252666197,nan,0.001388888888888889,0.001388888888888889,179.50223149102672,3913.3493433382973,0.4808414385829066,60764.89438286792,379.73458447677643,8316.358967779359,0.8987399158178355,38541.08914097627
413,1626,2021-04-20 08:39:05,21.7782,30.6777,23.5698,19.6837,21.7106,31.7622,25.8021,16.9492,22.0148,27.9682,27.9004,27.325,26.5127,25.4299,31.6944,29.5598,28.5776,28.1374,28.1713,-2.82574,2.11217,0.023354322619279666,-0.023107340297485186,0.005738789558410644,-0.1416960059623009,nan,0.0019444444444444444,0.0019444444444444444,180.93093214961863,3920.896872549187,0.4831177136666723,60893.716506291836,412.4464550180799,8817.081455574673,0.9011756479010268,38505.03107136829
414,1630,2021-04-20 08:39:11,21.7782,30.6777,23.6036,19.6499,21.6768,31.7622,25.7682,16.9492,21.981,27.9343,27.9343,27.3588,26.5127,25.3623,31.7283,29.5936,28.5438,28.1036,28.2052,-2.82574,1.32313,0.014680615789079641,-0.02299745860218067,0.005483734130859375,-0.15127533313287575,nan,0.0016666666666666668,0.0016666666666666668,181.87433425423353,3863.5432065290697,0.49267950690346457,60950.379835469124,478.27038738069365,10304.80644790716,0.9004153512814445,38479.75281466876
415,1633,2021-04-20 08:39:17,21.7782,30.6438,23.6036,19.6499,21.643,31.7961,25.7344,16.9829,22.0148,27.9004,27.9004,27.325,26.5127,25.3961,31.6605,29.5259,28.5099,28.1374,28.1036,-2.82574,1.32313,0.014680036679616851,-0.02288725181310305,0.0056433496475219724,-0.16075104068698112,nan,0.0016666666666666668,0.0016666666666666668,180.24817032738915,3793.7261964672925,0.5042158991051395,61053.163750581414,510.63834558223704,10887.619235463175,0.9014650778734937,38416.398476844
416,1636,2021-04-20 08:39:22,21.812,30.6438,23.5698,19.6499,21.6768,31.83,25.7344,16.9829,22.0148,27.9343,27.9004,27.3588,26.5127,25.3961,31.6266,29.5259,28.5438,28.1374,28.239,-0.463734,1.32313,0.014730182848086136,-0.003773901027188279,0.006203814506530762,-0.161743927443124,nan,0.001388888888888889,0.001388888888888889,182.31444194744068,3836.644637239029,0.5010366823238663,61119.638406221704,529.3632684093955,11643.734772653304,0.898355840737224,38379.53093574819
417,1639,2021-04-20 08:39:27,21.812,30.6438,23.5698,19.6837,21.6768,31.7622,25.7344,16.9829,21.981,27.9682,27.8666,27.325,26.4788,25.3623,31.6605,29.5259,28.5099,28.1374,28.1713,-0.463734,1.32313,0.014680615789079641,-0.003773901027188279,0.005769401550292969,-0.16269065545880143,nan,0.001388888888888889,0.0016666666666666668,183.91071563336737,3942.631710115768,0.4897460954015848,61155.46433122963,nan,nan,nan,nan
418,1643,2021-04-20 08:39:34,21.812,30.6777,23.6036,19.6499,21.643,31.7961,25.7682,16.9492,21.981,27.9682,27.9004,27.325,26.4788,25.3961,31.6266,29.5598,28.5099,28.1374,28.1374,-0.463734,1.32313,0.014730764623731747,-0.003773954376086036,0.00580474853515625,-0.16423525052032317,nan,0.0019444444444444444,0.001388888888888889,185.21249473719186,3973.156828037992,0.4882478292285919,61201.57281035355,nan,nan,nan,nan
419,1646,2021-04-20 08:39:39,21.812,30.6438,23.5698,19.6499,21.643,31.7961,25.8021,16.9492,21.981,28.002,27.8666,27.325,26.5127,25.3961,31.6605,29.5598,28.476,28.1374,28.1713,-2.82574,1.32313,0.014730764623731747,-0.02299607768368722,0.006142355918884277,-0.17189490415280645,nan,0.001388888888888889,0.0019444444444444444,185.54835658135303,3972.5074670598437,0.4907528947022509,61237.31119608541,nan,nan,nan,nan
420,1650,2021-04-20 08:39:46,21.812,30.6438,23.5698,19.6499,21.6093,31.83,25.7682,16.9492,21.981,28.0359,27.9004,27.325,26.5127,25.3961,31.6944,29.5259,28.476,28.1374,28.1036,1.89827,1.32313,0.014780908271945588,0.015448259353165166,0.005342836856842041,-0.16384691084633707,nan,0.0019444444444444444,0.0016666666666666668,184.0358154805563,4008.588613741118,0.48855148961435224,61339.66328000574,nan,nan,nan,nan
421,1654,2021-04-20 08:39:53,21.812,30.6438,23.5359,19.6161,21.643,31.7961,25.7682,16.9492,21.981,27.9682,27.9004,27.3588,26.4788,25.3623,31.6944,29.5598,28.4422,28.1374,28.2052,-0.463734,2.11217,0.023515360633730234,-0.003791986303527222,0.0057709341049194335,-0.16525387773862432,nan,0.0019444444444444444,0.0019444444444444444,185.0955955313985,3891.898114918157,0.5057995121101134,61391.17436291541,nan,nan,nan,nan
422,1657,2021-04-20 08:39:58,21.7782,30.6438,23.6036,19.6837,21.6093,31.7961,25.8021,16.9829,21.981,27.9343,27.9004,27.325,26.5127,25.3961,31.6944,29.492,28.5099,28.1374,28.1036,4.26027,1.32313,0.014730764623731747,0.034506314197983015,0.005079282760620117,-0.152742220486868,nan,0.001388888888888889,0.0016666666666666668,182.29479018040436,3913.790505135258,0.505350395706594,61493.55108314904,nan,nan,nan,nan
423,1661,2021-04-20 08:40:05,21.812,30.6438,23.5698,19.6499,21.643,31.7622,25.7344,16.9492,21.9472,27.9343,27.9004,27.3588,26.5127,25.3961,31.7283,29.5598,28.476,28.1374,28.2729,-2.82574,1.32313,0.014731346252997253,-0.02299607768368722,0.0056865930557250975,-0.16369102403902594,nan,0.0019444444444444444,0.0016666666666666668,182.9130590556922,3890.4677606898294,0.5108980940283767,61560.449477501934,nan,nan,nan,nan
424,1665,2021-04-20 08:40:12,21.812,30.6438,23.5698,19.6499,21.6093,31.83,25.7344,16.9829,21.9472,27.9682,27.9343,27.325,26.4788,25.3623,31.6605,29.5259,28.5099,28.1374,28.1036,1.89827,2.11217,0.02367638232317954,0.015448259353165166,0.0053680620193481444,-0.15573717852305358,nan,0.0019444444444444444,0.0016666666666666668,181.61369709243542,3892.6060699743075,0.5132356450828098,61652.74186417505,nan,nan,nan,nan
425,1668,2021-04-20 08:40:17,21.812,30.6438,23.5698,19.6161,21.643,31.83,25.7682,16.9492,21.9472,27.9343,27.8666,27.325,26.5127,25.3623,31.7283,29.5259,28.476,28.1374,28.239,6.62228,1.32313,0.014831633695805048,0.05389259639001755,0.005751107215881348,-0.13656337854621892,nan,0.001388888888888889,0.001388888888888889,182.37099572471448,3879.5668554725253,0.5175120963111938,61765.25772981378,nan,nan,nan,nan
426,1672,2021-04-20 08:40:24,21.812,30.6438,23.5359,19.6499,21.6093,31.7961,25.7682,16.9829,21.9134,27.9343,27.9004,27.325,26.5127,25.3961,31.6266,29.5598,28.5438,28.1036,28.2052,-0.463734,2.11217,0.02367731908334768,-0.003791986303527222,0.007182826519012452,-0.13793582511474597,nan,0.0019444444444444444,0.0019444444444444444,182.5567105481368,3897.1361828948443,0.517975359661985,61847.54133191745,nan,nan,nan,nan
427,1676,2021-04-20 08:40:30,21.812,30.6438,23.5359,19.6837,21.5755,31.7961,25.7682,16.9829,21.9134,27.9682,27.9004,27.3588,26.5127,25.4299,31.5927,29.5598,28.5438,28.1036,28.0697,-0.463734,0.534077,0.005986976211231615,-0.003791986303527222,0.006904744625091553,-0.13905393783994127,nan,0.0016666666666666668,0.0019444444444444444,181.1692649676888,3844.035835730831,0.52638046972721,61949.37129458787,nan,nan,nan,nan
428,1679,2021-04-20 08:40:36,21.812,30.6438,23.5698,19.6837,21.643,31.83,25.7344,16.9492,21.9134,27.9343,27.9004,27.325,26.4788,25.3623,31.6266,29.5598,28.476,28.1374,28.1713,-0.463734,0.534077,0.006007214492569179,-0.003773901027188279,0.005741034507751465,-0.1403478936306018,nan,0.0016666666666666668,0.001388888888888889,182.52876518871392,3980.413751998225,0.5114424160048755,61990.524157610846,nan,nan,nan,nan
429,1683,2021-04-20 08:40:43,21.7782,30.6438,23.5698,19.6499,21.5755,31.83,25.7006,16.9492,21.9134,27.9004,27.9004,27.325,26.4788,25.3623,31.7622,29.492,28.476,28.1036,28.239,1.89827,-1.04402,-0.011742973531030309,0.015448968632996959,0.006096365451812745,-0.1324534493085967,nan,0.0019444444444444444,0.0019444444444444444,181.63079268611745,3901.2359276811603,0.5236190420188149,62067.49539579654,nan,nan,nan,nan
430,1686,2021-04-20 08:40:48,21.812,30.6438,23.6036,19.6837,21.6093,31.7961,25.7682,16.9829,21.8796,27.9343,27.9004,27.3588,26.5127,25.3961,31.6944,29.5259,28.5099,28.1374,28.1374,1.89827,-0.25497,-0.002867976213860929,0.015374446635305825,0.006860816478729249,-0.1267752708852575,nan,0.001388888888888889,0.0016666666666666668,182.5561280284652,3980.174989069988,0.5157329663975737,62128.61758793287,nan,nan,nan,nan
431,1690,2021-04-20 08:40:55,21.812,30.6777,23.5359,19.6837,21.5417,31.7622,25.7344,16.9492,21.9134,28.002,27.9004,27.325,26.4788,25.3623,31.6605,29.5598,28.476,28.1374,28.1374,4.26027,2.11217,0.023597272361118003,0.035002681816637196,0.001953716516494751,-0.10978682870517001,nan,0.0019444444444444444,0.0016666666666666668,181.664771836632,3844.8009268788724,0.5345748743202328,62205.54062898758,nan,nan,nan,nan
432,1693,2021-04-20 08:41:00,21.7782,30.6438,23.5698,19.6837,21.5755,31.7961,25.8021,16.9829,21.9134,27.9343,27.8666,27.325,26.4788,25.3623,31.6944,29.5598,28.5776,28.1374,28.1374,-5.18774,1.32313,0.014832220511961546,-0.042220143886877864,0.008987367630004883,-0.12387495565521618,nan,0.001388888888888889,0.0016666666666666668,182.7445309111387,3845.4790087500023,0.5361706295119191,62256.840447467344,nan,nan,nan,nan
433,1697,2021-04-20 08:41:07,21.7782,30.61,23.5359,19.6499,21.5755,31.83,25.7344,17.0167,21.8796,27.9004,27.9004,27.325,26.4788,25.3961,31.6266,29.5259,28.5438,28.1036,28.1036,6.62228,0.534077,0.006027689640286021,0.053895832649871855,0.007351806640625,-0.09767491690971511,nan,0.0019444444444444444,0.0016666666666666668,182.2887812338055,4003.7584274375895,0.5195248471496483,62364.382949497376,nan,nan,nan,nan
434,1701,2021-04-20 08:41:13,21.7782,30.6438,23.6036,19.6499,21.5755,31.7622,25.8021,16.9492,21.8796,27.9343,27.9004,27.325,26.4788,25.3623,31.6266,29.492,28.476,28.1374,28.2052,4.26027,1.32313,0.014832807180832464,0.034506314197983015,0.002675938129425049,-0.08339525213617204,nan,0.0016666666666666668,0.0019444444444444444,182.17623715882922,3846.7544431793326,0.5400442611343161,62420.08945867248,nan,nan,nan,nan
435,1705,2021-04-20 08:41:20,21.812,30.6777,23.5698,19.6499,21.5417,31.7622,25.7682,16.9829,21.8796,27.9343,27.8666,27.325,26.4788,25.3284,31.6605,29.492,28.5099,28.1374,28.1036,-0.463734,-0.25497,-0.0028583138821558374,-0.0037919863035272235,0.00532859992980957,-0.08499324008630123,nan,0.0019444444444444444,0.0019444444444444444,182.10053063552968,3860.7872216442465,0.5406690904720389,62466.37409418872,nan,nan,nan,nan
436,1708,2021-04-20 08:41:25,21.812,30.6438,23.6036,19.6499,21.5417,31.7961,25.7682,16.9829,21.8458,27.9343,27.8666,27.3588,26.4788,25.3284,31.7622,29.5598,28.4422,28.1374,28.1713,4.26027,2.11217,0.023839277532965122,0.03450472997360457,0.0062582740783691405,-0.07307237416988975,nan,0.001388888888888889,0.001388888888888889,180.37908336575333,3852.435349320564,0.5439859836632311,62578.51383439584,nan,nan,nan,nan
437,1711,2021-04-20 08:41:31,21.812,30.6438,23.5698,19.6499,21.5417,31.7622,25.7682,17.0167,21.812,27.9343,27.8666,27.3588,26.4788,25.3623,31.6266,29.5259,28.5776,28.1374,28.0697,-0.463734,1.32313,0.014934268108667674,-0.003773901027188279,0.005546040534973144,-0.07444464151838441,nan,0.0016666666666666668,0.0016666666666666668,180.90662085180625,3935.387008919868,0.5358369305198335,62650.2076985558,nan,nan,nan,nan
438,1715,2021-04-20 08:41:37,21.812,30.6438,23.5698,19.6499,21.5755,31.7283,25.7344,16.9829,21.8458,28.002,27.9004,27.325,26.445,25.3284,31.5927,29.5259,28.5776,28.1374,28.0359,-0.463734,1.32313,0.014833393702318735,-0.003773901027188279,0.006780303001403809,-0.0757379405231472,nan,0.0016666666666666668,0.0019444444444444444,180.61925262447994,3914.685577670871,0.5405931107419951,62711.074177544186,nan,nan,nan,nan
439,1719,2021-04-20 08:41:44,21.812,30.61,23.6036,19.6499,21.5417,31.7622,25.7682,16.9829,21.8458,27.9343,27.9004,27.325,26.4788,25.3623,31.6944,29.5259,28.5438,28.1713,28.0359,-5.18774,1.32313,0.01488353764475007,-0.041814763231202,0.006946496963500977,-0.09527823494528052,nan,0.0019444444444444444,0.0016666666666666668,178.92743853619513,3879.096092878882,0.5470367830440318,62813.88514727321,nan,nan,nan,nan
440,1722,2021-04-20 08:41:50,21.7782,30.6438,23.5359,19.6837,21.5079,31.7961,25.7344,16.9829,21.8458,27.9343,27.8666,27.325,26.4788,25.3284,31.6605,29.492,28.5099,28.1036,28.2052,-5.18774,1.32313,0.01493367640019134,-0.04242247112433406,0.006764389991760254,-0.1121485517880986,nan,0.0016666666666666668,0.0016666666666666668,179.98634272357845,3809.540793809701,0.5567438506076103,62865.214780462484,nan,nan,nan,nan
441,1725,2021-04-20 08:41:55,21.7782,30.6438,23.6036,19.6161,21.5755,31.7622,25.7344,16.9492,21.812,27.9004,27.8666,27.325,26.4788,25.3623,31.7283,29.5259,28.5099,28.1374,28.2729,4.26027,2.90122,0.03274628896799924,0.034506314197983015,0.005985929012298584,-0.10033481577985515,nan,0.001388888888888889,0.001388888888888889,178.5200534693027,3756.499555000426,0.5650416118895553,62967.198019677024,nan,nan,nan,nan
442,1729,2021-04-20 08:42:02,21.7782,30.61,23.6036,19.6499,21.5079,31.83,25.7682,16.9829,21.812,27.9343,27.9004,27.325,26.5127,25.3284,31.5588,29.5259,28.5776,28.1374,28.1036,1.89827,1.32313,0.01503453539124286,0.015301336419314379,0.005162489891052246,-0.09291516360739618,nan,0.0019444444444444444,0.0019444444444444444,178.31839163620404,3794.6711784114905,0.5628021134079778,63064.48435666743,nan,nan,nan,nan
443,1733,2021-04-20 08:42:08,21.7782,30.6438,23.5698,19.6499,21.5079,31.7622,25.7344,16.9492,21.7782,27.9682,27.9004,27.325,26.4788,25.3961,31.7283,29.5598,28.5099,28.1374,28.1374,1.89827,1.32313,0.014984998572585286,0.015448968632996959,0.0067793941497802735,-0.08642952824119467,nan,0.0016666666666666668,0.0019444444444444444,178.87928263492634,3935.1287316763387,0.5482305847106933,63090.0089012239,nan,nan,nan,nan
444,1737,2021-04-20 08:42:15,21.7782,30.61,23.5698,19.6499,21.5079,31.7961,25.7344,16.9829,21.812,27.9004,27.9004,27.325,26.4788,25.3623,31.6605,29.5259,28.476,28.1374,28.1713,-2.82574,-0.25497,-0.0028875269819804263,-0.02288725181310305,0.005487214088439942,-0.0969525301977501,nan,0.0019444444444444444,0.001388888888888889,177.96008156357124,3853.4375788422594,0.5591924637002116,63171.58128112319,nan,nan,nan,nan
445,1740,2021-04-20 08:42:20,21.7782,30.6438,23.5698,19.6499,21.5079,31.7961,25.7006,16.9492,21.812,27.9004,27.9004,27.3588,26.4788,25.3623,31.6944,29.5598,28.5099,28.1374,28.239,-0.463734,1.32313,0.014984404344306236,-0.0037740742992589103,0.005569177627563477,-0.09799229683757489,nan,0.001388888888888889,0.0016666666666666668,179.02929059005234,3816.0627282096143,0.5656077517685962,63222.788748764935,nan,nan,nan,nan
446,1743,2021-04-20 08:42:26,21.7444,30.6438,23.5698,19.6499,21.5079,31.7622,25.7344,16.9492,21.7782,27.9004,27.8666,27.325,26.4788,25.3623,31.6605,29.5598,28.476,28.1374,28.1036,-2.82574,1.32313,0.014984998572585286,-0.022998189076601585,0.006040378093719483,-0.10691369256407389,nan,0.0016666666666666668,0.0016666666666666668,179.05017950719693,3795.743162632319,0.5694446829140394,63268.65016511611,nan,nan,nan,nan
447,1747,2021-04-20 08:42:32,21.7782,30.6438,23.5359,19.6499,21.5079,31.7622,25.7344,16.9829,21.7782,27.9343,27.8666,27.325,26.5127,25.3961,31.6266,29.5259,28.4422,28.1036,28.239,-0.463734,0.534077,0.006048644564517947,-0.003792160405951711,0.005677513122558594,-0.10817905007689442,nan,0.0016666666666666668,0.0016666666666666668,177.5607423960815,3835.025603550054,0.5671422428266991,63324.751084713265,nan,nan,nan,nan
448,1751,2021-04-20 08:42:39,21.7444,30.6438,23.5698,19.6499,21.4741,31.7283,25.7344,16.9155,21.7782,27.9004,27.9004,27.3588,26.4788,25.3623,31.5927,29.5259,28.4422,28.1036,28.0697,-0.463734,2.11217,0.023841166436224442,-0.003774247529230841,0.005803195953369141,-0.10963345484701459,nan,0.0019444444444444444,0.0019444444444444444,177.46863870814815,3890.0074037562945,0.5624797702910493,63375.62653849895,nan,nan,nan,nan
449,1754,2021-04-20 08:42:44,21.7782,30.61,23.5359,19.6499,21.5079,31.7622,25.7344,16.9492,21.7782,27.9343,27.9004,27.3588,26.4788,25.3623,31.6944,29.5598,28.5099,28.1374,28.0697,-2.82574,-0.25497,-0.0028876414910493074,-0.022997458602180658,0.004932572364807129,-0.11703587214556817,nan,0.001388888888888889,0.001388888888888889,173.61673456412328,3659.5435263875224,0.5903677501021717,63467.99062752324,nan,nan,nan,nan
450,1758,2021-04-20 08:42:51,21.7782,30.6438,23.6036,19.6499,21.5079,31.7961,25.7682,16.9492,21.7444,28.002,27.9004,27.325,26.4788,25.3284,31.6944,29.5259,28.5438,28.1374,28.1713,-2.82574,1.32313,0.015085860232536035,-0.02288725181310305,0.005407541275024414,-0.12728032955013618,nan,0.0019444444444444444,0.0019444444444444444,172.34362287631407,3665.7747715976475,0.591662595564095,63605.93931707085,nan,nan,nan,nan
451,1761,2021-04-20 08:42:57,21.7782,30.61,23.5359,19.6499,21.5079,31.7961,25.7682,17.0167,21.7444,27.9004,27.8666,27.325,26.4788,25.2946,31.5927,29.5259,28.476,28.1374,28.239,-2.82574,1.32313,0.015085860232536035,-0.022997458602180658,0.0055938253402709965,-0.13605419819061787,nan,0.0016666666666666668,0.0016666666666666668,172.5404131674395,3710.106269836884,0.5886923422174967,63692.48980344736,nan,nan,nan,nan
452,1765,2021-04-20 08:43:03,21.812,30.61,23.5698,19.6499,21.5079,31.7622,25.7344,16.9492,21.7444,27.9682,27.9004,27.325,26.4788,25.3961,31.7283,29.5259,28.5099,28.1713,28.0359,-0.463734,1.32313,0.01503572903650289,-0.0037558690997470915,0.005341066360473633,-0.13724429989971113,nan,0.0016666666666666668,0.0016666666666666668,171.97044350206778,3693.1945225380055,0.5924954834969162,63804.80435772755,nan,nan,nan,nan
453,1769,2021-04-20 08:43:10,21.7782,30.6438,23.5359,19.6499,21.4741,31.7622,25.7682,16.9829,21.7444,27.9343,27.8666,27.325,26.4788,25.3284,31.6944,29.5598,28.4422,28.1374,28.2729,-0.463734,0.534077,0.006069121746637408,-0.003792160405951711,0.005122126579284668,-0.1387033404834298,nan,0.0019444444444444444,0.0016666666666666668,172.79995395314313,3641.5208175267016,0.5995659359669104,63866.00524808129,nan,nan,nan,nan
454,1772,2021-04-20 08:43:15,21.7782,30.61,23.5359,19.6837,21.4403,31.7622,25.7682,16.9492,21.7106,27.9004,27.8666,27.325,26.4788,25.3284,31.6605,29.5598,28.5099,28.1374,28.1036,-0.463734,2.11217,0.024083171844794665,-0.0037741276506060868,0.0057901611328125,-0.1396195281268988,nan,0.001388888888888889,0.0016666666666666668,174.762288906611,3780.336359596673,0.5862474538268354,63932.16610269238,nan,nan,nan,nan
455,1775,2021-04-20 08:43:21,21.7782,30.6438,23.5359,19.6837,21.4741,31.7622,25.7682,16.9829,21.7444,27.9004,27.8666,27.325,26.445,25.2946,31.5927,29.5259,28.5438,28.1036,28.239,4.26027,2.90122,0.032968761796106895,0.03483813395753578,0.006339696407318116,-0.12567914782504078,nan,0.0016666666666666668,0.0016666666666666668,176.1117239851559,3746.3139134599874,0.5915958049767716,64023.5305310661,nan,nan,nan,nan
456,1778,2021-04-20 08:43:26,21.812,30.61,23.6036,19.6837,21.4741,31.83,25.8021,16.9492,21.7444,27.9682,27.9004,27.325,26.4788,25.2946,31.6266,29.5259,28.5776,28.1374,28.2729,-0.463734,1.32313,0.01513598623896177,-0.003737837172305904,0.005612159252166748,-0.12666350291546724,nan,0.001388888888888889,0.001388888888888889,174.81292202552365,3768.6041585428193,0.5910561681493967,64124.81711651279,nan,nan,nan,nan
457,1782,2021-04-20 08:43:33,21.7782,30.61,23.5698,19.6499,21.4065,31.7961,25.7344,16.9829,21.7106,27.9682,27.8666,27.325,26.4788,25.3623,31.6605,29.5598,28.476,28.1374,28.1036,4.26027,0.534077,0.006109833201288763,0.034506314197983015,0.00629397201538086,-0.11071097077720135,nan,0.0019444444444444444,0.0016666666666666668,175.03627148259986,3716.4555621493087,0.5990424678780114,64160.66037607209,nan,nan,nan,nan
458,1785,2021-04-20 08:43:38,21.7782,30.6438,23.5021,19.6837,21.4403,31.7622,25.7344,16.9829,21.7106,27.9682,27.8666,27.325,26.4788,25.2946,31.5927,29.5259,28.5438,28.1374,28.1713,-0.463734,1.32313,0.015086459500420497,-0.003810193161297338,0.0059566469192504886,-0.11172923527541484,nan,0.001388888888888889,0.001388888888888889,175.91577281858278,3808.673937114341,0.590996294208237,64262.838969455755,nan,nan,nan,nan
459,1788,2021-04-20 08:43:43,21.7782,30.61,23.5698,19.6499,21.4403,31.7961,25.7344,16.9492,21.7106,27.9004,27.8666,27.325,26.4788,25.2946,31.5927,29.5259,28.5776,28.1374,28.1036,-0.463734,0.534077,0.006109833201288763,-0.003756041543913286,0.005884897232055664,-0.11268594622868543,nan,0.001388888888888889,0.0016666666666666668,172.68981076437376,3766.3813175670184,0.5974254189377971,64375.791774309764,nan,nan,nan,nan
460,1792,2021-04-20 08:43:50,21.7782,30.6438,23.5698,19.6499,21.4065,31.7622,25.7682,16.9492,21.6768,27.9682,27.9004,27.325,26.4788,25.3284,31.6266,29.5259,28.5776,28.1374,28.0697,1.89827,2.11217,0.02416415509207411,0.015448968632996959,0.005613929748535157,-0.10544463307211771,nan,0.0019444444444444444,0.0019444444444444444,172.35362936155448,3774.5961451077583,0.5981644003050701,64432.09357877848,nan,nan,nan,nan
461,1795,2021-04-20 08:43:55,21.7782,30.61,23.5359,19.6499,21.4741,31.7622,25.7344,16.9492,21.7106,27.9004,27.8666,27.325,26.445,25.3284,31.5927,29.5598,28.5438,28.1036,28.2729,-0.463734,2.11217,0.024083171844794665,-0.0037741276506060868,0.00506599760055542,-0.10648501112922953,nan,0.001388888888888889,0.001388888888888889,173.0637583090905,3661.760503561611,0.6117533962316793,64498.195207345256,nan,nan,nan,nan
462,1799,2021-04-20 08:44:02,21.7782,30.61,23.6036,19.6499,21.4403,31.7622,25.8021,16.9829,21.6768,28.002,27.8666,27.325,26.4788,25.2946,31.6266,29.5598,28.5099,28.1374,28.239,-2.82574,1.32313,0.015137189964338101,-0.022777370117798533,0.006327827453613282,-0.11639355715291058,nan,0.0019444444444444444,0.0019444444444444444,172.88791743450687,3647.9779880757983,0.6153360394533185,64595.109876063834,nan,nan,nan,nan
463,1803,2021-04-20 08:44:09,21.812,30.6438,23.5698,19.6837,21.4403,31.7622,25.7006,16.9492,21.6768,27.9004,27.8666,27.325,26.4788,25.2946,31.6605,29.5259,28.4083,28.1374,28.239,1.89827,1.32313,0.015137189964338101,0.015448259353165166,0.005583512783050537,-0.10919512328368508,nan,0.0019444444444444444,0.0019444444444444444,172.3554892816294,3769.1728429060304,0.6038953142836466,64615.4453549127,nan,nan,nan,nan
464,1806,2021-04-20 08:44:14,21.7782,30.61,23.6036,19.6837,21.4403,31.7622,25.8021,16.9492,21.6768,27.9343,27.9004,27.325,26.445,25.3284,31.6605,29.5259,28.5438,28.1374,28.2052,4.26027,1.32313,0.015137189964338101,0.03434064938449877,0.0062387361526489256,-0.0980313961441882,nan,0.001388888888888889,0.001388888888888889,173.81416498979326,3784.925730872599,0.6041878788057508,64747.409113462985,nan,nan,nan,nan
465,1809,2021-04-20 08:44:19,21.812,30.6438,23.5698,19.6499,21.4065,31.7622,25.7682,16.9829,21.6768,27.9343,27.9343,27.325,26.4788,25.2608,31.5588,29.5259,28.4422,28.1036,28.2052,-2.82574,-1.04402,-0.011944048632083218,-0.02299607768368722,0.004600406646728516,-0.10517664107037163,0.013114221138335632,0.001388888888888889,0.0016666666666666668,174.8846467153349,3686.6323197518354,0.6163097063039938,64757.109346372235,nan,nan,nan,nan
466,1813,2021-04-20 08:44:26,21.7782,30.61,23.5698,19.6499,21.4065,31.7622,25.7682,16.9492,21.643,27.9343,27.8666,27.325,26.4788,25.2608,31.6944,29.5259,28.5438,28.1374,28.1713,-0.463734,2.90122,0.03330247103826837,-0.003756041543913286,0.005725543975830079,-0.10661681204303125,0.004069655969751475,0.0019444444444444444,0.0016666666666666668,174.46066843822382,3774.739914668393,0.6084655666395582,64868.724967054346,nan,nan,nan,nan
467,1817,2021-04-20 08:44:33,21.7782,30.61,23.5698,19.6837,21.4065,31.7622,25.7344,16.9492,21.6768,27.9343,27.9004,27.325,26.445,25.3284,31.5927,29.5259,28.476,28.1036,28.2052,4.26027,2.90122,0.03319123462421454,0.034506314197983015,0.005952656745910645,-0.09107171085430144,0.00486823583218185,0.0019444444444444444,0.0016666666666666668,176.31536490504118,3863.6817949592814,0.6011331272761461,64934.950784370114,nan,nan,nan,nan
468,1820,2021-04-20 08:44:38,21.7782,30.61,23.5698,19.6499,21.4065,31.7622,25.7344,16.9829,21.643,27.9343,27.8666,27.325,26.445,25.2946,31.6266,29.5259,28.4422,28.1374,28.2729,-2.82574,1.32313,0.015187920428255708,-0.02288725181310305,0.0058576946258544925,-0.09810374387026033,0.006925066145545304,0.001388888888888889,0.0016666666666666668,178.69361147721216,3924.2203600649136,0.5962219328350087,64935.09770483844,nan,nan,nan,nan
469,1824,2021-04-20 08:44:45,21.7782,30.6438,23.6036,19.6499,21.3727,31.7283,25.7682,16.9829,21.643,27.9343,27.9004,27.325,26.445,25.3284,31.5927,29.5259,28.4083,28.1374,28.1713,-0.463734,1.32313,0.015137791601922098,-0.003756041543913286,0.005572121620178223,-0.0995554643678837,0.009226112870821016,0.0019444444444444444,0.0016666666666666668,176.66827338547563,3865.3262695153953,0.6040292343911436,65057.23940074464,nan,nan,nan,nan
470,1827,2021-04-20 08:44:50,21.812,30.61,23.5359,19.6499,21.4403,31.7283,25.7344,16.9829,21.6768,27.9004,27.8666,27.325,26.445,25.2946,31.6266,29.492,28.5099,28.1374,28.2052,-2.82574,-0.25497,-0.002907308681685422,-0.022996402762534885,0.005201439857482911,-0.10659914648399012,0.01161623829667455,0.001388888888888889,0.0016666666666666668,175.08592131950536,3739.9037380245627,0.6185408487829056,65163.9498071061,nan,nan,nan,nan
471,1831,2021-04-20 08:44:57,21.812,30.61,23.5359,19.6499,21.3727,31.7283,25.7682,16.9492,21.6093,27.9343,27.8666,27.325,26.445,25.2946,31.6266,29.5259,28.476,28.1713,28.2052,4.26027,1.32313,0.015188374487605693,0.03467087729130935,0.005986672878265381,-0.09111287604245412,0.013368191168201914,0.0019444444444444444,0.0016666666666666668,175.2398627138063,3843.503211150993,0.6096787739901097,65241.17467136194,nan,nan,nan,nan
472,1835,2021-04-20 08:45:04,21.7782,30.61,23.5698,19.6499,21.3727,31.7622,25.7682,16.9829,21.643,27.9682,27.9004,27.325,26.445,25.3284,31.6605,29.492,28.5438,28.1374,28.0697,1.89827,1.32313,0.015187920428255708,0.015375152526155669,0.00596299171447754,-0.0841313991448496,0.01564576117850184,0.0019444444444444444,0.0019444444444444444,174.04360740187056,3664.3890183477606,0.6294919394491988,65337.22311291676,nan,nan,nan,nan
473,1839,2021-04-20 08:45:10,21.812,30.61,23.5359,19.6499,21.3727,31.7622,25.8021,16.9829,21.6093,27.9343,27.8666,27.325,26.4788,25.2946,31.6605,29.492,28.5438,28.1036,28.0697,-0.463734,0.534077,0.006150969891736202,-0.003773954376086034,0.006890609741210938,-0.0852923582928296,0.01786128573818099,0.0016666666666666668,0.0019444444444444444,171.42876348836526,3675.4764087715803,0.6295394595872337,65438.752696742544,nan,nan,nan,nan
474,1842,2021-04-20 08:45:16,21.7444,30.61,23.5359,19.6499,21.3727,31.7622,25.7682,16.9492,21.643,27.9682,27.9004,27.325,26.4788,25.3284,31.6266,29.5259,28.4422,28.1374,28.2052,-0.463734,1.32313,0.015187920428255708,-0.003774300883026844,0.0059145913124084475,-0.08654705538911102,0.019710170215126815,0.0016666666666666668,0.001388888888888889,172.80989903072538,3772.8649559211094,0.6214000575481736,65474.66649697314,nan,nan,nan,nan
475,1845,2021-04-20 08:45:21,21.7782,30.61,23.5359,19.6499,21.3727,31.7622,25.7344,16.9492,21.5755,27.9682,27.8666,27.325,26.4788,25.3284,31.6605,29.492,28.5438,28.1374,28.1713,-0.463734,0.534077,0.006171447073855664,-0.0037741276506060868,0.0056893091201782224,-0.08753732735195839,0.021831377002129254,0.001388888888888889,0.0016666666666666668,174.42750195222303,3691.9162566268938,0.6306818089222805,65509.62323492173,nan,nan,nan,nan
476,1849,2021-04-20 08:45:28,21.812,30.5761,23.5698,19.6499,21.4065,31.7283,25.7344,16.9829,21.6093,27.9682,27.9004,27.325,26.4788,25.3284,31.6266,29.492,28.5776,28.1374,28.239,-0.463734,2.11217,0.024245863174054035,-0.003737783823408149,0.006189693450927735,-0.08895966351076416,0.023362213383222162,0.0019444444444444444,0.0016666666666666668,172.9770728918208,3691.0011889474968,0.6324235001620626,65656.93406872306,nan,nan,nan,nan
477,1853,2021-04-20 08:45:34,21.7782,30.61,23.5359,19.6499,21.3389,31.7283,25.7682,16.9829,21.6093,27.9343,27.9004,27.325,26.445,25.3284,31.6944,29.492,28.4422,28.1374,28.1036,-2.82574,1.32313,0.015188374487605693,-0.022997458602180658,0.004797568321228027,-0.09732206453161843,0.025517144693611302,0.0016666666666666668,0.0019444444444444444,175.56689632105252,3691.760276232201,0.6339835623118039,65651.61103187596,nan,nan,nan,nan
478,1856,2021-04-20 08:45:40,21.7782,30.61,23.5698,19.6499,21.3389,31.7961,25.7006,16.9492,21.6093,27.9343,27.9004,27.325,26.445,25.2946,31.5927,29.492,28.5776,28.1374,28.0697,-5.18774,1.32313,0.015288621926320727,-0.042018413484930385,0.005398186683654786,-0.11271290399350517,0.02764759236928158,0.0016666666666666668,0.0016666666666666668,174.3901582059424,3794.2557978720747,0.6254702727946219,65738.41886496877,nan,nan,nan,nan
479,1860,2021-04-20 08:45:47,21.7782,30.6438,23.5698,19.6499,21.3727,31.7622,25.7344,16.9829,21.5755,27.9682,27.8666,27.2911,26.445,25.2946,31.5927,29.5598,28.5099,28.1036,28.1713,-0.463734,-0.25497,-0.002946267786145029,-0.0037740742992589103,0.005734642028808594,-0.11410340980711292,0.02915881312581706,0.0019444444444444444,0.0016666666666666668,174.31990670346735,3768.0225667763348,0.6294515087031545,65834.66723837357,nan,nan,nan,nan
480,1864,2021-04-20 08:45:53,21.7782,30.61,23.5359,19.6837,21.3727,31.7283,25.7682,16.9829,21.5755,28.002,27.9004,27.325,26.445,25.2946,31.5588,29.5259,28.4422,28.1036,28.239,-0.463734,-0.25497,-0.002936608822903621,-0.0037741276506060868,0.00610692024230957,-0.11519656986686956,0.03131351944642545,0.0016666666666666668,0.0019444444444444444,171.76400367913152,3619.9753451396095,0.645530125475403,65972.44551882727,nan,nan,nan,nan
481,1867,2021-04-20 08:45:59,21.7782,30.61,23.5698,19.6499,21.3389,31.7283,25.7682,17.0167,21.5755,27.9343,27.8666,27.325,26.445,25.2608,31.6605,29.492,28.4422,28.1036,28.1036,-0.463734,1.32313,0.01523910747087292,-0.003756041543913286,0.005705394744873047,-0.11633813356511737,0.03407332835713041,0.0016666666666666668,0.0016666666666666668,172.08029537919785,3782.4038734038418,0.6307482082235459,66003.22246328415,nan,nan,nan,nan
482,1871,2021-04-20 08:46:05,21.7782,30.5761,23.5359,19.6837,21.3389,31.7622,25.7006,16.9492,21.5755,27.9682,27.9004,27.325,26.4788,25.2946,31.5927,29.5259,28.5438,28.1713,28.1713,4.26027,1.32313,0.015289231265960984,0.034506314197983015,0.006039227485656738,-0.10339635453971262,0.036196729310506395,0.0016666666666666668,0.0016666666666666668,172.20966458146066,3624.710838180979,0.6476622608864141,66094.05617019041,nan,nan,nan,nan
483,1874,2021-04-20 08:46:11,21.7444,30.61,23.5698,19.6499,21.3727,31.7961,25.7006,16.9829,21.5755,27.9682,27.9004,27.2911,26.445,25.2608,31.5588,29.492,28.4422,28.1374,28.002,4.26027,2.90122,0.03363450955771938,0.03450789803745356,0.006295106887817383,-0.09050283159023353,0.03796821428760922,0.0016666666666666668,0.0016666666666666668,172.93974438912264,3692.2686304114895,0.6424066328012944,66155.20184591078,nan,nan,nan,nan
484,1879,2021-04-20 08:46:19,21.7444,30.61,23.5698,19.6499,21.3051,31.7283,25.7344,16.9829,21.5417,27.9682,27.8666,27.325,26.4788,25.2946,31.5927,29.492,28.4422,28.1374,28.002,-0.463734,-0.25497,-0.002946385178018875,-0.0037562139461819297,0.005702804565429688,-0.09211473198202326,0.04009570453724605,0.0022222222222222222,0.0019444444444444444,175.31525933424268,3734.0650533853845,0.6394654883334164,66159.75539541029,nan,nan,nan,nan
485,1883,2021-04-20 08:46:26,21.7782,30.61,23.5698,19.6837,21.3389,31.7622,25.7682,16.9829,21.5755,27.9682,27.8666,27.325,26.445,25.2608,31.5588,29.4581,28.4083,28.1036,28.2052,-0.463734,0.534077,0.006171447073855664,-0.003756041543913286,0.006419197082519532,-0.0934617573008787,0.0416583813666462,0.0019444444444444444,0.0019444444444444444,175.381590074279,3690.569490876083,0.6451761328170181,66296.49731679278,nan,nan,nan,nan
486,1886,2021-04-20 08:46:31,21.7782,30.5761,23.5698,19.6837,21.3051,31.7622,25.7344,16.9492,21.5417,27.9682,27.9004,27.325,26.445,25.2269,31.5927,29.492,28.476,28.1374,28.2052,-0.463734,0.534077,0.006191924255975128,-0.003737955437220485,0.0060030040740966795,-0.09439146608985424,0.04371033707955715,0.001388888888888889,0.0016666666666666668,176.07239025182258,3742.212365876327,0.6415078317811468,66312.07453596663,nan,nan,nan,nan
487,1889,2021-04-20 08:46:36,21.7782,30.61,23.5359,19.6499,21.3727,31.7283,25.7344,16.9492,21.5755,27.9004,27.9004,27.325,26.445,25.2608,31.6944,29.5259,28.5099,28.1036,28.0697,-5.18774,1.32313,0.01523910747087292,-0.04222074072238658,0.006294763565063477,-0.10695450652912697,0.04597328792111523,0.001388888888888889,0.0016666666666666668,174.92652735508054,3732.2151497356244,0.6439876449460242,66453.39362117415,nan,nan,nan,nan
488,1893,2021-04-20 08:46:43,21.7782,30.61,23.5359,19.6837,21.3727,31.7622,25.7344,16.9492,21.5417,27.9682,27.8666,27.325,26.445,25.2946,31.6266,29.5259,28.5776,28.1374,28.1374,-0.463734,1.32313,0.015339961729878596,-0.0037741276506060868,0.006185595512390137,-0.10831040252502099,0.048295096988818266,0.0019444444444444444,0.0016666666666666668,174.41419322950483,3806.8700041697743,0.637960702292952,66514.72622809526,nan,nan,nan,nan
489,1897,2021-04-20 08:46:50,21.7444,30.61,23.5359,19.6837,21.3389,31.7622,25.7344,16.9829,21.5417,27.9682,27.8666,27.325,26.445,25.2946,31.5927,29.492,28.5776,28.1374,28.2052,-0.463734,2.90122,0.033635851178613126,-0.003774300883026844,0.006133502006530762,-0.10962185298480984,0.050540945842265934,0.0019444444444444444,0.0019444444444444444,177.43691760028113,3797.8197099625136,0.6401365347015499,66534.93584558816,nan,nan,nan,nan
490,1901,2021-04-20 08:46:57,21.7782,30.61,23.5359,19.6499,21.3051,31.7283,25.7682,16.9829,21.5417,27.9004,27.8666,27.325,26.445,25.2946,31.6605,29.492,28.5438,28.1374,28.0697,-0.463734,2.90122,0.03352595052818732,-0.0037741276506060868,0.005818215370178223,-0.1109799789108905,0.05304060073851824,0.0019444444444444444,0.0016666666666666668,176.23437797038721,3823.45689799251,0.6389903940876618,66676.44118748933,nan,nan,nan,nan
491,1905,2021-04-20 08:47:04,21.7444,30.61,23.5359,19.6499,21.3389,31.7283,25.7682,16.9829,21.5417,27.9343,27.8666,27.325,26.445,25.3284,31.5927,29.492,28.5099,28.1374,28.1713,1.89827,0.534077,0.006171692970627081,0.015449896141372786,0.0055373191833496095,-0.10423568416583893,0.05541813020106993,0.0019444444444444444,0.0019444444444444444,174.52576084225393,3677.4949556563056,0.6541716384371065,66737.85761669645,nan,nan,nan,nan
492,1909,2021-04-20 08:47:11,21.7782,30.61,23.5698,19.6499,21.3389,31.7283,25.7344,16.9492,21.5417,27.9343,27.9004,27.2911,26.445,25.2269,31.5927,29.492,28.5099,28.1374,28.2052,4.26027,1.32313,0.015289840454140152,0.034506314197983015,0.005954822540283203,-0.08952515840955003,0.057503798989192584,0.0019444444444444444,0.0019444444444444444,174.28073234631523,3731.7814212358326,0.6500506095394679,66839.11195498651,nan,nan,nan,nan
493,1912,2021-04-20 08:47:16,21.7782,30.61,23.5359,19.6837,21.3389,31.7283,25.7344,16.9492,21.5079,27.9343,27.8666,27.325,26.4111,25.2269,31.5588,29.492,28.476,28.1036,28.0697,-5.18774,1.32313,0.015340573437407377,-0.04222074072238658,0.005323628425598145,-0.1019597769676178,0.05998228465931391,0.001388888888888889,0.0016666666666666668,176.88122943216723,3780.8780411370126,0.6468305235043363,66874.55603836065,nan,nan,nan,nan
494,1916,2021-04-20 08:47:23,21.7444,30.5761,23.5698,19.6837,21.3051,31.7622,25.7006,16.9492,21.5079,27.9343,27.9004,27.2911,26.445,25.2946,31.6944,29.492,28.4083,28.1374,28.1713,1.89827,-0.25497,-0.002965819525407343,0.01530182034962754,0.006020858764648438,-0.09535819175749831,0.06233165052097144,0.0019444444444444444,0.0016666666666666668,177.25390188251401,3744.6246832529496,0.6515564669537054,66955.18843980336,nan,nan,nan,nan
495,1919,2021-04-20 08:47:28,21.7444,30.61,23.5359,19.6837,21.3051,31.7283,25.7006,16.9492,21.5079,27.9343,27.8666,27.325,26.445,25.2946,31.5927,29.5259,28.5438,28.1374,28.2052,6.62228,0.534077,0.006192171169673592,0.05389830646804205,0.005829587936401368,-0.07913609434126222,0.06473287092343928,0.001388888888888889,0.0016666666666666668,175.8262910369488,3838.3087286272084,0.644213470527866,67056.46737287863,nan,nan,nan,nan
496,1923,2021-04-20 08:47:35,21.7782,30.5761,23.5359,19.6499,21.3051,31.7283,25.7344,16.9829,21.5079,27.9343,27.8666,27.2911,26.445,25.2946,31.6605,29.4581,28.4422,28.1036,28.1713,-2.82574,1.32313,0.015340573437407377,-0.02288725181310305,0.006506758689880371,-0.08842264648974653,0.0671324855965139,0.0019444444444444444,0.0019444444444444444,174.98235618118537,3843.1425706993555,0.6447396158260287,67137.23971563664,nan,nan,nan,nan
497,1926,2021-04-20 08:47:40,21.7782,30.61,23.5698,19.6837,21.2714,31.7622,25.7682,16.9829,21.5079,27.9682,27.8327,27.325,26.445,25.2269,31.6266,29.492,28.5438,28.1374,28.1036,4.26027,2.11217,0.024568831733065177,0.034506314197983015,0.005920940399169922,-0.07805472128272074,0.06952100343758535,0.001388888888888889,0.001388888888888889,175.73777229236237,3764.2942454635227,0.6533469976484504,67147.95927372722,nan,nan,nan,nan
498,1930,2021-04-20 08:47:47,21.7444,30.5761,23.6036,19.6499,21.3051,31.7622,25.7344,16.9829,21.4741,27.9343,27.8666,27.2911,26.445,25.2946,31.6266,29.492,28.476,28.1374,28.1374,-0.463734,2.11217,0.02464981498034462,-0.003720093426288104,0.0060691189765930175,-0.07942498678207796,0.0719010362470946,0.0019444444444444444,0.0016666666666666668,175.80826155563082,3760.6116257289796,0.6546209109665836,67238.75902591992,nan,nan,nan,nan
499,1933,2021-04-20 08:47:52,21.7782,30.61,23.5359,19.6837,21.2714,31.7622,25.7344,16.9492,21.4741,27.9343,27.8666,27.2911,26.445,25.2946,31.5927,29.492,28.6115,28.1036,28.0697,1.89827,2.90122,0.03385832400672077,0.015449187023845602,0.0054377088546752935,-0.07471827203682864,0.07394777815132492,0.001388888888888889,0.0016666666666666668,174.64123985276075,3788.3983217254954,0.6533955103986598,67375.43882861322,nan,nan,nan,nan
500,1936,2021-04-20 08:47:57,21.7782,30.61,23.5698,19.6499,21.3051,31.7622,25.7006,16.9829,21.4741,27.9682,27.8666,27.325,26.445,25.2608,31.6266,29.5259,28.476,28.1374,28.2052,-0.463734,2.11217,0.02464981498034462,-0.003756041543913286,0.004886748313903809,-0.07571637090439688,0.07633956007897337,0.001388888888888889,0.001388888888888889,174.40246328593855,3743.163631124221,0.6584781691896794,67426.49061029057,nan,nan,nan,nan
501,1939,2021-04-20 08:48:02,21.7444,30.61,23.5359,19.6499,21.3051,31.7283,25.7682,16.9829,21.4741,27.9343,27.9004,27.2911,26.4111,25.2269,31.6605,29.4581,28.476,28.1374,28.1713,-2.82574,-1.04402,-0.012144560042711373,-0.022998514185296477,0.005176726341247558,-0.08233532470279936,0.07872250620296695,0.001388888888888889,0.0016666666666666668,173.60404481457294,3662.9799530391438,0.6674632203382135,67593.52978365305,nan,nan,nan,nan
502,1943,2021-04-20 08:48:09,21.7444,30.61,23.5698,19.6837,21.3389,31.7283,25.7682,16.9829,21.4741,27.9343,27.8666,27.2911,26.4111,25.2269,31.5927,29.492,28.5438,28.1036,28.2052,-0.463734,2.11217,0.02456981225016157,-0.0037562139461819297,0.005395386695861816,-0.08369462998400654,0.08119855634018561,0.0019444444444444444,0.0019444444444444444,174.55640957136592,3704.527193298403,0.6646285224480303,67603.38139358797,nan,nan,nan,nan
503,1947,2021-04-20 08:48:16,21.7444,30.5761,23.5359,19.6837,21.3051,31.7622,25.7344,16.9829,21.4741,27.9343,27.9004,27.325,26.445,25.2608,31.5249,29.5259,28.5438,28.1374,28.1713,-0.463734,2.90122,0.03385832400672077,-0.0037562139461819297,0.005268974304199219,-0.08507855814907701,0.08349068707979669,0.0019444444444444444,0.0016666666666666668,172.4678944536551,3663.438932823388,0.6696339778344685,67684.46120249995,nan,nan,nan,nan
504,1951,2021-04-20 08:48:23,21.7782,30.61,23.5021,19.6499,21.2714,31.7283,25.7344,16.9829,21.4403,27.9682,27.8666,27.2911,26.445,25.2269,31.6605,29.492,28.5776,28.1374,28.1036,-0.463734,1.32313,0.01544203940394183,-0.0037921604059517134,0.0050344781875610355,-0.08647918093564519,0.08596419110614191,0.0019444444444444444,0.0016666666666666668,171.41580720078,3754.471393932201,0.6627321949304056,67775.08074857281,nan,nan,nan,nan
505,1954,2021-04-20 08:48:28,21.7782,30.5761,23.5698,19.6499,21.3051,31.7961,25.7682,16.9829,21.4403,27.9004,27.8666,27.325,26.445,25.2269,31.6944,29.492,28.4422,28.1374,28.002,-2.82574,-0.25497,-0.002995027285383049,-0.022777045024025444,0.006502321720123291,-0.09292054268966912,0.08859657097944211,0.001388888888888889,0.0016666666666666668,172.60839203024997,3755.2402051745566,0.6635853091766796,67774.91669847113,nan,nan,nan,nan
506,1958,2021-04-20 08:48:35,21.7444,30.5761,23.5359,19.6837,21.3051,31.7622,25.7006,16.9492,21.4741,27.9682,27.9004,27.2911,26.445,25.2946,31.5588,29.492,28.5776,28.1374,28.0359,-0.463734,0.534077,0.00623287862021405,-0.0037562139461819297,0.005845803260803223,-0.0942604027949073,0.09063519399854586,0.0019444444444444444,0.0016666666666666668,173.09855393992737,3723.775916965664,0.667313481462082,67800.34146147003,nan,nan,nan,nan
507,1961,2021-04-20 08:48:40,21.7444,30.61,23.5698,19.6837,21.2714,31.7283,25.7006,16.9492,21.4741,27.9343,27.9004,27.2911,26.445,25.2269,31.5927,29.4581,28.476,28.1374,28.2052,-5.18774,1.32313,0.015391306420674603,-0.04202034212968177,0.005644232749938965,-0.10627224913170599,0.09266990726878338,0.001388888888888889,0.0016666666666666668,171.9725269668342,3677.44657275836,0.6726939311060495,67936.70568487818,nan,nan,nan,nan
508,1965,2021-04-20 08:48:47,21.7444,30.61,23.6036,19.6837,21.2376,31.7622,25.7006,16.9492,21.4403,27.9682,27.8666,27.2911,26.4111,25.2608,31.5927,29.5259,28.476,28.1713,28.1036,-0.463734,0.534077,0.006253355802333512,-0.0037381803631330182,0.00509560489654541,-0.10756860811616967,0.09504602370557953,0.0019444444444444444,0.0019444444444444444,173.64244451919944,3716.507938812048,0.6704777332255202,68007.44349775602,nan,nan,nan,nan
509,1968,2021-04-20 08:48:52,21.7444,30.61,23.5359,19.6837,21.2714,31.7283,25.7682,16.9492,21.4403,27.9682,27.9004,27.2911,26.445,25.2608,31.5588,29.492,28.4422,28.1374,28.1036,-0.463734,1.32313,0.01544203940394183,-0.003774300883026844,0.006076278686523438,-0.10847098283014645,0.09742441722786727,0.001388888888888889,0.001388888888888889,171.70067765292492,3676.426840617307,0.6749162818351461,68078.85065525891,nan,nan,nan,nan
510,1972,2021-04-20 08:48:59,21.7444,30.61,23.5359,19.6837,21.2714,31.7283,25.7344,16.9829,21.4403,27.9343,27.9004,27.2911,26.445,25.2608,31.6266,29.492,28.5438,28.1374,28.1374,-0.463734,0.534077,0.006233127567766615,-0.003774300883026844,0.006321782112121582,-0.10971811580215904,0.10048820510157327,0.0019444444444444444,0.0019444444444444444,172.87125745089614,3772.370142750558,0.6677107776999576,68128.76031532761,nan,nan,nan,nan
511,1975,2021-04-20 08:49:04,21.7444,30.5761,23.5698,19.6499,21.3051,31.7283,25.7682,16.9492,21.4403,27.9682,27.9004,27.325,26.4111,25.2608,31.5249,29.5259,28.5438,28.1036,28.2052,-2.82574,1.32313,0.01544203940394183,-0.022778090490160267,0.006170707225799561,-0.11603997051593798,0.10218379949343788,0.001388888888888889,0.0016666666666666668,173.24689515630078,3783.76683143184,0.6679760541226393,68209.04501321273,nan,nan,nan,nan
512,1979,2021-04-20 08:49:11,21.7782,30.5761,23.5698,19.6837,21.3051,31.7622,25.7006,16.9492,21.4403,27.9004,27.8666,27.325,26.445,25.2608,31.5249,29.492,28.5099,28.1374,28.2729,-2.82574,-1.04402,-0.012224133457820191,-0.022777045024025444,0.005639347076416016,-0.1250146002634892,0.10455599955752096,0.0019444444444444444,0.001388888888888889,174.29850337962733,3834.2964838710745,0.664839752758354,68350.27988079822,nan,nan,nan,nan
