,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
513,1982,2021-04-20 08:49:16,21.7444,30.5761,23.5698,19.6837,21.2714,31.7622,25.7344,16.9492,21.4403,27.9682,27.9004,27.2911,26.4111,25.2608,31.5588,29.492,28.476,28.1036,28.2052,-2.82574,0.534077,0.006253355802333512,-0.022778090490160267,0.0057225823402404785,-0.1313005781452669,0.10693666964230027,0.001388888888888889,0.0016666666666666668,174.74352562521875,3830.813058670127,0.6662540917620896,68421.20176797689,nan,nan,nan,nan
514,1985,2021-04-20 08:49:21,21.7444,30.61,23.5359,19.6837,21.2714,31.6944,25.7344,16.9829,21.4065,27.9682,27.8666,27.325,26.445,25.2269,31.5588,29.4581,28.5776,28.1713,28.239,-0.463734,0.534077,0.0062333764535920065,-0.003774300883026844,0.005893563270568848,-0.13215958474228645,0.10863063679688514,0.001388888888888889,0.001388888888888889,175.6818964316275,3706.186138648648,0.6783746740792113,68471.98777082207,nan,nan,nan,nan
515,1989,2021-04-20 08:49:28,21.7782,30.5761,23.5698,19.6837,21.2714,31.7622,25.7344,16.9492,21.4403,27.9343,27.9004,27.325,26.4111,25.2608,31.6605,29.5259,28.5438,28.1036,28.239,-5.18774,2.11217,0.024730798227624064,-0.04181608624747419,0.005612056732177735,-0.14858552489278526,0.11101130688166444,0.0019444444444444444,0.0019444444444444444,172.56250867093297,3748.8480607314277,0.6759355273276659,68552.6097968603,nan,nan,nan,nan
516,1993,2021-04-20 08:49:35,21.7444,30.5422,23.5359,19.6499,21.2714,31.6944,25.7344,16.9829,21.4065,27.9343,27.8666,27.2911,26.4111,25.2608,31.6605,29.5259,28.5438,28.1036,28.1713,-0.463734,1.32313,0.015442655997246073,-0.0037381270093370155,0.005278061866760254,-0.14976431558804176,0.1130518812400467,0.0019444444444444444,0.0019444444444444444,172.20712084803566,3776.5439349513663,0.6751856560095589,68653.95157091186,nan,nan,nan,nan
517,1996,2021-04-20 08:49:40,21.7444,30.5761,23.5698,19.6837,21.2376,31.7283,25.7006,16.9492,21.4065,27.9682,27.8666,27.2911,26.4111,25.2608,31.5588,29.492,28.5776,28.1036,28.2729,-0.463734,0.534077,0.006253605766813126,-0.0037381270093370155,0.004794967174530029,-0.15058287667930467,0.11542734410928676,0.001388888888888889,0.0016666666666666668,169.733630754322,3572.8488740011985,0.693891709731499,68754.69195773525,nan,nan,nan,nan
518,2000,2021-04-20 08:49:47,21.7782,30.5761,23.5359,19.6837,21.2714,31.7283,25.7344,16.9492,21.4065,27.9343,27.8327,27.2911,26.445,25.1931,31.6266,29.492,28.4083,28.1374,28.239,-2.82574,1.32313,0.015492772387209057,-0.02288725181310305,0.005683261871337891,-0.15944354084602985,0.11767084958874878,0.0019444444444444444,0.001388888888888889,168.58870064485984,3639.8261896553454,0.689011040554439,68845.50813490519,nan,nan,nan,nan
519,2004,2021-04-20 08:49:54,21.7782,30.5761,23.5698,19.6837,21.2714,31.7283,25.7006,16.9492,21.4065,27.9004,27.9004,27.2911,26.4111,25.2269,31.5927,29.4581,28.5438,28.1036,28.239,1.89827,0.534077,0.006253605766813126,0.015301118028465736,0.005238584518432617,-0.1530383550041164,0.12017993385166369,0.0019444444444444444,0.0019444444444444444,169.89201292093296,3636.050731471122,0.690519643771117,68835.80083338528,nan,nan,nan,nan
520,2008,2021-04-20 08:50:01,21.7444,30.61,23.5698,19.6499,21.2376,31.6944,25.7682,16.9829,21.4065,27.9343,27.8666,27.2911,26.4111,25.1931,31.5588,29.492,28.5438,28.1374,28.1036,-0.463734,2.11217,0.024651783813913402,-0.0037562139461819297,0.006895986557006836,-0.1541075111044213,0.12174663019313775,0.0019444444444444444,0.0019444444444444444,170.2026660332028,3578.589417317768,0.6964142733907023,68966.14655541307,nan,nan,nan,nan
521,2012,2021-04-20 08:50:07,21.7444,30.5422,23.5698,19.6837,21.2376,31.7622,25.7344,16.9492,21.3727,27.9343,27.8666,27.2911,26.4111,25.2269,31.6266,29.492,28.5776,28.1374,28.1036,1.89827,2.11217,0.024892764722182957,0.015227782453754916,0.006040841102600098,-0.14858531676213968,0.12424785461926037,0.0016666666666666668,0.0019444444444444444,169.77098578619132,3650.3540439280714,0.6913327364800257,69031.43236044476,nan,nan,nan,nan
522,2015,2021-04-20 08:50:13,21.7444,30.5761,23.5359,19.6837,21.2376,31.6944,25.7006,16.9492,21.3727,27.9343,27.9004,27.2911,26.4111,25.2269,31.6605,29.4243,28.5099,28.1036,28.2052,-0.463734,2.11217,0.02473277510396388,-0.0037562139461819297,0.005561951637268066,-0.14962203816917152,0.12580886522269127,0.0016666666666666668,0.001388888888888889,170.79698379528097,3606.9194778919264,0.6960004910884605,69081.78113762938,nan,nan,nan,nan
523,2019,2021-04-20 08:50:19,21.7444,30.5761,23.5698,19.6837,21.2376,31.6605,25.7344,17.0167,21.3727,27.9004,27.8666,27.325,26.4111,25.2269,31.5588,29.492,28.5776,28.1374,28.1713,-0.463734,1.32313,0.015443272437522991,-0.0037381270093370155,0.005504685401916504,-0.15055861724794092,0.1283224265721266,0.0016666666666666668,0.0019444444444444444,169.25429914632213,3708.3576656706973,0.6889605677410501,69183.26342875273,nan,nan,nan,nan
524,2022,2021-04-20 08:50:25,21.7444,30.5761,23.5359,19.6837,21.2376,31.7283,25.7344,16.9492,21.3727,27.9343,27.8666,27.325,26.4111,25.2269,31.6266,29.492,28.476,28.1374,28.1036,-5.18774,2.11217,0.02481277405724222,-0.04202034212968177,0.005217388153076172,-0.16443999827007563,0.13056693315104215,0.0016666666666666668,0.0016666666666666668,170.0376269692112,3577.8144158211976,0.7007157245484215,69243.61245717332,nan,nan,nan,nan
525,2025,2021-04-20 08:50:30,21.7444,30.5422,23.5359,19.6837,21.2376,31.7283,25.7344,16.9829,21.4065,27.9682,27.8666,27.2911,26.4111,25.2608,31.6605,29.4581,28.4422,28.1374,28.1374,-0.463734,2.90122,0.0339709182810598,-0.0037381270093370155,0.005294405937194825,-0.1652432438660418,0.13376108776255655,0.001388888888888889,0.001388888888888889,168.8322477428663,3650.930187746126,0.6957217879672002,69343.68567508613,nan,nan,nan,nan
526,2029,2021-04-20 08:50:37,21.7444,30.5761,23.5698,19.6499,21.2376,31.7283,25.7344,16.9492,21.4065,27.9343,27.9004,27.325,26.4111,25.1931,31.5249,29.492,28.5776,28.1374,28.0697,4.26027,1.32313,0.015492772387209057,0.03434173546487471,0.005712887287139892,-0.15143627724368047,0.13545876362443746,0.0019444444444444444,0.0019444444444444444,167.78813463159864,3566.986860838562,0.7037971278005082,69429.54114744265,nan,nan,nan,nan
527,2033,2021-04-20 08:50:43,21.7444,30.5761,23.6036,19.6837,21.2714,31.7283,25.7344,16.9829,21.3727,27.8666,27.8666,27.2911,26.4111,25.1931,31.5927,29.4581,28.5776,28.1036,28.2052,1.89827,0.534077,0.006274083965859639,0.015228000854627697,0.004204751014709473,-0.14612286656752377,0.13783943370921675,0.0016666666666666668,0.0016666666666666668,169.14380564263047,3622.5241671708627,0.7002758249747232,69510.222097116,nan,nan,nan,nan
528,2036,2021-04-20 08:50:49,21.7106,30.5761,23.5698,19.6837,21.2038,31.6944,25.7682,16.9829,21.3727,27.9682,27.8666,27.2573,26.445,25.1931,31.5588,29.4581,28.4422,28.1036,28.1036,1.89827,2.11217,0.02473277510396388,0.015302522499963181,0.004524122714996338,-0.14081994715535132,0.13987805672832052,0.0016666666666666668,0.001388888888888889,170.1220400342846,3718.714544326056,0.6931260861506023,69610.44435270695,nan,nan,nan,nan
529,2039,2021-04-20 08:50:54,21.7106,30.5422,23.5359,19.7174,21.2714,31.6944,25.7344,16.9492,21.3727,27.9343,27.9004,27.2911,26.4111,25.2269,31.6266,29.492,28.476,28.1036,28.2052,-0.463734,1.32313,0.015493391499409485,-0.003738298539721918,0.005438924789428711,-0.1416043670452082,0.14277788490811616,0.001388888888888889,0.0016666666666666668,170.43042986681783,3669.7884384995987,0.6982872343407326,69686.28298942988,nan,nan,nan,nan
530,2043,2021-04-20 08:51:01,21.7106,30.5422,23.5359,19.7174,21.2376,31.6944,25.7344,16.9829,21.3727,27.9004,27.8666,27.325,26.4111,25.1593,31.5588,29.492,28.4083,28.1036,28.239,-0.463734,1.32313,0.015493391499409485,-0.003738298539721918,0.005275387763977051,-0.14276719379050937,0.14463531321055434,0.0019444444444444444,0.0019444444444444444,173.18003143718457,3794.780646518002,0.6891776881020553,69706.8849563017,nan,nan,nan,nan
531,2047,2021-04-20 08:51:07,21.7444,30.5422,23.6036,19.6837,21.2038,31.7283,25.7344,16.9829,21.3389,27.9004,27.8666,27.2911,26.4111,25.1931,31.5588,29.492,28.4422,28.1036,28.1713,-0.463734,2.11217,0.024893761326269102,-0.00370200648944319,0.005562607288360596,-0.14369000413015243,0.14700978660698147,0.0016666666666666668,0.0019444444444444444,171.59457867250805,3685.4207203308933,0.6992336913280839,69817.49836573994,nan,nan,nan,nan
532,2050,2021-04-20 08:51:13,21.7444,30.5422,23.5359,19.6499,21.2376,31.7283,25.7344,16.9829,21.3389,27.9343,27.8666,27.2911,26.4111,25.1593,31.491,29.492,28.476,28.1374,28.0359,-0.463734,1.32313,0.015594238353743515,-0.0037381270093370155,0.008370158195495605,-0.14459753719655044,0.1485455447923093,0.0016666666666666668,0.001388888888888889,170.8123797364991,3593.0646298927113,0.7078176181895717,69893.14850035559,nan,nan,nan,nan
533,2054,2021-04-20 08:51:19,21.7106,30.5422,23.5698,19.6837,21.2376,31.7283,25.7006,16.9492,21.3727,27.9343,27.8666,27.2911,26.4111,25.1593,31.6266,29.4581,28.5438,28.1036,28.0697,-2.82574,-0.25497,-0.002995266953595141,-0.02266891879717727,0.00461299467086792,-0.15188477534002048,0.15109284005938547,0.0016666666666666668,0.0016666666666666668,170.51162882056127,3639.5151827177706,0.7049259283963559,69998.49546098553,nan,nan,nan,nan
534,2057,2021-04-20 08:51:25,21.7444,30.5761,23.5359,19.6837,21.2376,31.6944,25.7682,16.9829,21.3727,27.8666,27.8666,27.2911,26.4111,25.1931,31.6266,29.492,28.476,28.1036,28.1374,-0.463734,-0.25497,-0.0029856099027339993,-0.0037562139461819297,0.005561248779296875,-0.1528941846577244,0.15346439407580437,0.0016666666666666668,0.001388888888888889,169.9586330725097,3579.812334090401,0.7107759870686937,70068.63376819354,nan,nan,nan,nan
535,2061,2021-04-20 08:51:31,21.7444,30.5761,23.5698,19.6837,21.2376,31.6944,25.7006,16.9829,21.3389,27.9682,27.9004,27.2911,26.4111,25.2269,31.6266,29.4581,28.4422,28.1374,28.1036,-2.82574,0.534077,0.006274334885173071,-0.022778090490160267,0.006070074081420899,-0.16005211108160827,0.15584278759809206,0.0016666666666666668,0.0019444444444444444,169.75169694755525,3634.112530100746,0.7074277394019335,70169.06311370371,nan,nan,nan,nan
536,2064,2021-04-20 08:51:37,21.7444,30.5422,23.5359,19.6837,21.2038,31.6944,25.7344,16.9829,21.3389,27.9343,27.8666,27.2911,26.3773,25.1593,31.6605,29.4581,28.5099,28.1036,28.0359,-0.463734,0.534077,0.006274334885173071,-0.0037381270093370155,0.005706607341766357,-0.16098233481500257,0.15839217988308163,0.0016666666666666668,0.0016666666666666668,169.62650370696005,3580.305536389377,0.7127964435879357,70269.11459692844,nan,nan,nan,nan
537,2068,2021-04-20 08:51:44,21.7444,30.5761,23.5021,19.6837,21.2038,31.6944,25.7006,16.9829,21.3389,27.9343,27.8666,27.2911,26.4111,25.1593,31.5249,29.4581,28.5438,28.1374,28.2052,-0.463734,0.534077,0.006274334885173071,-0.0037742475292308433,0.004189129829406738,-0.16220860887185476,0.16007599817690027,0.0019444444444444444,0.0016666666666666668,171.64132534808792,3772.104960685707,0.6985130787225853,70319.69535051579,nan,nan,nan,nan
538,2071,2021-04-20 08:51:49,21.7106,30.5422,23.5359,19.6837,21.2038,31.6605,25.7006,16.9492,21.3389,27.9343,27.9004,27.2911,26.4111,25.1593,31.6266,29.4581,28.5099,28.1036,28.1374,-0.463734,1.32313,0.015494010458128784,-0.003738298539721918,0.005697040557861328,-0.16292783012528952,0.16262306141787367,0.001388888888888889,0.0016666666666666668,170.3930917563774,3591.355965806594,0.7139904578107182,70419.800647694,nan,nan,nan,nan
539,2075,2021-04-20 08:51:56,21.7444,30.5761,23.5698,19.6837,21.2376,31.6944,25.6667,17.0167,21.3389,27.9343,27.8666,27.325,26.4111,25.1593,31.5588,29.492,28.4083,28.1374,28.0697,4.26027,1.32313,0.01554412700157289,0.03434173546487471,0.006260146617889405,-0.14941854703932492,0.1649991778546698,0.0019444444444444444,0.0019444444444444444,170.9170499290293,3611.462257941253,0.7131216997002296,70485.49123481943,nan,nan,nan,nan
540,2079,2021-04-20 08:52:02,21.7106,30.5761,23.5698,19.6499,21.2038,31.6944,25.7344,16.9492,21.3051,27.9682,27.8666,27.2911,26.4111,25.1593,31.5588,29.492,28.5099,28.1036,28.1374,-2.82574,1.32313,0.015594862503736298,-0.02277913570200549,0.00519816780090332,-0.1566111255261214,0.16669243019078875,0.0016666666666666668,0.0016666666666666668,170.39723838329675,3607.8935123136116,0.714422139825232,70550.97771895328,nan,nan,nan,nan
541,2083,2021-04-20 08:52:09,21.7444,30.5761,23.5359,19.6837,21.2038,31.7283,25.7006,16.9829,21.3389,27.9343,27.8666,27.2911,26.4111,25.1931,31.6266,29.4581,28.5099,28.1036,28.1036,-2.82574,1.32313,0.015594238353743515,-0.022888302337728372,0.005718514442443848,-0.16498050974335068,0.1688960151437784,0.0019444444444444444,0.0019444444444444444,170.1527038978379,3661.119912857371,0.7109390188897338,70651.43119991332,nan,nan,nan,nan
542,2087,2021-04-20 08:52:16,21.7444,30.5422,23.6036,19.6499,21.2038,31.6944,25.7344,16.9492,21.3389,27.9682,27.8666,27.2911,26.4111,25.1931,31.5588,29.4581,28.4083,28.1036,28.1036,-2.82574,0.534077,0.006274334885173071,-0.022557991903718946,0.005299881458282471,-0.17321565394799818,0.17146426903019815,0.0019444444444444444,0.0019444444444444444,172.1205571169059,3700.814005170987,0.7091049848854867,70706.62951980098,nan,nan,nan,nan
543,2090,2021-04-20 08:52:21,21.7444,30.5422,23.5359,19.6499,21.2376,31.7283,25.7006,16.9829,21.3051,27.9343,27.9004,27.2911,26.4111,25.1931,31.5249,29.4581,28.5438,28.1374,28.2052,-5.18774,1.32313,0.01564497133701074,-0.04181800560540743,0.005146134376525879,-0.18425121568024044,0.17383582304661704,0.001388888888888889,0.0016666666666666668,172.71354546499435,3656.9662504625376,0.7132569152569738,70771.96236186136,nan,nan,nan,nan
544,2094,2021-04-20 08:52:28,21.7444,30.5422,23.5359,19.6837,21.2038,31.7283,25.7006,16.9829,21.3051,27.9682,27.8666,27.2911,26.4111,25.1931,31.5249,29.4581,28.476,28.1036,28.0359,-5.18774,1.32313,0.01564497133701074,-0.04181800560540743,0.005461642265319824,-0.19981102093392344,0.1761972882145008,0.0019444444444444444,0.001388888888888889,172.3997430565176,3746.752833304297,0.7072225050961541,70831.96818855163,nan,nan,nan,nan
545,2097,2021-04-20 08:52:33,21.7444,30.5761,23.5359,19.6837,21.2038,31.6944,25.7344,16.9829,21.3389,27.9343,27.8327,27.2911,26.4111,25.1593,31.5249,29.4581,28.4422,28.1374,28.1036,4.26027,1.32313,0.01554412700157289,0.03450789803745356,0.00612501335144043,-0.19003863667461068,0.17856656357656034,0.001388888888888889,0.0019444444444444444,171.54970100452556,3770.5732390234375,0.7062128144433356,70912.30319097647,nan,nan,nan,nan
546,2101,2021-04-20 08:52:40,21.7444,30.5761,23.5359,19.6837,21.2038,31.6944,25.7006,16.9492,21.2714,27.9343,27.8327,27.2911,26.4111,25.1593,31.5927,29.492,28.4422,28.1374,28.1713,4.26027,2.90122,0.03430568905469896,0.03450789803745356,0.005757613182067871,-0.1766751364015528,0.18127951460354366,0.0019444444444444444,0.0016666666666666668,169.27330667771008,3687.6167141686587,0.7136489234757376,71003.05467237068,nan,nan,nan,nan
547,2104,2021-04-20 08:52:45,21.7444,30.5422,23.5698,19.6837,21.17,31.6605,25.7006,16.9829,21.3051,27.9343,27.8666,27.2911,26.4111,25.1255,31.5588,29.492,28.476,28.1036,28.0359,-0.463734,1.32313,0.015544748478734575,-0.0037200400724921017,0.004543593406677246,-0.1774164271310366,0.1836539879999708,0.001388888888888889,0.0016666666666666668,166.8902137076138,3543.388093375583,0.7260351675651855,71148.38734393967,nan,nan,nan,nan
548,2108,2021-04-20 08:52:52,21.7444,30.5422,23.5359,19.6499,21.2038,31.6944,25.7344,16.9492,21.3051,27.9682,27.9004,27.2911,26.4111,25.1593,31.5249,29.4581,28.4422,28.1036,28.0359,-0.463734,2.90122,0.03419477072781195,-0.0037381270093370155,0.010735623359680176,-0.17820634641207084,0.18603010443676696,0.0019444444444444444,0.0016666666666666668,166.6538990186624,3582.624120110475,0.7236666799866226,71203.5238280463,nan,nan,nan,nan
549,2111,2021-04-20 08:52:57,21.7106,30.5761,23.5359,19.6837,21.2038,31.7283,25.7006,17.0167,21.2714,27.9682,27.8327,27.2911,26.4111,25.1255,31.6266,29.4581,28.5438,28.1374,28.0697,4.26027,2.90122,0.03441555691577189,0.03450948149168552,0.006129863739013672,-0.16862639449518138,0.18841241808491527,0.001388888888888889,0.0016666666666666668,168.21873185127748,3580.544269397136,0.7247613298077614,71273.84002964545,nan,nan,nan,nan
550,2114,2021-04-20 08:53:02,21.7444,30.5422,23.5698,19.6837,21.17,31.7283,25.7344,16.9829,21.2714,27.9343,27.8666,27.2911,26.4111,25.1593,31.6266,29.492,28.476,28.1374,28.1374,-2.82574,0.534077,0.006335457976611462,-0.022667878642592162,0.006344980716705323,-0.1743928612941446,0.19079473173306358,0.001388888888888889,0.001388888888888889,167.790007563249,3539.7795592785887,0.7285547414104427,71338.76839176477,nan,nan,nan,nan
551,2118,2021-04-20 08:53:09,21.7444,30.5761,23.5359,19.6837,21.2038,31.6944,25.7344,16.9492,21.3051,27.9004,27.8666,27.2911,26.4111,25.1593,31.5588,29.492,28.5438,28.1374,28.2052,-2.82574,0.534077,0.006294814100963602,-0.022888302337728372,0.005267786979675293,-0.1825887100805228,0.19227469475320388,0.0019444444444444444,0.0019444444444444444,170.8088520004356,3682.958297359883,0.718536219075271,71398.4465740697,nan,nan,nan,nan
552,2122,2021-04-20 08:53:16,21.7444,30.5422,23.6036,19.6837,21.17,31.6944,25.7006,16.9492,21.2714,27.9343,27.9004,27.2911,26.4111,25.1593,31.5588,29.4581,28.476,28.1374,28.0697,-0.463734,2.11217,0.024975509354913966,-0.00370200648944319,0.00610369873046875,-0.18361139835738036,0.1948503383337009,0.0019444444444444444,0.0016666666666666668,171.6459010294199,3700.4781558960876,0.7181562556499423,71458.09787527965,nan,nan,nan,nan
553,2125,2021-04-20 08:53:21,21.7444,30.5422,23.5359,19.6837,21.2038,31.7283,25.7344,17.0167,21.3051,27.9343,27.8666,27.2911,26.4111,25.1593,31.491,29.492,28.4422,28.1374,28.1036,-0.463734,1.32313,0.01564497133701074,-0.0037381270093370155,0.00577073621749878,-0.1843226618441272,0.1975588178090341,0.001388888888888889,0.001388888888888889,171.73859303223952,3731.7189179646944,0.7167271172025805,71543.44632323505,nan,nan,nan,nan
554,2128,2021-04-20 08:53:27,21.7106,30.5083,23.5359,19.6837,21.2038,31.6605,25.7344,16.9829,21.2714,27.9343,27.9004,27.2911,26.3773,25.1593,31.5588,29.4581,28.4422,28.1036,28.2052,1.89827,2.90122,0.03419580980876159,0.015228481206734402,0.005663434505462647,-0.17914683800476364,0.19925929644101925,0.0016666666666666668,0.0016666666666666668,170.03246376449866,3691.313414100626,0.7205939317433122,71658.81233638401,nan,nan,nan,nan
555,2132,2021-04-20 08:53:33,21.7444,30.5422,23.5698,19.6837,21.17,31.6944,25.7006,16.9829,21.2714,27.9682,27.8666,27.2911,26.3773,25.1593,31.5927,29.4581,28.4422,28.1036,28.1713,-2.82574,1.32313,0.015645447900863717,-0.022667878642592162,0.005146954536437988,-0.18605231646796294,0.202319338624674,0.0016666666666666668,0.0016666666666666668,169.47618089133107,3629.3827135165,0.7260670338754035,71724.2494736591,nan,nan,nan,nan
556,2135,2021-04-20 08:53:39,21.7444,30.5422,23.5698,19.6499,21.2038,31.6944,25.7006,16.9492,21.2714,27.9343,27.8666,27.2911,26.4111,25.1931,31.5249,29.4581,28.5438,28.1036,28.0697,4.26027,2.11217,0.024975509354913966,0.03417557289229586,0.005703435897827148,-0.1748829764019148,0.20469937143418324,0.0016666666666666668,0.0016666666666666668,168.19508439523975,3670.1402355657915,0.7237702097327693,71819.8151658001,nan,nan,nan,nan
557,2139,2021-04-20 08:53:45,21.7444,30.5422,23.5359,19.6837,21.17,31.7283,25.7006,16.9492,21.2714,27.9004,27.8666,27.2911,26.4111,25.1593,31.5249,29.4581,28.5099,28.1374,28.239,1.89827,0.534077,0.006335457976611462,0.01530182034962754,0.005884494781494141,-0.16971603648369493,0.206398223950103,0.0016666666666666668,0.0016666666666666668,166.29891846870737,3499.062818204154,0.737382365383513,71895.38893716094,nan,nan,nan,nan
558,2142,2021-04-20 08:53:51,21.7444,30.5422,23.5359,19.6499,21.2038,31.7283,25.7006,16.9829,21.2714,27.9004,27.8666,27.2911,26.3773,25.1255,31.5927,29.4243,28.5438,28.1036,28.239,-0.463734,-0.25497,-0.00302456709481334,-0.0037381270093370155,0.005367321014404297,-0.1706090201490644,0.2094473648283558,0.0016666666666666668,0.0016666666666666668,165.26677669030943,3580.8684639465437,0.7319927287449017,71985.38167775072,nan,nan,nan,nan
559,2146,2021-04-20 08:53:57,21.7106,30.5422,23.5359,19.6837,21.17,31.6944,25.7006,16.9492,21.2714,28.002,27.8327,27.2911,26.3773,25.1593,31.5588,29.4581,28.5099,28.1374,28.0359,1.89827,1.32313,0.015645447900863717,0.015302522499963181,0.005688579559326172,-0.1654288868840231,0.21182739763786504,0.0016666666666666668,0.0019444444444444444,166.04681642190675,3537.3155627573037,0.7361313493005652,72045.17267677662,nan,nan,nan,nan
560,2150,2021-04-20 08:54:04,21.7106,30.5422,23.5698,19.6837,21.2376,31.6944,25.7006,16.9829,21.2714,27.9682,27.8666,27.2911,26.3773,25.1593,31.6266,29.4581,28.5438,28.1374,28.0697,-0.463734,0.534077,0.006315232727358303,-0.003720210772926809,0.004745176315307617,-0.16650636128352805,0.21329684640497082,0.0019444444444444444,0.0019444444444444444,167.79399097135683,3626.1406326935726,0.7301528046672777,72109.96332670984,nan,nan,nan,nan
561,2153,2021-04-20 08:54:09,21.7444,30.5422,23.5698,19.6837,21.17,31.6944,25.7006,16.9492,21.2714,27.9682,27.8327,27.2911,26.3773,25.1255,31.6266,29.4581,28.476,28.1374,28.2052,1.89827,1.32313,0.015645447900863717,0.015227782453754916,0.005679973602294922,-0.16227191402774419,0.21591049004990362,0.001388888888888889,0.001388888888888889,167.34631622874667,3515.084558677222,0.7392806170130555,72179.36127660183,nan,nan,nan,nan
562,2157,2021-04-20 08:54:16,21.7444,30.5422,23.6036,19.6837,21.17,31.6944,25.7344,16.9492,21.2714,27.9343,27.8666,27.2911,26.3773,25.0916,31.5249,29.4581,28.5099,28.1036,28.1036,6.62228,2.11217,0.024975509354913966,0.05286591782122909,0.004931078433990478,-0.1426367025434822,0.21794129750309751,0.0019444444444444444,0.0019444444444444444,168.49550464939324,3609.9951904747495,0.7329899801043595,72224.07283353807,nan,nan,nan,nan
563,2161,2021-04-20 08:54:23,21.7106,30.5761,23.5359,19.6837,21.2038,31.6944,25.7344,16.9829,21.2714,27.9682,27.8327,27.2911,26.3773,25.1255,31.5588,29.492,28.5438,28.1374,28.2052,-0.463734,1.32313,0.015645447900863717,-0.0037563863065170266,0.005078146934509278,-0.14378209860207689,0.2203219675878768,0.0019444444444444444,0.0016666666666666668,168.99992876970634,3596.3890825385934,0.7346155821725951,72298.44940608325,nan,nan,nan,nan
564,2165,2021-04-20 08:54:30,21.7444,30.5422,23.5698,19.6837,21.17,31.6944,25.7006,16.9829,21.2714,27.9682,27.8666,27.2911,26.3773,25.1255,31.5927,29.4581,28.476,28.1374,28.239,-0.463734,3.69027,0.04363586875448395,-0.0037200400724921017,0.006153011322021485,-0.14486192609936305,0.22269644098430394,0.0019444444444444444,0.0016666666666666668,168.27429625866773,3538.4752139383986,0.7398500009454858,72373.57040239545,nan,nan,nan,nan
565,2169,2021-04-20 08:54:37,21.7444,30.5761,23.5359,19.6837,21.17,31.6944,25.7006,16.9829,21.2714,27.9343,27.8666,27.2911,26.3773,25.1593,31.5249,29.4581,28.5438,28.1374,28.1374,-0.463734,2.11217,0.024975509354913966,-0.0037562139461819297,0.005180593013763428,-0.14595573395317268,0.22506017729508038,0.0019444444444444444,0.0019444444444444444,168.0529145570758,3608.8200838278653,0.7352819239600119,72428.50337554634,nan,nan,nan,nan
566,2172,2021-04-20 08:54:42,21.7106,30.5422,23.5021,19.6837,21.2038,31.7283,25.7006,16.9829,21.2376,27.9004,27.9004,27.2573,26.4111,25.1255,31.6266,29.4243,28.5438,28.1036,28.1036,-0.463734,0.534077,0.006355936175657973,-0.0037563329502727956,0.007095032215118409,-0.14660767394826607,0.22810803150009454,0.001388888888888889,0.0016666666666666668,166.75780870369707,3665.433326275444,0.731996386173007,72569.06176628485,nan,nan,nan,nan
567,2176,2021-04-20 08:54:49,21.7444,30.5422,23.5698,19.7174,21.17,31.6605,25.7006,16.9829,21.2376,27.9682,27.8666,27.2911,26.3773,25.0916,31.5249,29.4581,28.4422,28.1036,28.1036,-0.463734,-0.25497,-0.003015032227876219,-0.0037200400724921017,0.004219388008117676,-0.147764384486967,0.23005725114452902,0.0019444444444444444,0.0016666666666666668,165.26181073691856,3519.885516951303,0.7434589039972319,72629.37832112976,nan,nan,nan,nan
568,2179,2021-04-20 08:54:54,21.7106,30.5083,23.5359,19.6837,21.17,31.6605,25.7006,16.9829,21.2376,27.9343,27.8666,27.2911,26.4111,25.1255,31.5927,29.4243,28.5438,28.0697,28.239,-0.463734,-0.25497,-0.003015032227876219,-0.0037202107729268075,0.004669987201690674,-0.14851241715215885,0.23251282460556033,0.001388888888888889,0.0016666666666666668,165.0532034961078,3584.4134892328243,0.7393544424650006,72684.27025285296,nan,nan,nan,nan
569,2182,2021-04-20 08:54:59,21.7106,30.5422,23.5698,19.6499,21.2038,31.6944,25.7682,17.0167,21.2714,27.9343,27.8666,27.2911,26.3773,25.1255,31.5249,29.4581,28.476,28.1036,28.1036,-0.463734,-0.25497,-0.0030149114987062663,-0.003720210772926809,0.0047300705909729,-0.1492555053481405,0.23421400843698767,0.001388888888888889,0.0016666666666666668,164.91709369978904,3564.7982896980197,0.7416114572625679,72774.9111058645,nan,nan,nan,nan
570,2185,2021-04-20 08:55:04,21.7106,30.5422,23.5359,19.6837,21.17,31.6944,25.7006,16.9829,21.2038,27.9682,27.8327,27.2911,26.3773,25.0916,31.5249,29.4581,28.4083,28.1036,28.1036,-0.463734,0.534077,0.006356191158939366,-0.003738298539721918,0.006155622959136963,-0.14998253500148698,0.23658165360058533,0.001388888888888889,0.001388888888888889,164.42396882325679,3492.41900323822,0.7474323726156764,72840.01515088564,nan,nan,nan,nan
571,2189,2021-04-20 08:55:11,21.7106,30.5422,23.5698,19.6499,21.1362,31.6605,25.7344,16.9829,21.2376,27.9004,27.8666,27.2573,26.3773,25.1255,31.5588,29.4243,28.4083,28.1036,28.2052,-2.82574,1.32313,0.01564607440745916,-0.02266891879717727,0.005781578063964844,-0.15783649486165435,0.23962576881092512,0.0019444444444444444,0.0019444444444444444,165.7793304257294,3496.175787204014,0.7479596887455212,72919.75888942655,nan,nan,nan,nan
572,2193,2021-04-20 08:55:18,21.7106,30.5422,23.5698,19.6837,21.17,31.6944,25.7344,16.9829,21.2376,27.9004,27.8666,27.2911,26.3773,25.0578,31.5588,29.4581,28.5099,28.1374,28.2052,-0.463734,0.534077,0.006335711943148835,-0.003720210772926809,0.005025883674621582,-0.15893003566793207,0.2415894282642246,0.0019444444444444444,0.0016666666666666668,166.43512112523715,3608.885696580445,0.7406410167837643,72984.39624382711,nan,nan,nan,nan
573,2197,2021-04-20 08:55:25,21.7106,30.5422,23.5021,19.6837,21.17,31.6605,25.6667,16.9829,21.2376,27.9343,27.9004,27.2573,26.4111,25.0916,31.5588,29.492,28.476,28.1036,28.1713,-0.463734,0.534077,0.006315485614650538,-0.0037563329502727956,0.005746274948120117,-0.15995054105118717,0.2439661766495638,0.0019444444444444444,0.0019444444444444444,166.17428009331186,3512.418677350041,0.7481289445606982,73043.88461509284,nan,nan,nan,nan
574,2200,2021-04-20 08:55:30,21.7444,30.5422,23.5359,19.6499,21.2038,31.7283,25.7344,16.9492,21.2038,27.9343,27.8327,27.2573,26.3773,25.0578,31.6266,29.4243,28.4422,28.1036,28.0359,-0.463734,1.32313,0.01579702018922879,-0.0037381270093370155,0.006112478256225586,-0.1606069158098301,0.24606741648496025,0.001388888888888889,0.0016666666666666668,165.65545190060956,3565.7875163067615,0.745080757698993,73154.04720827415,nan,nan,nan,nan
575,2203,2021-04-20 08:55:35,21.7444,30.5422,23.5359,19.6837,21.17,31.6605,25.7344,17.0167,21.2038,27.9343,27.8327,27.2573,26.3773,25.0916,31.5588,29.4581,28.4083,28.1036,28.2052,1.89827,3.69027,0.043779126766769136,0.01530182034962754,0.005755817413330078,-0.15646061017583038,0.24803660483922024,0.001388888888888889,0.001388888888888889,165.4416820400182,3553.5107839343814,0.7465090579778063,73208.82316446926,nan,nan,nan,nan
576,2207,2021-04-20 08:55:42,21.7106,30.5422,23.5359,19.6837,21.2038,31.6944,25.6667,17.0167,21.2038,27.9004,27.8666,27.2911,26.3773,25.0578,31.5249,29.4581,28.476,28.1036,28.0697,-2.82574,1.32313,0.01574691890519053,-0.02277913570200549,0.005467759132385254,-0.1642883330599672,0.25040651896839866,0.0019444444444444444,0.0019444444444444444,163.66566131484228,3554.2450894851163,0.7472011273871594,73283.83619822862,nan,nan,nan,nan
577,2211,2021-04-20 08:55:49,21.7106,30.5422,23.5698,19.6837,21.17,31.7283,25.6329,16.9829,21.2376,27.8666,27.8666,27.2911,26.3773,25.0916,31.5588,29.4581,28.5099,28.1374,28.1036,-0.463734,1.32313,0.01574628720596156,-0.003720210772926809,0.006126983642578125,-0.16530664978543247,0.25182608165665815,0.0019444444444444444,0.0016666666666666668,164.89212559250564,3568.408970531537,0.746953860711679,73368.50452826306,nan,nan,nan,nan
578,2214,2021-04-20 08:55:54,21.7106,30.5422,23.5359,19.6837,21.1362,31.6944,25.6667,16.9829,21.2376,27.9004,27.8666,27.2911,26.3435,25.0578,31.5249,29.4243,28.4083,28.1374,28.1713,-0.463734,1.32313,0.015696183403027125,-0.003738298539721918,0.005735024929046631,-0.16596750069379423,0.25516108558824874,0.001388888888888889,0.0016666666666666668,163.6076327833497,3453.356864080293,0.755633236968821,73468.35598552757,nan,nan,nan,nan
579,2218,2021-04-20 08:56:01,21.7106,30.5422,23.5359,19.6837,21.17,31.6944,25.7006,16.9492,21.2376,27.9343,27.8327,27.2911,26.3435,25.1255,31.5249,29.3904,28.4422,28.0697,28.1036,-0.463734,0.534077,0.006335711943148835,-0.003738298539721918,0.0087912015914917,-0.16685013537839505,0.2568466709765328,0.0019444444444444444,0.0016666666666666668,164.3370088043508,3613.570964268787,0.7450579681816938,73528.070287298,nan,nan,nan,nan
580,2222,2021-04-20 08:56:08,21.7106,30.5083,23.5021,19.6837,21.1362,31.6944,25.7344,16.9829,21.2376,27.9682,27.9004,27.2573,26.3773,25.1255,31.5249,29.4581,28.4422,28.1036,28.1036,-0.463734,-0.25497,-0.0030246883392182366,-0.0037382451834776847,0.004809794425964356,-0.16793083457574617,0.2595480748431722,0.0019444444444444444,0.0016666666666666668,162.5706214044721,3498.103255583487,0.753942579036073,73652.37033861564,nan,nan,nan,nan
581,2225,2021-04-20 08:56:13,21.7106,30.5422,23.5359,19.6837,21.1362,31.6266,25.7344,16.9829,21.2038,27.9004,27.9004,27.2573,26.3773,25.0916,31.5249,29.4581,28.5438,28.1374,28.0359,4.26027,1.32313,0.015646700759108366,0.03434331129445134,0.0056155090332031254,-0.158923741378862,0.26124250140604127,0.001388888888888889,0.0019444444444444444,163.27861176153627,3472.7606825218654,0.756460964667444,73712.1861691018,nan,nan,nan,nan
582,2229,2021-04-20 08:56:20,21.7106,30.5422,23.5698,19.6837,21.17,31.6944,25.7006,17.0167,21.2038,27.9004,27.9004,27.2911,26.3773,25.024,31.491,29.4243,28.4083,28.1374,28.0359,4.26027,1.32313,0.01574691890519053,0.03417714109721715,0.006978193759918213,-0.14652947972109032,0.26390298704832993,0.0019444444444444444,0.0016666666666666668,163.37095542498366,3456.429040401057,0.7583413581021953,73797.08757605257,nan,nan,nan,nan
583,2233,2021-04-20 08:56:27,21.7106,30.5422,23.5359,19.6837,21.1362,31.6605,25.7006,16.9829,21.2038,27.9343,27.8666,27.2573,26.3773,25.024,31.491,29.4581,28.476,28.0697,28.0359,-2.82574,1.32313,0.015696812428064952,-0.02277913570200549,0.0069096145629882815,-0.15424442016852083,0.2662673489341838,0.0019444444444444444,0.0016666666666666668,161.49986957476958,3432.7823786929835,0.7605165425517413,73876.927051909,nan,nan,nan,nan
584,2237,2021-04-20 08:56:34,21.7106,30.5083,23.5359,19.6837,21.1362,31.6605,25.6329,16.9829,21.2038,27.9343,27.8666,27.2911,26.3773,25.0578,31.5927,29.4243,28.5438,28.1036,28.0359,-0.463734,2.90122,0.034418315775887935,-0.0037202107729268075,0.005518986701965332,-0.15525260963715398,0.2686366036291587,0.0019444444444444444,0.0019444444444444444,162.17343643486228,3431.407387220158,0.7613356037242937,73936.87892972778,nan,nan,nan,nan
585,2240,2021-04-20 08:56:39,21.7106,30.5422,23.5359,19.6499,21.2038,31.6944,25.6667,16.9829,21.2038,27.9343,27.8666,27.2911,26.3773,25.0578,31.5588,29.4581,28.4422,28.1374,28.2052,-2.82574,1.32313,0.01574691890519053,-0.02277913570200549,0.006037291526794434,-0.1606296356925263,0.2710026000594872,0.001388888888888889,0.0019444444444444444,161.06989433351697,3512.2282133911253,0.7565574252308886,74076.18344710044,nan,nan,nan,nan
586,2244,2021-04-20 08:56:46,21.7106,30.5422,23.5359,19.6837,21.17,31.6944,25.7006,16.9829,21.2038,27.9343,27.8666,27.2911,26.3773,25.0578,31.5588,29.4581,28.5099,28.1036,28.1374,-0.463734,0.534077,0.006356191158939366,-0.003738298539721918,0.005355469703674317,-0.1617236090397005,0.27366730630773384,0.0019444444444444444,0.001388888888888889,161.31141226943424,3476.341788722792,0.7596573782036726,74111.08527340407,nan,nan,nan,nan
587,2247,2021-04-20 08:56:51,21.7106,30.5422,23.5021,19.6499,21.17,31.6605,25.7006,17.0167,21.2038,27.9343,27.8666,27.2573,26.3773,25.0916,31.491,29.4243,28.4083,28.1036,28.1036,-2.82574,-0.25497,-0.0030248095536974605,-0.02288902748322066,0.0048558864593505864,-0.16720544671973542,0.2753584650312682,0.001388888888888889,0.0016666666666666668,162.33151650845502,3418.0360067187075,0.7642890279335192,74160.49182496009,nan,nan,nan,nan
588,2250,2021-04-20 08:56:56,21.7106,30.5083,23.5698,19.6837,21.1362,31.6266,25.7344,16.9829,21.2038,27.9004,27.8666,27.2573,26.3435,25.024,31.491,29.4243,28.476,28.1036,28.002,-0.463734,0.534077,0.006315738439399242,-0.0037021230061316988,0.0055746536254882816,-0.16789637836877422,0.2780401285128506,0.001388888888888889,0.001388888888888889,162.84328530824348,3578.530506836369,0.7538558471163698,74230.01899084946,nan,nan,nan,nan
589,2254,2021-04-20 08:57:03,21.7444,30.5083,23.5021,19.6837,21.17,31.6605,25.7344,16.9492,21.2038,27.9343,27.8327,27.2573,26.3773,25.0578,31.4571,29.4581,28.3744,28.1374,28.1713,-0.463734,-0.25497,-0.0030248095536974605,-0.003738073655541013,0.00554702377319336,-0.16887461687911454,0.28040611558045947,0.0019444444444444444,0.0019444444444444444,163.56184376865187,3465.0726357624553,0.7624772732020024,74334.56943279925,nan,nan,nan,nan
590,2257,2021-04-20 08:57:08,21.7106,30.5422,23.5021,19.6837,21.17,31.6944,25.7006,16.9829,21.2038,27.9004,27.8327,27.2573,26.3435,25.0578,31.5249,29.492,28.5099,28.1374,28.1713,-0.463734,1.32313,0.01574691890519053,-0.0037563329502727956,0.0054360456466674804,-0.16958026383174818,0.28209376802648867,0.001388888888888889,0.001388888888888889,161.56979512074926,3410.724919779392,0.7666949013189621,74374.52555469802,nan,nan,nan,nan
591,2260,2021-04-20 08:57:13,21.7444,30.5422,23.5359,19.6837,21.1362,31.6605,25.7344,16.9829,21.2038,27.9682,27.8666,27.2573,26.3435,25.024,31.5927,29.4581,28.4083,28.1374,28.1374,-0.463734,0.534077,0.006335965847001917,-0.0037381270093370155,0.00540085506439209,-0.1702353188973181,0.2844529112839634,0.001388888888888889,0.0016666666666666668,161.11667796607514,3538.2258483114256,0.7586748720894354,74439.21887062537,nan,nan,nan,nan
592,2264,2021-04-20 08:57:20,21.7444,30.5083,23.5698,19.6837,21.17,31.6605,25.7006,16.9829,21.2038,27.9004,27.8666,27.2573,26.3435,25.024,31.491,29.4581,28.4083,28.1374,28.0697,-0.463734,-0.25497,-0.0030248095536974605,-0.0037019531356471858,0.005799101829528809,-0.17122598796576163,0.2868228109264148,0.0019444444444444444,0.0016666666666666668,162.53296851069533,3458.9653314271513,0.7647551117304295,74558.64406025948,nan,nan,nan,nan
593,2267,2021-04-20 08:57:25,21.7106,30.5083,23.5359,19.6837,21.1362,31.6605,25.6667,16.9492,21.2038,27.9004,27.8666,27.2573,26.3773,25.0916,31.491,29.4243,28.4422,28.1374,28.2052,-2.82574,1.32313,0.015696812428064952,-0.022668918797177258,0.0045977792739868165,-0.176641790672609,0.28851443519644315,0.001388888888888889,0.001388888888888889,161.3656550283169,3527.5868364508233,0.7607777324680858,74653.25159932455,nan,nan,nan,nan
594,2271,2021-04-20 08:57:32,21.7444,30.5422,23.5359,19.6837,21.1362,31.6605,25.6667,16.9829,21.17,27.9682,27.8666,27.2573,26.3773,25.024,31.5249,29.4243,28.4422,28.1036,28.239,-0.463734,2.11217,0.02513850009535638,-0.0037381270093370155,0.005889059066772461,-0.1775747157952811,0.290878141516682,0.0019444444444444444,0.0019444444444444444,162.28281099894207,3490.6357924306917,0.7639687908296646,74703.07136886641,nan,nan,nan,nan
595,2274,2021-04-20 08:57:37,21.7106,30.5083,23.5698,19.6837,21.17,31.6605,25.7006,16.9829,21.2038,27.9343,27.9004,27.2911,26.3773,25.024,31.5588,29.4243,28.5438,28.1374,28.1713,-0.463734,1.32313,0.015696812428064952,-0.0037021230061316988,0.004411553382873535,-0.17825605600517716,0.2922423664259938,0.001388888888888889,0.0016666666666666668,160.98318181612757,3414.571840052892,0.7697646907778201,74802.79911453804,nan,nan,nan,nan
596,2278,2021-04-20 08:57:44,21.7106,30.5083,23.5021,19.6837,21.17,31.6266,25.7344,16.9829,21.2038,27.9343,27.8666,27.2573,26.3435,25.024,31.5927,29.4243,28.476,28.1374,28.0697,-0.463734,0.534077,0.006315738439399242,-0.0037382451834776847,0.005846569538116455,-0.17928848095590622,0.2946145587517524,0.0019444444444444444,0.001388888888888889,161.87879104182875,3457.362554426772,0.7673520121999527,74852.70882304061,nan,nan,nan,nan
597,2281,2021-04-20 08:57:49,21.7444,30.5083,23.5359,19.6837,21.1362,31.6605,25.6667,17.0167,21.2038,27.9343,27.8666,27.2911,26.3435,25.0578,31.5927,29.4581,28.4422,28.1036,28.002,4.26027,1.32313,0.015696812428064952,0.034175572892295836,0.005616833686828613,-0.17058705360846566,0.29631657147653334,0.001388888888888889,0.0016666666666666668,161.45594097965326,3435.234480213427,0.7695033021752681,74961.96495533799,nan,nan,nan,nan
598,2285,2021-04-20 08:57:56,21.7106,30.5422,23.5359,19.6837,21.17,31.6605,25.7006,16.9829,21.2038,27.9343,27.9004,27.2573,26.3435,25.0578,31.5588,29.4243,28.5438,28.1374,28.239,-0.463734,3.69027,0.043779126766769136,-0.003738298539721918,0.005486061096191406,-0.1715500606906438,0.2986871243504316,0.0019444444444444444,0.0019444444444444444,160.41790643678502,3413.745023283046,0.7714090261667086,75006.74343629634,nan,nan,nan,nan
599,2289,2021-04-20 08:58:03,21.7106,30.5083,23.5359,19.6837,21.17,31.6266,25.7006,16.9829,21.2038,27.9004,27.8666,27.2911,26.3435,25.0916,31.491,29.3904,28.4422,28.1036,28.002,-0.463734,2.11217,0.02497750934705276,-0.0037202107729268075,0.006084777355194092,-0.17246782338966565,0.3003834534420014,0.0019444444444444444,0.0019444444444444444,158.52452031662799,3389.7351931557914,0.7736599438902099,75091.05514689218,nan,nan,nan,nan
600,2293,2021-04-20 08:58:10,21.6768,30.5083,23.5359,19.6837,21.17,31.6605,25.7006,16.9492,21.17,27.9343,27.8666,27.2573,26.3435,25.024,31.5927,29.4243,28.5438,28.1036,28.239,-0.463734,1.32313,0.015747550448670745,-0.0037203814317961093,0.005757331848144531,-0.17340125271922383,0.30241145475378906,0.0019444444444444444,0.0019444444444444444,160.9986004788711,3448.1591384897406,0.7704188795012494,75165.3163009158,nan,nan,nan,nan
601,2298,2021-04-20 08:58:18,21.7106,30.5083,23.5021,19.6837,21.1362,31.6605,25.7344,16.9492,21.17,27.9004,27.8666,27.2573,26.3773,25.024,31.6266,29.4243,28.4422,28.1036,28.2052,-0.463734,0.534077,0.006356446079353296,-0.0037382451834776847,0.009459186553955078,-0.1742188207494392,0.3047758192058761,0.0022222222222222222,0.0022222222222222222,162.66297441890802,3469.3735276968278,0.7694812723180526,75180.49885702782,nan,nan,nan,nan
602,2302,2021-04-20 08:58:25,21.7106,30.5083,23.5359,19.6837,21.2038,31.7283,25.6667,16.9829,21.17,27.9682,27.8327,27.2573,26.3435,24.9902,31.5927,29.4581,28.5438,28.1374,28.2729,-0.463734,1.32313,0.015847753172496017,-0.0037202107729268075,0.005571237564086914,-0.17515459068233363,0.30747842810944426,0.0019444444444444444,0.0019444444444444444,163.628959682776,3476.0086828337126,0.7698010259959074,75274.73336725174,nan,nan,nan,nan
603,2305,2021-04-20 08:58:31,21.6768,30.5083,23.5021,19.6837,21.17,31.6605,25.7006,17.0167,21.17,27.9343,27.8666,27.2573,26.3773,25.0578,31.5249,29.4243,28.5099,28.1036,28.1036,-0.463734,1.32313,0.015747550448670745,-0.0037384166696474547,0.005963631629943848,-0.17598999402632565,0.31016658802687436,0.0016666666666666668,0.001388888888888889,165.7549191032198,3583.0709432381605,0.7631900045807066,75319.12159218737,nan,nan,nan,nan
604,2308,2021-04-20 08:58:36,21.6768,30.5083,23.5359,19.6837,21.1362,31.6944,25.7344,16.9829,21.17,27.9004,27.8666,27.2573,26.3435,24.9902,31.5927,29.4243,28.4083,28.1036,28.0359,-0.463734,1.32313,0.015797654407353937,-0.0037203814317961093,0.0059787282943725584,-0.17658555227895356,0.3125387852148911,0.001388888888888889,0.0016666666666666668,165.64833974215426,3520.2396554135275,0.7679863756672536,75373.12429826798,nan,nan,nan,nan
605,2312,2021-04-20 08:58:43,21.6768,30.5083,23.5021,19.6837,21.17,31.6266,25.7006,16.9829,21.17,27.9004,27.8327,27.2573,26.3773,25.024,31.491,29.4243,28.5438,28.1374,28.239,-0.463734,-0.25497,-0.0030249307382306957,-0.0037384166696474547,0.005402936458587647,-0.17752840020404972,0.31456623646772874,0.0019444444444444444,0.0019444444444444444,167.41854301566843,3539.524060382221,0.7673589700166668,75481.52860545833,nan,nan,nan,nan
606,2316,2021-04-20 08:58:49,21.7106,30.5083,23.5021,19.6837,21.1362,31.6266,25.7344,16.9829,21.2038,27.9682,27.8327,27.2911,26.3435,25.0578,31.5249,29.4243,28.4083,28.1374,28.2729,-0.463734,-1.04402,-0.012346079770335732,-0.0037382451834776847,0.00854928684234619,-0.17817130756093164,0.3162409775167214,0.0016666666666666668,0.0016666666666666668,166.59905274197558,3589.54256085551,0.7647123661144222,75561.04309518807,nan,nan,nan,nan
607,2320,2021-04-20 08:58:56,21.6768,30.5083,23.5359,19.6837,21.1362,31.6266,25.7344,16.9492,21.17,27.9343,27.8327,27.2573,26.3435,25.024,31.4571,29.4581,28.5099,28.1374,28.2052,-0.463734,-0.25497,-0.0030249307382306957,-0.0037203814317961093,0.006853610038757324,-0.179013578374927,0.3189462445983569,0.0019444444444444444,0.0019444444444444444,166.3774787563067,3519.275369970845,0.769951075560347,75700.63673054849,nan,nan,nan,nan
608,2324,2021-04-20 08:59:03,21.6768,30.4744,23.5698,19.6837,21.1362,31.6605,25.7006,16.9829,21.17,27.9682,27.8327,27.2573,26.3435,24.9563,31.5249,29.4243,28.476,28.1036,28.1374,-0.463734,0.534077,0.006356446079353296,-0.0036842042387096874,0.007157924652099609,-0.17982140441212963,0.3216547178888465,0.0019444444444444444,0.0019444444444444444,160.9980374789857,3453.395630246217,0.7748583087056038,75795.79149379426,nan,nan,nan,nan
609,2327,2021-04-20 08:59:08,21.6768,30.5083,23.5359,19.6837,21.1362,31.6944,25.7006,16.9829,21.17,27.9343,27.8327,27.2573,26.3435,25.024,31.491,29.4243,28.3744,28.1036,28.0697,-0.463734,1.32313,0.015797654407353937,-0.0037203814317961093,0.005165933609008789,-0.18049091032801826,0.3229842339725095,0.001388888888888889,0.001388888888888889,163.79245424513223,3595.9170117876342,0.7662103526517408,75890.86218893612,nan,nan,nan,nan
610,2330,2021-04-20 08:59:13,21.6768,30.5083,23.5359,19.6837,21.17,31.6266,25.6667,16.9829,21.17,27.9343,27.8327,27.2573,26.3435,25.024,31.491,29.4243,28.5099,28.1374,28.1713,-0.463734,2.11217,0.025058508676976614,-0.0037203814317961093,0.001572704553604126,-0.18130115262761276,0.32570153053429524,0.001388888888888889,0.0016666666666666668,163.75560011460402,3525.082223859598,0.7715341559621042,75980.37099265197,nan,nan,nan,nan
611,2334,2021-04-20 08:59:20,21.6768,30.4744,23.5021,19.6499,21.1362,31.6266,25.6667,16.9829,21.17,27.9343,27.8666,27.2911,26.3773,24.9902,31.5249,29.3904,28.5099,28.1374,28.1036,4.26027,1.32313,0.015697441297702397,0.034178218720222836,0.004865458488464355,-0.1695531089191673,0.32806753206471423,0.0019444444444444444,0.0019444444444444444,162.72234764345484,3444.2919083135785,0.7772926891566225,76029.4691637186,nan,nan,nan,nan
612,2338,2021-04-20 08:59:27,21.7106,30.4744,23.5021,19.6837,21.17,31.5927,25.6667,17.0167,21.2038,27.9004,27.8666,27.2911,26.3773,24.9563,31.5249,29.4243,28.476,28.1036,28.2052,-0.463734,1.32313,0.015596583899578355,-0.003720157416682576,0.0052735919952392575,-0.17054135362956846,0.3297487067472642,0.0019444444444444444,0.0016666666666666668,164.8003827935898,3586.2685910883756,0.7686605496315873,76078.26608498255,nan,nan,nan,nan
613,2341,2021-04-20 08:59:32,21.6768,30.4744,23.5359,19.6837,21.17,31.6266,25.7006,16.9829,21.17,27.9343,27.8666,27.2573,26.3435,25.024,31.4571,29.4243,28.3744,28.1036,28.2052,-0.463734,1.32313,0.015697441297702397,-0.0037022928352528984,0.005358288764953614,-0.1712068970401501,0.3327928117482914,0.001388888888888889,0.001388888888888889,164.36287474676982,3598.18294256831,0.7685272120845478,76147.0916514714,nan,nan,nan,nan
614,2344,2021-04-20 08:59:38,21.6768,30.4744,23.5021,19.6837,21.1362,31.5927,25.7006,16.9829,21.17,27.9682,27.8666,27.2573,26.3435,25.024,31.5588,29.4243,28.476,28.1036,28.239,-0.463734,1.32313,0.01564732695570612,-0.0037203280731042438,0.005600031852722168,-0.17199657281223543,0.3347762202493992,0.0016666666666666668,0.0016666666666666668,160.35937028210697,3504.241654214844,0.7753561113385945,76280.72745635007,nan,nan,nan,nan
615,2348,2021-04-20 08:59:45,21.7106,30.4744,23.5021,19.6837,21.17,31.6266,25.7006,16.9492,21.17,27.9343,27.8666,27.2573,26.3435,25.024,31.5588,29.3904,28.476,28.1036,28.0697,4.26027,1.32313,0.015697441297702397,0.03417665091964419,0.003987047672271728,-0.16041197733486737,0.33717199752035887,0.0019444444444444444,0.0016666666666666668,160.66462886130333,3526.1804559037173,0.774396669580657,76355.25652489203,nan,nan,nan,nan
616,2352,2021-04-20 08:59:51,21.6768,30.5083,23.5359,19.6837,21.17,31.5927,25.7682,16.9492,21.17,27.8666,27.8666,27.2573,26.3435,24.9902,31.491,29.4581,28.5438,28.1374,28.002,1.89827,1.32313,0.01564732695570612,0.015229179789568158,0.005825599670410156,-0.1557597451411485,0.3391988840332764,0.0016666666666666668,0.0019444444444444444,160.0850527069368,3447.642148523497,0.7800355529851173,76424.73257369582,nan,nan,nan,nan
617,2356,2021-04-20 08:59:58,21.6768,30.5083,23.5359,19.7174,21.1362,31.5927,25.7006,16.9829,21.17,27.9343,27.8666,27.2573,26.3435,24.9902,31.5249,29.4243,28.4083,28.1036,28.1713,1.89827,1.32313,0.01564732695570612,0.015229179789568158,0.005449666500091553,-0.1504609912363254,0.3415183750608938,0.0019444444444444444,0.0016666666666666668,159.66124488431083,3387.029024752063,0.7843393455197654,76484.65339250019,nan,nan,nan,nan
618,2359,2021-04-20 09:00:03,21.6768,30.4744,23.5021,19.6837,21.1362,31.6266,25.7006,16.9492,21.17,27.9343,27.8327,27.2573,26.3435,24.9902,31.491,29.4243,28.4422,28.1374,28.1713,-0.463734,1.32313,0.015697441297702397,-0.0037203280731042438,0.004166153907775879,-0.15116417258618733,0.3442650862246997,0.001388888888888889,0.0016666666666666668,160.09977319681633,3434.5721492670173,0.7819354628130333,76558.48344180724,nan,nan,nan,nan
619,2362,2021-04-20 09:00:09,21.7106,30.4744,23.5359,19.6837,21.1362,31.6266,25.7006,16.9829,21.17,27.9682,27.8666,27.2911,26.3435,24.9563,31.491,29.4243,28.5438,28.1036,28.0359,-0.463734,1.32313,0.015697441297702397,-0.0037021230061316988,0.10101570892333984,-0.1479673032621234,0.3462526488841283,0.0016666666666666668,0.0016666666666666668,163.01009934602095,3535.104782426476,0.7760106356861877,76608.04194504925,nan,nan,nan,nan
620,2365,2021-04-20 09:00:14,21.7106,30.4744,23.5021,19.6499,21.17,31.5927,25.7006,17.0504,21.2038,27.8666,27.8666,27.2573,26.3435,24.9902,31.491,29.3904,28.4422,28.1036,28.1374,-0.463734,1.32313,0.015596583899578355,-0.003720157416682576,0.199261962890625,-0.14229422004334452,0.3492879874761478,0.001388888888888889,0.001388888888888889,160.09614504856103,3372.6543041961822,0.7868984399069421,76696.63091609621,nan,nan,nan,nan
621,2369,2021-04-20 09:00:21,21.6768,30.5083,23.5359,19.346,21.17,31.5927,25.7344,18.063,21.1362,27.9004,27.8666,27.2573,26.3435,24.9563,31.5588,29.3904,28.476,28.1036,28.1713,-2.82574,0.534077,0.006336473466484934,-0.022669958698485638,0.19270465087890626,-0.14091179611113938,0.3523662338568111,0.0019444444444444444,0.0019444444444444444,163.2262280363352,3505.2048024842247,0.7791442809498591,76785.22276676461,nan,nan,nan,nan
622,2373,2021-04-20 09:00:27,21.7106,30.4744,23.5359,19.1771,21.17,31.5588,25.7006,18.5018,21.17,27.9343,27.8327,27.2573,26.3435,24.9902,31.5588,29.4581,28.4422,28.1713,28.0697,-2.82574,-0.25497,-0.003005615454930423,-0.022558701892349035,-0.00023140907287597657,-0.14654674153280497,0.35541620166997545,0.0016666666666666668,0.0016666666666666668,160.50317491310605,3486.742266171779,0.7807369196471309,76864.06386764532,nan,nan,nan,nan
