,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
623,2376,2021-04-20 09:00:33,21.6768,30.4744,23.5021,19.1434,21.17,31.5588,25.7006,18.7044,21.17,27.9343,27.8666,27.2573,26.3435,24.9902,31.5927,29.4243,28.5099,28.1036,28.239,4.26027,1.32313,0.01559720742394043,0.034178218720222836,0.005570584297180176,-0.13786204696117688,0.3577766497540976,0.0016666666666666668,0.001388888888888889,163.15734864644352,3446.389659639756,0.7840322641947107,76968.14479398428,nan,nan,nan,nan
624,2380,2021-04-20 09:00:39,21.6768,30.4744,23.5359,19.0758,21.17,31.5927,25.7682,18.7719,21.1362,27.8666,27.8666,27.2573,26.3435,25.024,31.5588,29.4243,28.476,28.1374,28.1374,-2.82574,1.32313,0.015698070011833893,-0.02255973673762874,0.005661657333374023,-0.14324687545732595,0.3604773147201814,0.0016666666666666668,0.0019444444444444444,162.59007133904316,3441.1248103170524,0.7849453178702218,77082.04360916212,nan,nan,nan,nan
625,2383,2021-04-20 09:00:45,21.6768,30.4744,23.5021,19.0758,21.17,31.5927,25.8021,18.7719,21.1362,27.9682,27.8666,27.2573,26.3435,24.9563,31.5249,29.4243,28.5099,28.1036,28.2052,-0.463734,0.534077,0.006336473466484934,-0.0037203280731042438,0.005633311748504639,-0.14397051077716522,0.36244232204560833,0.0016666666666666668,0.0016666666666666668,161.21462968644212,3407.0015745092887,0.7875608472856797,77141.61028257295,nan,nan,nan,nan
626,2386,2021-04-20 09:00:50,21.7106,30.4744,23.5021,19.0421,21.1362,31.5588,25.8021,18.8395,21.17,27.9004,27.8327,27.2573,26.3096,24.9902,31.5588,29.3904,28.4422,28.1036,28.1036,1.89827,0.534077,0.0062957606201626696,0.01522826279583993,0.0047516746520996096,-0.14068010077623794,0.36521391348598087,0.001388888888888889,0.001388888888888889,159.98286867486476,3387.3711661842462,0.7893414689270997,77240.60855913587,nan,nan,nan,nan
627,2390,2021-04-20 09:00:57,21.7106,30.4744,23.5021,19.0421,21.1362,31.5588,25.8021,18.8395,21.17,27.9682,27.8327,27.2573,26.3435,24.9225,31.5588,29.4243,28.4422,28.1036,28.0697,-2.82574,0.534077,0.0062957606201626696,-0.02266859367356421,0.005028066635131836,-0.1470285640268855,0.3675838276151593,0.0019444444444444444,0.0019444444444444444,157.94814084003858,3379.239521963186,0.7902386366867059,77285.34736434573,nan,nan,nan,nan
628,2394,2021-04-20 09:01:03,21.6768,30.4744,23.5359,19.0421,21.17,31.5927,25.8697,18.8732,21.17,27.9343,27.8666,27.2573,26.3435,24.9225,31.4571,29.4243,28.476,28.1036,28.1036,4.26027,2.90122,0.03430980924809634,0.034012531100248995,0.005654348373413086,-0.1384070531840693,0.3699553736778922,0.0016666666666666668,0.0016666666666666668,156.41238608937755,3335.891951102033,0.7934713323070443,77399.02312990074,nan,nan,nan,nan
629,2398,2021-04-20 09:01:10,21.6768,30.4744,23.5359,19.0421,21.17,31.5588,25.8697,18.8395,21.17,27.9343,27.8327,27.2573,26.3435,24.9902,31.491,29.4243,28.5099,28.1036,28.1036,-0.463734,0.534077,0.0062957606201626696,-0.0037022928352528984,0.005779784202575684,-0.13924347721899266,0.37267093202758544,0.0019444444444444444,0.0019444444444444444,155.2393031046433,3365.2775788022623,0.7920399043884411,77453.16056784154,nan,nan,nan,nan
630,2402,2021-04-20 09:01:17,21.6768,30.4744,23.4683,19.0758,21.1362,31.5588,25.9036,18.8395,21.1362,27.9004,27.8327,27.2573,26.3435,24.9902,31.5249,29.4243,28.476,28.1374,28.0359,-2.82574,0.534077,0.006316243901096128,-0.022779530382287347,0.026373428344726564,-0.1448645620508207,0.37544207006527375,0.0019444444444444444,0.0016666666666666668,156.5057969044864,3433.121141857889,0.7884023140625621,77532.11065567874,nan,nan,nan,nan
631,2405,2021-04-20 09:01:22,21.6768,28.6792,24.0093,19.0421,21.17,31.5588,25.9374,18.8732,21.17,27.9004,27.8327,27.2573,26.3435,24.9563,31.4571,29.4243,28.5776,28.1374,28.1374,719.947,1.32313,0.01559720742394043,3.8685155106963123,0.2658197326660156,0.6006038058586921,0.377392841148371,0.001388888888888889,0.0019444444444444444,157.8011267520716,3407.6273152391636,0.7903694587484236,77566.29394636641,nan,nan,nan,nan
632,2409,2021-04-20 09:01:29,21.6768,25.8021,25.3623,18.9745,21.1362,31.5249,25.9374,18.8395,21.17,27.9682,27.8666,27.2573,26.3435,24.9563,31.5588,29.4243,28.5099,28.1374,28.0697,923.08,1.32313,0.015547082703665139,0.4671225163365092,0.2635817565917969,0.6773862912669593,0.3793367858805573,0.0019444444444444444,0.0019444444444444444,157.72246069220756,3396.730372708396,0.7915804330174069,77615.5820539729,nan,nan,nan,nan
633,2413,2021-04-20 09:01:36,21.7106,25.7682,25.9036,18.8732,21.17,31.5588,25.9374,18.7382,21.17,27.9343,27.8666,27.2573,26.3435,24.9563,31.5588,29.5259,28.7808,28.1374,28.1374,972.682,0.534077,0.0062957606201626696,-0.15153252384016455,0.2617889709472656,0.6112890579794601,0.38212620069839975,0.0019444444444444444,0.001388888888888889,160.10253601176458,3468.867310932453,0.7876309327683855,77689.39600755344,nan,nan,nan,nan
634,2416,2021-04-20 09:01:41,21.7106,25.9036,26.0389,18.8395,21.17,31.5588,26.0051,18.7044,21.17,27.9682,27.8666,27.2911,26.4111,24.9563,31.4571,29.6953,28.984,28.2729,28.0697,982.13,1.32313,0.01559720742394043,-0.15289141038930898,0.25874945068359373,0.5560422245737623,0.3844909016301368,0.001388888888888889,0.0016666666666666668,159.47060997465022,3476.9453153617587,0.7876032920997248,77763.41136307488,nan,nan,nan,nan
635,2420,2021-04-20 09:01:48,21.6768,26.0051,26.1066,18.8057,21.2038,31.5588,26.0389,18.6706,21.1362,27.9004,27.8666,27.2911,26.4111,24.9563,31.1521,29.7291,29.1872,28.5776,28.0697,991.578,-0.25497,-0.0030153942361541117,-0.11580549310476414,0.26044985961914063,0.5044865141376481,0.3868630988181536,0.0019444444444444444,0.0016666666666666668,161.48737304658277,3496.8673288364366,0.7869327616892791,77807.69288970705,nan,nan,nan,nan
636,2423,2021-04-20 09:01:53,21.6768,26.0728,26.1743,18.7719,21.17,31.5249,26.0389,18.6369,21.17,27.9343,27.8666,27.2911,26.4788,24.9225,30.9149,29.7291,29.3227,28.7808,28.0697,993.94,1.32313,0.015547082703665139,-0.11608134893729515,0.26066836547851563,0.46437638444446755,0.3885526415288516,0.001388888888888889,0.0016666666666666668,161.35765357636117,3500.279431116645,0.7872711055639852,77946.05994997616,nan,nan,nan,nan
637,2427,2021-04-20 09:02:00,21.6768,26.1066,26.2758,18.7382,21.1362,31.5249,26.0389,18.6031,21.17,27.9004,27.8666,27.2911,26.5127,24.9902,30.61,29.6275,29.3565,28.9163,28.2729,1001.03,1.32313,0.015547082703665139,-0.19488736653834687,0.26134939575195315,0.4057818749223675,0.39091409624402645,0.0019444444444444444,0.0016666666666666668,161.50526213766298,3498.175151556354,0.7879433478103175,78025.43329025096,nan,nan,nan,nan
638,2431,2021-04-20 09:02:07,21.7106,26.1743,26.445,18.6706,21.17,31.5249,26.1066,18.5356,21.1362,27.9343,27.9004,27.3588,26.5803,24.9902,30.3728,29.5598,29.3227,28.9501,28.2052,989.216,1.32313,0.015597830793495453,-0.30810283975608505,0.4484028625488281,0.31748021302363544,0.3929515891306419,0.0019444444444444444,0.0019444444444444444,159.767175520756,3446.4698672991326,0.791455818260221,78100.01420824966,nan,nan,nan,nan
639,2435,2021-04-20 09:02:14,21.6768,26.3096,26.5803,18.6031,21.17,31.491,26.1404,18.2993,21.17,28.002,27.9004,27.3927,26.6142,25.024,30.1018,29.6275,29.4581,29.0179,28.3067,991.578,0.534077,0.006255293174899511,-0.3088526796399938,0.7214884033203125,0.2317066431537185,0.39530459739017626,0.0019444444444444444,0.0019444444444444444,156.30817330055686,3361.5048913715855,0.7971038227707495,78213.28151210243,nan,nan,nan,nan
640,2438,2021-04-20 09:02:19,21.7106,26.6819,26.648,18.5356,21.17,31.5249,26.1404,17.928,21.1362,27.9682,27.9343,27.3927,26.6819,24.9902,29.9324,29.6614,29.4243,29.0856,28.4083,996.302,-0.25497,-0.0030057355795859325,0.0388603773574945,0.9993933715820312,0.20775464447572387,0.3976745115193546,0.001388888888888889,0.0016666666666666668,158.75957493554563,3392.2627635655904,0.7957638357722268,78282.17591550524,nan,nan,nan,nan
641,2442,2021-04-20 09:02:26,21.7106,27.3588,26.8172,18.5018,21.17,31.5249,26.1743,17.2867,21.17,27.9682,27.9343,27.4265,26.7834,24.9563,29.7969,29.5259,29.4243,29.0517,28.4083,993.94,1.32313,0.015547082703665139,0.6193770903365835,1.5038941650390625,0.24952403122581307,0.3993656809643698,0.0019444444444444444,0.0016666666666666668,160.32057143509104,3476.701161398713,0.7910586478327161,78301.71353998836,nan,nan,nan,nan
642,2445,2021-04-20 09:02:31,21.6768,27.7312,26.9188,18.4343,21.17,31.491,26.1066,16.8142,21.17,27.9682,27.9343,27.4604,26.8172,24.9902,29.6614,29.4581,29.1872,29.0517,28.2052,1001.03,1.32313,0.015496952796141357,0.9357357953649705,1.591247314453125,0.28306390329193376,0.4024118786605152,0.001388888888888889,0.0016666666666666668,155.75905342016313,3284.957267810107,0.8030681882099563,78424.32691726493,nan,nan,nan,nan
643,2449,2021-04-20 09:02:38,21.6768,28.1713,27.0203,18.4006,21.1362,31.4571,26.1404,16.8817,21.17,27.9004,27.9343,27.4942,26.8511,25.0578,29.5259,29.4243,29.2211,29.0179,28.3744,991.578,2.11217,0.02465842732533247,1.3132228823998182,1.5241005859375,0.3610653247149774,0.40477723845549246,0.0019444444444444444,0.0019444444444444444,158.97133741183373,3431.579195598988,0.7947868008241019,78458.58542667831,nan,nan,nan,nan
644,2453,2021-04-20 09:02:44,21.6768,28.5776,27.088,18.3668,21.17,31.4232,26.1743,17.0504,21.17,27.9682,27.9682,27.5281,26.9526,25.0916,29.3565,29.3227,29.2888,29.0517,28.7131,989.216,1.32313,0.015396677424399227,1.695497021484826,1.4899995117187501,0.43991930559477277,0.4064707273721977,0.0016666666666666668,0.0016666666666666668,156.7642231530931,3373.466462057458,0.7987477474919967,78513.02841433282,nan,nan,nan,nan
645,2456,2021-04-20 09:02:50,21.6768,28.6453,27.1557,18.333,21.17,31.3216,26.1743,16.9155,21.1362,28.0359,27.9682,27.5281,26.9865,25.0916,29.3565,29.3565,29.2549,29.0517,28.5776,993.94,0.534077,0.006174638046204354,1.7035938657832346,1.50790283203125,0.504182980655345,0.4090625628110561,0.0016666666666666668,0.0016666666666666668,158.29319982245843,3411.692737357924,0.7968251122789785,78577.12818332887,nan,nan,nan,nan
646,2460,2021-04-20 09:02:56,21.7106,28.7469,27.2234,18.2655,21.17,31.2877,26.2758,16.9155,21.17,28.1713,27.9682,27.5619,27.0203,25.0916,29.2549,29.3227,29.1195,29.0517,28.7131,991.578,-1.04402,-0.011990620526663704,1.7381436027622361,1.5063121337890626,0.5594968127826635,0.41121135342386056,0.0016666666666666668,0.0016666666666666668,157.84232116528213,3318.601762403868,0.802856072614982,78685.72667081426,nan,nan,nan,nan
647,2463,2021-04-20 09:03:02,21.6768,28.8824,27.2573,18.2655,21.17,31.2199,26.2081,16.8142,21.17,28.3406,27.9682,27.5619,27.088,25.0578,29.2211,29.3227,29.0856,29.0517,28.984,996.302,0.534077,0.00609339944450008,1.8629762903591611,1.4983887939453124,0.6209662770363941,0.41358289948659355,0.0016666666666666668,0.001388888888888889,157.9684792744344,3423.459224333156,0.7971356552672035,78769.44839855666,nan,nan,nan,nan
648,2466,2021-04-20 09:03:07,21.6768,29.0179,27.325,18.2655,21.17,31.1182,26.2419,16.8142,21.17,28.476,28.002,27.5958,27.1219,25.0916,29.2549,29.2888,29.2211,29.0179,28.8147,998.664,2.90122,0.03277054402892854,1.9453015595443186,1.4958742675781251,0.6548347314995209,0.4148054468755653,0.001388888888888889,0.0016666666666666668,158.68124012176312,3445.971376583162,0.7962466469556101,78823.9088075738,nan,nan,nan,nan
649,2470,2021-04-20 09:03:14,21.6768,29.1872,27.3927,18.2318,21.1362,31.0166,26.2758,16.8142,21.17,28.5438,28.0359,27.6296,27.2234,25.1593,29.2211,29.2888,29.1872,29.0179,29.0179,991.578,-0.25497,-0.0028510064532257335,2.047418299275824,1.496198486328125,0.7190676602826637,0.418088321801176,0.0019444444444444444,0.0016666666666666668,156.15271926361333,3431.8112217802545,0.7975886816449752,78897.38115668469,nan,nan,nan,nan
650,2473,2021-04-20 09:03:19,21.6768,29.2888,27.4265,18.198,21.17,30.9149,26.3096,16.7467,21.17,28.6115,28.1374,27.6635,27.2234,25.1931,29.1533,29.2549,29.1533,28.9501,28.9163,993.94,1.32313,0.014644248233460543,2.129835429812107,1.4938406982421875,0.7570210263780601,0.41918260659347456,0.001388888888888889,0.001388888888888889,157.0923605341465,3439.023411449881,0.7975261037245318,78990.61349738202,nan,nan,nan,nan
651,2476,2021-04-20 09:03:24,21.6768,29.4581,27.4604,18.2318,21.17,30.881,26.3096,16.6793,21.17,28.7131,28.2729,27.6635,27.2573,25.1931,29.1533,29.2211,29.0517,28.984,28.7808,996.302,0.534077,0.005890829471311945,2.2901161376226082,1.49276806640625,0.7885701672436353,0.4216761392762728,0.001388888888888889,0.0016666666666666668,156.64760862284155,3358.8023721152313,0.8027381342443477,79054.74432670709,nan,nan,nan,nan
652,2480,2021-04-20 09:03:31,21.6768,29.5936,27.5958,18.198,21.17,30.7794,26.3096,16.6118,21.17,28.7808,28.3406,27.6973,27.3588,25.1931,29.1195,29.2549,29.2211,28.984,28.984,996.302,2.11217,0.023056745059008444,2.290230775262771,1.4920366210937501,0.8457239244868043,0.4236977316039518,0.0019444444444444444,0.0016666666666666668,155.91044549953932,3343.2619095854743,0.8041422797662358,79177.7564407005,nan,nan,nan,nan
653,2483,2021-04-20 09:03:36,21.6768,29.6953,27.6296,18.198,21.17,30.6777,26.3096,16.578,21.17,28.7808,28.4422,27.7312,27.3588,25.2269,29.1533,29.2549,29.2211,29.0179,28.984,991.578,-0.25497,-0.0027542392474381883,2.3568414493251995,1.4912408447265626,0.8790391770845122,0.42604846839642485,0.001388888888888889,0.001388888888888889,155.62964502067007,3398.1013755662266,0.8012845882428801,79192.33368977271,nan,nan,nan,nan
654,2486,2021-04-20 09:03:41,21.7106,29.8646,27.6973,18.198,21.1362,30.6438,26.3096,16.5443,21.17,28.8485,28.476,27.7312,27.3927,25.2946,29.1195,29.2211,29.0856,29.0179,29.0856,993.94,1.32313,0.014242467761819073,2.478537606880503,1.485724609375,0.9053245489988895,0.4279377153402642,0.001388888888888889,0.0016666666666666668,158.42947129801928,3418.2710879685433,0.8006024409751602,79245.93252170202,nan,nan,nan,nan
655,2490,2021-04-20 09:03:48,21.7106,29.9662,27.765,18.198,21.17,30.5422,26.3096,16.4768,21.17,28.8147,28.4422,27.765,27.4604,25.2608,29.1195,29.2211,29.1872,29.0517,29.0179,996.302,1.32313,0.014091807764834442,2.5232879834607385,1.4852615966796876,0.9502253474362139,0.43030632941125035,0.0019444444444444444,0.0019444444444444444,158.1804976555956,3427.391730177118,0.8005608078240672,79348.9031377041,nan,nan,nan,nan
656,2494,2021-04-20 09:03:55,21.7106,30.1018,27.7989,18.1642,21.17,30.4744,26.3773,16.4431,21.2038,28.8485,28.476,27.765,27.4942,25.2946,29.0856,29.2888,29.2211,29.0856,28.9163,1001.03,1.32313,0.013940417323118244,2.6523967438810985,1.483513671875,0.9950349749673549,0.4324694393770717,0.0019444444444444444,0.0019444444444444444,157.562821985891,3405.621740184069,0.802306837459913,79378.26007435532,nan,nan,nan,nan
657,2498,2021-04-20 09:04:02,21.6768,30.2034,27.8327,18.1642,21.17,30.4067,26.3435,16.3756,21.17,28.8147,28.5099,27.7989,27.5619,25.2608,29.0856,29.2888,29.2211,29.0856,29.0856,996.302,-0.25497,-0.0026767882952572187,2.717714535446719,1.4820467529296875,1.0375815922301126,0.43435221346726044,0.0019444444444444444,0.0019444444444444444,156.46199021755024,3324.4434286846363,0.807492386152553,79516.19954593932,nan,nan,nan,nan
658,2502,2021-04-20 09:04:09,21.6768,30.305,27.8666,18.0967,21.17,30.305,26.3773,16.3418,21.2038,28.8824,28.5099,27.8666,27.5958,25.3623,29.1195,29.3227,29.3227,29.1195,28.9501,991.578,1.32313,0.013689051698951477,2.7820700924793393,1.48129541015625,1.0856267324393083,0.43719206752101447,0.0019444444444444444,0.0016666666666666668,156.8439330016095,3366.048359413525,0.805426084995844,79536.70663464427,nan,nan,nan,nan
659,2505,2021-04-20 09:04:14,21.6768,30.3728,27.9004,18.1305,21.17,30.305,26.445,16.2744,21.2038,28.9163,28.5776,27.8327,27.6296,25.3623,29.1533,29.3904,29.2888,29.1533,29.0179,991.578,0.534077,0.005525539942576246,2.8208620803173865,1.4794298095703124,1.10572657730838,0.4395597047440358,0.001388888888888889,0.0016666666666666668,155.051870248174,3317.5628716410674,0.8086904955789057,79615.82108252856,nan,nan,nan,nan
660,2509,2021-04-20 09:04:21,21.6768,30.4405,27.9343,18.0967,21.1362,30.2373,26.445,16.2406,21.17,28.9163,28.6115,27.9004,27.6296,25.4299,29.1872,29.4581,29.4243,29.1533,28.984,996.302,1.32313,0.01363940190780842,2.8730485378734416,1.4770023193359376,1.1503428389922623,0.4412459928685616,0.0019444444444444444,0.0016666666666666668,155.1234073654966,3373.0337350193204,0.8058256275383584,79699.66614231472,nan,nan,nan,nan
661,2513,2021-04-20 09:04:27,21.6768,30.5083,27.9343,18.063,21.17,30.1356,26.4788,16.2406,21.17,28.9501,28.6453,27.9682,27.6635,25.5652,29.2211,29.4243,29.4243,29.1533,28.9501,996.302,-0.25497,-0.0025992453700909206,2.9507728579068844,1.4762613525390624,1.1744337144412116,0.4442863226379378,0.0016666666666666668,0.0019444444444444444,153.96590015609428,3251.9960494677216,0.8132400867605739,79797.90962598215,nan,nan,nan,nan
662,2516,2021-04-20 09:04:33,21.6768,30.61,27.9343,18.063,21.17,30.1695,26.4788,16.1732,21.2038,28.9501,28.7808,28.0359,27.6973,25.5652,29.1872,29.4581,29.4243,29.1872,29.0856,996.302,2.11217,0.021531316109363586,3.0673593379570527,1.4719317626953126,1.2136604359679093,0.4459742382417402,0.0016666666666666668,0.001388888888888889,154.41702301301328,3272.0423850296147,0.8124141128039527,79822.38469944871,nan,nan,nan,nan
663,2519,2021-04-20 09:04:38,21.6768,30.6777,27.9682,18.0292,21.17,30.1356,26.445,16.1732,21.2038,29.0179,28.8147,28.1036,27.7312,25.6329,29.2211,29.4243,29.3904,29.2211,29.0179,996.302,2.11217,0.02145095816403867,3.1061068603336115,1.46368310546875,1.2325729630971476,0.44883777364056826,0.001388888888888889,0.0016666666666666668,155.75548786409382,3399.7813413968183,0.8056985394184206,79900.17773210406,nan,nan,nan,nan
664,2523,2021-04-20 09:04:45,21.7106,30.7455,27.9682,18.0292,21.17,30.034,26.5127,16.1394,21.2038,28.984,28.8485,28.1374,27.765,25.7006,29.2211,29.4243,29.4581,29.2211,28.984,993.94,1.32313,0.013286659194764456,3.1761373578135093,1.4565335693359376,1.275603882340282,0.450707832891356,0.0019444444444444444,0.0016666666666666668,154.9909691087322,3390.1030781120885,0.8065845630386155,80031.79317312392,nan,nan,nan,nan
665,2527,2021-04-20 09:04:52,21.6768,30.8471,28.002,17.9955,21.1362,30.034,26.5127,16.0719,21.2038,28.984,28.9163,28.1713,27.7989,25.8021,29.1872,29.4581,29.4581,29.2549,29.2888,998.664,0.534077,0.005363115553847479,3.269287888864989,1.4548358154296874,1.3113840154703869,0.45273137864078705,0.0019444444444444444,0.0019444444444444444,156.59223104461546,3304.253292583903,0.8119225783738975,80095.06886119989,nan,nan,nan,nan
666,2530,2021-04-20 09:04:57,21.6768,30.8471,28.0359,17.9617,21.17,30.0001,26.5465,16.0719,21.2038,29.0179,28.8824,28.1713,27.8327,25.7682,29.2211,29.4581,29.492,29.3227,29.2888,996.302,-0.25497,-0.0025506634966904404,3.222693340383776,1.4526241455078126,1.334600449638852,0.4550928333559619,0.001388888888888889,0.001388888888888889,156.58297797243247,3349.736505517078,0.8096517677792572,80139.32315094459,nan,nan,nan,nan
667,2534,2021-04-20 09:05:04,21.7106,30.881,28.1036,17.9617,21.1362,29.9324,26.5465,15.9707,21.2038,28.984,28.9501,28.239,27.8327,25.8359,29.2549,29.492,29.4581,29.3565,29.1533,996.302,2.90122,0.0288026104030548,3.183799766156576,1.458059326171875,1.3640732591567888,0.457453636730298,0.0019444444444444444,0.0019444444444444444,155.58732275815265,3356.0122810367857,0.8097536950502707,80227.98588823092,nan,nan,nan,nan
668,2538,2021-04-20 09:05:10,21.6768,30.9488,28.1713,17.9617,21.1362,29.8985,26.5465,15.9707,21.2038,29.0179,29.0179,28.2729,27.8666,25.8359,29.2888,29.5598,29.4581,29.3904,29.1533,991.578,1.32313,0.013085339962059175,3.168963124122933,1.4892620849609375,1.3798193711713085,0.45981899652527525,0.0016666666666666668,0.0019444444444444444,149.363082595912,3206.455555900894,0.8186625055303769,80292.03301505439,nan,nan,nan,nan
669,2541,2021-04-20 09:05:16,21.6768,31.0505,28.1713,17.928,21.17,29.8646,26.6142,15.937,21.2038,29.1195,29.0179,28.3067,27.8666,25.7344,29.3227,29.5936,29.5598,29.4243,29.3227,993.94,0.534077,0.00526151809732628,3.2928218705445036,1.507883056640625,1.4030215654952893,0.4621775209075675,0.0016666666666666668,0.0016666666666666668,139.92980924918527,2977.98880736713,0.8318505383362765,80370.69682714816,nan,nan,nan,nan
670,2545,2021-04-20 09:05:22,21.6768,31.1521,28.1036,17.928,21.17,29.8646,26.5803,15.9033,21.2038,29.1533,29.0517,28.3744,27.8666,25.7682,29.2888,29.5598,29.6275,29.3904,29.2549,991.578,1.32313,0.013034960202583745,3.478158086008556,1.5321524658203125,1.4277252924152195,0.4645428807025448,0.0016666666666666668,0.0016666666666666668,122.56468913332657,2662.6930175834373,0.8499839355863233,80454.33044908475,nan,nan,nan,nan
671,2549,2021-04-20 09:05:29,21.643,31.2538,27.9682,17.928,21.17,29.8307,26.648,15.8358,21.2038,29.1533,29.0517,28.4083,27.9343,25.8021,29.3227,29.5936,29.6614,29.4581,29.3904,996.302,2.90122,0.028471208127008634,3.766707039183639,1.5627508544921875,1.4599448952502327,0.46724094170178615,0.0019444444444444444,0.0019444444444444444,110.21254894349312,2337.7672837518394,0.8684516163071202,80479.27440284008,nan,nan,nan,nan
672,2553,2021-04-20 09:05:36,21.6768,31.3555,28.002,17.8942,21.17,29.7969,26.648,15.7683,21.2038,29.1533,29.1195,28.4422,27.9682,25.8021,29.3904,29.6275,29.6275,29.492,29.2888,1001.03,1.32313,0.012934333965421367,3.8626169248602022,1.588130615234375,1.4912981677541666,0.46892722982631196,0.0019444444444444444,0.0019444444444444444,90.9891057137736,1995.943640188041,0.887845355795031,80499.09220372594,nan,nan,nan,nan
673,2556,2021-04-20 09:05:41,21.6768,31.3893,28.0359,17.8267,21.1362,29.7969,26.648,15.7683,21.2038,29.1872,29.1533,28.5099,28.002,25.8697,29.4581,29.6953,29.7291,29.5259,29.4243,996.302,-1.04402,-0.01020587799126255,3.8442586253709967,1.60826025390625,1.5049304336771434,0.4718045463715157,0.001388888888888889,0.0016666666666666668,77.49074689206716,1672.3069727485433,0.9061122520552503,80572.36027157668,nan,nan,nan,nan
674,2560,2021-04-20 09:05:48,21.6768,31.491,28.0697,17.8267,21.17,29.7969,26.648,15.7009,21.2376,29.2211,29.1533,28.5776,28.0697,25.9374,29.4581,29.763,29.7969,29.5936,29.2549,1001.03,2.90122,0.028249489178309446,3.9407100894659917,1.6362291259765624,1.5401056021210262,0.4736377524878726,0.0019444444444444444,0.0016666666666666668,34.66476050021177,750.825258675326,0.9578691403075764,80582.06801410922,nan,nan,nan,nan
675,2563,2021-04-20 09:05:53,21.6768,31.5927,28.1374,17.7929,21.17,29.7291,26.6819,15.6334,21.2376,29.1872,29.1533,28.6115,28.1036,25.9712,29.5598,29.763,29.7291,29.5936,29.4243,996.302,1.32313,0.01278265788109987,3.961074380701503,1.63774267578125,1.5594243240322974,0.47651963084470933,0.001388888888888889,0.001388888888888889,-4.276560445290263,-93.11805924702898,1.0052256071392196,80601.78033175104,nan,nan,nan,nan
676,2567,2021-04-20 09:06:00,21.6768,31.6944,28.239,17.7592,21.1362,29.763,26.7157,15.5997,21.2038,29.2211,29.2549,28.6453,28.1713,25.9712,29.5936,29.8307,29.763,29.6275,29.5598,996.302,1.32313,0.012883938854883377,3.9611890183416705,1.64758349609375,1.5916340316313615,0.47819383609282606,0.0019444444444444444,0.0016666666666666668,-5.463789822155157,-118.28703759584295,1.0066385342880062,80553.52110251604,nan,nan,nan,nan
677,2571,2021-04-20 09:06:07,21.6768,31.7622,28.2052,17.7592,21.1362,29.7291,26.7157,15.5322,21.2376,29.2211,29.2549,28.7131,28.2729,26.1066,29.5936,29.8307,29.7969,29.6275,29.5259,1001.03,1.32313,0.01278265788109987,4.097011600336285,1.6783570556640626,1.6169624016080917,0.4806852352291102,0.0019444444444444444,0.0019444444444444444,-4.977781981547138,-107.83459365874248,1.0060526344781402,80574.04075611803,nan,nan,nan,nan
678,2574,2021-04-20 09:06:12,21.643,31.83,28.3067,17.7254,21.1362,29.763,26.7496,15.4985,21.2376,29.2888,29.2888,28.7469,28.3406,26.1743,29.6275,29.8985,29.8646,29.6953,29.5936,1001.03,1.32313,0.012833060603026305,4.058381490818974,1.7070853271484376,1.6261894723890975,0.4829089205667712,0.001388888888888889,0.0016666666666666668,-4.1378925316106905,-89.15135388463463,1.0050043122299608,80579.63374522676,nan,nan,nan,nan
679,2577,2021-04-20 09:06:17,21.6768,31.9316,28.3067,17.7254,21.1362,29.6953,26.7834,15.431,21.2376,29.3227,29.2888,28.7469,28.3744,26.1404,29.6614,29.9324,29.9662,29.6953,29.3904,993.94,-0.25497,-0.0024535606538749685,4.145648096185318,1.7223480224609375,1.6356519005396195,0.4847320959753795,0.001388888888888889,0.0016666666666666668,-4.106966254735029,-89.63263455879033,1.0050314086074568,80624.29874137261,nan,nan,nan,nan
680,2581,2021-04-20 09:06:24,21.7106,32.0333,28.3744,17.6917,21.1362,29.6953,26.8172,15.3973,21.2376,29.3565,29.3227,28.8147,28.4422,26.1066,29.7291,30.0001,30.0001,29.763,29.5936,993.94,1.32313,0.01273239874479973,4.18434053883406,1.756117919921875,1.6640103965660735,0.48709062035767164,0.0019444444444444444,0.0016666666666666668,-3.099957604780677,-65.57814761172926,1.0036811538227386,80620.29456500469,nan,nan,nan,nan
681,2585,2021-04-20 09:06:31,21.6768,32.135,28.3744,17.6579,21.1362,29.6953,26.7834,15.3298,21.2376,29.3904,29.3227,28.8147,28.5099,26.1743,29.763,30.0679,30.0001,29.763,29.6275,996.302,1.32313,0.01273239874479973,4.311063096132334,1.785667236328125,1.6854391992036881,0.4899936048163075,0.0019444444444444444,0.0019444444444444444,-6.403835732936105,-140.3974126137195,1.0078810444293929,80732.25747881024,nan,nan,nan,nan
682,2589,2021-04-20 09:06:38,21.6768,32.2367,28.2729,17.5904,21.2038,29.6953,26.8172,15.2961,21.2714,29.4243,29.3565,28.8485,28.5776,26.1404,29.7969,30.1356,30.1356,29.7969,29.6275,996.302,2.90122,0.027806690535026053,4.544006780952337,1.8185745849609376,1.7084263366038357,0.4914600373394812,0.0019444444444444444,0.0019444444444444444,-5.963490319663027,-126.46729347619709,1.0070990938931443,80712.52186828536,nan,nan,nan,nan
683,2593,2021-04-20 09:06:45,21.6768,32.3384,28.3744,17.5567,21.17,29.7291,26.8172,15.1949,21.2376,29.4581,29.3565,28.8485,28.6115,26.1743,29.8646,30.2034,30.1018,29.8985,29.763,998.664,2.11217,0.020405513061243198,4.555009381554533,1.8490291748046876,1.7295196578606726,0.4943571229221269,0.0019444444444444444,0.0019444444444444444,-4.8252883000056075,-102.28935538677206,1.0057418923254742,80756.80938685485,nan,nan,nan,nan
684,2597,2021-04-20 09:06:52,21.7106,32.474,28.6115,17.5567,21.17,29.763,26.8172,15.1949,21.2714,29.4581,29.3227,28.9163,28.7131,26.0728,30.0001,30.2034,30.2034,29.9662,29.6953,993.94,1.32313,0.012782182351169232,4.417178750784816,1.882251953125,1.7465877358675417,0.49603850530229254,0.0019444444444444444,0.0019444444444444444,23.06888692745478,494.13157744467753,0.9722625575536115,80771.17554861105,nan,nan,nan,nan
685,2601,2021-04-20 09:06:59,21.6768,32.6096,28.8147,17.5229,21.17,29.7291,26.8849,15.0937,21.2714,29.5259,29.3565,28.9501,28.7469,26.1066,30.034,30.2711,30.2373,30.0001,29.763,996.302,2.11217,0.02032428991557164,4.350383806709732,1.9280556640625,1.7675848582381435,0.4978510191530022,0.0019444444444444444,0.0016666666666666668,298.1521591253059,6382.351017382624,0.6413076013522584,38271.98715105581,nan,nan,nan,nan
686,2604,2021-04-20 09:07:04,21.6768,32.6774,28.8485,17.5229,21.1362,29.7291,26.8511,15.0263,21.2714,29.5259,29.3904,28.9501,28.7808,26.1404,30.1356,30.2373,30.2711,29.9662,29.6614,996.302,1.32313,0.012731777137252355,4.389360604366616,1.94475927734375,1.7771458547631882,0.5007643334984939,0.001388888888888889,0.001388888888888889,276.0450500472805,5802.625442673363,0.6738772050370608,38339.6355139436,nan,nan,nan,nan
687,2608,2021-04-20 09:07:11,21.6768,32.7791,28.9163,17.4554,21.2038,29.7291,26.8849,14.9926,21.2714,29.5259,29.3904,28.984,28.8147,26.1404,30.1356,30.3389,30.2711,29.9324,29.6614,991.578,1.32313,0.012731777137252355,4.407226194729817,1.9709401855468751,1.7895236550147788,0.502572272001919,0.0019444444444444444,0.0019444444444444444,263.5495908303166,5646.403324865187,0.6826497128231257,38224.43705973069,nan,nan,nan,nan
688,2611,2021-04-20 09:07:16,21.7106,32.9148,28.9501,17.4554,21.17,29.763,26.8849,14.9588,21.2714,29.5259,29.4243,29.0179,28.8824,26.1743,30.1356,30.3728,30.3728,29.8985,29.7969,996.302,0.534077,0.0051594851628830206,4.5448300327216025,2.0114356689453126,1.7916759872638548,0.5048074983694036,0.001388888888888889,0.0016666666666666668,252.44311046298458,5429.67052217971,0.6948313729035603,38376.26603955877,nan,nan,nan,nan
689,2615,2021-04-20 09:07:23,21.6768,32.9487,28.9501,17.4217,21.17,29.763,26.9188,14.8914,21.3051,29.5259,29.4243,29.0179,28.9163,26.2419,30.1356,30.4744,30.4405,30.1356,29.7969,996.302,-1.04402,-0.010045795393764158,4.58390067973057,2.0337957763671874,1.8039092935086913,0.5071676129579761,0.0019444444444444444,0.0019444444444444444,249.3532972623017,5334.117735042604,0.7002043860079606,38344.887486004496,nan,nan,nan,nan
690,2619,2021-04-20 09:07:30,21.6768,33.0165,29.0856,17.3879,21.1362,29.8307,26.9188,14.8239,21.2714,29.5598,29.4243,29.0856,28.9163,26.3096,30.1695,30.5083,30.4744,30.2034,29.8646,996.302,1.32313,0.012882828772109507,4.50629099733729,2.069550537109375,1.8205267066997621,0.5089593291406539,0.0019444444444444444,0.0016666666666666668,247.71888577572102,5327.027803124286,0.7006055396162633,38334.27279439952,nan,nan,nan,nan
691,2622,2021-04-20 09:07:35,21.6768,33.0843,29.1872,17.3542,21.1362,29.7969,26.9188,14.7902,21.3051,29.5598,29.4243,29.1195,28.9163,26.3435,30.2034,30.5422,30.5422,30.2373,29.8985,996.302,1.32313,0.012781857207243624,4.467543474960731,2.098761962890625,1.8194831905166653,0.5112132447872475,0.001388888888888889,0.0016666666666666668,231.91246594188314,5075.975203017557,0.7147016542866682,38318.13505902549,nan,nan,nan,nan
692,2626,2021-04-20 09:07:42,21.6768,33.1521,29.1872,17.3204,21.17,29.8307,26.9526,14.7228,21.3051,29.6275,29.4243,29.1533,28.984,26.3773,30.4067,30.6438,30.61,30.3389,29.9324,996.302,1.32313,0.012832106010946785,4.545267794994174,2.12818310546875,1.834394615087091,0.513579538951633,0.0019444444444444444,0.0016666666666666668,220.9200934892925,4793.450437332481,0.7305779809308286,38396.83172291085,nan,nan,nan,nan
693,2630,2021-04-20 09:07:48,21.6768,33.2199,29.1533,17.2867,21.17,29.8307,26.9865,14.689,21.2714,29.6275,29.492,29.1872,28.984,26.445,30.4405,30.7455,30.6777,30.4405,30.034,998.664,-0.25497,-0.0024825488440476454,4.6729064457693426,2.170577392578125,1.8346747855964072,0.515944888583584,0.0016666666666666668,0.0019444444444444444,218.33955725533272,4795.455623581549,0.7304660006056602,38349.616164356004,nan,nan,nan,nan
694,2634,2021-04-20 09:07:55,21.6768,33.2878,29.0856,17.2867,21.17,29.8646,26.9865,14.6216,21.2714,29.6614,29.5259,29.1872,29.0179,26.5465,30.5083,30.7794,30.7455,30.5422,30.2034,998.664,-0.25497,-0.002492259080436552,4.82872361835733,2.19353369140625,1.8439624560451884,0.5170619882936214,0.0019444444444444444,0.0019444444444444444,212.0009059425512,4646.446535014149,0.7388394247816594,38359.47142075011,nan,nan,nan,nan
695,2638,2021-04-20 09:08:02,21.643,33.3217,29.1195,17.2192,21.17,29.8646,26.9526,14.5879,21.2714,29.7969,29.492,29.2211,29.0517,26.5465,30.4405,30.7455,30.8133,30.5761,30.2034,996.302,-0.25497,-0.002492259080436552,4.817523837368364,2.228958740234375,1.8519261618411198,0.5194283002657327,0.0019444444444444444,0.0019444444444444444,210.40258864527536,4590.716359997421,0.7419726028980681,38348.699045182075,nan,nan,nan,nan
696,2642,2021-04-20 09:08:09,21.6768,33.3556,29.1533,17.1854,21.17,29.8985,26.9865,14.5541,21.3051,29.8646,29.5259,29.2549,29.0856,26.6142,30.4405,30.7455,30.9149,30.5761,30.2711,996.302,-0.25497,-0.0024921949026465444,4.817417552751404,2.263903076171875,1.8654085113583487,0.521110346580929,0.0019444444444444444,0.0016666666666666668,204.55794271695743,4467.740471525385,0.7488786157963807,38386.20250461137,nan,nan,nan,nan
697,2646,2021-04-20 09:08:16,21.7106,33.4234,29.1872,17.1854,21.17,29.9324,27.0203,14.5204,21.3051,29.9662,29.5598,29.2549,29.1195,26.6142,30.5761,30.9149,31.0166,30.7116,30.2711,996.302,2.11217,0.020725755262812312,4.856056948726323,2.298677978515625,1.8715124439782602,0.5240318960978311,0.0019444444444444444,0.0019444444444444444,205.54872653903783,4468.071404800282,0.7488619679256423,38364.67886479261,nan,nan,nan,nan
698,2649,2021-04-20 09:08:21,21.7106,33.4573,29.1872,17.1517,21.17,29.9324,27.0203,14.4867,21.3051,29.9662,29.5936,29.2549,29.1533,26.6819,30.5422,30.881,31.0166,30.5761,30.305,991.578,0.534077,0.005240652595907058,4.87170790820809,2.3245908203125,1.8688908679418255,0.5263904027310031,0.001388888888888889,0.0016666666666666668,189.0630848513564,4141.19161195054,0.7672275366439862,38411.986364431585,nan,nan,nan,nan
699,2653,2021-04-20 09:08:28,21.6768,33.559,29.2211,17.1179,21.17,29.9662,27.0203,14.453,21.3051,29.9662,29.6614,29.2549,29.1872,26.6819,30.7116,30.9827,31.0843,30.5761,30.2373,998.664,1.32313,0.013033496099575539,4.984655700364633,2.3628684082031253,1.8812465462162995,0.5274826974165324,0.0019444444444444444,0.0016666666666666668,188.91349838838923,4068.474656913744,0.7713154520256782,38417.18272849398,nan,nan,nan,nan
700,2656,2021-04-20 09:08:33,21.6768,33.559,29.2549,17.0842,21.17,29.9662,27.0542,14.4193,21.3051,30.0001,29.6275,29.3227,29.2211,26.7496,30.6777,31.0505,31.0843,30.7455,30.305,996.302,1.32313,0.013033496099575539,4.934118670441735,2.3841416015625,1.8780179492357902,0.5304236442020414,0.001388888888888889,0.0016666666666666668,183.7294839000462,4037.5303674198485,0.7730518825267396,38438.560099050796,nan,nan,nan,nan
701,2660,2021-04-20 09:08:40,21.6768,33.6269,29.2888,17.0504,21.17,30.0001,27.0542,14.3518,21.3051,30.1018,29.6614,29.3227,29.1872,26.8172,30.7116,31.0505,31.2199,30.6777,30.305,998.664,0.534077,0.005281259555950658,4.984885519203262,2.42408642578125,1.8887163800594735,0.5321082917971643,0.0019444444444444444,0.0016666666666666668,182.32657062553386,3983.279666239087,0.7761037769963965,38422.425684741764,nan,nan,nan,nan
702,2663,2021-04-20 09:08:45,21.6768,33.6608,29.3227,17.0167,21.17,30.0679,27.0542,14.3518,21.3389,30.1356,29.6953,29.3227,29.2211,26.8172,30.7116,31.186,31.2538,30.7455,30.3389,993.94,-0.25497,-0.0025309000789333004,4.961305416993994,2.446900390625,1.8846749595656158,0.5344585412240143,0.001388888888888889,0.0016666666666666668,181.91404472864477,3883.7193832107146,0.7817010744520313,38433.025115742785,nan,nan,nan,nan
703,2667,2021-04-20 09:08:52,21.643,33.6947,29.3565,16.9829,21.1362,30.1018,27.0542,14.2844,21.3389,30.1695,29.7969,29.3565,29.1872,26.8511,30.7455,31.2199,31.3216,30.8133,30.61,996.302,2.90122,0.028908703740894003,4.973438177923805,2.472862060546875,1.8939583545369774,0.536802633827555,0.0019444444444444444,0.0016666666666666668,173.966904471973,3663.4372841207523,0.7940772943758598,38475.20456430645,nan,nan,nan,nan
704,2671,2021-04-20 09:08:59,21.7106,33.7625,29.3904,16.9492,21.1362,30.1018,27.0542,14.2507,21.3051,30.2373,29.763,29.3904,29.2211,26.8849,30.8471,31.2538,31.3893,30.9149,30.6777,996.302,1.32313,0.013234952830739461,5.011842355301065,2.51377392578125,1.8962825348933372,0.5378846775213995,0.0019444444444444444,0.0019444444444444444,174.63303092419386,3745.3800427415144,0.7894719227655009,38459.21723782277,nan,nan,nan,nan
705,2675,2021-04-20 09:09:06,21.7106,33.7964,29.3565,16.9155,21.17,30.1356,27.088,14.1832,21.3389,30.2373,29.7969,29.4243,29.2211,26.8172,30.881,31.2877,31.3216,31.0166,30.7116,998.664,2.90122,0.029018788688536735,5.1016292787739745,2.5426826171875,1.8988168276280322,0.5402317924456392,0.0019444444444444444,0.0019444444444444444,174.618377920486,3782.793824038269,0.7873686566747002,38459.23891504912,nan,nan,nan,nan
706,2678,2021-04-20 09:09:11,21.6768,33.8304,29.3565,16.8817,21.1362,30.1695,27.0542,14.1495,21.3389,30.2711,29.8646,29.4243,29.2211,26.8511,30.8133,31.3555,31.3555,31.0843,30.7794,996.302,-0.25497,-0.0025599813487200834,5.128773383445847,2.5739125976562502,1.8941509978503928,0.5431104997495669,0.001388888888888889,0.0016666666666666668,170.56155034742417,3687.1334025279425,0.7927427026289015,38453.87577810913,nan,nan,nan,nan
707,2682,2021-04-20 09:09:18,21.6768,33.8643,29.3227,16.8817,21.2038,30.2373,27.088,14.1158,21.3389,30.305,29.8985,29.4581,29.2549,26.8511,30.8471,31.3893,31.3893,31.186,30.7794,998.664,2.11217,0.021367593811044774,5.218726187504559,2.607782470703125,1.8965726002430048,0.5454591378826502,0.0019444444444444444,0.0019444444444444444,171.63565782900898,3754.240509519037,0.7889700297370174,38432.185594448616,nan,nan,nan,nan
708,2686,2021-04-20 09:09:25,21.6768,33.8982,29.3227,16.848,21.17,30.2373,27.088,14.0821,21.3727,30.305,29.9662,29.4581,29.2888,26.9188,30.9149,31.3893,31.491,31.1521,30.7455,998.664,2.11217,0.021286430380449015,5.257680480651559,2.630873046875,1.898845604277587,0.5478047597327194,0.0019444444444444444,0.0019444444444444444,166.8411594719037,3561.201276336928,0.7998219277248309,38491.208001893836,nan,nan,nan,nan
709,2690,2021-04-20 09:09:31,21.6768,33.9321,29.3227,16.7805,21.17,30.2373,27.1219,14.0147,21.3727,30.2711,29.9324,29.492,29.2549,26.9188,31.1521,31.491,31.5588,31.2199,30.8133,993.94,0.534077,0.005382423232173107,5.271579997946589,2.671648193359375,1.8942471957864035,0.5488721012773364,0.0016666666666666668,0.0019444444444444444,163.19401342211597,3587.1627930842087,0.7983619605936548,38480.113494448786,nan,nan,nan,nan
710,2694,2021-04-20 09:09:38,21.643,33.966,29.3904,16.7467,21.1362,30.2711,27.1219,13.9809,21.3727,30.2711,29.9662,29.5598,29.2888,26.8849,31.0843,31.6266,31.5927,31.2199,30.9149,998.664,0.534077,0.0054026811911909,5.258036513381062,2.694466064453125,1.9014330366774157,0.5518184849259672,0.0019444444444444444,0.0016666666666666668,163.04934056874674,3586.0427143082684,0.798425416700639,38485.29941950519,nan,nan,nan,nan
711,2697,2021-04-20 09:09:44,21.7106,33.9999,29.4243,16.713,21.1362,30.3389,27.1557,13.9472,21.3727,30.2373,30.034,29.5598,29.2888,26.9526,31.2538,31.6944,31.491,31.2199,30.9488,991.578,0.534077,0.0054433107639557275,5.220249339546368,2.72887939453125,1.9075859525244119,0.5538249671846553,0.0016666666666666668,0.001388888888888889,161.386739766869,3456.7173198365604,0.8056960817467299,38474.526489680786,nan,nan,nan,nan
712,2700,2021-04-20 09:09:49,21.7106,34.0339,29.4581,16.6793,21.17,30.3389,27.1219,13.8798,21.4065,30.2034,30.0001,29.5598,29.3565,26.9526,31.2538,31.6944,31.5927,31.2538,30.9488,996.302,1.32313,0.013434500110306264,5.245348516590791,2.744080322265625,1.9017679439690591,0.5561621359354966,0.001388888888888889,0.0016666666666666668,158.55970220559004,3350.229387515714,0.811681254270654,38490.51138538657,nan,nan,nan,nan
713,2704,2021-04-20 09:09:56,21.6768,34.0678,29.4581,16.6455,21.17,30.3389,27.1219,13.8124,21.4065,30.2373,30.0679,29.5936,29.3227,26.9865,31.2877,31.7283,31.6944,31.491,31.0166,998.664,1.32313,0.013434500110306264,5.296979502056489,2.778641357421875,1.9076909220417617,0.5578825685943217,0.0019444444444444444,0.0016666666666666668,156.21586423196976,3345.9006696248193,0.8119257824023342,38495.74718362803,nan,nan,nan,nan
714,2708,2021-04-20 09:10:02,21.7106,34.1017,29.4243,16.6118,21.1024,30.3728,27.1219,13.7449,21.4065,30.2711,30.1018,29.6275,29.3904,26.9865,31.3893,31.7961,31.7622,31.6266,31.1182,996.302,0.534077,0.005443103729178125,5.361815016281693,2.81563623046875,1.9018336713799977,0.5602097944888365,0.0016666666666666668,0.0019444444444444444,156.87821978096127,3409.941885689309,0.8083261199537237,38479.7667524915,nan,nan,nan,nan
715,2711,2021-04-20 09:10:08,21.6768,34.1695,29.492,16.578,21.2038,30.4067,27.1219,13.7112,21.4065,30.3728,30.1356,29.6275,29.3904,27.0203,31.491,31.7622,31.7961,31.491,31.186,991.578,1.32313,0.013535140838549243,5.336750679778583,2.840576416015625,1.9014169228304976,0.5624996036420968,0.0016666666666666668,0.0016666666666666668,156.82599580097383,3339.4554452438238,0.8122890367973515,38484.77137077797,nan,nan,nan,nan
716,2715,2021-04-20 09:10:14,21.6768,34.2034,29.5259,16.4768,21.1362,30.4405,27.1219,13.6438,21.4065,30.4405,30.1356,29.6275,29.4243,27.088,31.3893,31.8638,31.8638,31.491,31.2199,996.302,1.32313,0.013585305083522972,5.362175618826522,2.8635634765625,1.900900956150459,0.564845225492166,0.0016666666666666668,0.0016666666666666668,156.07297471345655,3358.6720647051047,0.8112079334535617,38500.92965901803,nan,nan,nan,nan
717,2718,2021-04-20 09:10:20,21.6768,34.2374,29.5598,16.5105,21.2038,30.5422,27.1219,13.5764,21.4403,30.4744,30.2034,29.6275,29.4243,27.088,31.491,31.8638,31.9316,31.6944,31.2877,1001.03,2.11217,0.021846585831925534,5.387737267847349,2.894137451171875,1.9058408888843454,0.5671823942430072,0.0016666666666666668,0.001388888888888889,154.00444619195258,3356.9404852529387,0.8113056687183483,38500.74429303844,nan,nan,nan,nan
718,2721,2021-04-20 09:10:25,21.6768,34.2713,29.5598,16.4431,21.17,30.5761,27.1557,13.5427,21.4403,30.61,30.2034,29.6614,29.4581,27.1219,31.5249,31.9316,31.9994,31.7622,31.3216,996.302,1.32313,0.013735685971478381,5.401152416483407,2.923270751953125,1.8993741134457836,0.5688867740711302,0.001388888888888889,0.0016666666666666668,153.16210554258,3331.5634935223475,0.8127325517347045,38517.06461323891,nan,nan,nan,nan
719,2725,2021-04-20 09:10:32,21.6768,34.3391,29.5259,16.4431,21.1362,30.6438,27.1219,13.4752,21.4741,30.7455,30.1695,29.6614,29.4581,27.0542,31.5927,31.8977,31.9655,31.7961,31.3893,998.664,0.534077,0.005564389459031478,5.530820170357794,2.9696064453125,1.9041949630573636,0.5711868450675116,0.0019444444444444444,0.0016666666666666668,150.9216474046389,3318.676020648829,0.8134574059428701,38522.1088412767,nan,nan,nan,nan
720,2728,2021-04-20 09:10:37,21.6768,34.3391,29.5598,16.4093,21.17,30.61,27.1557,13.4415,21.4741,30.8133,30.2034,29.6953,29.492,27.0203,31.5588,31.8977,31.9655,31.5927,31.3893,1001.03,2.90122,0.030117010176115965,5.504877014756038,2.9936101074218753,1.897704104693521,0.5735171299812412,0.001388888888888889,0.0016666666666666668,151.80004444815205,3334.2055265010604,0.8125841122804949,38500.79426570083,nan,nan,nan,nan
721,2732,2021-04-20 09:10:44,21.6768,34.407,29.5598,16.3756,21.17,30.6777,27.1557,13.3741,21.4741,30.9149,30.2373,29.6953,29.492,26.9865,31.5927,31.9994,32.0333,31.6266,31.4571,1001.03,2.11217,0.022086337999858756,5.583085361020534,3.009238525390625,1.9023059687240913,0.5751783393340278,0.0019444444444444444,0.0016666666666666668,153.4320607373113,3285.771322890434,0.8153077758704967,38516.545442286435,nan,nan,nan,nan
722,2735,2021-04-20 09:10:49,21.6768,34.407,29.6275,16.3418,21.1362,30.7794,27.1219,13.3067,21.4741,30.9827,30.305,29.7291,29.492,26.9526,31.5588,32.0672,32.1011,31.8977,31.3893,998.664,-0.25497,-0.0026952081993976253,5.492095696049414,3.0470439453125002,1.8954358760064576,0.5778336495126439,0.001388888888888889,0.0016666666666666668,150.8145615499402,3203.162708752129,0.8199519906822299,38522.311825729834,nan,nan,nan,nan
723,2739,2021-04-20 09:10:56,21.6768,34.4748,29.6614,16.3081,21.17,30.7794,27.1557,13.2393,21.5417,31.0505,30.3728,29.763,29.5259,26.9526,31.7283,32.135,32.2028,31.6944,31.4571,996.302,0.534077,0.005604547905263482,5.517968171813913,3.084690673828125,1.8933176486910137,0.5798264422776864,0.0019444444444444444,0.0019444444444444444,147.15489119386967,3120.3554700295686,0.8246049925169476,38511.162841852696,nan,nan,nan,nan
724,2743,2021-04-20 09:11:02,21.6768,34.5087,29.6953,16.2744,21.17,30.8133,27.1219,13.2056,21.5079,31.1182,30.4067,29.7969,29.5598,26.9865,31.7283,32.135,32.2028,31.9655,31.4571,993.94,1.32313,0.013985854031693737,5.504886354431405,3.1175576171875,1.8858412114307592,0.5818041586456509,0.0016666666666666668,0.0019444444444444444,148.69536312781457,3181.9716967625545,0.8211426618217277,38527.11197369034,nan,nan,nan,nan
725,2747,2021-04-20 09:11:09,21.6768,34.5766,29.6275,16.2406,21.17,30.8471,27.1896,13.1382,21.5755,31.186,30.4067,29.8307,29.6275,27.0203,31.7961,32.2028,32.2706,31.7283,31.5927,991.578,-0.25497,-0.0026851826334636404,5.646630206155464,3.154486328125,1.8892408618878447,0.5841191382178903,0.0019444444444444444,0.0016666666666666668,147.24768524488653,3110.229270933275,0.8251755833584332,38510.98033857122,nan,nan,nan,nan
726,2750,2021-04-20 09:11:14,21.6768,34.6444,29.5598,16.2069,21.2038,30.9149,27.1557,13.1044,21.5755,31.1521,30.4744,29.8646,29.6614,27.088,31.7622,32.2367,32.3384,32.0333,31.6266,993.94,-0.25497,-0.0027045513953717184,5.815046569522982,3.190940673828125,1.8883077157751382,0.5864333426955062,0.001388888888888889,0.001388888888888889,146.3495114373893,3139.970940436599,0.8235042389756502,38532.32251392995,nan,nan,nan,nan
727,2753,2021-04-20 09:11:20,21.6768,34.6783,29.5598,16.1732,21.17,30.9149,27.1557,13.037,21.6093,31.1521,30.4744,29.8646,29.6953,27.1557,31.8638,32.3045,32.3045,31.8638,31.6944,996.302,1.32313,0.013984085661350084,5.867727611964415,3.2210073242187502,1.8872007579176278,0.5894017006741774,0.0016666666666666668,0.0016666666666666668,142.4060769218269,3090.8009904834553,0.8262624446020144,38526.598017067714,nan,nan,nan,nan
728,2757,2021-04-20 09:11:26,21.6768,34.7462,29.6275,16.1394,21.17,30.881,27.1557,12.9359,21.6093,31.1521,30.4744,29.8985,29.6953,27.1896,31.8977,32.3723,32.3723,31.83,31.7283,993.94,-0.25497,-0.0026850790505580304,5.854045328131476,3.252837890625,1.8857558957847043,0.5917181354199977,0.0016666666666666668,0.0016666666666666668,139.21906844389855,2941.2239886036673,0.8346698974432326,38548.14056044177,nan,nan,nan,nan
729,2760,2021-04-20 09:11:32,21.6768,34.814,29.7291,16.1057,21.17,31.0166,27.1557,12.9359,21.643,31.1521,30.5083,29.9324,29.7291,27.2911,32.0333,32.474,32.3723,32.1689,31.7622,998.664,0.534077,0.005685034609273046,5.843029062630338,3.287534912109375,1.8839766896388026,0.5933760242714685,0.0016666666666666668,0.0016666666666666668,139.30928668595865,3008.8810978937004,0.8308674959073875,38547.97487975491,nan,nan,nan,nan
730,2763,2021-04-20 09:11:37,21.7106,34.814,29.7291,16.0719,21.17,31.0166,27.1557,12.9022,21.643,31.1182,30.5422,29.9662,29.7291,27.2573,31.9994,32.5418,32.5079,31.9316,31.7961,996.302,1.32313,0.014084186067865578,5.828941971242737,3.31744677734375,1.8822491228115736,0.5956833226266227,0.001388888888888889,0.001388888888888889,139.07389738587477,3003.3870279941475,0.8311767726810728,38553.33800385913,nan,nan,nan,nan
731,2767,2021-04-20 09:11:44,21.7106,34.8819,29.9324,16.0382,21.17,31.0166,27.1557,12.8011,21.6768,31.1521,30.6438,30.0001,29.7969,27.325,32.1011,32.6435,32.6096,32.0333,31.8977,993.94,1.32313,0.014033400298353987,5.660278634824457,3.3640380859375,1.8835650335059564,0.5979906209817769,0.0019444444444444444,0.0016666666666666668,137.380736485466,2894.459020374509,0.8373004684037505,38542.567284336845,nan,nan,nan,nan
732,2770,2021-04-20 09:11:49,21.7106,34.9497,29.9662,16.0045,21.17,31.1182,27.1557,12.8011,21.7444,31.1521,30.7455,30.0001,29.8307,27.3588,32.1011,32.6435,32.6774,32.4062,31.9316,991.578,1.32313,0.014082400144854719,5.6856177514707,3.39214599609375,1.8756964662919358,0.6006314065078536,0.001388888888888889,0.0016666666666666668,139.57631220879003,3047.5199212438356,0.8286976429752748,38542.5650759776,nan,nan,nan,nan
733,2773,2021-04-20 09:11:54,21.6768,34.9837,30.0679,16.0045,21.2038,31.186,27.1896,12.7674,21.7444,31.1521,30.7455,30.034,29.8307,27.3927,32.2028,32.6774,32.6774,32.1011,31.9655,993.94,-0.25497,-0.002733066517241061,5.6219969961178995,3.42624365234375,1.8725444493580832,0.6029348232886339,0.001388888888888889,0.001388888888888889,137.22484791391219,2895.2860370972166,0.8372550299074346,38547.76604296741,nan,nan,nan,nan
734,2777,2021-04-20 09:12:01,21.7106,35.0515,30.1018,15.9707,21.1362,31.1521,27.1557,12.7,21.7782,31.2199,30.8471,30.1018,29.8985,27.4604,32.3045,32.7113,32.7452,32.3384,32.0333,996.302,2.90122,0.03087720505482654,5.6739589913390915,3.44848388671875,1.8732947352736873,0.6045795463554784,0.0019444444444444444,0.0016666666666666668,136.72044005407497,2975.162653809257,0.8327661268341887,38558.54173197005,nan,nan,nan,nan
735,2781,2021-04-20 09:12:08,21.7106,35.0855,30.2034,15.9033,21.17,31.2199,27.1557,12.6663,21.812,31.3216,30.9149,30.1356,29.9662,27.4942,32.3045,32.6774,32.8131,32.3723,32.1011,993.94,1.32313,0.01413153185260923,5.58319958037711,3.4453442382812502,1.8686800307758893,0.6062085256947009,0.0019444444444444444,0.0019444444444444444,137.40873488714533,2907.3175118945037,0.8365792392276701,38547.398774095724,nan,nan,nan,nan
