,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
736,2784,2021-04-20 09:12:13,21.7106,35.1533,30.2711,15.9033,21.17,31.2538,27.1557,12.6326,21.8796,31.3555,30.9149,30.2034,29.9662,27.4942,32.3723,32.7452,32.847,32.7113,32.135,993.94,0.534077,0.005683431508147242,5.583313940992013,3.4400205078125,1.8655231450635135,0.6085066176507863,0.001388888888888889,0.001388888888888889,129.3565411080319,2834.7705591291406,0.8406484223939494,38584.5406213272,nan,nan,nan,nan
737,2787,2021-04-20 09:12:18,21.7106,35.1533,30.2711,15.9033,21.1362,31.2877,27.1557,12.5652,21.8796,31.3893,30.9488,30.2034,30.0001,27.5281,32.4401,32.847,32.8809,32.6096,32.1689,996.302,1.32313,0.014130433447283547,5.596582133768862,3.443034912109375,1.857755966740209,0.6108070119799328,0.001388888888888889,0.0016666666666666668,128.8210007190104,2785.1623176300036,0.843437700038973,38595.362443347934,nan,nan,nan,nan
738,2791,2021-04-20 09:12:25,21.7106,35.2212,30.2711,15.8021,21.17,31.3555,27.1557,12.4978,21.9134,31.491,30.9827,30.2373,30.0001,27.5619,32.4062,32.8809,32.9148,32.6774,32.2028,991.578,1.32313,0.014180095131160036,5.647512076162362,3.449016357421875,1.8585445322736731,0.613784944225797,0.0019444444444444444,0.0016666666666666668,127.64353562931035,2705.9524165368775,0.8478901253162333,38573.791592151654,nan,nan,nan,nan
739,2794,2021-04-20 09:12:30,21.7106,35.2212,30.305,15.8358,21.17,31.3216,27.1219,12.4978,21.9472,31.6266,31.0505,30.305,30.0679,27.5619,32.4401,32.9148,32.9487,32.5757,32.2706,996.302,1.32313,0.014079120858436238,5.635557143507946,3.444779296875,1.8558001567127589,0.6154013636169147,0.001388888888888889,0.001388888888888889,126.49586575260494,2762.408946624364,0.8447168098877583,38600.51478618764,nan,nan,nan,nan
740,2797,2021-04-20 09:12:35,21.6768,35.289,30.3728,15.8358,21.1362,31.3893,27.1557,12.4304,22.0148,31.7283,31.0505,30.3728,30.1018,27.5958,32.4401,32.9487,33.0165,32.5079,32.3045,991.578,1.32313,0.014077878512659462,5.60909325321806,3.45108447265625,1.8484767755100542,0.6177320409804415,0.001388888888888889,0.0016666666666666668,125.29879020988415,2726.6084290849058,0.846729075250424,38578.96837870798,nan,nan,nan,nan
741,2801,2021-04-20 09:12:42,21.6768,35.323,30.3728,15.7683,21.17,31.4232,27.1557,12.3967,22.0148,31.83,31.0843,30.4067,30.1356,27.6296,32.474,32.9826,33.0843,32.7452,32.4062,998.664,2.11217,0.02255327984291763,5.688246074816158,3.447930419921875,1.8495733654882764,0.620022468658509,0.0019444444444444444,0.0016666666666666668,124.15412192518185,2676.2543270231686,0.8495588157813132,38605.68710177915,nan,nan,nan,nan
742,2805,2021-04-20 09:12:49,21.6768,35.3569,30.2711,15.7009,21.1362,31.491,27.1896,12.3293,22.0824,31.8977,31.1182,30.4744,30.1695,27.6635,32.5418,33.0165,33.1182,32.5757,32.4401,998.664,2.90122,0.030976167459989958,5.844063247404153,3.44749462890625,1.847025357439783,0.6216666047659817,0.0019444444444444444,0.0019444444444444444,124.74991558689985,2659.998554701909,0.8504737227235981,38594.72609120851,nan,nan,nan,nan
743,2808,2021-04-20 09:12:54,21.7106,35.3908,30.3389,15.6671,21.17,31.491,27.1557,12.2956,22.1162,32.0333,31.186,30.5083,30.2034,27.6296,32.5418,33.0843,33.0843,32.5757,32.5079,993.94,1.32313,0.01407623612762969,5.777383904489276,3.4521142578125,1.8407077223583175,0.6253232122539336,0.001388888888888889,0.0016666666666666668,125.21587543425167,2676.1292638249406,0.8495676882934289,38584.00648803433,nan,nan,nan,nan
744,2811,2021-04-20 09:12:59,21.7106,35.3908,30.3389,15.6334,21.1024,31.5927,27.1896,12.2282,22.15,32.0333,31.2199,30.61,30.2373,27.6635,32.6096,33.1182,33.1182,32.9826,32.5079,993.94,1.32313,0.014176078582770897,5.777383904489276,3.45652197265625,1.838758064474489,0.6269722364560643,0.001388888888888889,0.001388888888888889,123.998491655403,2631.9894926923516,0.8520493748355362,38610.882722209244,nan,nan,nan,nan
745,2815,2021-04-20 09:13:06,21.6768,35.3908,30.4405,15.5997,21.17,31.6266,27.1557,12.1608,22.1838,32.1011,31.2538,30.61,30.2711,27.6635,32.6774,33.186,33.1521,33.0504,32.5418,996.302,1.32313,0.014175525379754814,5.674907101202975,3.45629052734375,1.83563423518387,0.6292732725692118,0.0019444444444444444,0.0019444444444444444,121.27267130498699,2591.091738704113,0.8543490883916087,38621.68286848065,nan,nan,nan,nan
746,2819,2021-04-20 09:13:13,21.6768,35.4587,30.5761,15.5659,21.1362,31.7283,27.1219,12.1608,22.2514,32.135,31.2877,30.6777,30.3389,27.6973,32.7113,33.2538,33.2199,32.8131,32.5418,998.664,0.534077,0.0057417113770380475,5.61056730736079,3.464498046875,1.832249222328803,0.6312526523688994,0.0019444444444444444,0.0019444444444444444,123.13840930651934,2647.428507935252,0.8511818175348311,38583.767794150364,nan,nan,nan,nan
747,2823,2021-04-20 09:13:20,21.6768,35.4926,30.4744,15.4985,21.17,31.7283,27.1557,12.1271,22.2852,32.2028,31.3216,30.7455,30.3728,27.7312,32.7791,33.3217,33.2878,32.8809,32.6096,998.664,1.32313,0.014173864919844782,5.766384479948785,3.465315185546875,1.8336945819291077,0.6335528738850329,0.0019444444444444444,0.0016666666666666668,122.22973838122263,2661.7494395651693,0.8503776298319689,38605.12160809665,nan,nan,nan,nan
748,2826,2021-04-20 09:13:25,21.7444,35.5605,30.5083,15.4647,21.1362,31.7622,27.1219,12.0934,22.319,32.1689,31.3893,30.7794,30.4067,27.7989,32.8809,33.3217,33.3556,32.9487,32.6435,998.664,1.32313,0.014173311149903582,5.804921009813419,3.46105810546875,1.8280013914186288,0.6358453249182918,0.001388888888888889,0.0016666666666666668,119.24531179658297,2507.8764480352993,0.8590255891234165,38621.30545718944,nan,nan,nan,nan
749,2830,2021-04-20 09:13:32,21.7106,35.5944,30.6438,15.4647,21.2038,31.7961,27.1557,11.9923,22.3866,32.2367,31.491,30.8471,30.4744,27.8327,32.9487,33.3895,33.4234,33.186,32.6774,996.302,-1.04402,-0.01114303282662353,5.674990682773367,3.463321533203125,1.8290808437355144,0.637483394504145,0.0019444444444444444,0.0016666666666666668,117.72277050985899,2514.923007021426,0.8586259125228685,38610.16970435205,nan,nan,nan,nan
750,2833,2021-04-20 09:13:37,21.7106,35.6283,30.6777,15.3973,21.17,31.8977,27.1557,11.9249,22.4204,32.2367,31.491,30.8471,30.5083,27.8666,33.0165,33.4234,33.4234,33.1182,32.7452,993.94,1.32313,0.014221667063314623,5.661536601588436,3.4691103515625,1.8269815883144525,0.6404838790067374,0.001388888888888889,0.001388888888888889,114.38243098127631,2427.4716864409565,0.8635412763888155,38636.874565306236,nan,nan,nan,nan
751,2837,2021-04-20 09:13:44,21.6768,35.6962,30.9827,15.3298,21.1362,31.9655,27.1219,11.9249,22.488,32.2706,31.5249,30.9149,30.5761,27.9004,33.0504,33.4912,33.4573,32.9487,32.847,993.94,2.11217,0.022700887521418814,5.390634859270457,3.47873779296875,1.822894993592308,0.6427869606180563,0.0019444444444444444,0.0019444444444444444,114.86725167393274,2486.8770284979087,0.8602007828431126,38626.112454846836,nan,nan,nan,nan
752,2841,2021-04-20 09:13:50,21.6768,35.798,30.9149,15.2961,21.17,31.9994,27.1557,11.8575,22.5218,32.4401,31.5927,31.0166,30.6438,27.9343,33.0504,33.5251,33.5251,33.3895,32.9148,996.302,1.32313,0.01421999566831107,5.597870607010538,3.484310546875,1.8164122004847085,0.6450824751838646,0.0016666666666666668,0.0019444444444444444,114.96018663946316,2511.741209235006,0.8588014605169723,38625.92297974135,nan,nan,nan,nan
753,2844,2021-04-20 09:13:56,21.6768,35.8998,31.0166,15.3298,21.17,31.9655,27.1219,11.8238,22.5894,32.5079,31.6266,31.0166,30.7116,27.9343,33.1521,33.4912,33.5251,33.1521,32.9826,998.664,1.32313,0.014068406904116383,5.611256763876664,3.491751953125,1.8138288121232429,0.6473748269060514,0.0016666666666666668,0.0016666666666666668,114.05170193463287,2455.985636779159,0.8619331764658292,38647.274896047005,nan,nan,nan,nan
754,2847,2021-04-20 09:14:01,21.7106,35.9338,31.1521,15.2624,21.1362,31.9655,27.1557,11.8238,22.657,32.5079,31.6605,31.0505,30.6777,27.9004,33.1521,33.5251,33.559,33.3556,33.0165,998.664,0.534077,0.005637723243141078,5.494371657540374,3.5008291015625,1.8113356180273081,0.6490068322898628,0.001388888888888889,0.001388888888888889,113.81638402505179,2490.6339027320064,0.859986012455028,38652.6527524211,nan,nan,nan,nan
755,2851,2021-04-20 09:14:08,21.6768,36.0016,31.1182,15.2286,21.17,32.1011,27.1557,11.7565,22.7246,32.5757,31.7283,31.1521,30.7794,27.8327,33.2199,33.5251,33.6608,33.4234,33.0843,1003.39,1.32313,0.014066207242724848,5.638041946270916,3.500747802734375,1.8085078913088755,0.6513014999844245,0.0019444444444444444,0.0019444444444444444,113.06910581500007,2408.531138777201,0.8646019537758437,38668.8038607314,nan,nan,nan,nan
756,2855,2021-04-20 09:14:15,21.6768,36.0695,31.186,15.1949,21.1362,32.1011,27.1219,11.6891,22.826,32.6096,31.83,31.186,30.8471,27.7312,33.2878,33.593,33.6269,33.2538,33.1182,998.664,2.90122,0.030509353196107834,5.611601492134602,3.504543701171875,1.805626673661236,0.6550481199048875,0.0019444444444444444,0.0019444444444444444,112.85243416578344,2473.3715667032834,0.8609563831437309,38674.139166241,nan,nan,nan,nan
757,2858,2021-04-20 09:14:20,21.6768,36.1034,31.0843,15.1949,21.17,32.1689,27.1557,11.6554,22.8598,32.5757,31.8977,31.186,30.8133,27.765,33.2878,33.6269,33.6947,33.3895,33.186,998.664,1.32313,0.013963706165869512,5.767418664722596,3.5005068359375002,1.8040747412100628,0.6566071472970055,0.001388888888888889,0.001388888888888889,113.56568384327637,2393.9857106176896,0.8654190834053274,38658.03866449624,nan,nan,nan,nan
758,2862,2021-04-20 09:14:27,21.6768,36.1713,31.3893,15.1275,21.1362,32.2028,27.1219,11.6217,22.9274,32.6435,31.9655,31.2877,30.881,27.765,33.3556,33.6608,33.8304,33.3556,33.2199,998.664,2.11217,0.022209070130422903,5.49496843153224,3.512409423828125,1.800813973658969,0.6585615060570272,0.0019444444444444444,0.0019444444444444444,113.91243743936919,2407.419156637632,0.8646615414772635,38652.472981638966,nan,nan,nan,nan
759,2866,2021-04-20 09:14:33,21.6768,36.2053,31.1521,15.0937,21.17,32.3384,27.1219,11.5543,22.995,32.6096,31.9994,31.2877,30.9488,27.8327,33.4573,33.7286,33.8643,33.6947,33.3217,998.664,1.32313,0.014011664888749085,5.806602776708218,3.5171923828125,1.79908352232824,0.6623181273203865,0.0016666666666666668,0.0016666666666666668,111.44288669302222,2390.9540510193897,0.8655872608853098,38657.86165498372,nan,nan,nan,nan
760,2869,2021-04-20 09:14:39,21.6768,36.2731,31.1521,15.06,21.17,32.3045,27.1219,11.5543,23.0964,32.6096,32.0333,31.3555,31.0166,27.8666,33.5251,33.8304,33.9321,33.4573,33.3217,1001.03,2.90122,0.03027991309186626,5.898452742570177,3.517027099609375,1.801117362009722,0.6631169350387194,0.0016666666666666668,0.001388888888888889,108.59916890321527,2295.931518301377,0.8709283553127563,38673.76756671061,nan,nan,nan,nan
761,2873,2021-04-20 09:14:45,21.7106,36.3071,31.0505,15.06,21.17,32.3723,27.1219,11.4869,23.164,32.7791,32.0672,31.3893,31.0843,27.9343,33.4573,33.8643,33.9999,33.6608,33.3556,998.664,-0.25497,-0.0026609037863725817,6.0400514576461815,3.5196174316406252,1.7967678455409728,0.665396151444384,0.0016666666666666668,0.0019444444444444444,108.43971076565356,2348.6773849343863,0.8679626689678701,38678.96491507828,nan,nan,nan,nan
762,2876,2021-04-20 09:14:51,21.6768,36.341,31.1521,15.0263,21.17,32.4401,27.1219,11.4532,23.1979,32.9487,32.0672,31.4232,31.1182,27.9004,33.4912,33.9321,34.0339,33.6608,33.3895,1003.39,2.11217,0.022121854593362383,5.990751495885069,3.51634033203125,1.7957295221860945,0.6684223339696005,0.0016666666666666668,0.0016666666666666668,106.46797372703116,2251.325890445596,0.8734350450582176,38673.57845128754,nan,nan,nan,nan
763,2880,2021-04-20 09:14:57,21.6768,36.341,31.4232,14.9251,21.1362,32.5079,27.088,11.4195,23.2993,33.0165,32.135,31.4571,31.186,27.9343,33.593,33.9999,34.1017,33.6608,33.4234,1003.39,3.69027,0.03850576059283934,5.677757849729922,3.52344384765625,1.7936921548940812,0.6708044080804972,0.0016666666666666668,0.0016666666666666668,109.00208303583413,2294.288070678855,0.8710185652605013,38668.04956618572,nan,nan,nan,nan
764,2883,2021-04-20 09:15:03,21.6768,36.375,31.5249,14.8914,21.17,32.5079,27.1219,11.3858,23.3331,33.0165,32.2028,31.5249,31.2199,27.9682,33.6269,34.0339,34.1695,33.7286,33.3895,1001.03,2.11217,0.021958336230264924,5.586425629123146,3.5253549804687503,1.794677405533275,0.6730894879525665,0.0016666666666666668,0.001388888888888889,108.51835920310897,2309.210748497113,0.8701796206404809,38678.79526109851,nan,nan,nan,nan
765,2886,2021-04-20 09:15:08,21.6768,36.4089,31.5588,14.8914,21.17,32.5418,27.088,11.3185,23.3669,33.1182,32.2367,31.5588,31.3216,28.0359,33.6608,34.1017,34.0339,33.8982,33.3895,993.94,1.32313,0.013754858611632165,5.546858625426471,3.52570703125,1.7894341108370377,0.6753675887580582,0.001388888888888889,0.0016666666666666668,109.25236791735544,2386.9437668373507,0.865809434676226,38662.664207320144,nan,nan,nan,nan
766,2890,2021-04-20 09:15:15,21.7106,36.4768,31.3893,14.8577,21.17,32.6096,27.088,11.2848,23.4683,33.1182,32.3045,31.6266,31.2877,28.1374,33.7286,34.1017,34.1017,33.7625,33.4573,993.94,1.32313,0.013703117367442607,5.8180962833961845,3.5383159179687502,1.7908217973346647,0.6783971848286546,0.0019444444444444444,0.0016666666666666668,106.17638681335,2318.6298014504787,0.8696485171578477,38683.932501482486,nan,nan,nan,nan
767,2894,2021-04-20 09:15:21,21.7106,36.5447,31.491,14.8239,21.17,32.6435,27.1219,11.2511,23.5359,33.1182,32.3384,31.7283,31.3893,28.1713,33.7625,34.1695,34.1695,33.966,33.5251,993.94,1.32313,0.013651917933270226,5.779442395557602,3.5378427734375,1.7859786169847056,0.6800173042974121,0.0016666666666666668,0.0019444444444444444,104.2582157732646,2199.2070252031035,0.8763585697629165,38678.42271318218,nan,nan,nan,nan
768,2897,2021-04-20 09:15:27,21.7106,36.6126,31.4232,14.7902,21.1362,32.7113,27.088,11.2174,23.6036,33.2199,32.3384,31.7961,31.3893,28.1713,33.7964,34.2374,34.2713,33.8643,33.559,998.664,-0.25497,-0.0026305199503541925,5.962835870012763,3.543315185546875,1.7880310754229403,0.6822845623033126,0.0016666666666666668,0.001388888888888889,107.31748299274014,2350.2176013581,0.867869228729243,38710.51389955239,nan,nan,nan,nan
769,2901,2021-04-20 09:15:34,21.7106,36.7144,31.6944,14.7565,21.1362,32.7791,27.088,11.15,23.6712,33.186,32.4062,31.83,31.4571,28.1713,33.8982,34.2713,34.3391,34.0678,33.6269,998.664,-1.04402,-0.010770291226561767,5.76818824285352,3.5472763671875,1.7860596564282734,0.6853081246421449,0.0019444444444444444,0.0019444444444444444,103.27314763431707,2245.971095203279,0.8737300072067852,38699.940223328165,nan,nan,nan,nan
770,2905,2021-04-20 09:15:40,21.6768,36.7823,31.7283,14.689,21.17,32.7791,27.0542,11.15,23.7726,33.2538,32.4401,31.8977,31.491,28.239,33.966,34.3052,34.3391,33.9999,33.6608,998.664,-1.04402,-0.01065038350575089,5.807522052062717,3.54751318359375,1.781454706560522,0.686927507314987,0.0016666666666666668,0.0019444444444444444,106.36644432121508,2294.7969165950954,0.8709860588433889,38683.55709465731,nan,nan,nan,nan
771,2909,2021-04-20 09:15:47,21.6768,36.8502,31.6944,14.6553,21.1362,32.847,27.0542,10.9816,23.8741,33.2878,32.474,31.9316,31.5588,28.2729,34.0339,34.373,34.5087,33.9321,33.7964,998.664,-0.25497,-0.00259106780618054,5.924499840923024,3.5580346679687502,1.780067869657628,0.6884344788622846,0.0019444444444444444,0.0019444444444444444,106.11778235595455,2253.099466364135,0.8733279662996961,38688.940244864454,nan,nan,nan,nan
772,2912,2021-04-20 09:15:52,21.6768,36.8841,31.5588,14.6216,21.17,32.8809,27.0542,11.0153,23.9079,33.2199,32.5418,31.9994,31.5588,28.3067,34.1017,34.407,34.4748,34.1017,33.7964,998.664,1.32313,0.013445449367239324,6.119271306658007,3.55448876953125,1.7765777359767843,0.6911509982878508,0.001388888888888889,0.0016666666666666668,105.97706921425296,2271.8423637050464,0.8722734172365106,38694.10788422375,nan,nan,nan,nan
773,2916,2021-04-20 09:15:59,21.7106,36.986,31.6266,14.5541,21.17,32.9148,27.088,10.9816,23.9755,33.3217,32.6096,32.0333,31.5927,28.2729,34.1017,34.4748,34.5766,34.2034,33.8643,998.664,1.32313,0.013394281806405232,6.158172922061586,3.56241796875,1.7819627106482538,0.6923237202936068,0.0019444444444444444,0.001388888888888889,103.73340086051843,2204.36344949871,0.876065863443326,38694.13458786687,nan,nan,nan,nan
774,2920,2021-04-20 09:16:06,21.6768,37.0199,31.6605,14.5204,21.17,32.9826,27.0542,10.9479,24.0432,33.2538,32.7113,32.0672,31.6605,28.2729,34.1356,34.5426,34.6105,34.373,33.8982,998.664,2.90122,0.029366957407798534,6.158455418643637,3.5665234375,1.7813225485858615,0.6958186749562383,0.0019444444444444444,0.0019444444444444444,103.9641156631321,2185.9763595853065,0.8771002484172505,38688.77813285202,nan,nan,nan,nan
775,2923,2021-04-20 09:16:11,21.7106,37.0538,31.8638,14.4867,21.17,33.0165,27.088,10.8469,24.1784,33.2538,32.7791,32.135,31.7283,28.239,34.2034,34.5766,34.7123,34.373,33.9321,998.664,1.32313,0.013240658943156253,5.96352529490235,3.5649687500000002,1.7775135419513486,0.6980824130775085,0.001388888888888889,0.0016666666666666668,102.84653578697666,2193.6788716175574,0.876666812075308,38715.45163197422,nan,nan,nan,nan
776,2927,2021-04-20 09:16:18,21.6768,37.0878,32.135,14.453,21.17,33.0504,27.0542,10.8469,24.2461,33.2199,32.847,32.1689,31.7961,28.2729,34.2713,34.6783,34.7801,34.4748,33.9999,1001.03,2.90122,0.028920241335037993,5.704717192618942,3.57178466796875,1.7754639004716097,0.7003377566798109,0.0019444444444444444,0.0019444444444444444,104.56892792164524,2206.6571789692434,0.8759361040203332,38726.226216199684,nan,nan,nan,nan
777,2931,2021-04-20 09:16:25,21.7106,37.1557,32.0672,14.4193,21.17,33.1182,27.088,10.7795,24.3813,33.2199,32.9148,32.2367,31.8638,28.3406,34.373,34.7801,34.7123,34.3391,34.0678,1001.03,2.90122,0.028695970908686298,5.860749850726897,3.57260546875,1.773946581740928,0.7025991564558173,0.0019444444444444444,0.0019444444444444444,103.59650931505593,2240.0461753107284,0.8740590540455088,38699.29665806502,nan,nan,nan,nan
778,2935,2021-04-20 09:16:32,21.7106,37.2236,31.8638,14.3855,21.17,33.186,27.0542,10.7458,24.4828,33.2878,32.9826,32.3045,31.9655,28.4083,34.4409,34.814,34.814,34.5766,34.1695,996.302,1.32313,0.013035294118831782,6.1440663882213595,3.57939794921875,1.7761324413377353,0.7056391147490235,0.0019444444444444444,0.0016666666666666668,102.32370574241091,2219.5139845857234,0.8752142668708548,38726.25512805166,nan,nan,nan,nan
779,2939,2021-04-20 09:16:39,21.6768,37.2915,31.7622,14.3518,21.17,33.186,27.1219,10.6784,24.5843,33.2538,33.0165,32.3045,31.9655,28.3744,34.5087,34.8819,34.9497,34.5766,34.2034,1001.03,-1.04402,-0.010165587069880412,6.368739455085586,3.586988525390625,1.776125569940063,0.7086953618164911,0.0019444444444444444,0.0019444444444444444,105.05279754252177,2309.411432768913,0.8701602726745846,38715.48054367635,nan,nan,nan,nan
780,2942,2021-04-20 09:16:44,21.7106,37.3254,31.5588,14.3181,21.17,33.2538,27.088,10.6784,24.6857,33.3217,33.0504,32.3723,32.0333,28.3744,34.5426,34.9837,34.9837,34.5426,34.3391,996.302,1.32313,0.012831659798812163,6.61039091651131,3.5875102539062502,1.7738669527053854,0.7109480939172577,0.001388888888888889,0.0016666666666666668,102.09576791780239,2232.2621672595906,0.8744984024756426,38731.60771170621,nan,nan,nan,nan
781,2946,2021-04-20 09:16:51,21.7106,37.3594,31.6605,14.3181,21.17,33.2878,27.088,10.6448,24.7872,33.559,33.1182,32.3723,32.1011,28.3067,34.5766,35.0176,35.0515,34.5426,34.2034,1001.03,1.32313,0.012729930687285238,6.56378644478874,3.593451171875,1.7771938605726196,0.7128781689842569,0.0019444444444444444,0.0016666666666666668,102.57679710600391,2193.2811560777,0.8766907846805775,38720.86590463363,nan,nan,nan,nan
782,2950,2021-04-20 09:16:57,21.7106,37.4612,31.7622,14.2844,21.17,33.3556,27.0542,10.6111,24.8548,33.6269,33.1182,32.5079,32.1011,28.3406,34.6444,34.9837,35.0176,34.6444,34.373,996.302,1.32313,0.012728952532186234,6.532899426559488,3.5930546875,1.774842642772412,0.7159242024255706,0.0016666666666666668,0.0019444444444444444,104.40079150692497,2214.9344729541126,0.8754736943427072,38731.44976688249,nan,nan,nan,nan
783,2953,2021-04-20 09:17:03,21.7106,37.4952,32.135,14.217,21.1362,33.3895,27.0542,10.5774,24.9225,33.6947,33.1521,32.5757,32.1689,28.4083,34.6444,35.0176,35.0855,34.6783,34.4409,998.664,1.32313,0.012677704535210998,6.1590921552477,3.598977294921875,1.7742619797724084,0.7189791361239759,0.0016666666666666668,0.0016666666666666668,105.03447083607341,2220.1635299799327,0.8751794828429021,38715.50779267696,nan,nan,nan,nan
784,2957,2021-04-20 09:17:09,21.7106,37.5631,32.5079,14.217,21.17,33.4912,27.0542,10.5774,25.024,33.7964,33.2199,32.6096,32.2028,28.4422,34.6783,35.1194,35.1533,34.7801,34.4748,998.664,0.534077,0.005116662926654505,5.808634503042456,3.604896484375,1.7727830247166871,0.7212268985005598,0.0016666666666666668,0.0016666666666666668,103.07691065501862,2244.258430093407,0.8738254053856747,38710.09573757453,nan,nan,nan,nan
785,2960,2021-04-20 09:17:15,21.6768,37.5971,32.3384,14.1832,21.1362,33.4912,27.0203,10.5437,25.0578,33.7625,33.2199,32.6774,32.2367,28.476,34.7123,35.1533,35.1533,34.814,34.5426,998.664,0.534077,0.005096237850251335,6.042741633395767,3.607430419921875,1.7719036201344873,0.7251043944617626,0.0016666666666666668,0.0016666666666666668,102.94373451324839,2206.9350681899805,0.875923468532776,38715.26698634275,nan,nan,nan,nan
786,2964,2021-04-20 09:17:21,21.6768,37.665,32.2706,14.1495,21.1362,33.5251,27.0203,10.51,25.1255,33.6947,33.2538,32.7452,32.2706,28.476,34.7801,35.1872,35.2551,34.8819,34.5426,1001.03,-1.04402,-0.009921759957241554,6.213359397484974,3.6056787109375,1.768840869084542,0.7265231146104608,0.0016666666666666668,0.0019444444444444444,101.55140797522252,2139.9421092797916,0.8796894543411767,38747.36071746966,nan,nan,nan,nan
787,2968,2021-04-20 09:17:28,21.6768,37.665,32.2028,14.1158,21.2038,33.593,27.0203,10.4764,25.2269,33.7625,33.2878,32.7791,32.3384,28.5099,34.848,35.2551,35.1872,34.9497,34.5766,1001.03,1.32313,0.012522848838523037,6.291452562090765,3.6129892578125,1.7711639752184138,0.7295905881216951,0.0019444444444444444,0.0016666666666666668,103.03835725748375,2174.1659302178314,0.8777645504464394,38715.07085262674,nan,nan,nan,nan
788,2972,2021-04-20 09:17:35,21.7106,37.7329,32.474,14.0821,21.1362,33.6269,27.0203,10.4427,25.2946,33.6947,33.3217,32.8809,32.4062,28.5776,34.9158,35.3569,35.289,35.0176,34.6444,1001.03,0.534077,0.005034130944116413,6.057010394023324,3.62074365234375,1.7701581432542703,0.731515249628644,0.0019444444444444444,0.0019444444444444444,101.78425289962452,2143.0734709363433,0.8795128289452443,38742.001517032906,nan,nan,nan,nan
789,2975,2021-04-20 09:17:40,21.6768,37.8008,32.6096,14.0821,21.17,33.7286,27.0542,10.4427,25.3623,33.7286,33.3556,32.9148,32.4401,28.5776,34.9837,35.323,35.5605,35.0855,34.848,1001.03,1.32313,0.012520629002348113,5.979310266985027,3.622958984375,1.7692886235188432,0.7345797222939627,0.001388888888888889,0.001388888888888889,101.37971335575159,2142.738355836097,0.8795313410818126,38752.573841576224,nan,nan,nan,nan
790,2979,2021-04-20 09:17:47,21.6768,37.9027,32.8131,14.0484,21.17,33.7625,27.0203,10.3753,25.4637,33.7964,33.3895,32.9826,32.5418,28.6792,34.9837,35.4247,35.5605,35.0855,34.8819,1001.03,2.90122,0.027231044679194908,5.862285701735053,3.631108642578125,1.770277600729068,0.7359832103893078,0.0019444444444444444,0.0016666666666666668,103.52963888358371,2178.6289140798435,0.8775133768864755,38752.742210437464,nan,nan,nan,nan
791,2983,2021-04-20 09:17:54,21.643,37.9366,32.9487,14.0147,21.17,33.8304,26.9865,10.3753,25.5652,33.8304,33.4573,32.9826,32.6096,28.7469,35.0515,35.4926,35.4587,35.1533,34.7801,1003.39,1.32313,0.01236745775745473,5.75895464278808,3.631515625,1.7684332252579777,0.7384169475454158,0.0019444444444444444,0.0019444444444444444,101.94430545504187,2235.159702236976,0.8743353146348665,38736.806215089484,nan,nan,nan,nan
792,2986,2021-04-20 09:17:59,21.7106,38.0385,32.9148,14.0147,21.2038,33.8643,27.0203,10.308,25.6329,33.8304,33.4573,32.9826,32.6774,28.8485,35.0515,35.5605,35.5265,35.1872,34.814,998.664,1.32313,0.012316261612850729,5.887343844603307,3.63931494140625,1.7648536038699856,0.7414888631114055,0.001388888888888889,0.0016666666666666668,99.79836461662474,2104.0503395627206,0.8817054624212902,38736.6172608528,nan,nan,nan,nan
793,2989,2021-04-20 09:18:04,21.7106,38.0724,33.0504,13.9809,21.17,33.8643,27.0203,10.308,25.6667,33.8304,33.5251,33.0165,32.6774,28.8824,35.0855,35.5605,35.6962,35.323,34.9837,998.664,1.32313,0.01226568824228019,5.770486325818803,3.641865478515625,1.7610980275492916,0.7445625614677515,0.001388888888888889,0.0016666666666666668,104.29793947433708,2198.6891128224224,0.8763839807538955,38736.57470880636,nan,nan,nan,nan
794,2993,2021-04-20 09:18:11,21.6768,38.1404,33.186,13.9472,21.2038,33.9321,27.0203,10.2743,25.7682,33.9321,33.593,33.0843,32.7113,28.984,35.1872,35.6283,35.6623,35.289,35.0515,1001.03,2.90122,0.02678164612425265,5.706560099158307,3.6483056640625002,1.7591721985950937,0.7469973175599532,0.0019444444444444444,0.0019444444444444444,101.64981141095129,2166.4605438939543,0.8781963339044225,38747.159010700285,nan,nan,nan,nan
795,2997,2021-04-20 09:18:18,21.7106,38.2083,33.2878,13.9472,21.1024,33.966,26.9865,10.2743,25.8697,33.966,33.6608,33.1182,32.7791,28.9501,35.2551,35.7301,35.7641,35.323,35.2551,1001.03,2.11217,0.019335370838123447,5.667253540434648,3.65075927734375,1.7620466884346966,0.7498588262850772,0.0019444444444444444,0.001388888888888889,102.14871777905043,2223.0896248422023,0.8750122875377219,38736.39050043109,nan,nan,nan,nan
796,3000,2021-04-20 09:18:23,21.7106,38.2762,33.2538,13.9135,21.1362,34.0339,26.9865,10.2406,25.9374,34.1356,33.7286,33.1521,32.8131,28.9501,35.289,35.7301,35.9677,35.3908,35.289,1001.03,-0.25497,-0.002333885794391808,5.784618266736912,3.65249951171875,1.75839156905967,0.7523066262482097,0.001388888888888889,0.0016666666666666668,100.93584464180836,2124.4649708293173,0.8805570017911452,38763.27472927376,nan,nan,nan,nan
797,3004,2021-04-20 09:18:30,21.7106,38.2762,33.186,13.9135,21.1362,34.1017,26.9865,10.2406,26.0728,33.9999,33.7625,33.2199,32.8809,28.8824,35.3569,35.798,35.7301,35.4247,35.1194,1001.03,1.32313,0.012009030826044037,5.862707849104854,3.6579375,1.7569028599550816,0.7553881349186499,0.0019444444444444444,0.0019444444444444444,104.37645111131295,2295.190843598494,0.8709580269585019,38736.387740655126,nan,nan,nan,nan
798,3007,2021-04-20 09:18:35,21.7106,38.3441,33.0843,13.8461,21.1362,34.1356,27.0203,10.2069,26.1743,34.1356,33.7964,33.2199,32.9148,28.8485,35.3569,35.798,35.7641,35.4587,35.3569,996.302,1.32313,0.011907319091521427,6.02943400663583,3.65959765625,1.7537796738692757,0.7584703133261492,0.001388888888888889,0.0016666666666666668,100.93422595571633,2196.2170178291735,0.8765223932067274,38763.27693718445,nan,nan,nan,nan
799,3011,2021-04-20 09:18:42,21.7106,38.412,32.8131,13.8798,21.17,34.2034,26.9526,10.2069,26.3096,34.2713,33.8643,33.2538,32.9487,28.8485,35.3908,35.8998,35.9338,35.5265,35.2212,998.664,1.32313,0.011805171219889516,6.433368357153904,3.66624169921875,1.7561517333529675,0.7600554973056406,0.0019444444444444444,0.0016666666666666668,100.74454450196333,2173.8152270450155,0.8777810576355641,38768.50200803143,nan,nan,nan,nan
800,3015,2021-04-20 09:18:49,21.6768,38.48,33.0165,13.8798,21.17,34.2374,26.9865,10.1732,26.445,34.3391,33.8982,33.3217,33.0165,28.7808,35.4247,35.9338,35.9338,35.5605,35.323,1001.03,1.32313,0.011652937629526279,6.292949923654002,3.6672080078125,1.758123709176581,0.762266345478485,0.0019444444444444444,0.0016666666666666668,100.75840478708929,2138.3362925633437,0.8797748511995532,38768.49555396864,nan,nan,nan,nan
801,3018,2021-04-20 09:18:54,21.7106,38.48,33.2878,13.8461,21.17,34.2713,27.0203,10.1732,26.5127,34.3052,33.9321,33.3217,33.0504,28.7469,35.4926,35.9677,36.1374,35.6283,35.4247,996.302,1.32313,0.011601806529276925,5.951942516684012,3.673163818359375,1.7548735730631844,0.7653500409794473,0.001388888888888889,0.0016666666666666668,102.03587110326438,2210.164853088366,0.8757354484467726,38741.530432542306,nan,nan,nan,nan
802,3022,2021-04-20 09:19:01,21.7106,38.5819,33.4912,13.8124,21.1362,34.3052,26.9865,10.1732,26.6142,34.3391,33.9999,33.3556,33.0504,28.7469,35.4926,36.0356,36.2392,35.7301,35.5265,1001.03,1.32313,0.011500140227109294,5.863283730980719,3.6705087890625,1.7534239016338677,0.7684309080787225,0.0019444444444444444,0.0019444444444444444,103.48580278578501,2224.340763523641,0.8749387282001075,38757.72317884847,nan,nan,nan,nan
803,3026,2021-04-20 09:19:08,21.6768,38.5479,33.4912,13.8124,21.17,34.3391,26.9865,10.1396,26.7157,34.407,34.0678,33.4234,33.1182,28.8824,35.5605,36.1034,36.3071,35.798,35.5265,998.664,1.32313,0.011398484038004721,5.8106246063841605,3.674733642578125,1.7518514360495614,0.7708828179414886,0.0019444444444444444,0.0019444444444444444,100.87802763335564,2119.2441796401613,0.8808474983988943,38768.27624465391,nan,nan,nan,nan
804,3030,2021-04-20 09:19:15,21.7106,38.6158,33.3556,13.7786,21.17,34.407,26.9865,10.1059,26.7834,34.5087,34.1356,33.4573,33.186,29.0179,35.5944,36.2053,36.341,35.8998,35.6283,1001.03,1.32313,0.011397629512559107,6.058507686900578,3.67474365234375,1.7531844106682042,0.774274194089884,0.0019444444444444444,0.0016666666666666668,101.76628013997473,2195.2300240568848,0.8765751448689393,38746.94472723263,nan,nan,nan,nan
805,3033,2021-04-20 09:19:20,21.7106,38.5819,33.2878,13.7449,21.1362,34.4409,26.9865,10.0722,26.8511,34.5087,34.1695,33.4912,33.2199,29.1195,35.6623,36.1713,36.4089,35.8659,35.7641,1001.03,0.534077,0.004579986247567055,6.097552478084554,3.6821889648437502,1.7525579016352333,0.7773629552805685,0.001388888888888889,0.001388888888888889,100.87884000307345,2146.9216635913717,0.8792915897571442,38768.27514107288,nan,nan,nan,nan
806,3036,2021-04-20 09:19:25,21.7106,38.6158,33.4912,13.7449,21.17,34.4748,26.9865,10.0385,26.9188,34.5426,34.2034,33.5251,33.2878,29.1872,35.7301,36.2392,36.2053,36.0016,35.8659,1001.03,1.32313,0.011295422397061675,5.9023285221646935,3.6792451171875,1.7493705999541354,0.779546506221582,0.001388888888888889,0.0016666666666666668,100.551157964629,2154.759375268397,0.8788511961171108,38773.816957914794,nan,nan,nan,nan
807,3040,2021-04-20 09:19:32,21.7106,38.7177,33.4573,13.6775,21.17,34.5087,26.9865,10.0385,27.0203,34.6105,34.2374,33.559,33.3217,29.2211,35.798,36.3071,36.3071,36.1034,35.5605,1001.03,1.32313,0.011193801482779292,6.058738039650933,3.688232666015625,1.7506454125967883,0.7820052813287937,0.0019444444444444444,0.0016666666666666668,103.08554415073316,2166.8461908231943,0.8781714107210608,38768.303522493974,nan,nan,nan,nan
808,3044,2021-04-20 09:19:39,21.6768,38.7517,33.4573,13.7112,21.17,34.5426,26.9526,10.0385,27.088,34.7462,34.3052,33.6269,33.3556,29.2549,35.8998,36.375,36.4768,36.1034,36.0356,1001.03,-1.04402,-0.00879219369492972,6.098177738774375,3.689562744140625,1.7497822828083103,0.7850949643915328,0.0019444444444444444,0.0019444444444444444,100.62696294143198,2119.554052389305,0.8808272651726062,38773.66270859485,nan,nan,nan,nan
809,3047,2021-04-20 09:19:44,21.6768,38.8196,33.3556,13.6775,21.17,34.5766,26.9865,9.97118,27.1896,35.0176,34.3391,33.6608,33.3895,29.2549,35.9338,36.4768,36.5447,36.1034,35.6962,1001.03,1.32313,0.01104110815388808,6.293525831947559,3.6975146484375,1.7472897463869363,0.7890936259547775,0.001388888888888889,0.0016666666666666668,100.26302835739978,2120.8184042131456,0.8807563304146957,38784.17312328451,nan,nan,nan,nan
810,3051,2021-04-20 09:19:51,21.7106,38.9215,33.593,13.6775,21.17,34.6444,26.9526,9.97118,27.2234,34.9497,34.407,33.7625,33.4234,29.2549,35.9677,36.5447,36.4768,36.1034,35.8319,998.664,1.32313,0.01109080428081697,6.122667540248007,3.6995947265625,1.7486604531584469,0.7912715231513621,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
811,3054,2021-04-20 09:19:56,21.7444,38.9555,33.7625,13.6438,21.17,34.7123,26.9188,9.97118,27.2911,35.1533,34.4409,33.7625,33.4573,29.2211,36.0016,36.5447,36.4428,36.0695,35.7641,1003.39,2.90122,0.0243169360500474,5.9949349685890185,3.70714013671875,1.7456807990479775,0.7937456539324016,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
812,3058,2021-04-20 09:20:03,21.7106,39.0574,33.8643,13.6101,21.17,34.7801,26.9526,9.97118,27.3927,35.1194,34.5087,33.8643,33.5251,29.1872,36.0695,36.6126,36.6804,36.1713,35.7301,1003.39,0.534077,0.00445559339306209,5.995325504399073,3.7100187988281252,1.7445653856857195,0.7977567368253558,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
813,3061,2021-04-20 09:20:08,21.7106,39.0574,33.966,13.6101,21.2038,34.814,26.9188,9.93751,27.4604,34.9837,34.5426,33.8643,33.5251,29.1872,36.1374,36.6804,36.5107,36.2392,36.1713,1001.03,1.32313,0.010987289711566352,5.864089965606938,3.712421875,1.7435574829171205,0.8008551210830206,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
814,3066,2021-04-20 09:20:17,21.7106,39.1593,34.0339,13.5764,21.17,34.8819,26.9188,9.90383,27.5619,35.0515,34.6105,33.966,33.559,29.2549,36.1374,36.7823,36.7823,36.341,35.9338,998.664,0.534077,0.004414270337853621,5.889297215123794,3.7162446289062503,1.7460530624643484,0.8024100511011879,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
815,3069,2021-04-20 09:20:22,21.6768,39.1593,33.8982,13.5764,21.17,34.9158,26.9526,9.87016,27.6296,35.0515,34.6444,33.9999,33.559,29.3227,36.1374,36.7483,36.7483,36.4089,36.1713,1001.03,0.534077,0.004393664746961498,6.059822246423738,3.715404296875,1.7432588927187478,0.805511104650053,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
816,3073,2021-04-20 09:20:29,21.7106,39.1593,33.966,13.5764,21.17,35.0176,26.9526,9.90383,27.6973,35.1194,34.6444,34.0678,33.6269,29.3227,36.2392,36.7823,36.8502,36.5107,36.0695,998.664,0.534077,0.004413555166999259,5.967317131795062,3.709381591796875,1.7421364744725434,0.8092438058531299,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
817,3077,2021-04-20 09:20:35,21.7106,39.1593,33.8982,13.5427,21.17,35.0515,26.9188,9.83649,27.765,35.1872,34.7462,34.1017,33.7286,29.3227,36.3071,36.8162,36.952,36.6126,36.4768,1003.39,-0.25497,-0.0020972095195521115,6.073830084380033,3.71508544921875,1.7393128148273516,0.8123540793187277,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
818,3080,2021-04-20 09:20:41,21.7106,39.1593,33.8982,13.5427,21.17,35.1194,26.9526,9.83649,27.8327,35.1872,34.7801,34.1695,33.7286,29.3227,36.375,36.9181,36.8162,36.6465,36.375,1001.03,1.32313,0.010882358275469425,6.059544274277146,3.717224609375,1.7385424102760234,0.815789760185665,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
819,3084,2021-04-20 09:20:47,21.7106,39.2272,33.9321,13.509,21.1362,35.1533,26.9526,9.87016,27.9004,35.1872,34.848,34.2374,33.7964,29.3565,36.4768,36.986,36.9181,36.6126,36.1034,1003.39,0.534077,0.004372029942452883,6.113082374370521,3.730568359375,1.7358057611480964,0.8195122161724611,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
820,3088,2021-04-20 09:20:54,21.7106,39.2612,33.9999,13.509,21.17,35.2212,26.9188,9.80281,27.9682,35.2212,34.9497,34.2713,33.8643,29.3904,36.5447,36.9181,37.1217,36.6465,36.4768,1001.03,1.32313,0.0108303770035989,6.059774627027501,3.7298212890625,1.7349028190425848,0.8216572495301001,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
821,3092,2021-04-20 09:21:01,21.7106,39.3631,34.1356,13.4752,21.1362,35.2551,26.9526,9.80281,28.0697,35.323,35.0855,34.2713,33.9321,29.4243,36.6126,37.0199,37.0878,36.7144,36.3071,1001.03,0.534077,0.004330680458356607,6.020845012218704,3.736779541015625,1.7339042270405243,0.8241509285671778,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
822,3097,2021-04-20 09:21:10,21.7106,39.499,34.1695,13.4752,21.17,35.289,26.9526,9.76914,28.1374,35.3908,35.2212,34.373,34.0339,29.5259,36.7483,37.1217,37.1217,36.8502,36.5107,998.664,1.32313,0.010677878555738077,6.123816581730653,3.74050341796875,1.7368791852779204,0.8291940665800578,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
823,3101,2021-04-20 09:21:17,21.7106,39.6009,34.1695,13.4415,21.17,35.323,26.9188,9.73547,28.2052,35.4587,35.2551,34.407,34.0678,29.5259,36.7483,37.1896,37.1557,36.9181,36.4428,1001.03,-0.25497,-0.002047820892812229,6.255689641198402,3.742360595703125,1.736359583004715,0.8323090634064176,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
824,3104,2021-04-20 09:21:22,21.7106,39.6009,34.2374,13.4078,21.2038,35.4247,26.9188,9.70179,28.2729,35.5265,35.289,34.4409,34.1017,29.5259,36.8162,37.2915,37.3594,36.986,36.4768,996.302,1.32313,0.010676004029654351,6.148307786340031,3.74982763671875,1.735811699654134,0.836704884509989,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
825,3107,2021-04-20 09:21:27,21.7106,39.6689,34.2374,13.4078,21.17,35.4587,26.9188,9.70179,28.3406,35.7641,35.323,34.5087,34.1356,29.5598,36.7823,37.2236,37.3594,37.1217,36.7823,1001.03,0.534077,0.0042888084812757726,6.255804817573572,3.75377197265625,1.733466628106509,0.8388284186075835,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
826,3111,2021-04-20 09:21:34,21.7106,39.7028,34.3391,13.3741,21.2038,35.5265,26.9188,9.73547,28.3744,35.8319,35.323,34.5426,34.2034,29.5598,36.8502,37.3594,37.3254,37.0878,36.8841,996.302,0.534077,0.004308855641899153,6.148537051103202,3.75399951171875,1.7327187545914362,0.8423344828043121,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
827,3115,2021-04-20 09:21:41,21.7106,39.7368,34.2713,13.3741,21.17,35.5605,26.9188,9.63445,28.476,35.798,35.3908,34.6105,34.3052,29.5936,36.9181,37.3933,37.4612,37.0878,36.986,1008.11,0.534077,0.004267911425122146,6.339487277644177,3.7615615234375,1.7323502280151708,0.8470623434585156,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
828,3119,2021-04-20 09:21:48,21.7106,39.7368,34.2713,13.3404,21.1362,35.6283,26.9188,9.63445,28.5438,35.8659,35.4587,34.7123,34.3391,29.6275,36.9181,37.4952,37.5292,37.1557,36.7823,1003.39,2.11217,0.016877035420751463,6.309805615969875,3.7594404296875,1.731934026246626,0.8511863547800823,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
829,3123,2021-04-20 09:21:54,21.7106,39.7708,34.2374,13.3741,21.17,35.6623,26.9188,9.66812,28.6115,35.9338,35.5265,34.7801,34.373,29.6953,36.986,37.4612,37.5292,37.1557,36.6126,1001.03,0.534077,0.004246960006954561,6.373169543875837,3.7643583984375,1.7316781718201726,0.8542996558096684,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
830,3126,2021-04-20 09:22:00,21.7106,39.8387,34.3391,13.3404,21.1362,35.7301,26.9188,9.60078,28.6792,35.9677,35.5944,34.7801,34.373,29.763,37.1557,37.5292,37.4952,37.2236,36.8162,996.302,1.32313,0.010520556508917908,6.304322457677939,3.7654443359375,1.7313029253413026,0.856814696800195,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
831,3130,2021-04-20 09:22:06,21.7106,39.9067,34.5426,13.3067,21.17,35.798,26.9188,9.60078,28.7469,36.0016,35.6962,34.848,34.4409,29.7969,37.1896,37.5971,37.631,37.3594,36.7823,1001.03,1.32313,0.010519780776932667,6.178175940706325,3.776821533203125,1.7288046605822645,0.8622801599203654,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
832,3134,2021-04-20 09:22:13,21.7106,39.9746,34.6783,13.3067,21.17,35.8319,26.9188,9.60078,28.8147,36.1034,35.8319,34.9158,34.4409,29.7969,37.2236,37.6989,37.7329,37.3933,36.9181,1003.39,1.32313,0.010468670356061015,6.114467749311358,3.77725439453125,1.7298372763963465,0.866429302981795,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
833,3138,2021-04-20 09:22:20,21.7106,40.0426,34.7123,13.273,21.2038,35.8998,26.8849,9.5671,28.8485,36.2053,35.8319,34.9497,34.4748,29.8646,37.2236,37.7329,37.8347,37.4952,37.0878,998.664,1.32313,0.01051846803609339,6.124735814916763,3.78693115234375,1.7289930807708822,0.8679130245066174,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
834,3141,2021-04-20 09:22:25,21.7106,40.0766,34.7462,13.2393,21.1362,35.9677,26.9526,9.53343,28.9501,36.3071,35.798,35.0176,34.5087,29.8307,37.3254,37.7668,37.7329,37.5292,37.2575,998.664,-1.04402,-0.008259120863372518,6.124850719065022,3.7852468261718752,1.7284020489868557,0.872083270996962,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
835,3145,2021-04-20 09:22:32,21.7106,40.2125,34.8819,13.2393,21.1362,36.0356,26.9188,9.5671,28.984,36.4089,35.798,35.0515,34.5766,29.8307,37.3254,37.8347,37.8687,37.5292,37.0878,1003.39,2.11217,0.016788369680628995,6.154066383037043,3.7912490234375,1.7294544511812693,0.8772984561619814,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
836,3149,2021-04-20 09:22:39,21.7106,40.2465,34.9158,13.2056,21.1362,36.0356,26.9188,9.49976,29.0517,36.375,35.798,35.1194,34.6444,29.8307,37.2915,37.7329,37.8008,37.5971,37.2575,1005.75,1.32313,0.010415797157224172,6.168656630499346,3.79661376953125,1.728681910277994,0.879375814669702,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
837,3152,2021-04-20 09:22:44,21.7444,40.3144,34.9497,13.1719,21.1362,36.0695,26.9188,9.46609,29.1195,36.4428,35.8319,35.1533,34.7123,29.7969,37.2915,37.9027,37.8687,37.665,37.1896,1001.03,1.32313,0.010364709337904551,6.178583484031169,3.80035205078125,1.7263294455286524,0.8824901650547209,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
838,3156,2021-04-20 09:22:51,21.7106,40.3824,34.848,13.1719,21.17,36.1374,26.8849,9.46609,29.1872,36.4428,35.8998,35.2212,34.7801,29.7969,37.4612,37.9027,38.0045,37.7329,37.1557,1003.39,1.32313,0.010363947122352238,6.389349227156459,3.801930908203125,1.7277952632356335,0.8877433099477926,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
839,3159,2021-04-20 09:22:56,21.7106,40.3824,34.7123,13.1719,21.17,36.1713,26.9188,9.46609,29.2549,36.4428,35.9677,35.289,34.848,29.8307,37.3254,37.9366,38.1064,37.8008,37.2915,1001.03,0.534077,0.00416281542347587,6.530615648738635,3.8008271484375,1.7259558929883416,0.8908517412773516,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
840,3162,2021-04-20 09:23:01,21.7106,40.3824,34.5766,13.1382,21.17,36.2053,26.9188,9.46609,29.2888,36.4089,36.0016,35.289,34.9158,29.8646,37.4612,37.9027,38.1404,37.9366,37.2236,1003.39,0.534077,0.004162662220261298,6.702674859609889,3.800500732421875,1.7243731774077236,0.897200577872531,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
841,3166,2021-04-20 09:23:08,21.7106,40.4164,34.7462,13.1382,21.2038,36.2053,26.9188,9.43242,29.3565,36.4768,36.0695,35.323,34.9837,29.9324,37.5292,38.2083,38.2083,37.9366,37.4952,1003.39,0.534077,0.004121917301254329,6.546127491294914,3.820755126953125,1.7260669316387234,0.897534491471567,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
842,3170,2021-04-20 09:23:15,21.7106,40.4843,34.9837,13.1382,21.1362,36.3071,26.8849,9.43242,29.3565,36.4089,36.1374,35.3569,35.0176,29.9662,37.5631,38.1064,38.1743,37.8687,37.4273,1003.39,1.32313,0.010361891536871747,6.350327832989452,3.8253046875,1.7255947644491423,0.9041962646755163,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
843,3174,2021-04-20 09:23:22,21.7106,40.5863,35.1533,13.1044,21.1362,36.375,26.8849,9.46609,29.5259,36.6804,36.2392,35.4247,35.0855,30.034,37.7329,38.1743,38.2762,37.9027,37.5292,1005.75,1.32313,0.010209530034678563,6.287037626109694,3.83308837890625,1.7249867890773654,0.9072871153879745,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
844,3177,2021-04-20 09:23:27,21.6768,40.6543,35.3908,13.1044,21.1362,36.4768,26.8849,9.46609,29.492,36.7483,36.2053,35.4587,35.1194,30.034,37.665,38.2083,38.3102,37.8687,37.4952,996.302,-0.25497,-0.0020060697598127987,6.033952190207032,3.83695556640625,1.7224701082767788,0.9120322497869634,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
845,3182,2021-04-20 09:23:36,21.7106,40.7562,35.5944,13.0707,21.17,36.5107,26.9188,9.46609,29.5936,36.952,36.3071,35.5265,35.1872,30.034,37.9027,38.2422,38.3441,38.0045,37.5631,1001.03,2.90122,0.02260400786930178,5.945174133729405,3.8476962890625,1.7243330127161345,0.91566139547908,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
846,3185,2021-04-20 09:23:41,21.7106,40.8582,35.6283,13.0707,21.2038,36.5447,26.8849,9.43242,29.5936,36.8841,36.375,35.5944,35.2551,29.9662,37.9706,38.3781,38.3781,38.0045,37.7668,1003.39,0.534077,0.0041813433909561925,6.037810335918173,3.84436865234375,1.7235628359547581,0.9201152449842382,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
847,3188,2021-04-20 09:23:46,21.7106,40.8582,35.6962,13.037,21.17,36.6465,26.9188,9.46609,29.6953,36.9181,36.4428,35.6283,35.289,29.9662,38.0045,38.3781,38.3781,38.0385,37.8347,1003.39,2.90122,0.022710779721627574,5.959421203848954,3.849627197265625,1.7209693321401425,0.924035203724594,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
848,3192,2021-04-20 09:23:53,21.7444,40.9261,35.6623,13.037,21.2038,36.6804,26.8849,9.43242,29.7969,36.8841,36.5107,35.6962,35.323,29.9662,37.9366,38.3441,38.446,38.1064,37.8687,1001.03,-1.04402,-0.008092588745986975,6.06237585386755,3.8466103515625,1.7216689275047727,0.9267979748974878,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
849,3195,2021-04-20 09:23:58,21.7106,40.9261,35.6283,13.037,21.17,36.7144,26.8849,9.39875,29.7969,36.952,36.5107,35.7301,35.3908,30.034,38.0724,38.48,38.446,38.2422,37.9027,1003.39,1.32313,0.010306202871945657,6.116199467987401,3.84781640625,1.719322682443339,0.9309665623029797,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
850,3199,2021-04-20 09:24:05,21.7106,40.9261,35.6962,13.0033,21.1362,36.7823,26.8849,9.39875,29.8646,36.986,36.6804,35.798,35.4926,30.1695,38.0724,38.446,38.446,38.2762,37.9366,1005.75,0.534077,0.004159757258827347,6.052011426613491,3.84777197265625,1.7183199411982022,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
851,3203,2021-04-20 09:24:12,21.7106,40.9601,35.7641,13.0033,21.17,36.8502,26.8849,9.36508,29.8985,36.986,36.6465,35.8319,35.5265,30.305,38.1404,38.6498,38.48,38.2083,37.9706,1003.39,1.32313,0.010355028405604367,5.9986734938394335,3.8571591796875,1.7188818820651577,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
852,3207,2021-04-20 09:24:18,21.7106,41.0281,35.8659,12.9696,21.17,36.9181,26.8511,9.36508,30.034,37.1217,36.7144,35.8998,35.5605,30.4067,38.2422,38.48,38.6158,38.3781,38.1064,1003.39,-0.25497,-0.0019758290174086376,5.959652099672426,3.8645620117187502,1.7161859734527047,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
853,3211,2021-04-20 09:24:25,21.7106,41.1301,35.8659,12.9359,21.17,36.952,26.8849,9.36508,30.0679,37.3594,36.7483,35.9677,35.5944,30.5083,38.3781,38.5819,38.7177,38.2762,38.0385,1005.75,0.534077,0.004138489437936426,6.091703197380199,3.871579833984375,1.7152215732285234,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
854,3215,2021-04-20 09:24:32,21.7106,41.232,35.8998,12.9359,21.17,37.0199,26.8849,9.36508,30.1018,37.4273,36.7823,36.0356,35.6283,30.4744,38.3441,38.6498,38.7517,38.3781,38.1064,1005.75,1.32313,0.010302330504132859,6.170392422223838,3.87200146484375,1.7144052640209066,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
855,3219,2021-04-20 09:24:39,21.7444,41.266,36.0695,12.9359,21.2038,37.0538,26.8849,9.33141,30.1356,37.4952,36.8502,36.0695,35.6962,30.4067,38.3441,38.9215,38.8536,38.5139,38.0385,998.664,0.534077,0.004158347711094225,5.970720087782637,3.871373046875,1.7148908911560703,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
