,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
856,3223,2021-04-20 09:24:46,21.7106,41.3,36.0016,12.9359,21.1362,37.0878,26.8172,9.29774,30.2034,37.5631,36.952,36.1374,35.798,30.3389,38.412,38.8875,38.8875,38.412,38.0724,1001.03,1.32313,0.010251089874290905,6.102505062217026,3.879025634765625,1.7155775235530857,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
857,3226,2021-04-20 09:24:51,21.7106,41.3,35.9677,12.8685,21.1362,37.1217,26.8511,9.33141,30.305,37.631,36.986,36.2053,35.8319,30.3389,38.6158,38.9555,38.9555,38.446,38.1064,1003.39,1.32313,0.010149760714721174,6.156028997536567,3.87966064453125,1.7117325674064368,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
858,3230,2021-04-20 09:24:58,21.7106,41.402,35.798,12.8685,21.17,37.1557,26.8511,9.26408,30.3728,37.631,37.0538,36.2731,35.8998,30.3389,38.48,38.8875,39.0234,38.5819,38.3102,1001.03,-0.25497,-0.0019460823364843096,6.45448406474865,3.8860908203125,1.711398637224294,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
859,3233,2021-04-20 09:25:03,21.7444,41.402,35.7641,12.9022,21.17,37.1896,26.8511,9.23041,30.4405,37.665,37.0538,36.341,35.9338,30.3389,38.48,38.9215,39.0913,38.48,38.2762,1003.39,1.32313,0.010048072501153117,6.508539160294252,3.88529931640625,1.7096321798788074,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
860,3237,2021-04-20 09:25:10,21.7444,41.436,35.6623,12.8348,21.17,37.1896,26.8511,9.26408,30.5083,37.6989,37.0538,36.375,35.8998,30.3728,38.6498,39.0913,39.1593,38.8196,38.1743,1001.03,-0.25497,-0.001916833704037395,6.649633243564552,3.8904433593750003,1.7112184595746298,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
861,3241,2021-04-20 09:25:17,21.7106,41.504,35.5944,12.8685,21.17,37.3933,26.8172,9.26408,30.4744,37.6989,37.0878,36.4089,35.9338,30.5083,38.6498,39.1593,39.1932,38.8875,38.3102,1001.03,-1.04402,-0.00812542274316182,6.806463067280267,3.8958662109375,1.7130346923398045,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
862,3245,2021-04-20 09:25:24,21.7106,41.572,36.0016,12.8011,21.2038,37.4273,26.8511,9.19674,30.5422,37.6989,37.1896,36.5107,36.0016,30.5422,38.7856,39.1932,39.2612,38.7856,38.412,1003.39,0.534077,0.004136107242402232,6.430910475381676,3.904862060546875,1.7126080007845954,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
863,3248,2021-04-20 09:25:29,21.7106,41.674,36.2053,12.8011,21.17,37.4273,26.8511,9.19674,30.5761,37.6989,37.2575,36.5447,36.0695,30.61,38.6498,39.1932,39.2612,38.8196,38.3781,1001.03,1.32313,0.010196399077952736,6.298650429138283,3.89967578125,1.710594303546519,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
864,3252,2021-04-20 09:25:36,21.7106,41.7419,36.4428,12.7674,21.17,37.4612,26.8849,9.16307,30.6438,37.6989,37.3254,36.6126,36.1713,30.5761,38.9215,39.2272,39.3291,39.0234,38.5139,998.664,-1.04402,-0.008005397266126292,6.088885720658392,3.915673583984375,1.7111623969553598,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
865,3256,2021-04-20 09:25:43,21.7106,41.8439,36.4089,12.7337,21.17,37.5292,26.8849,9.16307,30.7116,37.7329,37.4273,36.6126,36.2053,30.5761,38.8875,39.3291,39.3631,39.1253,38.5819,1005.75,0.534077,0.0040949235901345865,6.289352015075678,3.9144306640625,1.7104984817410185,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
866,3260,2021-04-20 09:25:49,21.7106,41.9119,36.4428,12.7337,21.17,37.631,26.8511,9.16307,30.7116,37.8008,37.4612,36.7144,36.2731,30.61,38.9894,39.3971,39.3971,39.0913,38.6498,1003.39,2.11217,0.016433894279440385,6.313961740792395,3.9272021484375,1.7083920819653189,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
867,3264,2021-04-20 09:25:56,21.7106,41.9799,36.5107,12.7337,21.17,37.631,26.8511,9.12941,30.8133,37.8008,37.4612,36.7823,36.375,30.6777,38.8875,39.3291,39.499,39.1593,38.7177,1003.39,2.11217,0.016192352086733055,6.314077188704127,3.929837890625,1.707751349784935,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
868,3267,2021-04-20 09:26:01,21.7106,42.0139,36.6126,12.7337,21.17,37.7329,26.8511,9.12941,30.881,37.8347,37.5631,36.8502,36.4089,30.6438,39.0574,39.431,39.533,39.3291,38.7856,1001.03,0.534077,0.0041142505642715495,6.2210215522710355,3.932240478515625,1.7056585134980675,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
869,3271,2021-04-20 09:26:08,21.7444,42.0479,36.6465,12.7,21.17,37.8008,26.8511,9.12941,30.9488,37.8687,37.5971,36.9181,36.4768,30.6777,38.9215,39.499,39.6009,39.2272,38.9215,1001.03,1.32313,0.010191798415187355,6.2208512741897835,3.9355556640625,1.7048790229969748,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
870,3275,2021-04-20 09:26:15,21.7106,42.1159,36.6126,12.6663,21.17,37.8347,26.8172,9.09574,30.9149,37.9027,37.665,36.986,36.5447,30.6438,39.1253,39.5669,39.6689,39.431,38.9894,1003.39,-1.04402,-0.00812102589883113,6.353444926606348,3.930779052734375,1.705839479380483,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
871,3279,2021-04-20 09:26:22,21.7444,42.1159,36.7483,12.6663,21.2038,37.8347,26.8172,9.06207,31.0166,37.9706,37.6989,37.0538,36.6126,30.6438,39.2952,39.6689,39.7368,39.5669,39.0574,1003.39,0.534077,0.004093320748503222,6.196497773425467,3.9426455078125002,1.7035075915217899,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
872,3283,2021-04-20 09:26:29,21.7106,42.1499,36.7823,12.6326,21.2038,37.9706,26.8172,9.06207,31.0505,38.0385,37.7668,37.0878,36.6465,30.7794,39.3971,39.7708,39.8048,39.431,39.1253,1003.39,-0.25497,-0.00198298790919393,6.196782110379633,3.9456533203125,1.7041857212589249,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
873,3287,2021-04-20 09:26:36,21.7106,42.1839,36.9181,12.6326,21.17,38.0045,26.8172,9.06207,31.1182,38.0724,37.8008,37.1557,36.7144,30.7794,39.431,39.8048,39.9067,39.465,39.1932,1003.39,-0.25497,-0.00197320038735291,6.079256136231658,3.9595185546875,1.703151260317828,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
874,3292,2021-04-20 09:26:44,21.7444,42.3199,36.986,12.5989,21.1362,38.1743,26.8172,9.06207,31.1182,38.1404,37.8347,37.2236,36.8162,30.9488,39.465,39.8727,39.8727,39.7028,39.2952,1003.39,0.534077,0.004234014021241046,6.157593612354511,3.9600810546875,1.7036013346964984,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
875,3295,2021-04-20 09:26:49,21.7106,42.3879,37.0199,12.6326,21.17,38.1743,26.8172,9.02841,31.186,38.2083,37.8687,37.2575,36.8502,31.0166,39.3631,39.9407,39.9407,39.7708,39.3291,998.664,-0.25497,-0.0020019089158825817,6.168054678812297,3.9680927734375,1.7014768170216041,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
876,3298,2021-04-20 09:26:55,21.7444,42.4219,37.0199,12.5989,21.17,38.2083,26.8172,8.99474,31.186,38.3441,37.9027,37.3254,36.9181,31.0843,39.499,39.9746,39.9407,39.8387,39.3971,1005.75,1.32313,0.010438619050713813,6.250877764863292,3.97007177734375,1.7008191424750345,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
877,3302,2021-04-20 09:27:01,21.7106,42.5239,36.952,12.5652,21.2038,38.1743,26.8511,8.99474,31.2877,38.48,37.9366,37.3933,36.9181,31.0505,39.5669,40.0426,40.0766,39.7708,39.431,998.664,1.32313,0.010237432802275709,6.40234423712262,3.97190087890625,1.7003607979573556,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
878,3305,2021-04-20 09:27:07,21.7444,42.5919,36.986,12.5652,21.17,38.3102,26.8172,8.99474,31.2877,38.5479,37.9366,37.4273,37.0199,31.0166,39.499,40.0426,40.1106,39.8727,39.431,1001.03,-0.25497,-0.002011288705910282,6.456376153956487,3.9733671875,1.6999736972193091,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
879,3309,2021-04-20 09:27:13,21.7444,42.6599,37.1217,12.5652,21.1362,38.3781,26.8172,8.96107,31.3216,38.5479,38.0385,37.4952,37.0878,30.9827,39.6349,40.0426,40.1445,39.7708,39.465,998.664,0.534077,0.004232936534232981,6.363329546840723,3.977401611328125,1.699462216284926,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
880,3312,2021-04-20 09:27:19,21.7106,42.6939,37.2236,12.5315,21.17,38.3441,26.8172,8.92741,31.3216,38.5819,38.1064,37.5292,37.0878,30.9488,39.7708,40.0086,40.2125,39.8048,39.3971,1008.11,1.32313,0.01043675188953992,6.345054844917558,3.9785410156250003,1.698930102868645,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
881,3316,2021-04-20 09:27:25,21.7444,42.728,37.2236,12.5315,21.17,38.412,26.8511,8.92741,31.3555,38.6498,38.1743,37.5292,37.1896,30.9488,39.8048,40.1785,40.2805,39.9067,39.465,1003.39,1.32313,0.010486194302643187,6.35442326999835,3.977455810546875,1.6984176197668222,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
882,3319,2021-04-20 09:27:31,21.7106,42.796,37.2236,12.4978,21.17,38.446,26.8172,8.92741,31.3893,38.6837,38.1743,37.5971,37.2575,31.0166,39.6689,40.2805,40.3484,39.9407,39.499,1003.39,0.534077,0.0042326172756528575,6.433219433616413,3.9789746093750002,1.6980067483723171,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
883,3323,2021-04-20 09:27:37,21.7444,42.796,37.2575,12.4978,21.2038,38.5139,26.8172,8.92741,31.4232,38.7517,38.2422,37.665,37.3594,31.0166,39.8048,40.3484,40.4843,40.0086,39.465,1001.03,1.32313,0.010535375366341544,6.378750839060269,3.98939697265625,1.6960894294837323,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
884,3327,2021-04-20 09:27:44,21.7444,42.864,37.4952,12.4978,21.17,38.5819,26.8172,8.86008,31.491,38.7856,38.2762,37.6989,37.3933,31.1182,39.7708,40.4504,40.5523,40.0086,39.533,1003.39,-0.25497,-0.0020300356376025774,6.197883084798909,4.00030712890625,1.6952330382722205,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
885,3331,2021-04-20 09:27:51,21.7782,42.898,37.4612,12.4641,21.1362,38.6498,26.8511,8.86008,31.4571,38.8196,38.3781,37.7668,37.3594,31.186,39.8727,40.4843,40.6203,40.1445,39.5669,1003.39,1.32313,0.010684705595589974,6.276095989885471,3.99597900390625,1.6959149035338075,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
886,3335,2021-04-20 09:27:58,21.7106,43.0,37.4273,12.4641,21.1362,38.6837,26.8172,8.86008,31.4571,38.8875,38.412,37.8008,37.4612,31.186,39.9407,40.5863,40.6543,40.3144,39.7028,1008.11,1.32313,0.0107345068236093,6.463829613416458,4.009582763671875,1.695429852862308,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
887,3339,2021-04-20 09:28:05,21.7444,43.068,37.4273,12.4641,21.1362,38.7517,26.8172,8.82642,31.5588,38.8875,38.48,37.8347,37.5292,31.2877,40.0086,40.5863,40.7222,40.3484,39.8048,1003.39,1.32313,0.010683336010570003,6.511771553498953,4.01426953125,1.6964037456368388,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
888,3342,2021-04-20 09:28:10,21.7106,43.102,37.4952,12.4304,21.1362,38.7856,26.8172,8.86008,31.5249,38.9555,38.5139,37.8687,37.5292,31.2199,40.2125,40.6882,40.7222,40.5523,39.9067,1003.39,2.11217,0.01721413339882542,6.472933515253839,4.025860107421875,1.694645546443104,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
889,3345,2021-04-20 09:28:15,21.7444,43.1701,37.631,12.3967,21.17,38.8536,26.8172,8.86008,31.491,38.9555,38.5819,37.9027,37.5971,31.2538,40.2125,40.7222,40.7562,40.4843,39.9746,1003.39,1.32313,0.01093367808289269,6.394481857213832,4.0196357421875,1.6928377498384246,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
890,3349,2021-04-20 09:28:22,21.7444,43.2041,37.8347,12.3967,21.2038,38.9555,26.8172,8.86008,31.5927,38.9894,38.6498,37.9706,37.631,31.3216,40.3144,40.7902,40.8582,40.3824,40.0426,1003.39,0.534077,0.0044127732226408424,6.198575740485631,4.02969873046875,1.693335111369219,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
891,3352,2021-04-20 09:28:27,21.7444,43.2721,37.9706,12.3967,21.17,38.9215,26.8172,8.86008,31.5588,38.9555,38.7177,37.9706,37.665,31.2877,40.3824,40.8242,40.8922,40.5183,40.1445,1003.39,0.534077,0.004412943298894404,6.120190205271466,4.024360595703125,1.6912656957431889,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
892,3356,2021-04-20 09:28:34,21.7106,43.3061,37.9706,12.363,21.17,39.0574,26.8172,8.79275,31.5927,38.9894,38.7177,38.0385,37.7329,31.3555,40.4164,40.8582,40.9941,40.5863,40.1785,1005.75,2.90122,0.024299082769438426,6.1742111640177235,4.03786328125,1.693083784560312,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
893,3359,2021-04-20 09:28:39,21.7106,43.3741,38.0045,12.3293,21.17,39.0574,26.8172,8.82642,31.6944,39.0574,38.7856,38.1064,37.7329,31.3893,40.4843,40.8582,40.9941,40.5523,40.2465,998.664,2.11217,0.017449401256505907,6.169893145184517,4.03669140625,1.691058481118468,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
894,3363,2021-04-20 09:28:46,21.7444,43.4421,38.0385,12.3293,21.17,39.1932,26.7834,8.82642,31.6605,39.1593,38.8196,38.1743,37.8008,31.4571,40.5183,40.9601,41.0621,40.7222,40.2465,1001.03,1.32313,0.011180456434958607,6.223385038177504,4.047300537109375,1.6915542420973362,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
895,3366,2021-04-20 09:28:51,21.7444,43.4762,38.0385,12.2956,21.1362,39.2612,26.8172,8.75909,31.6605,39.2272,38.8536,38.2083,37.8008,31.3555,40.5523,40.9941,41.1641,40.8242,40.3144,1003.39,1.32313,0.011280207873294581,6.277423046157619,4.044644287109375,1.6896459156181352,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
896,3370,2021-04-20 09:28:58,21.7444,43.5102,38.1404,12.2956,21.1362,39.2612,26.8172,8.79275,31.6944,39.2612,38.8875,38.2083,37.8687,31.4232,40.5523,41.0621,41.1641,40.7902,40.3824,1001.03,-0.25497,-0.0021640253021963907,6.18445720963904,4.04628564453125,1.6900921444340011,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
897,3374,2021-04-20 09:29:05,21.7106,43.5442,38.0724,12.2619,21.1362,39.431,26.7834,8.72543,31.6944,39.3291,38.9215,38.3102,37.8347,31.4232,40.7222,41.1641,41.266,40.9601,40.4164,1003.39,-0.25497,-0.002212009054370081,6.317078834409275,4.0508193359375,1.689368141794799,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
898,3377,2021-04-20 09:29:10,21.7106,43.6122,38.1743,12.2619,21.17,39.465,26.8511,8.72543,31.6605,39.3971,38.9555,38.3781,37.9027,31.4571,40.7562,41.232,41.3,40.9601,40.4843,1003.39,-0.25497,-0.0022313060199675256,6.277941992330535,4.0509624023437505,1.687486740015787,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
899,3381,2021-04-20 09:29:17,21.7106,43.6462,38.1743,12.2619,21.17,39.465,26.8172,8.72543,31.6605,39.431,39.0234,38.412,37.9027,31.3893,40.7562,41.266,41.402,41.0961,40.5523,1001.03,0.534077,0.004673840942958765,6.30233607314385,4.0566640625,1.6880758952124038,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
900,3385,2021-04-20 09:29:24,21.7106,43.6802,38.2422,12.2282,21.17,39.5669,26.8172,8.69176,31.6605,39.499,39.0913,38.5139,37.9027,31.5588,40.7902,41.3,41.47,41.0961,40.6882,1005.75,2.11217,0.01872253046771943,6.29282359852467,4.058322998046875,1.6873238857563657,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
901,3388,2021-04-20 09:29:29,21.7444,43.7483,38.2422,12.2282,21.1362,39.6009,26.8172,8.69176,31.7283,39.499,39.1593,38.5479,38.0045,31.5927,40.8582,41.3,41.436,41.0961,40.7562,998.664,1.32313,0.011677634373756773,6.326447007666698,4.06860986328125,1.685492062701328,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
902,3392,2021-04-20 09:29:36,21.7444,43.7823,38.412,12.2282,21.17,39.6689,26.8172,8.62444,31.7283,39.6349,39.2272,38.5819,38.0385,31.5927,40.9261,41.368,41.504,41.232,40.8242,1003.39,2.90122,0.025823951294131866,6.199614724015717,4.0673283691406255,1.6846169959913173,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
903,3396,2021-04-20 09:29:43,21.7444,43.8503,38.3441,12.1608,21.17,39.7368,26.8172,8.6581,31.7622,39.7368,39.2952,38.6158,38.0385,31.6944,40.9941,41.436,41.538,41.334,40.8922,1003.39,1.32313,0.011826458889662293,6.356501237058515,4.07698828125,1.6852405315958128,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
904,3399,2021-04-20 09:29:48,21.7106,43.8843,38.3441,12.1608,21.17,39.7708,26.8511,8.6581,31.6944,39.7708,39.3631,38.6837,38.1064,31.6605,40.9941,41.504,41.504,41.232,40.9261,1003.39,1.32313,0.011976802633246448,6.396045206037197,4.07321337890625,1.6835020136029921,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
905,3402,2021-04-20 09:29:53,21.7106,43.9184,38.3441,12.1608,21.17,39.8387,26.8172,8.62444,31.7622,39.8727,39.3631,38.7177,38.1743,31.6605,41.0281,41.504,41.606,41.368,40.9941,1008.11,2.90122,0.026259048116496875,6.465685469174257,4.08646240234375,1.681819791282104,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
906,3406,2021-04-20 09:30:00,21.7106,43.9864,38.48,12.1271,21.17,39.9067,26.8172,8.62444,31.7622,39.9407,39.3971,38.7856,38.2083,31.6944,41.0961,41.572,41.674,41.3,40.9601,1003.39,1.32313,0.012075261396973304,6.3570238118701905,4.085824951171875,1.6824315697855734,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
907,3409,2021-04-20 09:30:05,21.7444,44.0204,38.48,12.1271,21.17,39.9067,26.8172,8.59078,31.7283,39.9746,39.431,38.7856,38.2422,31.6944,41.1301,41.606,41.606,41.368,41.0961,1008.11,2.90122,0.026587567600288204,6.4260696540513536,4.08279052734375,1.6807395988953249,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
908,3413,2021-04-20 09:30:12,21.7106,44.0204,38.412,12.0934,21.1362,39.9746,26.8849,8.59078,31.7283,39.9407,39.465,38.8536,38.3102,31.6944,41.1981,41.64,41.7759,41.368,41.0621,1003.39,1.32313,0.012224912808752288,6.47478068184163,4.08143408203125,1.6815117790017935,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
909,3416,2021-04-20 09:30:17,21.7106,44.0544,38.446,12.0934,21.17,40.0086,26.8511,8.55712,31.6944,40.0086,39.533,38.8875,38.3781,31.6605,41.266,41.7419,41.7419,41.334,41.0961,1001.03,-0.25497,-0.002375039833367748,6.459551825256309,4.08229443359375,1.6798710961351457,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
910,3420,2021-04-20 09:30:24,21.7444,44.0204,38.5479,12.0934,21.1362,40.0426,26.8511,8.52345,31.7622,39.9746,39.6689,38.8875,38.412,31.83,41.3,41.8779,41.8099,41.436,41.0621,1001.03,0.534077,0.004954430691809328,6.302737919428971,4.087955078125,1.6804068662173377,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
911,3424,2021-04-20 09:30:31,21.7444,44.0885,38.5139,12.0597,21.17,40.1445,26.8511,8.52345,31.6605,39.9746,39.7368,38.9894,38.5139,31.9316,41.402,41.9119,41.9799,41.606,41.1301,1003.39,1.32313,0.012573999466339155,6.435463985344961,4.09541845703125,1.6798355618824914,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
912,3428,2021-04-20 09:30:38,21.7444,44.1565,38.6498,12.026,21.17,40.1785,26.8511,8.52345,31.6605,40.1106,39.7368,39.0574,38.5139,31.9316,41.436,42.0139,42.0139,41.64,41.3,1001.03,2.11217,0.0201518057173697,6.3421264323288264,4.102939453125,1.6791353392626835,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
913,3432,2021-04-20 09:30:45,21.7106,44.2245,38.7517,12.026,21.17,40.2125,26.8849,8.52345,31.6266,40.1106,39.8387,39.1253,38.6158,31.9994,41.47,42.0479,42.1839,41.7079,41.402,1001.03,1.32313,0.012723687689636125,6.303372660520417,4.10314697265625,1.679639506026742,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
914,3435,2021-04-20 09:30:50,21.7106,44.2926,38.7177,12.026,21.17,40.2805,26.8511,8.52345,31.6266,40.1785,39.9067,39.1593,38.5819,32.0333,41.572,42.0819,42.1839,41.8099,41.402,998.664,1.32313,0.012823111717322465,6.4057913615705395,4.1185673828125005,1.6779315613337673,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
915,3439,2021-04-20 09:30:57,21.7106,44.3946,38.9215,11.9923,21.1362,40.3144,26.8849,8.48979,31.6605,40.5183,39.9407,39.2272,38.6837,31.9655,41.572,42.0819,42.1499,41.8099,41.402,1003.39,1.32313,0.012822440006947442,6.318579657261853,4.1197685546875,1.677185965086592,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
916,3443,2021-04-20 09:31:03,21.7444,44.4967,39.0574,11.9923,21.1362,40.4164,26.8849,8.48979,31.6605,40.7902,40.0086,39.2952,38.6837,31.8977,41.606,42.0819,42.1499,41.8779,41.572,1001.03,1.32313,0.012971527407729493,6.264501117432609,4.125947265625,1.675250258560855,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
917,3447,2021-04-20 09:31:10,21.7444,44.5307,39.0913,11.9586,21.17,40.4843,26.8849,8.45613,31.5927,40.9941,40.0766,39.3291,38.8536,31.7622,41.64,42.1839,42.2179,41.9459,41.64,1001.03,1.32313,0.013171178461904288,6.264616288522971,4.1298676757812505,1.6744379841709403,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
918,3452,2021-04-20 09:31:19,21.7444,44.5648,39.2272,11.9249,21.17,40.5183,26.8849,8.42247,31.5588,40.7222,40.1106,39.3971,38.8875,31.83,41.674,42.2519,42.3199,42.0479,41.64,1001.03,1.32313,0.013271061041094712,6.147372118546189,4.13544921875,1.6756480502684568,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
919,3456,2021-04-20 09:31:26,21.7444,44.6668,39.1593,11.9249,21.17,40.5523,26.8849,8.42247,31.5249,40.8582,40.1785,39.499,38.9894,31.8977,41.7759,42.2859,42.2859,42.1159,41.674,1005.75,1.32313,0.01337093293862965,6.372956181041203,4.1347587890625,1.6749651423503487,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
920,3460,2021-04-20 09:31:33,21.7444,44.6668,39.0913,11.8912,21.1362,40.6543,26.8849,8.38881,31.491,40.7902,40.2125,39.499,39.0574,32.1689,41.8099,42.2859,42.5239,42.0819,41.8779,1005.75,-0.25497,-0.002614983328759425,6.451641795260146,4.13715966796875,1.6743804796422859,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
921,3464,2021-04-20 09:31:39,21.7106,44.7009,39.0913,11.8912,21.1362,40.6882,26.9188,8.42247,31.4571,40.7902,40.2465,39.6009,39.0913,32.2367,41.9119,42.3879,42.4899,42.0479,41.8779,1005.75,2.11217,0.021821643757275265,6.491398171806542,4.1459501953125,1.6727035336810598,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
922,3467,2021-04-20 09:31:45,21.7444,44.7689,39.0574,11.8912,21.17,40.7562,26.9188,8.38881,31.4232,40.9261,40.2805,39.6689,39.0913,32.2367,42.0139,42.4219,42.4899,42.1839,41.8099,1001.03,0.534077,0.0055780773342662135,6.577996825366569,4.14579736328125,1.6723330248198554,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
923,3472,2021-04-20 09:31:53,21.7106,44.837,39.0234,11.8575,21.1362,40.8582,26.9526,8.35515,31.4571,41.0281,40.3824,39.6689,39.0574,32.3384,42.0819,42.5579,42.4559,42.2179,41.9799,1005.75,0.534077,0.00561789068869299,6.727465846337442,4.15284716796875,1.6732296178254498,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
924,3475,2021-04-20 09:31:58,21.7444,44.837,39.0913,11.8575,21.17,40.8922,26.9526,8.38881,31.3893,40.8582,40.4504,39.7368,39.0913,32.3384,42.1159,42.5919,42.5239,42.2519,41.9459,1003.39,2.90122,0.03084641273961802,6.632986298675521,4.1564223632812505,1.671760933779863,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
925,3479,2021-04-20 09:32:05,21.7106,44.9731,38.9894,11.8238,21.17,40.9601,26.9188,8.35515,31.4571,41.0281,40.5183,39.8387,39.1593,32.3045,42.1839,42.6599,42.6259,42.3539,42.1159,1005.75,-1.04402,-0.011099199528950447,6.924304627894823,4.1590712890625,1.6717266878274168,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
926,3483,2021-04-20 09:32:12,21.7444,45.0071,39.1253,11.8238,21.1362,41.0281,26.9526,8.28784,31.4232,40.9941,40.5863,39.8727,39.1932,32.2028,42.2179,42.6599,42.83,42.3879,41.9119,1003.39,2.90122,0.031170933149732582,6.790103696947216,4.16750927734375,1.6715164798280524,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
927,3486,2021-04-20 09:32:17,21.7444,45.0752,39.2272,11.7901,21.17,41.0621,26.9526,8.28784,31.4232,41.232,40.6543,39.9746,39.2952,32.135,42.2859,42.728,42.83,42.4899,41.9799,1001.03,0.534077,0.005758173256132921,6.735205363694945,4.1790673828125,1.671304805595865,nan,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
928,3490,2021-04-20 09:32:24,21.7444,45.1772,39.3291,11.7901,21.1362,41.1301,26.9526,8.28784,31.3893,41.1301,40.6882,40.0426,39.3971,32.1689,42.3199,42.762,42.83,42.5919,42.1159,1005.75,0.534077,0.0058184329710341065,6.767078536967239,4.1840302734375,1.672216877619144,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
929,3493,2021-04-20 09:32:29,21.7106,45.2453,39.499,11.7901,21.17,41.1641,26.9526,8.28784,31.3555,41.1981,40.7562,40.0086,39.465,32.1689,42.3539,42.762,42.762,42.5919,41.9799,1005.75,0.534077,0.005858622355467458,6.649586657631902,4.18867041015625,1.6707439581132022,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
930,3497,2021-04-20 09:32:36,21.7444,45.2793,39.7708,11.7565,21.17,41.232,26.9526,8.28784,31.3555,41.0961,40.8582,40.0766,39.5669,32.2367,42.4219,42.864,42.83,42.5919,42.3199,1001.03,0.534077,0.00589855651594969,6.3441995119551295,4.18998486328125,1.6699770159298035,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
931,3501,2021-04-20 09:32:43,21.7444,45.3134,39.8727,11.7565,21.17,41.3,26.9865,8.25418,31.3216,41.1641,40.9601,40.1785,39.6349,32.2706,42.4899,42.966,43.102,42.6599,42.1499,1005.75,1.32313,0.014762378576080084,6.295659136484951,4.19126513671875,1.6703218085475422,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
932,3505,2021-04-20 09:32:50,21.7444,45.3814,39.9067,11.7228,21.17,41.3,26.9865,8.22052,31.2199,41.334,41.0281,40.2125,39.6689,32.474,42.5239,43.0,42.966,42.6939,42.1839,1005.75,2.90122,0.03269929699602984,6.335001943594419,4.19886865234375,1.669535984232264,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
933,3509,2021-04-20 09:32:57,21.7444,45.4155,39.8727,11.7228,21.17,41.368,26.9865,8.22052,31.2538,41.232,41.0621,40.2805,39.7028,32.4401,42.5579,43.136,43.102,42.796,42.4219,1001.03,0.534077,0.006039241807438316,6.38370319594534,4.2001884765625,1.6676579884702665,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
934,3512,2021-04-20 09:33:02,21.7444,45.4155,39.8048,11.7228,21.17,41.402,26.9865,8.22052,31.1521,41.538,41.1641,40.3144,39.7368,32.4401,42.6259,43.2041,43.2381,42.83,42.3199,1001.03,1.32313,0.01516164037184343,6.461904366293305,4.199623046875,1.6660665485847592,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
935,3516,2021-04-20 09:33:09,21.7106,45.4835,39.8387,11.7228,21.2038,41.47,27.0203,8.18686,31.1182,41.504,41.1981,40.3824,39.8048,32.5079,42.728,43.2381,43.2721,42.83,42.1839,1001.03,-0.25497,-0.0029504147452200182,6.501476025819622,4.20487841796875,1.6677783724551702,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
936,3519,2021-04-20 09:33:14,21.7444,45.5516,39.9407,11.6891,21.17,41.538,26.9865,8.18686,31.0843,41.47,41.232,40.3824,39.8387,32.4062,42.796,43.3061,43.2381,42.864,42.3539,1003.39,1.32313,0.015459829910694832,6.477369654391708,4.21666943359375,1.6661832573303808,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
937,3523,2021-04-20 09:33:21,21.7444,45.6197,39.9067,11.6554,21.17,41.606,27.0542,8.22052,31.0843,41.606,41.266,40.4843,39.9067,32.474,42.83,43.3401,43.4762,42.932,42.5579,1010.47,1.32313,0.015558747230264859,6.641773079830928,4.2219873046875005,1.6657381759648855,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
938,3527,2021-04-20 09:33:28,21.7444,45.6877,39.9746,11.6554,21.2038,41.674,27.0542,8.22052,31.0843,41.7079,41.334,40.5183,40.0086,32.3723,42.864,43.3061,43.4762,42.932,42.3199,1010.47,1.32313,0.015657642799714107,6.6418893370176875,4.218724609375,1.6653036039115399,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
939,3531,2021-04-20 09:33:35,21.7444,45.7218,40.0426,11.6554,21.1362,41.7759,27.0542,8.22052,31.0505,41.538,41.368,40.6203,40.0766,32.5079,42.898,43.4762,43.4081,43.034,42.4899,1005.75,2.90122,0.03476685638828359,6.571637356944023,4.22724169921875,1.6659074076081444,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
940,3535,2021-04-20 09:33:41,21.7106,45.7899,40.1106,11.588,21.17,41.8439,27.0203,8.22052,31.0843,41.674,41.402,40.6882,40.1106,32.5079,42.966,43.5782,43.4762,43.136,42.5239,1005.75,0.534077,0.006419855225157419,6.572054627271271,4.23886865234375,1.6643109171535633,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
941,3539,2021-04-20 09:33:48,21.7444,45.8239,40.2465,11.588,21.17,41.8779,27.0203,8.1532,31.0505,41.7759,41.402,40.7902,40.1785,32.7113,43.034,43.5102,43.6462,43.2041,42.728,1005.75,0.534077,0.006459966527034745,6.453840363892733,4.2316416015625,1.663655776972039,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
942,3542,2021-04-20 09:33:53,21.7444,45.8579,40.2805,11.588,21.17,41.9119,27.088,8.1532,31.0166,41.8099,41.436,40.7902,40.2125,32.7791,43.0,43.5442,43.5442,43.3061,42.762,1003.39,-0.25497,-0.0031031835294478886,6.438696378549661,4.2364111328125,1.663173307688,nan,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
943,3546,2021-04-20 09:34:00,21.7444,45.926,40.2465,11.5543,21.17,41.9459,27.088,8.08589,30.9827,41.7419,41.504,40.8582,40.2465,32.7452,43.102,43.5442,43.8163,43.4081,42.83,1001.03,1.32313,0.01620302146983918,6.541142076454425,4.239390625,1.662610847353662,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
944,3549,2021-04-20 09:34:06,21.7444,45.9941,40.3484,11.5206,21.17,41.9799,27.088,8.05223,31.0505,41.7419,41.538,40.9601,40.2465,32.8131,43.136,43.6122,43.6802,43.4762,43.0,1003.39,-1.04402,-0.012744953584309686,6.517543684221657,4.24973681640625,1.6632042764425765,nan,0.0016666666666666668,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
945,3552,2021-04-20 09:34:11,21.7106,46.0622,40.3824,11.5206,21.1362,42.0819,27.088,8.08589,31.0843,41.7759,41.572,41.0281,40.3144,32.6774,43.1701,43.6462,43.6802,43.5102,42.864,1005.75,0.534077,0.006559425179284485,6.572633224512763,4.26524609375,1.6616862131203034,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
946,3556,2021-04-20 09:34:18,21.7444,46.1643,40.5183,11.4869,21.17,42.1499,27.1219,8.05223,31.0166,42.0819,41.64,41.0621,40.3824,32.6774,43.2381,43.7143,43.8163,43.5442,43.0,1005.75,0.534077,0.006639657312824962,6.5332202629430025,4.27135009765625,1.6610708078768044,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
947,3560,2021-04-20 09:34:24,21.7444,46.1983,40.5523,11.4869,21.2038,42.1839,27.1219,8.05223,31.0843,41.9119,41.7419,41.0961,40.4504,32.7452,43.3401,43.7143,43.8163,43.5442,42.898,1001.03,1.32313,0.01639852027340147,6.502559761187016,4.26725390625,1.6605256588601114,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
948,3564,2021-04-20 09:34:31,21.7106,46.2664,40.5523,11.4532,21.1362,42.2519,27.1219,8.05223,31.0166,41.8439,41.7759,41.1981,40.5183,32.7113,43.4421,43.9864,43.9184,43.5442,43.2721,1005.75,0.534077,0.006699420363138739,6.612324995279471,4.27493115234375,1.6599999735155804,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
949,3567,2021-04-20 09:34:36,21.7444,46.3004,40.6203,11.4532,21.17,42.2859,27.1557,8.05223,31.0843,42.0139,41.8099,41.266,40.5523,32.8131,43.4762,44.0204,43.9524,43.6122,43.102,1005.75,1.32313,0.01654657767713194,6.57267878419104,4.2734794921875,1.6595987895635198,nan,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
950,3570,2021-04-20 09:34:42,21.7444,46.4026,40.6882,11.4532,21.1362,42.3539,27.1557,8.05223,31.1182,42.1499,41.8439,41.266,40.6203,32.7791,43.4421,43.9864,43.9524,43.6462,43.068,1010.47,2.90122,0.03638817214207238,6.643400680445621,4.27819091796875,1.6591787050431126,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
951,3574,2021-04-20 09:34:48,21.7444,46.4707,40.8922,11.4195,21.17,42.3879,27.1557,8.01858,31.0843,42.2859,41.8779,41.334,40.6882,32.7791,43.5102,44.0885,44.2245,43.6802,43.2381,1010.47,1.32313,0.016694585958200073,6.48540716363326,4.2819287109375,1.657527618924099,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
952,3578,2021-04-20 09:34:55,21.7444,46.4707,40.9941,11.4195,21.1362,42.4219,27.1557,8.01858,31.1182,42.1839,41.9799,41.334,40.7902,32.9148,43.6462,44.0885,44.1905,43.8163,43.1701,1008.11,1.32313,0.01669384598604737,6.352070801273842,4.29413818359375,1.6577949425069716,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
953,3581,2021-04-20 09:35:00,21.7444,46.5387,41.1641,11.3858,21.2038,42.4899,27.1557,8.01858,31.1182,42.2519,41.9799,41.402,40.8582,32.9487,43.6122,44.2586,44.2245,43.8163,43.4421,1003.39,-0.25497,-0.0032359480694815848,6.204578756437234,4.29233837890625,1.6560275667420055,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
954,3585,2021-04-20 09:35:07,21.7444,46.6409,41.3,11.3858,21.2038,42.5239,27.1896,7.98492,31.1521,42.2519,42.0479,41.436,40.9601,32.9487,43.6462,44.3946,44.2586,43.8503,43.2381,1008.11,1.32313,0.01679173955968319,6.194678257043331,4.3053798828125,1.6561156181942414,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
955,3589,2021-04-20 09:35:14,21.7106,46.709,41.436,11.3522,21.1362,42.5239,27.2234,7.98492,31.1182,42.3879,42.0479,41.504,41.0281,32.8809,43.7143,44.4287,44.2586,43.9184,43.4081,1005.75,1.32313,0.01684179671607648,6.101886508830561,4.30593115234375,1.6550338643510059,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
956,3593,2021-04-20 09:35:21,21.7444,46.743,41.436,11.3522,21.17,42.5919,27.2234,7.98492,31.186,42.5239,42.2179,41.504,41.0961,32.9148,43.8503,44.3266,44.3946,44.0204,43.4081,1008.11,2.11217,0.026882903050405374,6.155359117401364,4.310166015625,1.6540104681825567,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
957,3596,2021-04-20 09:35:26,21.7782,46.7771,41.47,11.3522,21.1362,42.6259,27.2573,7.95127,31.186,42.4559,42.2179,41.572,41.1641,32.9148,43.9524,44.4967,44.3606,44.0544,43.6122,1005.75,0.534077,0.006817430534974377,6.140783185486722,4.3158701171875,1.6522048254512451,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
958,3600,2021-04-20 09:35:33,21.7444,46.8111,41.538,11.3522,21.1362,42.6939,27.2573,7.91761,31.2538,42.4559,42.2179,41.572,41.232,33.0165,44.0204,44.3266,44.4287,44.0544,43.5442,1005.75,1.32313,0.016888096616793503,6.101722240262988,4.3188818359375,1.652189698050393,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
959,3603,2021-04-20 09:35:38,21.7782,46.8792,41.606,11.3185,21.17,42.762,27.2573,7.91761,31.3555,42.4559,42.2859,41.606,41.266,33.0165,44.1225,44.3946,44.5307,44.1225,43.6802,1005.75,-0.25497,-0.0032444681914301494,6.101557892956335,4.321443359375,1.6503677159563708,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
960,3607,2021-04-20 09:35:45,21.7444,46.9473,41.606,11.2848,21.1362,42.83,27.2573,7.91761,31.3893,42.728,42.4219,41.674,41.266,33.0843,44.2245,44.5648,44.6328,44.1905,43.6122,1005.75,0.534077,0.006815727520759024,6.18063928275903,4.32580517578125,1.6504309206179288,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
961,3610,2021-04-20 09:35:50,21.7444,46.9813,41.572,11.2848,21.17,42.864,27.2911,7.91761,31.4232,42.762,42.4219,41.674,41.334,33.186,44.1905,44.5648,44.7009,44.1565,43.7483,1008.11,2.90122,0.03702283350156172,6.274012450303213,4.3314375,1.6487414154057096,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
962,3615,2021-04-20 09:35:59,21.7444,47.0835,41.572,11.2511,21.17,42.932,27.2911,7.88396,31.4232,43.034,42.4899,41.7419,41.368,33.2878,44.2926,44.5988,44.7689,44.2926,43.9864,1001.03,1.32313,0.016983173474091052,6.347654644665644,4.3310087890625,1.6497842726992242,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
963,3618,2021-04-20 09:36:04,21.7444,47.1175,41.606,11.2511,21.17,43.0,27.2911,7.8503,31.491,42.966,42.4899,41.8099,41.368,33.2538,44.2245,44.8029,44.7689,44.2926,43.9524,1008.11,1.32313,0.016981656973519922,6.392549797542414,4.33381396484375,1.6481938302192174,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
964,3622,2021-04-20 09:36:11,21.7106,47.1175,41.606,11.2511,21.17,43.0,27.2911,7.8503,31.5927,42.898,42.6259,41.8439,41.436,33.3217,44.3606,44.939,44.7349,44.3606,43.9524,1005.75,0.534077,0.006794018045433552,6.377877393024768,4.3352763671875,1.6474159520249034,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
965,3626,2021-04-20 09:36:18,21.7444,47.1516,41.64,11.2174,21.17,43.034,27.2911,7.81665,31.6605,43.136,42.6259,41.9119,41.436,33.2878,44.4287,44.8029,44.939,44.4627,44.0544,1005.75,1.32313,0.01678082988882852,6.3777004607220515,4.3470927734375,1.647657575562796,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
966,3629,2021-04-20 09:36:23,21.7444,47.1856,41.7079,11.2174,21.17,43.034,27.3588,7.8503,31.7283,43.068,42.6259,41.9459,41.47,33.2538,44.4287,44.9731,44.837,44.5307,43.9524,1005.75,2.90122,0.036575890304488226,6.338473367751137,4.34356591796875,1.6460412131071278,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
967,3632,2021-04-20 09:36:28,21.7444,47.2197,41.7419,11.2174,21.2038,43.034,27.3588,7.8503,31.7961,43.136,42.762,41.9799,41.504,33.2538,44.4287,44.7689,44.939,44.5648,43.9184,1005.75,1.32313,0.016580761261499627,6.3385890818896975,4.35233984375,1.6444246070313722,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
968,3636,2021-04-20 09:36:35,21.7444,47.2878,41.8439,11.1837,21.17,43.136,27.3588,7.81665,31.8638,43.1701,42.728,42.0479,41.572,33.3217,44.5648,45.0071,44.939,44.6328,44.1905,1005.75,-1.04402,-0.01312093401570973,6.299361988918783,4.3607080078125,1.6445772771644862,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
969,3640,2021-04-20 09:36:42,21.7782,47.39,41.8779,11.15,21.17,43.1701,27.3927,7.81665,31.8977,43.3401,42.796,42.1159,41.64,33.3217,44.5988,45.0411,44.9731,44.5988,44.2245,1005.75,1.32313,0.01662811036933775,6.377986281909403,4.36152587890625,1.6437870863589508,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
970,3643,2021-04-20 09:36:47,21.7444,47.39,41.8779,11.15,21.17,43.2041,27.3927,7.783,31.9655,43.3401,42.966,42.1839,41.674,33.4573,44.6328,44.905,45.0411,44.6668,44.2586,1005.75,1.32313,0.01657736609959941,6.3782790314148405,4.366296875,1.6422063663460449,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
971,3647,2021-04-20 09:36:54,21.7444,47.4581,41.8779,11.15,21.17,43.3061,27.4265,7.783,32.0333,43.4081,43.0,42.2519,41.7419,33.3556,44.5988,45.0752,45.0752,44.7689,44.1905,1005.75,0.534077,0.00671068526786014,6.457080359772338,4.3738662109375,1.643516100062366,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
972,3651,2021-04-20 09:37:01,21.7444,47.5262,41.9459,11.1163,21.17,43.4421,27.4265,7.74934,32.135,43.3401,43.068,42.2859,41.7759,33.3217,44.7689,45.2113,45.2113,44.7689,44.2586,1003.39,1.32313,0.016672167934280342,6.442044214368828,4.3838583984375,1.6427660950132208,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
973,3655,2021-04-20 09:37:08,21.7444,47.6624,42.0139,11.0827,21.17,43.5442,27.4265,7.783,32.135,43.5442,43.102,42.3539,41.8439,33.3556,44.7349,45.3134,45.2793,44.871,44.5648,1008.11,2.90122,0.03688114693682611,6.551450155387522,4.3815595703125,1.641127771098956,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
974,3659,2021-04-20 09:37:14,21.7782,47.7305,42.0479,11.0827,21.17,43.6122,27.4604,7.71569,32.2028,43.6122,43.2041,42.4219,41.8779,33.4234,44.905,45.2793,45.3474,44.939,44.4287,1008.11,3.69027,0.04690757976419489,6.5906987533490975,4.3915859375,1.6396101389464945,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
975,3663,2021-04-20 09:37:21,21.7444,47.7986,42.0139,11.049,21.17,43.6462,27.4265,7.74934,32.3384,43.6122,43.2381,42.4899,41.9119,33.4912,44.837,45.2113,45.4155,45.0411,44.5307,1005.75,1.32313,0.016667845364225834,6.693715773121934,4.387486328125,1.6391251079388833,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
976,3667,2021-04-20 09:37:28,21.7444,47.7646,42.0139,11.049,21.1362,43.7483,27.4604,7.71569,32.5418,43.7143,43.3061,42.5919,41.9799,33.4912,44.837,45.3814,45.5176,45.0411,44.4627,1008.11,2.11217,0.02636500454606597,6.669987502626723,4.38625927734375,1.6386232166134853,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
977,3672,2021-04-20 09:37:37,21.7782,47.8327,42.0139,11.049,21.17,43.7143,27.4942,7.68204,32.6774,43.6462,43.3401,42.6599,42.0479,33.6269,44.9731,45.5516,45.5176,45.0752,44.5648,1010.47,1.32313,0.016266790435359158,6.76446269465846,4.3999052734375,1.6400537031483142,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
978,3676,2021-04-20 09:37:44,21.7444,47.8327,42.0479,11.0153,21.17,43.8503,27.5281,7.68204,32.7452,43.7483,43.5102,42.728,42.0819,33.6269,45.0411,45.5176,45.6197,45.1432,44.6668,1005.75,2.90122,0.03588081578752458,6.6938314872604945,4.39673828125,1.6395585139604945,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
979,3679,2021-04-20 09:37:49,21.7444,47.8667,42.0819,11.0153,21.17,43.8503,27.5281,7.64838,32.8809,43.7143,43.5442,42.762,42.1499,33.6947,45.1772,45.7218,45.6537,45.1092,44.7689,1005.75,1.32313,0.016163840717978207,6.6938314872604945,4.404697265625,1.6382141843597366,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
980,3683,2021-04-20 09:37:56,21.7444,47.9008,42.1159,11.0153,21.1362,43.9864,27.5281,7.64838,32.9487,43.6802,43.5782,42.83,42.1839,33.7286,45.0411,45.5176,45.7218,45.2453,44.7009,1001.03,1.32313,0.01626099295774179,6.662532405683798,4.4050849609375,1.6386677080498135,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
981,3687,2021-04-20 09:38:02,21.7444,48.003,42.1839,10.9816,21.1362,43.9864,27.5281,7.61473,33.0165,43.8503,43.6462,42.864,42.2519,33.6608,45.2113,45.7218,45.7558,45.3474,44.8029,1005.75,1.32313,0.01616110844171627,6.7335214367856295,4.4109111328125,1.6372886802373299,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
982,3690,2021-04-20 09:38:08,21.7444,48.037,42.2519,10.9816,21.17,44.0544,27.5619,7.61473,33.0843,43.9524,43.7483,42.932,42.2859,33.6269,45.2113,45.8239,45.7558,45.4155,44.8029,1001.03,1.32313,0.01615966911938046,6.662762747864506,4.4156015625,1.6368302727173962,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
983,3694,2021-04-20 09:38:14,21.7782,48.1052,42.3199,10.9816,21.17,44.1225,27.5619,7.61473,33.2199,44.0204,43.7483,42.966,42.3539,33.6269,45.3134,45.7558,45.8239,45.4495,44.837,1008.11,2.90122,0.03521141017554267,6.709810561670815,4.4170927734375,1.6354408873536697,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
984,3699,2021-04-20 09:38:23,21.7444,48.1392,42.3879,10.9479,21.17,44.1905,27.5958,7.58108,33.4234,44.0204,43.8503,43.068,42.3879,33.7964,45.4155,45.7558,45.8579,45.5176,44.905,1005.75,2.90122,0.034770061067049704,6.655067250843808,4.4255166015625,1.6366748854845878,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
985,3702,2021-04-20 09:38:28,21.7444,48.2073,42.4219,10.9479,21.17,44.1565,27.5958,7.58108,33.5251,43.9864,43.8843,43.136,42.4559,33.7964,45.4835,45.8239,45.892,45.5176,45.0071,1003.39,-1.04402,-0.012355167559875882,6.67881701661369,4.422482421875,1.6353382911811125,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
986,3706,2021-04-20 09:38:35,21.7444,48.2414,42.5919,10.9142,21.17,44.1905,27.6296,7.54743,33.6947,44.1905,43.8503,43.1701,42.5239,33.7286,45.5176,46.0281,45.9941,45.5856,45.0752,1008.11,1.32313,0.015457672695946494,6.552610012014126,4.42931689453125,1.6346968388429726,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
987,3710,2021-04-20 09:38:42,21.7444,48.2755,42.6599,10.9142,21.1362,44.3266,27.6296,7.58108,33.8304,44.2245,43.9184,43.2721,42.6259,33.7964,45.5176,46.0281,46.1643,45.6877,45.0071,1005.75,1.32313,0.015454938174657281,6.4980431648216035,4.4359296875,1.6349582779551943,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
988,3714,2021-04-20 09:38:49,21.7782,48.3776,42.762,10.8805,21.1362,44.3606,27.6635,7.54743,33.9321,44.2245,44.0544,43.3401,42.6939,33.8304,45.5176,45.9941,46.1983,45.7558,45.1772,1008.11,1.32313,0.015354429335243707,6.512991926109033,4.44347216796875,1.63426542552074,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
989,3717,2021-04-20 09:38:54,21.7444,48.4798,42.762,10.8469,21.17,44.3946,27.6635,7.54743,34.0339,44.2245,44.0544,43.3741,42.728,33.8304,45.6877,46.2664,46.2324,45.8579,45.2113,1008.11,1.32313,0.015253783875464184,6.63182821961136,4.4526513671875,1.6328878321113427,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
990,3721,2021-04-20 09:39:01,21.7444,48.548,42.762,10.8469,21.17,44.4287,27.6635,7.51378,34.1356,44.2586,44.1565,43.4421,42.796,33.8982,45.6877,46.1983,46.2664,45.926,45.3474,1008.11,1.32313,0.015153441083176197,6.710930441545937,4.455890625,1.6323711033434052,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
991,3725,2021-04-20 09:39:08,21.7782,48.6502,42.796,10.8132,21.17,44.5988,27.7312,7.51378,34.3052,44.3266,44.1565,43.5102,42.83,33.966,45.7218,46.0622,46.3004,45.96,45.2793,1008.11,1.32313,0.015150099445437163,6.789721015354992,4.467580078125,1.6319129552777967,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
992,3729,2021-04-20 09:39:15,21.7782,48.6842,42.966,10.8132,21.17,44.6328,27.6973,7.48013,34.4409,44.3606,44.2926,43.5782,42.864,33.9999,45.892,46.1643,46.3345,45.9941,45.3814,1008.11,1.32313,0.014999610263043273,6.631987754091575,4.459326171875,1.6322708802959456,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
993,3733,2021-04-20 09:39:22,21.7782,48.7183,43.102,10.8132,21.17,44.6328,27.7312,7.44648,34.5766,44.4287,44.2586,43.6462,42.932,34.0678,45.8239,46.3004,46.4366,45.9941,45.4835,1010.47,1.32313,0.014799898029534804,6.529052696777738,4.4685458984375,1.6315795067963401,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
