,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
994,3737,2021-04-20 09:39:28,21.7444,48.7864,43.2381,10.8132,21.1362,44.7689,27.7312,7.44648,34.7462,44.4967,44.3606,43.6462,43.034,34.0678,45.96,46.4707,46.4707,46.0622,45.5176,1003.39,0.534077,0.005952745304562416,6.4051025777435875,4.4772583007812505,1.6299455150909024,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
995,3741,2021-04-20 09:39:35,21.7782,48.8205,43.2721,10.7795,21.17,44.837,27.765,7.41283,34.8819,44.5648,44.2926,43.7143,43.068,34.0678,46.0281,46.5047,46.5728,46.2324,45.5176,1003.39,1.32313,0.014646369035714639,6.404924034410042,4.4806123046875,1.6291400806514629,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
996,3745,2021-04-20 09:39:42,21.7782,48.8886,43.2381,10.7795,21.2038,44.939,27.765,7.41283,35.0855,44.7009,44.3946,43.7823,43.136,34.0678,46.0622,46.4707,46.6068,46.3004,45.7218,1005.75,1.32313,0.014494546763481138,6.538127299201578,4.48880859375,1.6293812905636107,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
997,3749,2021-04-20 09:39:49,21.7782,48.9568,43.2041,10.7795,21.17,45.0071,27.7989,7.37918,35.2551,44.7009,44.4627,43.8503,43.2041,34.0339,46.1983,46.6409,46.6409,46.3345,45.8579,1008.11,1.32313,0.014343690418184672,6.672000971103259,4.4865927734375,1.6288131183808878,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
998,3753,2021-04-20 09:39:56,21.7782,49.059,43.2381,10.7458,21.1362,45.0071,27.8327,7.41283,35.4247,44.8029,44.4627,43.9184,43.2381,34.1017,46.1302,46.5387,46.743,46.3685,45.96,1012.84,0.534077,0.005689090799940641,6.782775372523505,4.49644140625,1.6283334490104433,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
999,3757,2021-04-20 09:40:03,21.7782,49.093,43.3061,10.7121,21.17,45.0411,27.8327,7.37918,35.5944,44.837,44.5988,43.9864,43.3061,34.0678,46.3004,46.6409,46.8111,46.4026,45.9941,1008.11,1.32313,0.013893891662347736,6.7116662470974395,4.5014638671875,1.627787585594291,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1000,3760,2021-04-20 09:40:08,21.7782,49.1612,43.3741,10.7121,21.17,44.9731,27.7989,7.37918,35.6962,45.0071,44.5988,43.9864,43.3401,34.1695,46.3004,46.743,46.8792,46.3685,45.9941,1003.39,1.32313,0.01364562737137025,6.680472907420944,4.50238427734375,1.625538633342466,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1001,3764,2021-04-20 09:40:15,21.7444,49.1953,43.4421,10.7121,21.1362,45.2113,27.8666,7.34553,35.8659,45.0752,44.7009,44.0544,43.4081,34.2034,46.2664,46.6749,46.8792,46.5387,46.0281,1008.11,1.32313,0.013741190060076352,6.672887144193237,4.512646484375,1.6267955814502184,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
1002,3767,2021-04-20 09:40:20,21.7444,49.2634,43.5442,10.6784,21.17,45.1772,27.8327,7.37918,36.0356,45.1092,44.7349,44.0885,43.4421,34.2713,46.3345,46.9133,46.9473,46.6068,46.0622,1010.47,2.90122,0.029474763484697585,6.6489810254103,4.5164404296875,1.6245261063126508,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1003,3772,2021-04-20 09:40:29,21.7782,49.3656,43.7143,10.6784,21.17,45.1772,27.8666,7.31188,36.2392,45.1772,44.7009,44.1225,43.5782,34.2713,46.3345,46.9473,47.0154,46.5728,46.1643,1008.11,2.90122,0.028818307082592455,6.554396907190678,4.52821337890625,1.6254578713945222,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1004,3775,2021-04-20 09:40:34,21.7782,49.4338,43.7823,10.6448,21.1024,45.3134,27.8666,7.34553,36.375,45.1772,44.8029,44.1565,43.6462,34.3052,46.4707,46.9813,46.9813,46.6068,46.1983,1003.39,-1.04402,-0.010368647312188726,6.5239399070846265,4.526935546875,1.62402948509915,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1005,3779,2021-04-20 09:40:41,21.7782,49.4678,43.8163,10.6448,21.17,45.2793,27.8666,7.31188,36.5786,45.2113,44.8029,44.2245,43.6462,34.3052,46.4707,47.0835,47.1175,46.6409,46.2324,1003.39,0.534077,0.005163391998483532,6.5239399070846265,4.527673828125,1.6233133088267806,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1006,3783,2021-04-20 09:40:47,21.7444,49.5019,43.9184,10.6111,21.17,45.4495,27.9004,7.27823,36.7144,45.2453,44.871,44.2586,43.7143,34.3391,46.6409,47.0494,47.1516,46.7771,46.2324,1003.39,1.32313,0.012838962862555479,6.445738378031351,4.5356494140625,1.6217320158953281,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1007,3787,2021-04-20 09:40:54,21.7444,49.5019,43.9184,10.5774,21.17,45.5516,27.9004,7.27823,36.8841,45.3134,44.9731,44.3606,43.7483,34.4409,46.5728,47.0835,47.2197,46.9133,46.2664,1010.47,0.534077,0.005141463342536144,6.491220022971466,4.5312685546875,1.6209972737019023,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1008,3792,2021-04-20 09:41:03,21.7782,49.536,43.9524,10.5774,21.17,45.5176,27.9343,7.24458,37.1217,45.3814,45.1092,44.4287,43.8843,34.4748,46.7771,47.2197,47.3219,46.9473,46.3345,1005.75,1.32313,0.012339065849743371,6.4607180935885316,4.54144384765625,1.6218040311304396,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1009,3795,2021-04-20 09:41:08,21.7444,49.5701,43.9864,10.5774,21.17,45.4495,27.9004,7.24458,37.2575,45.4495,45.1432,44.4287,43.8843,34.5087,46.8452,47.1856,47.3559,47.0835,46.3685,1010.47,2.90122,0.026401594181317968,6.491452537344985,4.5497236328125,1.620367800578768,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1010,3799,2021-04-20 09:41:15,21.7444,49.6723,44.0204,10.5774,21.2038,45.4835,27.9343,7.21093,37.631,45.5176,45.1772,44.4627,43.9864,34.5426,46.8111,47.3559,47.39,47.0154,46.4707,1008.11,1.32313,0.011541081949333606,6.555393667917984,4.5566279296875,1.6205601039819573,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1011,3802,2021-04-20 09:41:20,21.7444,49.7064,44.0204,10.5774,21.1362,45.7218,27.9343,7.21093,37.6989,45.5856,45.2113,44.4967,43.9864,34.5426,46.9473,47.3559,47.424,47.1175,46.5047,1008.11,1.32313,0.011787053642165549,6.594944778885273,4.557607421875,1.6191906798921265,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1012,3806,2021-04-20 09:41:27,21.7444,49.8427,44.1225,10.51,21.17,45.6877,27.9343,7.21093,37.9366,45.6197,45.3134,44.5307,44.0544,34.4748,46.9473,47.4581,47.4921,47.0835,46.6068,1008.11,0.534077,0.004596869349370954,6.634611875515217,4.56838720703125,1.6194385793896708,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1013,3810,2021-04-20 09:41:34,21.7782,49.9108,44.1905,10.51,21.17,45.7218,27.9682,7.21093,38.0724,45.6877,45.2793,44.6328,44.1565,34.407,46.9813,47.4921,47.5943,47.1516,46.6068,1008.11,-1.04402,-0.008867629802731232,6.63442334121403,4.57535302734375,1.6187880915519848,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1014,3814,2021-04-20 09:41:41,21.7444,49.979,44.2926,10.51,21.1362,45.892,27.9682,7.17729,38.3102,45.7218,45.3134,44.7009,44.1905,34.4748,47.0835,47.5262,47.6624,47.2878,46.6068,1003.39,0.534077,0.004495001114582866,6.564528828304372,4.56769970703125,1.618094494029461,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1015,3818,2021-04-20 09:41:47,21.7444,50.0131,44.3606,10.4427,21.17,45.892,28.002,7.17729,38.3781,45.8239,45.4155,44.7689,44.2586,34.5426,47.0835,47.6283,47.7305,47.39,46.709,1008.11,1.32313,0.011036250046724481,6.556089581893954,4.57708349609375,1.6174873194336457,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1016,3821,2021-04-20 09:41:53,21.7782,50.0472,44.3946,10.4764,21.17,45.8239,27.9682,7.14364,38.6158,45.8239,45.4835,44.8029,44.2245,34.6444,47.0835,47.6624,47.7986,47.424,46.8452,1012.84,0.534077,0.004273910403408506,6.586664617280214,4.57003759765625,1.6160376397528846,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1017,3825,2021-04-20 09:41:59,21.7782,50.0812,44.4627,10.4427,21.17,45.96,28.0359,7.14364,38.7517,45.892,45.5176,44.837,44.3266,34.7462,47.1175,47.7305,47.8667,47.4581,46.9473,1005.75,1.32313,0.010586243894572366,6.501100474394148,4.5794697265625,1.6153996699366922,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1018,3828,2021-04-20 09:42:05,21.7782,50.0812,44.4967,10.4427,21.17,45.9941,28.002,7.14364,38.8875,45.926,45.5176,44.939,44.3946,34.848,47.2197,47.7646,47.8667,47.4921,46.9813,1008.11,0.534077,0.004212584815116419,6.47692204062895,4.5786679687500005,1.615621258221825,nan,0.0016666666666666668,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
1019,3832,2021-04-20 09:42:11,21.7782,50.1153,44.4967,10.409,21.1362,45.926,28.002,7.10999,38.9894,46.0281,45.6197,45.0071,44.4627,34.848,47.2878,47.7986,47.9008,47.5943,47.0154,1003.39,0.534077,0.004112260272961221,6.485961030159372,4.59024072265625,1.6149654716380226,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1020,3836,2021-04-20 09:42:18,21.7782,50.1835,44.4627,10.409,21.17,46.0281,28.0359,7.10999,39.1932,46.0962,45.6197,45.0411,44.4627,34.848,47.3559,47.8667,47.9689,47.6624,47.0494,1008.11,2.11217,0.01602213533356704,6.635003242909855,4.59576904296875,1.6143205511318663,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1021,3839,2021-04-20 09:42:23,21.7444,50.2857,44.4967,10.409,21.17,46.1302,28.0359,7.07635,39.2272,46.1983,45.6877,45.1432,44.4967,34.814,47.3219,47.9349,47.9689,47.7646,47.0835,1008.11,1.32313,0.010135122599917994,6.714410011425756,4.59734375,1.6130419401614533,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1022,3843,2021-04-20 09:42:30,21.7782,50.3198,44.5988,10.409,21.17,46.0622,28.0359,7.07635,39.3971,46.2664,45.7899,45.2113,44.4627,34.7462,47.4581,48.037,48.0711,47.7305,47.1175,1008.11,2.11217,0.015623246219478285,6.6352352035881825,4.6059736328125,1.6132593202107997,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1023,3846,2021-04-20 09:42:36,21.7444,50.388,44.7009,10.409,21.2038,46.1643,28.0359,7.07635,39.499,46.3004,45.8239,45.2453,44.4967,34.7123,47.4581,48.037,48.1392,47.7646,47.2197,1005.75,1.32313,0.009785594119182976,6.580778773890046,4.6124140625,1.6126609033421622,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1024,3849,2021-04-20 09:42:41,21.7444,50.4561,44.8029,10.3416,21.17,46.3004,28.0359,7.07635,39.6689,46.3685,45.8239,45.2793,44.5648,34.6444,47.4921,48.1052,48.1733,47.9008,47.3559,1012.84,2.90122,0.021343372192128632,6.587666124287479,4.614759765625,1.6113071291558487,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1025,3854,2021-04-20 09:42:49,21.7782,50.4902,44.871,10.3416,21.17,46.1983,28.0697,7.07635,39.8387,46.4026,45.926,45.3134,44.6668,34.6783,47.5943,48.1392,48.2073,47.9689,47.3219,1010.47,0.534077,0.00376855697441469,6.532424000451088,4.6189951171875,1.6113256664344022,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1026,3857,2021-04-20 09:42:54,21.7106,50.5243,44.939,10.3416,21.2038,46.3004,28.0359,7.0427,39.9407,46.4366,45.926,45.3814,44.5988,34.7123,47.5943,48.1392,48.2755,48.0711,47.4581,1008.11,0.534077,0.0037680018404135994,6.478444477509096,4.627623046875,1.6099085255417867,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1027,3861,2021-04-20 09:43:01,21.7782,50.5925,44.905,10.308,21.1362,46.4026,28.1036,7.00905,40.0426,46.5387,45.9941,45.4155,44.8029,34.848,47.6965,48.2073,48.3776,48.1052,47.5602,1005.75,1.32313,0.009333817769537475,6.58093956538519,4.6235551757812505,1.6092180959693891,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1028,3865,2021-04-20 09:43:08,21.7782,50.5925,44.939,10.2743,21.2038,46.3004,28.0697,7.00905,40.2465,46.5728,46.0281,45.4155,44.7689,34.9497,47.7646,48.2414,48.4458,48.1052,47.6624,1003.39,0.534077,0.0035868211301916596,6.526248653402274,4.6230947265625,1.6093373688117811,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1029,3868,2021-04-20 09:43:13,21.7782,50.6266,44.939,10.308,21.17,46.3004,28.1036,7.00905,40.2465,46.5728,46.0962,45.5176,44.8029,34.9497,47.7646,48.2755,48.5139,48.1392,47.6965,1005.75,1.32313,0.008886041978947774,6.581055274212717,4.6304931640625,1.607995800229353,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1030,3872,2021-04-20 09:43:20,21.7782,50.6947,45.0071,10.308,21.17,46.5047,28.1374,7.00905,40.3824,46.6749,46.1643,45.5516,44.905,35.0855,47.8327,48.4117,48.5139,48.0711,47.7305,1008.11,0.534077,0.0036261626737083543,6.596497770307306,4.63425634765625,1.6081616547731745,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1031,3875,2021-04-20 09:43:25,21.7782,50.7288,45.0752,10.2743,21.17,46.4366,28.1036,6.97541,40.5523,46.709,46.1983,45.5856,45.0411,35.1194,47.8667,48.4458,48.5139,48.1392,47.7646,1008.11,1.32313,0.008635220017490135,6.557064454991454,4.63725927734375,1.606811280977782,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1032,3879,2021-04-20 09:43:32,21.7782,50.8311,45.1772,10.2406,21.2038,46.5728,28.1036,6.97541,40.6882,46.7771,46.2664,45.6197,45.1092,35.1194,47.9689,48.4798,48.582,48.1733,47.8327,1005.75,2.90122,0.01893124213809894,6.542061399337376,4.64129296875,1.605252060315283,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1033,3883,2021-04-20 09:43:39,21.7782,50.8993,45.3474,10.2406,21.17,46.709,28.1036,6.94176,40.7902,46.8452,46.3345,45.6537,45.0752,35.1194,48.037,48.582,48.6502,48.2414,47.8327,1008.11,0.534077,0.0035044864781187068,6.439112450061385,4.64848193359375,1.6061227644096485,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
1034,3886,2021-04-20 09:43:44,21.7782,50.9334,45.3814,10.2406,21.17,46.6409,28.1374,6.90812,40.8922,46.8792,46.4026,45.6877,45.1092,35.0855,48.1392,48.6842,48.6842,48.3095,47.7986,1003.39,1.32313,0.008433470776673472,6.409079777781802,4.64343359375,1.6047026835158071,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1035,3890,2021-04-20 09:43:51,21.7782,51.0015,45.5176,10.2069,21.2038,46.8111,28.1374,6.90812,41.0621,46.9473,46.4707,45.7558,45.3134,35.1533,48.2414,48.7183,48.7524,48.3776,47.7986,1008.11,0.534077,0.003403392467199774,6.3602458194296805,4.65055908203125,1.6038429892944845,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1036,3893,2021-04-20 09:43:56,21.7782,51.0356,45.5856,10.1732,21.17,46.8452,28.1374,6.90812,41.1301,47.0154,46.5387,45.7558,45.2453,35.1872,48.3095,48.7864,48.8205,48.4117,47.8327,1012.84,1.32313,0.008381436874342639,6.350585954105578,4.6475947265625,1.6032300083530107,nan,0.001388888888888889,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
1037,3897,2021-04-20 09:44:03,21.7782,51.0356,45.7218,10.1732,21.17,46.8452,28.1374,6.90812,41.232,47.0494,46.5728,45.8239,45.3474,35.2212,48.3436,48.7864,48.8546,48.4458,47.9689,1008.11,-0.25497,-0.0015863233924416848,6.162963262511251,4.66438525390625,1.6022108781919202,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1038,3901,2021-04-20 09:44:10,21.7444,51.1379,45.6877,10.1396,21.17,46.8452,28.1713,6.87447,41.368,47.0835,46.6749,45.892,45.4155,35.2212,48.3776,48.7864,48.9227,48.5139,48.1052,1005.75,1.32313,0.008032546420561228,6.306651979647894,4.6799970703125,1.6012907360112048,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1039,3904,2021-04-20 09:44:15,21.7444,51.172,45.7558,10.1732,21.2038,46.9813,28.1713,6.87447,41.402,47.1516,46.709,45.9941,45.5516,35.2551,48.4458,48.9227,48.9227,48.548,48.1733,1008.11,0.534077,0.0033020298861597443,6.282015461026801,4.6812856445312505,1.5997989101991759,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1040,3908,2021-04-20 09:44:22,21.7444,51.2402,45.7899,10.1396,21.17,47.0494,28.1713,6.87447,41.504,47.2197,46.7771,46.0281,45.4835,35.289,48.4117,48.9908,49.059,48.6502,48.1733,1005.75,2.11217,0.012978118607397369,6.306767693786447,4.68321728515625,1.599710564989284,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1041,3912,2021-04-20 09:44:29,21.7782,51.2743,45.8239,10.1396,21.17,47.1175,28.1374,6.87447,41.572,47.3219,46.8452,46.1302,45.6877,35.2551,48.548,49.059,49.1612,48.6842,48.2414,1012.84,0.534077,0.0032813090780475966,6.351052052157246,4.6861689453125,1.5988347166741304,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1042,3916,2021-04-20 09:44:36,21.7444,51.3425,45.8239,10.1059,21.1362,47.1516,28.1374,6.84083,41.7079,47.3559,46.9813,46.1643,45.6537,35.289,48.6161,49.093,49.1612,48.7864,48.2414,1010.47,0.534077,0.003220897131708802,6.415769108761587,4.69373046875,1.5980052256785842,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1043,3920,2021-04-20 09:44:43,21.7782,51.4106,45.8239,10.1059,21.17,47.1516,28.1713,6.84083,41.8439,47.424,47.0494,46.2324,45.6537,35.3569,48.6842,49.1271,49.2293,48.8546,48.3095,1008.11,1.32313,0.007780144803205751,6.479473608090558,4.6898671875,1.598047511041033,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1044,3923,2021-04-20 09:44:48,21.7782,51.4106,45.7899,10.1059,21.17,47.2197,28.1713,6.84083,41.9119,47.424,47.1175,46.4026,45.6877,35.3908,48.7183,49.1953,49.2293,48.8886,48.4117,1008.11,1.32313,0.0077794411724483635,6.51890692340641,4.6963002929687505,1.5967023228097563,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1045,3927,2021-04-20 09:44:55,21.7782,51.4788,45.8579,10.0722,21.1362,47.3219,28.1713,6.84083,42.0479,47.5262,47.1175,46.3004,45.7558,35.4587,48.7864,49.2293,49.2975,48.9568,48.4458,1003.39,0.534077,0.0031196371026930756,6.488616088424662,4.6946650390625,1.5959422054578363,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1046,3932,2021-04-20 09:45:03,21.7782,51.547,45.96,10.0385,21.17,47.3559,28.1713,6.77354,42.1499,47.5943,47.1856,46.4707,45.8239,35.4926,48.9227,49.2634,49.4678,49.093,48.5139,1012.84,1.32313,0.007628568345074109,6.510224536805104,4.7042705078125,1.5950854610976744,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1047,3935,2021-04-20 09:45:09,21.7444,51.5811,46.0281,10.0049,21.17,47.3219,28.1713,6.80718,42.2179,47.5943,47.2197,46.5728,45.8579,35.4926,48.9227,49.3316,49.4338,49.093,48.548,1003.39,1.32313,0.007479511911777819,6.410528380622918,4.71348291015625,1.594373976145149,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1048,3939,2021-04-20 09:45:15,21.7782,51.6493,46.0962,10.0385,21.17,47.424,28.1713,6.77354,42.3539,47.5943,47.2538,46.5387,45.926,35.4587,48.9568,49.4338,49.3997,49.1271,48.7183,1005.75,0.534077,0.00299853588065246,6.4254269011939265,4.705576171875,1.5936843856738852,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1049,3942,2021-04-20 09:45:21,21.7782,51.7175,46.0962,10.0385,21.1362,47.4921,28.1713,6.7399,42.4219,47.5943,47.2878,46.6068,46.0281,35.4587,48.9908,49.5019,49.5019,49.1953,48.7183,1008.11,1.32313,0.007427949252964026,6.519602805441394,4.7130087890625,1.5930514993239837,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1050,3947,2021-04-20 09:45:29,21.7782,51.8198,46.1643,10.0049,21.17,47.5602,28.1713,6.7399,42.5239,47.7646,47.39,46.6749,46.0622,35.4926,49.093,49.5701,49.536,49.1953,48.8205,1005.75,1.32313,0.007377477329382007,6.543912740577752,4.7220747070312505,1.593019036265651,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1051,3950,2021-04-20 09:45:34,21.7782,51.7857,46.2324,10.0049,21.17,47.5602,28.1713,6.7399,42.5579,47.7986,47.424,46.709,46.0962,35.5265,49.1271,49.5701,49.536,49.2293,48.8546,1008.11,2.11217,0.011697481816235684,6.44073617480969,4.7352880859375,1.5916389400201676,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1052,3954,2021-04-20 09:45:41,21.7782,51.8198,46.3685,9.97118,21.1362,47.6624,28.1713,6.70625,42.6599,47.7986,47.4921,46.8111,46.0962,35.5605,49.1612,49.6382,49.6723,49.2634,48.8205,1012.84,2.11217,0.011696026872115123,6.352100772773531,4.73439013671875,1.5907664462318098,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1053,3958,2021-04-20 09:45:48,21.7782,51.9562,46.5387,9.97118,21.1362,47.6965,28.2052,6.67261,42.796,47.9008,47.5602,46.9133,46.2324,35.5944,49.2293,49.7405,49.7405,49.3656,48.8546,1008.11,-0.25497,-0.0013830186643350381,6.2832348742246085,4.74188671875,1.589840662272496,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1054,3962,2021-04-20 09:45:55,21.812,51.9903,46.5387,9.97118,21.17,47.6965,28.1713,6.67261,42.864,47.9008,47.6283,46.9813,46.3004,35.6623,49.2975,49.8427,49.8086,49.4678,48.8886,1010.47,2.11217,0.01129794083746019,6.337294932679239,4.7487138671875,1.5889529549148822,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1055,3966,2021-04-20 09:46:02,21.812,52.0585,46.5387,9.93751,21.17,47.7646,28.2052,6.70625,43.0,47.9689,47.6624,46.9813,46.3345,35.6962,49.3316,49.8427,49.8768,49.536,48.8886,1008.11,2.11217,0.011137976158184267,6.401588843424931,4.7557265625000005,1.5888978216766487,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1056,3970,2021-04-20 09:46:09,21.7782,52.0926,46.6749,9.90383,21.17,47.9008,28.2052,6.63897,43.068,48.003,47.7305,47.0494,46.4707,35.7641,49.3656,49.8768,49.979,49.536,49.0249,1005.75,1.32313,0.007075498847549569,6.268757148727441,4.75781689453125,1.5879586859796249,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1057,3973,2021-04-20 09:46:14,21.7782,52.1608,46.709,9.93751,21.1362,47.9008,28.2052,6.67261,43.136,48.1392,47.7646,47.1175,46.4707,35.798,49.3656,49.8768,49.9108,49.536,49.1612,1005.75,0.534077,0.002815816029430268,6.308213858912874,4.7610234375000005,1.5865265941084654,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1058,3977,2021-04-20 09:46:21,21.7782,52.229,46.709,9.90383,21.1362,47.9689,28.1713,6.67261,43.2041,48.3095,47.8327,47.1175,46.5728,35.8319,49.3997,49.9449,50.0131,49.6041,49.2634,1005.75,-0.25497,-0.0013441317476975746,6.387127279283732,4.7652041015625,1.586459357224166,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1059,3980,2021-04-20 09:46:26,21.7782,52.229,46.743,9.90383,21.17,48.003,28.2052,6.67261,43.2381,48.2073,47.8667,47.1856,46.6068,35.8659,49.4338,49.979,50.1153,49.6382,49.2975,1003.39,0.534077,0.0028154115029166956,6.332891149299522,4.76788916015625,1.5850460887241338,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1060,3984,2021-04-20 09:46:33,21.7782,52.229,46.743,9.87016,21.1362,48.0711,28.1713,6.63897,43.3741,48.3095,47.9349,47.2878,46.6409,35.8659,49.5019,50.0472,50.1153,49.7745,49.2975,1005.75,0.534077,0.0027749871651696002,6.347786277925826,4.77381787109375,1.584170176990689,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1061,3988,2021-04-20 09:46:40,21.7782,52.3654,46.8111,9.87016,21.17,48.1392,28.2052,6.63897,43.4081,48.4798,48.003,47.2538,46.6749,35.8659,49.5701,50.0812,50.2176,49.8086,49.3316,1008.11,1.32313,0.006923943241384099,6.441895978201329,4.77328955078125,1.5841418299872594,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1062,3991,2021-04-20 09:46:45,21.7782,52.4336,46.8452,9.83649,21.17,48.1392,28.2052,6.60533,43.5102,48.3095,48.003,47.3559,46.7771,35.8998,49.6041,50.1494,50.1835,49.8427,49.2634,1008.11,0.534077,0.0027345124886332204,6.48144527385635,4.779015625,1.5828134206087454,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1063,3996,2021-04-20 09:46:53,21.7782,52.5359,46.9473,9.83649,21.17,48.2073,28.239,6.57169,43.5782,48.4458,48.1052,47.4581,46.8111,35.8998,49.6723,50.1494,50.2176,49.8768,49.3997,1012.84,0.534077,0.0027342712004128186,6.512088929011819,4.79213720703125,1.5827118429888298,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1064,3999,2021-04-20 09:46:58,21.812,52.6383,47.1175,9.80281,21.1362,48.2414,28.2052,6.57169,43.6122,48.548,48.1052,47.424,46.9133,35.8659,49.7405,50.1835,50.2516,49.8768,49.4338,1008.11,1.32313,0.0067736962383489405,6.40274859356867,4.7940419921875,1.5805732025243817,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1065,4003,2021-04-20 09:47:05,21.7782,52.6724,47.2538,9.80281,21.17,48.2755,28.1713,6.57169,43.7143,48.4798,48.2073,47.5262,46.9813,35.798,49.7745,50.2516,50.3198,49.9108,49.4678,1008.11,1.32313,0.006673827702563142,6.284510657955416,4.81246435546875,1.5796384504131724,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1066,4007,2021-04-20 09:47:12,21.7782,52.8088,47.39,9.80281,21.1362,48.3436,28.2052,6.57169,43.8163,48.6502,48.2414,47.5943,47.0154,35.7301,49.8427,50.3198,50.4561,50.0472,49.5701,1008.11,-0.25497,-0.0012763623281789721,6.284742618633737,4.8100869140625,1.5787128387037408,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1067,4011,2021-04-20 09:47:19,21.7782,52.8429,47.4921,9.76914,21.1362,48.3776,28.2052,6.53804,43.8503,48.5139,48.3095,47.6624,47.0835,35.798,49.9449,50.4561,50.4902,50.1494,49.6041,1008.11,-0.25497,-0.0012762922647177133,6.205875988002032,4.8178349609375,1.5784925335533098,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1068,4015,2021-04-20 09:47:26,21.7782,52.9452,47.5262,9.76914,21.17,48.4458,28.1713,6.53804,43.9524,48.7524,48.3776,47.7646,47.1856,35.9338,50.0472,50.5584,50.5243,50.2176,49.6041,1008.11,2.90122,0.014412180390082399,6.284974579312064,4.814259765625,1.5775721321497405,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1069,4019,2021-04-20 09:47:33,21.7782,52.8429,47.5602,9.73547,21.1362,48.5139,28.2052,6.47076,44.0885,48.8886,48.4458,47.7986,47.2197,36.1034,50.0812,50.4902,50.5584,50.2857,49.7405,1005.75,1.32313,0.006472636434338547,6.112550231571047,4.82075732421875,1.5765304210828857,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1070,4023,2021-04-20 09:47:40,21.7444,53.0135,47.5602,9.73547,21.2038,48.6161,28.2052,6.47076,44.2245,48.8886,48.5139,47.8327,47.2878,36.2731,50.1835,50.5584,50.6266,50.3539,49.7405,1008.11,1.32313,0.006422139304489338,6.3250461418739095,4.8328310546875,1.5756302800853434,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1071,4028,2021-04-20 09:47:48,21.812,53.0817,47.6283,9.73547,21.17,48.6842,28.1713,6.5044,44.2586,48.8546,48.6161,47.9689,47.3559,36.341,50.2176,50.6947,50.6607,50.388,49.7745,1010.47,1.32313,0.006471147244109323,6.33938736992313,4.83483447265625,1.575371768443955,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1072,4031,2021-04-20 09:47:54,21.812,53.0817,47.6283,9.70179,21.1362,48.7183,28.2052,6.47076,44.3266,48.9227,48.6842,47.9349,47.3559,36.3071,50.2516,50.6947,50.797,50.4221,49.8427,1008.11,1.32313,0.0064212242416586745,6.324581433880478,4.846763671875,1.5745950531178887,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1073,4035,2021-04-20 09:48:00,21.7782,53.184,47.6624,9.70179,21.17,48.7524,28.2052,6.47076,44.3946,48.9227,48.7183,48.037,47.424,36.2053,50.3198,50.7629,50.797,50.5243,49.8427,1008.11,1.32313,0.006371306664817493,6.403970407294613,4.8433974609375,1.5723729814214475,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1074,4039,2021-04-20 09:48:07,21.7782,53.2181,47.6965,9.66812,21.2038,48.8205,28.239,6.43712,44.4627,49.093,48.8205,48.037,47.5262,36.1374,50.388,50.7629,50.8993,50.5584,49.8086,1003.39,1.32313,0.006370604644012836,6.373986833753602,4.83861962890625,1.5722718648297864,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1075,4044,2021-04-20 09:48:16,21.7782,53.184,47.6965,9.66812,21.2038,48.8546,28.1713,6.43712,44.6668,49.2293,48.9227,48.1733,47.5602,36.1713,50.4902,50.8652,51.0015,50.5243,50.0131,1003.39,0.534077,0.002471022397116549,6.334622709037756,4.838052734375,1.57263992680623,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1076,4047,2021-04-20 09:48:21,21.7782,53.2522,47.6624,9.63445,21.17,48.9227,28.2052,6.40348,44.6328,49.3316,48.9227,48.2073,47.6283,36.2392,50.5243,51.0015,51.0015,50.6266,49.979,1008.11,1.32313,0.006270305179167622,6.483068998604654,4.85539501953125,1.5705900944491198,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1077,4051,2021-04-20 09:48:28,21.7782,53.2864,47.6624,9.63445,21.17,48.9568,28.2052,6.36984,44.8029,49.3656,48.9227,48.1733,47.6624,36.3071,50.5925,50.9674,51.0697,50.7629,50.1153,1010.47,2.11217,0.00969169903358472,6.538004089289745,4.8645322265625,1.5705828000423658,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1078,4054,2021-04-20 09:48:33,21.812,53.3205,47.5943,9.63445,21.17,48.9908,28.1713,6.40348,44.7689,49.2634,48.9908,48.2414,47.6965,36.4089,50.6266,51.0697,51.0697,50.8311,50.1494,1010.47,2.11217,0.009849811263803115,6.656507858886914,4.86374072265625,1.5693666560687896,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1079,4058,2021-04-20 09:48:40,21.7782,53.3887,47.6283,9.63445,21.17,49.0249,28.2052,6.40348,44.871,49.3656,49.1271,48.3095,47.6965,36.375,50.6607,51.1038,51.2061,50.8652,50.1494,1015.2,2.11217,0.009690630041707034,6.72791819877655,4.87853857421875,1.5694785569308194,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1080,4061,2021-04-20 09:48:45,21.7782,53.5252,47.6965,9.60078,21.17,49.059,28.2052,6.36984,44.9731,49.3316,49.1612,48.3436,47.7305,36.4089,50.6947,51.172,51.2061,50.9334,50.2176,1008.11,1.32313,0.005970811527344354,6.760146028868101,4.8835478515625,1.5683043348756,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1081,4065,2021-04-20 09:48:52,21.7782,53.491,47.7986,9.5671,21.2038,49.1271,28.2052,6.40348,45.0411,49.4678,49.1271,48.4117,47.8327,36.375,50.7288,51.2061,51.3425,51.0015,50.3198,1008.11,2.90122,0.013091041739417254,6.6020648265871955,4.8988076171875,1.5675778156777336,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1082,4069,2021-04-20 09:48:59,21.812,53.6616,47.9349,9.60078,21.2038,49.1953,28.239,6.40348,45.0752,49.3997,49.1953,48.5139,47.9008,36.341,50.7629,51.3084,51.3425,51.0356,50.6266,1012.84,1.32313,0.006019458698666445,6.672702915859882,4.89669140625,1.566905620692681,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1083,4072,2021-04-20 09:49:04,21.7782,53.6275,48.003,9.5671,21.17,49.1953,28.239,6.36984,45.1432,49.6041,49.1953,48.5139,47.9689,36.341,50.7629,51.4447,51.4447,51.1038,50.5925,1008.11,1.32313,0.005920110820821416,6.52331417629465,4.901416015625,1.5656205129888283,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1084,4077,2021-04-20 09:49:13,21.7782,53.7981,48.1733,9.5671,21.1362,49.2975,28.2052,6.36984,45.2113,49.6382,49.2293,48.6502,48.037,36.4089,50.8652,51.4788,51.5129,51.1379,50.7288,1005.75,2.11217,0.009528480909722227,6.508390130528109,4.90484716796875,1.566079224585992,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1085,4081,2021-04-20 09:49:20,21.7782,53.8663,48.3095,9.53343,21.17,49.3656,28.2052,6.3362,45.3814,49.5701,49.3997,48.7524,48.1052,36.4768,51.0015,51.547,51.5811,51.2061,50.8311,1015.2,1.32313,0.005819301225648632,6.490121492771608,4.895927734375,1.5652977414387947,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1086,4085,2021-04-20 09:49:26,21.812,53.8663,48.3776,9.49976,21.17,49.4338,28.2052,6.3362,45.5176,49.6382,49.3656,48.7864,48.1392,36.5447,51.0697,51.547,51.6152,51.2743,50.8993,1008.11,1.32313,0.005719347635735893,6.365520613954565,4.90495458984375,1.5645532261736341,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1087,4089,2021-04-20 09:49:33,21.7782,53.9004,48.4458,9.49976,21.17,49.4678,28.2052,6.30257,45.5856,49.7405,49.3997,48.8546,48.1733,36.6126,51.1038,51.6152,51.6834,51.3765,51.0015,1012.84,0.534077,0.002288426259192792,6.355946081699865,4.9030439453125005,1.5636854988547173,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1088,4092,2021-04-20 09:49:38,21.7782,53.8663,48.4458,9.49976,21.17,49.5019,28.2052,6.26893,45.5516,49.8768,49.4678,48.8886,48.2414,36.6465,51.1379,51.5129,51.7516,51.3765,50.9674,1010.47,0.534077,0.002328439981936309,6.301431572900974,4.90500244140625,1.5623213966617684,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1089,4096,2021-04-20 09:49:45,21.812,53.9004,48.4458,9.46609,21.1362,49.536,28.2052,6.23529,45.7558,49.8427,49.5701,48.9568,48.2755,36.7144,51.172,51.7175,51.7857,51.4788,51.1379,1010.47,1.32313,0.005519812629570558,6.340782328085732,4.9068876953125,1.561452141225835,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1090,4099,2021-04-20 09:49:50,21.8458,53.9004,48.4458,9.49976,21.17,49.6041,28.2052,6.23529,45.7558,49.9449,49.5701,48.9908,48.3095,36.7144,51.2402,51.7516,51.888,51.4788,51.1379,1008.11,2.11217,0.008969263559402979,6.325682617544341,4.9183642578125,1.5601019542117647,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1091,4103,2021-04-20 09:49:57,21.812,54.0028,48.5139,9.43242,21.17,49.6041,28.239,6.23529,45.8579,50.0131,49.7064,49.059,48.3776,36.7144,51.3084,51.7175,51.888,51.547,51.2402,1008.11,2.11217,0.008731298273584553,6.365752563983312,4.9281591796875,1.5599556325867736,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1092,4106,2021-04-20 09:50:02,21.812,54.071,48.548,9.43242,21.17,49.6382,28.2052,6.23529,45.96,49.979,49.7745,49.059,48.4117,36.6804,51.3084,51.7857,51.888,51.5811,51.3425,1012.84,1.32313,0.005369981470308124,6.435353380532261,4.9436650390625,1.5586459220233306,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1093,4110,2021-04-20 09:50:09,21.7782,54.1052,48.6502,9.46609,21.17,49.7064,28.239,6.23529,46.0622,50.0812,49.8086,49.1271,48.4458,36.6804,51.3765,51.7857,51.9562,51.6152,51.2743,1008.11,1.32313,0.005319753501462044,6.326727501411213,4.94882080078125,1.558461176423909,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1094,4113,2021-04-20 09:50:15,21.812,54.2417,48.7183,9.39875,21.17,49.7405,28.1713,6.23529,46.0281,50.1494,49.8427,49.1612,48.5139,36.6804,51.3765,51.9562,51.9562,51.6493,51.3765,1008.11,1.32313,0.005419010496148826,6.405763943942399,4.9631679687500005,1.557724205638754,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1095,4117,2021-04-20 09:50:21,21.812,54.2758,48.8546,9.39875,21.17,49.7745,28.2052,6.26893,46.1302,50.2516,49.9449,49.1953,48.6502,36.6804,51.4788,51.8539,52.0585,51.6493,51.4106,1008.11,1.32313,0.005319310461115132,6.287237479252003,4.95654052734375,1.556931448647233,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1096,4121,2021-04-20 09:50:28,21.7782,54.3782,48.9568,9.39875,21.17,49.7745,28.1713,6.23529,46.1302,50.2516,49.9449,49.2634,48.7183,36.6804,51.4447,52.0244,52.1267,51.6834,51.3425,1010.47,-0.25497,-0.0010250425795428455,6.302477839558215,4.96805712890625,1.556010313636147,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1097,4125,2021-04-20 09:50:35,21.7782,54.4805,49.0249,9.39875,21.1362,49.8427,28.1713,6.23529,46.2664,50.388,50.0131,49.3316,48.7524,36.7823,51.5811,52.1949,52.229,51.7516,51.4106,1008.11,1.32313,0.005219476966321652,6.327423383446189,4.9665419921875005,1.5558201281226944,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1098,4129,2021-04-20 09:50:42,21.812,54.5488,49.093,9.39875,21.2038,49.8768,28.1713,6.23529,46.3345,50.4221,50.0472,49.3316,48.8205,36.8841,51.6493,52.1949,52.2631,51.888,51.4788,1010.47,0.534077,0.002086679008233961,6.342177286248326,4.9675615234375,1.554933829736489,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1099,4132,2021-04-20 09:50:47,21.7782,54.5488,49.1271,9.33141,21.1362,49.9108,28.1713,6.23529,46.4366,50.388,50.2176,49.3997,48.8546,36.986,51.7516,52.1267,52.2972,51.9221,51.547,1008.11,2.11217,0.008093308426630579,6.288106048469505,4.982228515625,1.5535639268461565,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1100,4136,2021-04-20 09:50:54,21.7782,54.5147,49.1953,9.33141,21.17,49.979,28.1374,6.20165,46.5047,50.6266,50.2176,49.4338,48.9227,37.0199,51.8198,52.2972,52.3313,51.9562,51.6493,1012.84,1.32313,0.005069487192496663,6.198404940232873,4.9773095703125,1.5532908491402746,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1101,4140,2021-04-20 09:51:01,21.812,54.6512,49.2634,9.33141,21.17,49.979,28.2052,6.20165,46.5387,50.6947,50.3198,49.536,48.9568,37.0199,51.8539,52.1949,52.4336,52.0585,51.6834,1015.2,1.32313,0.005019876460969483,6.292447304542854,4.9740068359375,1.5523822354057764,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1102,4143,2021-04-20 09:51:06,21.812,54.7194,49.2634,9.33141,21.17,50.0131,28.2052,6.16801,46.6749,50.6266,50.1835,49.536,49.0249,37.0199,51.8539,52.2972,52.4336,52.1267,51.7857,1008.11,0.534077,0.0019660126840214433,6.327596784254216,4.98197705078125,1.5503515281884248,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1103,4147,2021-04-20 09:51:13,21.812,54.6512,49.3316,9.26408,21.17,50.0812,28.2052,6.13438,46.709,50.7629,50.4221,49.6041,49.093,36.986,51.888,52.4677,52.57,52.1949,51.7516,1008.11,0.534077,0.001985816544212571,6.169406864647859,4.97855908203125,1.5500702151306567,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1104,4151,2021-04-20 09:51:20,21.812,54.7877,49.4338,9.26408,21.17,50.0812,28.1713,6.10074,46.7771,50.7629,50.3198,49.6382,49.1271,36.986,51.9562,52.57,52.57,52.2972,51.7516,1008.11,2.11217,0.007694917674884181,6.209186294578197,4.99095068359375,1.5491110000539503,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1105,4155,2021-04-20 09:51:27,21.812,54.7535,49.5019,9.26408,21.2038,50.1153,28.1713,6.0671,46.8792,50.797,50.388,49.7064,49.1953,37.0199,51.9903,52.4677,52.6383,52.3313,51.8198,1003.39,0.534077,0.0019055643152262988,6.062027753460883,4.9959140625,1.5487529406090943,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1106,4158,2021-04-20 09:51:32,21.812,54.8559,49.5019,9.26408,21.17,50.1494,28.1713,6.0671,46.9133,50.9334,50.388,49.7745,49.2293,37.0538,51.9903,52.57,52.6724,52.2972,51.888,1008.11,1.32313,0.004720610038920399,6.209302269592567,4.9987431640625,1.5473780969994486,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1107,4162,2021-04-20 09:51:39,21.812,54.9242,49.536,9.23041,21.2038,50.2176,28.1374,6.0671,47.0154,50.8993,50.6266,49.8427,49.2975,37.1217,52.1608,52.57,52.7065,52.3995,51.9221,1005.75,1.32313,0.004670639839839202,6.234336805928374,5.0041298828125,1.5464383195153208,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1108,4166,2021-04-20 09:51:46,21.812,54.9925,49.536,9.23041,21.1362,50.2857,28.1713,6.0671,47.0154,50.9674,50.6947,49.9449,49.3316,37.1557,52.1949,52.6383,52.7406,52.4677,51.9903,1010.47,-0.25497,-0.0009190811869892355,6.342991011843177,5.0090048828125004,1.5455671589101556,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1109,4170,2021-04-20 09:51:52,21.812,55.0607,49.5019,9.26408,21.17,50.2857,28.1374,6.0671,47.1516,51.1038,50.6266,49.979,49.3656,37.2236,52.2631,52.6724,52.7747,52.5018,51.9903,1010.47,-0.25497,-0.0008808037024563377,6.46191119520459,5.0168305664062505,1.544881456753131,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1110,4174,2021-04-20 09:51:59,21.812,55.0266,49.536,9.23041,21.1362,50.388,28.1374,6.03347,47.2538,51.0697,50.6266,50.0472,49.3997,37.2236,52.3654,52.7747,52.877,52.5359,52.0926,1003.39,1.32313,0.004570186955402485,6.337910271755714,5.00806640625,1.5447000777766826,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1111,4177,2021-04-20 09:52:04,21.812,55.129,49.6041,9.23041,21.1362,50.388,28.1374,6.03347,47.3219,51.0697,50.8652,50.1153,49.4338,37.2236,52.3654,52.9452,52.9111,52.5359,52.1949,1005.75,1.32313,0.004470885783919199,6.392503511204791,5.0258027343750005,1.5434138656785261,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1112,4181,2021-04-20 09:52:11,21.812,55.1631,49.7064,9.19674,21.17,50.388,28.1036,6.03347,47.39,51.1379,50.9334,50.1835,49.5019,37.2575,52.4677,52.9111,52.9452,52.5359,52.229,1008.11,1.32313,0.004371584612435913,6.328408609354828,5.02346484375,1.5418595204270789,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1113,4185,2021-04-20 09:52:18,21.812,55.2314,49.7064,9.19674,21.1362,50.4561,28.1036,5.99983,47.5262,51.2402,51.0356,50.2516,49.536,37.3254,52.5359,53.0476,52.9793,52.7065,52.2972,1010.47,2.90122,0.009366772046715065,6.422619873624769,5.0417666015625,1.5417122685472595,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1114,4188,2021-04-20 09:52:23,21.812,55.2314,49.6723,9.19674,21.17,50.5243,28.0697,6.03347,47.5943,51.2402,50.9674,50.3539,49.6041,37.2915,52.5359,53.0476,53.0135,52.7406,52.2631,1003.39,0.534077,0.0017241682620415684,6.41698120273143,5.0398935546875,1.54044451541092,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1115,4192,2021-04-20 09:52:30,21.812,55.3679,49.8768,9.16307,21.2038,50.5584,28.0697,5.99983,47.6965,51.3765,50.8311,50.4221,49.6382,37.2575,52.6383,53.0817,53.0817,52.7747,52.3313,1015.2,1.32313,0.004171967778205535,6.413092058720666,5.0540380859375,1.539609221640676,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1116,4196,2021-04-20 09:52:37,21.812,55.4362,49.9449,9.16307,21.17,50.5925,28.1036,5.96619,47.7986,51.3765,51.1038,50.4561,49.7064,37.2575,52.7406,53.0817,53.1499,52.9111,52.3654,1003.39,0.534077,0.0016438967132634177,6.338718295867877,5.05921923828125,1.539404187430629,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1117,4200,2021-04-20 09:52:44,21.812,55.4362,50.0472,9.12941,21.2038,50.5925,28.0697,5.96619,47.9008,51.4106,51.0015,50.5243,49.7405,37.2575,52.7065,53.184,53.2181,52.877,52.4336,1010.47,2.90122,0.008603340491396105,6.264524615197088,5.050318359375,1.538490374905754,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1118,4204,2021-04-20 09:52:51,21.812,55.5045,50.0131,9.12941,21.1362,50.6607,28.0697,5.96619,47.9689,51.4788,51.2402,50.5925,49.7745,37.3594,52.8088,53.2181,53.3205,53.0476,52.4677,1008.11,1.32313,0.0039233470471447904,6.368651939342664,5.06024072265625,1.5383066873401057,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1119,4207,2021-04-20 09:52:56,21.812,55.5386,50.0131,9.12941,21.17,50.7288,28.0359,5.96619,48.037,51.4788,51.0356,50.6266,49.8086,37.4952,52.8088,53.2864,53.3205,53.0476,52.5359,1008.11,1.32313,0.003922910568629061,6.408199419244255,5.05903515625,1.537046454982979,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1120,4211,2021-04-20 09:53:03,21.812,55.5386,50.1494,9.09574,21.2038,50.7629,28.0359,5.96619,48.1392,51.5129,51.1038,50.6607,49.8768,37.5971,52.877,53.4228,53.3887,53.0135,52.5359,1012.84,1.32313,0.0038234515660269764,6.279450740243437,5.06409228515625,1.536810877495746,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1121,4214,2021-04-20 09:53:08,21.8458,55.6069,50.2176,9.09574,21.17,50.797,28.0359,5.93256,48.1733,51.547,51.2743,50.7288,49.9449,37.665,52.877,53.491,53.4569,52.9793,52.6042,1012.84,1.32313,0.0038232384747703243,6.279278874059815,5.0625371093750005,1.5355031694337313,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1122,4218,2021-04-20 09:53:15,21.8458,55.641,50.2516,9.12941,21.1362,50.8311,28.002,5.96619,48.2755,51.6152,51.4447,50.7629,50.0472,37.6989,52.9793,53.491,53.491,53.1499,52.57,1008.11,1.32313,0.0037237960162735777,6.2500703807783236,5.08267333984375,1.5352406596370098,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1123,4221,2021-04-20 09:53:20,21.8458,55.6751,50.2176,9.09574,21.17,50.8652,28.002,5.89892,48.3095,51.6834,51.3425,50.797,50.0812,37.6989,53.0476,53.4228,53.5593,53.2181,52.57,1012.84,2.90122,0.008165011661274068,6.35874129389372,5.0848486328125,1.5339601262220202,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1124,4226,2021-04-20 09:53:29,21.812,55.7776,50.2857,9.06207,21.17,50.8993,27.9343,5.89892,48.3776,51.7516,51.3765,50.8652,50.1494,37.631,53.0817,53.5934,53.5934,53.2522,52.6724,1010.47,2.11217,0.005864950412945563,6.384142277639798,5.09853173828125,1.533526682169466,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1125,4229,2021-04-20 09:53:34,21.812,55.8458,50.388,9.06207,21.17,50.8993,27.9343,5.93256,48.4117,51.8539,51.6493,50.8993,50.2176,37.5631,53.2181,53.7299,53.6616,53.3205,52.7747,1010.47,2.90122,0.007947000989533614,6.344502216519324,5.1045292968750005,1.5322369670437366,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1126,4233,2021-04-20 09:53:41,21.812,55.9483,50.6266,9.02841,21.1362,51.0015,27.9343,5.93256,48.4458,51.9903,51.5811,50.9674,50.2516,37.5292,53.2181,53.764,53.764,53.3546,52.9111,1008.11,1.32313,0.0037229040206777433,6.171842339949714,5.1052050781250005,1.5319221067776894,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1127,4236,2021-04-20 09:53:46,21.8458,55.9824,50.6607,9.02841,21.17,51.0015,27.9004,5.89892,48.4798,51.9903,51.5811,50.9674,50.3198,37.5631,53.2864,53.7299,53.8322,53.4228,52.9452,1010.47,2.11217,0.0058639699857122715,6.186006609900636,5.10919482421875,1.5305728783330441,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1128,4240,2021-04-20 09:53:53,21.812,56.0165,50.5243,9.02841,21.2038,51.0697,27.9004,5.89892,48.5139,52.0585,51.7857,51.0356,50.3539,37.631,53.3205,53.7299,53.8322,53.5252,52.9793,1010.47,-0.25497,-0.0007173596227973554,6.3844910171804505,4.179556640625,1.5305654557184918,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1129,4244,2021-04-20 09:54:00,21.8458,55.8458,50.4221,9.02841,21.17,51.0697,27.9004,5.99983,48.548,52.0926,51.7175,51.1038,50.4561,37.6989,53.3546,53.7981,53.9346,53.5934,52.9452,1010.47,2.90122,0.008053692797793596,6.304572608399207,3.431458984375,1.5316231111975371,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1130,4247,2021-04-20 09:54:05,21.812,55.5727,50.4561,8.99474,21.2038,51.1038,27.9004,6.20165,48.6161,52.0926,51.9562,51.1038,50.4561,37.7668,53.4228,53.9687,53.9687,53.5593,52.9452,1005.75,1.32313,0.003623241309968652,5.920086058649107,2.80604736328125,1.5319422786219168,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
