,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
1131,4252,2021-04-20 09:54:13,21.812,55.0266,50.5925,8.99474,21.2038,51.172,27.8666,6.70625,48.6842,52.1949,51.9221,51.1379,50.5584,37.8347,53.5252,53.9687,54.0028,53.6616,53.0135,1005.75,2.11217,0.005783524417718972,5.130409567418993,2.209708984375,1.5333922386269214,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1132,4255,2021-04-20 09:54:18,21.812,54.617,50.6607,8.99474,21.17,51.2061,27.9004,7.10999,48.6842,52.1608,51.888,51.172,50.5925,37.9027,53.5934,53.9687,54.0028,53.6957,53.0135,1005.75,2.90122,0.008052532941010776,4.57757817180031,1.7029185791015626,1.533777111131333,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1133,4259,2021-04-20 09:54:25,21.812,53.9687,50.6947,8.99474,21.2038,51.2743,27.8666,7.68204,48.7183,52.2631,51.9221,51.2402,50.6607,37.9027,53.5934,53.8322,53.9687,53.6957,53.0476,1003.39,0.534077,0.0015022430023812804,3.7792442045911576,1.2233245849609375,1.5350452952105358,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1134,4262,2021-04-20 09:54:30,21.812,53.5593,50.7629,8.99474,21.1362,51.3425,27.8666,8.11955,48.7183,52.2631,52.0926,51.2743,50.6607,37.9027,53.6275,53.9346,53.9687,53.7299,53.184,1005.75,1.32313,0.003820554286130541,3.2355330990123052,0.2606195983886719,1.5361948614886052,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1135,4266,2021-04-20 09:54:37,21.812,52.1267,50.8993,8.92741,21.1362,51.3765,27.8666,8.96107,48.6842,52.3654,52.0926,51.3084,50.7288,37.8687,53.6275,53.8322,53.8663,53.6957,53.3205,1005.75,0.534077,0.001582085864567418,1.42014494554703,0.2654961853027344,1.5367860236347717,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1136,4271,2021-04-20 09:54:46,21.8458,50.8652,51.0356,8.92741,21.1362,51.3765,27.8327,9.23041,48.582,52.6042,52.229,51.4106,50.797,37.8347,53.6275,53.7981,53.5934,53.5593,53.3887,1005.75,2.90122,0.008920465135977875,-0.1971497354995755,0.0840813446044922,1.5365625478308595,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1137,4274,2021-04-20 09:54:51,21.812,50.797,51.0356,8.96107,21.17,51.3765,27.8666,9.16307,48.548,52.7406,52.0926,51.4788,50.8993,37.8687,53.6275,53.6275,53.3887,53.3546,53.4228,1005.75,1.32313,0.004117763722688253,-0.27606858726375105,0.0790316390991211,1.5363866202622258,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1138,4278,2021-04-20 09:54:58,21.812,50.8311,51.1038,8.92741,21.17,51.4106,27.8327,9.16307,48.4798,52.9793,52.1267,51.547,50.9674,37.9706,53.6275,53.491,53.2522,53.2864,53.3887,1001.03,0.534077,0.0017221401935054042,-0.31404272944268097,0.07817644500732422,1.5361331164638103,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1139,4282,2021-04-20 09:55:05,21.812,50.8652,51.1379,8.89375,21.17,51.547,27.8327,9.16307,48.4117,53.0476,52.229,51.6152,51.0015,38.0385,53.5934,53.3887,53.184,53.184,53.3887,587.675,1.32313,0.004563130684295857,-0.18436516490537502,0.004823156356811523,1.536021756707439,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1140,4286,2021-04-20 09:55:12,21.812,50.8993,51.1038,8.89375,21.17,51.5811,27.8327,9.12941,48.3436,53.0476,52.5359,51.6493,51.0697,38.1064,53.5593,53.3887,53.1158,53.1499,53.3546,181.411,1.32313,0.004711609426241532,-0.042678922057345706,0.00584592866897583,1.5359915932471457,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1141,4289,2021-04-20 09:55:17,21.812,50.9334,51.1038,8.92741,21.17,51.5811,27.8327,9.12941,48.2755,53.0476,52.4677,51.7175,51.1038,38.2083,53.5252,53.3205,53.1499,53.1158,53.2864,60.9484,1.32313,0.004810716948072282,-0.011947812866258596,0.005592827796936035,1.5359823107017674,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1142,4293,2021-04-20 09:55:24,21.812,50.9334,51.1038,8.96107,21.2038,51.6152,27.7989,9.12941,48.2414,53.0817,52.5018,51.6834,51.1379,38.1743,53.5252,53.4228,53.2522,53.184,53.2864,-2.82574,0.534077,0.001981782067136463,0.0005539343564179137,0.005454635620117188,1.5359784409650983,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1143,4296,2021-04-20 09:55:29,21.812,50.9334,51.0697,8.92741,21.17,51.6152,27.7989,9.12941,48.2073,53.0817,52.57,51.7516,51.172,38.1404,53.4569,53.5252,53.3546,53.2522,53.2864,-5.18774,1.32313,0.004959318993378732,0.000813449450275858,0.0056799035072326665,1.5359744139096232,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1144,4300,2021-04-20 09:55:36,21.812,50.8993,51.0015,8.92741,21.17,51.6493,27.765,9.09574,48.1392,53.1158,52.6724,51.7857,51.2743,38.1404,53.4228,53.4569,53.3887,53.184,53.2864,1.89827,0.534077,0.002061729770796179,-0.0002231852001545848,0.005768213272094726,1.5359691103819866,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1145,4304,2021-04-20 09:55:43,21.8458,50.8993,50.9674,8.96107,21.17,51.6152,27.765,9.16307,48.1392,53.0817,52.6042,51.8198,51.3084,38.1064,53.4228,53.4228,53.3546,53.2181,53.2522,1.89827,1.32313,0.005058420969214015,-0.00014871051007471118,0.004818574905395508,1.535964702050373,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1146,4309,2021-04-20 09:55:51,21.812,50.9674,50.8652,8.99474,21.1362,51.6152,27.7989,9.12941,48.1392,53.1158,52.7747,51.8539,51.3765,38.1404,53.3887,53.4228,53.3546,53.2181,53.2522,4.26027,1.32313,0.005058420969214015,0.0005008925035229482,0.006120528221130371,1.5359595471796714,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1147,4313,2021-04-20 09:55:58,21.812,51.3425,50.797,8.99474,21.17,51.6493,27.765,9.12941,48.1052,53.0817,52.7747,51.8539,51.3765,38.0385,53.3205,53.3887,53.3887,53.184,53.2522,-0.463734,1.32313,0.005157234284680915,-0.00029101823725349483,0.004033360481262207,1.5359557600104652,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1148,4316,2021-04-20 09:56:03,21.812,51.6493,50.7629,8.99474,21.17,51.6152,27.765,9.12941,48.0711,53.1158,52.8088,51.8539,51.3765,38.1404,53.3205,53.4569,53.3546,53.2522,53.2522,-0.463734,1.32313,0.005157522945049308,-0.0004728846297002646,0.005210605144500733,1.5359508897803846,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1149,4320,2021-04-20 09:56:10,21.812,51.888,50.7629,8.99474,21.17,51.6152,27.765,9.16307,48.0711,53.1158,52.8088,51.8539,51.3765,38.1064,53.3205,53.5593,53.3546,53.2522,53.2522,4.26027,1.32313,0.005157522945049308,0.005514228529488137,0.005180349349975586,1.535950127308947,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1150,4324,2021-04-20 09:56:17,21.8458,52.1949,50.6947,9.02841,21.17,51.6493,27.765,9.12941,48.5139,53.0817,52.7065,51.8539,51.3425,38.2083,53.3205,53.4228,53.3887,53.184,53.2522,-0.463734,227.78,0.7854470625238659,-0.0008003034089801016,0.005682661056518555,1.5359445637090126,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1151,4328,2021-04-20 09:56:24,21.8458,52.3313,50.6607,9.06207,21.17,52.1608,35.0855,9.19674,31.5249,53.1158,52.8088,51.8539,51.4788,38.1404,53.3205,53.4228,53.3546,53.2181,53.2522,-0.463734,458.971,10.407632121558509,-0.0008912057559273153,0.0052997894287109375,1.5359399694172093,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1152,4331,2021-04-20 09:56:29,21.812,52.5359,50.6607,9.06207,21.2038,52.6042,39.2272,9.19674,25.2946,53.1158,52.7747,51.888,51.4788,38.0385,53.3205,53.491,53.3546,53.184,53.2522,4.26027,514.204,15.419731972076418,0.009190544252507498,0.005838777542114258,1.535939314187242,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1153,4335,2021-04-20 09:56:36,21.812,52.57,50.5925,9.06207,21.17,53.0476,42.0479,9.23041,22.4204,53.1158,52.7065,51.8198,51.2061,38.2762,53.2864,53.5593,53.3546,53.184,53.2864,-0.463734,518.938,17.43937347451797,-0.0010549744531050073,0.005724349975585938,1.535934297959754,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1154,4339,2021-04-20 09:56:43,21.812,52.6724,50.5584,9.09574,21.2038,53.2522,41.9799,9.19674,21.6093,53.1158,52.6724,51.8539,50.1835,38.8536,53.3205,53.5252,53.3546,53.2181,53.2522,-2.82574,505.525,17.546079557974107,-0.006872166839597809,0.004402797222137452,1.5359263370192713,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1155,4343,2021-04-20 09:56:50,21.812,52.6724,50.5243,9.09574,21.2038,53.4569,41.0961,9.23041,21.3389,53.1158,52.7406,51.8198,49.979,38.8196,53.2864,53.3205,53.3546,53.2522,53.2522,-0.463734,499.212,17.58116045259842,-0.0011459876726750311,0.005831256866455079,1.5359204384782195,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1156,4346,2021-04-20 09:56:55,21.812,52.6383,50.5243,9.09574,21.2038,53.3887,40.3824,9.19674,21.2376,53.1158,52.7065,51.7857,49.9108,38.2762,53.2864,53.491,53.3546,53.2522,53.2522,-0.463734,507.103,17.879488314545412,-0.001127795698540577,0.005105997085571289,1.5359160432790149,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1157,4350,2021-04-20 09:57:02,21.8458,52.7065,50.4902,9.12941,21.17,53.4228,39.7708,9.23041,21.1362,53.0817,52.7065,51.8198,49.8427,37.7329,53.2864,53.4228,53.3205,53.184,53.2522,-0.463734,469.228,16.61287446966758,-0.0011823173212388996,0.011844651222229004,1.5359062483282535,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1158,4354,2021-04-20 09:57:09,21.8458,52.7747,50.4561,9.09574,21.17,53.5252,38.3781,9.23041,21.1362,53.0476,52.6383,51.7857,49.6041,37.5971,53.2864,53.4569,53.3546,53.2522,53.2522,4.26027,446.346,15.850175805171938,0.011363170484144551,0.005323171615600586,1.5359081092856326,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1159,4358,2021-04-20 09:57:15,21.8458,52.7065,50.4221,9.16307,21.17,53.5252,37.5292,9.23041,21.1024,53.0817,52.6042,51.7175,49.4338,37.3594,53.2181,53.4228,53.3546,53.1499,53.2181,-0.463734,439.245,15.614289991619664,-0.0012186462521491422,0.003923075199127197,1.5359044838922062,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1160,4362,2021-04-20 09:57:22,21.812,52.6724,50.4221,9.12941,21.2038,53.5593,37.1896,9.19674,21.0686,53.0476,52.57,51.6493,49.3997,37.0538,53.2864,53.491,53.3205,53.2181,53.2181,1.89827,431.354,15.365024585632137,0.004914223639020021,0.0067383799552917486,1.5359004471663888,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1161,4365,2021-04-20 09:57:27,21.812,52.6724,50.388,9.16307,21.17,53.5593,36.8841,9.23041,21.0686,53.0476,52.6042,51.6493,49.3997,36.6465,53.2522,53.3205,53.3205,53.184,53.2181,1.89827,431.354,15.365024585632137,0.004988691499345574,0.0044447889328002935,1.5358991111940274,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1162,4369,2021-04-20 09:57:34,21.812,52.7406,50.3539,9.16307,21.1362,53.5593,36.8162,9.23041,21.0686,53.0476,52.5018,51.5811,49.3316,36.0016,53.2181,53.4228,53.3546,53.184,53.2522,4.26027,433.721,15.449338196249384,0.011697457320530945,0.005234646797180176,1.5359019173111605,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1163,4373,2021-04-20 09:57:41,21.8458,52.6724,50.2857,9.19674,21.2038,53.5593,36.8502,9.23041,21.0348,53.0476,52.6383,51.5811,49.1953,35.3908,53.2181,53.3546,53.3205,53.2181,53.2181,-0.463734,434.51,15.49354388096963,-0.001273219668186117,0.005399170398712158,1.5358970238726632,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1164,4376,2021-04-20 09:57:46,21.8458,52.6724,50.2857,9.16307,21.17,53.491,36.8502,9.26408,21.0011,53.0476,52.6383,51.547,48.7864,34.9497,53.2181,53.3546,53.3205,53.184,53.2181,4.26027,435.299,15.506919925964157,0.011696920121844137,0.007192875862121582,1.5358963732413158,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1165,4380,2021-04-20 09:57:53,21.812,52.7406,50.2516,9.23041,21.17,53.491,36.9181,9.19674,21.0011,53.0476,52.5018,51.4447,47.9349,34.4409,53.2181,53.3546,53.3205,53.184,53.184,-2.82574,434.51,15.478812901087956,-0.008091212518334386,0.005273297309875489,1.5358862447768051,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1166,4385,2021-04-20 09:58:02,21.812,52.7406,50.2516,9.23041,21.17,53.491,36.6804,9.23041,21.0348,53.0135,52.4677,51.2743,47.6283,33.9999,53.2522,53.4569,53.3205,53.2522,53.184,-5.18774,427.409,15.210056734345384,-0.014854553791171168,0.005628308773040771,1.5358700467761033,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1167,4389,2021-04-20 09:58:09,21.812,52.6724,50.2176,9.23041,21.17,53.491,36.6126,9.26408,21.0348,52.9793,52.4336,51.2743,47.4581,33.6608,53.2181,53.3887,53.3205,53.184,53.2181,-2.82574,428.198,15.238134605338738,-0.007980035552433635,0.005328895568847657,1.535860609049908,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1168,4393,2021-04-20 09:58:15,21.812,52.6724,50.1153,9.23041,21.17,53.4569,36.5786,9.29774,21.0011,53.0135,52.2972,51.2402,47.0494,33.3556,53.184,53.4569,53.2864,53.184,53.184,-0.463734,426.62,15.18264918700925,-0.0013641846644929562,0.005383069515228271,1.5358550992691415,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1169,4397,2021-04-20 09:58:22,21.812,52.6724,49.8768,9.26408,21.17,53.5593,36.5786,9.29774,21.0011,52.9793,52.3654,51.2061,46.8452,33.0843,53.184,53.3205,53.3205,53.2181,53.184,-0.463734,428.198,15.284293995953622,-0.0014914217856386142,0.006141242027282715,1.5358487215974612,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1170,4400,2021-04-20 09:58:27,21.8458,52.6383,49.6382,9.29774,21.17,53.5252,36.5786,9.29774,21.0348,52.9452,52.4336,51.172,46.2324,32.9148,53.2181,53.4228,53.2864,53.2181,53.184,-5.18774,428.198,15.253327311240398,-0.017904017758677376,0.005705330371856689,1.535836869874224,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1171,4404,2021-04-20 09:58:34,21.8458,52.5359,49.2293,9.29774,21.17,53.5934,36.5786,9.33141,21.0011,52.9111,52.4336,51.1038,45.4835,32.6774,53.2181,53.2864,53.3205,53.184,53.184,4.26027,421.886,15.073910952461873,0.016205235712443835,0.004494992256164551,1.535842876427351,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1172,4408,2021-04-20 09:58:41,21.8458,52.57,48.7183,9.29774,21.17,53.5934,36.2731,9.33141,21.0011,52.9111,52.4677,51.0356,44.4627,32.5418,53.184,53.3205,53.3205,53.1499,53.184,1.89827,455.026,16.257997196055133,0.008410987836340022,0.005980354309082031,1.5358424245955022,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1173,4412,2021-04-20 09:58:48,21.8458,52.57,48.1392,9.33141,21.1362,53.5934,37.3933,9.33141,21.0011,52.877,52.3995,50.9674,43.4421,32.3384,53.184,53.4228,53.2864,53.2181,53.184,-0.463734,466.861,16.680859618895393,-0.0023636744064184996,0.006428874492645264,1.5358352798745427,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1174,4416,2021-04-20 09:58:55,21.812,52.5359,47.6283,9.33141,21.17,53.491,37.7668,9.29774,20.9673,52.877,52.4677,50.8993,42.6599,31.9655,53.2181,53.2864,53.2864,53.1499,53.1499,-0.463734,463.705,16.536029007100314,-0.002618150506224086,0.004813956737518311,1.5358294346905315,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1175,4420,2021-04-20 09:59:02,21.812,52.5018,47.0494,9.36508,21.17,53.5934,38.0385,9.29774,21.0011,52.9111,52.4336,50.8311,42.0479,31.7622,53.184,53.3546,53.2522,53.1158,53.184,-0.463734,491.322,17.554846752405798,-0.0029087953011932986,0.005697305202484131,1.5358226277725657,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1176,4424,2021-04-20 09:59:09,21.812,52.5018,46.4707,9.36508,21.17,53.491,38.5819,9.33141,20.9673,52.9111,52.2972,50.7629,41.0961,31.5249,53.184,53.4228,53.3205,53.184,53.184,-0.463734,491.322,17.52086961284985,-0.0032175253725014482,0.006001846313476562,1.5358161363893101,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1177,4428,2021-04-20 09:59:15,21.812,52.4336,45.892,9.39875,21.17,53.5593,38.5819,9.36508,20.9673,52.9111,52.2631,50.6947,40.2465,31.3216,53.184,53.4569,53.2864,53.1158,53.184,1.89827,489.744,17.499292780002744,0.014285599856469496,0.005299491882324219,1.5358185334769257,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1178,4432,2021-04-20 09:59:22,21.812,52.3995,45.2793,9.39875,21.17,53.4569,38.5479,9.33141,21.0011,52.877,52.2631,50.6266,38.5819,31.0166,53.2181,53.3546,53.2864,53.184,53.2181,-0.463734,487.377,17.344883064125003,-0.0037985482179510896,0.0063100185394287115,1.5358106578003046,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1179,4436,2021-04-20 09:59:29,21.812,52.4336,44.5988,9.43242,21.2038,53.5934,38.446,9.33141,20.9673,52.877,52.1949,50.6266,37.2575,30.8471,53.2522,53.4228,53.2864,53.2181,53.184,-2.82574,485.798,17.37547587764158,-0.025469277556708046,0.005763814926147461,1.535790619886068,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1180,4440,2021-04-20 09:59:36,21.812,52.3995,43.9524,9.39875,21.17,53.491,38.3441,9.39875,20.9673,52.8429,52.2631,50.6266,36.7823,30.7116,53.184,53.2181,53.2864,53.1499,53.184,-0.463734,484.22,17.26760756476233,-0.004506434742262107,0.005242183685302735,1.5357839600215732,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1181,4444,2021-04-20 09:59:43,21.812,52.3313,43.3061,9.43242,21.17,53.5252,38.2422,9.36508,20.9673,52.877,52.229,50.5243,36.1374,30.4744,53.2181,53.4228,53.3205,53.1499,53.2181,-2.82574,483.431,17.256621676448365,-0.0293390161592895,0.005394427299499512,1.5357619942491503,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1182,4448,2021-04-20 09:59:50,21.812,52.2972,42.728,9.46609,21.17,53.5934,38.2762,9.46609,20.9673,52.8429,52.1608,50.4561,35.2551,30.2034,53.1499,53.2864,53.2864,53.184,53.184,1.89827,480.275,17.17793543228731,0.0208972976254323,0.0061533570289611815,1.5357678892472133,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1183,4452,2021-04-20 09:59:57,21.812,52.2631,42.1839,9.46609,21.1362,53.5252,38.1743,9.46609,20.9673,52.8429,52.1608,50.4561,34.5766,30.034,53.184,53.4228,53.2864,53.1158,53.184,1.89827,479.486,17.115800395823854,0.022011039817984506,0.005975630760192871,1.535775381958567,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1184,4456,2021-04-20 10:00:03,21.7782,52.229,41.64,9.49976,21.17,53.5252,38.2762,9.49976,20.9673,52.8429,52.0244,50.4221,34.0678,29.8307,53.184,53.4228,53.2864,53.1499,53.1499,-0.463734,481.064,17.172128908073663,-0.0056493741525095575,0.006118034362792969,1.5357678530106362,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1185,4460,2021-04-20 10:00:10,21.812,52.1949,41.1301,9.49976,21.1362,53.5252,38.1404,9.46609,20.9673,52.8088,52.1267,50.3198,33.2878,29.6275,53.184,53.2522,53.2864,53.1499,53.1499,1.89827,481.853,17.200293164198563,0.024163401200297138,0.005247486114501953,1.5357765829858852,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1186,4464,2021-04-20 10:00:17,21.812,52.0926,40.6203,9.49976,21.1362,53.6275,38.2083,9.5671,20.9673,52.7747,51.9562,50.2857,32.5418,29.4581,53.1499,53.3887,53.2522,53.1158,53.1499,-0.463734,478.697,17.138421697378472,-0.0061203455971461825,0.005771587371826172,1.5357685741965308,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1187,4468,2021-04-20 10:00:24,21.8458,52.0244,40.1106,9.53343,21.1362,53.5934,38.2083,9.60078,21.0011,52.7747,52.0926,50.2176,31.9994,29.3227,53.184,53.2864,53.2864,53.1158,53.1499,-2.82574,480.275,17.16013942793462,-0.03872746513567708,0.010497910499572754,1.5357365520754385,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1188,4472,2021-04-20 10:00:31,21.812,51.9903,39.7028,9.53343,21.17,53.5593,38.1743,9.5671,20.9673,52.7065,51.8539,50.1835,31.5927,29.1533,53.184,53.3205,53.2522,53.1158,53.2181,-0.463734,479.486,17.13275894735289,-0.006555245811644893,0.0048397531509399416,1.5357283858007098,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1189,4476,2021-04-20 10:00:38,21.8458,51.9903,39.3291,9.5671,21.17,53.5934,38.1404,9.63445,21.0011,52.7406,51.888,50.1153,31.2199,28.984,53.2181,53.4228,53.2522,53.1499,53.184,-2.82574,478.697,17.103757771555923,-0.041156992863388225,0.005863289833068848,1.5356991010169172,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1190,4481,2021-04-20 10:00:46,21.812,51.888,38.7517,9.60078,21.2038,53.6275,38.1404,9.66812,20.9673,52.6383,51.8198,50.1153,30.7116,28.7131,53.184,53.4228,53.2864,53.1158,53.184,-0.463734,479.486,17.166669659490687,-0.007008071255789285,0.005050739288330078,1.5356892499984687,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1191,4484,2021-04-20 10:00:52,21.812,51.8539,38.48,9.5671,21.17,53.5593,38.2083,9.70179,20.9673,52.6383,51.9221,50.0472,30.4405,28.5438,53.1499,53.4228,53.2522,53.1499,53.1499,1.89827,478.697,17.10456678572677,0.029206032762693776,0.005580133438110352,1.535699576727167,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1192,4488,2021-04-20 10:00:58,21.812,51.7857,38.0724,9.60078,21.17,53.491,38.1064,9.70179,20.9673,52.6383,51.8539,49.979,30.1695,28.4083,53.184,53.2864,53.2522,53.184,53.1499,-0.463734,478.697,17.070653707878716,-0.007315894395835599,0.004954677581787109,1.5356921082842214,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1193,4492,2021-04-20 10:01:05,21.812,51.7516,37.6989,9.60078,21.2038,53.5252,38.1064,9.80281,20.9673,52.6383,51.7857,49.979,29.9662,28.2729,53.184,53.2864,53.2864,53.0817,53.1499,-2.82574,478.697,17.087636139698947,-0.04568235522555153,0.009550545692443848,1.535655653162257,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1194,4496,2021-04-20 10:01:12,21.8458,51.7175,37.2915,9.63445,21.2038,53.5593,38.1743,9.80281,20.9673,52.6042,51.9562,49.9449,29.7291,28.1374,53.1158,53.4228,53.2522,53.1158,53.1158,6.62228,478.697,17.10456678572677,0.10989806211309548,0.005512157440185547,1.5357148699459886,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1195,4501,2021-04-20 10:01:21,21.8458,51.6493,36.8502,9.63445,21.17,53.6275,38.2422,9.87016,20.9673,52.57,51.7175,49.9108,29.4581,27.9682,53.1499,53.2522,53.2522,53.0817,53.1158,-2.82574,478.697,17.138421697378472,-0.04810653437940862,0.005246841430664063,1.5356740572270593,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1196,4504,2021-04-20 10:01:26,21.812,51.6152,36.6126,9.66812,21.17,53.491,38.1743,9.93751,20.9673,52.6042,51.6834,49.8768,29.2549,27.8666,53.1499,53.2522,53.2522,53.1158,53.1499,-0.463734,478.697,17.070653707878716,-0.00800372173459074,0.006003911972045898,1.5356661060064158,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1197,4508,2021-04-20 10:01:33,21.8458,51.5129,36.2731,9.66812,21.17,53.5252,38.1743,9.93751,20.9673,52.6042,51.7857,49.8427,29.0517,27.765,53.184,53.2522,53.2522,53.1499,53.1499,-2.82574,477.908,17.05947188357405,-0.049539091068734706,0.005338474273681641,1.535633083022023,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1198,4512,2021-04-20 10:01:40,21.812,51.5129,35.9338,9.70179,21.2038,53.5934,38.1743,9.93751,20.9673,52.57,51.7857,49.7745,28.984,27.6635,53.1499,53.2864,53.2522,53.184,53.1499,-0.463734,478.697,17.121495305043236,-0.008311278130148283,0.005490901947021484,1.5356233084029907,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1199,4515,2021-04-20 10:01:45,21.8458,51.4447,35.7641,9.70179,21.17,53.4569,38.0724,9.93751,20.9673,52.5359,51.6834,49.6723,28.8147,27.5281,53.1158,53.2864,53.2181,53.1158,53.1499,-5.18774,478.697,17.053718803003726,-0.09357879432909441,0.005060863494873047,1.5355803977468188,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1200,4519,2021-04-20 10:01:52,21.8458,51.3765,35.4587,9.70179,21.17,53.5934,38.1404,9.97118,20.9673,52.5359,51.7175,49.5019,28.5776,27.3927,53.1499,53.2522,53.2181,53.1158,53.1499,-2.82574,478.697,17.121495305043236,-0.051743024436928645,0.005430537700653076,1.5355453224421622,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1201,4523,2021-04-20 10:01:58,21.8458,51.3425,35.2212,9.73547,21.2038,53.5934,38.1064,10.0049,20.9673,52.4677,51.547,49.3997,28.3406,27.2234,53.1499,53.2522,53.2522,53.0817,53.1499,-5.18774,478.697,17.121495305043236,-0.09620880687075939,0.005645453453063965,1.535492119768061,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1202,4527,2021-04-20 10:02:05,21.8796,51.2743,34.9837,9.73547,21.17,53.4569,38.1064,10.0049,20.9673,52.4336,51.4447,49.2975,28.0697,27.1219,53.184,53.2864,53.2522,53.1499,53.1158,-2.82574,479.486,17.081827155752062,-0.052952430103892716,0.00537116289138794,1.535457079961721,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1203,4531,2021-04-20 10:02:12,21.8458,51.172,34.7462,9.73547,21.17,53.4569,38.1743,10.0385,20.9335,52.4336,51.6493,49.1953,27.9682,27.0542,53.1499,53.3546,53.2522,53.1499,53.1158,-0.463734,478.697,17.0714603478532,-0.00876258081270854,0.005257161617279053,1.5354472521064957,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1204,4535,2021-04-20 10:02:19,21.812,51.1379,34.5426,9.73547,21.1362,53.5593,38.1743,10.1396,20.9673,52.3654,51.4788,49.059,27.8666,26.9188,53.1158,53.3546,53.2522,53.1158,53.1158,-0.463734,478.697,17.10456678572677,-0.00885340962913453,0.005272599220275879,1.535438032613322,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1205,4538,2021-04-20 10:02:24,21.812,51.0697,34.3391,9.80281,21.2038,53.5252,38.1404,10.1396,20.9335,52.3654,51.5811,48.9568,27.7989,26.8511,53.1158,53.2181,53.2522,53.1158,53.0817,-5.18774,479.486,17.13356917247649,-0.09984957720312115,0.005849846363067627,1.535391902168084,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1206,4542,2021-04-20 10:02:31,21.812,51.0356,34.1017,9.80281,21.1362,53.491,38.1743,10.2406,20.9673,52.3313,51.3765,48.7864,27.6973,26.8172,53.184,53.3205,53.2522,53.1158,53.0817,-2.82574,477.119,17.01438117734054,-0.05504852698442058,0.005189130783081055,1.5353551147777995,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1207,4545,2021-04-20 10:02:36,21.8458,50.9674,33.8982,9.76914,21.17,53.5593,38.1404,10.2069,20.9335,52.3313,51.5129,48.6161,27.6296,26.7496,53.1499,53.3887,53.2522,53.1158,53.0817,-0.463734,478.697,17.12230532148271,-0.009105811857461106,0.005820109844207764,1.535346846423295,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1208,4549,2021-04-20 10:02:43,21.812,50.9334,33.6947,9.80281,21.17,53.491,38.1743,10.308,20.9673,52.2972,51.4447,48.3436,27.4942,26.7157,53.1158,53.3546,53.2864,53.1158,53.1158,-0.463734,478.697,17.070653707878716,-0.009196656437290163,0.005126865863800049,1.5353375388790538,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1209,4553,2021-04-20 10:02:50,21.8458,50.8311,33.3895,9.83649,21.2038,53.6275,38.2083,10.3416,20.9335,52.2631,51.3425,47.9008,27.3588,26.6142,53.1499,53.3205,53.2522,53.1499,53.1158,-0.463734,479.486,17.184435424381622,-0.009304474028841051,0.0053274259567260744,1.5353273322336245,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1210,4558,2021-04-20 10:02:59,21.8458,50.7629,33.186,9.83649,21.17,53.4569,38.1404,10.409,20.9673,52.2972,51.3765,47.1175,27.1557,26.4788,53.1499,53.2181,53.2181,53.0817,53.0817,1.89827,478.697,17.053718803003726,0.03838281592558218,0.005514945983886719,1.535350491935285,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1211,4561,2021-04-20 10:03:04,21.812,50.6607,32.9826,9.83649,21.2038,53.5934,38.1404,10.4427,20.9673,52.2631,51.2743,46.7771,27.088,26.3435,53.1499,53.4228,53.2181,53.1499,53.0817,1.89827,477.908,17.093275241421196,0.03860558010619016,0.005119503974914551,1.5353626566017997,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1212,4565,2021-04-20 10:03:11,21.812,50.6266,32.8131,9.87016,21.2038,53.5934,38.1064,10.4764,20.9673,52.2631,51.1038,46.4026,26.8849,26.2419,53.1158,53.2864,53.2522,53.0817,53.0476,4.26027,478.697,17.121495305043236,0.08730575940808576,0.005487133026123047,1.5354087049144938,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1213,4569,2021-04-20 10:03:17,21.8458,50.5584,32.6435,9.87016,21.17,53.5593,38.1064,10.5774,20.9673,52.229,51.172,45.892,26.7157,26.1066,53.1158,53.3887,53.2522,53.0817,53.0817,-5.18774,478.697,17.10456678572677,-0.10691266549279321,0.0056303200721740726,1.5353508831513365,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1214,4574,2021-04-20 10:03:26,21.8458,50.4561,32.4401,9.90383,21.17,53.5252,38.1064,10.6111,20.9335,52.229,51.1038,44.9731,26.5803,26.0051,53.1158,53.184,53.2522,53.0817,53.0135,1.89827,478.697,17.10537567761515,0.03934168207791411,0.006063741683959961,1.5353742000165815,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1215,4577,2021-04-20 10:03:31,21.8458,50.4221,32.1689,9.87016,21.17,53.5593,38.2083,10.6784,20.9673,52.1949,51.1379,44.4627,26.5127,25.9374,53.184,53.2522,53.2181,53.1158,53.0476,-0.463734,478.697,17.10456678572677,-0.00973743379869057,0.005586271286010742,1.535365848089806,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1216,4581,2021-04-20 10:03:38,21.812,50.3198,32.0333,9.90383,21.17,53.5593,38.1743,10.6784,20.9673,52.1608,50.8652,43.6462,26.3773,25.8359,53.2181,53.3887,53.2181,53.0817,53.0476,-0.463734,477.908,17.07637462410065,-0.009755646187966992,0.005079844951629639,1.5353562505408622,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1217,4584,2021-04-20 10:03:43,21.8458,50.2857,31.83,9.93751,21.17,53.5593,38.1743,10.7121,20.9335,52.1608,50.8311,42.966,26.2758,25.8021,53.1499,53.2181,53.2522,53.0476,53.0476,-0.463734,478.697,17.12230532148271,-0.009845460355361995,0.005064881324768067,1.5353476057115563,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1218,4588,2021-04-20 10:03:50,21.8458,50.1835,31.7961,9.93751,21.17,53.5593,38.1404,10.7458,20.9673,52.1267,50.8311,42.1159,26.1404,25.6667,53.1499,53.2181,53.2522,53.0817,53.0135,-0.463734,479.486,17.13275894735289,-0.009809024731556277,0.006456260681152344,1.5353369196965323,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1219,4592,2021-04-20 10:03:57,21.8458,50.1494,31.4232,9.97118,21.17,53.4569,38.1743,10.7795,20.9673,52.0926,50.9334,41.368,26.0389,25.5652,53.1499,53.3205,53.2522,53.0476,53.0135,1.89827,478.697,17.053718803003726,0.04089255145023508,0.004802261829376221,1.5353564869127465,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1220,4596,2021-04-20 10:04:04,21.812,50.0472,31.3216,9.93751,21.17,53.5593,38.1404,10.7795,20.9673,52.0926,50.6947,40.4843,25.9712,25.4976,53.1158,53.3205,53.2181,53.1499,53.0135,-5.18774,478.697,17.10456678572677,-0.11175589894413623,0.0044631662368774415,1.535287820031011,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1221,4600,2021-04-20 10:04:11,21.8458,49.979,31.1182,9.97118,21.2038,53.5252,38.1404,10.8132,21.0011,52.0585,50.6607,39.6009,25.8697,25.4637,53.1499,53.184,53.2181,53.0817,52.9793,-0.463734,478.697,17.069896601782748,-0.010061566815152582,0.005578836917877197,1.53527623236281,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1222,4604,2021-04-20 10:04:17,21.8458,49.9108,30.9827,9.97118,21.2038,53.5593,38.1064,10.8132,20.9335,52.0244,50.6607,38.6158,25.7682,25.4976,53.1499,53.2522,53.2181,53.1158,52.9452,-2.82574,477.908,17.094083922771937,-0.06152842357892606,0.006019488334655762,1.5352408219893687,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1223,4608,2021-04-20 10:04:24,21.8458,49.8086,30.7794,10.0049,21.2038,53.4228,38.1404,10.8805,20.9673,52.0244,50.4902,37.665,25.7006,25.4299,53.1499,53.3546,53.2181,53.1158,52.9452,-2.82574,478.697,17.03678177222882,-0.06185706320064347,0.0059251728057861325,1.5351994028403235,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1224,4612,2021-04-20 10:04:31,21.812,49.7064,30.5083,10.0049,21.2038,53.5252,38.1743,10.9142,20.9673,51.9903,50.6607,37.0538,25.7006,25.3284,53.1158,53.3546,53.2522,53.1158,52.9111,4.26027,478.697,17.087636139698947,0.09409182359965032,0.005686545372009278,1.5352492326100535,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1225,4615,2021-04-20 10:04:36,21.8458,49.6723,30.4744,10.0049,21.17,53.5593,38.2083,10.9142,20.9673,51.9562,50.5243,36.5786,25.6667,25.2608,53.1499,53.2181,53.184,53.0817,52.9452,-2.82574,477.119,17.048182462474536,-0.062405446031343056,0.005699811458587647,1.535218833537884,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1226,4619,2021-04-20 10:04:43,21.8458,49.5701,30.305,10.0049,21.2376,53.5934,38.0385,10.9479,20.9335,51.9221,50.5925,35.8319,25.6329,25.1255,53.184,53.3546,53.2181,53.0817,52.9111,1.89827,480.275,17.195731436640006,0.04206935165404213,0.006258714675903321,1.535238583647454,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1227,4623,2021-04-20 10:04:50,21.8458,49.5019,30.1356,10.0722,21.2376,53.5934,38.1743,10.9816,20.9673,51.888,50.4902,35.2551,25.4976,25.0578,53.1499,53.2864,53.2181,53.1499,52.9111,-0.463734,478.697,17.121495305043236,-0.0103312331084731,0.005001151561737061,1.535228711192517,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1228,4627,2021-04-20 10:04:57,21.8458,49.3656,29.9324,10.0722,21.2038,53.4569,38.1064,11.0153,20.9673,51.888,50.5243,34.5426,25.3623,24.9902,53.1158,53.3205,53.2181,53.0817,52.877,4.26027,478.697,17.053718803003726,0.09523969837508736,0.005628194332122803,1.5352792626405118,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1229,4631,2021-04-20 10:05:04,21.8458,49.2634,29.7969,10.0722,21.2038,53.4228,38.0385,11.049,20.9673,51.8539,50.3539,34.0339,25.2608,24.9563,53.184,53.3887,53.2522,53.1158,52.877,-0.463734,477.119,16.980620898781577,-0.010384686249107551,0.006047057151794434,1.5352670071184331,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1230,4635,2021-04-20 10:05:11,21.812,49.1612,29.6614,10.0722,21.17,53.4228,38.1404,11.049,20.9673,51.8539,50.388,33.559,25.1593,24.8548,53.1158,53.3546,53.2522,53.1158,52.877,-0.463734,478.697,17.03678177222882,-0.010402928364428334,0.005189035415649414,1.535256284173854,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1231,4640,2021-04-20 10:05:19,21.812,49.0249,29.4243,10.1059,21.2038,53.491,38.1404,11.1163,20.9673,51.8198,50.4561,32.8809,25.0916,24.7534,53.1499,53.2864,53.2181,53.0476,52.8088,-0.463734,478.697,17.070653707878716,-0.010456704053365368,0.0055595035552978515,1.5352443259144246,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1232,4644,2021-04-20 10:05:26,21.8458,48.8886,29.2888,10.1059,21.2038,53.5593,38.1743,11.1837,20.9673,51.7857,50.2176,32.2367,24.9902,24.7534,53.184,53.2522,53.2181,53.1158,52.8088,-2.82574,477.908,17.07637462410065,-0.06371187792024739,0.005296259880065918,1.5352017107957032,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1233,4648,2021-04-20 10:05:33,21.812,48.8205,29.1533,10.1396,21.2038,53.5252,38.1743,11.2174,20.9673,51.7516,50.2857,31.7622,24.9563,24.6519,53.0817,53.2522,53.2522,53.1499,52.7406,-2.82574,478.697,17.087636139698947,-0.0639339071275959,0.005599045753479004,1.5351593730485618,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1234,4652,2021-04-20 10:05:40,21.812,48.6842,28.984,10.1396,21.17,53.5593,38.1064,11.2174,20.9673,51.7516,50.2857,31.4571,24.9225,24.5843,53.1158,53.2522,53.2181,53.0476,52.7747,-0.463734,479.486,17.13275894735289,-0.010509839555529338,0.006229705333709717,1.535148453108931,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1235,4656,2021-04-20 10:05:47,21.812,48.582,28.8147,10.1732,21.2038,53.5593,38.1404,11.2511,20.9673,51.7175,50.2176,30.9488,24.8548,24.5843,53.1499,53.2181,53.2181,53.0817,52.7406,1.89827,479.486,17.13275894735289,0.04316799224085693,0.005522933959960938,1.5351687022946396,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1236,4659,2021-04-20 10:05:52,21.8458,48.5139,28.7469,10.1732,21.2038,53.5252,38.1404,11.3185,20.9335,51.6834,50.0472,30.6438,24.7534,24.5504,53.0817,53.2522,53.2522,53.1158,52.7065,-2.82574,477.119,17.04898868789248,-0.0642553847921678,0.006968546867370606,1.5351365586977912,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1237,4663,2021-04-20 10:05:59,21.8458,48.3776,28.6115,10.2069,21.2038,53.491,38.1064,11.3858,20.9673,51.6493,50.0812,30.2711,24.5843,24.449,53.1158,53.3205,53.2181,53.0817,52.7065,-0.463734,476.33,16.98624491207145,-0.010544512206533524,0.006496498584747315,1.5351245821489945,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1238,4668,2021-04-20 10:06:07,21.8458,48.2755,28.476,10.2406,21.2038,53.491,38.1064,11.4195,20.9673,51.6152,49.8768,29.8985,24.4152,24.4152,53.1499,53.2181,53.2181,53.0817,52.6724,-2.82574,477.908,17.04251744260963,-0.06436103056571693,0.006389336109161377,1.535075920921143,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1239,4671,2021-04-20 10:06:12,21.8458,48.1733,28.3744,10.2743,21.2038,53.5934,38.2083,11.4869,20.9673,51.5811,49.9449,29.7291,24.4152,24.3137,53.184,53.3205,53.2181,53.0476,52.6724,4.26027,478.697,17.121495305043236,0.09703194863216129,0.0059668016433715824,1.5351110310378022,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1240,4676,2021-04-20 10:06:21,21.812,48.0711,28.2729,10.3416,21.2038,53.5252,38.1743,11.5206,20.9673,51.5129,49.8768,29.4243,24.3137,24.2799,53.1158,53.184,53.2181,53.1158,52.6042,1.89827,479.486,17.115800395823854,0.04323547191487626,0.005404563426971436,1.5351386360923212,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1241,4680,2021-04-20 10:06:28,21.812,48.003,28.1374,10.3753,21.2038,53.5252,38.1743,11.588,20.9673,51.5129,49.9449,29.0856,24.2799,24.2122,53.1499,53.3887,53.2181,53.0476,52.6042,-0.463734,479.486,17.115800395823854,-0.0105980786324161,0.005282222747802734,1.5351277165253785,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1242,4683,2021-04-20 10:06:33,21.8458,47.9349,28.0697,10.4427,21.17,53.5593,38.1743,11.6217,20.9673,51.5129,49.8086,28.7808,24.2799,24.1784,53.184,53.2181,53.2181,53.0476,52.6042,-0.463734,478.697,17.10456678572677,-0.010597378536242846,0.0058394079208374024,1.5351188130356572,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1243,4688,2021-04-20 10:06:42,21.8458,47.8667,27.9004,10.5774,21.2376,53.4569,38.1404,11.7901,20.9673,51.4447,49.6723,28.476,24.2461,24.1446,53.1499,53.3546,53.2181,53.0817,52.57,6.62228,478.697,17.053718803003726,0.15210437249193803,0.005622006416320801,1.5352272078271425,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1244,4692,2021-04-20 10:06:49,21.8458,47.7646,27.7989,10.6111,21.2038,53.5252,38.1743,11.8238,20.9673,51.4106,49.5019,28.3067,24.2122,24.077,53.1158,53.3546,53.184,53.0817,52.5359,4.26027,479.486,17.115800395823854,0.09784941470511711,0.005463906288146973,1.535279427079371,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1245,4695,2021-04-20 10:06:54,21.8458,47.7305,27.6973,10.6784,21.2038,53.5593,38.0724,11.9249,20.9335,51.4106,49.3656,28.1374,24.2122,24.077,53.184,53.2522,53.2181,53.0476,52.5359,4.26027,480.275,17.178748118904252,0.0981802238173744,0.00615606164932251,1.5353156330736848,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1246,4699,2021-04-20 10:07:01,21.8458,47.6283,27.5281,10.7458,21.17,53.5934,38.1064,11.9923,20.9673,51.3425,49.3656,27.9004,24.1446,24.0093,53.1499,53.3205,53.2181,53.0135,52.5018,-0.463734,477.908,17.093275241421196,-0.01072274268842944,0.005226944923400879,1.5353053590738301,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1247,4703,2021-04-20 10:07:07,21.8458,47.5602,27.3927,10.8469,21.17,53.4228,38.1404,12.1271,20.9673,51.2402,49.1953,27.7312,24.077,23.9755,53.1158,53.2864,53.184,53.0817,52.5018,4.26027,478.697,17.03678177222882,0.09883841142887298,0.005687429428100586,1.535348984664575,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1248,4707,2021-04-20 10:07:14,21.8458,47.4921,27.2234,10.9142,21.17,53.5934,38.2422,12.1945,20.9673,51.2061,49.059,27.5619,24.0093,23.9417,53.1499,53.2522,53.184,53.0476,52.4336,1.89827,478.697,17.121495305043236,0.0442609209332048,0.005585077285766601,1.5353698145727066,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1249,4711,2021-04-20 10:07:21,21.8458,47.4581,27.088,10.9816,21.2038,53.5593,38.1404,12.3293,20.9673,51.2061,48.8205,27.4942,23.9417,23.9079,53.184,53.3205,53.2181,53.0135,52.4677,-2.82574,477.908,17.07637462410065,-0.06621584528532086,0.005590607166290284,1.535326869848453,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1250,4715,2021-04-20 10:07:28,21.8458,47.3559,26.9526,11.0827,21.2038,53.4569,38.2083,12.4304,20.9673,51.1379,48.6161,27.3588,23.9079,23.8403,53.1499,53.3546,53.184,53.0135,52.4336,1.89827,477.119,16.997502097507056,0.044554848020665234,0.005210366249084473,1.5353482070748625,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1251,4720,2021-04-20 10:07:37,21.8458,47.3219,26.7496,11.2174,21.2038,53.5593,38.1404,12.4978,20.9673,51.0356,48.3436,27.088,23.8064,23.7726,53.1158,53.184,53.184,53.0476,52.3995,1.89827,477.119,17.048182462474536,0.04492389466093874,0.005534095764160156,1.5353762529182076,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1252,4723,2021-04-20 10:07:42,21.812,47.3219,26.648,11.3185,21.2038,53.491,38.1064,12.5989,21.0011,50.9674,48.1392,26.9865,23.7726,23.7388,53.1158,53.2864,53.184,53.0135,52.3654,4.26027,478.697,17.05291316497227,0.10132486818574808,0.00549895191192627,1.5354142736675218,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1253,4728,2021-04-20 10:07:50,21.812,47.2878,26.4788,11.4869,21.2038,53.5252,38.1404,12.6663,20.9673,50.9674,47.7646,26.7834,23.7726,23.6374,53.1158,53.1499,53.2181,52.9793,52.3654,1.89827,477.908,17.05947188357405,0.0454428652643503,0.005686891555786133,1.535439490925164,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1254,4731,2021-04-20 10:07:55,21.812,47.2878,26.3773,11.588,21.2038,53.491,38.0724,12.7,20.9673,50.8993,47.424,26.6142,23.7388,23.6374,53.1158,53.2181,53.2181,52.9793,52.3654,1.89827,480.275,17.126926238416885,0.045664521798750385,0.0050148372650146485,1.5354546771285695,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1255,4735,2021-04-20 10:08:02,21.8458,47.2878,26.2419,11.7228,21.2376,53.4569,38.1064,12.7,20.9673,50.8311,46.9813,26.5127,23.6712,23.6036,53.0817,53.1499,53.184,52.9793,52.3654,-0.463734,477.908,17.025610450255392,-0.011227240044696921,0.0053427724838256835,1.5354426515207427,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1256,4740,2021-04-20 10:08:11,21.812,47.2197,26.0389,11.8912,21.2038,53.4569,38.1404,12.6326,20.9673,50.8652,46.4707,26.3096,23.6036,23.5698,53.0817,53.3546,53.184,53.0135,52.2972,1.89827,477.908,17.025610450255392,0.04625480516080306,0.0052140064239501955,1.535472690786238,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1257,4743,2021-04-20 10:08:16,21.812,47.2197,25.9036,11.9923,21.2038,53.5252,38.1064,12.6326,21.0011,50.8311,45.96,26.2081,23.5359,23.5021,53.1499,53.2864,53.184,52.9793,52.2972,-0.463734,478.697,17.069896601782748,-0.01137190439435229,0.005523696899414063,1.5354637063230492,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1258,4747,2021-04-20 10:08:23,21.812,47.2878,25.7682,12.1271,21.2038,53.5934,38.1743,12.6663,21.0011,50.7288,45.2453,26.0389,23.4345,23.5021,53.0817,53.2181,53.184,52.9793,52.2631,-2.82574,477.908,17.07556694336657,-0.06995566770170704,0.005565927505493164,1.535417886002569,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1259,4751,2021-04-20 10:08:30,21.812,47.2538,25.5991,12.2282,21.17,53.5252,38.1064,12.7337,20.9673,50.7629,44.4967,25.9712,23.4345,23.4345,53.1158,53.3205,53.184,52.9452,52.2631,-0.463734,477.908,17.05947188357405,-0.011552543762150699,0.005859242916107178,1.535406642108618,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1260,4754,2021-04-20 10:08:35,21.8458,47.3219,25.5314,12.363,21.2038,53.491,38.1404,12.7337,21.0011,50.6266,44.0204,25.9374,23.4345,23.4345,53.1158,53.2181,53.184,52.9793,52.2631,-0.463734,478.697,17.05291316497227,-0.01162445769456133,0.0056482629776000975,1.5353974569336688,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1261,4758,2021-04-20 10:08:42,21.812,47.424,25.3961,12.4641,21.17,53.491,38.1064,12.8011,21.0011,50.5925,43.4421,25.9036,23.4683,23.4007,53.1158,53.2522,53.184,52.9111,52.1608,-5.18774,477.908,17.02480614009607,-0.13146429307213328,0.004878462791442871,1.5353169765718655,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1262,4761,2021-04-20 10:08:47,21.8458,47.424,25.3284,12.5652,21.2038,53.5934,38.1064,12.8348,20.9673,50.6607,42.83,25.7682,23.4345,23.3669,53.1158,53.3205,53.184,52.9452,52.1608,-0.463734,477.908,17.093275241421196,-0.011787217706612944,0.005824892520904541,1.535306842482357,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1263,4766,2021-04-20 10:08:56,21.8458,47.4581,25.1931,12.7,21.17,53.5252,38.1404,12.9022,21.0011,50.5243,41.7419,25.6329,23.4007,23.3331,53.1158,53.1499,53.184,52.9452,52.1608,4.26027,478.697,17.069896601782748,0.10911799828753475,0.005685137748718262,1.5353836343639968,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1264,4769,2021-04-20 10:09:01,21.812,47.424,25.1255,12.8348,21.17,53.4569,38.1064,12.9359,21.0011,50.4902,41.232,25.5314,23.3669,23.2655,53.1158,53.184,53.1499,52.9452,52.1949,-0.463734,476.33,16.95173992604218,-0.011896003965897352,0.005224207401275635,1.5353746618815258,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1265,4774,2021-04-20 10:09:09,21.812,47.424,24.9902,13.037,21.2038,53.4569,38.1404,12.9359,21.0011,50.388,40.1785,25.4637,23.2655,23.2317,53.1158,53.184,53.184,52.9452,52.1608,1.89827,477.119,16.979819036746207,0.04899111686132835,0.005713357925415039,1.5354022215148517,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
