,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
1266,4777,2021-04-20 10:09:14,21.812,47.3559,25.024,13.0707,21.2038,53.5252,38.1064,12.9022,21.0011,50.3198,39.5669,25.3961,23.2317,23.164,53.1499,53.2181,53.2181,52.9452,52.0926,-2.82574,477.908,17.04176158439429,-0.07259628318127435,0.005304624557495117,1.5353672017826105,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1267,4781,2021-04-20 10:09:21,21.8458,47.39,24.8887,13.2393,21.17,53.5593,38.0724,12.8685,21.0348,50.3198,38.7177,25.3284,23.2317,23.164,53.1158,53.1499,53.184,52.877,52.0585,-0.463734,477.119,17.01287464717578,-0.012003644245089965,0.0067222328186035156,1.535355032135384,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1268,4785,2021-04-20 10:09:28,21.812,47.39,24.8548,13.4078,21.17,53.5252,38.1743,12.8348,21.0348,50.2176,37.9366,25.2946,23.1302,23.164,53.1499,53.184,53.2181,52.8429,52.0244,-2.82574,476.33,16.96789195223504,-0.07325716847857343,0.005847838401794434,1.5353077825863661,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1269,4789,2021-04-20 10:09:35,21.812,47.3559,24.8548,13.5427,21.17,53.4228,38.1404,12.8685,21.0348,50.3539,37.1217,25.1931,23.0626,23.0964,53.1499,53.184,53.184,52.877,51.9903,1.89827,478.697,17.001349171602566,0.049138087154580824,0.005282235622406006,1.5353310530831608,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1270,4793,2021-04-20 10:09:42,21.812,47.3219,24.7872,13.6775,21.2038,53.491,38.0724,12.8348,21.0348,50.2516,36.375,25.1593,23.0288,23.0626,53.1499,53.2181,53.1499,52.8088,51.9903,-2.82574,477.119,16.97906936689245,-0.07325554308433511,0.0049677734375,1.535283844880799,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1271,4797,2021-04-20 10:09:49,21.812,47.2538,24.7872,13.8124,21.2038,53.5593,38.2083,12.8348,21.0686,50.2516,35.7301,25.0916,23.0288,23.0288,53.1158,53.2181,53.1499,52.8429,52.0244,-2.82574,475.541,16.938985511844315,-0.07303416438907655,0.005115326881408692,1.535237288744405,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1272,4800,2021-04-20 10:09:54,21.8458,47.2538,24.7872,13.9135,21.17,53.4569,38.1743,12.8685,21.0686,50.2516,35.3569,24.9902,22.995,23.0288,53.0817,53.3205,53.184,52.8088,51.888,-2.82574,477.908,16.972525945102642,-0.07303081033903562,0.00578856086730957,1.5352016553849794,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1273,4804,2021-04-20 10:10:01,21.812,47.1856,24.7872,14.0484,21.2038,53.5593,38.1404,12.8348,21.1024,50.1835,34.7801,24.9902,23.0288,22.9612,53.1158,53.1499,53.1499,52.8429,51.9221,-5.18774,477.908,17.00558982379027,-0.13367546710975037,0.00586398983001709,1.5351191310250711,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1274,4808,2021-04-20 10:10:08,21.8458,47.2538,24.6857,14.1495,21.2038,53.491,38.1404,12.8348,21.1024,50.0472,34.2713,24.8887,22.995,22.9274,53.1158,53.184,53.2181,52.8088,51.888,-2.82574,477.119,16.943705242651106,-0.07336075021642748,0.005168174266815186,1.5350723445304726,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1275,4811,2021-04-20 10:10:13,21.812,47.1856,24.7196,14.2844,21.17,53.5593,38.1404,12.8348,21.1024,50.1494,33.8982,24.821,22.9612,22.9612,53.1158,53.3205,53.184,52.8088,51.888,-0.463734,475.541,16.921363924426984,-0.011985363369636967,0.005226573944091797,1.5350633340936297,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1276,4815,2021-04-20 10:10:20,21.812,47.1516,24.6181,14.3855,21.17,53.3887,38.2083,12.8348,21.1024,49.8768,33.2878,24.7872,22.8936,22.8936,53.1158,53.2181,53.1499,52.7406,51.888,4.26027,477.119,16.893049673223395,0.1104389552655065,0.005780497074127197,1.5351233529254096,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1277,4819,2021-04-20 10:10:27,21.812,47.0835,24.6181,14.453,21.2038,53.491,38.1743,12.8348,21.1024,49.8768,32.7452,24.6857,22.9274,22.8936,53.1158,53.2864,53.184,52.7747,51.8539,-0.463734,477.908,16.97172463285869,-0.011985043276250438,0.005915142059326172,1.535111058027861,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1278,4822,2021-04-20 10:10:32,21.812,47.1175,24.6181,14.5541,21.2038,53.5252,38.1743,12.8348,21.1024,49.8768,32.3723,24.6857,22.9274,22.8936,53.0817,53.3205,53.1499,52.7406,51.8198,-5.18774,477.119,16.960635696505555,-0.1342782432981426,0.005362601280212403,1.5350509601671503,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1279,4826,2021-04-20 10:10:39,21.8458,47.0494,24.5504,14.5879,21.2038,53.4569,38.1064,12.8685,21.1024,49.9108,31.9655,24.5843,22.826,22.8936,53.0817,53.3546,53.1499,52.7065,51.7516,4.26027,477.119,16.92682217121147,0.11026480321002669,0.005891088485717773,1.5351107919199238,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1280,4829,2021-04-20 10:10:44,21.812,46.9813,24.5504,14.689,21.2038,53.4569,38.1064,12.9022,21.0686,49.7405,31.6266,24.5166,22.826,22.826,53.0476,53.2864,53.1499,52.7065,51.8198,-0.463734,477.119,16.944505231972318,-0.011966637906524963,0.0054831976890563966,1.535101592238416,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1281,4833,2021-04-20 10:10:51,21.812,46.9473,24.449,14.8577,21.17,53.5252,38.1404,12.9359,21.0686,49.8427,31.2538,24.449,22.826,22.7922,53.1158,53.1158,53.1499,52.7065,51.7516,-0.463734,477.908,17.006393383369613,-0.012002595063611829,0.005586062431335449,1.5350895821550536,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1282,4837,2021-04-20 10:10:57,21.812,46.9473,24.4828,14.8914,21.2038,53.5252,38.1743,12.9696,21.0348,49.7064,30.881,24.4152,22.7922,22.7922,53.0817,53.184,53.184,52.7065,51.7857,-0.463734,477.119,16.995997817392208,-0.011984563136170641,0.005534388542175293,1.5350793365607187,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1283,4841,2021-04-20 10:11:04,21.8458,46.9133,24.3813,15.0263,21.2038,53.5593,38.1743,12.9696,21.0348,49.6382,30.61,24.3475,22.7584,22.7922,53.1499,53.2181,53.1499,52.7065,51.6152,-0.463734,477.119,17.01287464717578,-0.01202002160454583,0.004374127388000489,1.5350689620971196,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1284,4844,2021-04-20 10:11:10,21.812,46.9133,24.3475,15.0937,21.2038,53.4228,38.1404,12.9696,21.0011,49.5701,30.305,24.3137,22.7246,22.7584,53.0817,53.1499,53.1499,52.6724,51.6834,-0.463734,477.908,16.990988032516796,-0.01203860556959645,0.005718986034393311,1.53505781584982,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1285,4848,2021-04-20 10:11:16,21.8458,46.8452,24.2799,15.2286,21.2038,53.491,38.1064,12.9359,21.0011,49.536,30.0679,24.2122,22.7246,22.7584,53.1158,53.3205,53.1499,52.6724,51.5811,-0.463734,477.119,16.99669911521987,-0.012037785971642907,0.005542830467224121,1.5350475373218588,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1286,4852,2021-04-20 10:11:23,21.8458,46.8792,24.3475,15.3298,21.17,53.5252,38.1404,12.9022,21.0011,49.2975,29.763,24.1784,22.6908,22.7246,53.1158,53.1499,53.1499,52.6383,51.5811,-2.82574,476.33,16.985491549617354,-0.07324242695005247,0.005595088005065918,1.5349997777650888,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1287,4856,2021-04-20 10:11:30,21.812,46.8792,24.2122,15.4647,21.2038,53.5252,38.1404,12.8348,21.0348,49.2975,29.4243,24.1108,22.657,22.7246,53.0817,53.184,53.1499,52.57,51.547,1.89827,476.33,16.96789195223504,0.049500380938393394,0.006092857837677002,1.5350224295918566,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1288,4861,2021-04-20 10:11:39,21.8458,46.8111,24.2122,15.5322,21.2038,53.4569,38.1064,12.8011,21.0011,49.1953,29.0517,24.0432,22.6232,22.7246,53.0817,53.3205,53.1158,52.5359,51.5129,-0.463734,475.541,16.923660815338163,-0.012055710378083206,0.005823036670684814,1.5350081664109603,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1289,4865,2021-04-20 10:11:46,21.8458,46.709,24.1446,15.7009,21.2714,53.5252,38.0385,12.8348,21.0011,48.9568,28.7469,24.0093,22.657,22.6908,53.0817,53.2181,53.1499,52.5018,51.4447,-0.463734,477.908,17.04176158439429,-0.01203730585361326,0.005688429832458496,1.5349960449648292,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1290,4869,2021-04-20 10:11:52,21.8458,46.709,24.1108,15.8021,21.2714,53.4228,38.1064,12.9022,21.0011,48.8546,28.5776,23.9079,22.5894,22.6908,53.0817,53.2864,53.1499,52.5359,51.4106,-5.18774,477.908,16.990988032516796,-0.13486169598151485,0.005723661899566651,1.5349241850114281,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1291,4872,2021-04-20 10:11:58,21.8458,46.6749,24.0432,15.9033,21.2714,53.4228,38.0724,12.9359,20.9673,48.6161,28.4083,23.8403,22.5218,22.6908,53.1158,53.2522,53.1499,52.5359,51.4106,4.26027,477.119,16.980620898781577,0.11091514942034585,0.005518987655639649,1.534974726337855,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1292,4876,2021-04-20 10:12:05,21.8458,46.6749,24.0432,15.9707,21.2714,53.4228,38.1064,12.9696,21.0011,48.5139,28.3406,23.7726,22.5894,22.657,53.1158,53.2864,53.1158,52.4677,51.3765,-0.463734,475.541,16.906834453432605,-0.012073208012941589,0.005818136215209961,1.534962467963942,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1293,4881,2021-04-20 10:12:13,21.8458,46.6068,24.0432,16.1057,21.3051,53.491,38.0385,13.0033,21.0011,48.1733,28.0697,23.5698,22.5556,22.6232,53.1499,53.1158,53.1158,52.4677,51.2743,1.89827,477.908,17.02480614009607,0.04927231226316734,0.0056117305755615235,1.5349903052093852,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1294,4884,2021-04-20 10:12:18,21.8458,46.6068,24.0093,16.2069,21.3051,53.4228,38.0724,12.9696,20.9673,47.7986,27.8666,23.5021,22.5556,22.5556,53.0817,53.3205,53.1499,52.4677,51.2402,-0.463734,477.119,16.980620898781577,-0.012054963527814858,0.005608756065368653,1.534980973028085,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1295,4888,2021-04-20 10:12:25,21.8458,46.5728,23.9417,16.2744,21.3389,53.491,38.1064,12.9696,21.0011,47.4581,27.6635,23.5021,22.5894,22.5218,53.1158,53.2864,53.1499,52.3995,51.1379,-2.82574,475.541,16.940485065467463,-0.07356554048515347,0.005932447910308838,1.534932724315867,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1296,4892,2021-04-20 10:12:32,21.8458,46.6068,23.8741,16.3756,21.3727,53.491,38.0724,13.0033,21.0011,47.1175,27.4942,23.5359,22.5556,22.5218,53.0817,53.2864,53.1158,52.3995,51.172,-0.463734,477.119,16.99669911521987,-0.012127087925157954,0.0055866651535034185,1.5349213570877538,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1297,4895,2021-04-20 10:12:37,21.8458,46.5387,23.8741,16.4093,21.3389,53.4228,38.1404,13.037,21.0011,46.6749,27.3588,23.4683,22.5218,22.488,53.0476,53.1499,53.1158,52.3654,51.1038,-2.82574,475.541,16.906834453432605,-0.07367443689788872,0.005697281837463379,1.5348862700529067,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1298,4900,2021-04-20 10:12:46,21.8458,46.5387,23.8403,16.4768,21.3727,53.4569,38.1064,13.0707,21.0011,46.0962,27.1896,23.4345,22.488,22.488,53.0817,53.1158,53.1158,52.3313,51.1038,-2.82574,477.908,17.00789814745023,-0.0737843085023798,0.005480412483215332,1.5348252947792074,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1299,4904,2021-04-20 10:12:53,21.8796,46.4366,23.8741,16.5443,21.3727,53.3546,38.0724,13.1044,20.9673,45.5176,27.0542,23.3331,22.4204,22.4542,53.0817,53.2181,53.1158,52.3313,50.9334,-0.463734,476.33,16.918827551569414,-0.0120357393521986,0.0054043750762939454,1.5348134296710294,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1300,4908,2021-04-20 10:12:59,21.8796,46.4366,23.7388,16.6455,21.4403,53.3546,38.1064,13.1719,21.0011,44.939,26.9188,23.2317,22.3866,22.4204,53.0817,53.184,53.1158,52.2972,50.9674,-0.463734,477.908,16.95716143686809,-0.012107913780313943,0.005682369232177734,1.5348022829830854,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1301,4911,2021-04-20 10:13:05,21.8458,46.5047,23.7388,16.6793,21.4403,53.3546,38.0724,13.1719,21.0011,44.4967,26.8511,23.164,22.3866,22.4204,53.0817,53.2522,53.0817,52.2972,50.9674,-0.463734,478.697,16.985156784034675,-0.012144798945807292,0.005533651351928711,1.5347919592105472,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1302,4916,2021-04-20 10:13:13,21.8796,46.4366,23.7388,16.7467,21.4741,53.3887,38.1064,13.2056,20.9673,43.7143,26.7496,23.1302,22.3528,22.3866,53.0817,53.1158,53.0817,52.2972,50.797,1.89827,477.119,16.96373758143377,0.04956308895133104,0.0052654314041137695,1.5348196265940433,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1303,4920,2021-04-20 10:13:20,21.8796,46.4026,23.6374,16.7805,21.5079,53.3887,38.0385,13.2056,21.0011,43.034,26.6142,23.0626,22.3528,22.3528,53.0476,53.2522,53.1158,52.2631,50.8311,-0.463734,478.697,17.002099067414726,-0.012143867634378795,0.0054473295211791995,1.5348076600798874,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1304,4924,2021-04-20 10:13:27,21.8796,46.3685,23.6712,16.848,21.4741,53.491,38.0724,13.2056,20.9673,42.2859,26.5127,22.995,22.319,22.3528,53.0817,53.1158,53.0817,52.229,50.7629,-0.463734,477.908,17.04251744260963,-0.0121076470603283,0.005431625366210937,1.534795728842824,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1305,4929,2021-04-20 10:13:36,21.8796,46.3345,23.5698,16.9492,21.5079,53.3546,38.1404,13.2056,20.9673,41.368,26.2758,23.0288,22.3528,22.2852,53.0817,53.2864,53.0476,52.1949,50.7629,-2.82574,477.908,16.97487673989763,-0.07399642650277378,0.003082587003707886,1.5347370505937399,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1306,4934,2021-04-20 10:13:44,21.8796,46.3345,23.5698,17.0167,21.5755,53.4228,38.0724,13.2056,21.0011,40.4504,26.1404,22.9612,22.2852,22.2852,53.1158,53.2864,53.1158,52.1608,50.6607,1.89827,475.541,16.906834453432605,0.04970917230085584,0.004744266510009766,1.534765348754418,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1307,4939,2021-04-20 10:13:53,21.8796,46.3345,23.5021,17.0504,21.5755,53.5252,38.1064,13.2056,21.0011,39.3291,26.0389,22.9612,22.2852,22.2514,53.0817,53.2864,53.0476,52.1267,50.6266,1.89827,477.908,17.04176158439429,0.04985700253647362,0.0054233593940734865,1.5347958188845294,nan,0.0025,0.002777777777777778,nan,nan,nan,nan,nan,nan,nan,nan
1308,4943,2021-04-20 10:14:00,21.8796,46.2324,23.5021,17.1517,21.6093,53.5252,38.0385,13.2056,21.0011,38.3781,25.9036,22.9274,22.2514,22.2176,53.0135,53.3205,53.0476,52.1267,50.5584,-2.82574,475.541,16.95735653222889,-0.07388460965160969,0.004934893131256103,1.534748280097839,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1309,4948,2021-04-20 10:14:08,21.8796,46.2324,23.4345,17.2192,21.643,53.3887,38.1064,13.2393,21.0011,37.631,25.7682,22.8936,22.2514,22.1838,53.0476,53.2522,53.0135,52.1267,50.4902,4.26027,477.908,16.974075795565955,0.11172454236984325,0.005629054069519043,1.534817034131357,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1310,4952,2021-04-20 10:14:15,21.8796,46.1643,23.4007,17.2529,21.7106,53.4228,38.0724,13.273,20.9673,37.1557,25.7006,22.8598,22.2176,22.2176,53.0476,53.2864,53.0135,52.0926,50.4221,-0.463734,477.908,17.008701335505197,-0.012143014130424732,0.005639419555664062,1.5348048963410843,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1311,4956,2021-04-20 10:14:22,21.9134,46.2324,23.3331,17.3204,21.7106,53.3546,38.0724,13.273,21.0011,36.5107,25.6329,22.826,22.2176,22.1838,53.0817,53.1499,53.0135,52.0244,50.4902,-0.463734,479.486,17.013152131201263,-0.012214840626038592,0.0059632835388183595,1.5347924266366133,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1312,4960,2021-04-20 10:14:29,21.8796,46.2324,23.2993,17.3542,21.8458,53.491,38.1404,13.3067,21.0011,35.7641,25.5314,22.826,22.1838,22.1838,53.0817,53.1499,53.0135,52.0244,50.388,-5.18774,477.908,17.02480614009607,-0.13685402750296985,0.00588869047164917,1.534707286157495,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1313,4964,2021-04-20 10:14:36,21.9134,46.2664,23.2317,17.3879,21.812,53.4569,38.0724,13.273,21.0011,35.0176,25.4637,22.7922,22.15,22.1838,53.0817,53.1158,52.9793,52.0244,50.388,-0.463734,478.697,17.03597725815425,-0.01228706507922125,0.004696868419647217,1.5346959089568117,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1314,4969,2021-04-20 10:14:44,21.9134,46.1983,23.164,17.4554,21.8796,53.5252,38.1404,13.3067,21.0011,34.3391,25.3961,22.7246,22.1162,22.15,53.0476,53.1158,52.9452,51.9903,50.3539,-2.82574,478.697,17.069896601782748,-0.07486931809959747,0.0057001299858093265,1.5346408696130809,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1315,4973,2021-04-20 10:14:51,21.9472,46.1643,23.164,17.5229,21.9472,53.4228,38.1064,13.3067,21.0348,33.7964,25.2946,22.6908,22.1162,22.15,53.0817,53.2522,52.9452,51.9562,50.2176,-0.463734,476.33,16.91728306404563,-0.012268151666807321,0.006102573871612549,1.5346274640235666,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1316,4977,2021-04-20 10:14:58,21.9472,46.1302,23.0964,17.5904,21.981,53.3887,38.1064,13.3067,21.0011,33.3556,25.1593,22.6232,22.0824,22.15,53.0817,53.2522,52.9452,51.9221,50.1494,1.89827,478.697,17.002099067414726,0.05029215818829555,0.005241588592529297,1.534652119192275,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1317,4981,2021-04-20 10:15:05,21.9134,46.1302,23.0964,17.6242,22.0148,53.3887,38.0385,13.4415,20.9673,32.9826,25.0578,22.6232,22.0824,22.1162,53.0476,53.1158,52.9111,51.9221,50.0472,-0.463734,477.908,16.991790098629167,-0.012286585005307925,0.005634369850158692,1.5346406238281054,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1318,4985,2021-04-20 10:15:12,21.9472,46.0962,23.0626,17.6242,22.0486,53.4569,38.1064,13.5764,21.0011,32.5757,24.9563,22.5556,22.0824,22.1162,53.1158,53.2864,52.9111,51.888,50.0812,4.26027,477.908,17.00789814745023,0.11286925062517697,0.006334711074829102,1.5347008182107407,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1319,4989,2021-04-20 10:15:19,21.9472,46.1302,23.0288,17.6917,22.0824,53.3546,38.0724,13.7449,21.0011,32.1689,24.8887,22.5894,22.0824,22.0824,53.0817,53.184,52.9111,51.8539,50.1153,4.26027,478.697,16.985156784034675,0.11320148419667195,0.004894746780395508,1.5347618694433705,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1320,4993,2021-04-20 10:15:26,21.981,46.1643,22.9612,17.7254,22.15,53.5252,38.1064,13.8798,21.0011,31.6944,24.821,22.5218,22.0824,22.1162,53.0476,53.184,52.877,51.8198,50.0472,-5.18774,477.908,17.04176158439429,-0.13844616895168524,0.006033055305480957,1.5346764447746002,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1321,4996,2021-04-20 10:15:31,21.9472,46.0962,22.9274,17.7592,22.2176,53.4228,38.0045,13.9135,21.0011,31.3216,24.7872,22.5218,22.0824,22.0824,53.0476,53.1158,52.877,51.8198,49.9108,-0.463734,477.908,16.990988032516796,-0.012358028040413627,0.006932150840759277,1.5346659720688922,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1322,5000,2021-04-20 10:15:38,21.981,46.1302,22.9274,17.7929,22.1838,53.4228,38.0385,13.9809,21.0011,30.8471,24.7534,22.488,22.0486,22.0824,53.0135,53.0817,52.8429,51.7516,49.8768,-0.463734,477.119,16.962936839488737,-0.01237559430942017,0.0057785787582397465,1.5346543142091693,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1323,5004,2021-04-20 10:15:44,21.981,46.1302,22.8936,17.8267,22.2852,53.4228,38.0724,14.0147,21.0011,30.5083,24.6519,22.4542,22.0486,22.1162,53.0817,53.1499,52.877,51.7516,49.8427,4.26027,480.275,17.075141611600984,0.11385875609681965,0.006013174057006836,1.5347058809744247,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1324,5008,2021-04-20 10:15:51,22.0148,46.0622,22.8598,17.8267,22.3528,53.3546,38.1064,14.0147,21.0011,30.305,24.5843,22.4204,22.0824,22.0824,53.0817,53.184,52.8088,51.7175,49.6723,-0.463734,476.33,16.901170742534916,-0.012374811812292962,0.00524020004272461,1.534693966378258,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1325,5012,2021-04-20 10:15:58,22.0148,46.0281,22.8598,17.8942,22.3528,53.491,38.1064,13.9809,21.0011,30.0001,24.5166,22.3866,22.0486,22.0824,53.0476,53.0817,52.7747,51.7175,49.6382,-0.463734,477.908,17.02480614009607,-0.012356624853926622,0.005700749397277832,1.53468237936324,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1326,5015,2021-04-20 10:16:03,22.0148,45.9941,22.826,17.8942,22.4204,53.4569,38.0385,13.9809,21.0011,29.7969,24.4828,22.3528,22.0486,22.0486,53.0476,53.2864,52.7747,51.6834,49.5701,-5.18774,477.908,17.00789814745023,-0.13823097649061863,0.005844364166259766,1.534619526707325,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1327,5020,2021-04-20 10:16:12,22.0148,45.9941,22.7922,17.928,22.4542,53.4228,38.0045,13.9135,21.0011,29.492,24.4152,22.319,22.0486,22.0486,53.0817,53.0817,52.7747,51.6493,49.3997,4.26027,478.697,17.01903922554486,0.11368349836185326,0.005734545707702637,1.534699686593388,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1328,5024,2021-04-20 10:16:19,22.0486,46.0281,22.7922,17.928,22.5556,53.4228,38.1064,13.8798,21.0011,29.1872,24.3475,22.319,22.0148,22.0148,53.0135,53.0817,52.7406,51.5811,49.2975,4.26027,477.908,16.990988032516796,0.11384485231381386,0.004859492301940918,1.5347617693526603,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1329,5027,2021-04-20 10:16:24,22.0486,45.9941,22.7584,17.9617,22.5556,53.3887,38.0724,13.8461,21.0011,28.9501,24.2799,22.2852,22.0148,22.0148,53.0476,53.0135,52.7406,51.547,49.1612,4.26027,479.486,17.030122339263492,0.11384387240899146,0.00539880895614624,1.5348050777573543,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1330,5032,2021-04-20 10:16:33,22.0486,45.96,22.6908,18.0292,22.657,53.3887,38.0385,13.8124,20.9673,28.6115,24.1446,22.2514,22.0148,22.0148,53.0476,53.184,52.7065,51.5129,48.9568,1.89827,478.697,17.019842615824565,0.05079912269307451,0.0056316742897033695,1.5348374268851448,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1331,5035,2021-04-20 10:16:38,22.0824,45.9941,22.6908,18.0292,22.6908,53.4569,38.0724,13.8124,21.0011,28.4422,24.1108,22.2514,22.0148,21.981,53.0135,53.0817,52.7065,51.5129,48.8546,-0.463734,478.697,17.03597725815425,-0.012427482344074902,0.004426184177398681,1.5348288488367126,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1332,5039,2021-04-20 10:16:45,22.0148,45.9941,22.6908,18.0292,22.7246,53.4569,38.1064,13.7786,21.0011,28.239,24.0093,22.2514,21.981,21.981,53.0476,53.0476,52.6724,51.4447,48.548,-0.463734,478.697,17.03597725815425,-0.012428626008749381,0.005689753532409668,1.5348172281101404,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1333,5042,2021-04-20 10:16:50,22.0824,46.0281,22.657,18.0292,22.7922,53.3205,38.0724,13.7449,20.9673,28.1374,24.0093,22.2514,22.0148,21.9472,53.0476,53.1499,52.6383,51.4447,48.3436,-0.463734,477.119,16.92996459195089,-0.012463639596606874,0.005364361763000488,1.534807914850903,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1334,5046,2021-04-20 10:16:57,22.0824,46.0281,22.6232,18.063,22.8936,53.3546,38.1404,13.7786,21.0348,27.9004,23.9417,22.2176,21.981,21.9472,53.0817,53.0817,52.6383,51.4106,48.003,-5.18774,477.908,16.9394985459777,-0.13963097861075985,0.0048846654891967775,1.5347226838414012,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1335,5050,2021-04-20 10:17:03,22.0824,46.0622,22.6232,18.0967,22.9274,53.3205,38.1404,13.7786,20.9673,27.765,23.8741,22.15,21.9472,21.9134,53.0817,53.0817,52.6042,51.3425,47.7646,4.26027,477.908,16.95796125958108,0.11483466107642912,0.005549702644348144,1.5347751517450015,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1336,5053,2021-04-20 10:17:09,22.0824,46.0962,22.5894,18.0967,22.995,53.4228,38.0045,13.8461,21.0011,27.5619,23.8403,22.1838,21.9134,21.8796,53.0817,53.1158,52.6042,51.3425,47.5602,4.26027,477.908,16.990988032516796,0.11516683352495434,0.005759453296661377,1.5348283345058613,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1337,5057,2021-04-20 10:17:15,22.1162,46.1302,22.5556,18.1305,23.0626,53.3205,38.0385,13.9135,21.0011,27.3927,23.8064,22.1838,21.8796,21.9134,53.0476,53.184,52.6042,51.2743,47.2197,-2.82574,477.908,16.940244956693768,-0.07660433218399575,0.005900087356567383,1.5347854892866906,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1338,5061,2021-04-20 10:17:22,22.15,46.1643,22.5218,18.1642,23.164,53.3205,38.0045,13.9809,21.0011,27.2911,23.7388,22.1838,21.9134,21.8796,53.0817,53.0135,52.5359,51.2402,46.7771,-2.82574,476.33,16.88431011872984,-0.07682143212448836,0.0055801901817321775,1.5347349493987201,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1339,5065,2021-04-20 10:17:29,22.1162,46.0962,22.488,18.1305,23.1979,53.3205,38.0724,14.0147,20.9673,27.1219,23.6374,22.15,21.9134,21.8796,53.0476,52.9793,52.5359,51.2061,46.3004,-5.18774,478.697,16.985957927211274,-0.14083736028809354,0.005596317768096924,1.534648469640022,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1340,5069,2021-04-20 10:17:36,22.15,46.0281,22.3866,18.1642,23.2317,53.3546,38.0385,14.0484,20.9673,26.9865,23.6036,22.1162,21.8796,21.8796,53.0476,53.184,52.5359,51.1379,45.7218,-0.463734,479.486,17.030925928225837,-0.012606681151393483,0.005571107864379883,1.5346368368653143,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1341,5072,2021-04-20 10:17:41,22.15,46.0281,22.3866,18.1642,23.3331,53.3205,38.1064,14.1158,21.0011,26.8511,23.6374,22.0824,21.8796,21.8796,53.0135,52.9793,52.5018,51.1038,45.3474,-0.463734,477.908,16.940244956693768,-0.012606681151393483,0.008889724731445312,1.534624758705361,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1342,5076,2021-04-20 10:17:48,22.15,46.0281,22.3866,18.198,23.3669,53.3887,38.1064,14.1832,20.9673,26.6819,23.5698,22.0486,21.8458,21.812,53.0476,53.0476,52.4677,51.0356,44.837,-0.463734,477.908,16.991790098629167,-0.012606681151393483,0.005079044342041016,1.534612854027056,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1343,5080,2021-04-20 10:17:55,22.15,45.9941,22.3528,18.198,23.4683,53.3546,38.1064,14.1832,21.0011,26.648,23.5021,22.0824,21.812,21.812,53.0476,53.1499,52.4677,51.0015,44.2245,-2.82574,477.119,16.929166089701507,-0.07681753297175287,0.005086699485778809,1.5345634736389873,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1344,5084,2021-04-20 10:18:02,22.1838,45.9941,22.2514,18.2655,23.5359,53.4569,38.0385,14.1832,21.0011,26.445,23.4683,22.0486,21.812,21.812,53.0135,53.0135,52.4336,50.9674,43.7143,4.26027,477.908,17.00789814745023,0.11630651118123163,0.00551129674911499,1.534627111592914,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1345,5087,2021-04-20 10:18:07,22.1838,45.9941,22.2514,18.2318,23.5698,53.3546,38.0385,14.1832,21.0011,26.3773,23.4345,22.0148,21.812,21.7782,53.0817,52.9452,52.4677,50.9674,43.034,-0.463734,477.908,16.95716143686809,-0.012660062309693347,0.005696528434753418,1.5346174623539,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1346,5092,2021-04-20 10:18:16,22.2176,46.1302,22.1838,18.2655,23.6712,53.3546,38.0385,14.217,21.0011,26.2081,23.3669,21.981,21.812,21.812,53.0135,52.9452,52.3995,50.9334,42.5239,-2.82574,478.697,16.985156784034675,-0.07780172448405025,0.012184497833251953,1.534546622530986,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1347,5095,2021-04-20 10:18:21,22.2176,46.1983,22.1838,18.2655,23.705,53.3887,38.0724,14.217,21.0011,26.1404,23.3331,21.981,21.8458,21.7782,53.0476,53.0817,52.3995,50.8311,41.9119,-0.463734,477.908,16.974075795565955,-0.012804401352875446,0.00401030158996582,1.5345382076723322,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1348,5099,2021-04-20 10:18:28,22.2514,46.2664,22.1162,18.2655,23.7388,53.3546,38.1064,14.2507,21.0348,25.9712,23.2655,21.9472,21.7782,21.7782,53.0476,52.9452,52.3654,50.7629,41.1981,-0.463734,479.486,16.995430919374986,-0.012876162460626566,0.005467674255371094,1.5345264976846291,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1349,5103,2021-04-20 10:18:35,22.2514,46.2664,22.0486,18.2993,23.8741,53.4569,38.0724,14.2507,21.0011,25.9036,23.2317,21.9472,21.7782,21.7444,53.0476,52.9793,52.3313,50.7288,40.4504,-0.463734,477.908,17.00789814745023,-0.012912204753540843,0.0019457199573516845,1.5345172209370652,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1350,5107,2021-04-20 10:18:41,22.2514,46.3685,22.0148,18.2993,23.9079,53.3546,38.0385,14.3181,21.0011,25.8021,23.1302,21.9134,21.812,21.7782,53.0476,53.0476,52.3313,50.6947,39.7028,-5.18774,477.908,16.95716143686809,-0.14525795680412554,0.006357057571411133,1.534438877031689,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1351,5111,2021-04-20 10:18:48,22.2852,46.4026,22.0148,18.333,23.9755,53.4228,38.0724,14.3518,21.0011,25.7344,23.1302,21.9134,21.7782,21.7782,53.0135,53.0135,52.2972,50.6607,39.0574,-0.463734,477.119,16.962936839488737,-0.013002244276952997,0.004271862983703614,1.5344274651525287,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1352,5115,2021-04-20 10:18:55,22.2852,46.709,21.981,18.333,24.0432,53.3546,38.0724,14.3518,21.0011,25.6667,23.0288,21.9472,21.7782,21.7782,53.0135,52.9111,52.2631,50.5925,38.5479,-5.18774,477.908,16.95716143686809,-0.14748367524840766,0.005943086624145508,1.53433608541981,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1353,5119,2021-04-20 10:19:02,22.2852,46.9473,21.981,18.333,24.1108,53.4228,38.0385,14.4193,21.0011,25.5991,23.0626,21.8796,21.7782,21.7782,53.0135,52.877,52.2631,50.5584,37.9027,-0.463734,477.908,16.990988032516796,-0.013310668911984335,0.009524605751037599,1.53431857296677,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1354,5123,2021-04-20 10:19:09,22.319,47.1856,21.981,18.3668,24.2122,53.3205,38.1404,14.453,21.0011,25.4976,23.0288,21.9134,21.7782,21.7106,53.0135,52.9793,52.229,50.5584,37.2915,-0.463734,477.908,16.940244956693768,-0.013437097868049567,0.005551059246063233,1.5343064725109083,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1355,5127,2021-04-20 10:19:16,22.319,47.2878,21.981,18.3668,24.2461,53.4228,38.0724,14.4867,21.0011,25.4299,22.995,21.8796,21.7782,21.7444,53.0476,52.9111,52.229,50.4902,36.8502,-5.18774,477.908,16.990988032516796,-0.15092881663833138,0.00501555347442627,1.5342145558785067,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1356,5132,2021-04-20 10:19:24,22.3528,47.4921,21.9472,18.4006,24.3813,53.3546,38.0724,14.5541,21.0011,25.2608,22.9612,21.8796,21.7444,21.7106,53.0135,52.877,52.1949,50.4902,36.1713,-2.82574,477.908,16.95716143686809,-0.08297993825308252,0.005091127395629883,1.5341540109994365,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1357,5135,2021-04-20 10:19:29,22.3528,47.5602,21.9472,18.3668,24.449,53.3546,38.0724,14.5541,21.0011,25.1931,22.9274,21.8458,21.7782,21.7106,53.0135,52.8088,52.1608,50.4221,35.7301,-0.463734,477.908,16.95716143686809,-0.013654194633226282,0.005630634307861328,1.53414327967495,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1358,5139,2021-04-20 10:19:36,22.3528,47.7305,21.9134,18.4006,24.4828,53.3546,38.0385,14.5879,21.0348,25.1255,22.8936,21.8458,21.7444,21.7444,53.0476,52.877,52.1608,50.388,35.0855,-5.18774,477.119,16.91153235927905,-0.15396512536452522,0.006176729202270508,1.5340487017017645,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1359,5143,2021-04-20 10:19:43,22.3528,47.8667,21.9472,18.4006,24.5843,53.2864,38.0724,14.6216,21.0011,25.024,22.8598,21.8458,21.7444,21.7106,52.9793,52.9111,52.1608,50.3198,34.6444,-0.463734,477.908,16.923326355313733,-0.01381758863842223,0.006004327774047851,1.5340360323970992,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1360,5147,2021-04-20 10:19:50,22.3866,48.003,21.9472,18.4006,24.6857,53.2864,38.0385,14.6216,21.0348,24.9902,22.8598,21.812,21.7444,21.7106,53.0135,52.7406,52.1608,50.2857,34.0339,-2.82574,477.908,16.90566147073239,-0.084635638636058,0.005073764801025391,1.5339821062646963,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1361,5150,2021-04-20 10:19:55,22.3866,48.1392,21.9134,18.4006,24.7196,53.2181,38.0045,14.6216,21.0348,24.8887,22.7922,21.812,21.7106,21.7106,53.0135,52.7065,52.1267,50.2516,33.7964,-2.82574,476.33,16.816057550183103,-0.08518784039413604,0.00502725076675415,1.5339421017728447,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1362,5155,2021-04-20 10:20:04,22.4204,48.3436,21.9134,18.4006,24.8548,53.2522,38.0724,14.5879,21.0011,24.7872,22.7922,21.7782,21.7106,21.7106,53.0135,52.8429,52.0585,50.2176,33.2878,-5.18774,477.119,16.87844453881298,-0.1576069167900397,0.005557863235473633,1.5338188897498812,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1363,5158,2021-04-20 10:20:09,22.4204,48.4117,21.8796,18.4343,24.8548,53.3205,38.0045,14.6216,21.0348,24.7534,22.826,21.7782,21.7106,21.6768,53.0135,52.6383,52.0585,50.1835,33.0165,-0.463734,479.486,16.978457582640143,-0.014142858161660414,0.005713570594787598,1.53380861232282,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1364,5162,2021-04-20 10:20:16,22.4204,48.5139,21.8796,18.4343,24.9902,53.3205,38.0045,14.6553,21.0011,24.6519,22.7246,21.7782,21.7106,21.7106,53.0476,52.7065,52.0585,50.1494,32.5757,-5.18774,477.908,16.940244956693768,-0.15882399315407955,0.006776748180389405,1.5337098753831817,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1365,5166,2021-04-20 10:20:23,22.4542,48.6161,21.8458,18.4343,25.024,53.3205,38.0045,14.6553,21.0011,24.6181,22.657,21.7782,21.7106,21.6768,52.9793,52.6383,52.0585,50.1153,32.2367,1.89827,477.908,16.940244956693768,0.05841007930912432,0.005326290130615235,1.5337391904079327,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1366,5170,2021-04-20 10:20:30,22.4542,48.6842,21.8458,18.4681,25.1255,53.3205,38.0385,14.689,21.0348,24.5843,22.657,21.7782,21.7106,21.6768,52.9793,52.57,51.9903,50.0812,31.8638,-0.463734,478.697,16.95051932577195,-0.014305470084822637,0.0054583420753479,1.5337259586343204,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1367,5174,2021-04-20 10:20:36,22.488,48.7183,21.8458,18.4343,25.2269,53.2864,38.0724,14.7228,21.0011,24.5504,22.6908,21.7782,21.6768,21.6768,52.9793,52.8088,52.0244,50.0131,31.5249,-2.82574,475.541,16.839507893427704,-0.08727639326927666,0.005460845947265625,1.5336781204006937,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1368,5178,2021-04-20 10:20:43,22.5218,48.7524,21.8458,18.4681,25.2946,53.2181,38.0045,14.7902,21.0348,24.4828,22.5894,21.7444,21.643,21.643,52.9793,52.5359,51.9562,49.9449,31.1521,-0.463734,477.908,16.87176627903535,-0.014340497599788539,0.005500419616699219,1.5336648308060137,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1369,5181,2021-04-20 10:20:48,22.488,48.7524,21.8458,18.4681,25.3623,53.2522,38.0045,14.7902,21.0348,24.3813,22.5894,21.7444,21.6768,21.643,52.9793,52.57,51.9221,49.8768,30.9488,-0.463734,477.908,16.888690124806637,-0.014341159986947502,0.005278373718261719,1.533654805175556,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1370,5185,2021-04-20 10:20:55,22.488,48.7864,21.8458,18.4681,25.4299,53.3205,38.0045,14.7565,21.0011,24.3475,22.5894,21.7444,21.643,21.6768,52.9793,52.5018,51.9562,49.8086,30.6777,4.26027,478.697,16.96821237567573,0.13191704287221045,0.004880182266235352,1.5337280327696148,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1371,5189,2021-04-20 10:21:02,22.5218,48.7864,21.8458,18.4681,25.4976,53.3546,37.9706,14.7565,21.0348,24.2799,22.5556,21.7106,21.643,21.643,52.9793,52.4677,51.888,49.7405,30.3389,-0.463734,477.908,16.9394985459777,-0.014358618689721598,0.005591808795928955,1.5337153656307863,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1372,5193,2021-04-20 10:21:09,22.5218,48.8205,21.8458,18.5018,25.5991,53.3887,38.0385,14.7565,21.0011,24.2122,22.488,21.6768,21.643,21.643,52.9452,52.6042,51.8539,49.7064,29.9324,-0.463734,477.908,16.974075795565955,-0.014376793076977989,0.005959867477416992,1.5337016437352338,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1373,5196,2021-04-20 10:21:14,22.5218,48.8205,21.8458,18.4681,25.6329,53.2864,38.0045,14.7565,21.0348,24.2122,22.4542,21.6768,21.643,21.643,52.9793,52.57,51.8539,49.7064,29.8646,-2.82574,476.33,16.849840823660532,-0.08760427156374082,0.005713132858276368,1.5336607510236513,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1374,5200,2021-04-20 10:21:21,22.5218,48.7864,21.812,18.5018,25.7006,53.2864,38.0724,14.8239,21.0348,24.1108,22.4542,21.7106,21.643,21.6093,52.9793,52.6383,51.8198,49.6041,29.5598,-0.463734,478.697,16.933571794268314,-0.01437663318500799,0.00562953519821167,1.5336473250904774,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1375,5204,2021-04-20 10:21:28,22.5556,48.7524,21.812,18.5018,25.7682,53.2522,38.0385,14.8914,21.0011,24.077,22.4542,21.6768,21.643,21.6093,52.9793,52.4336,51.7516,49.5019,29.3904,-5.18774,477.908,16.90635600899363,-0.16061963563350656,0.005730260848999024,1.5335492132627309,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1376,5207,2021-04-20 10:21:33,22.5556,48.7864,21.812,18.5018,25.8359,53.3546,38.0724,14.9251,21.0348,24.0093,22.4204,21.6768,21.643,21.6093,52.9452,52.4677,51.7516,49.4678,29.2211,-0.463734,478.697,16.96746473267634,-0.014375968971213663,0.005759082794189453,1.533538804955571,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1377,5211,2021-04-20 10:21:40,22.5894,48.7183,21.7782,18.5356,25.9374,53.3205,38.0045,14.9588,21.0348,23.9417,22.4204,21.6768,21.643,21.6093,52.9452,52.3313,51.7516,49.2975,28.984,4.26027,479.486,16.978457582640143,0.1318963116934313,0.005129939079284668,1.5336111719060355,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1378,5215,2021-04-20 10:21:47,22.5894,48.7183,21.7782,18.5018,26.0051,53.4228,38.0385,14.9926,21.0348,23.9079,22.4204,21.6768,21.643,21.5755,52.9452,52.5359,51.7516,49.1953,28.984,-5.18774,477.908,16.973327135750253,-0.16061042422768537,0.005508878231048584,1.5335132361966317,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1379,5218,2021-04-20 10:21:52,22.5894,48.6842,21.7782,18.5694,26.0728,53.3546,38.0045,15.0263,21.0011,23.8403,22.3528,21.6768,21.643,21.5755,52.877,52.5359,51.7175,49.059,28.6792,1.89827,478.697,16.985156784034675,0.05869531611792304,0.006308136940002441,1.5335328601277072,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1380,5222,2021-04-20 10:21:59,22.6232,48.6502,21.7444,18.5356,26.1404,53.3205,38.0045,15.06,21.0011,23.8064,22.319,21.643,21.643,21.5755,52.9452,52.5359,51.6493,48.8546,28.4083,4.26027,479.486,16.99617979465769,0.131722292552503,0.005487410545349122,1.5336055065015746,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1381,5225,2021-04-20 10:22:04,22.6232,48.582,21.7106,18.5694,26.1743,53.1499,38.0385,15.0937,21.0011,23.705,22.3528,21.6768,21.6093,21.5755,52.9111,52.57,51.6152,48.6842,28.239,4.26027,479.486,16.91123638766038,0.13155388102547888,0.005505400657653809,1.5336561100210586,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1382,5229,2021-04-20 10:22:11,22.657,48.548,21.7444,18.5356,26.2419,53.1499,37.9366,15.0937,21.0348,23.6712,22.319,21.643,21.6093,21.5755,52.9111,52.3313,51.6152,48.5139,28.0359,-0.463734,477.119,16.810113753679477,-0.014282960386716,0.0048231582641601566,1.5336434606337097,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1383,5233,2021-04-20 10:22:18,22.6908,48.4798,21.7444,18.5356,26.3096,53.3205,38.0724,15.1275,21.0348,23.6036,22.2852,21.643,21.6093,21.5755,52.9111,52.4336,51.5811,48.3436,27.9004,-0.463734,477.908,16.922581068903757,-0.014245959380064848,0.005476480484008789,1.5336309483667834,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1384,5236,2021-04-20 10:22:23,22.657,48.4458,21.7444,18.5694,26.4111,53.2522,37.9706,15.1612,21.0011,23.5698,22.2514,21.643,21.643,21.5755,52.9111,52.3313,51.547,48.2414,27.765,-2.82574,476.33,16.85053306863232,-0.08670065870318407,0.0055782852172851565,1.5335905371591905,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1385,5240,2021-04-20 10:22:30,22.6908,48.3436,21.7444,18.5694,26.4788,53.2181,38.0045,15.1275,21.0348,23.5698,22.2176,21.643,21.6093,21.5417,52.9111,52.4677,51.547,47.9349,27.6296,-0.463734,478.697,16.899620643461468,-0.01417338520247391,0.00557728910446167,1.533577990134138,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1386,5243,2021-04-20 10:22:35,22.6908,48.3095,21.7444,18.5356,26.5127,53.3205,38.0724,15.1949,21.0348,23.5021,22.2176,21.6093,21.5755,21.5417,52.877,52.4336,51.4788,47.6965,27.5619,-0.463734,477.908,16.922581068903757,-0.014155215015573387,0.005611026287078858,1.533567787584622,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1387,5247,2021-04-20 10:22:42,22.6908,48.2414,21.7444,18.5694,26.6142,53.0817,37.9366,15.2286,21.0348,23.4683,22.2176,21.6093,21.5755,21.5755,52.877,52.2972,51.4447,47.3559,27.325,4.26027,479.486,16.859534831928695,0.12970893891458068,0.005611770629882813,1.5336391623789078,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1388,5251,2021-04-20 10:22:49,22.7246,48.1392,21.7444,18.5694,26.6819,53.0476,38.0045,15.2286,21.0348,23.4683,22.1162,21.6093,21.5755,21.5417,52.877,52.4336,51.3765,46.9473,27.1896,-0.463734,478.697,16.81482986156989,-0.014063819940501796,0.00591007137298584,1.533625668550618,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1389,5254,2021-04-20 10:22:54,22.6908,48.1052,21.7106,18.5694,26.7496,53.0476,37.9366,15.2961,21.0011,23.4007,22.15,21.5755,21.5755,21.5079,52.8429,52.2631,51.3765,46.6409,27.1219,4.26027,479.486,16.860274684335607,0.12920766724817118,0.005909453392028809,1.5336749831743914,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1390,5258,2021-04-20 10:23:01,22.7246,47.9689,21.7106,18.5694,26.8172,53.1499,37.9366,15.2961,21.0011,23.3669,22.1162,21.5755,21.6093,21.5417,52.8088,52.2972,51.3425,46.2664,26.9865,-0.463734,477.908,16.85558110049928,-0.013991089273026438,0.005759563446044922,1.5336624026621595,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1391,5261,2021-04-20 10:23:06,22.7246,47.9008,21.7106,18.5694,26.8849,53.1499,37.9366,15.2961,21.0686,23.3669,22.1162,21.5755,21.6093,21.5417,52.8088,52.2631,51.2402,45.9941,26.8849,-0.463734,477.908,16.820190923438744,-0.013954803863099174,0.005113499641418457,1.5336526651388225,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1392,5265,2021-04-20 10:23:13,22.7584,47.8327,21.7106,18.5694,26.9526,53.1158,37.9366,15.2961,21.0686,23.2993,22.1162,21.6093,21.5755,21.5417,52.8088,52.3654,51.2061,45.6197,26.7496,-0.463734,478.697,16.831000982265124,-0.013917874313683212,0.0053594765663146976,1.5336404343221406,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1393,5269,2021-04-20 10:23:20,22.7584,47.7305,21.6768,18.6031,27.0542,53.0135,37.9366,15.3298,21.0686,23.2655,22.1162,21.6093,21.5755,21.5079,52.8429,52.3313,51.172,45.0411,26.6142,4.26027,479.486,16.807768159054408,0.12752708007308988,0.004146509170532227,1.5337111284812701,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1394,5272,2021-04-20 10:23:25,22.7584,47.6624,21.7106,18.6031,27.1219,53.0476,37.9366,15.3298,21.0348,23.2317,22.0486,21.5755,21.5755,21.5079,52.8088,52.229,51.1379,44.5648,26.5127,-0.463734,479.486,16.842544471773795,-0.013827138346987566,0.005591710567474365,1.5337010773297135,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1395,5276,2021-04-20 10:23:32,22.7922,47.5602,21.7106,18.6031,27.1896,53.0817,37.9366,15.3973,21.0686,23.1979,22.1162,21.5755,21.5755,21.5417,52.7747,52.1949,51.1038,44.0544,26.3773,-0.463734,476.33,16.730899778371267,-0.013772048540922004,0.005836160182952881,1.533687819919659,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1396,5280,2021-04-20 10:23:38,22.7584,47.424,21.7106,18.6031,27.2573,53.1158,37.9366,15.3973,21.0686,23.1302,22.0824,21.5755,21.5417,21.5417,52.7747,52.1608,51.0697,43.5782,26.2758,-2.82574,477.119,16.775518454591012,-0.0834809896902133,0.003131635427474976,1.5336436702148242,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1397,5284,2021-04-20 10:23:45,22.826,47.3219,21.6768,18.6031,27.3588,52.9452,37.9706,15.3973,21.0686,23.1302,22.0824,21.5755,21.5417,21.5079,52.8088,52.1267,51.0356,43.0,26.1743,-0.463734,478.697,16.746123589487144,-0.013662463157818985,0.005427144050598145,1.5336308429814212,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1398,5288,2021-04-20 10:23:52,22.7922,47.2878,21.6768,18.6031,27.4265,52.9793,37.9706,15.431,21.0348,23.0626,22.0486,21.5755,21.5417,21.5079,52.7747,52.229,51.0015,42.3199,26.1066,-2.82574,478.697,16.78084893126991,-0.08314468924542888,0.004297264099121094,1.5335784886359485,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1399,5292,2021-04-20 10:23:59,22.826,47.1516,21.6768,18.6031,27.5281,52.9111,37.8687,15.4647,21.0348,23.0288,21.981,21.5755,21.5417,21.4741,52.7406,52.1949,50.8993,41.64,26.0051,-2.82574,477.119,16.691703936064236,-0.08269869393705687,0.006546012878417969,1.5335252194698035,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1400,5295,2021-04-20 10:24:04,22.8598,47.0494,21.6768,18.6031,27.5619,52.9793,37.8687,15.4647,21.0686,22.995,22.0148,21.5079,21.5417,21.5079,52.7065,52.1608,50.8652,41.266,25.9374,-2.82574,477.119,16.707834691064242,-0.08236310757155912,0.005524280071258545,1.5334866593962726,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
