,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
1401,5299,2021-04-20 10:24:11,22.826,46.9133,21.6768,18.6031,27.6635,53.0135,37.9027,15.5322,21.0686,22.9274,21.981,21.5417,21.5417,21.5079,52.6383,52.1267,50.8652,40.6543,25.8697,1.89827,479.486,16.807768159054408,0.05503548219456532,0.0035425081253051757,1.5335155992012648,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1402,5303,2021-04-20 10:24:18,22.8598,46.8452,21.643,18.6031,27.765,52.9452,37.9366,15.5322,21.0686,22.8936,21.9472,21.5417,21.5417,21.5079,52.6724,52.1949,50.8311,39.9746,25.7344,-2.82574,478.697,16.746123589487144,-0.08180996467212455,0.005344806671142578,1.5334630872098,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1403,5307,2021-04-20 10:24:25,22.8936,46.709,21.6768,18.6031,27.8666,52.8088,37.9366,15.5322,21.0348,22.8936,21.981,21.5417,21.5417,21.4741,52.7065,52.0244,50.8311,39.533,25.6329,4.26027,480.275,16.751021293716402,0.12250436798543879,0.005309722900390625,1.5335304874461126,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1404,5310,2021-04-20 10:24:30,22.8598,46.5728,21.6768,18.6369,27.9004,52.877,37.9366,15.5659,21.0686,22.8598,21.9472,21.5417,21.5417,21.5079,52.6724,52.1267,50.7288,38.9894,25.6329,-2.82574,478.697,16.71217767470721,-0.08081599544790585,0.005602708339691162,1.533492512350343,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1405,5314,2021-04-20 10:24:37,22.8598,46.4707,21.643,18.6369,28.0359,52.8429,37.8347,15.5659,21.0686,22.7922,21.9472,21.5079,21.5417,21.4741,52.6042,52.0244,50.6947,38.412,25.4976,-0.463734,478.697,16.695201535763005,-0.013226379502960399,0.005602421283721924,1.5334804995263234,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1406,5317,2021-04-20 10:24:42,22.9274,46.3685,21.6093,18.6369,28.0697,52.7747,37.8347,15.5997,21.0686,22.7584,21.9134,21.5079,21.5417,21.5079,52.6042,52.1949,50.6947,37.9706,25.4299,4.26027,478.697,16.661242896135715,0.12116272561227497,0.005647433280944824,1.5335259388624116,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1407,5322,2021-04-20 10:24:50,22.9274,46.1983,21.643,18.6369,28.2052,52.7406,37.8687,15.6671,21.0686,22.7584,21.9472,21.5079,21.5417,21.4741,52.6042,52.0926,50.6607,37.1896,25.3284,-0.463734,478.697,16.644260396001005,-0.013080052451747981,0.005484169483184815,1.5335123109707753,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1408,5325,2021-04-20 10:24:56,22.9274,46.0962,21.643,18.6369,28.2729,52.7065,37.8008,15.6671,21.0686,22.7584,21.9134,21.4741,21.5417,21.4403,52.5359,51.9221,50.5925,36.8162,25.2946,-0.463734,479.486,16.654681255031573,-0.013025666092985373,0.00677201795578003,1.533500604009818,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1409,5329,2021-04-20 10:25:02,22.9274,46.0281,21.6093,18.6369,28.3406,52.6724,37.8347,15.7009,21.0686,22.7246,21.8458,21.5079,21.5417,21.4741,52.57,52.0585,50.5584,36.2053,25.1931,-2.82574,476.33,16.52815659328945,-0.07925958967774824,0.005665918350219726,1.5334558996971133,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1410,5333,2021-04-20 10:25:09,22.9612,45.926,21.6093,18.6369,28.4083,52.6724,37.8008,15.7009,21.0686,22.6908,21.8796,21.5079,21.5079,21.4741,52.57,51.9903,50.5243,35.6623,25.1255,-0.463734,477.908,16.58291155540439,-0.01295235516723273,0.005476930618286133,1.533444143265519,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1411,5337,2021-04-20 10:25:16,22.9612,45.7558,21.6093,18.6706,28.5099,52.6042,37.8347,15.7346,21.0686,22.6232,21.8458,21.4741,21.5417,21.4741,52.4677,52.0244,50.4561,35.2551,25.0578,6.62228,478.697,16.57630919972842,0.1836694383665279,0.005858443260192871,1.533546056655085,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1412,5341,2021-04-20 10:25:23,22.9612,45.5516,21.6093,18.6369,28.6115,52.6042,37.8008,15.7346,21.1024,22.6232,21.8458,21.5079,21.5079,21.4741,52.5018,51.9562,50.4221,34.7462,24.9563,-2.82574,478.697,16.558542635878332,-0.07770934294275075,0.005265083312988281,1.5334966827645955,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1413,5345,2021-04-20 10:25:30,22.9612,45.4155,21.6093,18.6369,28.6792,52.6383,37.8687,15.7346,21.1024,22.5894,21.7782,21.5079,21.5417,21.4403,52.5359,51.9221,50.388,34.2374,24.8887,-2.82574,478.697,16.575534612967324,-0.07726760419691145,0.005305217742919922,1.5334461800190056,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1414,5349,2021-04-20 10:25:37,22.9612,45.2793,21.6093,18.6369,28.8147,52.7065,37.8687,15.7683,21.0686,22.5894,21.812,21.5079,21.5079,21.4741,52.4677,51.9221,50.2857,33.6608,24.7872,-0.463734,477.908,16.59987029700477,-0.012607888685898936,0.005801682472229004,1.533434375700475,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1415,5353,2021-04-20 10:25:44,22.9612,45.0752,21.6093,18.6369,28.8824,52.5018,37.8347,15.8021,21.0686,22.5894,21.7444,21.4741,21.5079,21.4403,52.4336,51.888,50.2516,33.2199,24.7534,-2.82574,478.697,16.525273706037705,-0.07616309504768945,0.006253011703491211,1.5333843479915064,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1416,5357,2021-04-20 10:25:51,22.995,44.939,21.6093,18.6369,28.9501,52.5018,37.8008,15.8358,21.0686,22.5218,21.7444,21.4741,21.5417,21.4403,52.4677,51.7516,50.2516,32.6774,24.6857,-0.463734,478.697,16.525273706037705,-0.012426050754571323,0.004893157005310058,1.5333720959940584,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1417,5361,2021-04-20 10:25:57,22.995,44.7349,21.6093,18.6706,29.0517,52.4336,37.8687,15.8695,21.1024,22.488,21.7444,21.4741,21.5079,21.4403,52.3995,51.7857,50.1835,32.4062,24.6519,-0.463734,478.697,16.473501112355994,-0.012317341385869283,0.005433858871459961,1.5333617701030384,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1418,5365,2021-04-20 10:26:04,22.995,44.5648,21.6093,18.6706,29.0517,52.5018,37.8687,15.8695,21.1024,22.488,21.7106,21.4741,21.5079,21.4741,52.4336,51.7175,50.1153,32.2028,24.5843,-0.463734,477.908,16.480296073784604,-0.012226741368151411,0.005736572265625,1.5333502384611253,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1419,5368,2021-04-20 10:26:09,23.0288,44.4287,21.6093,18.6369,29.1533,52.4336,37.8008,15.937,21.1024,22.4542,21.7444,21.4741,21.4741,21.4403,52.3995,51.8539,50.0812,31.6605,24.4828,-0.463734,478.697,16.473501112355994,-0.012153686945883816,0.005800756931304931,1.5333407261167808,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1420,5372,2021-04-20 10:26:16,23.0288,44.2245,21.6093,18.6706,29.2211,52.4336,37.8347,15.9707,21.0686,22.4204,21.7106,21.4741,21.4741,21.4403,52.3313,51.6493,50.1153,31.3893,24.449,-0.463734,478.697,16.49127267353455,-0.012044929359165958,0.005537025928497315,1.5333287460853806,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1421,5376,2021-04-20 10:26:23,23.0626,44.0544,21.5755,18.6706,29.3565,52.3654,37.7668,16.0045,21.0686,22.4204,21.6768,21.4741,21.4741,21.4403,52.3995,51.7857,50.0472,30.9827,24.4152,-2.82574,478.697,16.457263171557244,-0.07294944470279408,0.005278560638427734,1.5332814661575405,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1422,5380,2021-04-20 10:26:30,23.0626,43.8503,21.6093,18.6706,29.3904,52.3995,37.7668,15.9707,21.0686,22.3866,21.7106,21.4741,21.5079,21.4065,52.3654,51.6152,49.9449,30.7794,24.3137,-2.82574,478.697,16.47426898109201,-0.07217740190288861,0.005181056976318359,1.53323472413394,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1423,5384,2021-04-20 10:26:37,23.0288,43.6802,21.6093,18.6706,29.5259,52.3995,37.7329,16.0382,21.1024,22.3528,21.6768,21.4403,21.5079,21.4403,52.3313,51.5811,49.8427,30.4067,24.2799,-0.463734,477.908,16.42937242502366,-0.01175503340201351,0.007234555721282959,1.5332213953010154,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1424,5388,2021-04-20 10:26:44,23.0626,43.4421,21.6093,18.7044,29.5259,52.3995,37.8347,16.0719,21.0686,22.319,21.7106,21.4403,21.4741,21.4403,52.3654,51.6152,49.8086,30.0679,24.2461,-0.463734,478.697,16.47426898109201,-0.011627681057241207,0.0031681742668151856,1.5332121828955738,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1425,5391,2021-04-20 10:26:49,23.0964,43.3061,21.5755,18.6706,29.6614,52.3654,37.8008,16.0719,21.1024,22.2852,21.7106,21.4403,21.4741,21.4065,52.2972,51.6493,49.6382,29.8646,24.1446,-0.463734,479.486,16.466585578699437,-0.011572714421895348,0.005076518058776855,1.5332034684690419,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1426,5395,2021-04-20 10:26:56,23.0964,43.136,21.5755,18.6706,29.7291,52.3654,37.7329,16.1394,21.1024,22.2514,21.6768,21.4741,21.4741,21.4065,52.2972,51.5129,49.5701,29.6275,24.1108,-2.82574,477.119,16.385297682775924,-0.06996576828291753,0.007455404281616211,1.5331569358379913,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1427,5398,2021-04-20 10:27:01,23.0964,43.0,21.5755,18.6706,29.7291,52.3654,37.8008,16.1394,21.1024,22.2514,21.6768,21.4403,21.4741,21.4065,52.2972,51.5811,49.5019,29.3904,24.0432,-0.463734,479.486,16.466585578699437,-0.011409699692226485,0.0028059072494506835,1.5331496717508228,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1428,5403,2021-04-20 10:27:10,23.1302,42.762,21.5755,18.6706,29.8646,52.3995,37.7668,16.1394,21.1362,22.2176,21.643,21.4065,21.4741,21.4065,52.2631,51.5129,49.3316,29.0517,24.0093,1.89827,479.486,16.465818564814587,0.0461840080431195,0.005890184402465821,1.5331790442894568,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1429,5406,2021-04-20 10:27:15,23.0964,42.5919,21.5755,18.6706,29.8646,52.4677,37.6989,16.2069,21.1362,22.1838,21.6768,21.4403,21.4741,21.4065,52.2631,51.5129,49.2293,28.9163,23.9417,6.62228,479.486,16.499883881636904,0.1598307896118677,0.005784646034240723,1.5332412107731785,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1430,5410,2021-04-20 10:27:22,23.1302,42.3879,21.5417,18.7044,29.9324,52.4677,37.7668,16.2069,21.1362,22.1838,21.6768,21.4403,21.4741,21.4403,52.229,51.4788,49.093,28.6792,23.8741,-0.463734,477.908,16.445582365502496,-0.01110120844026032,0.0054952106475830076,1.5332305215356332,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1431,5414,2021-04-20 10:27:28,23.164,42.1839,21.5417,18.6706,30.034,52.3654,37.7329,16.2069,21.1362,22.1162,21.6768,21.4403,21.4741,21.4065,52.1949,51.4788,48.8546,28.4422,23.8064,-0.463734,481.064,16.50291606672116,-0.010992062057695881,0.0056660261154174805,1.5332192331580594,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1432,5418,2021-04-20 10:27:35,23.164,42.0139,21.5417,18.6706,30.2034,52.3995,37.7329,16.2406,21.1362,22.0486,21.643,21.4403,21.4741,21.4065,52.1949,51.3765,48.6502,28.239,23.7726,-0.463734,478.697,16.438723861637357,-0.010901536311902878,0.005430295944213868,1.5332087102975762,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1433,5422,2021-04-20 10:27:42,23.164,41.8099,21.5417,18.6706,30.2711,52.229,37.7329,16.2744,21.1362,22.0824,21.6093,21.4403,21.4741,21.3727,52.1949,51.4106,48.4458,28.0359,23.7726,-0.463734,479.486,16.380618171304842,-0.010792905416951276,0.005721212387084961,1.5331972968146634,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1434,5425,2021-04-20 10:27:47,23.1979,41.674,21.5755,18.7044,30.2711,52.2972,37.665,16.3081,21.1362,22.0148,21.643,21.4065,21.4741,21.4065,52.1608,51.2743,48.3095,27.9343,23.705,-0.463734,478.697,16.387694092896062,-0.010702040837670793,0.005797491073608398,1.5331883927370835,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1435,5429,2021-04-20 10:27:54,23.164,41.47,21.5755,18.6706,30.3728,52.1608,37.8008,16.3418,21.17,22.0148,21.643,21.4065,21.4741,21.3727,52.229,51.3425,48.0711,27.7312,23.705,-0.463734,479.486,16.328714327994955,-0.010593908527522776,0.005125020503997803,1.5331782835526424,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1436,5433,2021-04-20 10:28:01,23.164,41.3,21.5755,18.7044,30.4067,52.3313,37.6989,16.3756,21.17,21.981,21.6093,21.4065,21.4741,21.4065,52.1608,51.2743,47.7646,27.5281,23.6374,4.26027,480.275,16.440950251478522,0.09649334869455314,0.005818561553955078,1.533230113788516,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1437,5437,2021-04-20 10:28:08,23.1979,41.0961,21.5417,18.7044,30.4744,52.3313,37.7668,16.3756,21.17,21.9472,21.643,21.4403,21.4741,21.4065,52.1608,51.172,47.4921,27.2911,23.5698,-5.18774,478.697,16.386931575726436,-0.11648143591692091,0.005751986503601075,1.533156283028661,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1438,5441,2021-04-20 10:28:15,23.1979,40.9601,21.5755,18.7044,30.5422,52.229,37.7329,16.3756,21.17,21.9472,21.643,21.4065,21.4403,21.4065,52.1267,51.1379,47.1516,27.1219,23.5359,-0.463734,479.486,16.362811319101436,-0.010321903665542862,0.005496142387390137,1.5331460481932921,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1439,5444,2021-04-20 10:28:20,23.2317,40.7902,21.5755,18.7044,30.6777,52.229,37.6989,16.4093,21.17,21.9134,21.643,21.4403,21.4403,21.3727,52.1608,51.1038,46.8452,27.1219,23.5359,-0.463734,477.908,16.30896091207904,-0.010230960020183135,0.005198601722717285,1.5331377998019309,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1440,5448,2021-04-20 10:28:27,23.2317,40.5863,21.5079,18.7044,30.7455,52.2631,37.6989,16.4431,21.17,21.9134,21.6093,21.4065,21.4741,21.3727,52.0926,51.0697,46.4366,26.9188,23.4683,-0.463734,479.486,16.379856636500897,-0.010158386425448328,0.005912924766540527,1.5331265854879819,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1441,5452,2021-04-20 10:28:34,23.2317,40.4164,21.5417,18.7044,30.7794,52.2631,37.7329,16.4431,21.2376,21.8796,21.5755,21.4065,21.4403,21.3727,52.1267,51.1038,46.0281,26.8172,23.4345,1.89827,477.908,16.290455626783494,0.041138824931118305,0.005198959350585937,1.5331459343592848,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1442,5456,2021-04-20 10:28:41,23.2317,40.2465,21.5079,18.7382,30.8471,52.229,37.6989,16.4431,21.2038,21.8796,21.5755,21.4065,21.4741,21.4065,52.1267,51.0015,45.5176,26.6142,23.3669,-0.463734,479.486,16.34500446689803,-0.009977458270709599,0.005689981460571289,1.5331357520103532,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1443,5460,2021-04-20 10:28:47,23.2317,40.0426,21.5079,18.7044,30.9149,52.1608,37.665,16.4431,21.2038,21.8796,21.5755,21.4065,21.4741,21.3727,52.0585,51.0697,45.1092,26.445,23.2993,-0.463734,477.908,16.2572258932002,-0.009868890728769557,0.005079445838928223,1.5331256255636811,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1444,5464,2021-04-20 10:28:54,23.2317,39.8727,21.5079,18.7382,30.9488,52.0926,37.6989,16.4768,21.2714,21.8458,21.5755,21.4065,21.4741,21.3727,52.0244,50.9674,44.5307,26.4788,23.2317,-5.18774,478.697,16.214451263053718,-0.10939015702220418,0.006073982238769531,1.5330571564355269,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1445,5468,2021-04-20 10:29:01,23.2655,39.7368,21.5079,18.7382,31.1182,52.1267,37.6989,16.5105,21.2038,21.812,21.5755,21.4065,21.4741,21.3727,52.0244,50.8993,43.9524,26.2419,23.2655,-0.463734,478.697,16.26704107294151,-0.009705614957638796,0.0059262957572937015,1.5330461947345608,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1446,5472,2021-04-20 10:29:08,23.2317,39.431,21.5079,18.7044,31.186,52.0926,37.7329,16.5105,21.2038,21.812,21.5417,21.4065,21.4403,21.4065,52.0244,50.8311,43.5782,26.0728,23.1302,-0.463734,478.697,16.25001434643082,-0.009543241348433458,0.005954201698303223,1.533035302878849,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1447,5476,2021-04-20 10:29:15,23.2655,39.3291,21.5079,18.7382,31.2199,52.0585,37.7329,16.5443,21.2376,21.812,21.5417,21.4065,21.4741,21.3727,51.9903,50.8993,42.966,25.9712,23.1302,-0.463734,479.486,16.24192925725723,-0.009488543207932045,0.005537298202514649,1.5330255232497334,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1448,5479,2021-04-20 10:29:20,23.2655,39.2272,21.5079,18.7382,31.2538,52.1267,37.631,16.5105,21.2714,21.812,21.5417,21.4065,21.4403,21.4065,51.9221,50.7629,42.4219,25.9036,23.0964,-5.18774,479.486,16.25823310346456,-0.10554032321230275,0.005209769248962402,1.5329775538675898,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1449,5483,2021-04-20 10:29:27,23.2655,39.0574,21.5079,18.7382,31.3216,52.1267,37.631,16.5105,21.2714,21.7444,21.5079,21.4065,21.4403,21.4065,51.9562,50.7629,41.7419,25.8359,23.0288,-0.463734,479.486,16.25823310346456,-0.009343881951137042,0.005460225105285645,1.532967220371301,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1450,5487,2021-04-20 10:29:34,23.2655,38.9555,21.5079,18.7382,31.4232,52.0244,37.665,16.5443,21.2714,21.812,21.5755,21.3727,21.4403,21.4065,51.9221,50.7629,41.1641,25.8697,23.0626,-0.463734,479.486,16.207056385197664,-0.00928962732446273,0.0053318686485290525,1.532957714509862,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1451,5491,2021-04-20 10:29:41,23.2655,38.7517,21.5417,18.7719,31.491,51.9562,37.5631,16.5443,21.3051,21.7782,21.5417,21.3727,21.4403,21.3727,51.888,50.7288,40.5863,25.7344,22.995,-0.463734,479.486,16.155165849585966,-0.009163121933905154,0.005600975513458252,1.5329473607190098,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1452,5494,2021-04-20 10:29:46,23.2655,38.7177,21.5079,18.7382,31.491,51.9903,37.6989,16.578,21.3051,21.7444,21.5417,21.3727,21.4741,21.3727,51.8539,50.6947,40.1445,25.5314,22.9274,-2.82574,477.908,16.119008895913826,-0.055834377621028136,0.0053759684562683105,1.5329199756694143,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1453,5498,2021-04-20 10:29:53,23.2655,38.5819,21.5079,18.7382,31.5588,51.9221,37.665,16.6118,21.3051,21.7782,21.5417,21.4065,21.4403,21.3727,51.888,50.6266,39.499,25.5991,22.8598,-2.82574,478.697,16.11154204667487,-0.05539379676123105,0.005365074157714844,1.532883550360027,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1454,5502,2021-04-20 10:30:00,23.2993,38.48,21.5417,18.7382,31.6605,51.8198,37.631,16.6118,21.3389,21.7444,21.5417,21.3727,21.4403,21.3727,51.888,50.5584,38.8875,25.5991,22.8936,-0.463734,477.908,16.0161771740093,-0.009018041435442074,0.005352053642272949,1.5328735041187551,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1455,5505,2021-04-20 10:30:05,23.2993,38.412,21.5079,18.7382,31.6944,51.9221,37.631,16.6118,21.3389,21.7106,21.5417,21.3727,21.5079,21.4065,51.8539,50.5243,38.412,25.3623,22.826,-0.463734,478.697,16.093755518890386,-0.008999833172682995,0.006106608390808106,1.5328650738753244,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1456,5509,2021-04-20 10:30:12,23.3331,38.2762,21.5079,18.7719,31.7622,51.9221,37.631,16.6455,21.3051,21.6768,21.5079,21.4065,21.4741,21.3727,51.8198,50.5243,37.7668,25.3623,22.7584,4.26027,481.064,16.191208349209628,0.0820123830317244,0.0058836288452148435,1.5329084048097583,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1457,5513,2021-04-20 10:30:18,23.2993,38.1743,21.5079,18.7382,31.8638,51.8539,37.665,16.6793,21.3389,21.6093,21.5079,21.3727,21.4403,21.3727,51.7857,50.4561,37.1557,25.1931,22.6908,-5.18774,479.486,16.08613655503344,-0.09926438815955115,0.006420398712158203,1.532853032000544,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1458,5516,2021-04-20 10:30:24,23.2993,38.0385,21.5079,18.7382,31.8977,51.8539,37.631,16.6793,21.3051,21.6093,21.5079,21.4065,21.4741,21.3727,51.7516,50.4221,36.7144,25.2269,22.7922,-0.463734,481.064,16.156952898589648,-0.008800979776761468,0.005615219116210938,1.5328443279577537,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1459,5520,2021-04-20 10:30:30,23.3331,37.8347,21.5079,18.7382,31.9655,51.7516,37.5631,16.6793,21.3727,21.6093,21.4741,21.4065,21.4741,21.3727,51.7857,50.3539,36.1034,25.0916,22.7246,4.26027,479.486,16.017082233211003,0.0798530426627838,0.005713763236999512,1.5328798748143866,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1460,5524,2021-04-20 10:30:37,23.3331,37.6989,21.5079,18.7382,31.9994,51.8198,37.5631,16.7467,21.3727,21.5755,21.5079,21.3727,21.4741,21.3727,51.7175,50.3539,35.5944,24.9225,22.7246,-0.463734,479.486,16.051242001896405,-0.0086197740841057,0.005482516288757324,1.532869944428406,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1461,5528,2021-04-20 10:30:44,23.3331,37.5971,21.5079,18.7719,32.0672,51.7516,37.5971,16.7467,21.3727,21.5755,21.4403,21.3727,21.4741,21.3727,51.7516,50.2857,35.1872,24.9902,22.6908,4.26027,478.697,15.990725931083297,0.07869096050726787,0.005358298301696778,1.532911055382861,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1462,5532,2021-04-20 10:30:51,23.3331,37.4612,21.5079,18.7382,32.135,51.7857,37.5971,16.7805,21.3727,21.5417,21.5079,21.3727,21.4741,21.3727,51.7516,50.2857,34.5766,24.9225,22.6232,4.26027,479.486,16.034163174834067,0.07802628472892353,0.004668637275695801,1.532952395056625,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1463,5536,2021-04-20 10:30:58,23.3331,37.3933,21.5079,18.7382,32.2028,51.6493,37.5971,16.8142,21.4065,21.5079,21.5079,21.4065,21.4741,21.3389,51.6493,50.1835,34.1356,24.7196,22.6232,1.89827,478.697,15.921760263474827,0.03461859287830487,0.0058736858367919925,1.532967336449885,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1464,5540,2021-04-20 10:31:05,23.3331,37.2575,21.5079,18.7719,32.2367,51.7175,37.5971,16.8817,21.4403,21.5079,21.5079,21.3727,21.4741,21.4065,51.6493,50.1835,33.6947,24.6857,22.6232,-0.463734,480.275,15.990625050042908,-0.008384781293004207,0.005210877418518067,1.532958451535095,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1465,5544,2021-04-20 10:31:12,23.3331,37.1217,21.4741,18.7719,32.3384,51.7175,37.631,16.8817,21.4403,21.5755,21.5079,21.4065,21.4741,21.3727,51.6493,50.0812,33.3217,24.6857,22.5894,6.62228,478.697,15.938085970705098,0.11896207951765703,0.005396553993225098,1.533022328843077,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1466,5548,2021-04-20 10:31:18,23.3669,36.952,21.5079,18.7719,32.3723,51.6493,37.5971,16.9155,21.4403,21.5079,21.4741,21.4065,21.4741,21.3727,51.6152,50.0472,32.9148,24.6519,22.5894,-0.463734,479.486,15.930179065645879,-0.008221756588293027,0.005862488746643067,1.533013724610693,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1467,5552,2021-04-20 10:31:25,23.3669,36.8502,21.5079,18.8057,32.4401,51.547,37.5292,16.9492,21.4741,21.5417,21.4741,21.4065,21.4741,21.3727,51.6152,49.979,32.5079,24.449,22.4204,1.89827,478.697,15.834972143576785,0.033433475592923416,0.005785005569458008,1.5330273145963464,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1468,5556,2021-04-20 10:31:32,23.3669,36.6804,21.5079,18.7719,32.5079,51.6152,37.5631,16.9829,21.5079,21.5079,21.4741,21.3727,21.5079,21.4065,51.547,49.8768,32.1011,24.4152,22.4542,-0.463734,478.697,15.85131150402338,-0.008077168746374081,0.005440945625305176,1.5330184327304586,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1469,5560,2021-04-20 10:31:39,23.3331,36.6126,21.5079,18.8057,32.5418,51.6493,37.5631,17.0167,21.5079,21.5079,21.5079,21.4065,21.4741,21.3727,51.547,49.7745,31.6944,24.4152,22.5218,-0.463734,478.697,15.868376764238105,-0.008041449052448357,0.005820250034332276,1.5330092810264038,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1470,5564,2021-04-20 10:31:46,23.4007,36.4768,21.4741,18.7719,32.5757,51.5811,37.5631,17.0167,21.5755,21.5417,21.4741,21.3727,21.4741,21.4065,51.5129,49.7064,31.3893,24.2799,22.3866,-0.463734,478.697,15.798651151342382,-0.007986403136419476,0.005458670139312744,1.5329990439998646,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1471,5568,2021-04-20 10:31:53,23.3669,36.341,21.4741,18.7719,32.6435,51.4788,37.5292,17.0504,21.5417,21.5079,21.4741,21.4065,21.4741,21.4065,51.4447,49.6041,31.0505,24.1784,22.3866,-0.463734,479.486,15.791214529201756,-0.007914480806424047,0.0054026260375976565,1.532990286560157,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1472,5572,2021-04-20 10:32:00,23.3669,36.2392,21.4741,18.8057,32.7113,51.547,37.5631,17.0842,21.5755,21.4741,21.4741,21.4065,21.4741,21.4065,51.4447,49.4678,30.7116,24.2122,22.3528,1.89827,479.486,15.80759126362341,0.0321756588306234,0.00601651668548584,1.53300290614505,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1473,5576,2021-04-20 10:32:06,23.4007,36.1034,21.4741,18.7719,32.7452,51.5129,37.5292,17.0842,21.5755,21.5079,21.4741,21.4065,21.4741,21.4065,51.4106,49.3997,30.4067,24.1446,22.319,-0.463734,480.275,15.816472985291995,-0.007787630720045156,0.00519391679763794,1.5329950316427923,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1474,5580,2021-04-20 10:32:13,23.4007,35.9677,21.4741,18.7719,32.8131,51.4106,37.5292,17.1179,21.6093,21.4741,21.4741,21.4065,21.5079,21.4065,51.3765,49.2634,30.1695,24.077,22.319,4.26027,479.486,15.721340906983091,0.07088041640681007,0.004779313564300537,1.533032712930295,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1475,5584,2021-04-20 10:32:20,23.4007,35.8659,21.4741,18.8057,32.847,51.3765,37.4952,17.1179,21.5755,21.5417,21.4403,21.4065,21.5079,21.4065,51.3425,49.1271,29.8985,24.0432,22.3866,-0.463734,480.275,15.747932394885954,-0.0076612020942045,0.005827961921691894,1.5330230327532248,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1476,5587,2021-04-20 10:32:25,23.4007,35.7641,21.4741,18.8057,32.8809,51.4106,37.4952,17.1517,21.6093,21.4403,21.4741,21.3727,21.5079,21.4403,51.3765,48.9908,29.5259,23.9079,22.319,1.89827,480.275,15.747210563189135,0.03113888646817479,0.006102286815643311,1.5330305497247272,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1477,5591,2021-04-20 10:32:32,23.4007,35.6283,21.5079,18.8057,32.9487,51.3765,37.5631,17.1179,21.643,21.4403,21.4741,21.4065,21.5079,21.4403,51.3084,48.7864,29.2888,23.8741,22.2514,1.89827,480.275,15.712262939610802,0.030769316479021376,0.0050900840759277345,1.533044595880425,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1478,5595,2021-04-20 10:32:39,23.4007,35.5605,21.5079,18.8057,32.9826,51.4106,37.5292,17.1179,21.6768,21.4403,21.4741,21.4065,21.4741,21.4065,51.2743,48.6161,29.0179,23.8741,22.2852,-5.18774,478.697,15.659920979163818,-0.08368502522942678,0.00611544942855835,1.5329910959143498,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1479,5598,2021-04-20 10:32:44,23.4345,35.4587,21.5079,18.8057,33.0165,51.3425,37.5631,17.1517,21.7106,21.4403,21.5079,21.4065,21.5079,21.4065,51.2743,48.4458,28.984,23.8403,22.319,-2.82574,477.908,15.582270067022133,-0.045250560716228946,0.0066066479682922365,1.5329663354646907,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1480,5603,2021-04-20 10:32:53,23.4345,35.289,21.5079,18.8057,33.0843,51.3425,37.5292,17.1517,21.7106,21.4065,21.4741,21.4065,21.5079,21.4403,51.2402,48.1052,28.7469,23.7726,22.2852,-2.82574,478.697,15.607995543647093,-0.04470012488792204,0.005242266178131103,1.5329281256431047,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1481,5606,2021-04-20 10:32:58,23.4345,35.2212,21.4741,18.8395,33.1182,51.3084,37.4612,17.1854,21.7444,21.4741,21.4741,21.4065,21.5079,21.4403,51.2061,47.8667,28.5099,23.6712,22.1838,-0.463734,480.275,15.62443682289446,-0.007317667691841994,0.0035807945728302004,1.5329223325437324,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1482,5610,2021-04-20 10:33:05,23.4683,35.1194,21.4741,18.8057,33.186,51.2061,37.4952,17.1517,21.7782,21.4741,21.4741,21.4065,21.5079,21.4403,51.172,47.5943,28.3067,23.6374,22.2176,4.26027,480.275,15.555115422412062,0.06672562459573195,0.0048226013183593755,1.5329569404940964,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1483,5614,2021-04-20 10:33:12,23.4345,34.9837,21.4403,18.8057,33.186,51.2061,37.4952,17.1517,21.812,21.4065,21.4403,21.4065,21.5417,21.4403,51.1379,47.2197,28.1374,23.5698,22.0486,-5.18774,479.486,15.511724555162314,-0.08064892081843245,0.005867486000061035,1.532905402513608,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1484,5617,2021-04-20 10:33:17,23.4345,34.8819,21.5079,18.8395,33.2199,51.2061,37.5292,17.1854,21.812,21.4403,21.5079,21.4065,21.5417,21.4403,51.1038,46.8792,27.9343,23.6036,22.0824,-0.463734,479.486,15.511724555162314,-0.00711906421795832,0.0061639690399169925,1.5328977125447276,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1485,5621,2021-04-20 10:33:24,23.4683,34.814,21.4741,18.8395,33.2878,51.1379,37.4612,17.1517,21.812,21.4065,21.5079,21.4065,21.5079,21.4403,51.1038,46.5387,27.8666,23.5021,22.15,-2.82574,478.697,15.45199452099067,-0.04326704236349756,0.005201272964477539,1.5328678253199899,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1486,5625,2021-04-20 10:33:31,23.4683,34.6783,21.4741,18.8395,33.3217,51.1038,37.4952,17.1179,21.8458,21.3727,21.4741,21.4065,21.5417,21.4403,51.0356,45.9941,27.6973,23.4345,22.1162,-0.463734,479.486,15.44248909530774,-0.007028351415227704,0.005591512680053711,1.532859440736828,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1487,5629,2021-04-20 10:33:38,23.4683,34.5766,21.5079,18.8395,33.3895,51.0015,37.4952,17.1517,21.8796,21.4065,21.4403,21.4403,21.5417,21.4403,51.0015,45.6197,27.4604,23.3669,22.0824,-0.463734,479.486,15.3732286942247,-0.006956227271639803,0.00501874589920044,1.53285089618378,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1488,5632,2021-04-20 10:33:43,23.4683,34.4748,21.5079,18.8395,33.3895,51.0356,37.4612,17.1854,21.9134,21.4403,21.4741,21.4065,21.5417,21.4403,51.0015,45.3814,27.325,23.3331,22.1162,-2.82574,477.908,15.321937878541473,-0.04205724267972298,0.005375228881835938,1.5328292548353766,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1489,5637,2021-04-20 10:33:51,23.4683,34.3391,21.5079,18.8395,33.4573,50.8993,37.4273,17.1517,21.9472,21.4065,21.5079,21.4403,21.5755,21.4741,50.9334,44.5648,27.1557,23.3331,22.0824,1.89827,478.697,15.260994371862322,0.027957458836526398,0.004946810722351074,1.532843468452841,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1490,5641,2021-04-20 10:33:58,23.4345,34.2374,21.4741,18.8395,33.4912,50.9334,37.4612,17.1179,21.981,21.4065,21.4741,21.4403,21.5417,21.4403,50.8993,44.2245,27.0542,23.2317,21.981,-0.463734,479.486,15.285453780854734,-0.006793984771427204,0.005547817707061768,1.5328338370514938,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1491,5645,2021-04-20 10:34:05,23.4683,34.1356,21.4741,18.8732,33.559,50.8652,37.4952,17.1179,21.981,21.4065,21.5079,21.4741,21.5755,21.5079,50.8652,43.5782,26.8849,23.2317,22.0148,-0.463734,477.119,15.17586060256858,-0.0067394822438243554,0.006006772041320801,1.5328253029522927,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1492,5648,2021-04-20 10:34:10,23.4683,34.0339,21.5079,18.8395,33.559,50.8652,37.4952,17.1179,22.0148,21.3727,21.4741,21.4403,21.5755,21.4741,50.8652,43.2041,26.7834,23.164,22.0148,-0.463734,477.908,15.183168545114928,-0.006667358100236459,0.005576097488403321,1.5328175399217403,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1493,5652,2021-04-20 10:34:17,23.5021,33.9321,21.4741,18.8732,33.593,50.797,37.4612,17.0842,22.0486,21.4065,21.5079,21.4403,21.5755,21.4741,50.797,42.6599,26.6819,23.164,22.0148,-0.463734,479.486,15.181137237250578,-0.00663085418161427,0.005535927772521973,1.53280943009508,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1494,5656,2021-04-20 10:34:24,23.5021,33.8304,21.5079,18.8732,33.6608,50.7629,37.4952,17.0842,22.1162,21.4065,21.4741,21.4741,21.5755,21.4741,50.7629,42.0819,26.5465,23.0964,21.9134,-0.463734,479.486,15.128275765184972,-0.00655873339644741,0.006550787925720215,1.5328005846836037,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1495,5660,2021-04-20 10:34:31,23.5021,33.7286,21.5079,18.8732,33.6947,50.6947,37.4952,17.0842,22.1162,21.3389,21.4741,21.4403,21.5755,21.5079,50.7288,41.504,26.445,23.0964,21.981,-0.463734,478.697,15.06910416917537,-0.006504549662646774,0.005602093696594239,1.532791782441862,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1496,5663,2021-04-20 10:34:36,23.5021,33.6608,21.5079,18.8732,33.6947,50.7288,37.4952,17.0842,22.15,21.3727,21.4741,21.4403,21.6093,21.5079,50.6947,41.0621,26.3773,23.0626,21.981,-5.18774,479.486,15.093258930378138,-0.07236196281792007,0.004815264701843262,1.5327579455239806,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1497,5667,2021-04-20 10:34:43,23.5021,33.5251,21.5079,18.8732,33.7286,50.6266,37.5292,17.1179,22.2176,21.4065,21.5079,21.4403,21.5755,21.5417,50.6607,40.5183,26.2419,22.995,21.9134,-0.463734,478.697,14.981395249163707,-0.006396235420717212,0.005546266555786133,1.5327499648771838,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1498,5671,2021-04-20 10:34:50,23.5021,33.3895,21.5079,18.8732,33.7625,50.5925,37.4273,17.0167,22.2514,21.3389,21.5079,21.4403,21.6093,21.5079,50.6266,39.9407,26.1404,22.9612,21.9472,-0.463734,479.486,14.97105575058215,-0.006324061409878641,0.005549635887145996,1.532741315035274,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1499,5674,2021-04-20 10:34:55,23.5359,33.3217,21.5079,18.907,33.7964,50.5925,37.4612,17.0504,22.2514,21.4065,21.4741,21.4403,21.6093,21.5079,50.5925,39.533,26.0728,22.995,21.8796,4.26027,480.275,14.99569080350801,0.05776419451868782,0.006190347671508789,1.5327606367183242,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1500,5678,2021-04-20 10:35:02,23.5021,33.2538,21.4741,18.8732,33.8643,50.5925,37.4273,17.0504,22.2852,21.4065,21.5079,21.4741,21.6093,21.5755,50.5925,38.9555,25.9712,22.9612,21.8458,-0.463734,478.697,14.92859538319846,-0.006269824450406294,0.0038473398685455323,1.5327535403555248,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1501,5682,2021-04-20 10:35:08,23.5359,33.1182,21.4741,18.907,33.8982,50.5243,37.4952,17.0504,22.3528,21.4065,21.5079,21.4741,21.643,21.5755,50.5243,38.3102,25.8359,22.8936,21.9134,-0.463734,479.486,14.883122403612822,-0.006197361769602096,0.006084952354431152,1.532745779407227,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1502,5686,2021-04-20 10:35:15,23.5021,33.0504,21.5079,18.8732,33.8982,50.5243,37.4612,16.9492,22.3866,21.4065,21.5079,21.5079,21.643,21.5417,50.4902,37.7668,25.7682,22.8598,21.8796,-0.463734,479.486,14.865265720892975,-0.006143573157110511,0.005412396907806397,1.5327380488531297,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1503,5689,2021-04-20 10:35:20,23.5359,32.9487,21.5079,18.8732,33.966,50.4902,37.4612,16.9829,22.4542,21.4065,21.5417,21.4741,21.643,21.5755,50.4221,37.3933,25.6667,22.8598,21.812,-0.463734,477.119,14.739239831580528,-0.006089159019045153,0.005675237655639649,1.532730438608776,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1504,5694,2021-04-20 10:35:29,23.5021,32.8131,21.5417,18.907,33.9999,50.388,37.4273,16.9492,22.488,21.3727,21.5079,21.4741,21.6768,21.5755,50.388,36.7144,25.5652,22.7922,21.812,-0.463734,478.697,14.71870674817443,-0.00599927836110508,0.00541261100769043,1.532721101180007,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1505,5698,2021-04-20 10:35:36,23.5021,32.7113,21.5417,18.907,34.0339,50.3198,37.4952,16.9829,22.488,21.4065,21.5417,21.5079,21.6768,21.6093,50.3539,36.1034,25.4637,22.7922,21.7106,-0.463734,477.908,14.6601578382882,-0.005945094627304445,0.00582042407989502,1.5327124305789526,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1506,5701,2021-04-20 10:35:41,23.5359,32.6435,21.5755,18.907,34.0678,50.3198,37.4612,16.9492,22.5218,21.4065,21.5417,21.5079,21.6768,21.5755,50.3198,35.7301,25.3961,22.7246,21.7444,-0.463734,477.908,14.64235398316801,-0.0058907429570302546,0.006153428554534913,1.5327052615088221,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1507,5705,2021-04-20 10:35:48,23.5359,32.5418,21.5755,18.9408,34.0678,50.2516,37.4273,16.9829,22.6232,21.3727,21.5079,21.5417,21.6768,21.5755,50.2516,35.289,25.3284,22.6908,21.7444,1.89827,477.908,14.554636951617628,0.023891867103548695,0.005565464496612549,1.53271422103998,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1508,5709,2021-04-20 10:35:55,23.5359,32.4401,21.5755,18.9408,34.1017,50.2176,37.4273,16.9155,22.657,21.4403,21.5417,21.5417,21.643,21.6093,50.1835,34.7801,25.2608,22.657,21.7106,-2.82574,478.697,14.54369584638351,-0.035235296027756505,0.005672330856323242,1.532688599771877,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1509,5714,2021-04-20 10:36:03,23.5698,32.3384,21.6093,18.9408,34.1695,50.0812,37.3594,16.9155,22.7246,21.4065,21.5755,21.5417,21.7106,21.643,50.1494,34.1695,25.1255,22.6232,21.6768,-2.82574,478.697,14.439253834084267,-0.03479422614732155,0.004881743907928467,1.5326604201964558,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1510,5718,2021-04-20 10:36:10,23.5698,32.2028,21.6093,18.9408,34.2034,50.0472,37.4273,16.848,22.7246,21.4065,21.5417,21.5417,21.7444,21.6093,50.0812,33.7286,25.0578,22.5894,21.7782,-2.82574,477.908,14.398335779809353,-0.03435447844568985,0.004713913917541504,1.53263677167255,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1511,5721,2021-04-20 10:36:15,23.5698,32.135,21.643,18.9408,34.2034,50.0472,37.3933,16.8817,22.7922,21.4403,21.5755,21.5079,21.7444,21.643,50.0472,33.3895,25.024,22.5556,21.643,1.89827,480.275,14.433848408292661,0.02285745932257196,0.004872373104095459,1.532641938640754,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1512,5726,2021-04-20 10:36:24,23.5698,31.9994,21.6768,18.9408,34.2713,49.9449,37.4273,16.8817,22.8598,21.4403,21.5755,21.5417,21.7444,21.6768,49.979,32.9148,24.8887,22.5218,21.6768,1.89827,480.275,14.34626099369668,0.022488411132594487,0.006563995361328125,1.5326529345298032,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1513,5730,2021-04-20 10:36:31,23.5698,31.9316,21.7106,18.9408,34.3052,49.8768,37.3933,16.8817,22.9274,21.4403,21.5417,21.5417,21.7444,21.6768,49.8768,32.5079,24.821,22.488,21.6768,-2.82574,478.697,14.229060920279656,-0.033146469457062906,0.005876132011413574,1.5326283499564586,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1514,5734,2021-04-20 10:36:38,23.5698,31.7961,21.7106,18.9408,34.3391,49.7745,37.3594,16.8142,22.9612,21.4403,21.5755,21.5417,21.7782,21.6768,49.8086,32.1011,24.7534,22.488,21.6768,-5.18774,477.908,14.136219135815672,-0.06004644839643738,0.004726835250854492,1.532589104052674,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1515,5737,2021-04-20 10:36:43,23.5698,31.7622,21.7106,18.9408,34.373,49.7745,37.3594,16.848,22.995,21.4065,21.5755,21.5417,21.8458,21.7106,49.7405,31.8977,24.6857,22.4542,21.6093,-2.82574,477.119,14.095090757751287,-0.03259710912773833,0.005560032844543457,1.5325712645996696,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1516,5742,2021-04-20 10:36:51,23.5698,31.6605,21.7106,18.9745,34.407,49.6723,37.2915,16.8142,23.0964,21.4065,21.5417,21.6093,21.812,21.7106,49.6382,31.4232,24.6181,22.4204,21.6768,-0.463734,478.697,14.036523219933523,-0.005295406984981366,0.004674096584320069,1.5325629602945177,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1517,5746,2021-04-20 10:36:58,23.6036,31.5588,21.7106,18.9408,34.407,49.5701,37.3254,16.8142,23.164,21.4403,21.5417,21.6093,21.8458,21.7444,49.536,31.2199,24.5504,22.3866,21.6093,-0.463734,477.908,13.926165410588766,-0.005241037267509887,0.004504999160766601,1.532556452162267,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1518,5749,2021-04-20 10:37:03,23.6036,31.4571,21.7106,18.9745,34.4409,49.4678,37.2915,16.7805,23.164,21.4065,21.5417,21.6093,21.8796,21.7106,49.4678,30.8471,24.4828,22.3528,21.6768,-2.82574,477.908,13.874519001457394,-0.031606203783799074,0.005402646064758301,1.5325384564674827,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1519,5753,2021-04-20 10:37:10,23.5698,31.3555,21.7106,18.9745,34.4748,49.4338,37.2915,16.7805,23.2317,21.4403,21.5755,21.6093,21.8796,21.7444,49.3656,30.6438,24.4152,22.3528,21.6768,1.89827,480.275,13.890094347652337,0.02101200051661021,0.005143828868865967,1.5325467702806392,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1520,5757,2021-04-20 10:37:17,23.6036,31.2538,21.6768,19.0083,34.4748,49.3656,37.2915,16.7805,23.3331,21.4065,21.6093,21.6768,21.8796,21.7444,49.2293,30.305,24.3475,22.319,21.5755,-0.463734,477.119,13.711020468431,-0.005096709440399481,0.006034706115722656,1.5325384039244399,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1521,5761,2021-04-20 10:37:24,23.5698,31.186,21.6768,18.9745,34.5426,49.2634,37.1896,16.7467,23.3331,21.4065,21.6093,21.6768,21.9134,21.7782,49.1271,30.034,24.3137,22.2514,21.643,1.89827,481.853,13.794987478327016,0.020716369823694368,0.005731606483459473,1.5325453631136554,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1522,5765,2021-04-20 10:37:31,23.6374,31.1182,21.7106,18.9745,34.5426,49.093,37.1217,16.713,23.3669,21.4403,21.5755,21.643,21.9472,21.7782,48.9568,29.7291,24.2122,22.2176,21.6093,-0.463734,479.486,13.62288434504154,-0.005006324381299789,0.00549314546585083,1.5325375335776577,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1523,5769,2021-04-20 10:37:38,23.6036,30.9827,21.7106,18.9745,34.5766,48.9568,37.1217,16.713,23.4683,21.4403,21.643,21.6768,21.9472,21.812,48.8205,29.492,24.1784,22.1838,21.643,1.89827,481.064,13.544474129696642,0.020198891696820518,0.005411667346954346,1.5325451678778657,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1524,5773,2021-04-20 10:37:45,23.6036,30.881,21.7106,18.9745,34.6105,48.7864,37.0538,16.713,23.5021,21.4403,21.643,21.6768,21.981,21.7782,48.6842,29.2888,24.1108,22.1162,21.6768,-2.82574,480.275,13.417627255874592,-0.02973801171486698,0.005489904403686524,1.532522216564076,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1525,5777,2021-04-20 10:37:52,23.6374,30.7794,21.7106,18.9745,34.6444,48.5139,36.986,16.6793,23.6374,21.4403,21.6093,21.6768,21.981,21.812,48.4798,29.0179,24.0432,22.1162,21.6093,-0.463734,479.486,13.185341239824218,-0.004826029438871924,0.005042587757110596,1.5325155388742293,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1526,5780,2021-04-20 10:37:57,23.6374,30.7116,21.7106,19.0083,34.6444,48.3436,36.952,16.713,23.6036,21.4065,21.643,21.7106,21.981,21.812,48.3776,28.8824,24.0093,22.0486,21.643,-2.82574,479.486,13.11659914177666,-0.02918731632990371,0.005909885406494141,1.5324988526273764,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1527,5785,2021-04-20 10:38:05,23.6036,30.61,21.7106,19.0421,34.6444,48.1392,36.8841,16.6793,23.7388,21.4741,21.643,21.7106,21.981,21.812,48.0711,28.6453,23.9079,21.981,21.6768,1.89827,482.642,13.025995166947325,0.01938697994701141,0.004630186557769775,1.5325070449639444,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1528,5789,2021-04-20 10:38:12,23.6374,30.5422,21.7106,19.0421,34.6783,47.9008,36.8841,16.6455,23.7726,21.4741,21.643,21.7106,22.0148,21.812,47.9008,28.4083,23.8741,21.9134,21.5079,-0.463734,485.798,12.969892363726498,-0.0046998016928746136,0.006108100414276123,1.532498844841385,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1529,5794,2021-04-20 10:38:21,23.6712,30.4405,21.7106,19.0083,34.7123,47.5602,36.6804,16.6455,23.8403,21.5079,21.643,21.7444,22.0148,21.812,47.5943,28.1374,23.7726,21.8796,21.5755,-0.463734,485.798,12.75740524442238,-0.0046454646582450455,0.00504332447052002,1.5324902101218396,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1530,5797,2021-04-20 10:38:26,23.6374,30.3389,21.7106,19.0083,34.7462,47.2878,36.6804,16.6455,23.9079,21.5079,21.6768,21.7444,22.0148,21.8458,47.3559,28.0359,23.7388,21.8458,21.5755,-5.18774,487.377,12.620935168725392,-0.05136586933355245,0.005892983913421631,1.5324642981883188,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1531,5802,2021-04-20 10:38:34,23.6712,30.2711,21.7444,19.0421,34.7801,46.9813,36.6126,16.6118,23.9755,21.4741,21.6768,21.812,22.0486,21.8458,47.0835,27.7989,23.6374,21.812,21.5755,-0.463734,488.955,12.465326018152549,-0.004537335307558853,0.0048856897354125975,1.5324562837431996,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1532,5805,2021-04-20 10:38:40,23.705,30.2034,21.7444,19.0421,34.7462,46.8111,36.5447,16.6118,24.0432,21.5079,21.7106,21.812,22.0486,21.8796,46.8452,27.6635,23.6374,21.7782,21.6093,-0.463734,491.322,12.399524625360911,-0.0045010999800418,0.005411769390106201,1.5324498880566642,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1533,5809,2021-04-20 10:38:46,23.6712,30.1356,21.7782,19.0421,34.814,46.4026,36.4089,16.6118,24.077,21.5079,21.6768,21.812,22.0824,21.8796,46.5047,27.5281,23.5359,21.7444,21.6768,-2.82574,492.9,12.205670534760685,-0.027099067140695765,0.005907452583312989,1.5324310622027755,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1534,5813,2021-04-20 10:38:53,23.6712,30.0679,21.812,19.0758,34.814,46.0622,36.375,16.578,24.1446,21.5079,21.7106,21.8458,22.0824,21.9134,46.1302,27.3588,23.5698,21.7444,21.7106,-2.82574,495.267,12.04670085172447,-0.026769950990364243,0.00542156982421875,1.5324112971071897,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
