,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
1669,6343,2021-04-20 10:54:02,23.8064,25.9374,22.2514,19.6161,33.593,31.2877,30.5083,16.2406,23.8741,22.1162,22.2514,22.15,22.2514,22.15,33.2199,23.6712,22.3528,22.1838,22.2514,-0.463734,1.32313,0.011134807389885452,-0.001961074814676055,0.008439559936523438,1.5314266782991959,nan,0.0016666666666666668,0.0025,nan,nan,nan,nan,nan,nan,nan,nan
1670,6347,2021-04-20 10:54:09,23.7726,25.9374,22.2852,19.5824,33.559,31.2538,30.5083,16.2744,23.8741,22.1162,22.2514,22.15,22.2514,22.1162,33.2199,23.6712,22.319,22.1838,22.2514,-5.18774,0.534077,0.004474197211567303,-0.021738166967070368,0.005612564563751221,1.531408995628077,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1671,6351,2021-04-20 10:54:16,23.8064,25.9374,22.2514,19.5486,33.5251,31.3216,30.5422,16.2744,23.8741,22.1162,22.2514,22.15,22.2176,22.1162,33.186,23.6374,22.319,22.1838,22.2514,-5.18774,1.32313,0.011185169460787238,-0.021938322959040222,0.004367711067199707,1.531392307687294,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1672,6354,2021-04-20 10:54:21,23.8064,25.9036,22.2514,19.5824,33.5251,31.3216,30.61,16.2744,23.8403,22.1162,22.2514,22.15,22.2514,22.15,33.2538,23.6374,22.2514,22.15,22.319,-0.463734,0.534077,0.004535346634895894,-0.0019430920884861338,0.005419772624969482,1.531387351503931,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1673,6359,2021-04-20 10:54:30,23.7726,25.9036,22.2514,19.5486,33.4912,31.3216,30.6438,16.2069,23.7726,22.1162,22.2176,22.1838,22.2514,22.15,33.2538,23.6374,22.2852,22.15,22.2176,-0.463734,-0.25497,-0.0021847816986295624,-0.0019431827964214495,0.00415666913986206,1.531382184414761,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1674,6362,2021-04-20 10:54:35,23.7726,25.9036,22.2176,19.5824,33.4912,31.3216,30.7455,16.2406,23.8064,22.1162,22.2176,22.1838,22.2852,22.15,33.2538,23.6374,22.319,22.1838,22.2176,-0.463734,2.11217,0.018017683448116235,-0.001961166362085719,0.005806833267211914,1.5313769245918563,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1675,6366,2021-04-20 10:54:42,23.7726,25.8697,22.2514,19.5824,33.4573,31.3216,30.6777,16.2744,23.7726,22.0824,22.2176,22.1838,22.2514,22.1162,33.2199,23.705,22.3866,22.1838,22.2852,-2.82574,-0.25497,-0.0021847816986295624,-0.011730781285216296,0.006371062755584717,1.5313652113713914,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1676,6369,2021-04-20 10:54:47,23.7726,25.9374,22.2852,19.5824,33.4234,31.3216,30.7794,16.2406,23.7726,22.1162,22.2514,22.15,22.2514,22.1162,33.2538,23.6712,22.2852,22.1838,22.2852,-5.18774,1.32313,0.011337609165422336,-0.021738166967070368,0.006829312801361084,1.5313500635873454,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1677,6374,2021-04-20 10:54:56,23.7726,25.8697,22.2514,19.5824,33.3895,31.2877,30.8133,16.2069,23.7388,22.15,22.2852,22.15,22.2176,22.15,33.3217,23.705,22.319,22.1838,22.2176,4.26027,1.32313,0.011338020328248929,0.017686091284395744,0.006257789611816406,1.5313577328649228,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1678,6378,2021-04-20 10:55:03,23.7726,25.8697,22.2514,19.5824,33.3556,31.3555,30.8133,16.2406,23.7388,22.0824,22.2176,22.1838,22.2176,22.15,33.2878,23.705,22.319,22.1838,22.2514,1.89827,1.32313,0.011438719202879297,0.007880480932530074,0.005254204750061035,1.5313576363440604,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1679,6382,2021-04-20 10:55:09,23.7388,25.8359,22.2852,19.5824,33.3556,31.3216,30.8133,16.2406,23.6712,22.15,22.2514,22.1838,22.2514,22.1162,33.3217,23.6374,22.2852,22.1838,22.1838,-5.18774,0.534077,0.004637859181640563,-0.02113501770558478,0.00600868034362793,1.5313417124078643,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1680,6385,2021-04-20 10:55:15,23.7388,25.8697,22.2176,19.6161,33.3217,31.2877,30.9149,16.2406,23.705,22.0824,22.2852,22.15,22.2514,22.15,33.2878,23.6712,22.2852,22.15,22.2852,4.26027,2.11217,0.018180414740599934,0.017852137308524068,0.006376453399658203,1.531345753390424,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1681,6389,2021-04-20 10:55:21,23.7726,25.8359,22.2514,19.5824,33.2878,31.3216,30.8471,16.2406,23.6712,22.1162,22.2176,22.15,22.2514,22.15,33.2878,23.6712,22.3528,22.1838,22.2514,-5.18774,0.534077,0.004637859181640563,-0.021335211514556623,0.004959945678710938,1.5313306657237458,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1682,6393,2021-04-20 10:55:28,23.7726,25.8359,22.2514,19.5824,33.2878,31.3216,30.9149,16.2406,23.6374,22.1162,22.2514,22.1838,22.2514,22.15,33.2199,23.705,22.2852,22.1838,22.2176,-0.463734,0.534077,0.0046583495665014135,-0.0019071624592773347,0.005288241386413575,1.531325507823588,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1683,6397,2021-04-20 10:55:35,23.7726,25.8359,22.2852,19.6161,33.2538,31.2877,30.9149,16.2406,23.6712,22.1162,22.2514,22.1838,22.2514,22.1162,33.2878,23.6712,22.319,22.1838,22.2176,-5.18774,1.32313,0.011439551700262025,-0.021134031392031304,0.004723361015319824,1.531308972081279,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1684,6401,2021-04-20 10:55:42,23.7726,25.8359,22.2514,19.6161,33.2199,31.3216,30.9827,16.2069,23.6374,22.1162,22.2514,22.1838,22.2514,22.1162,33.3217,23.6712,22.319,22.1838,22.2176,-0.463734,0.534077,0.0046583495665014135,-0.0019071624592773347,0.012054166793823243,1.5312971004709148,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1685,6405,2021-04-20 10:55:49,23.7388,25.7682,22.2514,19.5824,33.1521,31.3216,31.0166,16.2406,23.5698,22.1162,22.2514,22.1838,22.2514,22.15,33.2878,23.6712,22.2852,22.1838,22.2176,-0.463734,2.11217,0.018584931678878463,-0.0018712294473009245,0.0035519652366638186,1.5312932920864526,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1686,6409,2021-04-20 10:55:56,23.7726,25.8021,22.2514,19.6161,33.186,31.3216,31.0505,16.2744,23.5698,22.0824,22.2852,22.1838,22.2514,22.1162,33.2878,23.6374,22.2852,22.15,22.2852,1.89827,-0.25497,-0.0022434747345922166,0.007733251429437724,0.005370754718780518,1.531293005909402,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1687,6413,2021-04-20 10:56:03,23.7726,25.7682,22.2176,19.6161,33.1521,31.3216,30.9827,16.2069,23.5698,22.1162,22.2514,22.1838,22.2514,22.1162,33.3217,23.6374,22.319,22.15,22.2176,-5.18774,1.32313,0.011642188200890297,-0.021133436184568213,0.0036666693687438965,1.5312774140487235,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1688,6417,2021-04-20 10:56:09,23.7726,25.8021,22.2514,19.6161,33.1182,31.3555,31.0505,16.2406,23.5359,22.0824,22.2176,22.1838,22.2514,22.15,33.3217,23.6036,22.2514,22.15,22.2176,4.26027,1.32313,0.011743433334493278,0.017355665457121833,0.005587832450866699,1.5312810979103575,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1689,6420,2021-04-20 10:56:15,23.7388,25.7682,22.2514,19.6161,33.1182,31.3893,31.0505,16.2406,23.5359,22.0824,22.2852,22.1838,22.2514,22.15,33.2878,23.705,22.319,22.1838,22.2852,-0.463734,1.32313,0.011793611511154708,-0.0018712294473009245,0.004138974189758301,1.5312769963125163,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1690,6424,2021-04-20 10:56:22,23.7726,25.7682,22.2514,19.6499,33.0843,31.4232,31.0843,16.2069,23.5021,22.0824,22.2514,22.1838,22.2514,22.15,33.3217,23.6374,22.319,22.15,22.2176,-0.463734,1.32313,0.011894688638318648,-0.0018711421221332218,0.005185341358184815,1.531271938405111,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1691,6428,2021-04-20 10:56:28,23.7726,25.7682,22.2514,19.6161,33.0504,31.4232,31.1182,16.2744,23.5021,22.1162,22.1838,22.1838,22.2514,22.15,33.3556,23.6036,22.319,22.1838,22.2514,-0.463734,1.32313,0.011894688638318648,-0.0018711421221332218,0.005513455390930176,1.5312660822691888,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1692,6432,2021-04-20 10:56:35,23.7726,25.7682,22.2514,19.6499,33.0504,31.4232,31.1521,16.2406,23.4683,22.1162,22.2514,22.1838,22.2514,22.1162,33.3556,23.6712,22.3528,22.1838,22.319,4.26027,2.90122,0.02619271110196482,0.01718996374788241,0.005883230209350586,1.5312716012944487,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1693,6436,2021-04-20 10:56:42,23.7726,25.7682,22.2514,19.6161,33.0165,31.4232,31.2199,16.2069,23.4683,22.1162,22.2514,22.1838,22.2514,22.15,33.3217,23.6374,22.2852,22.1838,22.1838,-0.463734,1.32313,0.011945444275285124,-0.0018711421221332218,0.006107059478759766,1.5312642808292911,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1694,6440,2021-04-20 10:56:49,23.8064,25.7344,22.2514,19.6499,33.0165,31.4232,31.186,16.2406,23.4345,22.1162,22.2514,22.15,22.2514,22.15,33.3895,23.6712,22.2852,22.1838,22.2852,-2.82574,0.534077,0.004842225979711442,-0.011291602118958216,0.005102459907531738,1.5312531446200865,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1695,6444,2021-04-20 10:56:56,23.7726,25.7344,22.2514,19.6499,32.9826,31.4571,31.2538,16.2406,23.4007,22.15,22.2176,22.1838,22.2852,22.15,33.4234,23.6712,22.319,22.1838,22.1838,-0.463734,1.32313,0.012097261826897798,-0.0018531585564689527,0.005490345478057861,1.5312471639192085,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1696,6448,2021-04-20 10:57:03,23.7726,25.7344,22.2514,19.6161,32.9487,31.4232,31.1521,16.2406,23.4345,22.15,22.2176,22.15,22.2514,22.1162,33.4912,23.705,22.3528,22.1838,22.1838,-0.463734,1.32313,0.011996199912251601,-0.0018531585564689527,0.005628209590911866,1.531241060208893,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1697,6453,2021-04-20 10:57:11,23.7726,25.7006,22.2176,19.6499,32.9148,31.4232,31.2199,16.2406,23.3669,22.1162,22.2514,22.15,22.2514,22.15,33.4234,23.6374,22.3528,22.1838,22.2176,1.89827,-1.04402,-0.009545738085146888,0.007585804131222465,0.00551323413848877,1.531241192762868,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1698,6456,2021-04-20 10:57:16,23.7726,25.7006,22.2176,19.6499,32.8809,31.491,31.2538,16.2406,23.3669,22.1162,22.2514,22.1838,22.2514,22.1162,33.4912,23.6712,22.319,22.1838,22.319,-0.463734,1.32313,0.01219831355596667,-0.0018531585564689527,0.0056878747940063475,1.5312353444890954,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1699,6460,2021-04-20 10:57:23,23.7726,25.7006,22.2176,19.6499,32.8809,31.491,31.186,16.2069,23.3669,22.0824,22.2852,22.1838,22.2514,22.1162,33.4573,23.6712,22.319,22.1838,22.2176,1.89827,1.32313,0.01219831355596667,0.007585804131222465,0.0050137901306152345,1.5312359304511718,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1700,6463,2021-04-20 10:57:28,23.7726,25.7006,22.2176,19.6499,32.8809,31.5249,31.2199,16.2406,23.3669,22.1162,22.2514,22.1838,22.2514,22.15,33.4912,23.6712,22.3528,22.1838,22.2514,-0.463734,1.32313,0.012248607006972563,-0.0018531585564689527,0.005199153423309327,1.5312311813508492,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1701,6467,2021-04-20 10:57:35,23.7726,25.6667,22.2514,19.6499,32.847,31.4571,31.2877,16.2069,23.2993,22.1162,22.2176,22.15,22.2514,22.1162,33.4573,23.6712,22.3528,22.15,22.2176,4.26027,2.90122,0.026859458913893554,0.01669383621136908,0.004926799774169922,1.5312371428386466,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1702,6471,2021-04-20 10:57:42,23.7726,25.7006,22.2514,19.6499,32.7791,31.491,31.2538,16.2069,23.3331,22.1162,22.2176,22.15,22.2514,22.1162,33.4573,23.6374,22.319,22.1838,22.15,-0.463734,1.32313,0.012249064161965079,-0.0018351749908046835,0.006093587398529053,1.5312314113446497,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1703,6474,2021-04-20 10:57:47,23.7726,25.6667,22.2514,19.6499,32.8131,31.491,31.2538,16.1732,23.2993,22.1162,22.2514,22.15,22.2514,22.1162,33.4573,23.6374,22.319,22.1838,22.2514,-0.463734,0.534077,0.004964779100942189,-0.0018171382193248378,0.005668179512023926,1.531226318471752,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1704,6478,2021-04-20 10:57:54,23.7726,25.6667,22.2176,19.6499,32.7791,31.4571,31.2877,16.2406,23.2655,22.1162,22.2176,22.15,22.2514,22.15,33.4912,23.705,22.3528,22.15,22.2514,-0.463734,0.534077,0.004964964595058226,-0.001835121784989107,0.005247831344604492,1.5312212340988023,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1705,6482,2021-04-20 10:58:01,23.7388,25.6667,22.2176,19.6499,32.7452,31.4571,31.2877,16.2406,23.2655,22.15,22.2852,22.15,22.2514,22.1162,33.4573,23.6712,22.319,22.1838,22.15,-0.463734,1.32313,0.012300274313740134,-0.0018352074291076018,0.005909770011901855,1.5312148897977063,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1706,6486,2021-04-20 10:58:08,23.7388,25.6667,22.2514,19.6499,32.7113,31.5249,31.3216,16.2406,23.2317,22.1162,22.2176,22.15,22.2514,22.1162,33.4912,23.6374,22.319,22.1838,22.2514,-0.463734,1.32313,0.012451599366293807,-0.0018172230241602718,0.005660623550415039,1.5312080566547934,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1707,6490,2021-04-20 10:58:15,23.705,25.6329,22.2514,19.6499,32.7113,31.491,31.3555,16.2406,23.1979,22.0824,22.2514,22.1838,22.2176,22.1162,33.5251,23.6712,22.2852,22.1838,22.2514,-0.463734,0.534077,0.005026235038151259,-0.001799322565611933,0.005656352996826172,1.531201959539474,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1708,6494,2021-04-20 10:58:22,23.7388,25.6667,22.2514,19.6837,32.6774,31.5588,31.2877,16.2069,23.1979,22.1162,22.2176,22.1838,22.2514,22.15,33.4573,23.705,22.2852,22.1838,22.2852,-0.463734,0.534077,0.0050668243655781296,-0.0018172230241602718,0.005362920761108399,1.5311967976862881,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1709,6498,2021-04-20 10:58:29,23.7388,25.6329,22.2514,19.6499,32.6435,31.5249,31.2877,16.2069,23.1979,22.15,22.2514,22.1838,22.2514,22.1162,33.4573,23.6374,22.3528,22.1838,22.1838,-0.463734,2.11217,0.019958041331087403,-0.0017992386192129419,0.005966769218444824,1.5311904236463538,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1710,6502,2021-04-20 10:58:35,23.7388,25.6329,22.2514,19.6499,32.6435,31.5249,31.3555,16.2069,23.164,22.0824,22.2514,22.1838,22.2514,22.15,33.4912,23.6712,22.2852,22.15,22.2852,1.89827,2.90122,0.027525433975204648,0.007365085789899709,0.005832752704620361,1.5311896412826842,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1711,6506,2021-04-20 10:58:42,23.7388,25.5991,22.2514,19.6837,32.6435,31.5927,31.3555,16.2069,23.1979,22.1162,22.2176,22.1838,22.2514,22.15,33.5251,23.6374,22.319,22.1838,22.2514,4.26027,1.32313,0.012602893715425155,0.016364174055405384,0.006031425476074219,1.5311930275164156,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1712,6509,2021-04-20 10:58:47,23.705,25.6329,22.2514,19.6837,32.5757,31.5588,31.3555,16.2069,23.164,22.1162,22.2176,22.15,22.2514,22.1162,33.5251,23.6374,22.3528,22.1838,22.2514,-2.82574,0.534077,0.005087368247934466,-0.010964082311308344,0.0055440073013305665,1.531184221699923,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1713,6514,2021-04-20 10:58:56,23.705,25.5991,22.2514,19.6837,32.6096,31.5588,31.3555,16.2406,23.164,22.15,22.2176,22.1838,22.2514,22.1162,33.4912,23.6374,22.2852,22.1838,22.2176,1.89827,0.534077,0.005087368247934466,0.007291807798053111,0.004872406959533691,1.5311853376704379,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1714,6517,2021-04-20 10:59:01,23.705,25.5991,22.2852,19.6837,32.5757,31.5588,31.3893,16.2069,23.164,22.0824,22.2176,22.1838,22.2176,22.1162,33.559,23.6712,22.319,22.1838,22.2176,4.26027,0.534077,0.005087368247934466,0.016199709219845825,0.004909641265869141,1.531188326364479,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1715,6521,2021-04-20 10:59:08,23.705,25.5991,22.2514,19.6837,32.5418,31.5249,31.3893,16.2406,23.1302,22.1162,22.2176,22.15,22.2514,22.15,33.559,23.7388,22.2852,22.1838,22.2514,-5.18774,1.32313,0.012603993778062345,-0.019927619878242844,0.005326549530029297,1.5311719574791134,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1716,6525,2021-04-20 10:59:15,23.705,25.5991,22.2514,19.6837,32.5079,31.5588,31.3216,16.2069,23.1302,22.0824,22.2176,22.15,22.2852,22.15,33.559,23.6712,22.2852,22.1838,22.2852,1.89827,-0.25497,-0.00243850400656732,0.007291807798053111,0.005515196800231934,1.5311712854912067,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1717,6529,2021-04-20 10:59:22,23.705,25.5991,22.2514,19.7174,32.5079,31.6266,31.2877,16.2069,23.0964,22.1162,22.2176,22.15,22.2514,22.15,33.593,23.7388,22.319,22.1838,22.2176,-0.463734,2.90122,0.0280786182589756,-0.0017813373215729911,0.005295481681823731,1.531166196367368,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1718,6533,2021-04-20 10:59:29,23.705,25.5652,22.2514,19.7174,32.4401,31.5927,31.3555,16.2069,23.0626,22.1162,22.2176,22.15,22.2514,22.1162,33.593,23.705,22.319,22.1838,22.2176,1.89827,0.534077,0.005169105562708662,0.007217968360721811,0.00635763692855835,1.5311647295269417,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1719,6536,2021-04-20 10:59:34,23.705,25.5991,22.2514,19.7174,32.4401,31.5927,31.2877,16.2406,23.0964,22.0824,22.2176,22.1838,22.2514,22.15,33.559,23.705,22.2514,22.15,22.319,-0.463734,1.32313,0.012755273011193448,-0.0017813373215729911,0.005607393264770508,1.5311596985027986,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1720,6540,2021-04-20 10:59:41,23.7388,25.5652,22.2514,19.7174,32.4401,31.6266,31.3216,16.2069,23.0964,22.1162,22.2514,22.1838,22.2514,22.1162,33.559,23.705,22.319,22.1838,22.2852,1.89827,2.11217,0.020442026157292615,0.0072176316104006115,0.00680368709564209,1.5311578334261895,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1721,6544,2021-04-20 10:59:47,23.705,25.5314,22.2514,19.7174,32.4062,31.6266,31.4232,16.2406,23.0964,22.0824,22.2514,22.1838,22.2514,22.15,33.6269,23.705,22.3528,22.1838,22.2176,1.89827,1.32313,0.01280553083771599,0.007144346738839865,0.00541401195526123,1.5311565709814912,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1722,6548,2021-04-20 10:59:54,23.6712,25.5314,22.2514,19.6837,32.4062,31.6266,31.3216,16.2069,23.0626,22.0824,22.2176,22.15,22.2852,22.15,33.6269,23.7388,22.2852,22.1838,22.2852,-2.82574,-1.04402,-0.01014428245319446,-0.01063547756736331,0.005466176986694336,1.5311461907642903,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1723,6552,2021-04-20 11:00:01,23.6712,25.5652,22.2514,19.7174,32.3723,31.6266,31.3216,16.2069,23.0626,22.1162,22.2176,22.1838,22.2176,22.15,33.6269,23.705,22.2852,22.1838,22.2852,-2.82574,1.32313,0.012856271376310019,-0.010745074866685526,0.005312536239624023,1.5311351869608167,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1724,6556,2021-04-20 11:00:08,23.705,25.5314,22.2176,19.7174,32.3384,31.6266,31.3893,16.1732,23.0626,22.15,22.2176,22.1838,22.2176,22.1162,33.593,23.6374,22.319,22.1838,22.2514,4.26027,1.32313,0.012856271376310019,0.016199220378624913,0.005716483116149903,1.5311395271384334,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1725,6560,2021-04-20 11:00:15,23.6712,25.5652,22.2514,19.7174,32.3384,31.6266,31.3555,16.2069,23.0288,22.0824,22.2514,22.1838,22.2514,22.1162,33.6608,23.705,22.2852,22.1838,22.2514,4.26027,1.32313,0.01290701191490405,0.016199975971708067,0.005544189453125,1.5311447283031028,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1726,6563,2021-04-20 11:00:20,23.705,25.5314,22.2514,19.7174,32.3384,31.6605,31.3216,16.2069,23.0626,22.1162,22.2514,22.1838,22.2514,22.15,33.593,23.6712,22.319,22.15,22.319,4.26027,2.90122,0.02830005998159141,0.01603399204595622,0.006023473739624023,1.5311467959925944,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1727,6568,2021-04-20 11:00:29,23.705,25.5314,22.2514,19.7174,32.2706,31.6605,31.2877,16.2406,23.0288,22.1162,22.2514,22.2176,22.2514,22.15,33.6269,23.7388,22.3528,22.1838,22.2176,-0.463734,0.534077,0.005230154484834264,-0.0017453136227139272,0.0012921597957611085,1.531144170226092,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1728,6572,2021-04-20 11:00:35,23.6712,25.5314,22.2514,19.7174,32.3045,31.6605,31.3216,16.2069,23.0288,22.1162,22.2176,22.1838,22.2176,22.1162,33.6269,23.705,22.319,22.15,22.2514,-5.18774,1.32313,0.012957259540326132,-0.019525537521255788,0.005205896854400635,1.5311297698798663,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1729,6576,2021-04-20 11:00:42,23.705,25.4976,22.2514,19.7512,32.2367,31.6944,31.2877,16.2069,22.995,22.1162,22.2176,22.15,22.2514,22.1162,33.6608,23.705,22.319,22.1838,22.2176,-0.463734,2.90122,0.028632726792904933,-0.0017273283786749833,0.005705286026000977,1.5311236717113017,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1730,6580,2021-04-20 11:00:49,23.705,25.4637,22.2514,19.7512,32.2367,31.6944,31.3216,16.2069,22.995,22.1162,22.2176,22.15,22.2514,22.15,33.6608,23.6712,22.2852,22.15,22.2176,-2.82574,0.534077,0.005270913900832852,-0.010415472899191423,0.006199044704437256,1.5311128594721035,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1731,6583,2021-04-20 11:00:54,23.705,25.4976,22.2514,19.7512,32.2028,31.6944,31.3555,16.1732,22.9274,22.1162,22.2514,22.15,22.2514,22.15,33.6608,23.705,22.3528,22.15,22.2176,-0.463734,1.32313,0.013159708504928739,-0.0017273283786749833,0.0036829280853271484,1.5311093232771988,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1732,6587,2021-04-20 11:01:01,23.705,25.4976,22.2514,19.7512,32.1689,31.6944,31.2877,16.2069,22.9612,22.1162,22.2176,22.15,22.2514,22.15,33.6269,23.7388,22.3528,22.1838,22.2176,-2.82574,2.11217,0.02092642409079292,-0.010525389323959525,0.006929632663726807,1.5310961214400993,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1733,6592,2021-04-20 11:01:10,23.705,25.4637,22.2176,19.7512,32.135,31.6944,31.2877,16.2069,22.9274,22.1162,22.2176,22.1838,22.2514,22.15,33.6608,23.705,22.2852,22.1838,22.1838,4.26027,1.32313,0.013159708504928739,0.015868274872066598,0.00709354829788208,1.5311016823256942,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1734,6596,2021-04-20 11:01:17,23.6712,25.4976,22.2514,19.7512,32.135,31.6944,31.2538,16.2406,22.9274,22.1162,22.2176,22.15,22.2514,22.1162,33.6947,23.7388,22.319,22.15,22.2852,4.26027,1.32313,0.013159708504928739,0.01586950389261835,0.005104744911193847,1.5311063762168267,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1735,6600,2021-04-20 11:01:23,23.705,25.4976,22.2176,19.7512,32.1011,31.7283,31.3555,16.2069,22.9274,22.1162,22.2514,22.15,22.2514,22.15,33.6947,23.6712,22.319,22.1838,22.2176,-0.463734,2.11217,0.02108759928931043,-0.0017453136227139252,0.006271193027496338,1.5311007075495813,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1736,6603,2021-04-20 11:01:29,23.6712,25.4637,22.2514,19.7512,32.1011,31.7283,31.2538,16.2069,22.8936,22.1162,22.2176,22.15,22.2514,22.1162,33.6947,23.705,22.2852,22.15,22.2514,1.89827,2.90122,0.02907660211762281,0.00699721204091435,0.006127554893493653,1.5310987351015222,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1737,6607,2021-04-20 11:01:35,23.705,25.4637,22.2176,19.7512,32.1011,31.7283,31.2199,16.1732,22.9274,22.1162,22.2176,22.1838,22.2514,22.15,33.7286,23.7388,22.2852,22.15,22.2514,1.89827,2.90122,0.028965360179404688,0.007070507301508557,0.0057011966705322265,1.5310971797405273,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1738,6611,2021-04-20 11:01:42,23.705,25.4976,22.2514,19.7512,32.0672,31.6944,31.2538,16.1732,22.9274,22.0824,22.2514,22.1838,22.2514,22.15,33.7286,23.7388,22.319,22.1838,22.2852,-5.18774,1.32313,0.013159708504928739,-0.019323427920289123,0.005690739631652832,1.5310815649050862,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1739,6615,2021-04-20 11:01:49,23.705,25.4637,22.2514,19.785,32.0333,31.7283,31.2877,16.1732,22.9274,22.1162,22.2514,22.1838,22.2514,22.15,33.7286,23.6712,22.319,22.1838,22.2514,-2.82574,1.32313,0.013209938237767465,-0.010415472899191423,0.005691127777099609,1.5310696906212558,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1740,6620,2021-04-20 11:01:58,23.6712,25.4637,22.2514,19.785,31.9994,31.7283,31.2199,16.1732,22.8936,22.1162,22.2176,22.1838,22.2514,22.1162,33.6947,23.6712,22.2852,22.15,22.2176,-0.463734,-0.25497,-0.002555359897536308,-0.001709369651620357,0.0044085350036621096,1.5310644758304217,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1741,6623,2021-04-20 11:02:03,23.6712,25.4299,22.2514,19.785,32.0333,31.7283,31.2538,16.1732,22.8936,22.1162,22.2514,22.1838,22.2514,22.1162,33.6947,23.705,22.319,22.15,22.2176,-0.463734,0.534077,0.0053526255951543275,-0.0016913835686814139,0.005944064140319824,1.531059225374065,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1742,6627,2021-04-20 11:02:10,23.6374,25.4637,22.2514,19.785,31.9655,31.7283,31.2538,16.2069,22.8598,22.1162,22.2514,22.15,22.2514,22.15,33.6947,23.6712,22.319,22.15,22.2176,-0.463734,0.534077,0.0053731037942008385,-0.0017094493611600518,0.005200551986694336,1.531053588507211,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1743,6631,2021-04-20 11:02:17,23.6712,25.4299,22.2514,19.8188,31.9655,31.7622,31.2538,16.2069,22.8598,22.0824,22.2176,22.15,22.2514,22.15,33.7625,23.705,22.319,22.15,22.2176,-2.82574,-0.25497,-0.0025748136628522987,-0.010306361417031788,0.001995713233947754,1.5310460554046514,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1744,6635,2021-04-20 11:02:23,23.6712,25.3961,22.2514,19.785,31.8977,31.7961,31.2538,16.2069,22.826,22.0824,22.2514,22.15,22.2514,22.1162,33.7286,23.705,22.2852,22.15,22.2514,-0.463734,1.32313,0.013462566020859304,-0.0016733974857424706,0.006738779067993164,1.53103834735245,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1745,6639,2021-04-20 11:02:30,23.6712,25.3961,22.2514,19.8188,31.8977,31.7622,31.2199,16.2069,22.8598,22.1162,22.2176,22.15,22.2514,22.15,33.7625,23.7388,22.3528,22.15,22.2852,-0.463734,0.534077,0.005393374736695169,-0.0016733974857424706,0.005913664817810058,1.5310320952999206,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1746,6643,2021-04-20 11:02:37,23.6374,25.3961,22.2514,19.785,31.8638,31.7622,31.186,16.1732,22.826,22.1162,22.2514,22.1838,22.2514,22.15,33.7625,23.6712,22.319,22.15,22.2852,-5.18774,1.32313,0.013412354191139482,-0.018720982035073237,0.005887006759643555,1.5310166820255768,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1747,6647,2021-04-20 11:02:44,23.6712,25.4299,22.2852,19.8188,31.8638,31.7961,31.2538,16.2069,22.8598,22.1162,22.2176,22.1838,22.2514,22.15,33.7625,23.7388,22.319,22.15,22.1838,-0.463734,2.90122,0.029408064865139787,-0.0016733974857424706,0.005659358024597168,1.5310106569949244,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1748,6651,2021-04-20 11:02:51,23.6374,25.3961,22.2514,19.785,31.8638,31.7961,31.2199,16.1732,22.8598,22.1162,22.2514,22.1838,22.2514,22.1162,33.7625,23.6712,22.3528,22.1838,22.2514,-5.18774,1.32313,0.013411838076744408,-0.018720982035073237,0.005178882122039795,1.5309957854600558,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1749,6655,2021-04-20 11:02:58,23.6374,25.3961,22.2514,19.8188,31.83,31.7961,31.186,16.2069,22.7922,22.1162,22.2176,22.15,22.2176,22.1162,33.7625,23.7388,22.3528,22.15,22.319,-0.463734,0.534077,0.005454595920983975,-0.001673475517865709,0.005800975322723389,1.5309888946964665,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1750,6659,2021-04-20 11:03:05,23.6374,25.3961,22.2514,19.8188,31.83,31.7961,31.0843,16.2406,22.7922,22.0824,22.2176,22.1838,22.2514,22.15,33.7964,23.705,22.2852,22.1838,22.1838,1.89827,-0.25497,-0.0026040408442477097,0.006850281349435106,0.005963675022125244,1.530987565885204,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1751,6663,2021-04-20 11:03:11,23.6374,25.4299,22.2514,19.8188,31.7961,31.7961,31.1521,16.2069,22.7922,22.1162,22.2514,22.1838,22.2514,22.15,33.7625,23.705,22.2852,22.15,22.2176,-2.82574,1.32313,0.013513293964974202,-0.010306842012509601,0.005718776226043701,1.5309773145727312,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1752,6668,2021-04-20 11:03:20,23.6374,25.4299,22.2514,19.8525,31.7283,31.7961,31.2199,16.2069,22.7922,22.1162,22.2514,22.1838,22.2514,22.1162,33.8304,23.7726,22.3528,22.1838,22.2176,-2.82574,1.32313,0.013513293964974202,-0.010306842012509601,0.00585661506652832,1.5309643660043974,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1753,6672,2021-04-20 11:03:27,23.6374,25.3623,22.2514,19.8188,31.7961,31.83,31.2199,16.1732,22.7922,22.0824,22.2176,22.1838,22.2852,22.15,33.7964,23.705,22.319,22.1838,22.2514,4.26027,2.90122,0.02974060897697535,0.01520878003728851,0.005150160789489746,1.5309686344304871,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1754,6675,2021-04-20 11:03:32,23.6374,25.3623,22.2514,19.8525,31.7622,31.83,31.2538,16.2069,22.7922,22.0824,22.2514,22.1838,22.2514,22.1162,33.8304,23.705,22.3528,22.15,22.1838,-0.463734,1.32313,0.013563498099318698,-0.0016554885962185375,0.005577995777130127,1.5309636793681016,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1755,6679,2021-04-20 11:03:39,23.6374,25.3623,22.2514,19.8525,31.7283,31.8638,31.186,16.1732,22.7922,22.1162,22.2514,22.1838,22.2514,22.15,33.7964,23.7388,22.2514,22.15,22.2514,-0.463734,0.534077,0.0054950635245343896,-0.0016554885962185375,0.005663978099822998,1.5309576609825029,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1756,6684,2021-04-20 11:03:47,23.6374,25.3961,22.2514,19.8863,31.6944,31.8638,31.2199,16.1732,22.7584,22.1162,22.2176,22.15,22.2514,22.15,33.7964,23.705,22.319,22.1838,22.1838,-0.463734,2.11217,0.02181287187920122,-0.001673475517865709,0.0059340658187866215,1.5309512518478319,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1757,6688,2021-04-20 11:03:54,23.6036,25.3623,22.2514,19.8525,31.6605,31.8638,31.186,16.1394,22.7584,22.0824,22.2514,22.1838,22.2514,22.15,33.8304,23.705,22.319,22.1838,22.2176,4.26027,1.32313,0.013664271895504388,0.015209489041870238,0.005935365676879883,1.5309540635702,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1758,6692,2021-04-20 11:04:01,23.6036,25.3623,22.2514,19.8525,31.6605,31.8977,31.2199,16.2069,22.7584,22.1162,22.2176,22.15,22.2514,22.15,33.8304,23.7388,22.2852,22.1838,22.2852,1.89827,2.11217,0.021892994393376726,0.0067769687751036934,0.0059818015098571774,1.530952676023126,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1759,6696,2021-04-20 11:04:08,23.6374,25.3623,22.2852,19.8525,31.6266,31.8638,31.1521,16.2069,22.7584,22.15,22.2514,22.15,22.2514,22.15,33.8304,23.705,22.3866,22.1838,22.15,-0.463734,0.534077,0.005515537657777617,-0.0016375016745713662,0.007873579978942872,1.5309446968192295,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1760,6700,2021-04-20 11:04:15,23.6374,25.3961,22.2514,19.8525,31.5588,31.8977,31.2877,16.1394,22.7246,22.1162,22.2176,22.15,22.2514,22.1162,33.8304,23.705,22.2852,22.15,22.2176,-0.463734,1.32313,0.013765183558449284,-0.001673475517865709,0.0034311361312866213,1.530940660269991,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1761,6704,2021-04-20 11:04:22,23.6374,25.3284,22.2514,19.8525,31.5927,31.9655,31.2538,16.2069,22.7246,22.1162,22.2176,22.1838,22.2514,22.15,33.8304,23.7388,22.2514,22.15,22.2514,4.26027,1.32313,0.013865545521085432,0.015043047405810766,0.006953338623046875,1.5309441095224123,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1762,6707,2021-04-20 11:04:27,23.6374,25.3623,22.2514,19.8525,31.5588,31.8977,31.2538,16.1732,22.7584,22.1162,22.2514,22.1838,22.2514,22.15,33.8304,23.6712,22.2852,22.15,22.2514,-0.463734,1.32313,0.013714463169019798,-0.0016554885962185375,0.007260678291320801,1.5309378678515244,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1763,6711,2021-04-20 11:04:34,23.6036,25.3623,22.2852,19.8525,31.5588,31.9316,31.2877,16.2069,22.7246,22.1162,22.2514,22.1838,22.2514,22.1162,33.8982,23.705,22.319,22.15,22.2852,-0.463734,2.90122,0.03029288084046904,-0.0016375780118046625,0.005551021575927735,1.530931960938374,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1764,6715,2021-04-20 11:04:41,23.6374,25.3623,22.2514,19.8525,31.5588,31.9316,31.1521,16.1732,22.7246,22.1162,22.2176,22.1838,22.2514,22.1162,33.8304,23.7388,22.2852,22.15,22.2514,4.26027,1.32313,0.013815367130534672,0.01520878003728851,0.004651034355163574,1.5309372674218351,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1765,6719,2021-04-20 11:04:48,23.6036,25.3623,22.2514,19.8863,31.5249,31.8977,31.2538,16.2069,22.7246,22.1162,22.2514,22.15,22.2514,22.15,33.8304,23.6712,22.319,22.1838,22.2176,-0.463734,1.32313,0.013765183558449284,-0.0016555657719681271,0.005347638130187988,1.5309315315129055,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1766,6723,2021-04-20 11:04:54,23.6374,25.3284,22.2852,19.8525,31.5249,31.9655,31.2199,16.2069,22.7246,22.0824,22.2514,22.15,22.2514,22.15,33.8643,23.7388,22.319,22.15,22.2176,1.89827,1.32313,0.013865545521085432,0.0066291780464276095,0.00527811861038208,1.5309301338635701,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1767,6727,2021-04-20 11:05:01,23.6036,25.3284,22.2514,19.8525,31.5249,31.9316,31.1521,16.2069,22.6908,22.1162,22.2514,22.1838,22.2514,22.1162,33.8643,23.7388,22.2852,22.1838,22.2514,4.26027,2.90122,0.03040408963512613,0.015043748684250437,0.006642971992492676,1.5309338208437866,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1768,6730,2021-04-20 11:05:06,23.6374,25.3623,22.2514,19.9201,31.4571,31.9316,31.186,16.1732,22.7246,22.1162,22.2514,22.15,22.2514,22.1162,33.8982,23.705,22.2852,22.15,22.2514,-0.463734,1.32313,0.013815367130534672,-0.0016554885962185375,0.005443333625793457,1.5309282753194875,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1769,6734,2021-04-20 11:05:13,23.6036,25.2946,22.2514,19.8863,31.4232,31.9316,31.186,16.2069,22.6908,22.1162,22.2514,22.1838,22.2514,22.1162,33.8643,23.7388,22.319,22.1838,22.2176,-2.82574,-0.25497,-0.0026720244360193676,-0.009868568137778411,0.011366667747497559,1.530913831999342,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1770,6737,2021-04-20 11:05:18,23.6036,25.3284,22.2514,19.8863,31.491,31.9655,31.2538,16.2406,22.657,22.15,22.2176,22.1838,22.2514,22.1162,33.8982,23.7726,22.2852,22.1838,22.15,-0.463734,1.32313,0.013966976212600906,-0.001637524793579325,0.004791082859039307,1.5309094865983273,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1771,6741,2021-04-20 11:05:25,23.6374,25.2946,22.2514,19.8863,31.3893,31.9316,31.186,16.2069,22.7246,22.0824,22.2514,22.15,22.2514,22.15,33.8982,23.7388,22.3528,22.15,22.2176,-0.463734,0.534077,0.005576526744140459,-0.0016194615371796749,0.004566201210021973,1.5309050510579107,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1772,6745,2021-04-20 11:05:32,23.6374,25.3284,22.2852,19.8863,31.3893,31.9655,31.2199,16.2069,22.6908,22.0824,22.2176,22.1838,22.2514,22.1162,33.9321,23.7388,22.319,22.15,22.1838,1.89827,0.534077,0.005617252163416293,0.0066291780464276095,0.006443507671356201,1.5309031657063588,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1773,6749,2021-04-20 11:05:39,23.6036,25.2946,22.2514,19.9201,31.4571,31.9655,31.2199,16.1732,22.6908,22.1162,22.2514,22.1838,22.2514,22.1162,33.8982,23.7726,22.3866,22.1838,22.2176,-0.463734,1.32313,0.01391626086684317,-0.0016195370334158607,0.004637364387512207,1.530898084722385,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1774,6753,2021-04-20 11:05:46,23.6036,25.2946,22.2514,19.9201,31.4232,31.9316,31.2538,16.1732,22.657,22.0824,22.2514,22.1838,22.2514,22.15,33.9321,23.7388,22.2852,22.15,22.2852,-5.18774,0.534077,0.005617470939633442,-0.01811757828783914,0.01265766716003418,1.5308778474846672,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1775,6756,2021-04-20 11:05:51,23.5698,25.2608,22.2176,19.8863,31.3893,31.9994,31.2877,16.1732,22.6908,22.1162,22.2514,22.15,22.2514,22.1162,33.8982,23.7388,22.2852,22.1838,22.2176,-5.18774,1.32313,0.01396643155208496,-0.01811842266224165,0.005951873779296875,1.5308657544401445,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1776,6760,2021-04-20 11:05:58,23.6036,25.2946,22.2514,19.9201,31.3893,32.0333,31.2877,16.2069,22.657,22.15,22.2176,22.1838,22.2514,22.15,33.8982,23.7388,22.3528,22.1838,22.2514,-5.18774,1.32313,0.01406730735310118,-0.01811757828783914,0.006135225296020508,1.5308505050399377,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1777,6764,2021-04-20 11:06:05,23.5698,25.2946,22.2514,19.9201,31.3216,31.9994,31.2538,16.2069,22.6908,22.1162,22.2176,22.1838,22.2514,22.15,33.9321,23.705,22.3528,22.1838,22.2514,-2.82574,2.11217,0.02229522248861963,-0.009869028064938244,0.00592025375366211,1.5308394724494445,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1778,6768,2021-04-20 11:06:12,23.5698,25.2946,22.2852,19.9201,31.3216,32.0333,31.2199,16.1732,22.6232,22.1162,22.2514,22.15,22.2514,22.15,33.9321,23.7388,22.3528,22.1838,22.1838,-2.82574,1.32313,0.014118017653383252,-0.009759415437245384,0.006212759494781494,1.5308274511126516,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1779,6772,2021-04-20 11:06:18,23.5698,25.2946,22.2514,19.8863,31.3216,31.9994,31.2877,16.2069,22.6232,22.1162,22.2514,22.1838,22.2514,22.1162,33.8982,23.7388,22.319,22.1838,22.1838,-2.82574,-1.04402,-0.011100288159482961,-0.009869028064938244,0.004205769538879395,1.5308193056927089,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1780,6776,2021-04-20 11:06:25,23.5698,25.2608,22.2514,19.9201,31.3216,32.0333,31.2877,16.2069,22.657,22.1162,22.2514,22.15,22.2852,22.15,33.966,23.7388,22.2852,22.15,22.2176,-0.463734,-0.25497,-0.002710800417056682,-0.0016016239138687746,0.009721283912658692,1.530809700304647,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1781,6780,2021-04-20 11:06:32,23.5698,25.2608,22.2514,19.8863,31.2877,32.0672,31.3555,16.2069,22.6232,22.0824,22.2514,22.1838,22.2514,22.1162,33.966,23.7388,22.319,22.1838,22.1838,-0.463734,2.11217,0.02261727101619293,-0.0016016239138687746,0.005802477836608887,1.5308043302615137,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1782,6783,2021-04-20 11:06:37,23.5698,25.2946,22.2514,19.8863,31.2877,32.0333,31.3555,16.2069,22.6232,22.1162,22.2514,22.1838,22.2514,22.1162,33.966,23.7388,22.319,22.15,22.2176,-0.463734,0.534077,0.005698690615635629,-0.0016196125123564345,0.007381568908691407,1.530798012028723,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1783,6787,2021-04-20 11:06:44,23.5698,25.2946,22.2514,19.8863,31.2199,32.0672,31.2877,16.1394,22.6232,22.0824,22.2514,22.1838,22.2514,22.1162,33.9321,23.7726,22.319,22.1838,22.1838,-0.463734,1.32313,0.014168172921524001,-0.0016196125123564345,0.005088107109069824,1.5307925293833455,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1784,6792,2021-04-20 11:06:53,23.5698,25.2608,22.2514,19.9201,31.2199,32.0333,31.3216,16.1732,22.5894,22.0824,22.2514,22.15,22.2514,22.15,33.966,23.7388,22.3528,22.1838,22.2514,-2.82574,0.534077,0.005719159658771034,-0.009759415437245384,0.003904576063156128,1.53078123672368,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1785,6796,2021-04-20 11:07:00,23.5698,25.2946,22.2176,19.9539,31.2538,32.1011,31.2877,16.2069,22.6232,22.1162,22.2514,22.1838,22.2852,22.1162,33.966,23.7388,22.319,22.1838,22.2176,-0.463734,2.11217,0.02269732777171305,-0.0016376011108440946,0.006990889549255371,1.5307740463397874,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1786,6800,2021-04-20 11:07:07,23.5698,25.2608,22.2514,19.9201,31.2538,32.0672,31.3555,16.1732,22.6232,22.1162,22.2852,22.1838,22.2514,22.1162,33.966,23.7388,22.3528,22.15,22.15,-0.463734,1.32313,0.014168172921524001,-0.0016016239138687746,0.008063682556152344,1.5307659200289132,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1787,6804,2021-04-20 11:07:13,23.5359,25.2269,22.2514,19.9539,31.2538,32.0672,31.2877,16.1732,22.6232,22.1162,22.2514,22.15,22.2176,22.1162,33.9321,23.7726,22.319,22.1838,22.15,-5.18774,0.534077,0.005718935621903195,-0.017716182282471758,0.005029147148132324,1.5307519442077808,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1788,6808,2021-04-20 11:07:20,23.5359,25.2608,22.2176,19.9201,31.2199,32.0672,31.2877,16.1732,22.5894,22.1162,22.2176,22.1838,22.2514,22.1162,33.9999,23.7388,22.319,22.15,22.1838,-0.463734,0.534077,0.00573940364647121,-0.0016196881972203165,0.006205892562866211,1.5307462554991798,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1789,6811,2021-04-20 11:07:25,23.5021,25.2608,22.2514,19.9201,31.2199,32.0672,31.3555,16.2069,22.5894,22.0824,22.2176,22.1838,22.2514,22.1162,33.966,23.7726,22.319,22.1838,22.2514,-0.463734,0.534077,0.00573940364647121,-0.0016017733644365052,0.005931859016418457,1.5307410534624977,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1790,6816,2021-04-20 11:07:34,23.5359,25.2269,22.2514,19.9201,31.186,32.1011,31.3216,16.1732,22.5894,22.1162,22.2514,22.1838,22.2176,22.15,33.9999,23.8064,22.3528,22.15,22.2176,-0.463734,-0.25497,-0.0027496724691546473,-0.0015836560958297364,0.00531702709197998,1.5307351242088145,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1791,6820,2021-04-20 11:07:41,23.5359,25.2608,22.2514,19.9201,31.1521,32.1011,31.3216,16.1732,22.5894,22.1162,22.2514,22.1838,22.2176,22.15,33.9999,23.7726,22.2852,22.15,22.2514,-0.463734,0.534077,0.005759645539901583,-0.0016016987581213267,0.0053464708328247075,1.530729421882606,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1792,6824,2021-04-20 11:07:48,23.5359,25.2269,22.2176,19.9201,31.1521,32.135,31.3555,16.1732,22.5894,22.1162,22.2514,22.15,22.2176,22.1162,33.9999,23.8064,22.3528,22.15,22.2852,-0.463734,-0.25497,-0.002759335011190305,-0.0016016455349287262,0.005947388648986816,1.5307224257672234,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1793,6828,2021-04-20 11:07:55,23.5359,25.2269,22.2514,19.9201,31.1521,32.1011,31.2877,16.1732,22.5556,22.1162,22.2514,22.15,22.2514,22.15,33.9999,23.7726,22.319,22.1838,22.2176,-0.463734,0.534077,0.005780112545720595,-0.0015836560958297364,0.005418091773986816,1.5307173605488658,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1794,6831,2021-04-20 11:08:00,23.5359,25.2269,22.2852,19.9201,31.1521,32.1011,31.3216,16.2069,22.5894,22.0824,22.2176,22.1838,22.2514,22.1162,33.9999,23.7726,22.2852,22.1838,22.1838,-0.463734,1.32313,0.014269028254746003,-0.0015656666567307467,0.005453957557678223,1.5307125390834897,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1795,6835,2021-04-20 11:08:07,23.5359,25.2269,22.2514,19.9201,31.1521,32.135,31.4232,16.2069,22.5556,22.0824,22.2514,22.15,22.2514,22.15,34.0339,23.8064,22.3528,22.1838,22.2514,-5.18774,1.32313,0.014369873350162442,-0.017716182282471758,0.005367083549499512,1.5306981123082495,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1796,6838,2021-04-20 11:08:12,23.5359,25.2269,22.2514,19.9201,31.0843,32.1689,31.3555,16.2069,22.5556,22.1162,22.2176,22.15,22.2514,22.15,34.0339,23.7726,22.3528,22.1838,22.2514,-0.463734,2.11217,0.023019286313500104,-0.0015836560958297364,0.004925891399383545,1.530693687158625,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1797,6843,2021-04-20 11:08:20,23.5021,25.2269,22.2176,19.9539,31.1182,32.135,31.4571,16.1394,22.5556,22.1162,22.2514,22.1838,22.2514,22.15,34.0339,23.705,22.319,22.15,22.2514,-0.463734,0.534077,0.005800351325443991,-0.0016017201387647955,0.005661056041717529,1.530687571119209,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1798,6846,2021-04-20 11:08:26,23.5021,25.2269,22.2176,19.9201,31.1182,32.135,31.2877,16.1732,22.5556,22.1162,22.2514,22.15,22.2514,22.1162,34.0339,23.7726,22.3866,22.15,22.2514,-2.82574,1.32313,0.014369873350162442,-0.009760001778850018,0.005251977443695068,1.5306780119033603,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1799,6851,2021-04-20 11:08:34,23.5021,25.2269,22.2514,19.9201,31.0843,32.1689,31.3893,16.1732,22.5556,22.1162,22.2514,22.15,22.2514,22.15,34.0339,23.7726,22.319,22.1838,22.1838,4.26027,1.32313,0.014420008001241087,0.014549540939459057,0.00615184211730957,1.530682214111268,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1800,6854,2021-04-20 11:08:39,23.5021,25.2269,22.2514,19.9201,31.0505,32.1689,31.3893,16.1732,22.5556,22.1162,22.2514,22.1838,22.2514,22.15,34.0339,23.705,22.3528,22.2176,22.2176,4.26027,1.32313,0.014420008001241087,0.014549540939459057,0.00580633544921875,1.530683091001399,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1801,6858,2021-04-20 11:08:46,23.5021,25.2269,22.2176,19.8863,31.0166,32.2028,31.3893,16.2406,22.5556,22.1162,22.2514,22.1838,22.2514,22.15,34.0339,23.7726,22.2852,22.1838,22.2514,-2.82574,1.32313,0.01447013745973483,-0.009760001778850018,0.005102052688598633,1.5306735032618917,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1802,6862,2021-04-20 11:08:53,23.5021,25.1931,22.2514,19.9201,31.0843,32.1689,31.2877,16.1394,22.5218,22.0824,22.2514,22.1838,22.2514,22.15,34.0339,23.7388,22.319,22.15,22.1838,1.89827,2.90122,0.031729843672962575,0.006409270145012999,0.005556906700134277,1.530672989654213,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
