,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
1803,6865,2021-04-20 11:08:58,23.5359,25.1931,22.2514,19.9201,31.0843,32.2028,31.3555,16.1732,22.5218,22.15,22.2514,22.15,22.2514,22.15,34.0678,23.7726,22.319,22.1838,22.2176,1.89827,2.90122,0.03183975672865505,0.006408971618368019,0.005765305519104004,1.5306712495553094,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1804,6870,2021-04-20 11:09:07,23.5359,25.1931,22.2514,19.9201,31.0843,32.2367,31.2877,16.1732,22.5218,22.0824,22.2852,22.15,22.2514,22.15,34.0678,23.7726,22.3528,22.15,22.2852,-0.463734,2.90122,0.03194965839486781,-0.0015656666567307467,0.005430455207824707,1.5306645411489699,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1805,6874,2021-04-20 11:09:13,23.5021,25.1931,22.2514,19.8863,30.9827,32.2367,31.3555,16.1732,22.5218,22.0824,22.2514,22.1838,22.2514,22.1162,34.0678,23.7388,22.319,22.1838,22.2514,-0.463734,2.90122,0.03194965839486781,-0.0015657395846889312,0.005418564796447754,1.530658926277631,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1806,6877,2021-04-20 11:09:19,23.5021,25.1931,22.2176,19.9201,31.0166,32.1689,31.3555,16.2069,22.5218,22.1162,22.2176,22.1838,22.2514,22.15,34.0678,23.7726,22.3528,22.15,22.2514,-2.82574,1.32313,0.01447070820517126,-0.009650378922994795,0.005550799369812012,1.5306498628719385,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1807,6882,2021-04-20 11:09:27,23.4683,25.1593,22.2514,19.9201,30.9827,32.2028,31.2877,16.1732,22.5218,22.1162,22.1838,22.1838,22.2514,22.15,34.0678,23.7388,22.319,22.15,22.1838,-0.463734,1.32313,0.014520835138453944,-0.001547821381101517,0.006168842792510986,1.5306433301757312,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1808,6885,2021-04-20 11:09:32,23.5021,25.1593,22.2176,19.9201,30.9827,32.2367,31.2877,16.1394,22.5218,22.1162,22.2514,22.15,22.2514,22.1162,34.0678,23.7726,22.2514,22.15,22.2514,4.26027,1.32313,0.014570956877452051,0.014384266369217516,0.005768943786621094,1.5306449067799632,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1809,6890,2021-04-20 11:09:41,23.5021,25.1593,22.2176,19.8863,30.9827,32.2367,31.2877,16.1732,22.5218,22.1162,22.2176,22.1838,22.2514,22.1162,34.1017,23.8064,22.2852,22.15,22.15,-0.463734,2.90122,0.03194965839486781,-0.0015657395846889312,0.005539023399353028,1.5306380878672476,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1810,6893,2021-04-20 11:09:46,23.4683,25.1593,22.2176,19.8863,30.9827,32.2028,31.2877,16.1732,22.5218,22.0824,22.2514,22.1838,22.2514,22.15,34.1017,23.7726,22.3528,22.1838,22.2852,-0.463734,1.32313,0.014520835138453944,-0.0015658124958858048,0.005449076652526855,1.530633270524455,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1811,6897,2021-04-20 11:09:53,23.4683,25.1593,22.2514,19.9201,30.9488,32.2028,31.2877,16.2069,22.488,22.15,22.2852,22.1838,22.2514,22.1162,34.1017,23.7726,22.2514,22.15,22.2852,-0.463734,2.11217,0.023261171971347045,-0.001547821381101517,0.005881689071655274,1.5306271229136124,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1812,6902,2021-04-20 11:10:01,23.4345,25.1593,22.2514,19.8863,30.9149,32.2367,31.2877,16.2069,22.488,22.0824,22.2514,22.1838,22.2514,22.1162,34.1017,23.7388,22.2852,22.15,22.2176,-2.82574,1.32313,0.014621652030511564,-0.009432011462190141,0.0065534372329711914,1.530614162189255,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1813,6905,2021-04-20 11:10:07,23.4683,25.1593,22.2514,19.8863,30.9827,32.2367,31.3555,16.2069,22.5218,22.0824,22.2176,22.1838,22.2514,22.15,34.1017,23.8064,22.2852,22.1838,22.1838,-0.463734,1.32313,0.014570956877452051,-0.001547821381101517,0.005793780326843262,1.530608960105509,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1814,6909,2021-04-20 11:10:13,23.4345,25.1931,22.2176,19.8863,30.881,32.2367,31.2877,16.1732,22.488,22.1162,22.2852,22.15,22.2514,22.1162,34.0678,23.7726,22.3528,22.1838,22.2176,-0.463734,0.534077,0.005901980947827898,-0.001583877342645056,0.005912399768829346,1.5306028960872382,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1815,6914,2021-04-20 11:10:22,23.4683,25.1593,22.2176,19.8863,30.881,32.3045,31.2877,16.1732,22.488,22.1162,22.2514,22.15,22.2514,22.15,34.1017,23.7726,22.319,22.15,22.2514,-0.463734,-0.25497,-0.0028369369866093463,-0.0015658124958858048,0.0012802639007568359,1.5306005812574386,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1816,6918,2021-04-20 11:10:29,23.4683,25.1593,22.2514,19.9201,30.881,32.2367,31.3216,16.1732,22.488,22.1162,22.2514,22.1838,22.2514,22.15,34.1017,23.8064,22.319,22.15,22.2176,1.89827,-0.25497,-0.002817623830023908,0.0063359229495865655,0.0060926003456115724,1.5305988394040806,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1817,6922,2021-04-20 11:10:36,23.4683,25.1255,22.2514,19.8525,30.881,32.2706,31.3216,16.2069,22.488,22.1162,22.2514,22.15,22.2176,22.15,34.1017,23.7726,22.319,22.15,22.2176,-0.463734,1.32313,0.01467176604786784,-0.0015298302663172274,0.00519537353515625,1.5305933145906583,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1818,6926,2021-04-20 11:10:43,23.4345,25.1593,22.2176,19.8863,30.881,32.2706,31.2877,16.2069,22.488,22.0486,22.2514,22.15,22.2176,22.15,34.1017,23.7726,22.3528,22.1838,22.2176,-0.463734,1.32313,0.01467176604786784,-0.0015658853903071626,0.006782895088195801,1.5305863530089274,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1819,6930,2021-04-20 11:10:50,23.4007,25.1593,22.2514,19.8525,30.881,32.3045,31.3893,16.1732,22.488,22.1162,22.2176,22.1838,22.2514,22.1162,34.1356,23.8064,22.319,22.15,22.1838,6.62228,1.32313,0.014721874867993978,0.022105476042818716,0.011850286483764648,1.5305886647751659,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1820,6934,2021-04-20 11:10:56,23.4345,25.1593,22.2514,19.8863,30.8471,32.3045,31.2877,16.2069,22.4542,22.1162,22.2514,22.1838,22.2514,22.15,34.1356,23.7388,22.2852,22.15,22.15,4.26027,2.11217,0.0235820883430082,0.014220315907346322,0.005480510711669922,1.5305901809194278,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1821,6939,2021-04-20 11:11:05,23.4345,25.1593,22.2514,19.8525,30.881,32.3045,31.2877,16.1394,22.4542,22.1162,22.2176,22.1838,22.2514,22.1162,34.1356,23.8064,22.3528,22.15,22.2514,1.89827,1.32313,0.014772564968390064,0.006336217910470065,0.004009498596191406,1.5305913518750802,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1822,6942,2021-04-20 11:11:10,23.4345,25.1593,22.2514,19.8863,30.881,32.3045,31.2538,16.2069,22.4542,22.0824,22.2514,22.1838,22.2514,22.15,34.1356,23.7726,22.319,22.15,22.1838,-0.463734,1.32313,0.014772564968390064,-0.0015478934379692692,0.001055992841720581,1.530589900447377,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1823,6946,2021-04-20 11:11:17,23.4345,25.1255,22.2176,19.8863,30.8133,32.3045,31.3216,16.1732,22.4542,22.1162,22.2514,22.1838,22.2176,22.15,34.1356,23.7726,22.319,22.1838,22.319,4.26027,1.32313,0.014772564968390064,0.014220315907346305,0.00578359317779541,1.5305930281727753,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1824,6950,2021-04-20 11:11:24,23.4007,25.1255,22.2514,19.8525,30.8133,32.3045,31.2538,16.2069,22.4542,22.1162,22.2514,22.1838,22.2514,22.1162,34.1356,23.8064,22.2852,22.1838,22.2514,-0.463734,1.32313,0.014772564968390064,-0.0015299726885416097,0.004955363750457764,1.5305883487883978,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1825,6953,2021-04-20 11:11:29,23.4007,25.1255,22.2514,19.8525,30.8471,32.3045,31.3216,16.1732,22.4542,22.0824,22.2176,22.1838,22.2514,22.1162,34.1356,23.7726,22.3528,22.1838,22.2176,-0.463734,0.534077,0.005962896450555019,-0.0015299726885416097,0.0050692915916442875,1.530583837038387,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1826,6957,2021-04-20 11:11:36,23.4007,25.1255,22.2176,19.8525,30.7794,32.3384,31.3216,16.1732,22.4204,22.1162,22.2514,22.1838,22.2514,22.15,34.1695,23.8064,22.3528,22.1838,22.2176,-0.463734,0.534077,0.006003579459375305,-0.0015479654782401954,0.005516168594360352,1.5305780157735276,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1827,6962,2021-04-20 11:11:44,23.4007,25.1255,22.2514,19.8525,30.8133,32.3723,31.2877,16.2069,22.4542,22.1162,22.2176,22.1838,22.2852,22.15,34.1695,23.8403,22.2852,22.15,22.2176,-0.463734,2.90122,0.032611424762779895,-0.0015299726885416097,0.005928038597106933,1.5305709551523727,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1828,6965,2021-04-20 11:11:50,23.4007,25.1255,22.2514,19.8188,30.7455,32.3384,31.2877,16.1732,22.4542,22.0824,22.2514,22.1838,22.2176,22.1162,34.1695,23.7726,22.3528,22.15,22.2852,-5.18774,-0.25497,-0.0028563596669203893,-0.017115632054701294,0.0061076898574829105,1.5305577386851459,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1829,6969,2021-04-20 11:11:56,23.3669,25.1255,22.2514,19.8188,30.7455,32.3384,31.2538,16.2069,22.4204,22.1162,22.2176,22.15,22.2514,22.1162,34.1356,23.8064,22.3528,22.1838,22.2514,-0.463734,0.534077,0.006003579459375305,-0.0015300438750340244,0.008402435302734376,1.5305494814607121,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1830,6973,2021-04-20 11:12:03,23.4007,25.1255,22.2514,19.8188,30.7794,32.3384,31.2538,16.1732,22.4204,22.1162,22.2514,22.15,22.2176,22.15,34.1695,23.8064,22.2514,22.15,22.15,4.26027,2.11217,0.02374298167999883,0.014055680079125455,0.005324057579040527,1.5305536013835799,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1831,6977,2021-04-20 11:12:10,23.4007,25.1255,22.2514,19.8188,30.7116,32.3384,31.2877,16.2069,22.4204,22.1162,22.2514,22.15,22.2514,22.15,34.2034,23.8064,22.319,22.15,22.15,4.26027,2.11217,0.02374298167999883,0.014055680079125455,0.005646574020385742,1.5305574747656647,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1832,6980,2021-04-20 11:12:15,23.4007,25.0916,22.2514,19.8188,30.6777,32.3723,31.3216,16.1732,22.4542,22.0824,22.2514,22.15,22.2176,22.15,34.2034,23.8064,22.3528,22.15,22.2176,-0.463734,0.534077,0.006003340630159448,-0.0015119266657374069,0.009683065414428711,1.5305482105035202,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1833,6984,2021-04-20 11:12:22,23.3669,25.1255,22.2514,19.8188,30.7116,32.3723,31.2199,16.1732,22.4204,22.0824,22.2176,22.15,22.2514,22.1162,34.1356,23.7726,22.2852,22.15,22.1838,-0.463734,2.90122,0.032722561589085535,-0.0015300438750340244,0.005733706474304199,1.5305429363933223,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1834,6988,2021-04-20 11:12:29,23.4007,25.0916,22.2514,19.8188,30.7116,32.3384,31.2538,16.2069,22.4204,22.1162,22.2176,22.1838,22.2514,22.15,34.1695,23.7388,22.3528,22.1838,22.2176,-0.463734,1.32313,0.01487335363642929,-0.0015119266657374069,0.0056529130935668945,1.5305370144890413,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1835,6992,2021-04-20 11:12:36,23.3669,25.0916,22.2514,19.785,30.6777,32.3723,31.2538,16.1732,22.4204,22.0824,22.2514,22.1838,22.2514,22.15,34.1695,23.8064,22.319,22.15,22.1838,-0.463734,0.534077,0.006023799479465202,-0.0015119970125853789,0.005990772247314453,1.5305315544739058,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1836,6996,2021-04-20 11:12:43,23.3669,25.0916,22.2176,19.8188,30.7116,32.3723,31.186,16.1732,22.4204,22.1162,22.2514,22.1838,22.2514,22.1162,34.2034,23.7726,22.2852,22.15,22.2514,-0.463734,1.32313,0.014923447003456042,-0.0015299906394515802,0.005396160125732422,1.5305251636509996,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1837,7000,2021-04-20 11:12:50,23.3669,25.0916,22.2514,19.8188,30.6777,32.4062,31.2199,16.1732,22.4204,22.1162,22.2176,22.15,22.2514,22.1162,34.2034,23.8064,22.319,22.15,22.2514,-2.82574,0.534077,0.006044017399841793,-0.00921327838446827,0.005391430854797363,1.5305156747883328,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1838,7003,2021-04-20 11:12:55,23.3669,25.0916,22.2514,19.785,30.7116,32.4062,31.1521,16.1394,22.4204,22.0824,22.2514,22.1838,22.2852,22.15,34.2374,23.7388,22.3528,22.15,22.1838,-5.18774,1.32313,0.014973535168623008,-0.016914540193450716,0.005441754341125488,1.5305044762169973,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1839,7007,2021-04-20 11:13:02,23.3669,25.0916,22.2514,19.785,30.6777,32.3723,31.1521,16.2069,22.4204,22.1162,22.2514,22.1838,22.2514,22.1162,34.2034,23.7726,22.3528,22.15,22.2514,-0.463734,1.32313,0.014923447003456042,-0.0015119970125853789,0.005489139556884765,1.5304993997737073,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1840,7011,2021-04-20 11:13:08,23.4007,25.0916,22.2514,19.785,30.61,32.4062,31.186,16.1732,22.4204,22.1162,22.2176,22.1838,22.2514,22.1162,34.2034,23.8064,22.2852,22.15,22.2176,-2.82574,1.32313,0.014973535168623008,-0.009212849729458742,0.005832275390625,1.5304903411662771,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1841,7014,2021-04-20 11:13:14,23.4007,25.1255,22.2176,19.785,30.6777,32.4401,31.1521,16.1732,22.4204,22.15,22.2514,22.1838,22.2514,22.1162,34.2374,23.8064,22.3528,22.15,22.1838,-0.463734,1.32313,0.015023618130688084,-0.0015479654782401954,0.00569401216506958,1.5304844907539192,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1842,7018,2021-04-20 11:13:20,23.3669,25.0916,22.2514,19.8188,30.5761,32.4401,31.2199,16.1394,22.4204,22.1162,22.2514,22.1838,22.2176,22.1162,34.2034,23.7726,22.319,22.1838,22.1838,-0.463734,1.32313,0.015023618130688084,-0.0015119970125853789,0.005588069915771485,1.5304794646444144,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1843,7022,2021-04-20 11:13:27,23.4007,25.0916,22.2514,19.785,30.6438,32.4062,31.186,16.1732,22.4204,22.0824,22.2176,22.1838,22.2176,22.1162,34.2034,23.8064,22.3528,22.15,22.15,-2.82574,1.32313,0.014973535168623008,-0.009212849729458742,0.005319685459136963,1.530469353506441,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1844,7026,2021-04-20 11:13:34,23.3669,25.0916,22.2514,19.785,30.6438,32.4401,31.2199,16.2069,22.3866,22.1162,22.2176,22.1838,22.2514,22.1162,34.2034,23.7726,22.3528,22.1838,22.2514,6.62228,1.32313,0.015074298120390095,0.021591834061129665,0.0059529304504394535,1.5304773835340117,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1845,7030,2021-04-20 11:13:41,23.3669,25.0916,22.2176,19.7512,30.61,32.4401,31.1521,16.1394,22.3866,22.1162,22.1838,22.1838,22.2176,22.15,34.2374,23.7726,22.319,22.15,22.15,-2.82574,1.32313,0.015074298120390095,-0.009322921652334977,0.00530996322631836,1.5304665406128979,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1846,7034,2021-04-20 11:13:48,23.3669,25.0578,22.2852,19.7512,30.5422,32.474,31.2199,16.1732,22.3866,22.0824,22.2176,22.1838,22.2852,22.1162,34.2374,23.7726,22.3866,22.1162,22.2176,-0.463734,1.32313,0.015124373349322708,-0.0014760097588529765,0.005475696563720703,1.5304614956209437,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1847,7037,2021-04-20 11:13:53,23.3669,25.0578,22.2514,19.7512,30.6438,32.4401,31.1182,16.1732,22.4204,22.1162,22.2176,22.15,22.2514,22.1162,34.2374,23.8064,22.319,22.1838,22.2514,-5.18774,1.32313,0.015023618130688084,-0.016713247517393174,0.005199419975280762,1.5304505664748227,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1848,7041,2021-04-20 11:14:00,23.3669,25.0916,22.2514,19.7512,30.5761,32.474,31.1521,16.1732,22.3866,22.1162,22.2514,22.15,22.2852,22.1162,34.2374,23.8403,22.319,22.1838,22.1838,-2.82574,1.32313,0.015124373349322708,-0.00921327838446827,0.005217304229736328,1.5304405466243618,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1849,7046,2021-04-20 11:14:09,23.3331,25.0916,22.2514,19.7512,30.61,32.474,31.0505,16.1732,22.3528,22.1162,22.2514,22.1838,22.2514,22.15,34.2374,23.8403,22.319,22.15,22.2852,-2.82574,1.32313,0.01517505081023505,-0.009213706940532758,0.006130378723144532,1.5304273978471512,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1850,7049,2021-04-20 11:14:14,23.3669,25.0578,22.2514,19.7512,30.5422,32.474,31.1521,16.1394,22.3866,22.1162,22.2176,22.1838,22.2514,22.1162,34.2374,23.8064,22.319,22.15,22.2176,-5.18774,0.534077,0.006104902727083677,-0.016713247517393174,0.005628809928894043,1.530416140730524,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1851,7053,2021-04-20 11:14:21,23.3669,25.0916,22.2514,19.785,30.5761,32.4401,31.1521,16.1394,22.3866,22.0824,22.2514,22.1838,22.2514,22.1162,34.2713,23.8064,22.3528,22.15,22.1838,-0.463734,1.32313,0.015074298120390095,-0.0015119970125853789,0.005466050148010254,1.5304110823619725,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1852,7057,2021-04-20 11:14:27,23.3331,25.0916,22.2514,19.7174,30.5083,32.4401,31.1521,16.1394,22.3866,22.0824,22.2176,22.1838,22.2852,22.0824,34.2713,23.8064,22.319,22.1838,22.2176,-2.82574,1.32313,0.015074298120390095,-0.009213706940532758,0.006109309196472168,1.530401034025568,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1853,7061,2021-04-20 11:14:34,23.3669,25.0916,22.2514,19.7512,30.5422,32.474,31.186,16.2069,22.3528,22.0824,22.2514,22.1838,22.2176,22.15,34.2374,23.8064,22.319,22.1838,22.319,-0.463734,1.32313,0.01517505081023505,-0.0015119970125853789,0.005513200283050537,1.5303945352243071,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1854,7065,2021-04-20 11:14:41,23.3331,25.0578,22.2176,19.7512,30.5422,32.474,31.0505,16.1732,22.3528,22.15,22.2176,22.1838,22.2176,22.1162,34.2713,23.7726,22.319,22.15,22.2852,-0.463734,1.32313,0.01517505081023505,-0.0015120673431954171,0.006038454055786133,1.5303890394755715,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1855,7069,2021-04-20 11:14:48,23.3331,25.0578,22.2514,19.7174,30.5083,32.474,31.0843,16.1394,22.3866,22.0824,22.2514,22.1838,22.2176,22.15,34.2713,23.7726,22.3528,22.1838,22.1838,-0.463734,1.32313,0.015124373349322708,-0.001494072879354841,0.0057340779304504395,1.5303837868524446,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1856,7073,2021-04-20 11:14:55,23.3331,25.024,22.2514,19.7174,30.5422,32.5079,31.0843,16.1732,22.3866,22.0824,22.2176,22.15,22.2514,22.1162,34.2713,23.8064,22.2852,22.15,22.2852,-0.463734,2.11217,0.024223624328310198,-0.001476078415514265,0.005990774154663086,1.5303775855240802,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1857,7076,2021-04-20 11:15:00,23.3331,25.0578,22.2514,19.6837,30.5422,32.474,31.0166,16.1732,22.3528,22.1162,22.2176,22.1838,22.2514,22.15,34.2374,23.8403,22.3528,22.1838,22.2176,-0.463734,0.534077,0.0061253585147173035,-0.001494072879354841,0.0058645811080932616,1.5303717349627783,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1858,7081,2021-04-20 11:15:09,23.3331,25.0578,22.2514,19.7174,30.5083,32.5079,31.0505,16.2069,22.3528,22.1162,22.2514,22.15,22.2514,22.1162,34.2713,23.7726,22.319,22.1838,22.15,1.89827,2.11217,0.02430451892705709,0.006115906370231456,0.005272232055664063,1.5303716154355402,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1859,7084,2021-04-20 11:15:14,23.2993,25.0578,22.2514,19.7174,30.4405,32.5079,31.0843,16.1732,22.3528,22.1162,22.2514,22.15,22.2176,22.1162,34.3052,23.8064,22.3528,22.15,22.2176,-0.463734,1.32313,0.015225118303904068,-0.0014941423569321975,0.0059570951461792,1.5303664411700406,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1860,7088,2021-04-20 11:15:21,23.2993,25.0578,22.2514,19.6837,30.4405,32.5079,31.0505,16.1732,22.3866,22.1162,22.2514,22.15,22.2514,22.1162,34.3052,23.8403,22.3528,22.15,22.2176,-0.463734,1.32313,0.015174443372227177,-0.0014941423569321975,0.007324974060058594,1.5303590399213274,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1861,7091,2021-04-20 11:15:26,23.3331,25.024,22.2852,19.7174,30.4067,32.5079,31.0505,16.1732,22.3528,22.1162,22.2176,22.15,22.2514,22.15,34.3052,23.8741,22.319,22.15,22.2514,-5.18774,0.534077,0.00614556809111287,-0.016311420856473025,0.005659285545349121,1.5303479273220133,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1862,7096,2021-04-20 11:15:35,23.2993,25.024,22.2514,19.6837,30.4405,32.5079,31.0843,16.1732,22.3528,22.1162,22.2514,22.1838,22.2514,22.1162,34.2713,23.8064,22.3528,22.1838,22.2514,-0.463734,1.32313,0.015225118303904068,-0.0014761470563106512,0.0056680870056152344,1.5303417681810683,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1863,7099,2021-04-20 11:15:40,23.3331,25.024,22.2514,19.7174,30.4405,32.5418,30.9827,16.1732,22.3528,22.0824,22.2514,22.15,22.2176,22.15,34.3052,23.8403,22.319,22.1838,22.2514,1.89827,2.90122,0.033493805923014326,0.006042247007591126,0.012814167976379395,1.5303344901013265,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1864,7103,2021-04-20 11:15:47,23.2993,25.0578,22.2514,19.7174,30.3728,32.5079,31.0843,16.1732,22.3528,22.1162,22.2176,22.1838,22.2514,22.15,34.3052,23.8403,22.3528,22.15,22.2176,-2.82574,-0.25497,-0.002933913080306863,-0.009104481930756832,0.005287854194641114,1.5303251451197153,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1865,7107,2021-04-20 11:15:54,23.3331,25.0578,22.2176,19.6837,30.4405,32.5418,30.9488,16.1732,22.319,22.0824,22.2176,22.2176,22.2514,22.15,34.3052,23.8064,22.3528,22.15,22.3528,-0.463734,1.32313,0.015325852991857495,-0.0015120673431954171,0.006904777526855469,1.5303181083610087,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1866,7110,2021-04-20 11:15:59,23.3331,25.024,22.2514,19.6499,30.4067,32.5418,30.9149,16.1394,22.3528,22.0824,22.2176,22.15,22.2514,22.1162,34.2713,23.8403,22.3528,22.15,22.2514,-5.18774,0.534077,0.006165775565433067,-0.016512722895668578,0.004681756019592285,1.5303076593154274,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1867,7114,2021-04-20 11:16:06,23.3331,25.024,22.2514,19.6837,30.4067,32.5418,31.0505,16.1394,22.3528,22.1162,22.2514,22.1838,22.2514,22.15,34.3052,23.8403,22.3528,22.1838,22.1838,-2.82574,1.32313,0.015275180589861487,-0.008994410204676126,0.005730910301208496,1.5302973101622224,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1868,7118,2021-04-20 11:16:13,23.2655,25.0578,22.2514,19.6499,30.3728,32.5757,31.0505,16.1394,22.2852,22.0824,22.2514,22.15,22.2514,22.1162,34.3052,23.8403,22.2852,22.15,22.2514,-0.463734,2.11217,0.024626116866347334,-0.001494211818437619,0.00618943977355957,1.530290921716752,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1869,7122,2021-04-20 11:16:20,23.2993,25.024,22.2514,19.6499,30.305,32.5757,31.0166,16.1732,22.319,22.0486,22.2514,22.1838,22.2176,22.15,34.3052,23.8064,22.2852,22.1838,22.2514,4.26027,2.90122,0.03371466935943251,0.013561190293548846,0.003950471878051758,1.5302958033545087,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1870,7126,2021-04-20 11:16:27,23.3331,25.024,22.2514,19.6499,30.3728,32.5418,30.9488,16.1732,22.3528,22.1162,22.2514,22.15,22.2514,22.1162,34.3391,23.8064,22.319,22.1838,22.2514,-0.463734,2.90122,0.033493805923014326,-0.001476078415514265,0.005309185028076172,1.5302902102590172,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1871,7130,2021-04-20 11:16:33,23.3331,25.024,22.2514,19.6837,30.3728,32.5418,31.0166,16.1732,22.3528,22.1162,22.2514,22.1838,22.2514,22.1162,34.3052,23.8064,22.319,22.1838,22.1162,-2.82574,1.32313,0.015275180589861487,-0.008994410204676126,0.00557606840133667,1.530280747879556,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1872,7134,2021-04-20 11:16:40,23.2993,25.024,22.2514,19.6837,30.2711,32.5757,31.0166,16.2406,22.3528,22.1162,22.2514,22.1838,22.2514,22.15,34.3391,23.8403,22.3866,22.15,22.2176,-2.82574,1.32313,0.015325237666870878,-0.00899482846394541,0.004701410293579102,1.5302707177663806,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1873,7138,2021-04-20 11:16:47,23.2993,25.024,22.2514,19.6499,30.3389,32.5418,30.9488,16.1394,22.319,22.0824,22.2176,22.1838,22.2176,22.1162,34.373,23.8064,22.3528,22.1838,22.1838,-5.18774,1.32313,0.015325852991857495,-0.016513490772522652,0.005294403076171875,1.5302570519689611,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1874,7142,2021-04-20 11:16:54,23.2993,25.024,22.2514,19.6499,30.3728,32.6096,30.9827,16.1732,22.319,22.0824,22.2176,22.1838,22.2176,22.1162,34.3391,23.8064,22.2852,22.1838,22.2514,1.89827,2.90122,0.033824412268542894,0.006042527984971601,0.005589673042297363,1.5302563009525563,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1875,7145,2021-04-20 11:16:59,23.3331,25.024,22.2514,19.6499,30.305,32.6096,30.9827,16.1394,22.2852,22.15,22.1838,22.15,22.2852,22.15,34.3052,23.8403,22.319,22.1838,22.2514,-2.82574,-0.25497,-0.0029823788111742085,-0.008994410204676126,0.0026307518482208254,1.5302505480239499,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1876,7149,2021-04-20 11:17:06,23.2993,25.0578,22.2176,19.6499,30.3389,32.5757,30.9488,16.2069,22.3528,22.0824,22.2176,22.15,22.2514,22.1162,34.3391,23.8403,22.2852,22.1838,22.1838,-5.18774,2.11217,0.024464343823233294,-0.01691611357286259,0.005456802845001221,1.530235133871322,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1877,7154,2021-04-20 11:17:15,23.2993,25.024,22.2514,19.6161,30.2373,32.6096,30.881,16.1732,22.319,22.1162,22.2176,22.1838,22.2514,22.1162,34.3391,23.8064,22.319,22.1838,22.2514,-2.82574,0.534077,0.006226635908737214,-0.00899482846394541,0.0032666265964508058,1.5302254846407635,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1878,7158,2021-04-20 11:17:22,23.2993,25.024,22.2514,19.6161,30.2711,32.5757,30.9488,16.1394,22.319,22.0824,22.2176,22.15,22.2514,22.15,34.3391,23.8403,22.319,22.15,22.2176,-2.82574,1.32313,0.015375907538740918,-0.00899482846394541,0.009130504608154297,1.5302121053131175,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1879,7162,2021-04-20 11:17:29,23.3331,25.024,22.2514,19.6499,30.2373,32.6435,30.9149,16.1732,22.319,22.1162,22.2514,22.15,22.2514,22.1162,34.373,23.8064,22.3528,22.15,22.2514,-0.463734,0.534077,0.006246836052203076,-0.001476078415514265,0.004071146011352539,1.5302076162545755,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1880,7166,2021-04-20 11:17:35,23.2655,25.024,22.2176,19.6161,30.2711,32.6096,30.881,16.1732,22.2852,22.1162,22.2514,22.15,22.2852,22.1162,34.373,23.8064,22.319,22.15,22.1838,-5.18774,1.32313,0.015476624216295762,-0.01671557923072618,0.005705148696899414,1.530194183902728,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1881,7169,2021-04-20 11:17:41,23.2655,25.024,22.2514,19.6161,30.2373,32.5757,30.8471,16.1732,22.2852,22.1162,22.2176,22.1838,22.2852,22.1162,34.373,23.8064,22.319,22.15,22.2514,4.26027,1.32313,0.015426577410610957,0.01356182074264141,0.008386536598205567,1.5301945478072332,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1882,7173,2021-04-20 11:17:47,23.2993,25.024,22.2514,19.6161,30.2034,32.6096,30.9149,16.1732,22.319,22.1162,22.2514,22.1838,22.2514,22.15,34.373,23.8403,22.319,22.15,22.2176,4.26027,2.90122,0.033824412268542894,0.013561190293548846,0.001930004119873047,1.5301998446491172,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1883,7177,2021-04-20 11:17:54,23.2993,25.0578,22.2514,19.6161,30.2034,32.6096,30.8471,16.1732,22.319,22.0824,22.2176,22.1838,22.2514,22.1162,34.3391,23.8064,22.3528,22.15,22.2514,-0.463734,1.32313,0.015425956874996434,-0.0014941423569321975,0.005629209518432618,1.530193956269423,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1884,7180,2021-04-20 11:17:59,23.2655,25.024,22.2514,19.6161,30.2034,32.6435,30.8471,16.1732,22.2852,22.1162,22.2176,22.1838,22.2514,22.1162,34.373,23.8403,22.3528,22.15,22.3528,4.26027,2.11217,0.0247858923334975,0.01356182074264141,0.00529613733291626,1.5301955528131652,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1885,7184,2021-04-20 11:18:06,23.2655,24.9902,22.2514,19.6161,30.1695,32.6774,30.7794,16.1732,22.319,22.1162,22.2514,22.1838,22.2514,22.1162,34.373,23.8403,22.2852,22.15,22.2176,-0.463734,1.32313,0.015526039910690641,-0.0014582195440197238,0.005618997573852539,1.5301904100541825,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1886,7188,2021-04-20 11:18:13,23.2993,24.9902,22.2514,19.6161,30.2034,32.6435,30.7794,16.1732,22.2852,22.1162,22.2852,22.1838,22.2514,22.1162,34.373,23.8403,22.3528,22.15,22.2176,-0.463734,1.32313,0.01552666580967467,-0.001458151755689105,0.005302786827087402,1.5301848336935988,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1887,7191,2021-04-20 11:18:18,23.2993,24.9902,22.2176,19.6161,30.1356,32.6096,30.8133,16.1394,22.319,22.1162,22.2514,22.15,22.2514,22.15,34.373,23.8064,22.319,22.1838,22.2176,-0.463734,1.32313,0.015425956874996434,-0.0014761470563106512,0.006148736953735352,1.5301795214933331,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1888,7196,2021-04-20 11:18:27,23.2993,24.9902,22.2514,19.6161,30.1356,32.6435,30.7794,16.1732,22.2852,22.1162,22.2176,22.1838,22.2176,22.1162,34.407,23.7726,22.2852,22.15,22.2514,-0.463734,2.11217,0.0247858923334975,-0.001458151755689105,0.005731393814086914,1.530173320457103,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1889,7199,2021-04-20 11:18:32,23.2993,24.9902,22.2514,19.6161,30.1356,32.6096,30.8471,16.1732,22.319,22.0824,22.2514,22.15,22.2514,22.15,34.373,23.8403,22.2852,22.15,22.2176,-5.18774,1.32313,0.015425956874996434,-0.016312179372352683,0.005684665679931641,1.5301614657537093,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1890,7203,2021-04-20 11:18:39,23.2655,24.9902,22.2514,19.6161,30.1018,32.6774,30.8133,16.2069,22.2852,22.1162,22.2514,22.15,22.2514,22.15,34.373,23.8741,22.319,22.1838,22.1838,-0.463734,1.32313,0.015576702189515684,-0.0014582195440197238,0.0054418201446533206,1.5301564585420777,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1891,7206,2021-04-20 11:18:44,23.2655,25.024,22.2176,19.6161,30.034,32.6435,30.8133,16.1732,22.319,22.0824,22.2514,22.1838,22.2852,22.15,34.373,23.9079,22.319,22.15,22.2852,4.26027,3.69027,0.043163273607295286,0.013727149149588417,0.005358725547790527,1.5301580761232922,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1892,7210,2021-04-20 11:18:51,23.2655,25.024,22.2514,19.5824,30.1018,32.6435,30.7794,16.1732,22.2852,22.15,22.2176,22.15,22.2514,22.1162,34.373,23.8403,22.3528,22.15,22.1838,-0.463734,1.32313,0.01552666580967467,-0.0014762156812286713,0.005563851356506348,1.5301529652302528,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1893,7214,2021-04-20 11:18:58,23.2655,24.9563,22.2176,19.6161,30.034,32.6435,30.7794,16.1732,22.2852,22.0824,22.2514,22.1838,22.2514,22.1162,34.407,23.8403,22.3528,22.15,22.2852,-5.18774,-1.04402,-0.012251365805791229,-0.01631234208922098,0.005107170104980469,1.5301389104329821,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1894,7217,2021-04-20 11:19:03,23.2993,24.9563,22.2514,19.5824,30.0679,32.6774,30.7794,16.1732,22.2852,22.1162,22.2176,22.1838,22.2176,22.1162,34.373,23.8741,22.2852,22.1838,22.2852,-0.463734,1.32313,0.015576702189515684,-0.0014401032145331736,0.0056179618835449216,1.5301340190051245,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1895,7222,2021-04-20 11:19:12,23.2655,25.024,22.2514,19.6161,30.0001,32.6435,30.7455,16.1732,22.2852,22.1162,22.2514,22.1838,22.2514,22.15,34.373,23.8403,22.319,22.15,22.2514,4.26027,1.32313,0.01552666580967467,0.01356182074264141,0.0055533223152160645,1.530139226401136,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1896,7225,2021-04-20 11:19:17,23.2993,24.9563,22.2852,19.5824,30.034,32.7113,30.6438,16.2069,22.2852,22.1162,22.1838,22.1838,22.2852,22.15,34.407,23.8403,22.3528,22.15,22.2852,-0.463734,1.32313,0.015626733354588092,-0.0014221079139116275,0.004240267753601075,1.5301348551233092,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1897,7229,2021-04-20 11:19:24,23.2655,24.9902,22.2514,19.5824,30.034,32.6774,30.7116,16.1732,22.2852,22.1162,22.2514,22.1838,22.2514,22.15,34.407,23.8741,22.3866,22.15,22.2176,-5.18774,0.534077,0.006287483750855903,-0.01631293771276827,0.005508875370025635,1.5301211436011188,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1898,7233,2021-04-20 11:19:31,23.2655,24.9902,22.2514,19.5824,30.0679,32.6774,30.6438,16.1732,22.2514,22.15,22.1838,22.15,22.2514,22.15,34.407,23.8403,22.3866,22.1838,22.15,-5.18774,0.534077,0.00630793341029076,-0.01631293771276827,0.007020573139190674,1.53010538329567,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1899,7237,2021-04-20 11:19:38,23.2655,24.9902,22.2176,19.5824,30.0679,32.7113,30.7794,16.2069,22.2852,22.1162,22.2176,22.15,22.2514,22.15,34.407,23.8741,22.3528,22.1838,22.2514,-0.463734,1.32313,0.015626733354588092,-0.0014762156812286713,0.005631500720977783,1.5301002209732903,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1900,7240,2021-04-20 11:19:43,23.2655,24.9902,22.2514,19.5824,29.9662,32.7113,30.7116,16.1394,22.2852,22.0824,22.2514,22.15,22.2514,22.1162,34.407,23.8741,22.319,22.1838,22.2514,-5.18774,1.32313,0.015626733354588092,-0.01631293771276827,0.0066318693161010744,1.530088366770292,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1901,7245,2021-04-20 11:19:51,23.2655,24.9902,22.2514,19.6161,29.9662,32.7113,30.7116,16.1732,22.2852,22.0824,22.2852,22.15,22.2514,22.1162,34.407,23.8064,22.319,22.15,22.1838,-0.463734,-0.25497,-0.003011305165342276,-0.0014582195440197238,0.0056647157669067385,1.53008162572246,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1902,7248,2021-04-20 11:19:57,23.2655,24.9902,22.2852,19.6161,29.9662,32.7113,30.6777,16.2069,22.2852,22.0824,22.2176,22.1838,22.2514,22.1162,34.4409,23.8741,22.319,22.1838,22.1838,-0.463734,1.32313,0.015626733354588092,-0.001440223406810776,0.005433998107910156,1.5300767552175516,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1903,7252,2021-04-20 11:20:03,23.2655,25.024,22.2514,19.6161,30.0001,32.7113,30.6777,16.2069,22.2852,22.0824,22.2514,22.1838,22.2176,22.15,34.407,23.8403,22.3528,22.1838,22.1838,1.89827,1.32313,0.015626733354588092,0.006042808897354842,0.005164455890655517,1.5300751693416894,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1904,7257,2021-04-20 11:20:12,23.2655,24.9902,22.2176,19.5824,29.8985,32.7113,30.61,16.2069,22.2852,22.1162,22.2514,22.1838,22.2514,22.1162,34.407,23.8741,22.3528,22.1838,22.2514,-2.82574,1.32313,0.015626733354588092,-0.008995246626460658,0.00548656177520752,1.5300635423088493,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1905,7261,2021-04-20 11:20:19,23.2655,24.9902,22.2514,19.5824,29.9324,32.7113,30.6438,16.1732,22.319,22.1162,22.2514,22.1838,22.2514,22.1162,34.407,23.8403,22.319,22.1838,22.2176,4.26027,1.32313,0.015576073607665938,0.013396492335694404,0.004707276344299316,1.5300665510517235,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1906,7265,2021-04-20 11:20:26,23.2655,24.9902,22.2176,19.5824,29.8985,32.7113,30.6777,16.2069,22.2514,22.1162,22.2514,22.15,22.2514,22.15,34.4409,23.8741,22.3528,22.15,22.2176,-2.82574,1.32313,0.015677393101510246,-0.008995246626460658,0.002698039531707764,1.5300589065361014,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1907,7270,2021-04-20 11:20:35,23.2317,24.9563,22.2514,19.6161,29.9324,32.7452,30.5761,16.1732,22.2514,22.1162,22.2514,22.15,22.2514,22.1162,34.407,23.8064,22.2852,22.15,22.2852,-0.463734,2.11217,0.025106359426002957,-0.0014402370975655802,0.006299652576446533,1.5300514111054264,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1908,7273,2021-04-20 11:20:40,23.2655,24.9902,22.2514,19.6161,29.9324,32.7113,30.5761,16.1732,22.2852,22.0824,22.2514,22.1838,22.2514,22.1162,34.4748,23.8403,22.3528,22.15,22.2852,-0.463734,0.534077,0.006307678663334929,-0.0014582195440197238,0.005378181934356689,1.5300466957726977,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1909,7277,2021-04-20 11:20:47,23.2317,24.9563,22.2514,19.5824,29.8646,32.7452,30.61,16.2069,22.2514,22.0824,22.2176,22.15,22.2514,22.1162,34.4409,23.8403,22.319,22.1838,22.2514,-0.463734,1.32313,0.015727416518238255,-0.0014402370975655802,0.0031532807350158694,1.53004344792478,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1910,7281,2021-04-20 11:20:53,23.2317,24.9563,22.2176,19.5824,29.9324,32.7113,30.5761,16.1732,22.2852,22.1162,22.2514,22.1838,22.2514,22.1162,34.4409,23.9079,22.2852,22.1838,22.1838,-0.463734,2.11217,0.02494563451026001,-0.001458234071168196,0.006746334075927734,1.5300358482078789,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1911,7285,2021-04-20 11:21:00,23.2655,24.9563,22.2514,19.5824,29.8646,32.7452,30.5761,16.2069,22.2852,22.1162,22.2176,22.15,22.2514,22.15,34.4409,23.8403,22.3866,22.15,22.2176,-2.82574,1.32313,0.015676759303662368,-0.008775605063807767,0.00659054708480835,1.5300257017383032,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1912,7289,2021-04-20 11:21:07,23.2317,24.9902,22.2514,19.5486,29.9662,32.7452,30.5761,16.2069,22.2852,22.15,22.2176,22.1838,22.2514,22.15,34.4409,23.9079,22.3866,22.1838,22.2852,-0.463734,1.32313,0.015676759303662368,-0.0014582873166522293,0.010163919448852539,1.5300170879289807,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1913,7292,2021-04-20 11:21:12,23.2317,24.9902,22.2514,19.5824,29.8646,32.7791,30.5422,16.2069,22.2514,22.1162,22.2176,22.1838,22.2514,22.15,34.4748,23.8064,22.319,22.15,22.2514,-0.463734,1.32313,0.015777434717296857,-0.0014582873166522293,0.004860917091369629,1.530012767879511,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1914,7296,2021-04-20 11:21:19,23.2317,24.9902,22.2514,19.5824,29.9324,32.7452,30.5422,16.1732,22.2514,22.15,22.2514,22.1838,22.2514,22.15,34.4409,23.8403,22.319,22.1838,22.2176,-0.463734,-0.25497,-0.0030307070277714263,-0.0014582873166522293,0.005573384761810303,1.5300062417307745,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1915,7301,2021-04-20 11:21:28,23.1979,24.9563,22.2852,19.5824,29.8307,32.7791,30.5761,16.1732,22.2514,22.0486,22.2514,22.1838,22.2514,22.1162,34.4409,23.8741,22.3866,22.15,22.2176,-0.463734,1.32313,0.015777434717296857,-0.0014223062060105206,0.005804120063781738,1.5300000038221289,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1916,7305,2021-04-20 11:21:35,23.2317,24.9563,22.2514,19.5824,29.8307,32.7791,30.5422,16.2069,22.2852,22.1162,22.2176,22.1838,22.2514,22.0824,34.4409,23.9079,22.3528,22.15,22.2852,4.26027,1.32313,0.01572678003551027,0.01323128970410993,0.005118302822113037,1.5300024977939595,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1917,7309,2021-04-20 11:21:42,23.2317,24.9563,22.2176,19.5824,29.8985,32.7791,30.5422,16.1732,22.2514,22.1162,22.2176,22.1838,22.2514,22.1162,34.4409,23.8741,22.3528,22.15,22.1838,-2.82574,1.32313,0.015777434717296857,-0.008885676582400295,0.0054091596603393554,1.5299925013187532,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1918,7314,2021-04-20 11:21:50,23.2317,24.9563,22.2514,19.5824,29.7969,32.7452,30.5083,16.2069,22.2514,22.1162,22.2514,22.1838,22.2852,22.1162,34.4409,23.9079,22.3528,22.1838,22.2514,-0.463734,1.32313,0.015727416518238255,-0.0014402370975655802,0.005308712959289551,1.5299868114420785,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1919,7317,2021-04-20 11:21:55,23.2317,24.9563,22.2514,19.5824,29.7969,32.7791,30.4405,16.1732,22.2514,22.1162,22.2176,22.1838,22.2176,22.15,34.4748,23.8741,22.3528,22.15,22.15,-0.463734,-1.04402,-0.012449235822294305,-0.0014402370975655802,0.00535529899597168,1.5299814396149292,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1920,7321,2021-04-20 11:22:02,23.1979,24.9563,22.2514,19.5824,29.763,32.7791,30.4744,16.1394,22.2514,22.0824,22.2176,22.1838,22.2514,22.1162,34.4748,23.8741,22.3528,22.15,22.2514,-0.463734,1.32313,0.015777434717296857,-0.0014403040158129073,0.004918529987335205,1.5299768435232382,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1921,7325,2021-04-20 11:22:09,23.1979,24.9563,22.2514,19.5824,29.8307,32.7791,30.4405,16.1732,22.2514,22.1162,22.1838,22.15,22.2176,22.1162,34.4748,23.9079,22.3866,22.15,22.2514,-2.82574,1.32313,0.015777434717296857,-0.008776420684364667,0.003967742681503296,1.5299681954460753,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1922,7329,2021-04-20 11:22:16,23.2317,24.9563,22.2514,19.6161,29.7291,32.8131,30.4405,16.1732,22.2514,22.1162,22.2514,22.15,22.2514,22.1162,34.4748,23.9079,22.319,22.1838,22.2514,4.26027,1.32313,0.01582759522065289,0.01323128970410993,0.005459476470947266,1.5299703419954058,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1923,7334,2021-04-20 11:22:25,23.2317,24.9563,22.2852,19.5824,29.8307,32.8131,30.4405,16.1732,22.2514,22.0824,22.2176,22.15,22.2852,22.1162,34.4748,23.8403,22.319,22.15,22.2176,-2.82574,1.32313,0.01582759522065289,-0.008666349260324035,0.005252205848693848,1.5299591711496232,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1924,7338,2021-04-20 11:22:32,23.1979,24.9225,22.2176,19.5824,29.7969,32.7791,30.4067,16.2069,22.2514,22.1162,22.2514,22.15,22.2852,22.1162,34.5087,23.9079,22.2852,22.15,22.2176,-0.463734,1.32313,0.015777434717296857,-0.0014403040158129073,0.0014241535663604738,1.5299570630532753,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1925,7342,2021-04-20 11:22:39,23.1979,24.9563,22.2514,19.5824,29.7969,32.8131,30.4405,16.2069,22.2514,22.0824,22.2514,22.1838,22.2514,22.15,34.5087,23.8741,22.2852,22.15,22.3528,-2.82574,0.534077,0.006388755883896999,-0.008776420684364667,0.005084443092346192,1.529947419952523,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1926,7346,2021-04-20 11:22:45,23.1979,24.9225,22.2514,19.5824,29.6953,32.8131,30.4405,16.1394,22.2514,22.0824,22.2514,22.15,22.2514,22.15,34.4748,23.9079,22.319,22.1838,22.2176,4.26027,2.11217,0.0252662790483221,0.013066560701351296,0.001035212516784668,1.5299530210806025,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1927,7350,2021-04-20 11:22:52,23.1979,24.9563,22.2514,19.5824,29.7969,32.8131,30.4744,16.1732,22.2514,22.0824,22.1838,22.15,22.2514,22.1162,34.4748,23.8741,22.3528,22.15,22.2852,-2.82574,0.534077,0.006388755883896999,-0.008776420684364667,0.0061546130180358885,1.5299424243444835,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1928,7354,2021-04-20 11:22:59,23.1979,24.9563,22.2514,19.6161,29.6953,32.847,30.4067,16.1732,22.2852,22.0824,22.2514,22.15,22.2514,22.1162,34.5087,23.8403,22.3528,22.1838,22.2176,-0.463734,2.90122,0.034703675089349816,-0.0014403040158129073,0.005351553916931153,1.5299368163952978,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1929,7359,2021-04-20 11:23:08,23.1979,24.9563,22.2514,19.5824,29.7291,32.8131,30.4067,16.1732,22.2514,22.0824,22.2514,22.15,22.2514,22.1162,34.4748,23.9079,22.3866,22.15,22.2852,-5.18774,1.32313,0.01582759522065289,-0.01611251871761236,0.005789498805999756,1.5299188536368613,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1930,7362,2021-04-20 11:23:13,23.1979,24.9563,22.2514,19.5824,29.7291,32.8131,30.3389,16.1394,22.2514,22.1162,22.2176,22.1838,22.2514,22.15,34.5087,23.9079,22.3866,22.15,22.1838,-0.463734,0.534077,0.006388755883896999,-0.0014403040158129073,0.005444516658782959,1.5299140957522401,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1931,7367,2021-04-20 11:23:22,23.1979,24.9563,22.2514,19.5824,29.6614,32.8131,30.3389,16.1732,22.2514,22.1162,22.2176,22.1838,22.2514,22.1162,34.5087,23.9079,22.3866,22.15,22.15,-0.463734,0.534077,0.006388755883896999,-0.0014403040158129073,0.005311839103698731,1.5299082836386881,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1932,7370,2021-04-20 11:23:27,23.1979,24.9563,22.2514,19.5824,29.6614,32.847,30.3389,16.1732,22.2176,22.0824,22.2176,22.1838,22.2514,22.1162,34.5087,23.8403,22.3528,22.15,22.2514,4.26027,2.11217,0.02542696275987834,0.013231904474218528,0.005358714580535889,1.5299090134798152,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1933,7374,2021-04-20 11:23:34,23.164,24.9225,22.2514,19.5824,29.6275,32.8131,30.3389,16.1732,22.2514,22.1162,22.2514,22.15,22.2514,22.15,34.5087,23.8741,22.319,22.15,22.2176,-0.463734,2.90122,0.03470508249836569,-0.0014223724681628632,0.006701495170593262,1.5299030663252495,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1934,7378,2021-04-20 11:23:40,23.1979,24.9563,22.2176,19.5824,29.6275,32.8809,30.3389,16.2069,22.2514,22.0824,22.2514,22.1838,22.2514,22.1162,34.5087,23.9079,22.319,22.1838,22.2176,-0.463734,2.11217,0.02542592979134622,-0.0014583018256152938,0.003178015947341919,1.5298995063085943,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1935,7381,2021-04-20 11:23:46,23.1979,24.9563,22.2514,19.6161,29.6953,32.847,30.305,16.2069,22.2514,22.1162,22.2176,22.15,22.2514,22.15,34.5087,23.9079,22.3528,22.15,22.2852,-0.463734,-0.25497,-0.0030596482795045665,-0.0014403040158129073,0.005595799446105957,1.5298945131507937,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1936,7385,2021-04-20 11:23:53,23.1979,24.9225,22.2514,19.5824,29.6953,32.8809,30.305,16.1732,22.2514,22.1162,22.2176,22.15,22.2514,22.1162,34.5087,23.9079,22.319,22.15,22.2852,-0.463734,2.11217,0.02542592979134622,-0.0014223062060105206,0.005327296257019043,1.5298896157379198,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
