,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
1937,7389,2021-04-20 11:23:59,23.1979,24.9563,22.2514,19.5824,29.6275,32.847,30.3389,16.1732,22.2176,22.0824,22.2514,22.15,22.2514,22.1162,34.5087,23.8741,22.3528,22.2176,22.2176,1.89827,1.32313,0.015928252572699086,0.005895806440970831,0.005611136436462403,1.5298875591613126,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1938,7393,2021-04-20 11:24:06,23.1979,24.9225,22.2176,19.6161,29.6275,32.847,30.2711,16.2069,22.2514,22.0824,22.2514,22.1838,22.2514,22.1162,34.5426,23.8741,22.3528,22.1838,22.1838,-2.82574,2.11217,0.025346108587367768,-0.008776420684364667,0.006971634387969971,1.5298762349829862,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1939,7397,2021-04-20 11:24:13,23.1979,24.9563,22.2514,19.5824,29.5936,32.847,30.2711,16.1394,22.2514,22.0824,22.2514,22.15,22.2514,22.1162,34.5087,23.8403,22.319,22.15,22.2514,1.89827,2.11217,0.025346108587367768,0.005895806440970831,0.005468067169189453,1.5298741004585041,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1940,7401,2021-04-20 11:24:20,23.1979,24.9563,22.2514,19.5824,29.5936,32.8809,30.305,16.1732,22.2176,22.1162,22.2176,22.1838,22.2852,22.1162,34.5426,23.8403,22.3528,22.1838,22.2176,-0.463734,1.32313,0.01597825256187263,-0.0014403040158129073,0.005248016834259034,1.5298692532359344,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1941,7405,2021-04-20 11:24:27,23.1979,24.9225,22.2176,19.6161,29.5598,32.8809,30.2373,16.1732,22.2176,22.0824,22.2514,22.1838,22.2514,22.15,34.5087,23.8403,22.319,22.1838,22.1838,-0.463734,1.32313,0.01597825256187263,-0.0014403040158129073,0.005659382820129395,1.5298633714435295,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1942,7409,2021-04-20 11:24:34,23.1979,24.9563,22.2514,19.6161,29.6275,32.8809,30.2373,16.1732,22.2514,22.1162,22.2514,22.15,22.2514,22.15,34.5087,23.9079,22.319,22.1838,22.2514,-2.82574,1.32313,0.01592760548858469,-0.008776420684364667,0.005530448436737061,1.529853331688201,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1943,7414,2021-04-20 11:24:42,23.164,24.9225,22.2514,19.6499,29.5259,32.8809,30.305,16.2069,22.2514,22.0824,22.2176,22.1838,22.2514,22.15,34.5426,23.8741,22.3866,22.1838,22.1838,-2.82574,2.11217,0.02542592979134622,-0.00866715569310538,0.005576486110687256,1.5298418836091816,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1944,7417,2021-04-20 11:24:48,23.1979,24.9563,22.2514,19.6161,29.5598,32.9148,30.2373,16.1732,22.2514,22.1162,22.2514,22.15,22.2852,22.1162,34.5087,23.9079,22.3866,22.1838,22.2176,-0.463734,0.534077,0.006449305937362838,-0.0014403040158129073,0.005906261444091797,1.5298366536450791,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1945,7422,2021-04-20 11:24:56,23.1979,24.9225,22.2514,19.5824,29.492,32.8809,30.2711,16.1732,22.2514,22.1162,22.2176,22.1838,22.2852,22.1162,34.5426,23.9417,22.319,22.15,22.15,-0.463734,1.32313,0.01592760548858469,-0.0014223062060105206,0.005361165523529053,1.5298309298915802,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1946,7426,2021-04-20 11:25:03,23.1979,24.8887,22.2514,19.6161,29.5936,32.8809,30.1695,16.1732,22.2176,22.0824,22.2514,22.1838,22.2514,22.1162,34.5087,23.9079,22.319,22.1838,22.2852,-2.82574,1.32313,0.01597825256187263,-0.008557083171605214,0.0028496723175048828,1.5298230440346265,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1947,7430,2021-04-20 11:25:10,23.1979,24.9563,22.2514,19.6499,29.5598,32.8809,30.2034,16.1732,22.2514,22.0824,22.2514,22.15,22.2514,22.1162,34.5766,23.8741,22.319,22.15,22.2852,-0.463734,2.11217,0.02542592979134622,-0.0014403040158129073,0.005910018920898438,1.5298176914552721,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1948,7433,2021-04-20 11:25:15,23.1979,24.9563,22.2514,19.6161,29.5259,32.9148,30.2034,16.2069,22.2514,22.1162,22.2514,22.1838,22.2514,22.1162,34.5426,23.9417,22.319,22.1838,22.1838,-0.463734,0.534077,0.006449305937362838,-0.0014403040158129073,0.006146330356597901,1.5298123981118674,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1949,7438,2021-04-20 11:25:24,23.164,24.9225,22.2514,19.6499,29.5936,32.9148,30.1695,16.2069,22.2514,22.1162,22.2176,22.15,22.2514,22.1162,34.5426,23.9417,22.3528,22.15,22.2176,1.89827,0.534077,0.006449305937362838,0.005822404622347119,0.00552396821975708,1.5298111331128381,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1950,7441,2021-04-20 11:25:29,23.164,24.9225,22.2176,19.6161,29.4243,32.9148,30.2034,16.1732,22.2514,22.1162,22.2514,22.1838,22.2514,22.15,34.5426,23.9079,22.2852,22.15,22.2852,-0.463734,1.32313,0.015977602789303588,-0.0014403711164440597,0.010506593704223632,1.529802509780697,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1951,7445,2021-04-20 11:25:36,23.1979,24.9225,22.2514,19.6161,29.4581,32.9148,30.2034,16.1732,22.2176,22.1162,22.2176,22.15,22.2514,22.1162,34.5426,23.8741,22.3528,22.15,22.2176,-0.463734,0.534077,0.006469748436067084,-0.0014223062060105206,0.001809959888458252,1.529800068711247,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1952,7449,2021-04-20 11:25:43,23.1979,24.9225,22.2514,19.6499,29.5259,32.9487,30.1695,16.2069,22.2514,22.1162,22.2514,22.1838,22.2514,22.1162,34.5766,23.9417,22.3866,22.1838,22.1838,-0.463734,0.534077,0.006469485072041804,-0.0014223062060105206,0.0047231922149658205,1.5297956331614586,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1953,7452,2021-04-20 11:25:48,23.164,24.9225,22.2514,19.6499,29.5259,32.9487,30.1356,16.1732,22.2176,22.0824,22.2176,22.1838,22.2514,22.1162,34.5426,23.9417,22.319,22.1838,22.2514,-0.463734,1.32313,0.01607823686995631,-0.0014223724681628632,0.007424470901489258,1.5297893713054427,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1954,7456,2021-04-20 11:25:55,23.2317,24.9563,22.2176,19.6499,29.4243,32.9487,30.1356,16.1732,22.2176,22.1162,22.2514,22.1838,22.2514,22.15,34.5426,23.8741,22.3528,22.1838,22.2514,-5.18774,1.32313,0.01607823686995631,-0.016313100226341172,0.004503609657287598,1.5297758575105724,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1955,7460,2021-04-20 11:26:02,23.1979,24.8887,22.2514,19.6499,29.492,32.9148,30.1018,16.1732,22.2176,22.0824,22.2176,22.1838,22.2514,22.1162,34.5426,23.8741,22.3528,22.1838,22.2514,-2.82574,0.534077,0.006469748436067084,-0.008557083171605214,0.005993543624877929,1.5297655335825828,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1956,7464,2021-04-20 11:26:08,23.1979,24.9225,22.2514,19.6161,29.3904,32.9487,30.1356,16.1732,22.2176,22.1162,22.2176,22.1838,22.2176,22.1162,34.5426,23.9079,22.3528,22.1838,22.2176,-0.463734,1.32313,0.01607823686995631,-0.0014223062060105206,0.005794645786285401,1.5297603982520864,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1957,7468,2021-04-20 11:26:15,23.1979,24.9225,22.2514,19.6161,29.4243,32.8809,30.0679,16.2069,22.2176,22.1162,22.2514,22.15,22.2514,22.15,34.5426,23.9417,22.3528,22.1838,22.2514,-5.18774,0.534077,0.006449568215887516,-0.01591117924751909,0.00566986894607544,1.5297453580042104,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1958,7472,2021-04-20 11:26:22,23.1979,24.9225,22.2514,19.6499,29.3904,32.9148,30.1356,16.2069,22.2514,22.1162,22.2176,22.1838,22.2176,22.15,34.5766,23.9417,22.2514,22.1838,22.2514,-5.18774,1.32313,0.015977602789303588,-0.01591117924751909,0.005906931877136231,1.5297315801256224,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1959,7476,2021-04-20 11:26:29,23.1979,24.8887,22.2514,19.6499,29.3904,32.9148,30.0679,16.1394,22.2176,22.1162,22.2176,22.15,22.2514,22.1162,34.5766,23.9079,22.3528,22.1838,22.319,-2.82574,-0.25497,-0.00308867777257591,-0.008557083171605214,0.003939838886260987,1.5297235876441155,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1960,7480,2021-04-20 11:26:36,23.1979,24.9225,22.2514,19.6499,29.3904,32.9487,30.1018,16.1732,22.2514,22.1162,22.2176,22.1838,22.2514,22.1162,34.5426,23.9079,22.2852,22.15,22.319,-5.18774,0.534077,0.006469485072041804,-0.01591117924751909,0.004465293884277344,1.5297097741663221,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1961,7484,2021-04-20 11:26:43,23.1979,24.9225,22.2514,19.6499,29.3227,32.9487,30.034,16.1394,22.2176,22.1162,22.2176,22.1838,22.2514,22.1162,34.5766,23.9079,22.319,22.15,22.1838,-0.463734,-0.25497,-0.0030983108649435508,-0.0014223062060105206,0.005097087860107422,1.5297050534212717,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1962,7487,2021-04-20 11:26:48,23.1979,24.9225,22.2176,19.6499,29.3565,32.9487,30.0679,16.1732,22.2176,22.1162,22.2176,22.15,22.2176,22.1162,34.5766,23.9417,22.3528,22.15,22.2514,-0.463734,1.32313,0.01607823686995631,-0.0014403040158129073,0.003858247518539429,1.5297015079178236,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1963,7491,2021-04-20 11:26:55,23.164,24.9563,22.2514,19.6499,29.3904,32.9148,30.0679,16.1732,22.2176,22.0824,22.2514,22.1838,22.2514,22.1162,34.5766,23.9079,22.319,22.15,22.2514,-0.463734,1.32313,0.016028247328032177,-0.0014403711164440597,0.006579706192016602,1.529694807094531,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1964,7495,2021-04-20 11:27:02,23.164,24.8887,22.2514,19.6499,29.3565,32.9487,30.0679,16.1732,22.1838,22.0824,22.2514,22.1838,22.2514,22.1162,34.5766,23.8741,22.319,22.15,22.2176,4.26027,2.90122,0.03536570553604719,0.012901817968118078,0.006176424980163574,1.5296976046782806,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1965,7499,2021-04-20 11:27:09,23.164,24.9225,22.2176,19.6837,29.3227,32.9826,30.034,16.1732,22.2176,22.0824,22.2514,22.15,22.2514,22.1162,34.5766,23.9079,22.3528,22.15,22.2176,-0.463734,1.32313,0.01612822118642486,-0.0014403711164440597,0.0051068348884582525,1.5296915661511206,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1966,7503,2021-04-20 11:27:16,23.164,24.9563,22.2514,19.6499,29.2888,32.9487,30.0001,16.1732,22.2176,22.1162,22.2514,22.15,22.2514,22.1162,34.6105,23.9079,22.3866,22.1838,22.2514,4.26027,2.11217,0.0256663892207233,0.01323252091986599,0.005226350784301758,1.5296952818367762,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1967,7507,2021-04-20 11:27:22,23.1979,24.9225,22.2514,19.6499,29.3227,32.9826,30.0001,16.1732,22.2176,22.1162,22.2514,22.1838,22.2514,22.1162,34.5766,23.8741,22.3866,22.1838,22.2176,-5.18774,1.32313,0.01612822118642486,-0.01591117924751909,0.005398765563964844,1.5296832163091845,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1968,7511,2021-04-20 11:27:29,23.164,24.8887,22.2176,19.6499,29.2888,32.9487,30.0001,16.1732,22.2176,22.1162,22.2176,22.15,22.2514,22.15,34.5766,23.9079,22.319,22.15,22.319,4.26027,1.32313,0.01607823686995631,0.013067169443992034,0.006262685775756836,1.5296844502247346,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1969,7515,2021-04-20 11:27:36,23.164,24.9225,22.2514,19.6499,29.2888,32.9826,29.9662,16.1732,22.2176,22.15,22.2176,22.1838,22.2514,22.1162,34.6105,23.9417,22.319,22.15,22.2176,-0.463734,0.534077,0.006510102549698239,-0.0014223724681628632,0.005805920600891114,1.529679188348183,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1970,7518,2021-04-20 11:27:41,23.1979,24.8887,22.2514,19.6499,29.3227,33.0165,30.034,16.1732,22.2176,22.1162,22.2176,22.15,22.2514,22.15,34.6105,23.9417,22.4204,22.1838,22.2176,-0.463734,1.32313,0.016178200276218878,-0.0014043083962081342,0.006945621490478515,1.5296724164604847,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1971,7523,2021-04-20 11:27:50,23.164,24.9225,22.2514,19.6837,29.2211,32.9487,29.9324,16.1732,22.1838,22.1162,22.2514,22.1838,22.2514,22.1162,34.6105,23.9417,22.3866,22.15,22.2176,-0.463734,-0.25497,-0.003108069688105677,-0.0014223724681628632,0.005486707210540772,1.5296664634479296,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1972,7526,2021-04-20 11:27:55,23.164,24.9225,22.2176,19.6837,29.2549,32.9826,30.0001,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.1162,34.6105,23.9417,22.3528,22.15,22.2176,-0.463734,1.32313,0.01617886065471108,-0.0014403711164440597,0.006751933574676514,1.5296607084996598,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1973,7531,2021-04-20 11:28:04,23.164,24.9225,22.2176,19.6837,29.2549,32.9826,30.034,16.1394,22.2176,22.0824,22.2514,22.15,22.2176,22.1162,34.6105,23.9417,22.319,22.15,22.2176,6.62228,2.11217,0.025746181360358392,0.02056899178625067,0.005165219306945801,1.5296708514495103,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1974,7534,2021-04-20 11:28:09,23.164,24.9225,22.2514,19.6837,29.2211,33.0165,29.9662,16.1732,22.2514,22.0824,22.2176,22.15,22.2514,22.1162,34.6105,23.9079,22.319,22.1838,22.2514,-5.18774,1.32313,0.016127563343815002,-0.015911920514750294,0.0038228490352630617,1.5296613131078427,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1975,7538,2021-04-20 11:28:16,23.1302,24.9225,22.2176,19.6499,29.2211,33.0165,29.9324,16.1732,22.2176,22.0824,22.2514,22.1838,22.2514,22.1162,34.6105,23.9417,22.3528,22.15,22.2514,-0.463734,2.11217,0.02582596515642547,-0.0014404380035718798,0.007411203384399414,1.5296538719263206,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1976,7542,2021-04-20 11:28:23,23.1302,24.8887,22.2514,19.6837,29.1872,33.0165,29.8985,16.1732,22.2176,22.0824,22.2514,22.1838,22.2514,22.1162,34.6105,23.9417,22.3528,22.1838,22.2852,-0.463734,0.534077,0.006530276442165283,-0.0014044390353876743,0.004829887390136719,1.5296493659816743,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1977,7546,2021-04-20 11:28:29,23.1302,24.9225,22.2514,19.6837,29.1872,32.9826,29.8985,16.1732,22.2176,22.1162,22.2514,22.15,22.2514,22.15,34.5766,23.9079,22.319,22.15,22.319,-0.463734,2.11217,0.025746181360358392,-0.001422438519479777,0.002405616283416748,1.5296465128910777,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1978,7550,2021-04-20 11:28:36,23.1302,24.9225,22.2176,19.6837,29.1533,33.0165,29.8985,16.1732,22.2176,22.1162,22.2514,22.15,22.2514,22.1162,34.6105,23.9079,22.3866,22.15,22.2852,-0.463734,2.11217,0.02582596515642547,-0.0014404380035718798,0.006551274299621582,1.5296390041611603,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1979,7554,2021-04-20 11:28:43,23.1302,24.9225,22.2514,19.6837,29.1533,32.9826,29.9324,16.1732,22.2176,22.1162,22.2852,22.15,22.2514,22.1162,34.6105,23.9417,22.3866,22.15,22.2176,-5.18774,2.11217,0.025746181360358392,-0.015912659423389312,0.006293973445892334,1.5296249310799297,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1980,7558,2021-04-20 11:28:50,23.1302,24.8887,22.2514,19.6837,29.1872,33.0165,29.8646,16.2069,22.1838,22.1162,22.2514,22.1838,22.2176,22.15,34.6105,23.8741,22.319,22.15,22.2176,-5.18774,0.534077,0.006550715870601994,-0.015711301223205663,0.005806881904602051,1.529609869320991,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1981,7563,2021-04-20 11:28:59,23.1302,24.8887,22.2514,19.6837,29.1533,33.0165,29.8646,16.1394,22.2176,22.0824,22.2176,22.15,22.2514,22.1162,34.6105,23.9079,22.319,22.15,22.1838,-0.463734,1.32313,0.016178200276218878,-0.0014044390353876743,0.005532391548156738,1.5296038894313462,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1982,7567,2021-04-20 11:29:06,23.1302,24.8887,22.2514,19.7174,29.1195,33.0165,29.8646,16.1394,22.2176,22.1162,22.2176,22.1838,22.2514,22.1162,34.6105,23.9417,22.319,22.15,22.2514,-0.463734,1.32313,0.016178200276218878,-0.0014044390353876743,0.006145241737365722,1.5295975973433682,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1983,7570,2021-04-20 11:29:11,23.1302,24.8887,22.2514,19.7174,29.1872,33.0165,29.8307,16.1732,22.2176,22.1162,22.2514,22.1838,22.2514,22.1162,34.6444,23.9079,22.3528,22.15,22.2514,-0.463734,1.32313,0.016178200276218878,-0.0014044390353876743,0.005628888607025147,1.529592715255829,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1984,7574,2021-04-20 11:29:18,23.1302,24.9225,22.2514,19.7174,29.1195,33.0504,29.8307,16.1732,22.1838,22.0824,22.2176,22.1838,22.2852,22.1162,34.6105,23.9417,22.3528,22.15,22.15,1.89827,1.32313,0.016278808534201834,0.00582267499983369,0.00668163013458252,1.52959015428882,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1985,7578,2021-04-20 11:29:24,23.1302,24.9225,22.2514,19.7174,29.1533,33.0504,29.8985,16.2069,22.2176,22.0824,22.2514,22.1838,22.2514,22.1162,34.6105,24.0093,22.3528,22.15,22.2176,-0.463734,1.32313,0.01622817413812063,-0.001422438519479777,0.006589272499084473,1.5295835746399113,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1986,7583,2021-04-20 11:29:33,23.0964,24.8887,22.2514,19.7174,29.1195,33.0504,29.8307,16.1732,22.2176,22.15,22.2176,22.1838,22.2514,22.1162,34.6444,23.9417,22.319,22.1838,22.319,-2.82574,1.32313,0.01622817413812063,-0.008558276509938935,0.005790979385375977,1.5295720081225246,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1987,7586,2021-04-20 11:29:38,23.1302,24.8887,22.2514,19.7174,29.0517,33.0504,29.7969,16.1394,22.1838,22.1162,22.2514,22.15,22.2514,22.0824,34.6444,23.9417,22.319,22.1838,22.2514,-5.18774,0.534077,0.006570886629069642,-0.015711301223205663,0.005767153739929199,1.5295603354541865,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1988,7591,2021-04-20 11:29:47,23.0964,24.9225,22.2514,19.7174,29.0517,33.0165,29.7969,16.1394,22.2176,22.15,22.2176,22.15,22.2176,22.1162,34.6444,23.9755,22.319,22.15,22.1838,1.89827,2.90122,0.03547385230882206,0.005822945314435912,0.005862449645996094,1.529559473369428,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1989,7594,2021-04-20 11:29:52,23.1302,24.8887,22.2514,19.7174,29.0856,33.0504,29.763,16.1732,22.1838,22.0824,22.2514,22.1838,22.2514,22.1162,34.6444,23.9417,22.3528,22.1838,22.2514,-0.463734,1.32313,0.016278808534201834,-0.0014044390353876743,0.0052240419387817386,1.5295549005931888,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1990,7598,2021-04-20 11:29:59,23.1302,24.8548,22.2514,19.7174,29.0856,33.0843,29.763,16.2069,22.2176,22.0824,22.2852,22.15,22.2514,22.1162,34.6444,23.9755,22.3528,22.15,22.2514,-2.82574,-0.25497,-0.0031368331625009197,-0.008447875762389138,0.005681529998779297,1.5295449200978257,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1991,7602,2021-04-20 11:30:06,23.1302,24.9225,22.2514,19.7174,29.0856,33.0504,29.763,16.1394,22.2176,22.1162,22.2514,22.15,22.2514,22.15,34.6444,23.9755,22.319,22.1838,22.1838,-2.82574,0.534077,0.006550448224411096,-0.008667558173510646,0.005943369388580322,1.5295345785056556,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1992,7606,2021-04-20 11:30:12,23.0964,24.8887,22.2514,19.7512,29.1195,33.0504,29.7969,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.1162,34.6105,23.9417,22.3866,22.1838,22.2514,-5.18774,-0.25497,-0.0031369614565201014,-0.015712030612041662,0.005627911567687989,1.5295217227355178,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1993,7610,2021-04-20 11:30:19,23.0964,24.8887,22.2514,19.7174,29.0517,33.0843,29.7291,16.1732,22.1838,22.1162,22.2176,22.15,22.2514,22.1162,34.6444,23.9755,22.3528,22.1838,22.1838,-0.463734,1.32313,0.016328774630232152,-0.0014045042357258705,0.005440877914428711,1.5295167508468945,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1994,7614,2021-04-20 11:30:26,23.0964,24.8887,22.2514,19.7512,29.0179,33.0504,29.763,16.1732,22.2176,22.1162,22.2514,22.1838,22.2514,22.1162,34.6444,23.9417,22.319,22.15,22.15,1.89827,1.32313,0.01622817413812063,0.00574926198111708,0.005687447547912598,1.5295150330373843,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1995,7618,2021-04-20 11:30:33,23.1302,24.8887,22.2514,19.7512,29.0517,33.0504,29.763,16.1732,22.2176,22.1162,22.2176,22.15,22.2514,22.1162,34.6444,23.9079,22.2852,22.15,22.2514,4.26027,1.32313,0.01622817413812063,0.012902417095341397,0.006088887691497803,1.5295171232991305,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1996,7622,2021-04-20 11:30:40,23.1302,24.8548,22.2852,19.7512,29.0517,33.0504,29.763,16.2069,22.1838,22.1162,22.2514,22.15,22.2514,22.1162,34.6783,23.9417,22.3528,22.15,22.319,-0.463734,1.32313,0.016278808534201834,-0.0013683868142919538,0.0061042094230651855,1.5295116660761479,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1997,7625,2021-04-20 11:30:45,23.0964,24.8887,22.2514,19.7174,29.0179,33.0504,29.7291,16.1394,22.1838,22.15,22.2514,22.1838,22.2852,22.1162,34.6783,23.9417,22.319,22.1838,22.2176,-0.463734,1.32313,0.016278808534201834,-0.0014045042357258705,0.004812175750732422,1.5295067956348507,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1998,7629,2021-04-20 11:30:52,23.1302,24.8887,22.2514,19.7174,28.9163,33.0504,29.6953,16.1394,22.1838,22.0824,22.2514,22.1838,22.2514,22.1162,34.6783,23.9079,22.3866,22.15,22.2852,-0.463734,1.32313,0.016278808534201834,-0.0014044390353876743,0.011903879165649413,1.529496889707227,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1999,7634,2021-04-20 11:31:00,23.1302,24.8887,22.2176,19.7512,28.984,33.0843,29.6953,16.1732,22.1838,22.1162,22.2514,22.15,22.2514,22.1162,34.6444,23.9755,22.3866,22.1838,22.1838,-0.463734,2.11217,0.026066333550548663,-0.001422438519479777,0.005963600158691407,1.5294906313360677,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2000,7637,2021-04-20 11:31:06,23.0964,24.9225,22.2514,19.7512,28.984,33.0843,29.6953,16.1732,22.2176,22.1162,22.2514,22.1838,22.2514,22.1162,34.6444,23.9417,22.3866,22.15,22.1838,-5.18774,1.32313,0.016278142770913603,-0.015913398160173082,0.005671438217163086,1.5294776367885958,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2001,7641,2021-04-20 11:31:12,23.0964,24.8887,22.2514,19.7512,28.984,33.0843,29.6953,16.1394,22.2176,22.0824,22.2514,22.15,22.2176,22.15,34.6783,23.9755,22.3528,22.15,22.2514,4.26027,1.32313,0.016278142770913603,0.012903016083219808,0.006174235343933105,1.5294793636565671,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2002,7645,2021-04-20 11:31:19,23.0626,24.8887,22.2514,19.7512,28.9163,33.0843,29.6614,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.1162,34.6783,23.9755,22.3866,22.15,22.2514,-0.463734,2.11217,0.026066333550548663,-0.0014045694208833603,0.004282728672027588,1.5294747312380015,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2003,7649,2021-04-20 11:31:26,23.1302,24.9225,22.2514,19.785,28.8824,33.0843,29.6614,16.1732,22.1838,22.0824,22.2852,22.1838,22.2514,22.1162,34.6444,23.9755,22.3866,22.1838,22.1838,-2.82574,0.534077,0.0065910552766474196,-0.008667558173510646,0.00528673505783081,1.5294649751388316,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2004,7653,2021-04-20 11:31:33,23.0964,24.8887,22.2514,19.785,28.9501,33.0843,29.6614,16.1732,22.2176,22.1162,22.2176,22.15,22.2514,22.1162,34.6783,23.9417,22.3866,22.15,22.2176,-0.463734,0.534077,0.006570617895944637,-0.0014045042357258705,0.005676728248596191,1.52945982353573,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2005,7657,2021-04-20 11:31:40,23.0626,24.8887,22.2514,19.785,28.984,33.0843,29.6275,16.1732,22.2176,22.0824,22.2176,22.15,22.2514,22.1162,34.6783,24.0093,22.3866,22.1838,22.2514,-5.18774,1.32313,0.016278142770913603,-0.01571275983105281,0.006108605861663819,1.5294452329261161,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2006,7661,2021-04-20 11:31:47,23.1302,24.9225,22.2514,19.7512,28.9501,33.0843,29.6275,16.1732,22.1838,22.1162,22.2514,22.1838,22.2176,22.1162,34.6783,23.9755,22.3528,22.1838,22.2514,1.89827,2.11217,0.026066333550548663,0.00582267499983369,0.005225594520568848,1.529443969522425,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2007,7665,2021-04-20 11:31:54,23.0626,24.8887,22.2514,19.785,28.9501,33.1182,29.6275,16.2069,22.1838,22.0824,22.2176,22.15,22.2514,22.1162,34.6783,23.9755,22.319,22.1838,22.2514,-0.463734,0.534077,0.006611221812844923,-0.0014045694208833603,0.005660134792327881,1.5294381105072201,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2008,7668,2021-04-20 11:31:59,23.0964,24.8887,22.2176,19.785,28.8824,33.0843,29.5936,16.1732,22.1838,22.1162,22.2176,22.15,22.2514,22.1162,34.6783,23.9417,22.3528,22.1838,22.2514,-0.463734,1.32313,0.016328774630232152,-0.0014225045554344866,0.00544484281539917,1.5294333622604095,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2009,7672,2021-04-20 11:32:06,23.0626,24.8887,22.2514,19.785,28.8824,33.0843,29.5936,16.1732,22.2176,22.0824,22.2176,22.1838,22.2514,22.1162,34.6783,23.9755,22.2852,22.1838,22.1838,1.89827,2.90122,0.03569299567678911,0.005749528813026986,0.006081252574920654,1.5294320679679183,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2010,7676,2021-04-20 11:32:12,23.0964,24.8887,22.2514,19.785,28.8147,33.1182,29.6275,16.1732,22.1838,22.1162,22.2176,22.1838,22.2514,22.15,34.6783,23.9417,22.319,22.15,22.319,6.62228,1.32313,0.01637873549549878,0.020056800472173095,0.008728378295898438,1.5294331947607847,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2011,7680,2021-04-20 11:32:19,23.0964,24.8887,22.2514,19.785,28.8485,33.0843,29.5598,16.1732,22.1838,22.0824,22.2514,22.1838,22.2514,22.1162,34.6783,23.9755,22.319,22.1838,22.2176,-0.463734,1.32313,0.016328774630232152,-0.0014045042357258705,0.010021804809570312,1.5294234513679168,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2012,7684,2021-04-20 11:32:26,23.0964,24.9225,22.2176,19.785,28.7808,33.1182,29.5598,16.2069,22.1838,22.1162,22.2176,22.15,22.2514,22.1162,34.6783,23.9417,22.319,22.15,22.319,1.89827,2.90122,0.0359135648003227,0.005896628647754743,0.005683256149291992,1.5294225465976923,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2013,7688,2021-04-20 11:32:33,23.0964,24.8887,22.2176,19.785,28.8147,33.1182,29.5936,16.2069,22.1838,22.0824,22.2514,22.15,22.2852,22.1162,34.6783,23.9755,22.3528,22.1838,22.2852,4.26027,0.534077,0.006611221812844923,0.013068382914301908,0.0017856237888336183,1.5294283390199797,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2014,7693,2021-04-20 11:32:42,23.0626,24.8887,22.2514,19.8188,28.8147,33.1521,29.5598,16.1732,22.2176,22.0824,22.2514,22.15,22.2852,22.1162,34.6783,23.9417,22.319,22.1838,22.2852,4.26027,2.11217,0.026145016866164536,0.012903614931634846,0.005206980228424072,1.5294333624149152,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2015,7697,2021-04-20 11:32:49,23.0626,24.9225,22.2176,19.785,28.8147,33.1182,29.5259,16.1732,22.1838,22.0824,22.2852,22.1838,22.2514,22.1162,34.7123,23.9417,22.4204,22.15,22.2176,1.89827,2.11217,0.026146088254009554,0.005896902319173658,0.007980926990509033,1.5294296884026395,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2016,7701,2021-04-20 11:32:55,23.0964,24.8548,22.2514,19.8188,28.7808,33.1182,29.5598,16.1394,22.2176,22.15,22.2514,22.15,22.2514,22.1162,34.6783,23.9417,22.319,22.15,22.319,-0.463734,2.11217,0.026065266463789195,-0.001386450660633501,0.00419618034362793,1.5294252592933022,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2017,7705,2021-04-20 11:33:02,23.0964,24.8887,22.2514,19.8188,28.7469,33.1182,29.5259,16.1732,22.2176,22.1162,22.2852,22.1838,22.2514,22.1162,34.7123,24.0093,22.3528,22.1838,22.2852,-2.82574,1.32313,0.016328106173382536,-0.008558276509938935,0.005313560485839844,1.5294148675325687,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2018,7709,2021-04-20 11:33:09,23.0626,24.8887,22.2514,19.785,28.7469,33.0843,29.492,16.1732,22.1838,22.1162,22.2176,22.1838,22.2514,22.1162,34.7123,24.0093,22.3866,22.1838,22.319,-0.463734,2.11217,0.026066333550548663,-0.0014045694208833603,0.006088729858398438,1.5294094017780693,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2019,7713,2021-04-20 11:33:16,23.0626,24.8887,22.2514,19.8188,28.7808,33.1182,29.492,16.2069,22.1838,22.1162,22.2514,22.15,22.2514,22.1162,34.7123,23.9755,22.319,22.15,22.1838,-0.463734,-0.25497,-0.003156217597127511,-0.0014045694208833603,0.006461388111114502,1.529403651587404,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2020,7717,2021-04-20 11:33:23,23.0964,24.9225,22.2514,19.785,28.7469,33.1521,29.492,16.2069,22.1838,22.0824,22.2514,22.15,22.2514,22.15,34.6783,23.9417,22.3866,22.1162,22.2176,-0.463734,2.11217,0.026225834605437145,-0.0014225045554344866,0.005328155994415283,1.5293980781644518,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2021,7720,2021-04-20 11:33:28,23.0964,24.9225,22.2514,19.8188,28.7469,33.1521,29.492,16.1394,22.2176,22.0824,22.2514,22.1838,22.2852,22.1162,34.6783,23.9079,22.319,22.15,22.2852,4.26027,1.32313,0.01637806434431333,0.013068382914301908,0.0058033990859985354,1.529399083680473,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2022,7724,2021-04-20 11:33:35,23.0626,24.8887,22.2514,19.8188,28.7131,33.1182,29.4581,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.1162,34.6783,23.9417,22.3528,22.1838,22.2514,-0.463734,2.90122,0.0359135648003227,-0.0014045694208833603,0.005481479644775391,1.529393384208201,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2023,7728,2021-04-20 11:33:42,23.0964,24.8887,22.2514,19.785,28.6453,33.1182,29.4581,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.1162,34.6783,23.9417,22.2852,22.1838,22.2852,4.26027,0.534077,0.006611221812844923,0.012903016083219808,0.005518048286437988,1.5293959834190958,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2024,7732,2021-04-20 11:33:48,23.0964,24.8887,22.2514,19.8188,28.7469,33.1182,29.4243,16.1732,22.1838,22.1162,22.2852,22.1838,22.2514,22.1162,34.7123,24.0093,22.3528,22.1838,22.2852,-5.18774,0.534077,0.006611221812844923,-0.015712030612041662,0.005185332775115967,1.5293835236112538,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2025,7737,2021-04-20 11:33:57,23.0964,24.8887,22.2514,19.8188,28.7131,33.1521,29.4581,16.1732,22.1838,22.0824,22.2176,22.15,22.2176,22.1162,34.7123,23.9755,22.3866,22.1838,22.2176,1.89827,2.11217,0.026225834605437145,0.00574926198111708,0.005097227573394775,1.5293832885341787,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2026,7742,2021-04-20 11:34:06,23.0626,24.8887,22.2514,19.8188,28.6115,33.1521,29.4243,16.1732,22.2176,22.0824,22.2514,22.15,22.2514,22.1162,34.7123,24.0093,22.3528,22.1838,22.2176,-2.82574,1.32313,0.01637806434431333,-0.008558673712444951,0.005635828018188477,1.5293704281173914,nan,0.0025,0.0025,nan,nan,nan,nan,nan,nan,nan,nan
2027,7746,2021-04-20 11:34:13,23.0626,24.8887,22.2176,19.8525,28.6453,33.1521,29.4243,16.1394,22.1838,22.1162,22.2176,22.15,22.2514,22.0824,34.6783,23.9417,22.4204,22.15,22.2176,-0.463734,1.32313,0.016428691128787955,-0.001422570576013932,0.006066818237304688,1.5293641970884126,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2028,7749,2021-04-20 11:34:18,23.0626,24.8887,22.2514,19.8188,28.6792,33.1521,29.3904,16.1732,22.1838,22.1162,22.2514,22.1838,22.2176,22.1162,34.7123,23.9755,22.319,22.1838,22.2176,-0.463734,0.534077,0.006631386237172225,-0.0014045694208833603,0.0056808099746704106,1.5293592767055908,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2029,7754,2021-04-20 11:34:26,23.0288,24.9225,22.2852,19.8525,28.6792,33.1521,29.3904,16.2069,22.1838,22.1162,22.2514,22.1838,22.2514,22.1162,34.7123,24.0093,22.3528,22.1838,22.2176,-0.463734,2.11217,0.026225834605437145,-0.0014046345908472347,0.005507497787475586,1.5293527367961337,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2030,7758,2021-04-20 11:34:33,23.0626,24.8887,22.2514,19.8525,28.5776,33.1521,29.3904,16.1732,22.1838,22.1162,22.2176,22.1838,22.2514,22.1162,34.7462,24.0093,22.3528,22.1838,22.2852,1.89827,1.32313,0.016428691128787955,0.005749528813026986,0.005902560710906983,1.5293508283350252,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2031,7762,2021-04-20 11:34:40,23.0288,24.8548,22.2514,19.8525,28.5776,33.1521,29.3565,16.2069,22.1838,22.0824,22.2176,22.15,22.2514,22.1162,34.7123,23.9079,22.3528,22.1838,22.2514,-5.18774,1.32313,0.016428691128787955,-0.015511506825328383,0.005538148403167725,1.5293361600354722,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2032,7766,2021-04-20 11:34:47,23.0626,24.8887,22.2176,19.8525,28.5438,33.1521,29.3565,16.1732,22.1838,22.1162,22.2514,22.1838,22.2514,22.1162,34.7123,24.0093,22.3528,22.1838,22.2514,-0.463734,1.32313,0.016428691128787955,-0.001422570576013932,0.005473221778869629,1.5293311540961554,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2033,7771,2021-04-20 11:34:56,23.0626,24.9225,22.2176,19.8188,28.6115,33.186,29.3565,16.1732,22.1838,22.0824,22.2176,22.1838,22.2514,22.1162,34.7123,24.0093,22.319,22.1838,22.2852,-2.82574,1.32313,0.016478641528887197,-0.008778051994385295,0.005876482486724854,1.5293193495675133,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2034,7775,2021-04-20 11:35:02,23.0288,24.8887,22.2514,19.8525,28.5776,33.186,29.3227,16.2069,22.1838,22.0824,22.2514,22.15,22.2176,22.1162,34.7123,24.0093,22.319,22.1838,22.15,-0.463734,3.69027,0.045959683836664995,-0.0014046345908472347,0.005452515602111817,1.5293130995473752,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2035,7779,2021-04-20 11:35:09,23.0288,24.8887,22.2514,19.8863,28.6115,33.186,29.3227,16.2069,22.2176,22.0824,22.2176,22.1838,22.2514,22.1162,34.7462,23.9755,22.3528,22.15,22.1838,4.26027,2.90122,0.03602162470831651,0.01290421364046792,0.00501624059677124,1.5293167845777456,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2036,7783,2021-04-20 11:35:16,23.0288,24.8548,22.2176,19.8525,28.5438,33.186,29.3565,16.1732,22.1838,22.1162,22.2176,22.15,22.2514,22.1162,34.7123,24.0432,22.3528,22.15,22.2176,-0.463734,-0.25497,-0.003175469704881884,-0.0014045813305207323,0.005495387077331543,1.5293103741691845,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2037,7787,2021-04-20 11:35:23,23.0626,24.8887,22.2514,19.8525,28.5776,33.1521,29.2888,16.1732,22.1838,22.0824,22.2514,22.1838,22.2514,22.1162,34.7462,23.9755,22.3528,22.1838,22.2852,1.89827,0.534077,0.006631386237172225,0.005749528813026986,0.005676261425018311,1.5293086674098948,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2038,7791,2021-04-20 11:35:30,23.0288,24.8548,22.2514,19.8525,28.6115,33.186,29.2888,16.2069,22.1838,22.0824,22.2176,22.15,22.2514,22.1162,34.7462,23.9755,22.3866,22.1838,22.2176,-0.463734,0.534077,0.006651548549139909,-0.0013865793401629288,0.005918780326843262,1.5293025896057708,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2039,7796,2021-04-20 11:35:38,23.0288,24.8887,22.2176,19.8863,28.5438,33.1521,29.2888,16.1732,22.1838,22.1162,22.2514,22.1838,22.2514,22.1162,34.7462,24.0093,22.319,22.15,22.15,-2.82574,1.32313,0.016428691128787955,-0.008668765052755085,0.006090352535247803,1.5292906231212275,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2040,7800,2021-04-20 11:35:45,23.0288,24.8887,22.2514,19.8525,28.5099,33.186,29.2549,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.15,34.7462,23.9755,22.3528,22.15,22.319,-2.82574,1.32313,0.016478641528887197,-0.008559070822369433,0.0074275779724121095,1.52927902567707,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2041,7804,2021-04-20 11:35:52,23.0288,24.8887,22.2514,19.8863,28.5438,33.186,29.2211,16.1732,22.1838,22.1162,22.2852,22.15,22.2514,22.1162,34.7801,23.9755,22.3866,22.1838,22.2514,4.26027,2.90122,0.03613262821978045,0.01290421364046792,0.005807546138763428,1.529282106761544,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2042,7808,2021-04-20 11:35:59,23.0288,24.8887,22.2514,19.8525,28.4422,33.186,29.2549,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.1162,34.7462,23.9755,22.319,22.1838,22.2514,-2.82574,0.534077,0.006651548549139909,-0.008559070822369433,0.005779396057128907,1.5292712418593852,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2043,7812,2021-04-20 11:36:06,23.0288,24.9225,22.2514,19.8863,28.476,33.186,29.2549,16.1732,22.2176,22.1162,22.2176,22.1838,22.2514,22.1162,34.7462,24.0093,22.3866,22.15,22.319,1.89827,2.90122,0.03602162470831651,0.005823485754773401,0.006202339172363281,1.5292698988527431,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2044,7815,2021-04-20 11:36:11,23.0288,24.8887,22.2176,19.8863,28.476,33.186,29.2211,16.1732,22.15,22.0824,22.2852,22.15,22.2514,22.1162,34.7123,23.9755,22.4204,22.15,22.2514,1.89827,2.90122,0.036243631731244404,0.005823485754773401,0.005223491668701172,1.5292676697048646,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2045,7819,2021-04-20 11:36:18,23.0288,24.8887,22.2176,19.8525,28.4422,33.2199,29.2211,16.2069,22.1838,22.0824,22.2514,22.15,22.2514,22.1162,34.7462,24.0093,22.3528,22.1838,22.2176,-0.463734,1.32313,0.016528586694585186,-0.0014226365812050384,0.006253933906555176,1.5292620682873408,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2046,7823,2021-04-20 11:36:25,23.0288,24.8887,22.2514,19.8863,28.476,33.2199,29.2211,16.1732,22.1838,22.0824,22.2514,22.1838,22.2514,22.1162,34.7462,24.0093,22.3866,22.1838,22.319,-0.463734,1.32313,0.016528586694585186,-0.0014046345908472347,0.004297266483306885,1.5292574241046872,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2047,7827,2021-04-20 11:36:32,22.995,24.8548,22.2176,19.8863,28.4083,33.2199,29.1872,16.1732,22.1838,22.1162,22.2514,22.15,22.2514,22.1162,34.7462,24.0432,22.2852,22.1838,22.2852,-5.18774,1.32313,0.016528586694585186,-0.015713621914114736,0.005437671661376953,1.529244124836699,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2048,7830,2021-04-20 11:36:37,23.0288,24.8887,22.2176,19.8863,28.4083,33.186,29.1872,16.1732,22.1838,22.1162,22.2514,22.1838,22.2514,22.0824,34.7462,24.0093,22.319,22.15,22.2852,-0.463734,0.534077,0.006651548549139909,-0.0014226365812050384,0.00540237045288086,1.529239410108328,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2049,7834,2021-04-20 11:36:44,23.0288,24.8887,22.2176,19.8863,28.4422,33.186,29.1872,16.1732,22.1838,22.0824,22.2176,22.15,22.2514,22.1162,34.7462,24.0093,22.3528,22.15,22.2514,-5.18774,-1.04402,-0.013002525321766423,-0.01591487511759031,0.005167444229125977,1.5292255427327992,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2050,7838,2021-04-20 11:36:51,23.0288,24.8548,22.2514,19.9201,28.4083,33.186,29.1533,16.1732,22.1838,22.1162,22.2514,22.1838,22.2514,22.1162,34.7462,23.9755,22.3528,22.15,22.2514,4.26027,2.11217,0.026305572602895913,0.012738342164939215,0.0059855513572692875,1.5292283914652425,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2051,7842,2021-04-20 11:36:57,23.0288,24.8887,22.2176,19.8863,28.4083,33.2199,29.1872,16.2069,22.1838,22.15,22.2176,22.15,22.2514,22.1162,34.7462,23.9755,22.4204,22.15,22.15,-0.463734,1.32313,0.016528586694585186,-0.0014226365812050384,0.005702692985534668,1.5292226039293608,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2052,7845,2021-04-20 11:37:03,23.0288,24.8548,22.2176,19.8863,28.3406,33.2199,29.1533,16.1732,22.15,22.1162,22.2514,22.15,22.2514,22.1162,34.7462,24.0093,22.3866,22.15,22.2176,-2.82574,1.32313,0.01657920840245998,-0.00855874628322628,0.00573521900177002,1.5292139556047049,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2053,7849,2021-04-20 11:37:09,23.0288,24.8887,22.2514,19.9201,28.4083,33.2199,29.1195,16.1732,22.1838,22.0824,22.2176,22.15,22.2176,22.1162,34.7462,24.0093,22.3528,22.1838,22.2514,-0.463734,1.32313,0.016528586694585186,-0.0014046345908472347,0.0056551027297973636,1.5292089388063823,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2054,7853,2021-04-20 11:37:16,22.995,24.8887,22.2176,19.9201,28.3744,33.2199,29.1533,16.2069,22.1838,22.1162,22.2176,22.15,22.2514,22.15,34.7462,24.0432,22.3528,22.1838,22.1838,-5.18774,1.32313,0.016528586694585186,-0.015915613337931088,0.005034410476684571,1.5291945494025807,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2055,7857,2021-04-20 11:37:23,23.0288,24.8887,22.2176,19.9201,28.3406,33.2199,29.1195,16.2069,22.1838,22.0824,22.2852,22.15,22.2514,22.15,34.7462,24.0093,22.3528,22.15,22.2514,-0.463734,1.32313,0.016528586694585186,-0.0014226365812050384,0.01106181812286377,1.5291852792495237,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2056,7861,2021-04-20 11:37:30,23.0626,24.9225,22.2176,19.9201,28.3406,33.2199,29.1195,16.1732,22.1838,22.1162,22.2176,22.1838,22.2514,22.1162,34.7462,24.0432,22.3528,22.15,22.2176,4.26027,0.534077,0.006671708748259031,0.013234363943646563,0.005428274631500244,1.5291881516998183,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2057,7865,2021-04-20 11:37:37,23.0288,24.8887,22.2514,19.8863,28.3406,33.2199,29.1195,16.1732,22.1838,22.1162,22.2514,22.1838,22.2514,22.1162,34.7462,24.0093,22.3528,22.15,22.2176,-0.463734,1.32313,0.016528586694585186,-0.0014046345908472347,0.005574652671813965,1.529183079612566,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2058,7868,2021-04-20 11:37:42,23.0626,24.8887,22.2176,19.8863,28.3406,33.2199,29.0856,16.1732,22.1838,22.0824,22.2514,22.15,22.2514,22.15,34.7801,24.0093,22.3866,22.1838,22.2176,4.26027,1.32313,0.016528586694585186,0.013068989437640705,0.005482328414916992,1.5291843309031998,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2059,7872,2021-04-20 11:37:49,23.0288,24.8887,22.2514,19.9201,28.2729,33.2199,29.1195,16.1394,22.1838,22.1162,22.2514,22.1838,22.2176,22.1162,34.7801,24.0093,22.3528,22.1838,22.2514,-2.82574,-0.25497,-0.003185094245855195,-0.008559070822369433,0.005496921539306641,1.5291744535331695,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2060,7876,2021-04-20 11:37:56,23.0288,24.9225,22.2514,19.9201,28.239,33.2538,29.0856,16.1732,22.15,22.1162,22.2176,22.15,22.2852,22.1162,34.7801,24.0093,22.3866,22.15,22.1838,-0.463734,1.32313,0.01662914579358907,-0.0014226365812050384,0.005466600894927978,1.5291694535032212,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2061,7880,2021-04-20 11:38:03,23.0626,24.8887,22.2176,19.9201,28.2729,33.2538,29.0517,16.1732,22.2176,22.1162,22.2176,22.15,22.2514,22.1162,34.7462,24.0432,22.3866,22.1838,22.2514,-0.463734,1.32313,0.016527907455754578,-0.001422570576013932,0.003849576711654663,1.5291651979093108,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2062,7883,2021-04-20 11:38:08,23.0288,24.8887,22.2176,19.9201,28.3067,33.2538,29.0517,16.1394,22.1838,22.0824,22.2176,22.15,22.2514,22.1162,34.7801,24.0093,22.3866,22.1838,22.1838,-2.82574,-0.25497,-0.0031947177779149244,-0.008668765052755085,0.005791838645935059,1.5291571729268767,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2063,7887,2021-04-20 11:38:15,23.0288,24.8887,22.2176,19.9201,28.2729,33.2538,29.0517,16.1732,22.15,22.1162,22.2176,22.1838,22.2514,22.1162,34.7801,24.0093,22.3528,22.1838,22.1838,4.26027,1.32313,0.01662914579358907,0.013069595819608634,0.0060839767456054685,1.5291593656966336,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2064,7891,2021-04-20 11:38:22,22.995,24.8887,22.2514,19.9201,28.3067,33.2199,29.0179,16.1732,22.1838,22.15,22.2176,22.15,22.2176,22.1162,34.7801,24.0093,22.3528,22.15,22.1838,-0.463734,2.11217,0.02638530224445216,-0.0014046997456045704,0.005129378318786621,1.529153981162086,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2065,7895,2021-04-20 11:38:28,23.0626,24.8887,22.2514,19.8863,28.2729,33.2199,29.0517,16.1732,22.1838,22.1162,22.1838,22.1838,22.2514,22.1162,34.7462,24.0093,22.3528,22.1838,22.1838,-0.463734,0.534077,0.006671708748259031,-0.0014045694208833603,0.0051424956321716305,1.529149355925408,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2066,7899,2021-04-20 11:38:35,23.0288,24.8887,22.2176,19.9201,28.2729,33.2878,29.0179,16.1732,22.1838,22.1162,22.2176,22.15,22.2514,22.1162,34.7801,24.0093,22.3528,22.1838,22.1838,-0.463734,1.32313,0.01662860861017049,-0.0014226365812050384,0.005749160766601562,1.5291434092252711,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2067,7903,2021-04-20 11:38:42,23.0288,24.8887,22.2514,19.9201,28.1713,33.2538,28.984,16.2069,22.1838,22.1162,22.2176,22.1838,22.2514,22.0824,34.7801,24.0432,22.3866,22.1838,22.2514,-2.82574,1.32313,0.01657852662467182,-0.008559070822369433,0.004953064918518066,1.5291340164053466,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2068,7908,2021-04-20 11:38:51,23.0288,24.8887,22.2514,19.9539,28.239,33.2878,28.984,16.1732,22.15,22.0824,22.1838,22.1838,22.2514,22.1162,34.7801,24.0432,22.3528,22.1838,22.319,-2.82574,1.32313,0.01667922523220073,-0.008559070822369433,0.005508574485778809,1.5291220047348986,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2069,7911,2021-04-20 11:38:56,22.995,24.8887,22.2514,19.9201,28.2052,33.2538,28.984,16.1732,22.15,22.1162,22.2176,22.1838,22.2514,22.0824,34.7801,24.0093,22.3528,22.15,22.1838,-0.463734,-0.25497,-0.0032044722007598687,-0.0014046997456045704,0.006074872016906738,1.5291167849296412,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2070,7915,2021-04-20 11:39:03,22.995,24.8887,22.2514,19.9201,28.1713,33.2538,28.984,16.1732,22.2176,22.1162,22.2176,22.1838,22.2514,22.1162,34.7801,24.077,22.3866,22.1838,22.2514,6.62228,2.11217,0.026384217945947218,0.02005959242005597,0.006370926856994629,1.5291236022043633,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
