,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
2071,7919,2021-04-20 11:39:10,22.995,24.8887,22.2176,19.9201,28.2052,33.2878,28.9501,16.1732,22.15,22.1162,22.2514,22.15,22.2514,22.1162,34.814,24.0093,22.3528,22.1838,22.2514,-0.463734,1.32313,0.01667922523220073,-0.001422702570994717,0.0059414939880371095,1.5291174844245414,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2072,7922,2021-04-20 11:39:15,23.0288,24.9225,22.2176,19.9201,28.2052,33.2538,28.9501,16.1732,22.1838,22.0824,22.2514,22.1838,22.2514,22.1162,34.814,24.077,22.3528,22.1838,22.2852,-5.18774,1.32313,0.01657852662467182,-0.01611626135508593,0.005768239974975586,1.5291063807375134,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2073,7927,2021-04-20 11:39:23,23.0288,24.9225,22.2514,19.9201,28.1713,33.2538,28.9163,16.1732,22.1838,22.0824,22.2514,22.1838,22.2176,22.15,34.7801,24.0093,22.3528,22.1162,22.2514,1.89827,1.32313,0.01657852662467182,0.005823485754773401,0.005512639045715332,1.5291046468289349,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2074,7931,2021-04-20 11:39:30,22.995,24.8887,22.2514,19.9539,28.1713,33.2878,28.9163,16.1057,22.1838,22.15,22.2176,22.1838,22.2514,22.1162,34.7801,24.077,22.3528,22.2176,22.2176,-2.82574,1.32313,0.01662860861017049,-0.008559467839633624,0.005711552619934082,1.5290953052437313,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2075,7934,2021-04-20 11:39:35,23.0288,24.8887,22.2514,19.9539,28.1374,33.2538,28.9501,16.1732,22.15,22.15,22.2176,22.1838,22.2176,22.15,34.7801,24.077,22.3866,22.15,22.2514,1.89827,2.90122,0.036462638107575586,0.00574979558274265,0.006576463699340821,1.5290918417392745,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2076,7938,2021-04-20 11:39:42,22.995,24.8887,22.2514,19.9201,28.1374,33.2878,28.8824,16.1732,22.1838,22.0824,22.2514,22.15,22.2176,22.1162,34.814,24.0093,22.3866,22.15,22.2852,-0.463734,2.11217,0.026544971581132466,-0.0014046997456045704,0.004938941955566406,1.529087255257433,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2077,7942,2021-04-20 11:39:49,23.0288,24.8548,22.2514,19.9539,28.1036,33.2878,28.9163,16.2069,22.15,22.1162,22.2176,22.15,22.2514,22.0824,34.7801,23.9755,22.3528,22.15,22.2514,-0.463734,2.11217,0.02662577309765285,-0.0013865793401629288,0.005665660381317139,1.5290814043003975,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2078,7946,2021-04-20 11:39:56,23.0288,24.8887,22.2514,19.9539,28.1036,33.2878,28.8824,16.1732,22.1838,22.0824,22.2176,22.1838,22.2514,22.1162,34.7801,24.0093,22.3528,22.1838,22.2514,-0.463734,-0.25497,-0.0032043686843584297,-0.0014046345908472347,0.0058860454559326175,1.529076095225012,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2079,7950,2021-04-20 11:40:03,22.995,24.8887,22.2514,19.9201,28.1036,33.2878,28.9163,16.2069,22.15,22.0824,22.2176,22.1838,22.2514,22.1162,34.7801,24.0432,22.3528,22.1838,22.2852,-2.82574,1.32313,0.01667922523220073,-0.008559467839633624,0.004633208274841308,1.5290663982429202,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2080,7954,2021-04-20 11:40:10,23.0288,24.8887,22.2514,19.9539,28.1036,33.3217,28.8824,16.1732,22.15,22.1162,22.2176,22.1838,22.2514,22.15,34.7801,24.0432,22.3866,22.1838,22.2176,-5.18774,1.32313,0.016729152132151624,-0.015713488880094696,0.006137712001800537,1.5290525667887966,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2081,7958,2021-04-20 11:40:16,22.995,24.8887,22.2176,19.9539,28.1036,33.2878,28.8824,16.1394,22.1838,22.1162,22.2514,22.1838,22.2852,22.0824,34.814,24.0093,22.3866,22.1838,22.2852,4.26027,2.11217,0.026544971581132466,0.013070202060085445,0.005493584632873535,1.529053500067276,nan,0.0016666666666666668,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2082,7962,2021-04-20 11:40:23,22.995,24.8548,22.2176,19.9539,28.1036,33.2878,28.8485,16.1394,22.15,22.1162,22.2514,22.1838,22.2514,22.1162,34.7801,24.077,22.4204,22.15,22.15,-0.463734,2.11217,0.02662577309765285,-0.0014046464828075583,0.0058342676162719724,1.5290482306435689,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2083,7966,2021-04-20 11:40:30,23.0288,24.8887,22.2176,19.9876,28.0697,33.2878,28.8147,16.1394,22.15,22.1162,22.2852,22.15,22.2514,22.1162,34.814,24.077,22.4204,22.1838,22.1838,-2.82574,0.534077,0.006732513490237595,-0.008668765052755085,0.003204906225204468,1.5290407384445994,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2084,7970,2021-04-20 11:40:37,22.995,24.9225,22.2514,19.9539,28.0359,33.2878,28.8485,16.1732,22.1838,22.1162,22.2514,22.15,22.2852,22.1162,34.7801,24.0432,22.3528,22.1838,22.2176,-5.18774,1.32313,0.01662860861017049,-0.015915613337931088,0.005864285945892334,1.529025506683103,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2085,7974,2021-04-20 11:40:44,22.995,24.8887,22.2176,19.9539,28.0697,33.2878,28.8147,16.1732,22.1838,22.1162,22.2514,22.1838,22.2514,22.1162,34.814,24.0093,22.319,22.1838,22.2852,-0.463734,1.32313,0.01662860861017049,-0.001422702570994717,0.0053879890441894535,1.529020567383515,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2086,7977,2021-04-20 11:40:49,23.0288,24.8887,22.2176,19.9539,28.0697,33.2878,28.8147,16.2069,22.1838,22.1162,22.2852,22.1838,22.2176,22.1162,34.814,24.0432,22.3528,22.15,22.2176,-2.82574,1.32313,0.01662860861017049,-0.008668765052755085,0.005760693550109864,1.5290118346246908,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2087,7981,2021-04-20 11:40:56,22.995,24.8548,22.2176,19.9539,28.002,33.3217,28.7808,16.1732,22.15,22.1162,22.2176,22.15,22.2514,22.1162,34.814,24.0432,22.4204,22.1838,22.2514,-0.463734,1.32313,0.016729152132151624,-0.0014046464828075583,0.003637614965438843,1.5290082414190953,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2088,7986,2021-04-20 11:41:04,23.0288,24.8887,22.2176,19.9876,28.0697,33.3217,28.7808,16.1732,22.1838,22.15,22.2514,22.1838,22.2514,22.1162,34.814,24.0432,22.3528,22.1838,22.2514,4.26027,0.534077,0.006732236111422355,0.013069595819608634,0.005581145286560059,1.5290119691099602,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2089,7989,2021-04-20 11:41:10,22.995,24.8887,22.2514,19.9539,27.9682,33.2878,28.8147,16.1732,22.1838,22.1162,22.2852,22.1838,22.2176,22.1162,34.814,24.0432,22.3866,22.15,22.15,-5.18774,0.534077,0.006712082260015285,-0.01571421775902275,0.0052250585556030274,1.528999476569447,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2090,7993,2021-04-20 11:41:16,22.995,24.8887,22.2176,19.9876,28.002,33.3217,28.7808,16.1732,22.15,22.0824,22.2514,22.1838,22.2176,22.1162,34.814,24.077,22.319,22.1838,22.2514,-0.463734,1.32313,0.016729152132151624,-0.001422702570994717,0.008313817024230957,1.5289924234055137,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2091,7997,2021-04-20 11:41:23,22.995,24.8548,22.2176,19.9539,27.9682,33.3217,28.7808,16.1732,22.15,22.1162,22.2514,22.1838,22.2176,22.1162,34.814,24.0432,22.3528,22.1838,22.2176,-0.463734,-0.25497,-0.0032237436375372793,-0.0014046464828075583,0.005876937866210938,1.5289856271109086,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2092,8002,2021-04-20 11:41:32,22.995,24.9225,22.2176,19.9539,27.9682,33.3217,28.7808,16.1394,22.1162,22.1162,22.2514,22.1838,22.2514,22.15,34.814,24.0432,22.319,22.1838,22.2176,-0.463734,1.32313,0.016779766214347416,-0.0014407053963848638,0.005235179424285889,1.5289798887934132,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2093,8006,2021-04-20 11:41:39,22.995,24.8548,22.2514,19.9876,27.9343,33.3217,28.7469,16.1732,22.1838,22.1162,22.2514,22.15,22.2176,22.1162,34.814,24.0432,22.3528,22.1838,22.2176,-0.463734,0.534077,0.006732236111422355,-0.0013866436574174119,0.0055926890373229985,1.5289741033954136,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2094,8009,2021-04-20 11:41:44,22.9612,24.8887,22.2176,19.9876,27.9343,33.3217,28.7469,16.1732,22.1838,22.0824,22.2852,22.15,22.2514,22.1162,34.814,24.0432,22.3866,22.15,22.2176,-0.463734,-0.25497,-0.003213990194914512,-0.0014227685453698624,0.005220637321472168,1.528969528667983,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2095,8014,2021-04-20 11:41:52,22.995,24.8887,22.2176,19.9539,27.9682,33.3217,28.7469,16.1732,22.15,22.1162,22.2176,22.1838,22.2514,22.1162,34.814,24.0432,22.2852,22.1838,22.2514,-2.82574,1.32313,0.016729152132151624,-0.00866916715824721,0.004751949310302734,1.5289589268634198,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2096,8017,2021-04-20 11:41:58,22.9612,24.8887,22.2514,19.9876,27.9343,33.3217,28.7131,16.2069,22.15,22.1162,22.2176,22.1838,22.2514,22.0824,34.814,24.077,22.3528,22.15,22.1838,4.26027,2.90122,0.03668192146564657,0.01290541063891311,0.002886044979095459,1.5289631646966055,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2097,8021,2021-04-20 11:42:04,22.995,24.8887,22.2176,19.9539,27.9343,33.3217,28.7131,16.2069,22.15,22.0824,22.2514,22.1838,22.2514,22.15,34.814,24.0093,22.3528,22.15,22.2514,-0.463734,-0.25497,-0.0032237436375372793,-0.001422702570994717,0.005259892463684082,1.5289577729645034,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2098,8026,2021-04-20 11:42:13,22.995,24.9225,22.2514,19.9876,27.9004,33.3217,28.6792,16.1732,22.15,22.1162,22.2176,22.1838,22.2514,22.1162,34.814,24.0432,22.319,22.1838,22.2852,1.89827,0.534077,0.006752666316448984,0.005823755880401571,0.00555704402923584,1.5289571856897304,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2099,8029,2021-04-20 11:42:18,22.9612,24.8887,22.2176,20.0214,27.9343,33.3217,28.6792,16.1732,22.1838,22.0824,22.2176,22.15,22.2514,22.1162,34.814,24.077,22.3866,22.15,22.2514,-0.463734,-0.25497,-0.003213990194914512,-0.0014227685453698624,0.004550673484802246,1.5289525435678353,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2100,8033,2021-04-20 11:42:25,22.9612,24.8887,22.2514,19.9876,27.9004,33.3217,28.6792,16.1394,22.15,22.1162,22.2514,22.15,22.2514,22.1162,34.848,24.1108,22.3528,22.15,22.2176,-0.463734,1.32313,0.016729152132151624,-0.0014047648851424279,0.007416582107543946,1.5289460674642552,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2101,8037,2021-04-20 11:42:32,22.995,24.8887,22.2176,19.9539,27.9004,33.3217,28.6453,16.2069,22.15,22.0824,22.2514,22.1838,22.2514,22.1162,34.848,24.077,22.3866,22.15,22.1838,-0.463734,-0.25497,-0.0032237436375372793,-0.001422702570994717,0.0017704944610595704,1.5289434382372304,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2102,8042,2021-04-20 11:42:41,22.9612,24.8887,22.2514,19.9876,27.8666,33.3556,28.6453,16.2069,22.1838,22.1162,22.2176,22.1838,22.2514,22.1162,34.814,24.1108,22.3866,22.1838,22.2176,-2.82574,1.32313,0.016728462250503267,-0.008559864764158688,0.005120855331420898,1.5289324734239516,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2103,8046,2021-04-20 11:42:47,22.9274,24.8887,22.2514,19.9539,27.8666,33.3217,28.6115,16.1732,22.15,22.1162,22.2514,22.15,22.2514,22.1162,34.848,24.077,22.3866,22.1838,22.2176,4.26027,1.32313,0.016729152132151624,0.012906008928287374,0.006266646385192871,1.528933335589336,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2104,8049,2021-04-20 11:42:53,22.9612,24.8887,22.2176,20.0214,27.8666,33.3556,28.6453,16.2069,22.15,22.0824,22.2176,22.1162,22.2514,22.1162,34.848,24.077,22.319,22.1838,22.15,-2.82574,1.32313,0.016779073792427313,-0.008669569169811651,0.005192038536071778,1.528925048566526,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2105,8053,2021-04-20 11:42:59,22.9612,24.8887,22.2514,19.9539,27.8327,33.3217,28.6453,16.2069,22.15,22.0824,22.1838,22.15,22.2514,22.15,34.814,24.0432,22.3866,22.15,22.2514,1.89827,2.90122,0.03668192146564657,0.005750328935379586,0.006092045783996582,1.5289224956128287,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2106,8058,2021-04-20 11:43:08,22.9612,24.8887,22.2514,19.9876,27.8327,33.3556,28.6453,16.1732,22.15,22.0824,22.2514,22.1838,22.2514,22.1162,34.848,24.077,22.3866,22.1838,22.2176,1.89827,-0.25497,-0.003233363648965099,0.005750328935379586,0.005555596828460694,1.5289218547899308,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2107,8062,2021-04-20 11:43:15,22.995,24.8887,22.2514,20.0214,27.8327,33.3556,28.6115,16.1732,22.15,22.1162,22.2514,22.1838,22.2514,22.1162,34.814,24.1108,22.3866,22.1838,22.2176,1.89827,-1.04402,-0.013239582369661305,0.005750062290211174,0.0070363574028015135,1.528918044778368,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2108,8066,2021-04-20 11:43:22,22.9612,24.8887,22.2176,19.9876,27.7989,33.3556,28.6115,16.1732,22.1838,22.1162,22.2514,22.15,22.2514,22.1162,34.848,24.077,22.3528,22.1838,22.2852,-0.463734,0.534077,0.006752387848028564,-0.0014227685453698624,0.006204686164855957,1.5289116941098335,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2109,8070,2021-04-20 11:43:29,22.9612,24.8887,22.2176,19.9876,27.7989,33.3556,28.5776,16.1732,22.15,22.0824,22.2176,22.1838,22.2514,22.1162,34.814,24.077,22.3866,22.15,22.2852,-0.463734,1.32313,0.016779073792427313,-0.0014227685453698624,0.005743920803070068,1.5289064839093534,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2110,8074,2021-04-20 11:43:35,22.9612,24.8548,22.2514,19.9539,27.7989,33.3556,28.5776,16.2069,22.15,22.1162,22.2176,22.15,22.2514,22.15,34.848,24.077,22.3866,22.15,22.2514,-2.82574,0.534077,0.006772817027682997,-0.008449835789258231,0.0052138566970825195,1.5288976271987027,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2111,8077,2021-04-20 11:43:41,22.9612,24.8887,22.2176,19.9876,27.7989,33.3556,28.5438,16.1732,22.1838,22.1162,22.2514,22.15,22.2514,22.1162,34.814,24.1108,22.3528,22.15,22.2176,-0.463734,2.11217,0.02670437229270403,-0.0014227685453698624,0.0014042682647705078,1.5288958459937607,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2112,8082,2021-04-20 11:43:49,22.995,24.9225,22.2176,19.9876,27.765,33.3895,28.5776,16.1732,22.1838,22.1162,22.2514,22.15,22.2176,22.1162,34.848,24.0432,22.4204,22.1838,22.2514,1.89827,-0.25497,-0.003233230186957139,0.005897449470591968,0.008111396789550782,1.5288925502363475,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2113,8085,2021-04-20 11:43:54,22.9612,24.8887,22.2514,20.0214,27.765,33.3556,28.5438,16.1732,22.15,22.1162,22.2514,22.15,22.2176,22.1162,34.848,24.077,22.3866,22.15,22.2514,-0.463734,1.32313,0.016779073792427313,-0.0014047648851424279,0.007746113300323486,1.5288850720037366,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2114,8089,2021-04-20 11:44:01,22.9612,24.8887,22.2514,19.9876,27.7312,33.3556,28.5438,16.2069,22.1838,22.1162,22.2176,22.15,22.2514,22.1162,34.848,24.0432,22.3528,22.1838,22.2176,-0.463734,2.11217,0.02670437229270403,-0.0014047648851424279,0.004369558334350586,1.5288809208848213,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2115,8094,2021-04-20 11:44:10,22.9274,24.8548,22.2514,19.9539,27.7312,33.3217,28.5438,16.2069,22.15,22.15,22.2514,22.15,22.2514,22.0824,34.848,24.077,22.3866,22.1838,22.1838,-0.463734,2.11217,0.026705473580802115,-0.0013867722468420543,0.0045929961204528805,1.5288752112252113,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2116,8097,2021-04-20 11:44:15,22.9274,24.8887,22.2514,19.9876,27.6973,33.3556,28.5099,16.1732,22.15,22.0824,22.2852,22.15,22.2514,22.15,34.848,24.1108,22.3866,22.15,22.2514,-5.18774,1.32313,0.016779073792427313,-0.015715675005958205,0.006095520973205567,1.5288640266352904,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2117,8102,2021-04-20 11:44:24,22.9612,24.8887,22.2514,19.9876,27.6973,33.3556,28.5099,16.1732,22.15,22.0824,22.2176,22.1838,22.2514,22.1162,34.848,24.1108,22.3866,22.15,22.2852,-0.463734,2.11217,0.026785165699629816,-0.0014047648851424279,0.0059485769271850585,1.52885692480781,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2118,8106,2021-04-20 11:44:30,22.9274,24.8887,22.2176,19.9876,27.6635,33.3556,28.476,16.1394,22.15,22.1162,22.2176,22.15,22.2514,22.1162,34.848,24.0432,22.3528,22.1838,22.2514,-5.18774,0.534077,0.006772817027682997,-0.015917089261143953,0.005333065986633301,1.5288442365229407,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2119,8110,2021-04-20 11:44:37,22.9612,24.8887,22.2176,20.0214,27.6973,33.3556,28.476,16.1732,22.15,22.0824,22.2514,22.1838,22.2514,22.0824,34.848,24.1108,22.3528,22.15,22.1838,-2.82574,1.32313,0.016779073792427313,-0.008669569169811651,0.005887748718261719,1.5288332013692643,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2120,8115,2021-04-20 11:44:46,22.9612,24.8887,22.2176,19.9876,27.6635,33.3895,28.5099,16.2069,22.15,22.1162,22.2176,22.1838,22.2176,22.1162,34.848,24.077,22.3866,22.15,22.2514,-5.18774,2.11217,0.026864849452212448,-0.01591635138583121,0.007067861557006836,1.5288149989693047,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2121,8118,2021-04-20 11:44:51,22.9612,24.8887,22.2514,20.0214,27.6296,33.3556,28.5099,16.2069,22.15,22.0824,22.2514,22.1838,22.2514,22.1162,34.8819,24.077,22.3528,22.1838,22.2514,-0.463734,0.534077,0.006772817027682997,-0.0014047648851424279,0.005506755828857422,1.5288095141772866,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2122,8123,2021-04-20 11:45:00,22.9612,24.8887,22.2514,19.9539,27.6296,33.3556,28.4422,16.1732,22.15,22.1162,22.2176,22.1838,22.2176,22.1162,34.8819,24.077,22.4204,22.15,22.1838,-2.82574,1.32313,0.016779073792427313,-0.008559864764158688,0.005611750602722168,1.5287981136369626,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2123,8127,2021-04-20 11:45:07,22.9612,24.8887,22.2176,19.9876,27.6296,33.3895,28.4422,16.1732,22.15,22.1162,22.2176,22.15,22.2852,22.1162,34.848,24.1108,22.3528,22.15,22.2514,-2.82574,-0.25497,-0.0032429826504640296,-0.008669569169811651,0.005924609184265137,1.5287877945396224,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
2124,8130,2021-04-20 11:45:12,22.9612,24.8887,22.2176,19.9876,27.6296,33.3895,28.4422,16.1732,22.1838,22.1162,22.2176,22.1838,22.2176,22.1162,34.848,24.077,22.3866,22.1838,22.2852,6.62228,0.534077,0.006772537469347406,0.020317621055674015,0.005749677658081055,1.528791856636178,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2125,8135,2021-04-20 11:45:20,22.9612,24.8887,22.2514,19.9876,27.6296,33.3895,28.4083,16.2069,22.15,22.0824,22.2514,22.15,22.2514,22.1162,34.848,24.1108,22.319,22.1838,22.2852,-2.82574,2.11217,0.026864849452212448,-0.008559864764158688,0.00796394968032837,1.5287780623819252,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2126,8139,2021-04-20 11:45:27,22.9274,24.8887,22.2176,19.9876,27.5958,33.3895,28.4083,16.1732,22.15,22.1162,22.2176,22.1838,22.2514,22.1162,34.8819,24.1446,22.3866,22.1838,22.2176,4.26027,1.32313,0.016828990211822846,0.013071414116084024,0.004634981155395508,1.5287821358320512,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2127,8144,2021-04-20 11:45:36,22.9274,24.8887,22.2514,20.0214,27.5958,33.3895,28.4083,16.1394,22.15,22.0824,22.2176,22.15,22.2514,22.1162,34.8819,24.0432,22.4204,22.1838,22.15,-0.463734,0.534077,0.006792965623453259,-0.001404830009447856,0.0036747751235961914,1.5287773470554376,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2128,8148,2021-04-20 11:45:43,22.9612,24.8887,22.2176,19.9876,27.5619,33.3895,28.3744,16.1732,22.15,22.0824,22.2176,22.15,22.2176,22.15,34.848,24.1108,22.3866,22.15,22.1838,-5.18774,1.32313,0.016828990211822846,-0.01591635138583121,0.0020564663410186767,1.528765990651193,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
2129,8151,2021-04-20 11:45:48,22.9612,24.8548,22.2176,20.0214,27.5619,33.3895,28.3744,16.1732,22.1162,22.1162,22.2176,22.15,22.2514,22.1162,34.848,24.1108,22.3866,22.15,22.2852,-2.82574,-0.25497,-0.0032527351139709187,-0.008559540194911194,0.004850324630737305,1.5287587320680553,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
2130,8155,2021-04-20 11:45:55,22.9612,24.8548,22.2176,20.0214,27.5281,33.3895,28.4083,16.2069,22.15,22.0824,22.2176,22.15,22.2514,22.1162,34.848,24.1108,22.319,22.15,22.1838,4.26027,1.32313,0.016828990211822846,0.012904921297137852,0.005192726135253906,1.5287622831826881,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
