,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
0,4454,2021-04-28 10:07:55,21.5079,23.9417,20.7308,21.1024,20.7983,22.657,23.0626,20.9335,21.17,21.981,21.7782,21.4065,21.3051,20.9335,22.5894,22.7246,22.657,22.4542,22.2514,4.26027,0.534077,0.0009125801309757697,0.015743438957201636,0.1878898620605469,0.08379072306776111,nan,0.0005555555555555556,0.0005555555555555556,139.07747739475462,2965.57449004314,-94497.791353127,36175.77442238314,45.58778466774986,966.2430931840627,-17.586198107148842,79600.61657563515
1,4458,2021-04-28 10:08:01,21.4741,23.9755,20.7646,21.0686,20.7983,22.7246,23.1979,20.9673,21.17,21.8796,21.7782,21.4065,21.3051,20.9335,22.5556,22.7246,22.657,22.4542,22.2514,-2.82574,-0.25497,-0.0004554321976028731,-0.010442742458721172,0.005319569110870361,-0.07645272034815367,nan,0.0016666666666666668,0.0016666666666666668,141.62762056041362,3059.50434077002,-387.1931828854949,36170.428696943316,60.94189399325259,1295.8494037540845,-6.165199652581964,79610.12167339776
2,4461,2021-04-28 10:08:07,21.4741,23.9755,20.7308,21.1024,20.8321,22.6908,23.0964,20.8997,21.1362,21.9134,21.7782,21.4065,21.3051,20.9673,22.5894,22.7584,22.6232,22.4542,22.3528,-2.82574,1.32313,0.0023635089805582954,-0.010552669487001344,0.004957841873168945,-0.21599449164342327,nan,0.0016666666666666668,0.0016666666666666668,125.68903190965413,2723.6188128144568,-127.04529736893872,36213.45478056084,72.69652083750071,1569.8881795431428,-3.1677604855516894,79590.15049045385
3,4465,2021-04-28 10:08:13,21.4741,23.9755,20.7646,21.0686,20.8321,22.6908,23.0964,20.8997,21.1362,21.8796,21.8458,21.4403,21.2714,20.9673,22.5894,22.7246,22.6232,22.4542,22.2514,360.923,1.32313,0.0023635089805582954,1.333819083294649,0.21844712829589844,4.021425625263936,nan,0.0016666666666666668,0.0019444444444444444,80.24474108346118,1689.5633315063828,-52.31823840584834,36170.40013639076,85.91145408468326,1869.682870995518,-1.7573510267273087,79519.26350533262
4,4469,2021-04-28 10:08:20,21.4741,23.7726,21.0348,21.0348,20.7983,22.6908,23.1979,20.8659,21.17,21.9472,21.812,21.4065,21.3051,20.9335,22.5894,22.7584,22.6908,22.4542,22.4204,608.933,-0.25497,-0.0004455508379002595,1.918787221771886,0.21740135192871093,6.524021235648838,nan,0.0019444444444444444,0.0016666666666666668,9.720838536635668,206.50315377974215,-4.831421502246679,36208.08599784797,90.36931859395204,1954.0192392580711,-1.1864197627739925,79455.63739213902
5,4473,2021-04-28 10:08:27,21.4741,23.0964,21.17,21.0686,20.7646,22.7246,23.0626,20.8659,21.17,21.9472,21.812,21.4065,21.2714,20.9335,22.5556,22.7584,22.5894,22.4542,22.319,672.707,1.32313,0.0023633996298164078,1.4915163017099293,0.21605465698242188,6.6439749335723155,nan,0.0019444444444444444,0.0019444444444444444,-33.75022271818444,-726.2223118467134,20.469196345022635,36213.50487871337,91.0513567287758,1964.7753447200494,-0.6192413780568397,79452.8207390971
6,4476,2021-04-28 10:08:32,21.5079,22.15,21.2038,21.0011,20.7646,22.6908,23.0964,20.8321,21.1024,21.981,21.7444,21.4403,21.3051,20.9335,22.5556,22.6908,22.6908,22.488,22.4542,684.517,0.534077,0.0009747647841626865,0.7454231609367178,0.21535589599609375,5.844402384435712,nan,0.001388888888888889,0.0016666666666666668,-42.58029923399402,-933.0705623888073,25.540565339664738,36181.183450637174,93.37895615094668,2053.995260170295,-0.3744431475854517,79478.35596392897
7,4480,2021-04-28 10:08:39,21.4403,21.5755,21.2376,20.9335,20.8321,22.6908,23.0964,20.8659,21.1024,21.9134,21.8458,21.4065,21.3389,20.9673,22.5556,22.7584,22.657,22.4542,22.4204,693.965,-0.25497,-0.00046535570155232327,0.26989897104476473,0.2148848114013672,5.077790171992779,nan,0.0019444444444444444,0.0016666666666666668,-47.288701806826964,-996.0429281922289,26.93282998043376,36170.434873857856,94.92104435752834,2003.6308519190677,-0.1673744661860896,79458.1132520585
8,4483,2021-04-28 10:08:44,21.5079,21.4403,21.2714,20.9673,20.7983,22.7584,23.1302,20.7983,21.1362,21.981,21.812,21.4065,21.3389,20.9335,22.5894,22.7922,22.5556,22.4542,22.2514,741.205,0.534077,0.0009954149441627708,0.14407999686968037,0.21479676818847657,4.4048020903362515,nan,0.001388888888888889,0.0016666666666666668,-49.67165751421561,-1066.8334997102957,28.638523279937985,36165.090306825965,97.5159826140576,2100.7025874126784,-0.0704732349253014,79365.91180174542
9,4487,2021-04-28 10:08:51,21.4741,21.3727,21.3051,20.9335,20.7646,22.657,23.0964,20.7308,21.1362,21.9472,21.7444,21.4403,21.3389,20.9335,22.5556,22.657,22.5556,22.4204,22.4542,710.499,-0.25497,-0.00044557144701258707,0.05527970985725947,0.2149600067138672,3.8723680248308168,nan,0.0019444444444444444,0.0016666666666666668,-50.63862891519885,-1104.4929508851114,29.614169074982367,36186.59203264695,102.27657473061542,2230.894188477412,0.031044777568419092,79188.4961336971
10,4491,2021-04-28 10:08:58,21.4741,21.3389,21.3051,20.8659,20.7983,22.6908,23.164,20.7308,21.1362,22.0148,21.7782,21.4065,21.3389,20.9673,22.5218,22.657,22.488,22.4204,22.4204,701.051,-0.25497,-0.0004554532697262919,0.027272308529034953,0.31763751220703124,3.1803898786396525,nan,0.0019444444444444444,0.0019444444444444444,-29.70656032495872,-643.4687726330656,17.21678618203758,36181.228223694416,105.70134754120056,2274.4372568021267,0.14802847966079002,79110.57898056257
11,4494,2021-04-28 10:09:03,21.4741,21.3389,21.3389,20.8659,20.8321,22.6908,23.0964,20.6632,21.17,21.9472,21.7782,21.4403,21.3389,20.9335,22.5218,22.6908,22.5218,22.488,22.488,698.689,1.32313,0.0023121217404046372,0.0,0.49305831909179687,2.644542062493028,nan,0.001388888888888889,0.001388888888888889,46.39974234071959,993.7634908259362,-20.2980545559565,36165.09099882176,108.73827812849277,2364.4465989697974,0.21423321918986207,79007.71294020457
12,4497,2021-04-28 10:09:08,21.4741,21.6093,21.3389,20.8997,20.7983,22.657,23.0626,20.393,21.17,21.9472,21.812,21.4403,21.3389,20.9335,22.5556,22.5894,22.5218,22.488,22.488,693.965,-0.25497,-0.00043566855714605185,0.2159731898347166,0.7075164794921875,2.1070435677531285,nan,0.001388888888888889,0.0016666666666666668,105.90230760075983,2235.905035725161,-39.60643016381735,36181.29105856007,115.28566582853071,2518.540458292266,0.27427360494827324,78844.67062420544
13,4501,2021-04-28 10:09:15,21.4741,22.6232,21.3727,20.8321,20.8321,22.657,23.164,19.6837,21.1362,21.981,21.8458,21.4741,21.3389,20.8997,22.5218,22.6232,22.4204,22.4542,22.4542,693.965,0.534077,0.000933323378068563,0.9987961312437553,0.9975040893554687,1.881032717101416,nan,0.0019444444444444444,0.0016666666666666668,184.79538712030225,3941.843935406861,-52.6727178193129,36175.88092454509,117.24320031267055,2517.2727970012097,0.3329315941855987,78701.92606616013
14,4504,2021-04-28 10:09:20,21.4741,23.4683,21.3727,20.8659,20.8659,22.6908,23.1302,19.1771,21.1362,22.0148,21.8796,21.4403,21.3389,20.9673,22.5556,22.5556,22.488,22.4204,22.4542,698.689,1.32313,0.0023635089805582954,1.6851861596064792,1.1332451171875,1.7431959225179443,nan,0.001388888888888889,0.0016666666666666668,233.4987131339503,5099.63559920101,-56.044271187069064,36181.26793002314,120.50986846986582,2600.0550846653955,0.3706917967788124,78584.652230944
15,4508,2021-04-28 10:09:27,21.4741,24.6181,21.3389,20.8321,20.8321,22.7246,23.164,18.5694,21.1362,22.0486,21.812,21.4741,21.3389,20.9335,22.488,22.6232,22.5556,22.4542,22.3528,698.689,-0.25497,-0.00046533417128033256,2.636983419823231,1.2490458984375001,1.9429530625297156,nan,0.0019444444444444444,0.001388888888888889,257.85098447692434,5442.661340492629,-50.002394633456284,36218.95548537724,125.30967105625386,2695.849265923954,0.4086625198362292,78398.1767808751
16,4511,2021-04-28 10:09:32,21.4403,25.3623,21.3727,20.8659,20.7646,22.6908,23.164,18.198,21.1362,22.0148,21.8458,21.4741,21.3389,20.9335,22.4542,22.657,22.488,22.488,22.4204,698.689,2.11217,0.0037729722426865205,3.208401647933091,1.2637001953125,1.9717544076695208,nan,0.001388888888888889,0.0016666666666666668,264.35161016952003,5791.779488439965,-42.8280676394966,36310.49908014692,132.0155648166441,2822.733239460654,0.44939895467076124,78225.4174322929
17,4514,2021-04-28 10:09:37,21.5079,25.7682,21.4065,20.8659,20.7983,22.6908,23.1302,18.3668,21.1024,22.0824,21.8458,21.4741,21.3389,20.9335,22.488,22.6232,22.5894,22.4542,22.5218,693.965,0.534077,0.0009747647841626865,3.4836062351860475,1.30138818359375,2.0599902815476017,nan,0.001388888888888889,0.001388888888888889,259.86177320003304,5684.977512433921,-36.90370600064756,36315.80772444708,133.86372793087085,2910.9258138891964,0.46876545547588777,78078.7958124059
18,4518,2021-04-28 10:09:44,21.4403,25.9374,21.4065,20.7983,20.7983,22.7246,23.1302,18.5356,21.1362,22.0824,21.9134,21.5079,21.3727,20.9673,22.5556,22.7246,22.7584,22.488,22.5556,701.051,2.90122,0.005294884905682733,3.656028393502032,1.3296419677734375,2.2126886292128964,nan,0.0019444444444444444,0.0016666666666666668,237.11231004276533,4987.191873900884,-27.797142366012483,36434.221182956346,139.34893704765415,2945.7802921680764,0.5128246600034722,77866.52555843368
19,4521,2021-04-28 10:09:49,21.4741,25.8697,21.4065,20.8659,20.8321,22.6908,23.1302,18.7382,21.1024,22.15,21.8796,21.4741,21.3727,20.9335,22.5556,22.826,22.8598,22.5556,22.3528,698.689,2.90122,0.0052951298915858,3.5891023418379633,1.3395546875,2.1722776041395364,nan,0.001388888888888889,0.0019444444444444444,234.16944972628892,5046.32443362121,-25.58613685842174,36498.755725960946,142.2933060380556,3032.7412328894857,0.5351324286788086,77719.15256015783
20,4525,2021-04-28 10:09:56,21.5079,25.5991,21.4403,20.8321,20.8321,22.657,23.0964,18.7719,21.1362,22.2176,21.9134,21.5079,21.3727,20.9673,22.5894,22.8936,22.995,22.657,22.5894,696.327,0.534077,0.000933323378068563,3.332859232064272,1.3212779541015625,2.2904899352715797,nan,0.0019444444444444444,0.001388888888888889,249.23008096328257,5407.561504821542,-24.19676223315437,36547.171170125424,150.31349838581966,3199.888925644344,0.5560846804087911,77455.23324340876
21,4528,2021-04-28 10:10:01,21.4741,25.5991,21.4403,20.7983,20.8321,22.657,23.0626,18.6031,21.17,22.2176,21.9134,21.5755,21.4065,20.9335,22.6908,23.0288,23.0964,22.7246,22.5218,698.689,2.90122,0.004957329612751573,3.3443177135767423,1.3201474609375001,2.238318177220598,0.006900753020713056,0.001388888888888889,0.0019444444444444444,259.7582943498869,5638.389377027181,-23.21334492882772,36552.478929592515,153.97430025881235,3250.1770882410065,0.5784331544844193,77322.66341850406
22,4532,2021-04-28 10:10:08,21.4741,25.8697,21.4065,20.8321,20.8321,22.6908,23.1302,18.6031,21.1362,22.2514,21.981,21.5417,21.4065,20.9673,22.7246,23.0964,23.164,22.7922,22.488,693.965,1.32313,0.0023635089805582954,3.56483558014164,1.3068538818359374,2.3509076785760126,0.004290131486333461,0.0019444444444444444,0.001388888888888889,255.3603433156628,5472.760347265631,-20.805637507263476,36600.95577629391,161.85181284916123,3463.7056989920934,0.587182310991913,77072.52861062599
23,4535,2021-04-28 10:10:13,21.4741,26.0389,21.4403,20.7983,20.7646,22.7246,23.1302,18.6706,21.1362,22.1838,21.9134,21.5417,21.3727,20.9673,22.7584,23.0288,23.2655,22.9274,22.488,693.965,1.32313,0.0024147844924741987,3.6729819185426034,1.2997224121093751,2.3512269688101934,0.005505136550499759,0.001388888888888889,0.0016666666666666668,252.1980820780476,5388.499384647503,-18.747738886367568,36670.84390305825,166.79661439365975,3578.7521365948132,0.6050095183772716,76894.03938577928
24,4538,2021-04-28 10:10:18,21.4741,26.0051,21.4403,20.7646,20.7983,22.6908,23.1302,18.7044,21.1362,22.2852,22.0148,21.5755,21.4065,20.9673,22.7584,23.1302,23.2655,22.9274,22.4204,693.965,1.32313,0.0023635089805582954,3.6459852698132615,1.31241943359375,2.377627782075376,0.007820530331883888,0.001388888888888889,0.001388888888888889,249.31521944000292,5340.553035606471,-17.129604402031653,36686.981617916,168.69128088547018,3645.7590325352503,0.616991798753546,76755.78584391475
25,4541,2021-04-28 10:10:24,21.4741,26.0051,21.4403,20.7646,20.7983,22.7246,23.0964,18.6369,21.1362,22.2852,22.0148,21.5755,21.4065,20.9673,22.826,23.2655,23.3331,22.9612,22.5556,698.689,1.32313,0.0024147844924741987,3.6708044385243603,1.3113040771484374,2.406744184901233,0.010404564267638734,0.0016666666666666668,0.0016666666666666668,248.73091703092527,5413.5032478476005,-15.922288653225769,36746.16292789083,173.0221435221809,3772.516134749428,0.6275998721602599,76678.20935555553
26,4545,2021-04-28 10:10:30,21.4741,25.9712,21.4741,20.697,20.8321,22.657,23.1302,18.6031,21.17,22.319,21.9134,21.6093,21.4403,20.9673,22.8598,23.2317,23.3669,22.995,22.5894,703.413,1.32313,0.0022608390713286103,3.6408142578204066,1.3121912841796874,2.4305163217782515,0.013276805078615167,0.0016666666666666668,0.0016666666666666668,252.93088570114458,5419.11632699485,-15.022742228024839,36794.55009107893,177.27599117026352,3756.3355079706757,0.6507000589685025,76493.73462463864
27,4549,2021-04-28 10:10:37,21.4403,26.0051,21.5079,20.7646,20.8321,22.7246,23.0964,18.5356,21.1362,22.3528,22.0148,21.643,21.4403,20.9673,22.826,23.3331,23.3331,23.0626,22.6908,703.413,1.32313,0.0024147844924741987,3.6410618982926515,1.3097021484375,2.4549793690688366,0.01586441175954462,0.0019444444444444444,0.0019444444444444444,256.89929728019075,5437.660923510882,-13.918677407103944,36848.26007393127,183.81304357152476,3926.5940183367056,0.6597741313988965,76308.01850107514
28,4552,2021-04-28 10:10:42,21.4741,26.1066,21.5079,20.7308,20.7983,22.6908,23.1302,18.5694,21.1024,22.3528,22.0824,21.6768,21.4403,20.9673,22.8936,23.4007,23.4007,23.0964,22.657,696.327,1.32313,0.0024148962207119484,3.6855635330937,1.29395703125,2.4504245425034816,0.017567350653625285,0.001388888888888889,0.0016666666666666668,260.6209392779594,5615.806849929396,-13.350622071341583,36859.05299964837,191.2809174137259,4186.935481063355,0.664616854646589,76096.12411879649
29,4556,2021-04-28 10:10:49,21.4741,26.2081,21.5417,20.697,20.7983,22.6908,23.1302,18.5356,21.1362,22.3528,22.15,21.643,21.4403,20.9673,22.9612,23.4683,23.5021,23.1302,22.6908,703.413,1.32313,0.0023635089805582954,3.7778781109366384,1.2895989990234376,2.501513835983191,0.01988759433160981,0.0019444444444444444,0.0016666666666666668,259.14485832121045,5477.808421591821,-11.887449925073733,36891.32283610442,193.82095678885588,4247.358787819478,0.6748152489454389,75955.24248022829
30,4560,2021-04-28 10:10:56,21.4741,26.2758,21.5079,20.6632,20.7646,22.6908,23.0964,18.4681,21.1362,22.3528,22.0486,21.6768,21.4741,20.9673,23.0288,23.4345,23.4345,23.0964,22.8598,703.413,1.32313,0.0023635089805582954,3.8600516554806252,1.2903223876953125,2.529970951671387,0.022517001888143727,0.0019444444444444444,0.0019444444444444444,212.46189370734325,4672.088603222382,-9.232595570433114,36977.24789897243,196.13083313932214,4141.187989670442,0.6962340466188153,75846.88214544424
31,4564,2021-04-28 10:11:03,21.4403,26.2758,21.5417,20.6294,20.7646,22.657,23.164,18.4343,21.1362,22.3866,22.1162,21.7106,21.4741,20.9673,23.0288,23.5021,23.5021,23.0626,22.826,890.012,1.32313,0.002312228688417322,4.8496317169473215,1.315417724609375,2.615510665605648,0.024871317230172132,0.0019444444444444444,0.0016666666666666668,194.23317445765178,4178.923722889087,-7.749165414548264,36993.45157286893,201.61170825228058,4293.817189511184,0.702660013699719,75666.77507376614
32,4568,2021-04-28 10:11:10,21.4741,25.5991,21.5417,20.5619,20.7646,22.6908,23.0626,18.3668,21.1362,22.3866,22.1162,21.7106,21.4741,20.9673,23.164,23.6036,23.6712,23.1302,22.8936,970.32,1.32313,0.0023635089805582954,4.531253880938367,1.3047255859375,2.6608918940842368,0.027209422286927517,0.0019444444444444444,0.0019444444444444444,186.93065264953592,3971.2216498568987,-6.963975539273676,37057.9402973683,205.8324060620646,4343.176907967225,0.7152572882263938,75581.24193868715
33,4571,2021-04-28 10:11:15,21.4741,25.3284,21.5755,20.5957,20.7983,22.7246,23.0964,18.333,21.1362,22.3866,22.1162,21.7106,21.5079,21.0011,23.1979,23.6036,23.6374,23.2317,22.826,979.768,-0.25497,-0.00046533417128033256,4.232001678216342,1.3004774169921876,2.682436356865141,0.029588196717639556,0.001388888888888889,0.001388888888888889,179.62827963991285,3782.059707471698,-6.287958180309611,37074.007672412474,208.8783541846497,4589.824849267377,0.7130578549823146,75447.47995026986
34,4574,2021-04-28 10:11:20,21.4741,25.2608,21.5417,20.5957,20.7983,22.6908,23.0288,18.3668,21.1024,22.4542,22.15,21.7782,21.5079,21.0011,23.1979,23.6712,23.705,23.3669,22.7922,986.854,0.534077,0.0009747647841626865,4.224218261140716,1.294027587890625,2.6840109240630756,0.03193293574482159,0.001388888888888889,0.0016666666666666668,179.4103399049579,3815.800151864798,-6.074991859866306,37176.13681333828,214.19752032056587,4662.675277196185,0.7246442979587197,75321.54713877865
35,4577,2021-04-28 10:11:25,21.4741,25.1593,21.5755,20.5281,20.7646,22.7246,23.0964,18.2655,21.1362,22.4204,22.15,21.7444,21.5079,21.0011,23.3669,23.705,23.6712,23.3669,22.7922,989.216,2.11217,0.0038548255738054676,4.080284873459411,1.2882022705078124,2.7001217159419704,0.033643038601433146,0.001388888888888889,0.001388888888888889,178.37025834122045,3818.718269198093,-5.775861657401171,37149.323119727516,217.18499527896967,4650.933102477935,0.7361903365162525,75201.62364283508
36,4580,2021-04-28 10:11:30,21.4741,25.2269,21.6093,20.5281,20.7983,22.7584,23.164,18.2655,21.1362,22.4542,22.1838,21.812,21.5417,21.0011,23.4345,23.705,23.7726,23.4345,23.0288,984.492,1.32313,0.0024660552225055313,4.099098216622881,1.2861337890625,2.698426298137962,0.03599516571278967,0.001388888888888889,0.0016666666666666668,180.06358369255034,3802.3135402123607,-5.419268858565547,37160.10367972213,220.65632369441735,4830.84457721282,0.7371713390763062,75124.13947569682
37,4583,2021-04-28 10:11:36,21.4741,25.1931,21.6093,20.4943,20.8321,22.7246,23.0626,18.2318,21.1362,22.4204,22.2176,21.812,21.5417,21.0348,23.4007,23.6374,23.7388,23.4683,22.9274,984.492,1.32313,0.0024147844924741987,4.060799477203971,1.28630517578125,2.732221676342785,0.03843456648676673,0.0016666666666666668,0.001388888888888889,175.45235158787776,3841.053517806757,-5.269823785116662,37213.82019135561,222.69491876665012,4828.946272458885,0.7461715068582311,75061.91173782671
38,4587,2021-04-28 10:11:43,21.4741,25.2269,21.6093,20.4605,20.7646,22.7246,23.0626,18.1642,21.1362,22.4542,22.1838,21.8458,21.5755,21.0348,23.4007,23.6374,23.7726,23.4345,22.9274,991.578,0.534077,0.0009747196854331342,4.128601970805739,1.285470458984375,2.7521596965878783,0.04010124996591368,0.0019444444444444444,0.0019444444444444444,175.7312074642218,3850.5061303993034,-5.004781164830223,37305.185374875335,226.68105047716458,4880.785767271736,0.7540668519028296,74977.93338791197
39,4590,2021-04-28 10:11:48,21.4403,25.1931,21.6093,20.4267,20.8321,22.6908,23.1302,18.198,21.1362,22.5218,22.2176,21.8458,21.5755,21.0348,23.4683,23.7388,23.7726,23.4345,22.995,989.216,1.32313,0.0023635089805582954,4.08047167016956,1.2873061523437501,2.764221279024337,0.042503328950863166,0.001388888888888889,0.001388888888888889,176.4279583898593,3857.752467211064,-4.831511532730237,37337.50717995113,228.42264793677748,5004.35947107908,0.7557034571679963,74930.34697650147
40,4594,2021-04-28 10:11:55,21.5079,25.2608,21.643,20.4605,20.7983,22.7584,23.0964,18.2318,21.1362,22.6908,22.2176,21.8796,21.6093,21.0348,23.4683,23.8064,23.7726,23.5359,23.164,986.854,1.32313,0.0024660552225055313,4.108971800023891,1.2829532470703124,2.7966857077443903,0.0449031120366887,0.0019444444444444444,0.0016666666666666668,174.2261412294616,3787.371912216443,-4.488807821322528,37385.89686150853,231.34827014577408,4874.221251534424,0.77140105258278,74802.18527485702
41,4597,2021-04-28 10:12:00,21.4741,25.2946,21.7106,20.4267,20.8321,22.7584,23.164,18.1642,21.1362,22.6908,22.2852,21.9134,21.643,21.0348,23.5698,23.705,23.8064,23.5021,23.2317,989.216,0.534077,0.0009954149441627708,4.08051258063467,1.28268310546875,2.791980670891529,0.04696203688093111,0.001388888888888889,0.0016666666666666668,173.4514153726719,3703.957261236273,-4.184500989312596,37450.465575921495,233.889211339737,5090.721828367308,0.7682897062603984,74733.42050432641
42,4601,2021-04-28 10:12:07,21.5079,25.2946,21.7106,20.393,20.8321,22.7584,23.0964,18.1642,21.1362,22.7584,22.2514,21.9472,21.6768,21.0686,23.5359,23.7388,23.8403,23.5359,23.3331,991.578,1.32313,0.0024660552225055313,4.09006852332584,1.2816263427734376,2.8064718956030807,0.048974813046060994,0.0019444444444444444,0.0019444444444444444,173.93418414373897,3771.7186455559486,-4.107306575621316,37488.11945945796,234.96602911882948,5070.4132891564195,0.7761784051770375,74680.05754002625
43,4605,2021-04-28 10:12:13,21.4741,25.3284,21.7444,20.3592,20.7646,22.8598,23.0964,18.1642,21.1024,22.9274,22.3528,21.9472,21.7106,21.1024,23.5021,23.7726,23.8064,23.5698,23.4007,991.578,1.32313,0.002671214051800983,4.090255822470081,1.28274609375,2.8322634336704957,0.051045936122725566,0.0016666666666666668,0.001388888888888889,175.36623392027866,3837.68552133164,-4.0303679337345555,37552.644810357226,238.51360919179683,5125.062770214507,0.7819413929535305,74593.59735700276
44,4608,2021-04-28 10:12:19,21.4741,25.3623,21.812,20.3254,20.7983,22.826,23.0964,18.1642,21.1362,22.9612,22.4204,22.0148,21.7106,21.1024,23.5021,23.8403,23.8064,23.6036,23.3669,986.854,1.32313,0.002568582330285858,4.032492294514232,1.2846256103515625,2.841311050126526,0.05346624217190067,0.0016666666666666668,0.0016666666666666668,176.55215824812024,3866.018485686264,-3.8835118802117434,37622.56937069504,242.2262492435123,5260.012112466013,0.7842978685696843,74528.87104376843
45,4612,2021-04-28 10:12:25,21.4741,25.4299,21.8458,20.3592,20.7983,22.8598,23.0964,18.063,21.1024,23.0964,22.5218,22.0148,21.7444,21.1362,23.5359,23.7726,23.9079,23.6036,23.4007,991.578,0.534077,0.0010782266195639987,4.090369947911556,1.283642333984375,2.851193942788795,0.055180339871823955,0.0016666666666666668,0.0016666666666666668,177.04490252215328,3828.673580619376,-3.7129723460156536,37660.175995818434,242.5463765296776,5215.5348938624475,0.7908048029537831,74452.0773152621
46,4616,2021-04-28 10:12:32,21.4741,25.4976,21.8796,20.3254,20.7983,22.8598,23.0964,18.063,21.1024,23.164,22.5894,22.0824,21.7782,21.17,23.5698,23.8403,23.9079,23.6374,23.4345,991.578,-1.04402,-0.002107730075171194,4.129058472571638,1.281966796875,2.8631264077795784,0.05725146294848852,0.0019444444444444444,0.0019444444444444444,177.34804525794732,3845.140243285007,-3.5718783974071067,37703.0771285351,245.37766665869802,5206.706220489931,0.7977576665287043,74404.36146189946
47,4619,2021-04-28 10:12:37,21.4741,25.5314,21.8796,20.2579,20.7646,22.8936,23.1979,18.0292,21.1024,23.164,22.5894,22.0824,21.7782,21.2038,23.5698,23.8741,23.8403,23.7388,23.5698,991.578,1.32313,0.0027224632574438345,4.167632871790249,1.2816158447265624,2.846233857532754,0.05965748502149363,0.001388888888888889,0.0019444444444444444,176.84981810846577,3786.606537567593,-3.3528268018027774,37762.19243088796,247.6442716198528,5335.961664818124,0.7987144533876026,74336.96737428711
48,4623,2021-04-28 10:12:44,21.4741,25.5652,21.9472,20.2579,20.7983,22.9274,23.1302,17.9955,21.1362,23.2655,22.5556,22.0824,21.812,21.17,23.705,23.8741,23.9417,23.705,23.5698,989.216,1.32313,0.002722337086442653,4.1192228004286395,1.277388671875,2.857670133679122,0.06138627505661869,0.0019444444444444444,0.0019444444444444444,176.87485344489622,3869.0319415025206,-3.344350720848572,37810.494017442776,249.40837898260764,5484.6769458569515,0.799226762972654,74298.49332441986
49,4627,2021-04-28 10:12:51,21.4403,25.5991,21.981,20.2241,20.7983,22.9612,23.1302,17.928,21.1362,23.2993,22.5894,22.15,21.8458,21.2038,23.705,23.9417,23.9417,23.8403,23.5359,996.302,2.11217,0.004427585004812284,4.149034421397337,1.27443701171875,2.8935074396608305,0.0638048890037309,0.0019444444444444444,0.001388888888888889,172.529741113229,3658.872423997065,-2.9810981453046037,37858.86943888705,252.39849844678264,5408.066415823013,0.8081041494421254,74227.76202597536
50,4630,2021-04-28 10:12:56,21.4403,25.6329,21.981,20.1565,20.7983,22.9612,23.0964,17.8942,21.1024,23.3331,22.6908,22.15,21.8458,21.2038,23.7726,24.0093,24.0093,23.7726,23.5698,989.216,1.32313,0.0028249472949462887,4.158009512889169,1.25831298828125,2.8784115093833456,0.06587745873594694,0.001388888888888889,0.0019444444444444444,174.69934303535263,3707.8347548371694,-2.9131514808380166,37858.86327373942,254.1149211556781,5397.572338389599,0.8139032391906489,74145.12800283021
51,4634,2021-04-28 10:13:03,21.4741,25.5991,22.0148,20.1565,20.7983,22.995,23.0964,17.928,21.1024,23.3669,22.7922,22.1838,21.9134,21.17,23.7726,23.9417,24.0432,23.8064,23.6712,991.578,2.11217,0.0045913746916923116,4.090598198794506,1.241734375,2.9123307918721197,0.06787061726919379,0.0019444444444444444,0.001388888888888889,170.84921193299047,3692.5798105589433,-2.8168662073357043,37896.47321883492,254.273833398735,5487.1214107838305,0.8143837641227091,74117.940084549
52,4638,2021-04-28 10:13:10,21.4741,25.6329,22.0486,20.089,20.8321,23.0626,23.0964,17.8942,21.17,23.4007,22.7922,22.1838,21.9134,21.17,23.8064,23.9755,24.077,23.7388,23.6036,991.578,1.32313,0.0028759152781350863,4.090598198794506,1.23534521484375,2.922914648390128,0.07001408820476356,0.0019444444444444444,0.0019444444444444444,169.67601178317108,3651.1884067406504,-2.6691574778721074,37971.63814561383,258.839404774632,5650.136513683099,0.8161681274111897,74027.00286464911
53,4641,2021-04-28 10:13:15,21.4403,25.5991,22.0824,20.089,20.8321,23.0626,23.0288,17.8604,21.1362,23.4345,22.826,22.2176,21.9472,21.17,23.7388,24.0432,24.1108,23.705,23.705,989.216,1.32313,0.002927276335094282,4.004072415448767,1.2351285400390626,2.917993109121708,0.07243208622568231,0.001388888888888889,0.0016666666666666668,168.70734479277368,3660.4230382909745,-2.57894320495718,38041.476848322694,259.2396268963401,5613.851919019646,0.8208397392498755,73985.39296224312
54,4645,2021-04-28 10:13:22,21.4741,25.6329,22.15,20.0214,20.7983,23.0964,23.1302,17.7592,21.1362,23.4345,22.995,22.2514,22.0148,21.1362,23.8064,24.1446,24.077,23.8403,23.6712,991.578,1.32313,0.0029784991554205093,3.9748750011386864,1.23725830078125,2.936074871020202,0.07484777569092924,0.0019444444444444444,0.0016666666666666668,169.6717598400081,3719.352925255869,-2.568292235981015,38068.33042278354,261.87551334538625,5575.08531162228,0.8274143738452531,73929.51626752046
55,4649,2021-04-28 10:13:29,21.4741,25.6667,22.1838,19.9876,20.8321,23.1302,23.0626,17.7254,21.1362,23.4683,23.0964,22.2852,22.0486,21.17,23.8741,24.1108,24.1108,23.9079,23.7388,991.578,1.32313,0.0030297171757314514,3.9748750011386824,1.2387642822265625,2.9428407877978877,0.07717768569073602,0.0019444444444444444,0.0019444444444444444,167.20413380234638,3618.957255587466,-2.3822111704287496,38122.139531293506,262.3529235852493,5578.034337454869,0.830554123446533,73887.74496578674
56,4652,2021-04-28 10:13:34,21.4403,25.7006,22.2514,20.0214,20.8321,23.1979,23.0964,17.7592,21.17,23.5359,23.0964,22.3866,22.0824,21.1362,23.8741,24.1784,24.1108,23.9079,23.6712,991.578,2.11217,0.004918236676799654,3.9365949376516824,1.2403966064453125,2.9366240581746923,0.07958934098974291,0.001388888888888889,0.0016666666666666668,169.63518433740532,3596.417836178945,-2.3002076159528637,38165.040290236095,266.81473455163473,5638.380758284595,0.8343887568827164,73775.1561150316
57,4656,2021-04-28 10:13:41,21.4741,25.7006,22.2176,19.9539,20.7983,23.2317,23.0626,17.6917,21.17,23.5021,23.2655,22.4542,22.1162,21.2038,23.8064,24.1446,24.2461,23.8741,23.705,991.578,2.90122,0.006867836924217618,3.9749891265801613,1.24219482421875,2.952920508499726,0.08140595471823728,0.0019444444444444444,0.0016666666666666668,174.84689018594995,3754.3695820289586,-2.383078121247365,38191.976531824905,267.8343467855991,5802.179215033852,0.8330172082410229,73704.21548681615
58,4659,2021-04-28 10:13:46,21.4741,25.7682,22.2852,19.9201,20.8321,23.1979,22.995,17.7254,21.17,23.5359,23.3331,22.488,22.0824,21.2038,23.9417,24.1446,24.2122,23.8741,23.7726,991.578,1.32313,0.0030809387947816347,3.9749891265801613,1.245551513671875,2.9470224713769806,0.08313879899409052,0.001388888888888889,0.0016666666666666668,175.61002356138317,3704.5295367550407,-2.279919326666202,38224.1288248324,271.43458338842225,5764.368643144242,0.838953086058251,73582.02132585386
59,4662,2021-04-28 10:13:51,21.4741,25.8697,22.3528,19.9201,20.7646,23.2655,23.0288,17.6579,21.17,23.5698,23.3331,22.5218,22.1838,21.2038,23.9079,24.1108,24.2461,23.9417,23.7388,993.94,2.90122,0.006980105466287395,4.023238479145093,1.2445126953125,2.9517259428663523,0.08555510925019917,0.001388888888888889,0.001388888888888889,176.24893658780462,3854.9413201198176,-2.342938906435129,38304.73026124742,275.5771080937726,5791.721917334147,0.8435678032903744,73470.42983782146
60,4665,2021-04-28 10:13:56,21.4403,25.9036,22.4204,19.8863,20.7646,23.3331,23.1302,17.6579,21.17,23.6036,23.2993,22.5556,22.15,21.2038,23.9079,24.1446,24.2461,24.0432,23.8064,989.216,0.534077,0.0013262754935171228,3.9659297174883115,1.2446279296875,2.9459852738941987,0.08728675342322885,0.001388888888888889,0.0016666666666666668,204.24422992218302,4474.243982225096,-2.80284652461756,38390.55247710694,276.934807494961,5880.951184976342,0.8443997997639345,73402.58383184105
61,4669,2021-04-28 10:14:03,21.4741,25.9712,22.488,19.8525,20.7646,23.3331,23.1302,17.5567,21.17,23.6712,23.4345,22.6908,22.2176,21.2376,23.9079,24.1784,24.2799,23.9755,23.8741,849.857,2.11217,0.005245159984687714,3.4070605789546233,1.2223536376953126,2.9516953455029746,0.08971273540942336,0.0019444444444444444,0.0016666666666666668,244.9046931984439,5348.443903830812,-3.444988614393038,38406.729278807434,280.2285218475619,6021.76549098095,0.8449628931198326,73267.46246504063
62,4673,2021-04-28 10:14:10,21.4741,26.4788,22.5218,19.785,20.7983,23.3331,23.1302,17.5904,21.17,23.6712,23.5021,22.7246,22.2514,21.2714,24.077,24.3137,24.3137,24.1108,23.7726,738.843,2.90122,0.0072046109218366385,3.364912700064486,1.255968017578125,2.9457292788811276,0.09213073343034212,0.0019444444444444444,0.0019444444444444444,262.68564989003664,5537.4606974140315,-3.49623026281251,38417.505530385664,284.725592890238,6252.612536353203,0.8443576651057779,73100.87045196895
63,4677,2021-04-28 10:14:17,21.4741,27.1557,22.4542,19.7512,20.8321,23.3669,23.0288,17.5229,21.2038,23.7388,23.5698,22.7922,22.2514,21.2714,23.9755,24.2799,24.2461,24.1108,23.8741,710.499,2.90122,0.007204275814618365,3.8446384007974865,1.2809979248046874,2.956164588704521,0.09455041106692764,0.0019444444444444444,0.0016666666666666668,265.91806669569326,5638.972181588766,-3.5044258752869397,38481.87156196849,286.97797237578715,6238.651723152954,0.8482070242129591,73019.45350089784
64,4681,2021-04-28 10:14:24,21.4741,27.4604,22.4204,19.785,20.8321,23.4007,22.995,17.4217,21.17,23.7726,23.6036,22.826,22.2514,21.3051,24.0432,24.1446,24.2122,24.1108,23.9079,703.413,2.11217,0.005408575570040249,4.080341522184263,1.308016357421875,2.9597376981279937,0.09628040392661094,0.0019444444444444444,0.0019444444444444444,271.1441579310265,5777.455540272673,-3.5099923048983133,38546.20933574549,290.7274971617426,6196.689422464048,0.8537088632128712,72842.47076520203
65,4684,2021-04-28 10:14:29,21.4403,27.5619,22.4542,19.7512,20.7983,23.4683,22.9612,17.4217,21.2038,23.7726,23.6712,22.8598,22.319,21.3051,24.077,24.2461,24.3475,24.1446,23.8403,696.327,1.32313,0.0034391195824360695,4.093681836393222,1.33308203125,2.9430240665093015,0.09870870156191892,0.001388888888888889,0.0019444444444444444,271.16509396117345,5844.41203210697,-3.4575285731812624,38637.37409370497,295.47863797761477,6227.889900046299,0.857414433966869,72709.91022091886
66,4688,2021-04-28 10:14:36,21.4741,27.6973,22.4542,19.6837,20.7983,23.4683,23.0288,17.2867,21.2376,23.8064,23.6712,22.8936,22.319,21.3389,24.1108,24.3475,24.449,24.077,23.9755,696.327,1.32313,0.003387787172682774,4.202008863453491,1.356244873046875,2.955560334123005,0.10043134534328203,0.0019444444444444444,0.0016666666666666668,269.885390087763,5892.932200832914,-3.4206478137964997,38712.42961777937,297.5746477568473,6500.3618196311345,0.8543117609158394,72602.63916485444
67,4692,2021-04-28 10:14:43,21.4741,27.765,22.3528,19.6837,20.8321,23.5359,23.0288,17.2529,21.2376,23.8403,23.705,22.9612,22.3528,21.3727,24.1108,24.449,24.5843,24.2122,23.9755,696.327,1.32313,0.003490126892874702,4.337531683695333,1.3828022460937501,2.968708036942907,0.10274051105371891,0.0019444444444444444,0.0016666666666666668,273.59041071363174,5998.834041043427,-3.3991382762182907,38717.85094522548,304.5470292246356,6445.293730723399,0.8608305079871825,72402.93234732783
68,4695,2021-04-28 10:14:48,21.4403,27.7989,22.319,19.6499,20.7983,23.6036,23.0626,17.2529,21.2714,23.8064,23.7388,22.995,22.3866,21.4065,24.2799,24.449,24.6181,24.3475,24.0093,701.051,-0.25497,-0.0006824114803154932,4.421785957216401,1.404508056640625,2.9622829888495255,0.10458600214683117,0.001388888888888889,0.0016666666666666668,276.0845412132998,5978.580880090276,-3.287833194807027,38798.24550261105,307.37528797366707,6743.020671976909,0.8577261993131534,72265.37466269896
69,4699,2021-04-28 10:14:55,21.4403,27.8666,22.4204,19.6161,20.8321,23.5359,23.0288,17.1854,21.2376,23.8064,23.7388,23.0626,22.4542,21.4065,24.2461,24.5166,24.6519,24.2122,23.9755,703.413,-0.25497,-0.0006725549672944175,4.409399473112477,1.429,2.9649501596490633,0.1068905025438397,0.0019444444444444444,0.0019444444444444444,277.0274996451224,6005.516521457776,-3.240382983291904,38867.91764461725,312.17082419034824,6859.816010713178,0.8597425781676399,72096.48667292456
70,4703,2021-04-28 10:15:02,21.4741,27.9682,22.488,19.6161,20.7983,23.6712,22.9612,17.1517,21.2376,23.8403,23.7726,23.0964,22.4542,21.4403,24.2799,24.6519,24.7534,24.2799,24.0093,701.051,0.534077,0.0014914339506706675,4.421825597657398,1.460743408203125,2.9754848498205564,0.10931075733803582,0.0019444444444444444,0.0016666666666666668,278.6576791625952,6025.486797415341,-3.1637603392254356,38921.49252943559,316.8794901299922,6685.213717417286,0.8671519418924405,71963.71378700681
71,4706,2021-04-28 10:15:07,21.4403,28.0359,22.488,19.5486,20.7983,23.6036,22.9274,17.0504,21.2714,23.8403,23.8064,23.1979,22.488,21.4403,24.3475,24.7196,24.821,24.3475,24.0093,693.965,1.32313,0.0035412758440202326,4.431407225389894,1.480704345703125,2.966579163442579,0.11172870669568792,0.001388888888888889,0.0016666666666666668,281.64398551137407,6149.680307350541,-3.184631700003906,38942.98143436702,321.23082751415245,7007.145478880573,0.8647472204940874,71774.5809382463
72,4710,2021-04-28 10:15:14,21.4403,28.1036,22.5894,19.5148,20.7983,23.6712,23.0288,17.1179,21.3051,23.8064,23.7726,23.1979,22.5218,21.5079,24.5504,24.8548,24.8887,24.2461,24.0093,701.051,1.32313,0.0035924155278568046,4.44946296926635,1.507874267578125,2.9753798378260563,0.11357980170207913,0.0019444444444444444,0.0016666666666666668,282.7343116718026,6137.995056722321,-3.090281344356438,39055.4399498929,326.0384653591607,7036.043366511743,0.8679235725658202,71578.98379919703
73,4713,2021-04-28 10:15:19,21.4403,28.1713,22.5894,19.5486,20.7983,23.705,22.995,17.0167,21.2376,23.8403,23.8064,23.2655,22.5556,21.5079,24.449,24.8548,24.9563,24.2799,23.9755,705.775,1.32313,0.0037460431281789454,4.534441383431353,1.5268920898437501,2.966180633380891,0.11600410354432067,0.001388888888888889,0.0016666666666666668,284.37647734668224,6166.603815877252,-3.0255695202053214,39060.92632506602,330.73786346206356,7029.321214234267,0.8715988470569077,71464.66632376576
74,4717,2021-04-28 10:15:26,21.4403,28.2729,22.7246,19.481,20.8321,23.7388,23.0288,16.9829,21.3051,23.8403,23.8064,23.2655,22.657,21.5079,24.5504,24.9902,25.024,24.5843,23.9755,701.051,2.90122,0.008101363868324054,4.476978599321842,1.54969384765625,2.9645359978419417,0.11842609354787732,0.0019444444444444444,0.0019444444444444444,285.28586143311713,6234.815678681059,-2.997293266462524,39130.57258572939,335.7254115355986,7177.536411224986,0.8724805591611233,71295.16869479012
75,4721,2021-04-28 10:15:33,21.4403,28.3067,22.7246,19.4135,20.8321,23.7726,22.9612,16.9829,21.3051,23.8403,23.8403,23.2993,22.7246,21.5417,24.5843,24.9563,25.0578,24.4152,23.9755,701.051,2.90122,0.008213494868308495,4.504252156385641,1.5481173095703125,2.972234334347805,0.12050406655551293,0.0019444444444444444,0.0016666666666666668,283.4976494456341,6146.373011722456,-2.8710141803840883,39173.32687090589,339.22368755960747,7178.995241207715,0.8753462048411998,71190.4883694045
76,4725,2021-04-28 10:15:39,21.4403,28.3744,22.5556,19.4135,20.7983,23.7726,22.9612,16.8817,21.3389,23.8403,23.8064,23.3669,22.7922,21.5417,24.5843,25.024,25.0578,24.6181,24.0432,701.051,2.90122,0.008100985799798333,4.695247746829469,1.5382222900390625,2.9649963720781076,0.122576636287729,0.0016666666666666668,0.0019444444444444444,284.4383801203842,6133.1288950367225,-2.805716223485115,39242.92769660243,343.7267009963774,7446.822588510017,0.8739660884939282,71036.85837796572
77,4728,2021-04-28 10:15:45,21.4741,28.3744,22.488,19.346,20.8321,23.8741,22.8936,16.9155,21.3051,23.8064,23.8064,23.3669,22.7922,21.5417,24.7534,25.024,25.1255,24.6857,24.0432,696.327,-0.25497,-0.0007514194936195564,4.717572614261152,1.537793212890625,2.975250123584189,0.124510072744571,0.0016666666666666668,0.001388888888888889,283.69793833188294,6054.761010066399,-2.7021303812171684,39307.050756257006,346.09532501355596,7380.085643667026,0.8774650396640805,70959.15002956284
78,4731,2021-04-28 10:15:50,21.4403,28.4422,22.4542,19.346,20.8321,23.8403,22.8936,16.7467,21.3051,23.8403,23.8403,23.4007,22.8598,21.5417,24.7872,25.1593,25.1593,24.7872,24.0093,696.327,0.534077,0.0015533368868158128,4.799218207083934,1.541854736328125,2.968792791941747,0.12658944402649708,0.001388888888888889,0.0016666666666666668,282.42220456427293,6053.3489081379785,-2.6278152829363357,39382.029568098114,349.3502313763227,7358.98656537999,0.8806494069975508,70837.93331059835
79,4734,2021-04-28 10:15:55,21.4403,28.476,22.488,19.3122,20.7983,23.9079,22.9274,16.713,21.3389,23.8064,23.8403,23.4007,22.8598,21.5755,24.8548,25.2269,25.3284,24.8887,24.0093,701.051,1.32313,0.003899200791618518,4.831776914142923,1.5444781494140625,2.971017378261119,0.1286688153084231,0.001388888888888889,0.001388888888888889,286.1658375031275,6214.838533390429,-2.6724833350901167,39430.228170333095,356.52270329637804,7623.695586624567,0.8805164352245226,70610.54848755713
80,4738,2021-04-28 10:16:02,21.4403,28.5099,22.5894,19.3122,20.7983,23.9755,22.9612,16.7467,21.3389,23.8403,23.7726,23.4345,22.9612,21.643,24.9225,25.3284,25.3961,25.024,23.9417,701.051,-0.25497,-0.0007710840399785093,4.777310491012552,1.534166015625,2.9737346287194653,0.1312377633151922,0.0019444444444444444,0.0019444444444444444,289.0570580564756,6345.791901928163,-2.678316270709677,39451.75155795331,360.08307308583744,7635.631290414708,0.8828969973286577,70497.07099286832
81,4741,2021-04-28 10:16:07,21.4403,28.6115,22.6232,19.2784,20.7983,24.077,22.9274,16.6793,21.3389,23.8064,23.8064,23.4683,22.995,21.6768,24.9563,25.3623,25.4299,25.0578,24.0093,693.965,1.32313,0.004154886908830064,4.783178479749507,1.5385867919921876,2.975549498626997,0.13296775617487552,0.001388888888888889,0.001388888888888889,292.8175195996697,6229.313793627582,-2.5457033746773603,39499.90791456449,364.42228590962986,7743.0996734244845,0.8844614927993188,70402.36638821918
82,4745,2021-04-28 10:16:14,21.4065,28.6792,22.7922,19.2447,20.7646,24.077,22.9274,16.6118,21.3389,23.8064,23.8064,23.5021,23.0626,21.7106,25.024,25.3961,25.3961,24.9902,24.0093,701.051,0.534077,0.0016771062069541422,4.750496412814036,1.541806884765625,2.9775026465141012,0.13538974617843214,0.0019444444444444444,0.0019444444444444444,291.39944646389336,6373.136636122263,-2.58183875934061,39580.069628495155,368.1004994851949,7878.43731544201,0.8851611612925255,70333.27949197391
83,4749,2021-04-28 10:16:21,21.4403,28.7808,23.0964,19.2109,20.7983,24.0432,22.9612,16.6455,21.3727,23.8741,23.8403,23.5021,23.0288,21.7444,25.0578,25.4299,25.5652,24.9225,24.0432,698.689,1.32313,0.00405249793450634,4.571345079083329,1.542246337890625,2.9850070958904924,0.13781972014726454,0.0019444444444444444,0.0016666666666666668,291.39416469785755,6279.854172171791,-2.486377108818048,39580.09832733474,368.99111731933147,7871.502417812691,0.8868218464859257,70249.63954115724
84,4752,2021-04-28 10:16:26,21.4403,28.8147,23.1979,19.1771,20.7983,24.1108,22.9274,16.578,21.3727,23.8403,23.8741,23.5021,23.0964,21.7444,25.1931,25.5314,25.5652,25.1593,24.0093,701.051,1.32313,0.004154692480214276,4.53225193242451,1.538005615234375,2.976890807293763,0.13938921607324692,0.001388888888888889,0.0016666666666666668,296.74465600530937,6526.740198295422,-2.5795574018048057,39590.75675394019,374.1438276120598,8050.954077020008,0.8871043513945457,70125.36886843079
85,4755,2021-04-28 10:16:31,21.4065,28.8147,23.3331,19.1434,20.7983,24.2122,22.9274,16.578,21.3727,23.8741,23.8403,23.5698,23.0964,21.7106,25.2269,25.5314,25.5652,25.0578,24.0432,703.413,0.534077,0.0017388887886671204,4.43826344336995,1.5397535400390625,2.9756980336021233,0.14196957964381976,0.001388888888888889,0.001388888888888889,294.6959107448241,6406.476035617626,-2.4535699649543363,39638.93386301717,377.5038020556399,7989.055458659153,0.8903940552226275,70026.29279667606
86,4758,2021-04-28 10:16:36,21.4403,28.9163,23.3669,19.1434,20.7983,24.2122,22.9612,16.5443,21.3727,23.8741,23.8741,23.5698,23.164,21.643,25.1931,25.5652,25.6329,24.9902,24.077,698.689,1.32313,0.004307947960592062,4.462779252315991,1.53922314453125,2.9673464010982444,0.1443875776647385,0.001388888888888889,0.0016666666666666668,296.2874668706498,6470.655408037918,-2.4303076799878407,39692.39489709922,378.8912911799502,8009.626776270296,0.8918985286930626,69931.86921536154
87,4762,2021-04-28 10:16:43,21.4065,28.9163,23.2655,19.0758,20.8321,24.2799,22.9612,16.4768,21.3727,23.8403,23.8741,23.5698,23.1979,21.6768,25.2608,25.5652,25.6329,25.1593,24.1108,703.413,2.90122,0.009670320652562302,4.5752588780273875,1.539725341796875,2.974692540839415,0.14611022144610164,0.0019444444444444444,0.0016666666666666668,294.82624274169234,6255.107548602191,-2.2777751569155376,39729.68779172402,382.2673567402008,8270.191142374008,0.8905497972707234,69873.10770928924
88,4766,2021-04-28 10:16:50,21.4403,28.984,23.3669,19.0758,20.7983,24.2799,22.995,16.4093,21.4065,23.8741,23.8741,23.6036,23.2655,21.643,25.2608,25.5314,25.7006,25.3284,24.1446,698.689,-0.25497,-0.0008399829553375601,4.517223003961538,1.5318294677734374,2.9814099231950157,0.14853620343229615,0.0019444444444444444,0.0016666666666666668,292.0828526102569,6154.442114751068,-2.188560820172223,39793.87787804285,387.8273411554152,8207.670881615993,0.894076127757653,69738.2429641501
89,4769,2021-04-28 10:16:55,21.4065,28.984,23.4683,19.0421,20.8321,24.3813,22.9612,16.3756,21.3727,23.8403,23.8403,23.6036,23.2993,21.6093,25.3623,25.6329,25.8021,25.3623,24.1108,701.051,-0.25497,-0.0008793823631752312,4.450877028054762,1.5271439208984374,2.9806178179002103,0.15026169590747251,0.001388888888888889,0.001388888888888889,292.49114489062805,6286.265441304502,-2.2053498387815496,39831.19995798693,388.78724192530046,8457.293127454717,0.8924549341901536,69685.13020586314
90,4772,2021-04-28 10:17:00,21.4403,28.984,23.5359,19.0083,20.7646,24.4152,22.9274,16.3756,21.4065,23.8403,23.8403,23.6036,23.3331,21.6768,25.4976,25.6667,25.8359,25.3961,24.1784,703.413,1.32313,0.004563364770308174,4.410937767519389,1.5278685302734376,2.9656322545979674,0.1532039200382656,0.001388888888888889,0.0019444444444444444,292.9252320229888,6218.219495885215,-2.1206670454504617,39863.48252678362,392.63280227088,8518.815747316146,0.8942114008874086,69576.00281060845
91,4776,2021-04-28 10:17:07,21.4403,29.0179,23.4683,19.0421,20.7983,24.5166,22.9612,16.2744,21.4065,23.8403,23.8403,23.6374,23.2993,21.6768,25.5652,25.7344,25.8359,25.5314,24.1446,701.051,0.534077,0.0019037979690842983,4.478027582285835,1.532202392578125,2.9717740957868664,0.15493672943987064,0.0019444444444444444,0.0016666666666666668,290.76023222211626,6124.862915522586,-2.0402420458131956,39916.82753208457,395.0781800341772,8390.329507143102,0.8976865396038712,69503.33763384138
92,4780,2021-04-28 10:17:14,21.4065,29.0517,23.4683,18.9745,20.7983,24.5504,22.9274,16.2406,21.4403,23.8741,23.8741,23.6712,23.3669,21.7106,25.5991,25.7682,25.8359,25.3623,24.2461,705.775,1.32313,0.004716274835037872,4.535867487786256,1.5349852294921875,2.978275182486976,0.15734838473887752,0.0019444444444444444,0.0016666666666666668,293.0524994168248,6311.532616985182,-2.0988499457326197,39954.1741623759,398.83446192226137,8529.187562435847,0.898015081123998,69429.7581842671
93,4783,2021-04-28 10:17:19,21.4403,29.0517,23.5021,18.907,20.7983,24.6519,22.8936,16.2406,21.4403,23.9079,23.8403,23.6712,23.4007,21.6768,25.5652,25.8021,25.9036,25.5991,24.2799,696.327,1.32313,0.004869506192971454,4.4478525988699085,1.5237039794921876,2.9776138455408465,0.15975374632613532,0.001388888888888889,0.001388888888888889,291.5227100332482,6198.92977807574,-1.997798486620239,40082.39615837193,398.8257345274475,8392.034210818767,0.9006558589714717,69367.85175029063
94,4786,2021-04-28 10:17:24,21.4065,29.1195,23.5359,18.907,20.7983,24.6181,22.9274,16.2406,21.4403,23.8403,23.8741,23.705,23.3669,21.7106,25.7006,25.9036,25.9712,25.5314,24.2799,696.327,1.32313,0.004818484269730995,4.475307480736572,1.527065185546875,2.9705114771318186,0.16148490317245012,0.001388888888888889,0.0016666666666666668,290.6601258028568,6152.6295595562,-1.943789738931678,40103.720211880645,402.92312789716345,8513.700382735264,0.9012264500348333,69314.96474703055
95,4790,2021-04-28 10:17:31,21.4065,29.1872,23.6036,18.8395,20.7983,24.6857,22.9274,16.1394,21.4403,23.8741,23.8741,23.6712,23.4345,21.7444,25.7682,26.0389,26.0728,25.7344,24.4828,698.689,0.534077,0.0019861527548146966,4.490488101722835,1.5268623046875,2.976541360565832,0.16390852275729084,0.0019444444444444444,0.0016666666666666668,287.5144148603936,6243.331983778051,-1.9428436987922362,40178.56148157337,406.34558290335247,8748.271379578397,0.9005108490000556,69198.24675820762
96,4793,2021-04-28 10:17:36,21.4065,29.1872,23.6036,18.8395,20.8321,24.7196,22.9274,16.1057,21.4403,23.8741,23.8741,23.6712,23.4345,21.7444,25.7006,26.1404,26.1066,25.7682,24.5166,698.689,-0.25497,-0.0009580546644860494,4.490488101722835,1.5312523193359375,2.9696384097782618,0.1656311336851529,0.001388888888888889,0.0016666666666666668,284.4362899144428,6189.925584613016,-1.8872401730706656,40253.312822720945,408.31820007182296,8920.674341580398,0.9000187976486136,69150.22933333447
97,4797,2021-04-28 10:17:43,21.4065,29.1872,23.5698,18.8057,20.7983,24.7534,22.8936,16.0382,21.4741,23.9079,23.8403,23.705,23.5021,21.7782,25.8359,26.2419,26.2081,25.6329,24.6519,703.413,2.90122,0.010900877025991584,4.548216043999265,1.5285811767578126,2.9760452590294437,0.16804677707943771,0.0019444444444444444,0.0016666666666666668,286.89296335034373,6215.782742571352,-1.8692978686225037,40285.34812119331,411.1485491674543,8946.81463248538,0.9013713585884859,69107.44008345933
98,4800,2021-04-28 10:17:48,21.4741,29.1872,23.6036,18.7719,20.7983,24.7534,22.9274,16.0382,21.4741,23.9417,23.9079,23.705,23.5021,21.812,25.9036,26.3773,26.2758,25.7344,24.6181,703.413,2.11217,0.007936145975826944,4.520435500648423,1.5247930908203124,2.9696868869510564,0.1699640321022426,0.001388888888888889,0.0016666666666666668,285.3212702771401,6062.788153602524,-1.7578610178036973,40370.69059963987,412.1595831948812,8865.903071054043,0.9034321482223152,69010.19105567655
99,4803,2021-04-28 10:17:53,21.4403,29.2549,23.6374,18.7382,20.7646,24.8548,22.826,15.9707,21.4741,23.9417,23.8741,23.7388,23.5021,21.8458,25.9712,26.4111,26.2758,25.7682,24.6519,701.051,2.11217,0.008180386346242081,4.532816769405122,1.525404541015625,2.9697063182783614,0.17237740571240334,0.001388888888888889,0.001388888888888889,281.5853289059661,6133.888664447854,-1.7620588087634648,40413.542729600376,413.83167328701904,8719.494155271843,0.9063043235185366,68994.09058629865
