,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
199,5155,2021-04-28 10:27:57,21.4403,32.2367,26.4111,15.7683,20.7646,28.9501,24.077,12.363,21.7106,28.0359,27.8666,27.1896,26.4788,23.164,29.3565,29.7969,29.9324,29.4581,28.9501,703.413,1.32313,0.010910199913860908,4.716572577313365,1.6068646240234374,3.02201416036339,0.3970756577617241,0.0016666666666666668,0.0016666666666666668,237.47978008213144,4991.9187831718455,0.012217192294303729,45780.32408587933,749.580546688055,16331.48116880498,0.9521853803481227,57922.16690831295
200,5159,2021-04-28 10:28:03,21.4741,32.3045,26.5127,15.7009,20.7983,28.984,24.0093,12.3967,21.6768,28.0359,27.8666,27.2573,26.5803,23.1302,29.3565,29.8646,29.9324,29.5598,28.6792,703.413,1.32313,0.011011690009659245,4.688992465910081,1.6084010009765626,3.021401034907659,0.39913637111163436,0.0016666666666666668,0.0016666666666666668,237.26568504298027,4989.0158331444,0.01716484946333551,45785.641425684524,754.4308178992359,16193.147438786253,0.9531113868599828,57789.51824700444
201,5163,2021-04-28 10:28:10,21.4403,32.4062,26.6142,15.5997,20.8321,29.0517,24.2461,12.3293,21.6768,28.1374,27.9682,27.2911,26.6142,23.0964,29.492,29.9662,29.9662,29.5936,28.8147,698.689,1.32313,0.011112630117782716,4.657876063973442,1.6119884033203125,3.023403494053464,0.4012018984545245,0.0019444444444444444,0.0016666666666666668,240.44023733250748,5104.412881286039,-0.0012046114585851058,45838.56325659094,758.3507052774588,16563.690133329543,0.9525035535402748,57629.871704251855
202,5166,2021-04-28 10:28:15,21.4403,32.4062,26.7834,15.5997,20.7983,29.0517,24.1108,12.2956,21.643,28.1374,27.9343,27.3588,26.6819,23.0964,29.492,30.034,30.0001,29.5936,28.6453,705.775,2.11217,0.017820877542035547,4.5676663879248665,1.613885009765625,3.01961350492851,0.4039468713112532,0.001388888888888889,0.0016666666666666668,241.49080874120204,5085.884354132197,0.007649298084098942,45902.055222127936,761.4387093519408,16615.610412605638,0.9527985680252631,57522.669915243605
203,5169,2021-04-28 10:28:20,21.4065,32.5079,26.9188,15.5659,20.8321,29.1533,24.077,12.2619,21.6768,28.239,28.0359,27.3927,26.7157,23.0626,29.5598,30.034,29.9662,29.5936,28.7131,698.689,1.32313,0.011264076775746173,4.49491135635416,1.6170062255859374,3.0184773969051473,0.4063566532112919,0.001388888888888889,0.001388888888888889,239.68421868656262,5216.0371484191255,-0.012497855478148297,45949.764116438295,766.409072249051,16578.770791577193,0.9534206045826568,57389.31474053058
204,5172,2021-04-28 10:28:26,21.4403,32.5757,26.9865,15.5659,20.8321,29.2211,24.2122,12.2282,21.643,28.2052,28.0359,27.3927,26.7496,23.0964,29.6275,30.0679,29.9662,29.6275,28.9501,705.775,2.90122,0.02503187428443798,4.540371518707701,1.6176318359375,3.017280555606808,0.4080722612467472,0.0016666666666666668,0.0016666666666666668,243.90383771613506,5129.123191384443,0.00959051896336762,45971.04352522485,769.3538169819434,16470.21570905726,0.9541088831086848,57255.84598018587
205,5176,2021-04-28 10:28:32,21.4403,32.5757,27.0203,15.5659,20.7646,29.2888,24.1108,12.1945,21.643,28.2729,28.0359,27.4604,26.7834,23.1302,29.6614,30.0679,30.0001,29.6614,28.9501,703.413,-0.25497,-0.002219330903377778,4.497810920078047,1.6190767822265626,3.015934044514215,0.410471797645076,0.0016666666666666668,0.0016666666666666668,242.7525822658152,5161.515055679216,0.009407463981991826,46050.23071475791,771.3483006504362,16234.565812435034,0.95508379054158,57157.86553194829
206,5179,2021-04-28 10:28:38,21.4403,32.6774,27.0203,15.5322,20.7646,29.3227,24.3475,12.1608,21.643,28.3744,28.0697,27.4942,26.8172,23.164,29.7291,30.0001,30.0001,29.6953,28.8147,705.775,1.32313,0.011567396175597187,4.595529900250724,1.6189875488281251,3.014941282037399,0.4124045331635444,0.0016666666666666668,0.0016666666666666668,242.6856632410529,5194.175561635272,0.007615674386155742,46097.82606265242,776.908130091404,16585.221098459966,0.9546786082725053,57004.12570158297
207,5183,2021-04-28 10:28:45,21.4741,32.7113,27.0203,15.431,20.7983,29.4243,24.3137,12.1271,21.643,28.2052,28.0359,27.5281,26.8849,23.1979,29.763,30.2034,30.1695,29.7291,28.9501,703.413,1.32313,0.011718713386051295,4.607385635466399,1.6208179931640625,3.0166206177335617,0.415953044478494,0.0019444444444444444,0.0016666666666666668,240.274386117191,5215.874610411463,0.009774916573185483,46208.905416972324,778.1638783572184,16411.462381675192,0.9554228416710868,56936.20645929847
208,5186,2021-04-28 10:28:50,21.4403,32.7452,26.8849,15.3973,20.7646,29.3904,24.3813,12.0934,21.643,28.2729,28.0359,27.5619,26.9188,23.2317,29.6614,30.2373,30.3389,29.8307,28.8824,708.137,2.11217,0.01862650295557499,4.776531051506088,1.6223629150390626,3.0162855967185007,0.4171939744879248,0.001388888888888889,0.001388888888888889,238.22464319065452,5103.338461954682,0.035493526311381654,46314.35001852223,782.7892730029783,16984.568866719943,0.9543409076112631,56782.39758801166
209,5190,2021-04-28 10:28:57,21.4065,32.7791,26.7834,15.3636,20.8321,29.5259,24.3137,12.0597,21.6093,28.4422,28.1036,27.6296,26.9865,23.2655,29.7969,30.2711,30.3389,29.9662,28.8824,701.051,0.534077,0.004811762753862692,4.8382115410751,1.62371875,3.0160500742161163,0.4200650922819705,0.0019444444444444444,0.0019444444444444444,238.70540924385958,5018.119140803837,0.05762199888514063,46346.15983669761,784.5827186575075,17234.648380525825,0.9539769920722678,56662.72729377066
210,5193,2021-04-28 10:29:02,21.4403,32.8131,26.7834,15.3636,20.7983,29.492,24.449,11.9586,21.6093,28.4083,28.0697,27.6296,27.0203,23.2655,30.0001,30.3389,30.4405,29.9662,29.2211,696.327,1.32313,0.011870264026010251,4.832639616441882,1.624468505859375,3.0158616041781507,0.4228127100818507,0.001388888888888889,0.001388888888888889,238.62079542986228,5173.582982003864,0.03383173719630844,46441.22380922781,788.3176921034938,17281.424566314286,0.9542715403840732,56575.18106349603
211,5197,2021-04-28 10:29:09,21.4741,32.847,26.7834,15.2961,20.8321,29.492,24.3813,12.026,21.6093,28.476,28.1374,27.6635,27.0542,23.2993,30.0001,30.4067,30.4405,30.1018,28.984,703.413,-0.25497,-0.0022874254371919867,4.909039455142163,1.629474365234375,3.015841143881969,0.4252122464801796,0.0019444444444444444,0.0019444444444444444,241.61589120867683,5181.901981193394,0.038417098276459616,46451.71255716839,790.7731873440027,16942.4678007005,0.9555338839122863,56461.50673520198
212,5201,2021-04-28 10:29:15,21.4741,32.9148,26.6819,15.2961,20.7983,29.5936,24.5166,11.9586,21.6093,28.4422,28.1713,27.7312,27.088,23.3331,30.1356,30.4405,30.5761,30.1018,29.1533,703.413,2.90122,0.026359472479907286,5.046103308258393,1.62952685546875,3.010813423243646,0.4276038598714932,0.0016666666666666668,0.0022222222222222222,240.46373679196242,5054.17864712837,0.06771397045276503,46525.98100974673,796.4316827650836,16905.53521669064,0.9561366598859435,56321.2957921414
213,5205,2021-04-28 10:29:22,21.4403,32.9826,26.8511,15.2286,20.7983,29.5259,24.3813,11.8912,21.6093,28.476,28.1374,27.7312,27.1557,23.3331,30.1695,30.5761,30.5422,30.1695,28.9501,703.413,1.32313,0.011920729880744428,4.96423797682589,1.6313262939453126,3.0137344518430345,0.4304787191950959,0.0019444444444444444,0.0016666666666666668,242.11965513271687,5220.717733598049,0.04256460022406875,46573.43194106806,799.4345147497091,17517.401019257468,0.9549142573351834,56227.95390491942
214,5209,2021-04-28 10:29:29,21.4741,33.0165,27.1557,15.1612,20.7983,29.6614,24.5504,11.8912,21.6093,28.5776,28.1713,27.765,27.1896,23.4007,30.0679,30.5761,30.5083,30.2373,29.2211,696.327,1.32313,0.012122393443973149,4.697055853775101,1.6339842529296875,3.012859631247206,0.4323923386374782,0.0019444444444444444,0.0019444444444444444,242.58185154188334,5294.786886684092,0.03447985663735529,46652.66285974484,800.4427211289612,16822.20801178795,0.9569730434818174,56129.505712949096
215,5213,2021-04-28 10:29:36,21.4403,33.0843,27.4265,15.1612,20.8321,29.6614,24.6181,11.8575,21.5755,28.5099,28.2052,27.8327,27.2234,23.4007,30.2373,30.5422,30.5761,30.305,29.1872,703.413,0.534077,0.004913703427140809,4.580716892324149,1.63742822265625,3.014207471734271,0.43443889739845504,0.0019444444444444444,0.0016666666666666668,243.46536619068763,5260.814123891551,0.044526463883181315,46721.23471454387,807.0897421584126,17535.25325213008,0.9557387536972678,56025.24929221856
216,5217,2021-04-28 10:29:43,21.4741,33.1521,27.5619,15.06,20.7646,29.763,24.5843,11.7901,21.6093,28.6453,28.2729,27.8327,27.2911,23.4007,30.2034,30.61,30.6777,30.2711,29.3227,701.051,1.32313,0.01227355035997086,4.510581631331771,1.6369732666015626,3.012596236097628,0.43600436747840354,0.0019444444444444444,0.0019444444444444444,244.8532421768288,5158.149298020905,0.06844379288249841,46726.67930540009,808.4321716087518,17217.916668870865,0.9568259886610986,55885.83783864433
217,5220,2021-04-28 10:29:48,21.4741,33.2199,27.6296,15.0937,20.7983,29.763,24.6857,11.7901,21.5755,28.6453,28.3067,27.8666,27.325,23.4007,30.2034,30.6777,30.7455,30.305,29.492,698.689,1.32313,0.012324428611827932,4.495464873090333,1.6397698974609376,3.0113938856005045,0.4392369627473588,0.001388888888888889,0.001388888888888889,245.00585875243073,5154.5384703519285,0.07279713921058946,46816.3016032771,812.5214900260355,17118.22450156279,0.957502022807816,55765.71065549586
218,5224,2021-04-28 10:29:55,21.4741,33.2538,27.6635,15.0263,20.7983,29.7969,24.5843,11.7565,21.5755,28.7469,28.3744,27.8666,27.3588,23.4345,30.2373,30.6777,30.7116,30.3728,29.2211,703.413,-0.25497,-0.0023846604590278477,4.525859764179898,1.6414207763671875,3.0098241056295914,0.4409520903917838,0.0019444444444444444,0.0019444444444444444,244.3535792079007,5241.706248438074,0.06086391141214409,46832.257669695144,816.1047677366178,17288.120618717126,0.9574776598701471,55701.92715999807
219,5227,2021-04-28 10:30:00,21.4403,33.3217,27.7312,15.06,20.7983,29.8646,24.6519,11.6891,21.5755,28.8485,28.3406,27.9004,27.3927,23.4345,30.3389,30.7455,30.8133,30.4067,29.3565,698.689,1.32313,0.012475532123503247,4.495831515131825,1.6435147705078126,3.005972974495455,0.4433453537320859,0.001388888888888889,0.0016666666666666668,246.2957700746577,5319.930728625684,0.05213550829161933,46821.90582344237,818.1950114310883,17262.049422538377,0.9578564881231668,55603.37555366311
220,5230,2021-04-28 10:30:05,21.4403,33.3217,27.7312,14.9588,20.8321,29.8985,24.5843,11.6891,21.5755,28.7808,28.4083,27.9004,27.4265,23.5021,30.3728,30.7794,30.8471,30.4405,29.2211,701.051,1.32313,0.01252593930833939,4.511030200152974,1.642943603515625,3.0048345385874096,0.4450531712178688,0.001388888888888889,0.001388888888888889,243.21393032871694,5266.191671828243,0.0669167170819609,46953.85083954758,820.6854493558959,17506.036591318847,0.9575970179319945,55494.791376400455
221,5234,2021-04-28 10:30:12,21.4403,33.3556,27.7312,15.0263,20.7983,29.9662,24.7872,11.6554,21.6093,28.8824,28.3744,27.9343,27.4942,23.5021,30.305,30.6777,30.8133,30.4405,29.1872,698.689,2.11217,0.020075179264639996,4.5230936005200695,1.6442242431640626,3.003287807112598,0.44694460694207405,0.0019444444444444444,0.0019444444444444444,242.760557594355,5139.870470495199,0.09446508639223823,47059.30697263027,823.2714723048281,17522.95988391157,0.9579221749219231,55395.110076862664
222,5238,2021-04-28 10:30:19,21.4403,33.3895,27.7312,14.9251,20.8321,29.9662,24.7196,11.6217,21.5755,28.8147,28.4083,27.9682,27.5281,23.5698,30.3728,30.9488,30.8471,30.4744,29.5259,698.689,1.32313,0.01262658966213396,4.550355685908308,1.6447772216796874,3.004453436015024,0.4498361009419978,0.0019444444444444444,0.0016666666666666668,244.81651090518147,5321.38622293882,0.0678976498512915,47048.70548509304,823.3752982634755,17752.87586822976,0.9575496484186998,55305.93988142513
223,5242,2021-04-28 10:30:26,21.4741,33.4573,27.6973,14.8914,20.7646,30.0001,24.8548,11.588,21.5755,28.9163,28.476,28.002,27.5619,23.6036,30.61,31.0505,30.9488,30.4744,29.492,705.775,1.32313,0.012676981499566321,4.678906235446068,1.6475982666015625,3.0034598837832505,0.45154109425184924,0.0019444444444444444,0.0019444444444444444,241.92427200454497,5221.225266185445,0.08916350778348416,47127.94725775263,823.9066365839236,18053.440253846627,0.9570344765032531,55290.31654824313
224,5246,2021-04-28 10:30:33,21.4741,33.4912,27.5958,14.8577,20.8321,30.1018,24.7872,11.5206,21.5755,28.9163,28.476,28.002,27.6296,23.5698,30.6777,30.9827,30.9149,30.5761,29.3227,705.775,2.11217,0.02047809622217291,4.788893024383464,1.6490810546875,3.002862548014962,0.45445256687927554,0.0019444444444444444,0.0019444444444444444,243.1128150533562,5283.767266001349,0.08352148184023771,47186.0784499061,825.7152032638497,17559.67925945336,0.9585261015761484,55180.67301560422
225,5249,2021-04-28 10:30:38,21.4741,33.4912,27.6296,14.8239,20.7983,30.0679,24.821,11.5206,21.5755,29.0179,28.5438,28.002,27.6635,23.6374,30.7116,31.1182,30.9149,30.6438,29.3227,703.413,1.32313,0.012777749802631983,4.745501957626046,1.650728271484375,3.002315054204975,0.4563186715986019,0.001388888888888889,0.001388888888888889,243.3389581361179,5113.631059951958,0.116585108997313,47223.20716488054,832.8275819929404,18096.854833654113,0.9578221084458701,55061.136994880326
226,5253,2021-04-28 10:30:45,21.4403,33.559,27.6635,14.7902,20.8321,30.1018,24.8887,11.4869,21.5755,29.1195,28.5438,28.0359,27.7312,23.6374,30.8133,30.9488,31.0166,30.6777,29.4243,705.775,-0.25497,-0.002472007553259173,4.789193496124894,1.651249267578125,3.0017082184430786,0.4580220157793611,0.0019444444444444444,0.0019444444444444444,245.29657395326916,5188.811240900346,0.10853842186877734,47260.13631967179,832.5820355325529,17938.860658731453,0.9583459443072434,55023.32124282811
227,5256,2021-04-28 10:30:50,21.4741,33.593,27.765,14.7902,20.8321,30.1356,24.9902,11.4532,21.5755,29.0856,28.7131,28.0359,27.7312,23.6712,30.7116,30.9488,31.0166,30.6438,29.6275,703.413,2.90122,0.02823828629517242,4.718299680811487,1.6530561523437501,2.998542313859929,0.4604129602594574,0.001388888888888889,0.0016666666666666668,243.6095674522687,5278.687446755792,0.09803960991877748,47354.90624387624,834.9362496704807,17815.729372762748,0.9589137496870752,54955.319067676195
228,5260,2021-04-28 10:30:57,21.4741,33.6608,27.9004,14.7565,20.7646,30.305,24.9563,11.4195,21.5755,29.1195,28.6792,28.1036,27.7312,23.705,30.7794,31.0166,31.0166,30.7455,29.5259,703.413,2.90122,0.02879003686540823,4.663571290553618,1.6539625244140626,3.0000142718039453,0.4626309698601874,0.0019444444444444444,0.0016666666666666668,245.9809004691591,5274.835468027231,0.10289859521709648,47381.206838697006,835.8931869635769,18210.574583039408,0.958273075821587,54831.462564785805
229,5264,2021-04-28 10:31:04,21.4741,33.6947,27.9682,14.689,20.8321,30.3389,24.9902,11.3858,21.5417,29.1872,28.7469,28.1036,27.7989,23.705,30.9149,31.0843,31.1182,30.7794,29.5936,703.413,2.90122,0.029011885851500004,4.636126136267495,1.6574072265625,2.9988221732178393,0.46449739187312555,0.0019444444444444444,0.0019444444444444444,243.5939033786904,5198.241873055781,0.1207418465416306,47492.08331937414,835.1003100899462,18035.39289347036,0.9587989214092331,54847.59193370277
230,5268,2021-04-28 10:31:10,21.4403,33.7625,28.002,14.6553,20.7646,30.4067,24.9902,11.3522,21.5417,29.1872,28.7131,28.1374,27.8327,23.705,30.8133,31.2538,31.186,30.8133,29.5598,701.051,1.32313,0.013331817463360712,4.648204895444277,1.658913818359375,2.995329491776558,0.466881396966219,0.0016666666666666668,0.0019444444444444444,244.39824542463603,5201.5413364702345,0.12358041878525974,47518.23735673647,836.8900564982675,17988.019342249565,0.9591828326061168,54800.346663740806
231,5272,2021-04-28 10:31:17,21.4741,33.7964,28.0697,14.5879,20.8321,30.3389,25.1255,11.3185,21.5417,29.2211,28.8485,28.1713,27.8666,23.7726,30.9149,31.2199,31.2877,30.8471,29.763,710.499,1.32313,0.013231156729477665,4.682992817153453,1.6623039550781251,2.9967859616633485,0.4685887290682304,0.0019444444444444444,0.0016666666666666668,242.78817209542188,5205.479966168953,0.1276316229549487,47607.993078684376,840.4841577672566,17742.93735507,0.9600688291229179,54691.85267577358
232,5275,2021-04-28 10:31:22,21.4741,33.8304,28.0697,14.5541,20.7983,30.3728,25.1255,11.3185,21.5755,29.2549,28.8147,28.1713,27.9004,23.7388,30.9827,31.2538,31.3555,30.9149,29.6953,703.413,1.32313,0.013230656320913182,4.663814168025173,1.6617340087890626,2.9935146130543355,0.4709727341613238,0.001388888888888889,0.0016666666666666668,242.43918134394738,5311.992791554148,0.11455299283315579,47665.76634401094,841.0287867900445,17973.89997538815,0.9597592372506634,54636.08104869987
233,5279,2021-04-28 10:31:29,21.4741,33.8643,28.1036,14.5204,20.7983,30.3728,25.024,11.2174,21.5417,29.2888,28.9163,28.239,27.9343,23.7726,30.9827,31.3555,31.3555,30.9149,29.8985,703.413,1.32313,0.013281489665649283,4.6638141680251755,1.661879150390625,2.9924350834588935,0.4738952440124128,0.0019444444444444444,0.0019444444444444444,243.9170970585624,5258.397843012019,0.12817067483701716,47718.31985360831,844.9200916344204,17957.8896504676,0.9601872216430445,54562.08448758472
234,5283,2021-04-28 10:31:36,21.4741,33.8982,28.1036,14.5204,20.7983,30.4067,25.0916,11.2174,21.5755,29.3565,28.8824,28.239,27.9682,23.7726,31.186,31.3893,31.4232,30.9149,29.8985,701.051,1.32313,0.013280986619563572,4.675506479359434,1.66322265625,2.9938490976453376,0.47559695167459287,0.0019444444444444444,0.0016666666666666668,240.89090277960602,5181.6151539278935,0.14417885061390154,47802.67916730872,847.3500563432875,18290.25849574145,0.9597490223044467,54427.779128227354
235,5287,2021-04-28 10:31:43,21.4741,33.966,28.1374,14.4867,20.8321,30.4405,25.1931,11.1837,21.5755,29.3904,28.9163,28.2729,27.9682,23.7388,31.2538,31.3555,31.5249,30.9827,29.9662,698.689,1.32313,0.013331163334672474,4.687094889235695,1.6652733154296875,2.9928242078465686,0.4774339198646244,0.0019444444444444444,0.0019444444444444444,240.39785478342864,5256.623469529219,0.13505994134811064,47813.490320635625,847.5655054521718,18405.169251020674,0.9596626476611866,54413.24789534294
236,5290,2021-04-28 10:31:48,21.4741,33.966,28.1374,14.4867,20.7646,30.4744,25.2269,11.1837,21.5755,29.4243,28.9501,28.3067,28.0359,23.8064,31.2199,31.5588,31.5927,31.0505,29.9662,701.051,0.534077,0.005401391014516788,4.70294016249515,1.6657562255859375,2.9897014001661275,0.4803502505793555,0.001388888888888889,0.0016666666666666668,242.12609481386187,5266.262270245262,0.13678496657692854,47855.67499946342,851.515592759339,18381.81611621188,0.9600800815034454,54299.21166387052
237,5293,2021-04-28 10:31:53,21.4741,33.966,28.1713,14.4867,20.7983,30.5422,25.2608,11.15,21.5417,29.3904,28.984,28.3067,28.0697,23.8403,31.0166,31.4571,31.5588,31.1521,30.2034,698.689,1.32313,0.013532928852072346,4.6598340518570645,1.66657080078125,2.9889169340714123,0.4827319544743687,0.001388888888888889,0.001388888888888889,239.29425742139412,5167.3742865146,0.15751156255367257,47982.10685733316,851.1472725475775,17934.59583840059,0.9612078044471951,54264.81282759319
238,5296,2021-04-28 10:31:58,21.4403,34.0339,28.1713,14.453,20.7646,30.61,25.2946,11.15,21.5755,29.4581,29.0517,28.3406,28.0359,23.9079,31.186,31.491,31.6266,31.2199,29.9324,703.413,1.32313,0.013582712071952475,4.746528836816356,1.6674468994140625,2.9859315070833268,0.48545840300052656,0.001388888888888889,0.0016666666666666668,240.23161496972088,5130.379914480364,0.16673561528690678,48003.02868227334,852.9248417725216,18372.272668610647,0.9605192172838813,54141.74115191243
239,5300,2021-04-28 10:32:05,21.4403,34.0678,28.1713,14.3855,20.7983,30.6777,25.2608,11.1163,21.5755,29.4581,29.1195,28.4083,28.1036,23.9417,31.1521,31.6944,31.6605,31.3216,30.2034,701.051,-0.25497,-0.0026367719299127948,4.757944651677312,1.667353759765625,2.989985336692872,0.4871612749194972,0.0019444444444444444,0.001388888888888889,239.8190669350246,5100.010651372433,0.17482472641593355,48056.07400290396,854.5003813605476,18049.457317063247,0.9614304169317984,54059.48391137059
240,5303,2021-04-28 10:32:10,21.4403,34.1017,28.1713,14.3855,20.7983,30.7116,25.2608,11.0827,21.5755,29.492,29.1533,28.4083,28.1036,23.9417,31.3216,31.6944,31.7622,31.3216,30.0001,701.051,-0.25497,-0.0026464617704365367,4.785298899738344,1.6685849609375,2.9871042937647476,0.4902285295114248,0.001388888888888889,0.0016666666666666668,238.3688897645873,5094.758398898192,0.18006377913012855,48098.14786390753,856.974093152749,18830.228563511202,0.9600538667794436,53977.86348260433
241,5306,2021-04-28 10:32:15,21.4741,34.1356,28.1713,14.3518,20.8321,30.6438,25.2608,11.049,21.5755,29.5936,29.1195,28.4083,28.1374,24.0432,31.3216,31.5927,31.7622,31.3555,30.2034,698.689,0.534077,0.005502857556008937,4.796218654199712,1.669255126953125,2.9842710301400515,0.492058478933025,0.001388888888888889,0.0016666666666666668,236.85814384820299,5102.451584890864,0.18318489752033212,48145.21090856213,862.1373329889434,18755.739474654558,0.9605982357925358,53840.31210776202
242,5310,2021-04-28 10:32:22,21.4741,34.1356,28.1713,14.3518,20.7646,30.7794,25.3961,11.0153,21.6093,29.6275,29.1195,28.476,28.1713,24.0093,31.2199,31.6944,31.7283,31.3893,30.3728,701.051,1.32313,0.013783180520998507,4.81243283312799,1.669165771484375,2.986075778933347,0.49443947081505263,0.0019444444444444444,0.0016666666666666668,232.51271539086702,4982.322088773712,0.20659387151059277,48271.39998400543,862.4220920527193,18260.423836340662,0.9618421500543529,53798.68577197107
243,5314,2021-04-28 10:32:29,21.4741,34.1356,28.1374,14.3181,20.8321,30.6438,25.4299,10.9816,21.6093,29.6614,29.1872,28.5099,28.1713,23.9755,31.2877,31.7622,31.8638,31.5927,30.1018,698.689,0.534077,0.00548234692166809,4.823479491578342,1.67314697265625,2.9855048206211303,0.49702974091158003,0.0019444444444444444,0.0019444444444444444,235.23905564110845,5095.726254157954,0.19162162348477516,48329.49062156596,867.2298665325866,18848.124811913567,0.9609780104860324,53680.76482342425
244,5318,2021-04-28 10:32:36,21.4741,34.1356,28.2052,14.2844,20.7983,30.7116,25.4637,10.9816,21.5755,29.6953,29.2549,28.5099,28.2052,23.9755,31.6266,31.7622,31.8638,31.5927,30.4405,701.051,-1.04402,-0.010836408273801439,4.785079837295612,1.67176953125,2.9871733970179113,0.49962693325647134,0.0019444444444444444,0.0016666666666666668,235.40583063556141,5011.098860637598,0.20805243626554681,48324.262296791014,868.8077032328297,18849.31830269773,0.9611902324048481,53558.31403853365
245,5321,2021-04-28 10:32:41,21.4403,34.2374,28.2052,14.2507,20.7983,30.7794,25.5314,10.9479,21.5755,29.7291,29.3227,28.6115,28.239,24.0093,31.4571,31.8977,31.9655,31.491,30.5761,703.413,2.11217,0.02208379043942471,4.883841853348958,1.6718690185546876,2.9845783325859414,0.501770192441255,0.001388888888888889,0.0016666666666666668,236.49380998227062,5025.808773493751,0.2099000617020586,48340.0174545904,870.7528452924073,18343.380665974702,0.9624547793307645,53461.03160308178
246,5324,2021-04-28 10:32:46,21.4403,34.2374,28.239,14.2844,20.7646,30.7794,25.3623,10.9479,21.6093,29.7291,29.3904,28.6115,28.2729,24.0093,31.5588,31.8638,31.9316,31.5588,30.3389,705.775,0.534077,0.005563534726832073,4.872784033102463,1.6757706298828126,2.9842784327374763,0.5041465471664754,0.001388888888888889,0.001388888888888889,237.20579390767642,5009.916279562616,0.2164038353092997,48413.543912814726,871.6987595710592,18830.488523918924,0.9616400981550274,53394.372559042495
247,5328,2021-04-28 10:32:53,21.4741,34.2713,28.3067,14.2844,20.7983,30.8133,25.4637,10.9479,21.6093,29.763,29.3904,28.6453,28.2729,23.9755,31.5927,31.7961,31.9316,31.5588,30.4405,708.137,0.534077,0.005583826479292157,4.861319878507457,1.676838623046875,2.9838149253771684,0.5065182548815556,0.0019444444444444444,0.0019444444444444444,235.01921101837794,5108.829807932518,0.20380830333983366,48476.658995984224,875.2130592286236,19075.263655846677,0.9614614056416143,53272.25630311328
248,5332,2021-04-28 10:33:00,21.4741,34.3391,28.476,14.2844,20.8321,30.881,25.4976,10.9142,21.6093,29.7969,29.4243,28.6453,28.3067,23.9755,31.6605,31.9655,31.9655,31.5588,30.5422,701.051,1.32313,0.013933830035552599,4.730777282147568,1.677932861328125,2.9852340818122567,0.5082151286493782,0.0019444444444444444,0.0016666666666666668,235.76212785348622,5052.268198858541,0.21659268674907248,48502.88607404876,877.4517580266798,18905.06644970053,0.9620637419697055,53150.55588387202
249,5335,2021-04-28 10:33:05,21.4403,34.3391,28.5099,14.2844,20.7646,31.0166,25.4976,10.9142,21.643,29.8307,29.4581,28.7131,28.3406,23.9755,31.5588,32.0333,32.0672,31.6266,30.6438,701.051,1.32313,0.014084186067865578,4.703639610541408,1.67804638671875,2.9799346301857637,0.5105798551073867,0.001388888888888889,0.0019444444444444444,234.28547427464838,5103.728689169159,0.2114526532288884,48592.240625543534,880.7174332608872,18610.134592763625,0.9629503905132601,53028.81394201736
250,5339,2021-04-28 10:33:12,21.4403,34.373,28.5099,14.1832,20.8321,31.0505,25.4637,10.8805,21.643,29.8646,29.5259,28.7469,28.3406,23.9417,31.5588,32.0333,32.1011,31.6944,30.61,701.051,1.32313,0.014134423554951758,4.730993858602433,1.67894189453125,2.983638291354982,0.5129484855995927,0.0019444444444444444,0.001388888888888889,234.22608086942034,5105.783838541547,0.21399056179522122,48639.64795519328,882.214220651502,18757.01828618352,0.9628773513780786,52865.550783708866
251,5342,2021-04-28 10:33:17,21.4741,34.407,28.5438,14.1832,20.7983,31.0166,25.5652,10.8805,21.643,30.0001,29.492,28.7469,28.3744,23.9755,31.6944,32.1011,32.135,31.7622,30.7116,701.051,1.32313,0.014084186067865578,4.730857969450903,1.680335693359375,2.980713607259198,0.5153093080234034,0.001388888888888889,0.0016666666666666668,234.68115482798177,5140.5218310618875,0.2126421053368326,48671.30275256377,886.3872554046319,18732.80490124569,0.9632540248990814,52762.98723034057
252,5345,2021-04-28 10:33:22,21.4403,34.4409,28.5438,14.1832,20.7983,31.0166,25.5991,10.8805,21.6093,30.034,29.5259,28.7808,28.4422,23.9755,31.6266,32.1011,32.1689,31.8638,30.7794,705.775,1.32313,0.014134821583621218,4.790493251801902,1.68255859375,2.9779327411199685,0.517100180932716,0.001388888888888889,0.0016666666666666668,233.49234891399786,5084.022383214141,0.2252023046467786,48703.087250178105,887.824094379969,19043.185077759434,0.9628380485285265,52635.63472847074
253,5349,2021-04-28 10:33:29,21.4741,34.4748,28.5438,14.217,20.7983,31.1182,25.5652,10.8132,21.643,30.0679,29.5936,28.8147,28.4422,24.0093,31.5588,32.2028,32.1689,31.8977,30.7455,703.413,1.32313,0.014234734883668032,4.801687612713267,1.6799833984375,2.977298194017367,0.5197127921323346,0.0019444444444444444,0.0019444444444444444,230.71684235600483,4900.108796596085,0.2569331004857897,48782.07184238344,892.0003183284006,19537.355073472245,0.9621870268174141,52527.839618889615
254,5353,2021-04-28 10:33:36,21.4741,34.4748,28.5776,14.1495,20.7646,31.1182,25.5991,10.7795,21.643,30.1356,29.6275,28.8147,28.476,24.0432,31.6944,32.0672,32.1689,31.83,30.8471,705.775,-0.25497,-0.0027430640627064897,4.790355182582044,1.6804547119140625,2.9766303912800143,0.5220775185903429,0.0019444444444444444,0.0019444444444444444,229.67767378969958,4908.836167349672,0.2593278654023973,48855.839407508756,894.9215946324734,19465.571593737117,0.9625816027788102,52390.100481649286
255,5357,2021-04-28 10:33:43,21.4741,34.4748,28.5776,14.1832,20.7983,31.1521,25.6329,10.7795,21.643,30.1695,29.6275,28.9163,28.5438,24.077,31.6266,32.1689,32.2367,31.8977,30.9488,701.051,0.534077,0.005766075081503326,4.758291652586624,1.682231201171875,2.9803237168355174,0.5251219189238023,0.0019444444444444444,0.001388888888888889,225.36426089233578,4878.563008865561,0.2665065134936103,48934.68492828955,898.9318586562256,19160.278356513594,0.963483605091464,52287.580158387194
256,5361,2021-04-28 10:33:50,21.4403,34.5087,28.5776,14.1158,20.7646,31.2199,25.6667,10.7458,21.643,30.2034,29.6275,28.984,28.5438,24.1784,31.83,32.1689,32.3045,31.9655,30.881,705.775,0.534077,0.005806612716547709,4.818113059938318,1.6818837890625,2.979719150468283,0.5268160355521087,0.0019444444444444444,0.0019444444444444444,227.84737255396925,4865.32914473779,0.2710615897288231,48950.818219400026,904.262047536088,19284.99484439966,0.9636122442323144,52126.94629345639
257,5364,2021-04-28 10:33:55,21.4741,34.4748,28.5776,14.1495,20.7646,31.186,25.7006,10.7121,21.6768,30.2373,29.6614,28.984,28.5776,24.2122,31.7961,32.2028,32.3723,32.1011,31.0505,708.137,2.11217,0.022802810177113417,4.806386947579753,1.68301953125,2.9770403953118354,0.5291839024781326,0.001388888888888889,0.0016666666666666668,225.23683445237464,4856.041373282599,0.27603985850080687,49071.74769094428,907.731565091623,19511.266252328947,0.963475484996148,52008.86353982444
258,5367,2021-04-28 10:34:00,21.4403,34.5426,28.6115,14.0821,20.7983,31.2877,25.7006,10.7458,21.6768,30.305,29.763,29.0179,28.5776,24.2799,31.7283,32.2706,32.3384,31.9994,31.0166,698.689,0.534077,0.005826650605712789,4.76973907510927,1.684054931640625,2.974296695173956,0.5315494348188058,0.001388888888888889,0.0016666666666666668,226.8011227160795,4952.161828943527,0.2653558127667973,49071.85429988887,912.0528697657087,19957.845738792224,0.9629459574225634,51874.22095870241
259,5371,2021-04-28 10:34:07,21.4741,34.5766,28.6115,14.0821,20.7983,31.3555,25.7006,10.7121,21.7106,30.3389,29.8307,29.0517,28.6115,24.3813,31.9994,32.4062,32.4062,32.0333,31.0166,701.051,1.32313,0.014484659083310432,4.813078331554714,1.6871710205078125,2.975866955092567,0.5339102964198489,0.0019444444444444444,0.0016666666666666668,227.86369903136116,4918.048711305795,0.27401332293497993,49139.68800682369,916.7336202571805,19399.98605502832,0.9642900350219655,51760.3883991957
260,5375,2021-04-28 10:34:14,21.4741,34.6105,28.6453,14.0821,20.7983,31.3216,25.6667,10.7121,21.7106,30.3728,29.8985,29.0856,28.6453,24.3475,31.8638,32.3723,32.3723,32.0672,31.0505,705.775,1.32313,0.014434463066482193,4.845592270083839,1.686729736328125,2.97533619459089,0.5362688218671698,0.0019444444444444444,0.0019444444444444444,229.48563817519377,5047.923425564606,0.25901205335440475,49186.890943299724,921.4033782415739,19495.53254125252,0.9644411110790859,51650.780498144304
261,5379,2021-04-28 10:34:21,21.4403,34.6783,28.7131,14.0147,20.7983,31.3893,25.7006,10.7121,21.6768,30.3728,29.8646,29.1533,28.6792,24.2461,32.0672,32.4401,32.4401,32.1011,31.1521,708.137,3.69027,0.04067951417175733,4.862031470819603,1.6885491943359376,2.9770249964640785,0.5382904151077308,0.0019444444444444444,0.0016666666666666668,230.4145732237999,4856.835357915056,0.2895609778746192,49207.75655186488,924.4454391785478,19915.961399882137,0.9639394665148782,51516.864046197115
262,5384,2021-04-28 10:34:29,21.4741,34.7462,28.7469,14.0484,20.8321,31.3893,25.8021,10.6448,21.7106,30.5083,29.9324,29.2211,28.7131,24.1784,32.0672,32.4401,32.474,32.1011,31.186,703.413,1.32313,0.014534701878551087,4.85698271707144,1.6930098876953126,2.9742194748725272,0.5406512767087739,0.0022222222222222222,0.0025,229.29803977484445,4939.422270037878,0.2810638780595876,49286.56716877446,927.9610590800988,19930.304412531448,0.964173827865829,51381.767978672186
263,5387,2021-04-28 10:34:34,21.4741,34.7801,28.7469,13.9809,20.7983,31.491,25.8021,10.6784,21.7106,30.5422,29.8985,29.2549,28.7469,24.1446,32.1689,32.4062,32.5079,32.135,31.1521,703.413,1.32313,0.014685243399610597,4.884427871357556,1.6940870361328126,2.973888249649452,0.5436291965193376,0.001388888888888889,0.001388888888888889,226.7342844942294,4944.617198487281,0.2838476382208361,49407.4109813422,928.4655027212253,19794.542641516866,0.9645783920571037,51284.462311528856
264,5391,2021-04-28 10:34:41,21.4403,34.814,28.7469,14.0147,20.8321,31.5588,25.7682,10.6448,21.6768,30.6438,29.9662,29.2549,28.8485,24.1446,32.2028,32.4401,32.5418,32.2028,31.2199,710.499,1.32313,0.014836324095504711,4.961581092015984,1.691972412109375,2.973678320482155,0.5447039683982757,0.0019444444444444444,0.0019444444444444444,228.37384751176094,4820.695492713063,0.30424553058572573,49407.31971652349,931.6957397665494,19826.900909963697,0.9647835486201244,51163.93622465194
265,5395,2021-04-28 10:34:48,21.4741,34.848,28.7808,13.9472,20.7983,31.5927,25.8021,10.6448,21.7106,30.7116,30.034,29.2888,28.8824,24.2122,32.3723,32.5418,32.6096,32.2706,31.3216,708.137,1.32313,0.014835738312431854,4.944941817872189,1.69331298828125,2.9734090984434207,0.5476802490603324,0.0019444444444444444,0.0019444444444444444,224.96983140537247,4751.969496100563,0.3175019724226014,49502.234534868,933.8794680571947,19647.178094093575,0.9653024431730641,51064.962149675164
266,5398,2021-04-28 10:34:53,21.4741,34.8819,28.7808,14.0147,20.8321,31.5927,25.8359,10.5774,21.7106,30.7455,30.0679,29.3565,28.9163,24.1446,32.2706,32.5418,32.6435,32.3384,31.2199,705.775,0.534077,0.0059883961596280556,4.955985214076394,1.69402734375,2.9711040903353827,0.5500379423718653,0.001388888888888889,0.0016666666666666668,223.306308996619,4910.06701407292,0.2981119982337293,49549.5733667199,937.838334893585,20373.096808918483,0.964312993375364,50914.28416514172
267,5402,2021-04-28 10:35:00,21.4741,34.8819,28.8485,14.0147,20.7646,31.6266,25.8697,10.6111,21.7106,30.7794,30.2034,29.3904,28.984,24.2461,32.2706,32.5757,32.6774,32.3384,31.3893,710.499,1.32313,0.014885892920071246,4.933795879479222,1.6959156494140626,2.9707944722568613,0.5510932562670052,0.0019444444444444444,0.0019444444444444444,223.7777398097374,4838.755181724538,0.31155434078778105,49628.338245288534,940.8174772065621,19909.021287254607,0.9653915311475244,50861.40421768431
268,5406,2021-04-28 10:35:07,21.4403,34.8819,28.984,14.0147,20.7983,31.6944,25.8697,10.6111,21.7106,30.8133,30.1695,29.4243,28.984,24.3137,32.3045,32.6096,32.7452,32.4062,31.3893,705.775,1.32313,0.014986186582811397,4.791143129640407,1.6953217773437501,2.9721873081118813,0.5540643386814931,0.0019444444444444444,0.0016666666666666668,222.38500439887895,4781.051659781927,0.3228607748267442,49712.58035797583,943.463072238316,20607.88603375088,0.9643962145608782,50752.391727746086
269,5410,2021-04-28 10:35:14,21.4741,34.9497,29.0517,13.9809,20.7983,31.6266,25.8359,10.5437,21.7106,30.9488,30.2373,29.4581,29.0517,24.3137,32.3045,32.6435,32.7791,32.474,31.4571,708.137,2.90122,0.03264021695341282,4.807038970498775,1.6973544921875001,2.9735996637281845,0.5564173430393098,0.0019444444444444444,0.0016666666666666668,222.63543277974998,4739.402246379661,0.3309258005186533,49754.33684642761,946.2716667730781,20067.991127545483,0.9655469280472024,50678.42819184637
270,5414,2021-04-28 10:35:21,21.4741,34.9837,29.2211,13.9472,20.7983,31.7283,25.8359,10.5774,21.7106,30.9488,30.305,29.492,29.0856,24.4152,32.474,32.7452,32.8131,32.4062,31.5249,705.775,1.32313,0.015036325635387645,4.681018241732903,1.69992724609375,2.972511509239451,0.5587664818608435,0.0019444444444444444,0.0019444444444444444,223.74259229711998,4878.160424699503,0.31359298080672054,49812.24176298303,948.0742586423347,20701.9942794041,0.9646825895609603,50585.37827829073
271,5417,2021-04-28 10:35:26,21.4403,35.0176,29.2211,13.9135,20.8321,31.6944,25.9036,10.6111,21.7106,31.0166,30.2711,29.492,29.1195,24.3813,32.474,32.7791,32.8809,32.5079,31.5588,698.689,1.32313,0.014986186582811397,4.661494924865689,1.700881591796875,2.9696019442536583,0.5614519915567673,0.001388888888888889,0.0016666666666666668,223.98082213303186,4837.2043892974725,0.3234509007154616,49901.1871634255,950.679939800303,20656.006843344407,0.9649934770348594,50480.85488187219
272,5420,2021-04-28 10:35:31,21.4741,35.0855,29.2211,13.9809,20.7983,31.7283,25.9036,10.5774,21.7444,30.9827,30.305,29.5598,29.1533,24.449,32.4401,32.8131,32.9826,32.6096,31.5588,703.413,1.32313,0.014985592652120419,4.747768814027263,1.7040378417968751,2.9689572275103737,0.5631348693949193,0.001388888888888889,0.001388888888888889,224.5832746306477,4918.631147462261,0.3143590694223016,49927.58041968321,956.2565634594022,20346.625570998753,0.9658312938001841,50381.804194127784
273,5425,2021-04-28 10:35:40,21.4741,35.1533,29.1533,13.9809,20.7646,31.7622,25.9374,10.5774,21.7444,31.0843,30.4405,29.6275,29.1872,24.3813,32.5079,32.9148,33.0165,32.6435,31.6266,705.775,2.11217,0.024002188597515222,4.87386066192299,1.7031767578125,2.9724336334149117,0.5654784895767009,0.0025,0.0019444444444444444,222.3163139421228,4866.455078507924,0.32385168129928593,49990.84381393074,958.159287573604,20852.921596259806,0.9651838633178206,50298.2410120985
274,5428,2021-04-28 10:35:45,21.4741,35.1872,29.1533,13.9472,20.7983,31.7622,25.9036,10.5774,21.7782,31.0505,30.4405,29.6275,29.1872,24.449,32.474,33.0165,33.0165,32.6435,31.6944,703.413,-0.25497,-0.0028876414910493074,4.884994585457859,1.703860595703125,2.967928639208346,0.5674959252560128,0.001388888888888889,0.0019444444444444444,221.42834256790707,4725.179996421442,0.34643275875964386,50017.081976706926,961.7830091092238,21016.78884330199,0.9651756235154516,50229.49851732544
275,5431,2021-04-28 10:35:50,21.4403,35.1872,29.2549,13.9135,20.8321,31.7961,25.9374,10.5437,21.7444,31.0843,30.5083,29.6953,29.2549,24.5166,32.6096,32.9826,33.0504,32.5757,31.7283,703.413,-0.25497,-0.0029070777500999245,4.802959952690895,1.7058973388671876,2.96739933310717,0.5701540583318168,0.001388888888888889,0.001388888888888889,220.01208805858693,4797.0770979135705,0.33944856975953425,50106.2191172899,963.5551594039965,21078.324286810363,0.965270116114044,50124.71251929818
276,5435,2021-04-28 10:35:57,21.4403,35.1872,29.3565,13.9472,20.8321,31.7961,25.9374,10.51,21.7444,31.1182,30.5422,29.7291,29.2549,24.5166,32.5757,32.9487,33.0843,32.6435,31.7622,705.775,-0.25497,-0.0029070777500999245,4.736553391206074,1.7079090576171876,2.9664592115193984,0.5718626970088538,0.0019444444444444444,0.0019444444444444444,221.3520571567349,4794.235665110013,0.34279584272032815,50158.70887126307,962.9457093625459,20517.254192527434,0.9662823119945935,50099.803253966835
277,5439,2021-04-28 10:36:04,21.4741,35.2212,29.3904,13.9472,20.7983,31.8638,25.9374,10.51,21.7782,31.186,30.6438,29.763,29.3227,24.5166,32.6096,33.0504,33.1182,32.7113,31.83,703.413,1.32313,0.015135236302556625,4.720566537212702,1.710802001953125,2.9654588455633424,0.574216371968051,0.0019444444444444444,0.0019444444444444444,221.48911613509432,4866.075792688411,0.33507444892163735,50205.575124006646,966.083599247872,21125.533141772954,0.9655253439647482,50037.421487037456
278,5443,2021-04-28 10:36:11,21.4403,35.289,29.3904,13.8798,20.8321,31.8977,25.9374,10.51,21.7782,31.186,30.7116,29.7969,29.3904,24.5166,32.6435,33.0504,33.1182,32.7452,31.9316,701.051,0.534077,0.006129517549488827,4.759639162619147,1.7101104736328125,2.968657636396939,0.5772203700925049,0.0019444444444444444,0.001388888888888889,218.635072477669,4619.65009107333,0.3715549738053696,50289.535188034635,967.5145467922321,20842.104466128745,0.9661659574023016,49947.57105045605
279,5446,2021-04-28 10:36:16,21.4741,35.323,29.4243,13.8461,20.7983,31.9655,25.9374,10.5437,21.7782,31.2538,30.7116,29.7969,29.4243,24.449,32.8131,33.1521,33.1182,32.7452,31.9316,701.051,-1.04402,-0.0120611324833595,4.75950196213673,1.71025244140625,2.9659904934048904,0.5795740003046183,0.001388888888888889,0.0016666666666666668,220.15882292242048,4669.400778609186,0.3672432852523916,50341.59595892858,971.0719887886962,20775.37789722859,0.9665228354153568,49843.846474761696
280,5450,2021-04-28 10:36:23,21.4741,35.323,29.4581,13.8798,20.7983,31.9655,25.9374,10.51,21.7782,31.2877,30.8133,29.8646,29.4581,24.4828,32.7452,33.186,33.1182,32.9826,31.9994,705.775,2.11217,0.024401028904980207,4.764117566018689,1.7096040039062501,2.9651359538716107,0.5812568480849956,0.0019444444444444444,0.0019444444444444444,218.165787137403,4739.000884230703,0.3598490569008611,50399.41797197733,973.275930492567,20941.327286146723,0.966474462022853,49750.30416191449
281,5454,2021-04-28 10:36:29,21.4741,35.3908,29.4581,13.8124,20.7983,32.0333,25.9374,10.51,21.7782,31.3555,30.881,29.8646,29.4581,24.4152,32.9487,33.2199,33.2199,32.9148,31.9994,710.499,1.32313,0.015385775160435131,4.851448737724394,1.711933349609375,2.9625897797084906,0.5829692183222313,0.0016666666666666668,0.0019444444444444444,217.91529374558934,4756.523771661284,0.35990249607800506,50456.7713474622,976.1215898347222,20928.37031615676,0.9667163787388736,49693.77826401891
282,5457,2021-04-28 10:36:34,21.4741,35.3908,29.492,13.8798,20.7983,32.0672,25.9036,10.4764,21.812,31.3893,30.9149,29.9324,29.5259,24.449,32.8809,33.3217,33.2878,32.9487,31.9994,705.775,2.11217,0.024559999759134025,4.791654878758553,1.713388671875,2.962028043090221,0.5853252472956438,0.001388888888888889,0.001388888888888889,217.8665969971813,4671.65221672681,0.37368550009188917,50503.98652349049,975.7586511298069,20838.346420811,0.9669516128185844,49601.45967207488
283,5460,2021-04-28 10:36:40,21.4403,35.4247,29.5259,13.8461,20.7983,32.135,25.9712,10.4764,21.7782,31.4232,30.9149,29.9662,29.5259,24.4152,32.9487,33.3895,33.3556,33.0165,32.0672,701.051,1.32313,0.015536036110086476,4.759800544613608,1.7181621093750001,2.961250424035831,0.5876827762301048,0.0016666666666666668,0.0016666666666666668,218.71222264479093,4776.905905861554,0.36199856332326463,50567.19442468063,978.9538285063245,20739.45563653148,0.9673359209482331,49539.111162548055
284,5464,2021-04-28 10:36:46,21.4741,35.4587,29.5936,13.8461,20.8321,32.1011,25.9712,10.51,21.7782,31.4232,30.9488,30.0001,29.5598,24.449,33.0843,33.4573,33.3556,33.0165,32.0333,705.775,0.534077,0.006250853679557815,4.764280028040756,1.720110595703125,2.9624726566478095,0.5903584556636683,0.0016666666666666668,0.001388888888888889,217.1818509228625,4765.016540082324,0.3663685463242979,50656.477443073236,980.4731655587217,20696.94974233066,0.9675547288033849,49444.67531682212
285,5467,2021-04-28 10:36:52,21.4741,35.5265,29.5936,13.8461,20.7983,32.1011,25.9036,10.409,21.812,31.4571,30.9827,30.0679,29.5598,24.5504,33.0504,33.4573,33.3556,33.1521,32.1011,705.775,0.534077,0.006230386673738804,4.8193546535204845,1.7204205322265624,2.9598343529780764,0.5920371711797567,0.0016666666666666668,0.0019444444444444444,217.91858507491241,4697.380686990641,0.37768624945381113,50724.78115083716,981.5476840118725,21463.183051490265,0.9665127093277752,49395.01452773594
286,5471,2021-04-28 10:36:59,21.4403,35.5605,29.6614,13.8124,20.7983,32.2028,25.9712,10.4427,21.7782,31.5249,31.0166,30.1018,29.5936,24.6519,33.1182,33.5251,33.4912,33.1182,32.1689,705.775,0.534077,0.00631149341311887,4.79211794639816,1.721077392578125,2.9609926556335937,0.5943891019475508,0.0019444444444444444,0.0016666666666666668,218.08373510227773,4588.832808467657,0.3939734434369513,50771.52365164656,983.3383103403814,21133.674716860303,0.9671889400286756,49307.58373918158
287,5475,2021-04-28 10:37:05,21.4741,35.6283,29.7291,13.8124,20.7983,32.2028,25.9374,10.4427,21.7782,31.5927,31.1182,30.1695,29.6614,24.6857,33.1182,33.4912,33.4912,33.2538,32.1689,703.413,1.32313,0.015636184070274454,4.77594260072806,1.729927490234375,2.960188161453932,0.5974079914106272,0.0016666666666666668,0.0016666666666666668,218.15134090246673,4737.858103701508,0.37663832051340457,50813.62904319652,985.3160432377533,21478.16161115616,0.966857650100322,49236.198843949365
288,5478,2021-04-28 10:37:10,21.4403,35.6623,29.6953,13.8461,20.7983,32.3045,25.9712,10.4764,21.7782,31.6266,31.0843,30.2373,29.6275,24.6181,33.1521,33.559,33.593,33.3217,32.2367,705.775,-0.25497,-0.0030420669079759552,4.847276327941185,1.730882568359375,2.957679706602272,0.599752189663466,0.001388888888888889,0.0016666666666666668,219.0360448591806,4791.277478429197,0.3719777464677813,50876.72502648125,988.369867513163,21708.49691242468,0.9667085577202822,49134.35352193112
289,5481,2021-04-28 10:37:16,21.4403,35.6962,29.7291,13.8124,20.7983,32.2028,26.0051,10.4764,21.8458,31.6605,31.1521,30.2373,29.6953,24.6519,33.186,33.593,33.593,33.2538,32.3045,705.775,1.32313,0.015534788712836221,4.847357562670996,1.733556884765625,2.957034650370446,0.6020940286184792,0.0016666666666666668,0.0016666666666666668,217.84071392709626,4691.994138009233,0.3872798858901964,50918.19581923797,991.3901275102235,21188.690945324037,0.9677206733379181,49037.125381020654
290,5485,2021-04-28 10:37:22,21.4403,35.7641,29.763,13.7786,20.7646,32.3384,26.0051,10.4764,21.812,31.6944,31.186,30.305,29.7291,24.7196,33.1521,33.6269,33.6269,33.2878,32.4062,705.775,1.32313,0.015785729957502447,4.874977370807412,1.7332913818359375,2.9564599448906033,0.6037695097253808,0.0016666666666666668,0.0016666666666666668,218.2334286666354,4600.449542109685,0.401825142665225,50954.71757280709,996.9866443139749,21055.805737867693,0.9682332037058027,48866.63418349853
291,5488,2021-04-28 10:37:28,21.4741,35.7641,29.7969,13.7786,20.7983,32.3045,26.0389,10.51,21.8458,31.6605,31.2538,30.3389,29.763,24.6181,33.186,33.6608,33.6608,33.3895,32.474,705.775,-0.25497,-0.003022530724988659,4.847216890304476,1.73698876953125,2.955801337554148,0.6064475781426997,0.0016666666666666668,0.0016666666666666668,216.51089863581586,4681.354999231889,0.3931391076872792,51002.200779405415,995.4959804496194,20947.398521682575,0.9684461237827272,48832.36595681781
292,5492,2021-04-28 10:37:35,21.4403,35.798,29.8646,13.7786,20.7983,32.3045,26.0389,10.51,21.8458,31.6944,31.2877,30.4067,29.763,24.5843,33.2878,33.6608,33.6947,33.4234,32.4401,708.137,2.90122,0.034392385731464865,4.836112373258406,1.7332325439453125,2.956983116744339,0.6081139717621348,0.0019444444444444444,0.0016666666666666668,216.02245386688887,4684.440365554889,0.3953004763115614,51064.93429062581,999.5389981522378,21316.49601188172,0.9681165745954432,48708.484334695946
293,5495,2021-04-28 10:37:40,21.4403,35.798,29.8985,13.7449,20.7983,32.4062,26.0051,10.4764,21.8796,31.7622,31.3216,30.4405,29.8646,24.6519,33.2878,33.6947,33.7286,33.3217,32.474,698.689,0.534077,0.0063713426626984945,4.744326629732622,1.735669921875,2.9543098958452676,0.6111407370732265,0.001388888888888889,0.0016666666666666668,215.54416127271074,4702.027745117576,0.39522916676687625,51122.72735166676,1000.1093156349738,21611.154312188024,0.967823961205401,48611.76220235848
294,5499,2021-04-28 10:37:47,21.4403,35.8319,29.9662,13.7449,20.7983,32.3723,26.0389,10.4764,21.8796,31.83,31.3555,30.5422,29.8985,24.6181,33.3217,33.7286,33.7625,33.3556,32.5418,705.775,2.90122,0.034500750809975764,4.764985546640621,1.7345537109375,2.9552919884663997,0.6134802162077695,0.0019444444444444444,0.0016666666666666668,213.3827620547492,4674.700385300249,0.40089993897694365,51190.54956507585,1004.8172676167068,22034.907003894576,0.9674444570408569,48472.18803074967
295,5503,2021-04-28 10:37:53,21.4403,35.8659,29.9662,13.7449,20.8321,32.474,26.0389,10.4427,21.8796,31.83,31.3555,30.5761,29.8985,24.7196,33.3895,33.7964,33.7964,33.3895,32.5757,705.775,2.11217,0.025357174915894214,4.792605354777043,1.737251220703125,2.9525999695991505,0.6158258897574318,0.0016666666666666668,0.0019444444444444444,213.1682336346472,4490.443774934757,0.4266094971597351,51242.948489541304,1006.397583804819,22075.360047092512,0.9675495407059054,48392.95724561236
296,5506,2021-04-28 10:37:59,21.4741,35.8659,29.9662,13.7112,20.7983,32.4401,26.0389,10.4427,21.8458,31.8638,31.3893,30.6438,29.9324,24.6857,33.4912,33.7964,33.8304,33.4573,32.6774,701.051,1.32313,0.0158851779556223,4.760308835170133,1.7388570556640626,2.951762577279088,0.6181706622805743,0.0016666666666666668,0.0016666666666666668,215.3954481501523,4554.950718470944,0.42084682272380763,51264.23862824331,1008.5753799318983,21471.163618976418,0.9685998729844139,48342.76143349979
297,5510,2021-04-28 10:38:05,21.4403,35.8998,29.9662,13.7112,20.7983,32.5079,26.0051,10.4427,21.8796,31.9316,31.4571,30.6777,30.0001,24.6857,33.4912,33.7964,33.8982,33.4234,32.7452,710.499,1.32313,0.01593456734738049,4.8524068447175805,1.74028662109375,2.949219134672918,0.6198383465139918,0.0016666666666666668,0.0019444444444444444,213.5722726076677,4569.647768957503,0.4214091239835278,51363.85403858923,1011.4672151875767,22109.2894409179,0.9678546507852683,48209.93310860241
