,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
298,5514,2021-04-28 10:38:12,21.4065,35.9677,30.0001,13.6775,20.7646,32.5418,26.0389,10.409,21.9134,31.9655,31.491,30.7455,30.0001,24.7534,33.4234,33.7625,33.8982,33.4573,32.7452,710.499,1.32313,0.01593392181580958,4.880434874423174,1.741192626953125,2.9504600720389917,0.6221754653056989,0.0019444444444444444,0.0016666666666666668,216.02222922653723,4685.080607001333,0.40925907330638306,51384.575738170766,1014.3755939298959,21980.227972408713,0.9682278829092672,48076.681057563066
299,5518,2021-04-28 10:38:19,21.4403,36.0016,30.0679,13.7449,20.7983,32.5757,26.1066,10.4427,21.9134,31.9994,31.5249,30.7794,30.1018,24.821,33.4573,33.8304,33.8982,33.6269,32.847,705.775,0.534077,0.006451866353625843,4.820225162913459,1.7460850830078125,2.951504025141472,0.6245269575125857,0.0019444444444444444,0.0016666666666666668,216.4657013073584,4654.150582294983,0.41489597544456386,51463.13831168436,1019.9028019752922,21505.664092127125,0.9692033978483925,47910.90553677568
300,5522,2021-04-28 10:38:26,21.4403,36.0695,30.1695,13.6775,20.7646,32.6096,26.0389,10.409,21.9472,31.9994,31.5588,30.7794,30.1018,24.7872,33.4573,33.8982,33.966,33.559,32.9148,708.137,2.11217,0.02551483357920648,4.808889170159534,1.746924072265625,2.950611930806354,0.6279028951336134,0.0019444444444444444,0.0019444444444444444,216.11997816387478,4575.540224647511,0.42717372593071673,51520.661016467915,1023.9621065761891,22065.941227518808,0.9686340472115857,47751.04559581052
301,5525,2021-04-28 10:38:31,21.4741,36.1374,30.2373,13.7112,20.8321,32.6435,25.9712,10.409,21.9134,32.135,31.6605,30.881,30.1695,24.7872,33.4912,33.9321,33.9999,33.593,32.8809,708.137,2.11217,0.025675555190297787,4.80875053066121,1.7493101806640625,2.9480793049060754,0.6302404889784892,0.001388888888888889,0.0016666666666666668,214.47206881756452,4566.970003028275,0.4306095795370208,51614.95141621236,1025.225137806276,21796.0855340815,0.9691462604561548,47703.00257655756
302,5529,2021-04-28 10:38:38,21.4403,36.1713,30.2373,13.6775,20.7983,32.7113,26.0389,10.4427,21.981,32.1689,31.6944,30.9149,30.2373,24.7872,33.593,34.0339,34.0339,33.593,32.847,710.499,1.32313,0.016082671076887482,4.852733958567166,1.7424660644531251,2.9473550012358976,0.6325804551455241,0.0019444444444444444,0.0019444444444444444,213.5575991834902,4585.795500811955,0.43060769056130443,51688.274065736965,1030.5179254437087,21764.528996955705,0.9694533955300116,47547.17537346269
303,5533,2021-04-28 10:38:45,21.4403,36.2053,30.2711,13.6775,20.7983,32.7113,26.0389,10.3753,21.981,32.2028,31.7283,30.9827,30.305,24.8548,33.559,34.0678,34.0678,33.7286,33.0165,708.137,2.90122,0.035264385949746055,4.83676442602724,1.7461424560546874,2.9465691456631573,0.634913302775713,0.0019444444444444444,0.0019444444444444444,214.07072679518302,4687.706487154728,0.42032908905367683,51761.760633986116,1034.1698816556363,21792.562049785007,0.9696247947229703,47375.77906292077
304,5537,2021-04-28 10:38:52,21.4403,36.2392,30.305,13.6101,20.8321,32.7791,26.0389,10.308,21.981,32.2706,31.7283,30.9827,30.4067,24.8887,33.593,34.0678,34.1017,33.8304,33.1182,705.775,1.32313,0.016182672171589536,4.820631336562521,1.74537255859375,2.945755199480011,0.6372485237748802,0.0019444444444444444,0.0019444444444444444,212.92044557529942,4611.8173212185775,0.43178007401887575,51845.22291247535,1034.6179782375875,22412.456629306103,0.9688795386541847,47322.207169344016
305,5541,2021-04-28 10:38:59,21.4403,36.3071,30.3389,13.7112,20.7983,32.7791,25.9712,10.308,21.981,32.2706,31.7961,31.0505,30.5083,24.9563,33.6269,34.0678,34.1356,33.8643,33.186,701.051,1.32313,0.016182672171589536,4.815800096691349,1.7484095458984374,2.94491373341487,0.6389077142608957,0.0019444444444444444,0.0019444444444444444,213.25465377410748,4614.159718791518,0.4338981420360761,51881.78107912483,1039.0847932814333,21931.07647924829,0.9697801078408215,47156.310839980775
306,5545,2021-04-28 10:39:05,21.4403,36.341,30.2373,13.6438,20.8321,32.847,26.0051,10.2743,22.0824,32.4062,31.8638,31.0505,30.5083,24.9563,33.6947,34.1017,34.1695,33.966,33.2878,712.861,1.32313,0.01613085100232154,5.008105912081502,1.7497597656250001,2.9427597902447302,0.6419709943323002,0.0016666666666666668,0.0019444444444444444,211.19733102154566,4463.127985793176,0.45470069108472483,51991.51302858789,1041.3708488287293,22240.02903207155,0.9695239270374917,47011.61216234435
307,5549,2021-04-28 10:39:12,21.4403,36.375,30.2373,13.6101,20.8321,32.9148,26.0051,10.308,22.0486,32.3384,31.8977,31.1182,30.5422,24.9563,33.7286,34.1356,34.2374,33.966,33.3217,712.861,1.32313,0.016281470021675137,5.036003023835154,1.7525340576171875,2.9442951295498174,0.643969694344238,0.0019444444444444444,0.0016666666666666668,211.32564302615066,4541.158635511809,0.4474424702639608,52033.3738995379,1042.7263468409228,21993.968919042076,0.9699860516433955,46929.253362966636
308,5553,2021-04-28 10:39:19,21.4741,36.4089,30.305,13.6438,20.8321,32.8809,26.0389,10.2743,22.0824,32.4062,31.9655,31.186,30.5761,24.9902,33.7964,34.2034,34.2713,34.0678,33.4912,705.775,0.534077,0.006531342302970127,4.958259682385292,1.7525111083984375,2.9456259215280434,0.6462939119857137,0.0019444444444444444,0.0016666666666666668,213.3766680424033,4566.232499696362,0.4460088817603961,52059.77051590576,1045.4161826494744,22719.815879592534,0.9691915198742573,46814.70951839701
309,5557,2021-04-28 10:39:26,21.4403,36.4428,30.4067,13.6438,20.7983,32.9487,26.0051,10.2743,22.0824,32.5418,31.9994,31.2199,30.6438,24.9902,33.7964,34.3052,34.3391,33.966,33.4234,708.137,1.32313,0.016280804884867935,4.91981964745762,1.75539306640625,2.9450050816848687,0.6486257286663077,0.0019444444444444444,0.0019444444444444444,216.29786460174256,4660.674385038947,0.4368092676888821,52111.83441314892,1045.5557587409437,22223.252583331545,0.9699539953917508,46701.31827172603
310,5560,2021-04-28 10:39:31,21.4403,36.5107,30.4744,13.6438,20.7983,32.9487,26.0051,10.2406,22.1162,32.6096,31.9994,31.2199,30.6777,25.0578,33.8643,34.2713,34.3391,33.9999,33.3556,705.775,2.90122,0.035587790431795115,4.903571995701587,1.7565029296875,2.94270904452711,0.650957545346902,0.001388888888888889,0.0016666666666666668,216.02432166235297,4546.83338054808,0.45209021126882776,52169.0796400134,1048.4197059494018,22737.951344119567,0.9694281150283542,46581.53998224761
311,5564,2021-04-28 10:39:38,21.4403,36.6126,30.7116,13.5764,20.7983,32.9487,26.0389,10.2406,22.2176,32.6096,32.1011,31.2877,30.7455,24.9902,33.8982,34.3052,34.373,34.0339,33.3895,710.499,1.32313,0.01607823686995631,4.825747065976549,1.76086962890625,2.941835258535993,0.6547001722443285,0.0019444444444444444,0.0019444444444444444,217.1354493346427,4735.282773934806,0.4315582866547427,52184.489288836194,1051.5740642371707,22719.92825977102,0.9696434565915377,46509.38667910123
312,5567,2021-04-28 10:39:43,21.4403,36.6465,30.8133,13.5764,20.7983,33.0165,25.9712,10.2406,22.2176,32.6774,32.1011,31.3216,30.8133,24.9563,33.9321,34.373,34.4748,34.0678,33.3895,701.051,1.32313,0.016178200276218878,4.706867250430613,1.767816650390625,2.9409722221405286,0.6556272753022658,0.001388888888888889,0.001388888888888889,217.94999738281405,4781.530580921941,0.42820798485489764,52252.34725811805,1057.2083217147228,23177.76491482797,0.969282770403885,46347.80201393779
313,5571,2021-04-28 10:39:50,21.4403,36.6804,30.9488,13.5764,20.8321,32.9826,25.9712,10.2743,22.2852,32.6774,32.1011,31.3893,30.8133,24.8887,33.9321,34.407,34.4409,34.1695,33.3895,703.413,1.32313,0.016026942249852422,4.640467485603079,1.770072998046875,2.9395949972270627,0.6594422666955988,0.0019444444444444444,0.0019444444444444444,216.46738218623955,4683.020233205385,0.44210820314748867,52299.30131406757,1059.8008507599063,22300.75142563553,0.970626881882245,46269.517087076565
314,5575,2021-04-28 10:39:57,21.4403,36.7483,30.9827,13.5427,20.8321,33.1182,26.0051,10.2743,22.2852,32.7113,32.1689,31.3893,30.9149,24.8887,34.0339,34.407,34.5087,34.2034,33.4234,705.775,1.32313,0.01622684752915005,4.683669582097819,1.7702744140625,2.9401368184659655,0.6617681519617107,0.0019444444444444444,0.0016666666666666668,217.77624246721726,4669.23530961588,0.445273122991914,52346.66796960839,1062.2227502879366,22399.3503635379,0.970645704504562,46187.01480491999
315,5579,2021-04-28 10:40:04,21.4403,36.7483,31.0166,13.5764,20.8321,33.1182,25.9712,10.2743,22.319,32.8809,32.2028,31.4232,30.9827,24.8548,34.1017,34.4409,34.5087,34.1356,33.4234,703.413,1.32313,0.01617621820703381,4.6405484484666,1.7702066650390624,2.938773312480898,0.6637552815791851,0.0019444444444444444,0.0019444444444444444,217.17819934426294,4576.277123107821,0.4578011850862096,52409.45308577788,1065.4976536116064,22641.278031108224,0.9705152619930449,46061.72595759778
316,5582,2021-04-28 10:40:09,21.4403,36.8162,31.0166,13.5764,20.7983,33.1521,25.9712,10.308,22.319,32.8131,32.2028,31.491,31.0166,24.9563,34.1356,34.407,34.5766,34.1695,33.4912,705.775,0.534077,0.006549644908136215,4.711289390234238,1.7741859130859374,2.9361148936331167,0.6660811668452971,0.001388888888888889,0.0016666666666666668,215.13551926328046,4561.510685968366,0.4616392718484153,52467.32289820183,1069.0506314526037,22580.26670975217,0.9707730675867328,45983.810691280305
317,5585,2021-04-28 10:40:14,21.4403,36.8502,31.0505,13.5427,20.7983,33.186,25.9712,10.308,22.4542,32.7791,32.3045,31.491,31.0505,25.024,34.1695,34.5087,34.6105,34.2374,33.4912,705.775,1.32313,0.016073647557734966,4.711370624964051,1.775003662109375,2.9352570275498553,0.6677442223198385,0.001388888888888889,0.001388888888888889,213.19056184292174,4549.919943226045,0.46445500956026603,52567.047717275265,1072.3132342624904,23134.363617291077,0.9702423752633978,45889.7570053463
318,5589,2021-04-28 10:40:21,21.4403,36.8502,30.9827,13.5427,20.8321,33.2538,26.0051,10.308,22.488,32.8809,32.3045,31.5927,31.0843,25.1255,34.1695,34.5087,34.6444,34.2034,33.5251,708.137,2.11217,0.02573777328813166,4.782399526425605,1.7754948730468751,2.936011475021225,0.6700625402068919,0.0019444444444444444,0.0016666666666666668,214.6910811716064,4598.465735002882,0.4607880076456304,52613.948805815526,1075.4950509350022,22608.61373142996,0.9711102435227342,45796.13118567126
319,5592,2021-04-28 10:40:26,21.4403,36.8841,31.1182,13.509,20.7646,33.2878,25.9374,10.2743,22.488,33.0165,32.3723,31.6266,31.0843,25.2946,34.2034,34.5087,34.6444,34.3052,33.6269,705.775,1.32313,0.01617305901189835,4.683913286287254,1.7757869873046876,2.9333341830948023,0.6731416223782329,0.001388888888888889,0.0016666666666666668,218.56165897466644,4654.577565472709,0.45566633975865656,52639.47578917263,1077.1260215170826,23491.83080781242,0.970108501805534,45717.70558647627
320,5596,2021-04-28 10:40:33,21.4741,36.952,31.1521,13.509,20.7983,33.3217,25.9712,10.2406,22.5556,33.0843,32.4062,31.5927,31.1521,25.2946,34.2034,34.6444,34.7123,34.2713,33.6269,705.775,-0.25497,-0.003106702326064082,4.711317408847856,1.78129248046875,2.9321147221940245,0.6754574597557752,0.0019444444444444444,0.0019444444444444444,217.59133565293246,4751.294496821716,0.4464000251399593,52717.584667362236,1079.9336764605612,22975.982146674498,0.9709327308066013,45603.19178249726
321,5599,2021-04-28 10:40:38,21.4741,37.0538,31.3216,13.509,20.8659,33.3556,25.9712,10.2743,22.657,33.0165,32.474,31.6605,31.1521,25.1593,34.2713,34.7123,34.7462,34.3391,33.6269,708.137,2.90122,0.03512674960370707,4.671907220531213,1.784700927734375,2.931166468079634,0.6777784602417142,0.001388888888888889,0.001388888888888889,216.67179456883756,4678.9826064277595,0.45624590462844455,52790.79340286862,1078.5729239279015,23641.258633693633,0.9701340654555474,45572.49621822307
322,5603,2021-04-28 10:40:45,21.4403,37.0878,31.3893,13.509,20.8321,33.3895,25.8697,10.2743,22.657,33.0504,32.5079,31.6944,31.2199,25.1593,34.3391,34.814,34.7462,34.5426,33.593,703.413,1.32313,0.016069855193593014,4.613668777777437,1.78558544921875,2.9314670803561222,0.6800980772603861,0.0019444444444444444,0.0016666666666666668,219.76437779033603,4759.27691901339,0.4483812812634403,52790.481987918785,1080.0139969144734,23176.339231888378,0.9708520699027287,45499.52166249937
323,5606,2021-04-28 10:40:50,21.4741,37.1217,31.4571,13.5427,20.7983,33.4234,25.8359,10.308,22.6908,33.1521,32.5757,31.7622,31.2538,25.1931,34.407,34.848,34.7462,34.5087,33.6947,703.413,-0.25497,-0.0030965690606387934,4.586012417969239,1.7871512451171876,2.928613184278852,0.6831969376657925,0.001388888888888889,0.0016666666666666668,217.55978476064126,4712.787343606762,0.45521054517712456,52863.16174523278,1082.331963999249,23755.101402451386,0.9702942420225542,45400.37896595865
324,5609,2021-04-28 10:40:55,21.4741,37.1896,31.3893,13.4752,20.7983,33.4573,25.8697,10.2406,22.7246,33.0843,32.6096,31.7961,31.2199,25.1255,34.4409,34.8819,34.7801,34.4748,33.7286,701.051,0.534077,0.006486012724498051,4.6801056556498315,1.7871318359375001,2.9276868317519793,0.6851777599848066,0.001388888888888889,0.001388888888888889,214.4600772638982,4589.6288396193,0.47138333025834933,52915.240603313265,1087.6808616694345,23925.469741711404,0.9703076935512032,45258.60863528464
325,5612,2021-04-28 10:41:00,21.4403,37.1896,31.4232,13.4415,20.7983,33.4912,25.9712,10.2406,22.7584,33.1182,32.6435,31.83,31.2538,25.0916,34.4748,34.9158,34.9497,34.6105,33.7286,703.413,-0.25497,-0.003096315697429865,4.668642562108587,1.78500048828125,2.9250154818165703,0.6874962627166196,0.001388888888888889,0.0016666666666666668,214.7957778115941,4527.403401490904,0.479922825581936,52946.83586031657,1084.9475697232594,22813.920889703873,0.9716906852488615,45260.08191199244
326,5616,2021-04-28 10:41:07,21.4741,37.1557,31.4571,13.4752,20.7983,33.4912,25.9374,10.2743,22.826,33.186,32.6774,31.83,31.3893,25.0578,34.5766,34.9497,34.8819,34.6783,33.7286,705.775,0.534077,0.006444897185061842,4.629030394672394,1.7906070556640625,2.92534033581607,0.6898010691689972,0.0019444444444444444,0.0016666666666666668,213.51037279002463,4685.8037241438715,0.46367987196844607,53030.48739349011,1087.0111974527367,23633.23009379288,0.9708322419725416,45130.5196710925
327,5619,2021-04-28 10:41:12,21.4403,37.1896,31.4571,13.4752,20.7983,33.5251,25.8359,10.2406,22.9612,33.1182,32.7113,31.8638,31.3555,25.1593,34.6105,34.9158,34.9837,34.6783,33.7625,710.499,1.32313,0.015814231440129663,4.687950356839614,1.783845458984375,2.9244618731614573,0.6929073150119449,0.001388888888888889,0.001388888888888889,214.5915791521088,4586.6188705693685,0.4763800932634289,53083.118471980335,1089.3017445404937,23889.188964559788,0.9706551468015613,45046.313265347955
328,5623,2021-04-28 10:41:19,21.4741,37.2236,31.5588,13.4752,20.8321,33.5251,25.8697,10.2406,23.0288,33.2199,32.7452,31.8977,31.4571,25.2269,34.6444,34.9837,35.0515,34.6783,33.7964,710.499,1.32313,0.015713033772094872,4.6323742662634455,1.788371337890625,2.923081871193138,0.6944260552826707,0.0019444444444444444,0.0019444444444444444,214.56842252387864,4632.896925890686,0.47304431939122277,53130.071269182175,1090.4599626804863,23374.358332985776,0.9714049433817691,44969.80223835276
329,5626,2021-04-28 10:41:24,21.4403,37.2915,31.6266,13.4752,20.8321,33.593,25.8697,10.2406,23.0626,33.186,32.7791,31.9316,31.491,25.3623,34.6444,35.0515,35.0855,34.7123,33.7964,705.775,0.534077,0.006362478300529749,4.601866209176137,1.79016748046875,2.9203248696362265,0.6975139919597876,0.001388888888888889,0.0016666666666666668,213.46949228523812,4545.451796038008,0.48485385612399,53166.43923896235,1091.262073087086,23194.813863155134,0.9717434463498924,44898.445109184606
330,5630,2021-04-28 10:41:31,21.4403,37.3254,31.5588,13.4415,20.8321,33.593,25.9036,10.2069,23.1302,33.2538,32.847,31.9655,31.5249,25.3623,34.6444,35.0515,35.1533,34.7123,33.8304,712.861,1.32313,0.01566130727910243,4.731514254076903,1.7861221923828126,2.9209224137999543,0.6998206497107708,0.0019444444444444444,0.0016666666666666668,213.1898753440164,4483.003231049549,0.49324595336706795,53265.63717299381,1095.990597344484,23922.706688811795,0.9710573773384727,44799.57927433752
331,5634,2021-04-28 10:41:38,21.4741,37.3254,31.6605,13.4415,20.7983,33.6608,25.8359,10.1396,23.1979,33.3217,32.9148,31.9994,31.5249,25.3284,34.6783,35.0855,35.1194,34.7462,33.8643,712.861,0.534077,0.006321058991995611,4.647856289495966,1.7866152343750001,2.919619180824338,0.7025899063632214,0.0019444444444444444,0.0019444444444444444,213.2483572224469,4479.9932662773745,0.4954461616638931,53312.358184735254,1096.5412444787044,23753.169829695344,0.9713629665451768,44702.88142863143
332,5637,2021-04-28 10:41:43,21.4403,37.3933,31.6266,13.4752,20.8321,33.6947,25.8359,10.1732,23.2993,33.3556,32.9487,32.0672,31.6266,25.3961,34.7123,35.1533,35.2551,34.814,33.8982,705.775,1.32313,0.015558071722007207,4.684563164125765,1.7894345703125,2.9170433318853632,0.70456372642348,0.001388888888888889,0.0016666666666666668,213.29935781621637,4588.258634961209,0.4851282460824474,53354.28845908246,1097.5197140289667,23746.17285943019,0.9714940331366131,44609.64915208508
333,5641,2021-04-28 10:41:50,21.4403,37.4273,31.5588,13.3404,20.7983,33.7286,25.8021,10.1732,23.2993,33.4573,33.0165,32.135,31.5927,25.3623,34.7801,35.1533,35.289,34.814,33.9321,705.775,0.534077,0.006300125964607524,4.767260119075388,1.790335693359375,2.919395971017339,0.7065375464837386,0.0019444444444444444,0.001388888888888889,214.71941152944726,4568.248120931997,0.4894856254264208,53401.263668274434,1099.0005392197309,23481.731894622244,0.9719210608759538,44517.772660302406
334,5645,2021-04-28 10:41:57,21.4403,37.4612,31.6605,13.4415,20.7983,33.7286,25.8359,10.0385,23.3669,33.4573,33.0504,32.2028,31.6944,25.3961,34.814,35.1872,35.1872,34.9158,33.8982,708.137,0.534077,0.006259290192771688,4.727953120227866,1.79413525390625,2.9182438534685895,0.7088440813289377,0.0019444444444444444,0.0019444444444444444,213.65836799204794,4574.491476602769,0.4905905123541363,53484.34192664123,1097.1040497118945,23489.217826648794,0.9719346989244663,44453.118682493514
335,5650,2021-04-28 10:42:05,21.4403,37.5292,31.7622,13.4078,20.7646,33.7964,25.8021,10.1059,23.4345,33.4234,33.0843,32.2367,31.6944,25.4299,34.848,35.2212,35.1872,34.9497,34.0339,710.499,1.32313,0.015505593524010791,4.71616392636617,1.7947979736328126,2.9185864766116265,0.7119541209220064,0.0022222222222222222,0.0019444444444444444,214.10752357895942,4573.028312943937,0.49256386322854107,53562.4498171566,1103.7329400841872,23355.220776658676,0.9723554400243463,44292.5497798986
336,5654,2021-04-28 10:42:12,21.4741,37.5631,31.8638,13.3741,20.7983,33.8304,25.8359,10.1059,23.4683,33.559,33.1521,32.2706,31.7283,25.3961,34.8819,35.289,35.3569,34.9837,34.0339,705.775,-0.25497,-0.002987868056370329,4.6295990117496135,1.7964462890625001,2.9138588962241174,0.7150773264226183,0.0019444444444444444,0.0025,212.524027138195,4509.000067609254,0.501415698410202,53614.40846678741,1103.9214115513628,23513.190876900186,0.9722546862427003,44223.10520126345
337,5658,2021-04-28 10:42:19,21.4403,37.631,31.8638,13.3741,20.7983,33.8643,25.7682,10.0722,23.5021,33.4912,33.1521,32.3045,31.83,25.4299,34.9497,35.3908,35.4587,35.0176,34.1356,705.775,-0.25497,-0.0029877464328182048,4.6849693377748265,1.80111669921875,2.912602898102756,0.7173798704489229,0.0019444444444444444,0.0019444444444444444,213.77105362374778,4606.5645149760885,0.4919130676687188,53661.76044301994,1106.113294346089,23592.215693318743,0.9723089447712814,44115.24768456705
338,5662,2021-04-28 10:42:26,21.4741,37.631,31.9655,13.3404,20.7983,33.8982,25.8359,10.0722,23.5698,33.5251,33.2199,32.4401,31.83,25.3961,34.9837,35.4247,35.4926,35.0515,34.1356,708.137,-0.25497,-0.002977850842614329,4.61754480965765,1.7996123046875,2.9128802159338503,0.720505054119181,0.0019444444444444444,0.0016666666666666668,216.56948726761556,4670.988886304895,0.48665293543548616,53718.4623134394,1109.2316021450094,24247.117953968238,0.9717025067100002,43972.28795958178
339,5665,2021-04-28 10:42:31,21.4403,37.6989,31.9316,13.3404,20.8321,33.9321,25.7682,10.0722,23.6036,33.6608,33.2199,32.4401,31.8977,25.4976,34.9837,35.4587,35.3908,35.1194,34.1356,705.775,0.534077,0.00623734918127645,4.685050572504642,1.801156982421875,2.910331995403939,0.7236383919210305,0.001388888888888889,0.0016666666666666668,213.2815763898234,4541.939870439614,0.5021255027342519,53822.60880727989,1115.9014549454591,23993.54460306892,0.9722577810517558,43838.13367165669
340,5669,2021-04-28 10:42:38,21.4403,37.8008,31.9316,13.3741,20.7983,33.966,25.7682,10.0385,23.6036,33.6269,33.2878,32.474,31.9316,25.3961,35.0855,35.5265,35.4926,35.1872,34.1695,705.775,0.534077,0.00625750596046161,4.767828762184081,1.8013127441406251,2.9092851124368684,0.7256097120417278,0.0019444444444444444,0.0019444444444444444,215.63709576119203,4639.587481631322,0.493250369929537,53838.321734847086,1114.6745366960956,24249.295297103505,0.9720116713822387,43742.56083150495
341,5672,2021-04-28 10:42:43,21.4741,37.8008,31.8977,13.4078,20.8321,33.9999,25.8359,10.0722,23.6374,33.7964,33.3217,32.5418,31.9655,25.4299,35.1533,35.4926,35.6283,35.2551,34.2713,710.499,2.90122,0.03399071977300106,4.827243420982166,1.80423291015625,2.9069743023750663,0.7279034289906106,0.001388888888888889,0.0016666666666666668,210.8642727641829,4616.0838319007535,0.49754312216796526,53900.62274247077,1116.841846896006,24541.567372768746,0.9717983245359146,43613.18393578665
342,5676,2021-04-28 10:42:50,21.4741,37.8687,31.9994,13.3404,20.7983,34.0339,25.8021,10.1059,23.6712,33.6269,33.3556,32.474,31.9994,25.4976,35.1872,35.6283,35.6962,35.2212,34.2713,712.861,2.11217,0.024745429253286176,4.815559483828247,1.8057736816406251,2.9076669424170616,0.7295436608428321,0.0019444444444444444,0.0016666666666666668,211.5728574067022,4563.308102974604,0.5045225358347143,53968.41978260129,1118.3526211001931,24571.187435733293,0.9718820427228383,43511.63089153364
343,5680,2021-04-28 10:42:57,21.4741,37.8008,32.1011,13.3067,20.7983,34.1017,25.7344,10.0385,23.7388,33.8643,33.3895,32.5757,32.0333,25.4299,35.2212,35.6283,35.6623,35.2551,34.3052,701.051,0.534077,0.006256545065342084,4.5989342284894486,1.80693603515625,2.907875521198718,0.7333362048611549,0.0019444444444444444,0.0016666666666666668,212.12605098145988,4617.402059474694,0.5003661734748776,53994.66144585481,1120.0648852894133,23668.668541670406,0.9730323625409396,43404.891095462306
344,5683,2021-04-28 10:43:02,21.4403,37.8687,32.135,13.3404,20.7983,34.1356,25.8021,10.0385,23.7388,33.8643,33.4234,32.6096,32.0672,25.4976,35.289,35.6283,35.7301,35.3569,34.3391,710.499,1.32313,0.0155499748948953,4.688931698388363,1.809064697265625,2.90371856847673,0.7356275348156319,0.001388888888888889,0.0019444444444444444,215.63525166619206,4665.1758010641,0.49644203662418834,54020.724584444404,1123.247920063983,23990.816410260042,0.9728300111580864,43239.41818190922
345,5687,2021-04-28 10:43:09,21.4403,37.9027,32.2028,13.3067,20.7983,34.2034,25.7344,10.0049,23.7726,33.7286,33.4573,32.6774,32.1689,25.5314,35.3569,35.6962,35.7641,35.2212,34.373,705.775,1.32313,0.015599252572958975,4.630298364610684,1.808502685546875,2.90562568127992,0.7379225801501311,0.0019444444444444444,0.001388888888888889,209.99021204937523,4604.433129880661,0.5042268607967754,54104.339837488704,1125.409223271865,24133.087907993777,0.9727864701938151,43109.653383662066
346,5690,2021-04-28 10:43:14,21.4403,38.0045,32.2028,13.3067,20.8321,34.2374,25.7682,10.0049,23.705,33.7286,33.4912,32.7452,32.2028,25.5314,35.323,35.7641,35.7301,35.2551,34.373,701.051,1.32313,0.015750397860636336,4.681449586303104,1.8115123291015625,2.9031015208918363,0.7403996078203742,0.001388888888888889,0.0016666666666666668,214.453082874686,4702.954482076455,0.4953952319463324,54104.02625070756,1124.7843723458316,23674.077694398242,0.9733526064006492,43029.226791684916
347,5693,2021-04-28 10:43:19,21.4741,37.9366,32.1689,13.3404,20.7308,34.2374,25.8021,9.97118,23.7388,33.8982,33.4912,32.7791,32.2367,25.6329,35.3569,35.7301,35.8659,35.2212,34.4748,708.137,-0.25497,-0.0030253953914121234,4.7008407375628645,1.8120400390625,2.9006212483690996,0.743859869864323,0.001388888888888889,0.0016666666666666668,212.00287483986114,4636.384092383567,0.5037700778707938,54177.31352519142,1127.5530559872457,23953.961886278208,0.9731779227029296,42922.1399906121
348,5697,2021-04-28 10:43:26,21.4741,38.0385,32.1689,13.3067,20.8321,34.3052,25.7006,10.0385,23.7726,33.7625,33.559,32.7791,32.2706,25.5652,35.4247,35.7641,35.798,35.323,34.4409,708.137,-0.25497,-0.003034886705511103,4.783892156873449,1.8113487548828124,2.9028362193662316,0.7466653737453991,0.0019444444444444444,0.001388888888888889,211.15217925860435,4619.747446969953,0.5067793754568203,54250.17199803561,1131.1117470119718,24459.376062571082,0.9727730418941266,42781.900439706566
349,5700,2021-04-28 10:43:31,21.4741,38.0385,32.2028,13.3067,20.7983,34.3052,25.7344,9.97118,23.8064,33.8982,33.559,32.8131,32.3384,25.6667,35.4926,35.7641,35.798,35.323,34.5087,705.775,2.11217,0.025060304318669336,4.7403981107973285,1.813939453125,2.9004223354200724,0.750124675178085,0.001388888888888889,0.0016666666666666668,211.0473117186093,4512.249251011417,0.5199112035059532,54301.99998235257,1134.0697369895593,24869.14599986075,0.9724540012117135,42688.728211996975
350,5703,2021-04-28 10:43:36,21.4403,38.0724,32.2028,13.3067,20.7983,34.373,25.7344,9.93751,23.7726,33.966,33.6269,32.8809,32.3384,25.7006,35.4926,35.798,35.8998,35.3908,34.5426,705.775,-0.25497,-0.0030541141606028636,4.768153701103329,1.814516845703125,2.8980637053062677,0.7515332047274856,0.001388888888888889,0.0016666666666666668,214.2118079764544,4669.0932368379345,0.504451624717154,54291.73279928561,1135.025273882732,23852.889051606795,0.9736736153033967,42553.90781404156
351,5707,2021-04-28 10:43:43,21.4741,38.1064,32.2706,13.273,20.7983,34.373,25.7344,9.97118,23.8403,33.9999,33.6608,32.9487,32.4062,25.6667,35.5265,35.8659,36.0016,35.3569,34.5426,703.413,0.534077,0.006356492211986113,4.724614495072007,1.81676318359375,2.9001149518852274,0.7555469480562672,0.0019444444444444444,0.001388888888888889,211.3976478379619,4551.994866003798,0.5185254212603095,54385.10500756149,1139.2699879408153,24905.289633782828,0.9726883181040316,42429.02036055144
352,5710,2021-04-28 10:43:48,21.4403,38.1743,32.3384,13.273,20.8659,34.407,25.7344,9.97118,23.7726,33.9321,33.6608,32.9487,32.4401,25.6667,35.4926,35.8659,35.8659,35.3908,34.6444,710.499,1.32313,0.01589891275622522,4.772509286956881,1.817926513671875,2.8977602430197904,0.7569419199701464,0.001388888888888889,0.0016666666666666668,212.25065880142364,4510.675183394382,0.5240615766360244,54447.67422853345,1137.9586813408077,24715.24736350745,0.9729278971610961,42342.36295713619
353,5714,2021-04-28 10:43:55,21.4403,38.1743,32.3723,13.273,20.7983,34.4748,25.7006,10.0049,23.8403,33.9999,33.6947,33.0165,32.5079,25.6329,35.5605,35.8659,35.9338,35.5265,34.7801,705.775,1.32313,0.015897454934032874,4.713239023749748,1.8181319580078126,2.896586954084418,0.7600758540082453,0.0019444444444444444,0.0019444444444444444,212.92555223135685,4636.1702813052525,0.5122714982159446,54520.28009099749,1139.615868232358,24696.046560686827,0.9730602859031501,42285.505619079995
354,5717,2021-04-28 10:44:00,21.4403,38.2422,32.4401,13.273,20.8321,34.5087,25.7344,9.97118,23.8403,34.1017,33.6947,33.1182,32.5079,25.7006,35.6283,35.9338,35.9677,35.6283,34.6444,710.499,0.534077,0.006437084581926458,4.744868166667093,1.82876171875,2.895755670091513,0.763780637808516,0.001388888888888889,0.001388888888888889,214.7361452454862,4698.698543426415,0.5071327827510768,54551.69298369057,1145.5058292787176,25155.38281341388,0.972772673270121,42118.18969405319
355,5720,2021-04-28 10:44:06,21.4741,38.3102,32.4401,13.2393,20.7983,34.5087,25.7682,10.0049,23.8064,34.1695,33.7286,33.0843,32.5757,25.7006,35.6623,36.0016,36.1374,35.6283,34.7123,712.861,1.32313,0.01599799978755793,4.8162158564088084,1.83221435546875,2.8948746129340317,0.766040253357168,0.0016666666666666668,0.0016666666666666668,213.1427878861014,4532.173939167931,0.5257471323747591,54650.3677795582,1144.945420933909,24176.40440349237,0.9738884973193372,42020.20377963974
356,5724,2021-04-28 10:44:12,21.4403,38.3781,32.5418,13.3067,20.7646,34.5426,25.7682,10.0049,23.8064,34.1356,33.7964,33.1521,32.6096,25.7344,35.7301,35.9338,36.0695,35.6962,34.7462,705.775,1.32313,0.01604786245923752,4.741102536075605,1.8332679443359374,2.89385906890169,0.7691872492465652,0.0016666666666666668,0.0016666666666666668,214.6900043590895,4642.476293315573,0.5158359802315337,54691.969643604345,1147.3902471924218,24358.867292233117,0.9738164298533286,41942.36382051715
357,5727,2021-04-28 10:44:17,21.4403,38.412,32.5757,13.2393,20.7646,34.5766,25.6667,10.0385,23.7388,34.373,33.8643,33.1521,32.6435,25.7344,35.7641,36.0016,36.0695,35.7641,34.8819,703.413,1.32313,0.01619890645054937,4.7252356037101775,1.8372685546875,2.891392676771462,0.7714466847084833,0.001388888888888889,0.0016666666666666668,216.70950898636417,4739.38624044461,0.5074174756455156,54764.69568494406,1149.5572298288168,25250.41732150223,0.972969758567716,41848.28363068054
358,5731,2021-04-28 10:44:24,21.4741,38.48,32.6774,13.2393,20.7983,34.6105,25.6329,9.97118,23.7726,34.2713,33.8304,33.2199,32.7452,25.7682,35.798,36.0695,36.2053,35.8319,34.7801,705.775,-0.25497,-0.0031214350073158065,4.713510646145722,1.8388671875,2.8901385454967885,0.7761422596747701,0.0019444444444444444,0.0019444444444444444,217.04908660755174,4711.91225382188,0.5119343484963701,54801.01280411199,1150.253698144201,24649.40103712374,0.9736973387293482,41749.92589334132
359,5735,2021-04-28 10:44:31,21.4741,38.5819,32.6774,13.2393,20.7646,34.7123,25.7344,10.0385,23.705,34.2034,33.9321,33.2199,32.7791,25.8021,35.798,36.1374,36.2731,35.8998,34.9497,708.137,0.534077,0.006639551329960134,4.812336656715838,1.8398826904296874,2.8890925497498574,0.7789809625287913,0.0019444444444444444,0.0019444444444444444,217.52559544576383,4665.831681336896,0.5178795180455255,54878.84407827043,1150.263703646252,24968.065945939652,0.9734359133401271,41672.39226254368
360,5739,2021-04-28 10:44:38,21.4403,38.6158,32.7113,13.1719,20.8321,34.7462,25.6667,10.0049,23.6712,34.3052,33.966,33.2538,32.847,25.7682,35.8659,36.2053,36.2392,35.8659,34.9158,705.775,-0.25497,-0.0031890760692788148,4.796504621808063,1.842053466796875,2.8895773769244824,0.7821513222519101,0.0019444444444444444,0.0016666666666666668,218.03470851121205,4626.509602844817,0.523523215007589,54909.845695315686,1150.214350204286,24402.913764934812,0.9740927576166417,41587.85968424761
361,5742,2021-04-28 10:44:43,21.4403,38.6837,32.7791,13.2056,20.7983,34.814,25.7006,10.0049,23.6036,34.407,33.9999,33.3217,32.847,25.7682,35.8659,36.2053,36.375,35.8998,35.0515,708.137,0.534077,0.006761032777335891,4.812638473580339,1.841660400390625,2.88726560083194,0.7868749338299356,0.001388888888888889,0.0016666666666666668,217.0585572732288,4600.205659933443,0.5277802060370258,54983.001615932255,1151.5694034485866,25228.259579277834,0.9733162586918069,41509.880373167485
362,5746,2021-04-28 10:44:50,21.4741,38.7177,32.9487,13.1719,20.8321,34.848,25.5991,9.97118,23.6374,34.2713,33.9999,33.3217,32.9148,25.7682,35.8998,36.375,36.4089,35.8998,35.0855,708.137,0.534077,0.006760809763656611,4.701900274806278,1.8423428955078125,2.8875577489901336,0.7884791616537513,0.0019444444444444444,0.0016666666666666668,211.51448967747928,4479.417584489882,0.5412022422878205,55029.36929136065,1152.5556229048186,24740.93985829578,0.9739201689214331,41420.690607452016
363,5750,2021-04-28 10:44:57,21.4741,38.7517,33.0504,13.1719,20.8321,34.9158,25.7344,9.97118,23.5698,34.5087,34.0678,33.3556,32.9826,25.8359,35.9677,36.2731,36.375,35.9338,35.1194,710.499,2.90122,0.037165963314162595,4.662222038597617,1.8412159423828125,2.8877725811143335,0.7907116993063705,0.0019444444444444444,0.0016666666666666668,210.32257263258188,4566.33276951417,0.5337479184790532,55112.534717127855,1152.2180363498942,25170.641315639128,0.973525855010521,41327.20019822322
364,5753,2021-04-28 10:45:02,21.4403,38.6498,33.186,13.2056,20.7983,34.9497,25.6667,10.0049,23.4683,34.5426,34.0678,33.4234,33.0165,25.7682,36.0356,36.375,36.375,35.9677,35.1533,708.137,1.32313,0.017151309866485023,4.453357397952146,1.8423267822265625,2.883416651734006,0.7948005717174287,0.001388888888888889,0.0019444444444444444,211.84898876938337,4638.337862075211,0.5278529151768242,55154.15089322344,1149.2572030081994,24903.644698222543,0.9738044481800594,41275.21999339209
365,5757,2021-04-28 10:45:09,21.4403,38.6837,33.2538,13.1382,20.8321,34.9837,25.6329,9.97118,23.4007,34.6105,34.1356,33.4573,33.0843,25.8359,36.1374,36.5107,36.4428,36.0695,34.9837,710.499,2.90122,0.037938447559897205,4.440488729629907,1.843728515625,2.884722768650925,0.7982871111161672,0.0019444444444444444,0.001388888888888889,209.1343311684124,4593.949899055811,0.5333997426552538,55237.589193432534,1147.5978719534487,24862.649133433755,0.9738744491538567,41240.0693436462
366,5761,2021-04-28 10:45:16,21.4403,38.7517,33.3556,13.1719,20.8321,34.9837,25.7006,9.97118,23.4683,34.7123,34.1695,33.4234,33.0843,25.8697,36.2053,36.4428,36.4428,36.1374,35.0515,712.861,1.32313,0.017201225186280106,4.427517786290771,1.846449462890625,2.8829039974722,0.8008171126860862,0.0019444444444444444,0.0019444444444444444,208.76576784774772,4513.9687621277535,0.5429259877324761,55248.13569859277,1147.900589573912,24263.119917629014,0.9745732664388306,41113.786265791336
367,5764,2021-04-28 10:45:21,21.4741,38.7517,33.3217,13.1382,20.7983,34.9837,25.6667,9.97118,23.4007,34.5426,34.2034,33.4912,33.1182,26.0051,36.2392,36.5447,36.5786,36.1374,35.2212,710.499,2.11217,0.02762026002253813,4.440367226700064,1.8489366455078124,2.8785530431243234,0.8039831456834642,0.001388888888888889,0.0019444444444444444,213.1063416032856,4552.975342043434,0.5403949278966168,55336.42330800147,1147.9410234991576,24343.24203612498,0.9745611632205377,41041.27567214241
368,5768,2021-04-28 10:45:28,21.4741,38.7517,33.3217,13.1382,20.8321,35.0515,25.6667,9.93751,23.3331,34.6444,34.2034,33.4912,33.2199,26.0051,36.3071,36.4768,36.4768,36.1713,35.1533,708.137,-0.25497,-0.0033728045061304423,4.425605562870184,1.85111865234375,2.878268299994255,0.8071537915373327,0.0019444444444444444,0.0016666666666666668,213.3022453944032,4592.6281113132645,0.5374145080583846,55377.76313600893,1148.2865261134546,24540.310104000575,0.9744160289707716,40972.79888666453
369,5772,2021-04-28 10:45:35,21.4403,38.9215,33.4234,13.1382,20.8321,35.0855,25.6667,9.97118,23.3331,34.7462,34.2713,33.559,33.2199,26.0389,36.3071,36.5786,36.4768,36.2392,35.289,705.775,1.32313,0.017552571119194237,4.466366679848068,1.8553214111328125,2.876519307987525,0.810326553593606,0.0019444444444444444,0.0019444444444444444,214.2015229241209,4549.086006068547,0.5432379915834359,55449.64521376757,1144.1780613490928,24367.38956078337,0.974565959041207,40937.95172722596
370,5775,2021-04-28 10:45:40,21.4403,38.9555,33.3895,13.1382,20.7983,35.1533,25.5652,9.93751,23.2655,34.7462,34.2713,33.593,33.2538,26.0389,36.4089,36.6804,36.5786,36.2392,35.1872,701.051,0.534077,0.007165936046256171,4.4912609058315835,1.8572274169921876,2.8753056288119203,0.8135111493356924,0.001388888888888889,0.001388888888888889,214.36675214336037,4578.62588738957,0.541732150723323,55491.07203937124,1143.6532780268633,24495.895166593546,0.9744723231498347,40854.6544680739
371,5779,2021-04-28 10:45:47,21.4403,39.0234,33.4234,13.1719,20.7983,35.2212,25.5991,9.93751,23.2655,34.7801,34.3391,33.6269,33.2878,25.9036,36.4768,36.7823,36.7144,36.2731,35.289,710.499,0.534077,0.007206132860792236,4.579593894165172,1.8491793212890626,2.873838952451635,0.8166892478382642,0.0019444444444444444,0.0019444444444444444,214.6777557683269,4670.474012367522,0.5335805026163647,55569.15425999451,1141.4758638854537,24021.485223173124,0.9749699688022507,40791.468097248304
372,5783,2021-04-28 10:45:54,21.4403,39.0574,33.3895,13.1382,20.7983,35.2551,25.5991,9.93751,23.2993,34.7462,34.373,33.6608,33.3217,25.9036,36.5786,36.8841,36.6465,36.2731,35.3569,712.861,1.32313,0.017851818926103095,4.650530579662625,1.8523009033203126,2.8725058464078965,0.8214895261772007,0.0019444444444444444,0.0019444444444444444,215.0800233339245,4544.368265232297,0.5475765506534341,55558.60168261772,1134.9364014121156,24899.8386161558,0.9739664597339961,40783.62759707976
373,5786,2021-04-28 10:45:59,21.4741,39.1253,33.4912,13.1044,20.7983,35.323,25.7344,9.87016,23.2655,34.6444,34.373,33.7286,33.3556,26.0051,36.5786,36.8841,36.8162,36.3071,35.5605,705.775,0.534077,0.007266382427370307,4.576636392556722,1.853816162109375,2.871449114284894,0.8227231825986224,0.001388888888888889,0.001388888888888889,212.0072517780326,4629.9401296618735,0.5402682877777018,55657.31632534953,1132.9874351069197,24572.56897210767,0.9743158394720367,40679.06718284605
374,5790,2021-04-28 10:46:06,21.4403,39.1253,33.5251,13.1382,20.7983,35.323,25.5652,9.87016,23.2993,34.7123,34.373,33.7286,33.3895,25.9374,36.5447,36.8502,36.7483,36.4089,35.4926,705.775,0.534077,0.007246013053449915,4.549307338987133,1.853986328125,2.8699241664671056,0.827229913511351,0.0019444444444444444,0.0019444444444444444,213.4620900549551,4695.898136820734,0.5351428825260791,55699.06993137134,1128.6703238976384,24237.95375655171,0.9746190030628689,40627.79291135666
375,5794,2021-04-28 10:46:12,21.4403,39.1253,33.593,13.037,20.7983,35.3908,25.5991,9.87016,23.2317,34.7123,34.4748,33.7964,33.4573,26.0051,36.6804,36.8841,36.8841,36.375,35.5605,710.499,0.534077,0.0073268659594711285,4.5242298751232095,1.8558323974609376,2.867082541632985,0.8300559820682326,0.0016666666666666668,0.0019444444444444444,214.68013383346727,4515.714990712786,0.5539616672647087,55750.841926593625,1124.9419948975412,23645.816934020633,0.9752219567786055,40538.864819241426
376,5798,2021-04-28 10:46:19,21.4403,39.1932,33.6269,13.1044,20.7646,35.4247,25.5991,9.87016,23.2993,34.9837,34.4748,33.8304,33.4573,26.0389,36.6126,36.8841,36.8841,36.375,35.5605,705.775,-0.25497,-0.0034879962539082657,4.521768765580527,1.85546533203125,2.8684954253912953,0.8342295688782891,0.0019444444444444444,0.001388888888888889,212.37353922332807,4671.857535775279,0.5399489859848822,55828.43627325302,1118.5299882459042,24276.04946972404,0.9744733517868535,40424.18418739457
377,5801,2021-04-28 10:46:24,21.4403,39.2612,33.6608,13.0707,20.7983,35.4926,25.5991,9.87016,23.2655,34.7801,34.5087,33.8304,33.4573,26.1066,36.7144,37.0878,36.9181,36.4768,35.5605,708.137,-0.25497,-0.003516892893039381,4.564695408230756,1.858982666015625,2.8644550254077026,0.837420802942388,0.001388888888888889,0.0019444444444444444,212.53574155525095,4485.960502171465,0.5592169420003161,55865.088813026436,1108.7424837582862,24315.622688282983,0.9742552914731472,40374.60795183397
378,5805,2021-04-28 10:46:31,21.4403,39.2612,33.6608,13.1382,20.7983,35.4926,25.6667,9.87016,23.2655,34.9158,34.5426,33.8304,33.4573,26.1066,36.7483,37.0878,37.0199,36.5107,35.7301,705.775,-0.25497,-0.003516892893039381,4.549469808446759,1.8599696044921876,2.8659018930363387,0.8399822872984363,0.0019444444444444444,0.001388888888888889,210.86295960521426,4626.616095398092,0.5465860869453232,55922.00653051724,1102.1643423724797,23991.007599471144,0.9745037429974188,40286.61519789668
379,5808,2021-04-28 10:46:36,21.4403,39.2952,33.6947,13.1044,20.8321,35.5265,25.5991,9.83649,23.3331,34.9497,34.6105,33.8643,33.5251,26.1743,36.8162,37.0878,37.0199,36.5107,35.6283,705.775,1.32313,0.018199180323627957,4.549551043176574,1.860211181640625,2.863342643573251,0.84549715360303,0.001388888888888889,0.0016666666666666668,211.35170776485785,4456.390309218514,0.5642150522625589,55948.22172161997,1096.1904677153975,23327.20780650691,0.9751209473838289,40267.50207777742
380,5811,2021-04-28 10:46:42,21.4403,39.2952,33.7286,13.1044,20.7646,35.5605,25.5991,9.80281,23.2993,35.1194,34.6783,33.9321,33.5251,26.1404,36.7483,37.1557,36.986,36.5786,35.6962,712.861,1.32313,0.018299440460364965,4.567413596702475,1.8613211669921876,2.862079822370222,0.848693780499181,0.0016666666666666668,0.0016666666666666668,209.5528674828458,4604.249972341206,0.5511181960050718,56010.160183457614,1087.7047633686414,23035.919742005393,0.9753011668793613,40132.4858361391
381,5814,2021-04-28 10:46:47,21.4403,39.3291,33.7286,13.0707,20.7983,35.6283,25.5991,9.80281,23.3331,35.1872,34.6444,33.9321,33.559,26.2081,36.7483,37.1557,36.952,36.6126,35.7301,705.775,1.32313,0.018348315595069536,4.549551043176568,1.8627937011718751,2.861003014331918,0.8508582651740892,0.001388888888888889,0.001388888888888889,212.5193128069881,4568.3336578479575,0.5555974503300289,56046.82131099948,1072.854595978076,23484.678826309668,0.9745256369287004,40087.47532114359
382,5818,2021-04-28 10:46:54,21.4065,39.3291,33.7286,13.1044,20.7983,35.5944,25.5652,9.80281,23.3331,35.1194,34.6783,33.966,33.593,26.2081,36.8162,37.3254,37.0878,36.6126,35.7301,705.775,-0.25497,-0.00352619079420179,4.549759262339598,1.86523095703125,2.8609562640595714,0.85303075701879,0.0019444444444444444,0.0016666666666666668,212.88011820043175,4592.6287107925145,0.5542216727291324,56082.8748256397,1061.8710149392512,23099.722568827652,0.9747369850944901,40000.72762213038
383,5821,2021-04-28 10:46:59,21.4741,39.431,33.7286,13.0707,20.8321,35.6623,25.5652,9.80281,23.2993,35.1194,34.7462,34.0339,33.6269,26.2419,36.8841,37.1557,36.986,36.6465,35.9338,705.775,1.32313,0.018448552045077154,4.632117173091607,1.8651325683593751,2.8585320460964807,0.8576580731932891,0.001388888888888889,0.0016666666666666668,210.7526767249511,4479.258256762195,0.5665796395527521,56160.03052764273,1046.0208445145593,22524.19364250362,0.9750519429962706,39903.92533812906
384,5824,2021-04-28 10:47:04,21.4403,39.465,33.7286,13.037,20.7983,35.6623,25.5314,9.80281,23.3331,35.0176,34.7462,34.0678,33.6269,26.2419,36.9181,37.1557,37.1557,36.7144,35.9677,708.137,1.32313,0.018398114363355596,4.675544378932741,1.866923095703125,2.857629479115965,0.8635402207772136,0.001388888888888889,0.001388888888888889,210.59093710115164,4493.092501118265,0.5661929948510713,56206.986441655725,1027.0892231135074,21646.824180559517,0.9756311587901231,39844.30429837943
385,5828,2021-04-28 10:47:11,21.4403,39.465,33.6947,13.037,20.7983,35.7301,25.5652,9.83649,23.3331,35.289,34.7801,34.1017,33.6608,26.1404,36.9181,37.3594,37.1217,36.7823,35.9677,710.499,3.69027,0.05159010187081061,4.718862615625235,1.8677197265625,2.857904015076581,0.8664279379563208,0.0019444444444444444,0.0016666666666666668,208.98520604359297,4457.715090120264,0.5705553546364677,56263.65381045178,1010.403437295117,21398.897452287525,0.9755683674298813,39789.563535670364
386,5831,2021-04-28 10:47:16,21.4403,39.499,33.7286,13.0033,20.8321,35.7301,25.6329,9.76914,23.3669,35.289,34.7801,34.1356,33.6608,26.2419,37.0199,37.3254,37.1557,36.8162,36.0016,701.051,1.32313,0.01844697049044149,4.6561933041700625,1.868550048828125,2.855526711069461,0.8706768786799705,0.001388888888888889,0.0016666666666666668,209.27367906551518,4594.599266658579,0.5587236510573028,56295.1500483989,992.6091292632501,20996.43280885909,0.9756459197279599,39661.04296267718
387,5834,2021-04-28 10:47:21,21.4403,39.499,33.7286,13.037,20.7983,35.798,25.6329,9.80281,23.3331,35.2551,34.814,34.1695,33.7286,26.2081,37.1217,37.4273,37.1896,36.8841,36.0016,705.775,1.32313,0.01859681686635957,4.687568849128845,1.870417724609375,2.854642248058248,0.8738608155023261,0.001388888888888889,0.001388888888888889,210.0657121704679,4434.409074979696,0.5750380727046042,56362.405317926314,980.2706992472001,20980.703406051307,0.9753985333978532,39562.7260817581
388,5838,2021-04-28 10:47:28,21.4403,39.533,33.7964,13.037,20.7983,35.798,25.5991,9.76914,23.3669,35.2212,34.8819,34.2034,33.7286,26.3096,37.1896,37.4952,37.1896,36.8162,35.9677,708.137,2.11217,0.029606408632637943,4.6757073921249495,1.878880859375,2.8547903478400625,0.8798033529698437,0.0019444444444444444,0.0016666666666666668,209.99899654207044,4507.648533830051,0.5693272349878644,56409.16710330223,961.0229094164729,20885.18222391771,0.9750673523821427,39487.15160841897
389,5841,2021-04-28 10:47:33,21.4403,39.6009,33.8643,13.0033,20.8321,35.8998,25.6329,9.76914,23.4007,35.3569,34.9497,34.2374,33.7964,26.2758,37.1896,37.4952,37.1896,36.8162,36.1374,708.137,2.90122,0.04088275818253435,4.6757073921249495,1.8754473876953126,2.8509986482151572,0.8823971860163355,0.001388888888888889,0.0019444444444444444,211.38210984013813,4492.894879455692,0.5716538953542838,56409.16767378914,941.2631826713136,20064.985848223685,0.9755824141992858,39362.82337093317
390,5845,2021-04-28 10:47:40,21.4741,39.6349,33.9321,13.0033,20.7983,35.9677,25.6329,9.80281,23.4007,35.3569,34.9158,34.3052,33.8304,26.3096,37.2236,37.2915,37.3254,36.9181,36.2731,708.137,2.11217,0.029922431272667745,4.64794537825711,1.87344921875,2.8511295935577206,0.8866692967898382,0.0019444444444444444,0.0016666666666666668,211.88445568120136,4585.624266758431,0.5637545048351047,56481.833828512,912.4147536052701,19379.72164332401,0.9757142039491783,39335.411582915665
391,5848,2021-04-28 10:47:45,21.4403,39.6689,33.966,13.0033,20.7983,36.0016,25.5652,9.76914,23.4007,35.3908,34.9837,34.2713,33.8304,26.3096,37.1557,37.3933,37.3254,36.9181,36.1713,701.051,1.32313,0.018793960322739396,4.601726881039692,1.8748741455078126,2.850135022781478,0.889871039963689,0.001388888888888889,0.001388888888888889,208.93776322033537,4390.496619965823,0.5835687017657792,56580.19677320706,889.1890493647641,18789.426400815642,0.975881214617174,39233.07570603866
392,5851,2021-04-28 10:47:50,21.4065,39.7368,34.0339,13.0033,20.8321,36.0356,25.5314,9.73547,23.4007,35.3569,35.0176,34.3391,33.8982,26.3773,37.2575,37.3594,37.3933,37.0538,36.1713,708.137,1.32313,0.01884370559455486,4.648452405080116,1.87744677734375,2.8477716449717567,0.891379969795651,0.001388888888888889,0.0016666666666666668,207.6259387470185,4496.8777814867135,0.5747574740070133,56626.571719958505,872.5195649213725,18732.127382400475,0.9755313959598171,39149.96332341377
393,5855,2021-04-28 10:47:57,21.4403,39.7368,34.0339,12.9696,20.7983,36.0695,25.4976,9.76914,23.4683,35.4926,35.0855,34.407,33.8982,26.4111,37.2915,37.4612,37.4952,37.0878,36.2392,705.775,2.11217,0.029999262678582463,4.632735406505073,1.8769007568359375,2.8478671481322992,0.8967667823254548,0.0019444444444444444,0.0016666666666666668,208.2980472433297,4488.2979447157995,0.5768366378042744,56694.0246249015,838.735091150799,18056.84246431336,0.9755036310929212,39074.47222580485
394,5859,2021-04-28 10:48:04,21.4741,39.7368,34.0678,12.9696,20.7983,36.1034,25.5314,9.73547,23.5359,35.5265,35.1194,34.4409,33.966,26.3773,37.2236,37.665,37.5292,37.0878,36.2392,712.861,0.534077,0.007564851246913751,4.651220198971321,1.8797657470703126,2.8479833779051345,0.8996649046899504,0.0019444444444444444,0.0016666666666666668,208.49904838170139,4547.258425927189,0.5721959169310429,56735.24911165095,812.1250889606407,17782.432505495985,0.975119246196613,38987.781696790946
395,5863,2021-04-28 10:48:11,21.4403,39.8048,34.1017,12.9696,20.7983,36.1713,25.5314,9.73547,23.5021,35.4926,35.0855,34.4748,33.9999,26.445,37.2915,37.5971,37.5971,37.1217,36.5107,708.137,-0.25497,-0.0036403358567009447,4.648402682429973,1.882181884765625,2.8466669680666725,0.9050865688086032,0.0019444444444444444,0.0019444444444444444,206.7304919203049,4462.659778306975,0.5810415669991652,56792.33651735602,778.3086702345162,16680.614890068395,0.9756835432907552,38847.89480394885
396,5866,2021-04-28 10:48:16,21.4403,39.8387,34.1017,12.9696,20.8321,36.2053,25.5991,9.73547,23.5698,35.7301,35.2212,34.4748,33.9999,26.4111,37.3933,37.631,37.5971,37.1557,36.2731,708.137,0.534077,0.007604614831795215,4.676033418509366,1.882447509765625,2.844356961648003,0.9082811987177285,0.001388888888888889,0.0016666666666666668,207.98193056132823,4566.975325744619,0.572534747665496,56843.9167520588,743.7531401554726,15847.327025274013,0.9758597846187165,38781.74098781655
