,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
397,5869,2021-04-28 10:48:21,21.4403,39.8387,34.1695,12.9696,20.7983,36.1713,25.5652,9.73547,23.6036,35.6962,35.1872,34.4748,34.0339,26.4788,37.4273,37.665,37.665,37.1217,36.5107,708.137,1.32313,0.018739651027029684,4.620771946350585,1.8824479980468751,2.8419881098529762,0.9137183570537233,0.001388888888888889,0.0016666666666666668,206.2336732058952,4455.672274494587,0.5838252712680868,56859.267432138135,711.5247392676747,15049.810866702672,0.9760645807344512,38678.334905516145
398,5873,2021-04-28 10:48:28,21.4403,39.9067,34.1356,12.9359,20.7983,36.2392,25.5314,9.70179,23.6374,35.6283,35.1533,34.5426,34.1017,26.4788,37.4612,37.8008,37.631,37.2575,36.5447,708.137,2.11217,0.029993017809309838,4.703827167780968,1.882962158203125,2.8422024256305956,0.9168938924042895,0.0019444444444444444,0.0016666666666666668,207.27110873175724,4524.207034916998,0.5786737500161969,56916.19429690836,682.08616907542,14783.132894301787,0.9755060175741965,38564.38063729514
399,5876,2021-04-28 10:48:33,21.4741,39.8727,34.1695,12.9359,20.8321,36.2731,25.5652,9.70179,23.7388,35.7641,35.2551,34.5766,34.1356,26.4111,37.4952,37.7329,37.6989,37.2915,36.341,701.051,1.32313,0.018686979439854885,4.601758284106362,1.8842703857421876,2.8412183154376236,0.9212074753104138,0.001388888888888889,0.001388888888888889,202.8087329178543,4318.839362274064,0.5986448061449378,57014.904613040424,654.2570111701916,13946.493073105104,0.9759435901021702,38476.47543254494
400,5880,2021-04-28 10:48:40,21.4741,39.9407,34.2034,12.9696,20.7983,36.341,25.5314,9.70179,23.705,35.7301,35.2212,34.6105,34.1695,26.445,37.4952,37.8347,37.665,37.3594,36.5447,705.775,-0.25497,-0.00362986701798078,4.660466795941793,1.88555078125,2.841343215992325,0.9249557352990025,0.0019444444444444444,0.0016666666666666668,203.55875750624273,4350.7078231978085,0.5965394998305983,57035.57828081346,623.294757048759,13572.949065055709,0.975449652518722,38442.4833520123
401,5883,2021-04-28 10:48:45,21.4403,39.9067,34.2034,12.9022,20.8659,36.375,25.5314,9.70179,23.7388,35.8319,35.3908,34.6783,34.2374,26.5465,37.5631,37.8347,37.8008,37.3594,36.4768,708.137,1.32313,0.018836002310406514,4.648565695622182,1.8862006835937501,2.839029338943137,0.9284098586871078,0.001388888888888889,0.0016666666666666668,204.99701226433723,4482.612690505971,0.5855474446763278,57077.165350002586,597.3774016103758,13090.952614644695,0.9753214387033328,38359.95981495426
402,5886,2021-04-28 10:48:50,21.4741,39.9407,34.2034,12.9022,20.8321,36.4768,25.4976,9.66812,23.8064,35.6962,35.2551,34.7123,34.2374,26.5803,37.5971,37.8347,37.8008,37.3933,36.7483,710.499,3.69027,0.05266855948939432,4.691660937338171,1.8891787109375,2.836771663311754,0.9327150391907764,0.001388888888888889,0.0016666666666666668,207.14940270006403,4464.065100124772,0.5884888522077959,57102.57658812364,567.2231943805984,12449.465100962185,0.9753120395224909,38250.27654720147
403,5890,2021-04-28 10:48:57,21.4403,40.0086,34.2374,12.9359,20.8321,36.4428,25.5652,9.66812,23.8403,35.8319,35.323,34.7462,34.3052,26.6142,37.665,37.8008,37.8347,37.4952,36.5107,712.861,1.32313,0.01878384495717606,4.735288569196515,1.8920712890625,2.835630324226743,0.9381970887486126,0.0019444444444444444,0.0019444444444444444,206.6918291220994,4433.640685562092,0.592510273302862,57210.99886225209,533.3755822252225,11364.502477332813,0.9760527182855181,38209.85769979259
404,5894,2021-04-28 10:49:04,21.4403,40.0766,34.2713,12.9022,20.7983,36.4768,25.5991,9.66812,24.0093,35.8659,35.4247,34.7801,34.3052,26.5127,37.631,37.8008,37.9027,37.5292,36.5447,708.137,-0.25497,-0.0035807288298113156,4.731702423648671,1.893462158203125,2.8344832138738028,nan,0.0019444444444444444,0.0019444444444444444,206.61788008713378,4489.081430606245,0.5882910849695437,57262.465372825776,485.07973383158003,10209.804806040313,0.9763656408656232,38115.88165377249
405,5898,2021-04-28 10:49:11,21.4403,40.1445,34.2713,12.8685,20.7983,36.5786,25.5314,9.66812,24.0093,36.0016,35.3908,34.814,34.3391,26.5465,37.7668,37.8687,37.9706,37.5971,36.7144,703.413,-1.04402,-0.014779375559492818,4.755110900349644,1.8948350830078124,2.836132531322497,nan,0.0019444444444444444,0.001388888888888889,205.55014879318136,4479.699894836239,0.590355358307267,57345.03172806131,460.4485581359241,9778.514827099803,0.9761681974751591,38042.33758644881
406,5901,2021-04-28 10:49:16,21.4403,40.1785,34.3391,12.9359,20.7983,36.5447,25.4976,9.66812,24.2122,36.0356,35.4247,34.848,34.373,26.5127,37.8008,37.9706,37.9706,37.631,36.7823,708.137,1.32313,0.018378584694443117,4.759496172920268,1.8970748291015624,2.8339629874028986,nan,0.001388888888888889,0.0016666666666666668,203.92826738644646,4329.054327790774,0.6052779243655048,57401.79861537305,419.347200850261,8921.359666784829,0.9761409672513893,38018.47902244738
407,5905,2021-04-28 10:49:23,21.4403,40.2125,34.4409,12.8685,20.7983,36.6465,25.4637,9.63445,24.3137,36.1034,35.5265,34.8819,34.373,26.5465,37.8347,38.1743,38.0045,37.6989,36.7483,708.137,-0.25497,-0.00354113407723652,4.704234700761487,1.8962218017578125,2.8327685339779074,nan,0.0019444444444444444,0.0019444444444444444,202.690967960524,4309.586128780964,0.6081910117206611,57489.6477159509,407.9526037579158,8662.769677443019,0.9761992780696948,37913.379184521626
408,5909,2021-04-28 10:49:30,21.4403,40.2125,34.5087,12.9022,20.7983,36.6126,25.4976,9.60078,24.5166,36.2053,35.5944,34.9497,34.407,26.5127,37.8008,38.1064,38.0724,37.8008,36.8162,710.499,1.32313,0.018024289349102017,4.664479938132019,1.8962381591796875,2.8315113548513384,nan,0.0019444444444444444,0.0019444444444444444,203.28721726280264,4355.4769997754665,0.6051641575479907,57510.736335810776,383.1534520478021,8185.07974038683,0.9760668110154263,37888.76867006639
409,5913,2021-04-28 10:49:37,21.4403,40.2465,34.5087,12.8685,20.7646,36.6804,25.4637,9.66812,24.7196,36.2392,35.6623,34.9837,34.4409,26.5465,37.7668,38.2083,38.1404,37.8347,37.0199,708.137,-0.25497,-0.0034341451546757275,4.6766854712782004,1.8974038085937501,2.8302784333218787,nan,0.0019444444444444444,0.0019444444444444444,202.3726825282778,4443.846925155596,0.5981628001679625,57583.41216963306,358.33059726231795,7662.839513288857,0.9760507349950359,37825.445017727376
410,5917,2021-04-28 10:49:44,21.4741,40.2805,34.4748,12.8348,20.7983,36.7144,25.4976,9.66812,25.024,36.2731,35.6962,35.0176,34.5087,26.6142,37.8008,38.0724,38.2422,37.8008,36.952,701.051,1.32313,0.017417222125651395,4.684462770030212,1.9009302978515625,2.8290498727046627,nan,0.0019444444444444444,0.0019444444444444444,201.59460429065572,4366.139806944508,0.606340530643424,57614.053016583275,327.54739237132236,7117.806273421455,0.9756728773005,37698.596755873485
411,5921,2021-04-28 10:49:50,21.4403,40.3144,34.5087,12.8348,20.8321,36.7823,25.4976,9.63445,25.2608,36.2731,35.7301,35.0515,34.5426,26.7157,37.9027,38.1404,38.2083,37.8347,37.0538,710.499,2.90122,0.03763501344955384,4.747812191313347,1.8994810791015626,2.8281051707526568,nan,0.0016666666666666668,0.0016666666666666668,202.71609390527954,4258.15444037208,0.6168619386361879,57619.49708174295,287.22501422972334,6310.641902091452,0.9754082826224785,37688.58318810249
412,5925,2021-04-28 10:49:57,21.4741,40.3144,34.5087,12.8348,20.7983,36.8162,25.5314,9.63445,25.5314,36.3071,35.8659,35.1194,34.5426,26.648,37.9366,38.2762,38.2422,37.8347,36.8841,710.499,1.32313,0.01681033973844521,4.747594844945225,1.900175048828125,2.8270059874325963,nan,0.0019444444444444444,0.0019444444444444444,200.23010834126592,4206.69161548886,0.6224199005264545,57706.999563150304,258.6720527084573,5622.036812851618,0.9756762067800446,37663.293181726505
413,5928,2021-04-28 10:50:02,21.4403,40.3484,34.5766,12.8348,20.8321,36.7823,25.5314,9.60078,25.6667,36.2731,35.8998,35.0855,34.6105,26.6819,37.8687,38.2762,38.2083,37.8687,36.9181,703.413,-0.25497,-0.003190982208672795,4.673014556738754,1.904156005859375,2.8261179979269713,nan,0.001388888888888889,0.001388888888888889,201.93873890387238,4365.95925203406,0.6090968332938672,57738.25324252271,262.88507488385375,5619.823770691371,0.9760767150937184,37600.14144022896
414,5931,2021-04-28 10:50:08,21.4403,40.3484,34.6105,12.8348,20.8321,36.9181,25.5314,9.60078,25.9036,36.341,35.8659,35.1194,34.6444,26.6819,38.0385,38.3781,38.3102,37.9027,36.986,708.137,1.32313,0.016405157670012212,4.676766977874301,1.9029619140625,2.8250686653847605,nan,0.0016666666666666668,0.0016666666666666668,203.48303318421264,4389.5110923205175,0.6081252382652759,57779.46268630742,334.4523268233431,7169.797574730401,0.9760113068624922,37493.50395339423
415,5935,2021-04-28 10:50:14,21.4741,40.4164,34.6105,12.8348,20.7983,36.952,25.5652,9.63445,26.1743,36.375,35.9338,35.1533,34.6783,26.7157,38.0045,38.2762,38.2762,37.9366,37.1217,710.499,0.534077,0.006479190833260331,4.747758394382672,1.9057186279296876,2.8227817488410225,nan,0.0016666666666666668,0.0019444444444444444,202.78379329339043,4449.444771829073,0.6039139283321064,57846.77825026097,nan,nan,nan,nan
416,5939,2021-04-28 10:50:21,21.4741,40.4843,34.6444,12.8348,20.7983,36.8841,25.5314,9.60078,26.445,36.4089,36.0016,35.2212,34.7462,26.6819,38.0045,38.2762,38.3441,37.9706,37.0878,708.137,1.32313,0.015548949038027417,4.759685806004713,1.9077645263671876,2.821696941677042,nan,0.0019444444444444444,0.0019444444444444444,199.42801954711823,4353.62745798442,0.6135527617793844,57965.11087198895,nan,nan,nan,nan
417,5943,2021-04-28 10:50:28,21.4741,40.5183,34.7123,12.8348,20.7646,37.0199,25.4637,9.60078,26.7496,36.4428,35.9677,35.289,34.7801,26.7496,38.0045,38.3102,38.412,38.0045,37.2236,708.137,0.534077,0.006173523866885915,4.732056334811108,1.910533203125,2.823221915490536,nan,0.0019444444444444444,0.001388888888888889,200.33249754847216,4327.391669440731,0.6169768962279405,58027.0404742366,nan,nan,nan,nan
418,5947,2021-04-28 10:50:35,21.4403,40.5183,34.7462,12.8011,20.7983,37.0199,25.5652,9.5671,27.0542,36.5786,36.0016,35.289,34.814,26.7496,38.1743,38.5479,38.446,38.0385,37.3254,712.861,1.32313,0.014840770602482883,4.736027022154701,1.9115546875,2.822082537644501,nan,0.0019444444444444444,0.0019444444444444444,199.54214106544435,4200.792696724991,0.6289424984570302,58099.339640038874,nan,nan,nan,nan
419,5951,2021-04-28 10:50:42,21.4403,40.5863,34.7801,12.7674,20.8321,36.986,25.4637,9.60078,27.325,36.6465,36.0356,35.3569,34.8819,26.7496,38.1743,38.6158,38.5139,38.0385,37.3594,708.137,0.534077,0.005807569192885612,4.7324359830136125,1.912390625,2.82094040164109,nan,0.0019444444444444444,0.0019444444444444444,200.79697268809593,4408.930112826054,0.6116525586847557,58094.90751339593,nan,nan,nan,nan
420,5954,2021-04-28 10:50:47,21.4741,40.6203,34.7801,12.7674,20.7983,37.0878,25.4637,9.5671,27.5619,36.6465,36.0695,35.4247,34.9497,26.7834,38.2762,38.6498,38.48,38.1743,37.3933,708.137,-0.25497,-0.002733358087106345,4.759930314599349,1.9117885742187501,2.8188447648869173,nan,0.001388888888888889,0.0016666666666666668,200.73387403582342,4324.784789097635,0.6198251219608014,58146.213661865135,nan,nan,nan,nan
421,5958,2021-04-28 10:50:54,21.4741,40.6543,34.8819,12.7674,20.8321,37.0538,25.4299,9.5671,27.8666,36.6465,36.1374,35.4587,34.9497,26.8849,38.2762,38.5479,38.3781,38.1404,37.3933,705.775,0.534077,0.005522183818242443,4.688978880814042,1.9160179443359375,2.817628420518183,nan,0.0019444444444444444,0.0019444444444444444,199.20928064669013,4365.499100423377,0.6173323180464049,58244.26611491976,nan,nan,nan,nan
422,5961,2021-04-28 10:50:59,21.4741,40.6882,34.9158,12.7674,20.7983,37.1896,25.4637,9.5671,28.0697,36.6804,36.1374,35.4926,35.0176,26.8511,38.412,38.5819,38.446,38.1743,37.3594,703.413,1.32313,0.013577723904411892,4.673286389415964,1.913166259765625,2.816755135718837,nan,0.001388888888888889,0.001388888888888889,200.63213561084692,4213.453230365685,0.6314097359368656,58285.74647198938,nan,nan,nan,nan
423,5965,2021-04-28 10:51:06,21.4741,40.7222,34.8819,12.7337,20.7983,37.1217,25.4299,9.5671,28.4083,36.7823,36.2392,35.5265,35.0515,26.8849,38.3781,38.7177,38.48,38.1743,37.5631,705.775,-1.04402,-0.010237067704921962,4.7441347373048055,1.917258056640625,2.816950894164094,nan,0.0019444444444444444,0.0016666666666666668,199.00019023827898,4234.79553722846,0.6305957111239875,58342.40752501361,nan,nan,nan,nan
424,5968,2021-04-28 10:51:11,21.4741,40.7902,34.9158,12.7337,20.7983,37.1896,25.5652,9.53343,28.6453,36.7823,36.3071,35.5605,35.0855,26.9188,38.412,38.6498,38.5139,38.1743,37.665,705.775,1.32313,0.01272076956506832,4.771834512066736,1.9182000732421876,2.8148778538561743,nan,0.001388888888888889,0.0016666666666666668,199.5032063728882,4260.318479611001,0.6291233531476926,58373.14656533485,nan,nan,nan,nan
425,5972,2021-04-28 10:51:18,21.4741,40.7902,34.9158,12.7674,20.7983,37.1217,25.4637,9.5671,28.8485,36.8841,36.375,35.6283,35.1194,26.9188,38.412,38.6837,38.6158,38.2422,37.5631,708.137,2.11217,0.019664436188485505,4.787804294387591,1.920385009765625,2.8151387838928223,nan,0.0019444444444444444,0.0016666666666666668,197.74904275808962,4213.232981094308,0.6342622168916037,58481.31063407948,nan,nan,nan,nan
426,5975,2021-04-28 10:51:23,21.4403,40.8242,34.8819,12.7674,20.8321,37.1217,25.4976,9.53343,29.1533,36.8502,36.375,35.6283,35.1194,26.9188,38.5139,38.7177,38.6837,38.3441,37.4952,701.051,1.32313,0.01186459038525741,4.79490112840873,1.9218482666015626,2.813095198509714,nan,0.001388888888888889,0.0016666666666666668,199.11103969418085,4280.927066803751,0.6294399258718559,58527.56701235146,nan,nan,nan,nan
427,5979,2021-04-28 10:51:30,21.4403,40.8582,34.9497,12.7337,20.7983,37.1896,25.4637,9.5671,29.3565,36.986,36.4768,35.6962,35.1533,26.9188,38.6837,38.6837,38.7177,38.3781,37.665,705.775,1.32313,0.011661933696164301,4.799754011000581,1.922761962890625,2.81207178644388,nan,0.0019444444444444444,0.0019444444444444444,199.04881242285708,4314.192898985196,0.6276105198450154,58578.87047718271,nan,nan,nan,nan
428,5983,2021-04-28 10:51:37,21.4741,40.9261,35.0176,12.7337,20.7983,37.1896,25.4976,9.53343,29.6953,37.0538,36.4428,35.7301,35.1872,26.9188,38.6158,38.7856,38.7856,38.412,37.7329,708.137,1.32313,0.011157527632631286,4.815596771310952,1.9246026611328126,2.811072834183317,nan,0.0019444444444444444,0.0019444444444444444,197.7969167408381,4230.546242110862,0.635561995306755,58625.02206945494,nan,nan,nan,nan
429,5987,2021-04-28 10:51:44,21.4403,40.9601,35.0855,12.7674,20.8321,37.2575,25.4299,9.49976,29.9324,37.1217,36.4428,35.7641,35.2551,26.8849,38.6498,38.8875,38.8196,38.48,37.6989,708.137,1.32313,0.01090449884944231,4.788186494749013,1.9244693603515626,2.810035155350917,nan,0.0019444444444444444,0.0019444444444444444,196.36115096743907,4188.4905465711945,0.6402062396094109,58671.70255893322,nan,nan,nan,nan
430,5990,2021-04-28 10:51:49,21.4741,40.9601,35.0515,12.7,20.7983,37.2915,25.4637,9.53343,30.034,37.1557,36.5447,35.798,35.2551,26.8511,38.7517,38.9215,38.8196,38.5139,37.6989,703.413,0.534077,0.004360719427691849,4.783552761503559,1.925037109375,2.8092906114647054,nan,0.001388888888888889,0.001388888888888889,196.20011901880588,4161.115206113434,0.6434327667612421,58769.53659724703,nan,nan,nan,nan
431,5994,2021-04-28 10:51:56,21.4741,40.9601,35.0176,12.7337,20.8321,37.3254,25.5314,9.53343,30.3728,37.1896,36.6804,35.8659,35.323,26.8849,38.7177,38.8875,38.8536,38.5139,37.6989,708.137,2.11217,0.016520416343386142,4.843307745369439,1.9265317382812501,2.8083462142785094,nan,0.0019444444444444444,0.0019444444444444444,195.65385892534331,4162.240738276455,0.6443519934644738,58780.621616035714,nan,nan,nan,nan
432,5998,2021-04-28 10:52:02,21.4741,41.0281,35.0176,12.6663,20.7646,37.3594,25.4976,9.46609,30.4744,37.2236,36.5786,35.8998,35.3569,26.9526,38.7856,39.1593,38.8875,38.5819,37.8347,708.137,2.90122,0.02247020633029918,4.898729693486418,1.928265625,2.8063333968710906,nan,0.0016666666666666668,0.0019444444444444444,195.49109311002786,4249.615265123958,0.6376232015299772,58878.494255387894,nan,nan,nan,nan
433,6002,2021-04-28 10:52:09,21.4741,41.0281,35.0176,12.7,20.7646,37.2236,25.5314,9.53343,30.7116,37.2915,36.6126,35.9677,35.3908,27.0542,38.7856,38.9215,38.9555,38.5479,37.8008,708.137,1.32313,0.009694577488162612,4.898729693486418,1.9294047851562501,2.8067586721769096,nan,0.0019444444444444444,0.0016666666666666668,196.01381611357232,4146.232354784686,0.6474190664236327,58909.14683871743,nan,nan,nan,nan
434,6005,2021-04-28 10:52:14,21.4741,41.0961,35.0855,12.7,20.8321,37.2915,25.4976,9.49976,30.881,37.2915,36.7823,36.0016,35.4587,27.088,38.8875,39.0234,38.9894,38.6498,37.8008,708.137,1.32313,0.009542488511311299,4.898811196351293,1.932784423828125,2.806139998073614,nan,0.001388888888888889,0.001388888888888889,197.28920792064977,4299.031644258397,0.6351353618453563,58955.67238468694,nan,nan,nan,nan
435,6009,2021-04-28 10:52:21,21.4741,41.1301,35.289,12.6663,20.8321,37.3933,25.4637,9.49976,31.1521,37.3254,36.7144,36.0356,35.5265,27.0542,38.8196,39.0913,39.0913,38.6837,37.8347,712.861,1.32313,0.00928903736024768,4.792422350363617,1.93313037109375,2.8051023344847796,nan,0.0019444444444444444,0.0019444444444444444,196.83187820912156,4315.285850860411,0.6345860308946281,58975.891151902164,nan,nan,nan,nan
436,6012,2021-04-28 10:52:26,21.4741,41.1981,35.4587,12.7,20.8321,37.2915,25.4976,9.49976,31.2199,37.3933,36.8162,36.0356,35.5265,27.088,38.9215,39.0234,39.0574,38.7177,37.9027,712.861,2.90122,0.019817599148547107,4.708980986060321,1.9351962890625,2.804260775217662,nan,0.001388888888888889,0.001388888888888889,196.85376097733422,4227.196323811851,0.6429982012124801,59073.221202931396,nan,nan,nan,nan
437,6015,2021-04-28 10:52:32,21.4741,41.1981,35.5265,12.6663,20.7983,37.2575,25.4976,9.46609,31.3893,37.4273,36.7823,36.1034,35.5605,27.0203,38.9215,39.0913,39.1253,38.7177,37.8687,703.413,2.11217,0.013945157172970762,4.591679558972274,1.938821044921875,2.8030775091741194,nan,0.0016666666666666668,0.0016666666666666668,197.1184862266091,4248.012069043915,0.6419093276950691,59104.58823136865,nan,nan,nan,nan
438,6019,2021-04-28 10:52:39,21.4741,41.266,35.5605,12.7,20.7646,37.3594,25.5652,9.46609,31.5588,37.4952,36.8841,36.1713,35.5944,26.9526,38.9215,39.2612,39.1593,38.7517,38.0724,705.775,0.534077,0.0034849716282971607,4.634635334433604,1.938385498046875,2.8030406769326435,nan,0.0019444444444444444,0.0016666666666666668,198.17205280900288,4202.96413833951,0.6463639978803379,59114.860508555365,nan,nan,nan,nan
439,6022,2021-04-28 10:52:44,21.4741,41.3,35.7301,12.6663,20.7983,37.4612,25.5652,9.46609,31.5588,37.4612,36.8841,36.2053,35.6283,27.0542,38.9894,39.2272,39.1593,38.8536,38.0045,710.499,1.32313,0.008783881096450728,4.5547700581946,1.9376870117187501,2.802023081133467,nan,0.001388888888888889,0.001388888888888889,196.56487624822518,4175.703298626822,0.6493118497376892,59213.009707406876,nan,nan,nan,nan
440,6025,2021-04-28 10:52:49,21.4741,41.334,35.7641,12.6663,20.7983,37.3254,25.5314,9.49976,31.6266,37.4952,36.952,36.2392,35.6962,27.0203,38.9555,39.2272,39.1932,38.7856,37.9706,708.137,0.534077,0.0034239874586422785,4.539628070834376,1.9412510986328126,2.7997220531070166,nan,0.001388888888888889,0.0016666666666666668,195.03682769848203,4229.181901334081,0.6457531661076189,59310.919795661444,nan,nan,nan,nan
441,6028,2021-04-28 10:52:54,21.4741,41.368,35.7301,12.6663,20.7983,37.5292,25.5652,9.46609,31.7622,37.5292,37.0199,36.2731,35.7301,27.1219,38.9894,39.2612,39.2272,38.9215,38.1064,703.413,1.32313,0.008581493502014438,4.564396323000529,1.9431307373046875,2.7974547115605,nan,0.001388888888888889,0.0016666666666666668,195.90088538775288,4306.152295775214,0.6399950384613328,59372.64588502987,nan,nan,nan,nan
442,6032,2021-04-28 10:53:01,21.4741,41.402,35.7641,12.6326,20.8321,37.4273,25.5314,9.46609,31.8638,37.5631,37.0538,36.3071,35.798,27.1896,39.0913,39.3971,39.2952,38.9555,38.1743,710.499,2.90122,0.01815542492407216,4.610376866926759,1.9466953125,2.798616696279085,nan,0.0019444444444444444,0.001388888888888889,194.8718552512767,4174.170743227628,0.6519405106138412,59408.70311337036,nan,nan,nan,nan
443,6035,2021-04-28 10:53:06,21.4403,41.47,35.6962,12.6326,20.7983,37.4612,25.5652,9.46609,31.9994,37.631,37.0538,36.341,35.8319,27.2234,39.1253,39.465,39.3971,38.9894,38.1743,708.137,0.534077,0.0032809148746477225,4.706027845875785,1.9467357177734375,2.796512256270365,nan,0.001388888888888889,0.0016666666666666668,195.7742543246484,4280.4976612338,0.6440153911172466,59465.646578064094,nan,nan,nan,nan
444,6039,2021-04-28 10:53:13,21.4741,41.47,35.798,12.5989,20.7983,37.5292,25.5991,9.46609,32.1011,37.631,37.1557,36.375,35.8659,27.2234,39.0913,39.465,39.431,39.0574,38.1743,705.775,0.534077,0.003260334243664859,4.607422945737864,1.947569091796875,2.796414531424435,nan,0.0019444444444444444,0.0016666666666666668,195.9468308310486,4186.110926979029,0.6527771818320586,59506.70398288639,nan,nan,nan,nan
445,6043,2021-04-28 10:53:20,21.4741,41.538,35.798,12.6326,20.7983,37.4952,25.6329,9.46609,32.135,37.6989,37.2236,36.4089,35.8998,27.2911,39.0913,39.431,39.465,39.0574,38.2762,705.775,2.11217,0.012733351228682284,4.662660033239656,1.9493145751953125,2.795153789438378,nan,0.0019444444444444444,0.0019444444444444444,194.49072897568084,4150.537612836647,0.656638893772549,59604.386602410326,nan,nan,nan,nan
446,6047,2021-04-28 10:53:27,21.4741,41.572,35.8319,12.6326,20.8321,37.4952,25.5314,9.43242,32.2706,37.6989,37.1896,36.4768,35.9338,27.2911,39.1932,39.499,39.465,39.0913,38.2762,703.413,1.32313,0.007774785515218919,4.647136581644824,1.949044189453125,2.7938773391947285,nan,0.0019444444444444444,0.0019444444444444444,194.84531397832293,4194.30378854707,0.6536750211016932,59640.207457170676,nan,nan,nan,nan
447,6051,2021-04-28 10:53:34,21.4741,41.606,35.8319,12.5989,20.7983,37.4952,25.5652,9.46609,32.3384,37.6989,37.3254,36.5107,35.9338,27.325,39.2952,39.533,39.5669,39.1253,38.446,708.137,0.534077,0.0030975406747364874,4.706056920915056,1.949071533203125,2.793938577380109,nan,0.0019444444444444444,0.0016666666666666668,196.7719014526449,4272.698736123796,0.6478700979330388,59619.59435667787,nan,nan,nan,nan
448,6054,2021-04-28 10:53:39,21.4741,41.64,35.8659,12.5989,20.8321,37.5631,25.5991,9.39875,32.474,37.7329,37.3933,36.5107,36.0016,27.2911,39.3291,39.533,39.6009,39.1253,38.48,710.499,0.534077,0.0030565597332763276,4.721754033828514,1.95139501953125,2.7918763663533714,nan,0.001388888888888889,0.0016666666666666668,195.51370143075218,4262.706998827524,0.6496110255574253,59665.74690509707,nan,nan,nan,nan
449,6057,2021-04-28 10:53:44,21.4741,41.674,35.8659,12.5989,20.7983,37.631,25.5991,9.39875,32.4401,37.7668,37.3594,36.5447,36.0016,27.2573,39.2952,39.499,39.5669,39.1253,38.446,708.137,1.32313,0.007723041360993973,4.7337678949735364,1.951903076171875,2.789836745437592,nan,0.001388888888888889,0.0016666666666666668,194.34070159147382,4274.1934126191645,0.6495988759089886,59753.101597133114,nan,nan,nan,nan
450,6061,2021-04-28 10:53:51,21.4741,41.674,35.8998,12.5652,20.7983,37.5292,25.5991,9.39875,32.6096,37.8008,37.4273,36.6126,36.0695,27.2234,39.2952,39.499,39.5669,39.2272,38.446,703.413,1.32313,0.007320533281170492,4.6747436542453125,1.95154541015625,2.7898494020985454,nan,0.0019444444444444444,0.0016666666666666668,194.87223117664325,4250.866455152248,0.6522991416890401,59825.24065022457,nan,nan,nan,nan
451,6065,2021-04-28 10:53:58,21.4741,41.7079,35.8659,12.5989,20.8321,37.631,25.6329,9.39875,32.6435,37.8687,37.4273,36.6804,36.1034,27.2573,39.3631,39.6009,39.6009,39.3291,38.5139,708.137,-1.04402,-0.005855107980567422,4.761397366167148,1.9561806640625001,2.788754906426496,nan,0.0019444444444444444,0.0019444444444444444,194.6282267952328,4119.033078310122,0.6637187050119332,59881.60721852793,nan,nan,nan,nan
452,6069,2021-04-28 10:54:04,21.5079,41.7759,35.9338,12.5989,20.7983,37.6989,25.5991,9.43242,32.7113,37.8687,37.5971,36.7144,36.1713,27.2911,39.431,39.6349,39.6349,39.3291,38.5479,705.775,1.32313,0.007419804296583161,4.745379587277195,1.957998046875,2.786571358817186,nan,0.0016666666666666668,0.0019444444444444444,195.59816817135,4292.690461806976,0.6504476232312337,59938.28658416399,nan,nan,nan,nan
453,6072,2021-04-28 10:54:09,21.5079,41.8099,36.0016,12.5652,20.8321,37.7668,25.5991,9.43242,32.8131,37.9366,37.5971,36.7483,36.2053,27.2911,39.465,39.7368,39.7368,39.3631,38.5139,712.861,2.90122,0.016157114397233163,4.765292854433516,1.959786376953125,2.784574530197467,nan,0.001388888888888889,0.0016666666666666668,195.51426815347722,4145.454880449231,0.6633010503469533,59984.74382626718,nan,nan,nan,nan
454,6076,2021-04-28 10:54:16,21.5079,41.8779,36.1034,12.5989,20.7983,37.8008,25.6329,9.39875,32.847,37.9706,37.5971,36.8162,36.2731,27.325,39.499,39.8048,39.7708,39.3971,38.5139,703.413,1.32313,0.007368378719958422,4.674772456848513,1.9603996582031251,2.7845678755237246,nan,0.0019444444444444444,0.0016666666666666668,194.96857097155012,4157.03648711586,0.6632143938403925,60097.669485192084,nan,nan,nan,nan
455,6080,2021-04-28 10:54:23,21.5079,41.9119,36.2392,12.5652,20.7983,37.8347,25.6329,9.36508,32.9148,37.9706,37.665,36.8162,36.2392,27.3927,39.533,39.7708,39.8727,39.3971,38.6158,710.499,1.32313,0.007317577433562332,4.638622049633176,1.965533935546875,2.7832704887697575,nan,0.0019444444444444444,0.0019444444444444444,195.20230226474274,4284.777567694237,0.6537229400975252,60138.47443609981,nan,nan,nan,nan
456,6084,2021-04-28 10:54:30,21.4741,41.9799,36.341,12.5315,20.8321,37.9366,25.6329,9.36508,32.9487,38.0724,37.665,36.9181,36.375,27.3927,39.6009,39.8727,39.9067,39.499,38.7177,708.137,-0.25497,-0.0014293807794006448,4.5958650476001255,1.966945556640625,2.781908615158212,nan,0.0019444444444444444,0.0019444444444444444,199.15768147658974,4219.7806067853935,0.6598235334401223,60133.61984008278,nan,nan,nan,nan
457,6088,2021-04-28 10:54:37,21.5079,42.0139,36.5107,12.5652,20.8321,37.9706,25.6329,9.36508,33.0504,38.1064,37.7668,36.9181,36.4089,27.3588,39.6009,39.9746,39.9067,39.6009,38.6498,710.499,2.90122,0.016042868778405675,4.50002024847802,1.9698958740234376,2.7803942482938457,nan,0.0019444444444444444,0.0019444444444444444,197.3019240307516,4314.497780570386,0.6528007352288854,60200.32321535062,nan,nan,nan,nan
458,6092,2021-04-28 10:54:44,21.4741,42.1159,36.5447,12.5315,20.8321,37.9366,25.6329,9.39875,33.1182,38.1064,37.6989,36.952,36.4089,27.3927,39.6009,39.9067,39.8727,39.533,38.7856,708.137,2.90122,0.015711752486300374,4.540687608077789,1.9676591796875,2.780165185831024,nan,0.0019444444444444444,0.0016666666666666668,199.05046408394688,4182.6684069774155,0.6642532341058494,60231.05860868306,nan,nan,nan,nan
459,6095,2021-04-28 10:54:49,21.5079,42.1159,36.5786,12.5315,20.7983,37.9027,25.7006,9.36508,33.186,38.1064,37.8347,37.0199,36.4428,27.3927,39.6349,39.9407,39.9067,39.6349,38.7856,708.137,1.32313,0.007014622764093257,4.512851476967625,1.9718094482421875,2.777897335820569,nan,0.001388888888888889,0.0016666666666666668,196.87829239045172,4246.586886882222,0.6597297457645406,60303.377206762554,nan,nan,nan,nan
460,6099,2021-04-28 10:54:56,21.5079,42.1839,36.5786,12.4978,20.8321,38.0045,25.7006,9.39875,33.2199,38.1404,37.8008,37.0538,36.4768,27.3927,39.6689,39.9746,40.0086,39.6009,38.7856,712.861,1.32313,0.007114498986444273,4.59874593890746,1.9729931640625,2.7765456372229957,nan,0.0019444444444444444,0.0019444444444444444,195.8605233936103,4237.456748666015,0.661311176912441,60385.519598544444,nan,nan,nan,nan
461,6102,2021-04-28 10:55:01,21.5079,42.1839,36.5786,12.4978,20.8321,38.1064,25.5991,9.36508,33.2538,38.1743,37.8008,37.1217,36.5107,27.4942,39.6689,40.0426,40.0426,39.6689,38.8536,710.499,1.32313,0.0072144909383571616,4.583508413067642,1.9685179443359375,2.7755820400458,nan,0.001388888888888889,0.001388888888888889,196.02379519599788,4252.709796792381,0.6607002469232917,60426.50292084898,nan,nan,nan,nan
462,6106,2021-04-28 10:55:08,21.4741,42.2179,36.5786,12.4978,20.8321,38.0724,25.7006,9.33141,33.3556,38.2422,37.8687,37.1557,36.5447,27.5281,39.8048,40.1445,40.0766,39.7028,38.8536,710.499,1.32313,0.007012957108231422,4.611521712988889,1.97443115234375,2.775451193535462,nan,0.0019444444444444444,0.0016666666666666668,193.60315280124235,4081.711470209213,0.674919500444987,60509.02908283368,nan,nan,nan,nan
463,6109,2021-04-28 10:55:13,21.4741,42.2519,36.5786,12.4978,20.7983,38.1064,25.7006,9.33141,33.3895,38.2422,37.9027,37.1896,36.5786,27.5281,39.8387,40.1785,40.1106,39.7368,38.8875,708.137,0.534077,0.002830669897693893,4.6239020331181235,1.9756873779296875,2.7733254369251625,nan,0.001388888888888889,0.0016666666666666668,193.64781768941737,4228.928075365414,0.6640353287728132,60555.036471764106,nan,nan,nan,nan
464,6112,2021-04-28 10:55:18,21.5079,42.2519,36.6126,12.4978,20.7646,38.0385,25.7344,9.33141,33.4234,38.3102,37.9706,37.2575,36.6804,27.5958,39.9407,40.1445,40.1106,39.8048,38.9215,705.775,-0.25497,-0.0013223421937102707,4.580650640443038,1.9761240234375,2.7723497772906853,nan,0.001388888888888889,0.001388888888888889,191.53007032086893,4129.876232840294,0.6724813054843036,60631.906799251454,nan,nan,nan,nan
465,6116,2021-04-28 10:55:25,21.5079,42.2859,36.6465,12.4978,20.8321,38.2422,25.7344,9.33141,33.4573,38.3441,37.9706,37.2915,36.6804,27.5958,39.9746,40.2125,40.1785,39.8387,38.9555,712.861,1.32313,0.007112365405622023,4.626722539003213,1.9789541015625,2.772234917985785,nan,0.0019444444444444444,0.0016666666666666668,193.97126820579624,4132.950999764373,0.6730412111320203,60637.03203875673,nan,nan,nan,nan
466,6119,2021-04-28 10:55:30,21.4741,42.2859,36.7144,12.4978,20.7983,38.1404,25.7344,9.36508,33.5251,38.412,38.0045,37.3254,36.7483,27.5958,40.0426,40.2465,40.1785,39.9407,39.0574,712.861,1.32313,0.006861334735259667,4.571224790715946,1.9793321533203125,2.7688804610015922,nan,0.001388888888888889,0.0019444444444444444,193.28322573737333,4154.571613325492,0.6719108528275946,60708.774646398735,nan,nan,nan,nan
467,6123,2021-04-28 10:55:37,21.5079,42.3539,36.7144,12.4978,20.7983,38.2762,25.7682,9.33141,33.559,38.412,37.9706,37.3594,36.7483,27.5958,40.0426,40.2805,40.2125,39.8727,39.0913,703.413,0.534077,0.0028301164028436054,4.565482599428043,1.9794798583984374,2.7698604323494744,nan,0.0019444444444444444,0.001388888888888889,193.87503563934578,4122.03632273373,0.6750589960725569,60734.349917980806,nan,nan,nan,nan
468,6126,2021-04-28 10:55:42,21.5079,42.3879,36.7144,12.4978,20.8321,38.2422,25.7682,9.33141,33.593,38.5139,38.0045,37.3933,36.8162,27.5958,40.0086,40.3484,40.2805,39.9407,39.1593,705.775,1.32313,0.006910658371923731,4.608430374080754,1.977653564453125,2.7677514839540773,nan,0.001388888888888889,0.0016666666666666668,192.22339356631633,4176.681301820475,0.6715689030041452,60791.04408521565,nan,nan,nan,nan
469,6129,2021-04-28 10:55:47,21.5079,42.4219,36.7144,12.4641,20.7983,38.3781,25.7006,9.33141,33.6608,38.5479,38.0045,37.4273,36.8162,27.5958,40.0086,40.3484,40.3484,39.9746,39.1593,708.137,1.32313,0.007010428246494044,4.651563000883594,1.9771932373046874,2.7657010620415328,nan,0.001388888888888889,0.0016666666666666668,191.94551554763478,4130.512880286835,0.6760118298999991,60893.57832674649,nan,nan,nan,nan
470,6133,2021-04-28 10:55:54,21.4741,42.4219,36.7144,12.4641,20.8321,38.3102,25.7682,9.29774,33.6608,38.5819,38.0724,37.4612,36.952,27.6296,40.0766,40.3484,40.3824,39.9067,39.1932,708.137,0.534077,0.0027892944959057296,4.651776012906371,1.9824736328125,2.766800939907532,nan,0.0019444444444444444,0.001388888888888889,192.8300335144336,4171.679942664146,0.6733663876801613,60908.864558650275,nan,nan,nan,nan
471,6137,2021-04-28 10:56:01,21.5079,42.4899,36.7823,12.4641,20.7646,38.3781,25.7682,9.29774,33.6947,38.6498,38.1064,37.5292,37.0199,27.6635,40.0426,40.4504,40.4843,40.1445,39.1932,715.223,1.32313,0.006960049106402017,4.698191358783932,1.98285693359375,2.765625903839947,nan,0.0019444444444444444,0.0019444444444444444,194.04834801718056,4235.686485972424,0.6691623540962447,60955.20893692026,nan,nan,nan,nan
472,6140,2021-04-28 10:56:06,21.4741,42.5239,36.8162,12.4641,20.7983,38.5139,25.7682,9.29774,33.6947,38.6837,38.1404,37.5292,36.952,27.6635,40.1106,40.4504,40.4843,40.1445,39.2272,715.223,1.32313,0.0071603764036658165,4.698488824515571,1.9859951171875,2.762449437212333,nan,0.001388888888888889,0.0019444444444444444,193.80384017327452,4254.204394599758,0.668531185888988,61011.47964322848,nan,nan,nan,nan
473,6144,2021-04-28 10:56:13,21.5079,42.5919,36.9181,12.4304,20.8321,38.446,25.8359,9.26408,33.7625,38.6837,38.1743,37.5971,37.0199,27.6973,40.1445,40.3824,40.5183,40.2125,39.2612,703.413,0.534077,0.0028091690181699857,4.593250318757834,1.9877188720703125,2.7634451519651346,nan,0.0019444444444444444,0.001388888888888889,194.3690767023708,4216.447790668633,0.6722892612194783,61083.29597612033,nan,nan,nan,nan
474,6148,2021-04-28 10:56:20,21.4741,42.6259,36.952,12.4304,20.8321,38.5479,25.8359,9.26408,33.7964,38.7517,38.2083,37.631,37.0199,27.6973,40.2125,40.4164,40.5183,40.3144,39.2952,710.499,-1.04402,-0.005570258576453399,4.639815765667313,1.99033251953125,2.7621724479893426,nan,0.0019444444444444444,0.0019444444444444444,196.1180364181411,4249.250165179743,0.6705561258541335,61113.86705481258,nan,nan,nan,nan
475,6152,2021-04-28 10:56:27,21.4741,42.6939,36.952,12.4641,20.7983,38.5139,25.8697,9.26408,33.7964,38.7517,38.2762,37.6989,37.1557,27.6973,40.2465,40.4504,40.5523,40.3144,39.3971,712.861,1.32313,0.007009270352816542,4.711032150374566,1.9932972412109375,2.7610001615072646,nan,0.0019444444444444444,0.0019444444444444444,196.0946978888697,4248.581886676768,0.6711792933805507,61160.11652962947,nan,nan,nan,nan
476,6156,2021-04-28 10:56:34,21.4741,42.762,37.0538,12.4304,20.8321,38.6837,25.9036,9.26408,33.8643,38.7856,38.3441,37.6989,37.0878,27.6973,40.3144,40.5183,40.6203,40.2125,39.465,715.223,1.32313,0.007158813575637598,4.69890041664765,1.992994140625,2.7598181649496487,nan,0.0019444444444444444,0.0019444444444444444,197.59119134582625,4243.658550897079,0.6723369247904241,61196.18419650858,nan,nan,nan,nan
477,6159,2021-04-28 10:56:39,21.4741,42.796,37.1217,12.4641,20.8321,38.7177,25.8697,9.23041,33.8643,38.8196,38.3781,37.7668,37.1896,27.6973,40.2805,40.4843,40.5863,40.3144,39.533,708.137,1.32313,0.007208942485544557,4.624717061766906,1.9970415039062501,2.7577340476160033,nan,0.001388888888888889,0.0016666666666666668,198.40976614325453,4237.719772318448,0.6735578070664989,61257.70847976181,nan,nan,nan,nan
478,6163,2021-04-28 10:56:46,21.4741,42.864,37.3254,12.4304,20.8321,38.6498,25.9036,9.23041,33.9321,38.8196,38.446,37.7668,37.2575,27.7312,40.3484,40.5183,40.6203,40.2465,39.533,708.137,1.32313,0.007008110388076082,4.514117674127585,2.0006866455078125,2.7562666637420876,nan,0.0019444444444444444,0.0019444444444444444,197.89347705145008,4206.582602255136,0.6766005449447253,61324.12119569336,nan,nan,nan,nan
479,6167,2021-04-28 10:56:53,21.4741,42.932,37.4612,12.4304,20.8659,38.6498,25.9036,9.19674,33.9999,38.7856,38.5139,37.8347,37.2915,27.765,40.3484,40.6203,40.6882,40.3144,39.533,708.137,2.90122,0.015145805408244875,4.458858731740373,1.99835986328125,2.7558839826431094,nan,0.0019444444444444444,0.0016666666666666668,196.9452766822724,4312.669816569751,0.6692162509455927,61405.951833405605,nan,nan,nan,nan
480,6171,2021-04-28 10:56:59,21.4741,42.966,37.5631,12.3967,20.8321,38.7517,25.9374,9.23041,34.0339,38.8875,38.5139,37.8347,37.3254,27.765,40.4504,40.6543,40.7562,40.3824,39.5669,715.223,1.32313,0.0070071657649442,4.4475822608012345,1.9997729492187502,2.75341251829612,nan,0.0016666666666666668,0.0019444444444444444,195.91579763671123,4222.4499310284655,0.6766687405833031,61441.924151418745,nan,nan,nan,nan
481,6175,2021-04-28 10:57:06,21.4741,43.0,37.5292,12.3967,20.8321,38.8536,25.8697,9.23041,34.0678,38.9894,38.5479,37.9027,37.3594,27.765,40.5183,40.7902,40.7902,40.3824,39.6349,710.499,1.32313,0.00710705410712355,4.473731311939356,2.00012744140625,2.753054513868201,nan,0.0019444444444444444,0.0016666666666666668,194.83681280382598,4122.312142580308,0.6849641083810019,61524.13612694227,nan,nan,nan,nan
482,6178,2021-04-28 10:57:11,21.4403,43.0,37.5971,12.3967,20.7983,38.8536,25.9036,9.23041,34.1017,38.9894,38.5819,37.8687,37.4273,27.7989,40.5523,40.8582,40.8242,40.3824,39.6349,712.861,0.534077,0.0028484180430123117,4.433097208641507,2.0014453125,2.7508015531089263,nan,0.001388888888888889,0.0016666666666666668,192.43091664020486,4118.614040694856,0.6858745987993402,61606.47912923704,nan,nan,nan,nan
483,6181,2021-04-28 10:57:17,21.4403,43.034,37.5631,12.363,20.7983,38.8536,26.0051,9.26408,34.1356,39.0234,38.6498,37.9027,37.4952,27.8666,40.5863,40.8922,40.8922,40.4504,39.7028,710.499,0.534077,0.002828097461422189,4.4740178992121855,2.001605712890625,2.7495242873908423,nan,0.0016666666666666668,0.0016666666666666668,193.05441217712416,4195.969765867194,0.680627817987638,61631.907723785196,nan,nan,nan,nan
484,6185,2021-04-28 10:57:23,21.4403,43.034,37.4952,12.363,20.7983,38.8875,26.0051,9.19674,34.1695,39.0574,38.7177,37.9366,37.5631,27.9682,40.6203,40.9261,40.9601,40.5183,39.7368,705.775,1.32313,0.007006005145382427,4.499429214881957,2.002244873046875,2.7482825691800907,nan,0.0016666666666666668,0.0016666666666666668,191.1456100005174,4132.653834551795,0.6860872666293506,61698.69423875395,nan,nan,nan,nan
485,6188,2021-04-28 10:57:29,21.4403,43.068,37.4273,12.3967,20.8321,39.0234,26.0051,9.23041,34.1695,39.0913,38.7177,37.9706,37.631,27.9343,40.6203,40.9601,40.9601,40.5523,39.7368,710.499,1.32313,0.007206308510339667,4.612877728360261,2.0044366455078126,2.7471792479455237,nan,0.0016666666666666668,0.0016666666666666668,192.56320293382467,4066.225710397305,0.6918734376411798,61739.61411773172,nan,nan,nan,nan
486,6192,2021-04-28 10:57:35,21.4403,43.068,37.3933,12.363,20.8659,39.0913,25.9712,9.16307,34.2374,39.1593,38.7177,38.0724,37.5971,28.002,40.6203,41.0621,40.9601,40.6543,39.7708,705.775,-0.25497,-0.0013885265224013077,4.609827212697806,2.006001220703125,2.7472007054627583,nan,0.0016666666666666668,0.001388888888888889,193.56282923413426,4221.557275668411,0.6808767926716452,61795.8897355609,nan,nan,nan,nan
487,6196,2021-04-28 10:57:42,21.4741,43.136,37.3933,12.363,20.7646,39.0913,26.0051,9.19674,34.3052,39.1932,38.8196,38.0385,37.665,28.002,40.6543,41.0281,40.9941,40.7222,39.7708,705.775,1.32313,0.007104909590606682,4.664853270537525,2.0073216552734374,2.7459859277905028,nan,0.0019444444444444444,0.0019444444444444444,194.09129601541702,4120.484904326847,0.6890581226386451,61821.553208635094,nan,nan,nan,nan
488,6200,2021-04-28 10:57:49,21.4741,43.2041,37.3933,12.363,20.7983,39.0574,26.0051,9.19674,34.3391,39.2272,38.8196,38.1064,37.7329,28.002,40.6882,41.0961,41.0621,40.6203,39.9067,705.775,1.32313,0.007004625592537922,4.720171589050346,2.01006591796875,2.7448462053408123,nan,0.0019444444444444444,0.0019444444444444444,193.56276011574104,4226.24401759465,0.6818416822208331,61887.97195366497,nan,nan,nan,nan
489,6203,2021-04-28 10:57:54,21.4403,43.2381,37.4273,12.3293,20.7983,39.1253,25.9712,9.19674,34.373,39.2612,38.8536,38.1743,37.631,28.0359,40.7222,41.0961,41.0621,40.6882,39.9067,710.499,1.32313,0.007054365812320825,4.751982892895532,2.012507080078125,2.7429396817831897,nan,0.001388888888888889,0.0016666666666666668,194.0653868572905,4149.802355140909,0.6881270825049483,61918.41305824164,nan,nan,nan,nan
490,6207,2021-04-28 10:58:01,21.4741,43.2721,37.5292,12.363,20.7646,39.1253,26.0051,9.16307,34.407,39.2952,38.9215,38.1743,37.6989,28.0359,40.7222,41.1301,41.1301,40.7562,40.0086,710.499,0.534077,0.002827099136041391,4.696240321586703,2.0143945312500002,2.741763946439248,nan,0.0019444444444444444,0.0019444444444444444,195.18247926798765,4209.489651288814,0.6843830626455394,61969.5891706703,nan,nan,nan,nan
491,6210,2021-04-28 10:58:06,21.4403,43.3061,37.5971,12.3293,20.7983,39.1932,26.0728,9.16307,34.4409,39.2952,38.9215,38.2422,37.6989,28.002,40.7902,41.1301,41.1641,40.7902,40.0426,710.499,2.11217,0.011260017469958009,4.668732418176603,2.0139224853515625,2.7397862260720354,nan,0.001388888888888889,0.0016666666666666668,195.82248485367563,4124.671066537445,0.6912564453764494,61994.907214703475,nan,nan,nan,nan
492,6214,2021-04-28 10:58:13,21.4741,43.3741,37.7329,12.3293,20.7983,39.3291,26.0728,9.16307,34.5087,39.3291,38.9894,38.2762,37.8008,28.002,40.8242,41.1641,41.232,40.7222,40.0766,710.499,0.534077,0.0028873713740356277,4.61307543264464,2.0172315673828125,2.739611011883384,nan,0.0019444444444444444,0.0016666666666666668,195.08777408073001,4138.849825145386,0.6909098079643528,62066.62757181139,nan,nan,nan,nan
493,6217,2021-04-28 10:58:18,21.4741,43.4081,37.8008,12.363,20.8321,39.2952,26.0389,9.19674,34.5087,39.431,39.0234,38.3102,37.7668,27.9682,40.7902,41.232,41.232,40.7902,40.0426,710.499,-0.25497,-0.0013688172206975176,4.585353802997284,2.018452880859375,2.7386610057783165,nan,0.001388888888888889,0.001388888888888889,194.11913327795665,4211.252131670941,0.6860170049364772,62102.3950011965,nan,nan,nan,nan
494,6221,2021-04-28 10:58:25,21.4741,43.4421,37.8687,12.3293,20.7983,39.2952,26.0051,9.19674,34.5087,39.431,39.0574,38.3441,37.8687,28.002,40.8922,41.266,41.232,40.8922,40.0766,710.499,0.534077,0.0028672149459876384,4.55763217334994,2.018918212890625,2.7372967238481647,nan,0.0019444444444444444,0.0019444444444444444,195.93303361738512,4278.6032749041315,0.6819485812933095,62173.95812577925,nan,nan,nan,nan
495,6224,2021-04-28 10:58:30,21.4403,43.4421,37.9027,12.2956,20.7983,39.431,26.0728,9.16307,34.5426,39.465,39.1253,38.412,37.8687,28.002,40.9601,41.3,41.266,40.8242,40.0766,710.499,2.90122,0.015903586342263937,4.5300361459533125,2.0196605224609376,2.7351913299698047,nan,0.001388888888888889,0.0016666666666666668,193.49140154494617,4136.85815320846,0.6929921079890796,62215.12228784869,nan,nan,nan,nan
496,6229,2021-04-28 10:58:39,21.4741,43.5442,37.9027,12.3293,20.7983,39.3631,26.0728,9.16307,34.6444,39.465,39.1593,38.3781,37.9366,28.0359,40.9941,41.402,41.368,40.8922,40.1445,710.499,0.534077,0.0028263064179613645,4.613320756800808,2.02204541015625,2.7357511077591323,nan,0.0025,0.0019444444444444444,193.1211093792905,4150.3331151597,0.6926984181913789,62276.2888539341,nan,nan,nan,nan
497,6232,2021-04-28 10:58:44,21.4403,43.5102,37.9366,12.2956,20.7983,39.533,26.1066,9.12941,34.6783,39.533,39.1593,38.48,37.9706,28.0697,40.9941,41.402,41.334,40.9261,40.1785,715.223,1.32313,0.007201856427749896,4.588309859328479,2.019902587890625,2.7337176766001656,nan,0.001388888888888889,0.0016666666666666668,193.01878024991186,4157.324157838078,0.692679436243494,62322.620438942446,nan,nan,nan,nan
498,6236,2021-04-28 10:58:51,21.4741,43.5442,37.9366,12.3293,20.8321,39.533,26.0728,9.19674,34.7123,39.6009,39.1932,38.48,38.0045,28.0697,41.1301,41.436,41.402,40.9261,40.2125,708.137,1.32313,0.0071514180652262616,4.570354650893341,2.0228870849609377,2.7323840947964313,nan,0.0019444444444444444,0.0019444444444444444,192.03057777159677,4214.336200683889,0.6891612902479671,62404.435450399054,nan,nan,nan,nan
499,6239,2021-04-28 10:58:56,21.4741,43.5782,38.0045,12.2956,20.7646,39.5669,26.1404,9.12941,34.7462,39.533,39.2272,38.6158,37.9706,28.1374,41.1641,41.47,41.402,40.9941,40.2465,705.775,1.32313,0.007151045079065125,4.527572861893363,2.0235029296875,2.731392086760063,nan,0.001388888888888889,0.001388888888888889,190.5439650133007,4142.718971729436,0.6951318718824824,62455.84503363811,nan,nan,nan,nan
500,6243,2021-04-28 10:59:03,21.4403,43.6122,38.1064,12.2956,20.7983,39.533,26.1743,9.12941,34.814,39.6009,39.2612,38.6158,38.0724,28.1713,41.1981,41.538,41.47,41.1301,40.2465,705.775,1.32313,0.00700054802203056,4.472621754043669,2.023208984375,2.729935036744692,nan,0.0019444444444444444,0.0019444444444444444,191.2363427545445,4045.663526188251,0.7027538984270874,62476.299438179696,nan,nan,nan,nan
501,6247,2021-04-28 10:59:10,21.4403,43.6122,38.1064,12.2956,20.7983,39.6689,26.1066,9.12941,34.8819,39.6689,39.2952,38.5479,38.1404,28.239,41.334,41.504,41.47,41.1301,40.3144,712.861,1.32313,0.007099939628063028,4.517526996860648,2.027260986328125,2.7296230275948337,nan,0.0019444444444444444,0.0016666666666666668,191.46556628503726,4198.278595615216,0.6920385462862626,62512.21781989052,nan,nan,nan,nan
502,6250,2021-04-28 10:59:15,21.4403,43.6462,38.1064,12.2956,20.8321,39.6689,26.1743,9.12941,34.8819,39.6689,39.3291,38.6498,38.1064,28.239,41.368,41.504,41.436,41.1301,40.3484,710.499,-0.25497,-0.0013681736541135265,4.530363259802895,2.028799560546875,2.727543670282545,nan,0.001388888888888889,0.0016666666666666668,193.20041444324772,4135.742362693963,0.6973008753959544,62547.355527609565,nan,nan,nan,nan
503,6253,2021-04-28 10:59:20,21.4741,43.6802,38.1404,12.2619,20.8321,39.6349,26.1743,9.16307,34.9158,39.7028,39.3631,38.6158,38.1743,28.2729,41.334,41.538,41.504,41.1301,40.3824,712.861,2.90122,0.015347982194619907,4.545216027211378,2.0305289306640626,2.7265692403349133,nan,0.001388888888888889,0.001388888888888889,192.0677422551647,4077.364450446786,0.7022402087643481,62634.27416540393,nan,nan,nan,nan
504,6257,2021-04-28 10:59:27,21.4403,43.7483,38.2422,12.2619,20.7983,39.7368,26.1066,9.12941,34.9497,39.7708,39.3971,38.6837,38.1743,28.1713,41.334,41.572,41.572,41.1641,40.4164,708.137,0.534077,0.0028656271078823024,4.487834688104311,2.028950927734375,2.7251388401454903,nan,0.0019444444444444444,0.0019444444444444444,192.2562093201764,4116.627428723746,0.7000533352564067,62720.910032252184,nan,nan,nan,nan
505,6261,2021-04-28 10:59:34,21.4741,43.7823,38.2422,12.2619,20.7646,39.6689,26.1743,9.09574,34.9837,39.8048,39.431,38.7517,38.2762,28.2052,41.334,41.7079,41.64,41.1981,40.4843,708.137,1.32313,0.006948952819177129,4.515340217100759,2.03121875,2.7237454956767277,nan,0.0019444444444444444,0.0019444444444444444,191.21720745292433,4055.9182737876554,0.7050401118792032,62802.850719806425,nan,nan,nan,nan
506,6265,2021-04-28 10:59:41,21.4741,43.8503,38.2422,12.2619,20.7983,39.8387,26.2081,9.09574,35.0515,39.8727,39.465,38.8196,38.3441,28.2052,41.436,41.7419,41.7419,41.266,40.5183,710.499,0.534077,0.002865237102239507,4.5860080007470785,2.034299560546875,2.722444704733249,nan,0.0019444444444444444,0.0019444444444444444,190.73629530386015,4141.5256738954395,0.6994868994122844,62864.29946084493,nan,nan,nan,nan
507,6269,2021-04-28 10:59:47,21.4741,43.8843,38.3441,12.2619,20.7983,39.8387,26.2419,9.12941,35.0855,39.9067,39.499,38.8536,38.3781,28.2729,41.47,41.7759,41.8099,41.368,40.6203,708.137,-1.04402,-0.005561219357065224,4.51542171996564,2.0361827392578125,2.720171984590529,nan,0.0016666666666666668,0.0019444444444444444,188.29762911601134,4116.982502482485,0.7019395214677601,62951.391188438654,nan,nan,nan,nan
508,6273,2021-04-28 10:59:54,21.4741,43.9184,38.3441,12.2619,20.7983,39.9067,26.2081,9.12941,35.1194,39.9407,39.533,38.8875,38.3441,28.3406,41.572,41.8099,41.8099,41.436,40.6882,708.137,2.11217,0.01133050091722972,4.543214196889001,2.03199658203125,2.720978778005694,nan,0.0019444444444444444,0.001388888888888889,188.05418709476297,4108.250761493377,0.7032327333205879,63007.473406835175,nan,nan,nan,nan
509,6277,2021-04-28 11:00:01,21.4741,43.9184,38.3102,12.2619,20.7983,39.9067,26.2081,9.12941,35.1872,40.0086,39.5669,38.9894,38.446,28.4083,41.64,41.9119,41.9119,41.368,40.6882,710.499,-0.25497,-0.0013483873548187975,4.5860897754657985,2.0308603515625,2.719708068413179,nan,0.0019444444444444444,0.0019444444444444444,187.8508808841028,3952.0184735657963,0.7149679346591543,63058.7766900622,nan,nan,nan,nan
510,6281,2021-04-28 11:00:08,21.4403,43.9524,38.3781,12.2282,20.7983,39.9746,26.2758,9.06207,35.2212,40.1106,39.6349,38.9215,38.5139,28.4083,41.64,41.9119,41.8779,41.572,40.7222,708.137,0.534077,0.002844411073764403,4.543422186647502,2.03149560546875,2.7183844413355907,nan,0.0019444444444444444,0.0019444444444444444,189.60349010778782,4064.010993421199,0.7077390334040521,63089.040754680864,nan,nan,nan,nan
