,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
511,6284,2021-04-28 11:00:13,21.4741,43.9864,38.412,12.2282,20.7983,39.9407,26.2081,9.06207,35.2551,40.1445,39.6689,39.0234,38.5819,28.4422,41.606,41.9119,41.9459,41.572,40.7562,703.413,1.32313,0.006946636218731432,4.512987258187296,2.034681396484375,2.715281664244728,nan,0.001388888888888889,0.0019444444444444444,190.46555663260574,4045.5377182682296,0.7097353365853295,63150.175737860736,nan,nan,nan,nan
512,6289,2021-04-28 11:00:22,21.4741,44.0544,38.3441,12.2282,20.7983,40.0426,26.2081,9.06207,35.289,40.1785,39.7028,39.0234,38.5479,28.4083,41.606,41.9459,41.9799,41.64,40.8242,703.413,2.11217,0.011248382330738646,4.623010752803336,2.03644921875,2.715837283467221,nan,0.0025,0.0019444444444444444,190.9514838627684,4050.618280123729,0.7098496705724414,63180.54615221279,nan,nan,nan,nan
513,6293,2021-04-28 11:00:29,21.4741,44.1225,38.3441,12.2282,20.7983,40.0766,26.2419,9.02841,35.323,40.1785,39.7708,39.0913,38.5819,28.4083,41.64,42.0139,42.0479,41.674,40.8582,710.499,1.32313,0.007045972281150396,4.725270346733642,2.0392613525390626,2.714749995765025,nan,0.0019444444444444444,0.0019444444444444444,191.43476732427482,4155.319711480956,0.7031226254973028,63261.458290352755,nan,nan,nan,nan
514,6296,2021-04-28 11:00:34,21.4741,44.1565,38.3781,12.2282,20.7983,40.1106,26.3096,8.99474,35.3569,40.2465,39.7708,39.0913,38.6498,28.3744,41.606,42.0139,42.0819,41.7759,40.8582,715.223,1.32313,0.007045750757524217,4.7566879519913075,2.04208642578125,2.7129432601539816,nan,0.001388888888888889,0.0016666666666666668,190.32635783136948,4130.356193665046,0.7054763012606483,63302.352828093426,nan,nan,nan,nan
515,6301,2021-04-28 11:00:42,21.4741,44.2245,38.48,12.2282,20.7983,40.2125,26.3096,8.99474,35.4247,40.4164,39.7368,39.1253,38.6498,28.3067,41.674,42.0819,42.2179,41.8439,40.9601,710.499,-0.25497,-0.0013672556995075948,4.697548717086286,2.043310546875,2.7116575284734803,nan,0.0022222222222222222,0.0022222222222222222,189.60080985974844,4074.515149945803,0.7099165863016734,63373.927923940224,nan,nan,nan,nan
516,6304,2021-04-28 11:00:48,21.4741,44.2245,38.5139,12.2619,20.7983,40.2465,26.2758,9.02841,35.4247,40.3824,39.8048,39.2272,38.7517,28.3067,41.7419,42.1159,42.2519,41.8099,40.8922,710.499,0.534077,0.002884130570598476,4.66982708743893,2.042986328125,2.711718121915198,nan,0.0016666666666666668,0.001388888888888889,189.7118195862819,4112.188101297851,0.7078840289275568,63410.12857770207,nan,nan,nan,nan
517,6307,2021-04-28 11:00:53,21.4741,44.2586,38.6158,12.2282,20.7983,40.3144,26.3096,9.02841,35.4926,40.4504,39.8387,39.2952,38.8196,28.3406,41.7759,42.1839,42.1839,41.8779,40.9941,705.775,-1.04402,-0.005637340896146365,4.583703490516508,2.0423118896484374,2.7097673615375255,nan,0.001388888888888889,0.0016666666666666668,186.75069501383547,4064.3258541952264,0.7118272615171432,63466.937333230286,nan,nan,nan,nan
518,6311,2021-04-28 11:01:00,21.4741,44.2926,38.6498,12.1945,20.7983,40.2805,26.3435,9.02841,35.5265,40.4504,39.9067,39.2612,38.8536,28.4422,41.8099,42.2519,42.2519,41.8439,40.9261,710.499,2.90122,0.015446101240449015,4.614383828144223,2.0432347412109375,2.708549162707697,nan,0.0019444444444444444,0.0019444444444444444,187.4789336227002,4027.173337645547,0.715094484125278,63523.78554400803,nan,nan,nan,nan
519,6315,2021-04-28 11:01:06,21.4741,44.2586,38.6837,12.2282,20.7983,40.3484,26.3435,9.02841,35.5605,40.4843,39.9407,39.2952,38.8875,28.5776,41.8439,42.2519,42.2519,41.9119,40.9261,712.861,1.32313,0.007093834511212084,4.574014374183312,2.044673583984375,2.706418458415936,nan,0.0016666666666666668,0.0019444444444444444,186.96963829740062,3990.343248980672,0.7183186535059559,63589.95090862785,nan,nan,nan,nan
520,6319,2021-04-28 11:01:13,21.4741,44.3266,38.6837,12.1945,20.7646,40.4164,26.3773,8.99474,35.5944,40.4164,40.0086,39.3291,38.9215,28.7131,41.8779,42.2179,42.2859,41.9119,41.0621,712.861,0.534077,0.0028834929221669353,4.629806043530646,2.048930419921875,2.7052157945061834,nan,0.0019444444444444444,0.0019444444444444444,187.6814991781622,4053.088826107834,0.7143337926848823,63610.234996741194,nan,nan,nan,nan
521,6323,2021-04-28 11:01:20,21.4403,44.3606,38.7517,12.1945,20.8659,40.4504,26.4111,8.99474,35.6283,40.4843,40.0766,39.431,38.9215,28.7131,41.9119,42.2859,42.3199,41.9799,41.0621,710.499,2.11217,0.011403287012668049,4.586872177318397,2.051252197265625,2.70603300240637,nan,0.0019444444444444444,0.001388888888888889,188.90592022461743,4151.2371131918435,0.707865646737852,63660.799813995705,nan,nan,nan,nan
522,6326,2021-04-28 11:01:25,21.4403,44.3946,38.8196,12.1945,20.8321,40.4504,26.4111,8.99474,35.6623,40.4843,40.1106,39.3971,38.9215,28.7131,41.9799,42.2519,42.3879,42.0139,41.0621,710.499,2.90122,0.01555280933031339,4.559149278566216,2.05351123046875,2.7040622251464126,nan,0.001388888888888889,0.0016666666666666668,190.56484096504792,4141.01416851519,0.7092145485685748,63695.95388291465,nan,nan,nan,nan
523,6329,2021-04-28 11:01:30,21.4403,44.4627,38.9215,12.1608,20.8321,40.4504,26.445,8.99474,35.6962,40.5183,40.1445,39.499,38.9894,28.6453,41.9799,42.3199,42.3879,42.0479,41.1301,708.137,-0.25497,-0.001357161417505603,4.516443503336949,2.055758544921875,2.702053887965617,nan,0.001388888888888889,0.0016666666666666668,190.9246943874417,4026.3278343047896,0.7177823158988644,63731.35906861575,nan,nan,nan,nan
524,6333,2021-04-28 11:01:37,21.4741,44.5307,38.9894,12.1945,20.8321,40.4843,26.445,8.99474,35.7301,40.6543,40.1785,39.3971,39.0574,28.5776,42.0139,42.4219,42.3879,42.1159,41.0961,712.861,2.11217,0.011242127802093337,4.546446725799922,2.057449462890625,2.701769097232503,nan,0.0019444444444444444,0.0016666666666666668,192.234009926662,4069.4436547099426,0.715277910427864,63781.567351402016,nan,nan,nan,nan
525,6336,2021-04-28 11:01:43,21.4741,44.5648,39.0913,12.1271,20.7983,40.5523,26.445,8.99474,35.798,40.6203,40.2125,39.499,39.0234,28.5438,42.0819,42.4559,42.4219,42.0819,41.1981,710.499,1.32313,0.00704183114408655,4.475939229344901,2.059348388671875,2.701590146942678,nan,0.0016666666666666668,0.001388888888888889,190.90502045948782,4194.903397616576,0.7070353074059723,63827.76617429211,nan,nan,nan,nan
526,6340,2021-04-28 11:01:49,21.4741,44.6328,39.1253,12.1608,20.7983,40.5863,26.3773,8.96107,35.8319,40.7562,40.2465,39.465,39.0913,28.4422,42.1499,42.5239,42.4219,42.1159,41.266,705.775,1.32313,0.007041608711941498,4.473797932590144,2.05905908203125,2.7003798207728877,nan,0.0016666666666666668,0.0016666666666666668,189.37559354860903,3993.123474725251,0.7215504674879585,63883.939892530536,nan,nan,nan,nan
527,6343,2021-04-28 11:01:55,21.4741,44.6328,39.1253,12.1608,20.7983,40.6203,26.4111,8.96107,35.8319,40.7222,40.3144,39.499,39.1253,28.5099,42.1839,42.5239,42.4899,42.1159,41.3,710.499,1.32313,0.007091591909522101,4.503742633710978,2.05927587890625,2.699207570070663,nan,0.0016666666666666668,0.0016666666666666668,187.06955269729036,3963.0877783411916,0.7242252758448285,63961.2386408279,nan,nan,nan,nan
528,6346,2021-04-28 11:02:00,21.4741,44.6328,39.1253,12.1608,20.8321,40.6203,26.4111,8.92741,35.8659,40.6882,40.3144,39.6009,39.1593,28.5438,42.1839,42.5579,42.5239,42.1839,41.402,710.499,0.534077,0.002842172218183931,4.503742633710978,2.057574462890625,2.697215267332072,nan,0.001388888888888889,0.0016666666666666668,184.4914663847262,3975.7226668760068,0.723841725526495,64053.379414500065,nan,nan,nan,nan
529,6350,2021-04-28 11:02:07,21.4403,44.6328,39.1593,12.1608,20.7983,40.6882,26.4788,8.96107,35.9338,40.7222,40.3824,39.6689,39.1593,28.7131,42.2519,42.5579,42.5919,42.2179,41.402,708.137,-0.25497,-0.0013567190941699422,4.461263537774275,2.060019287109375,2.69682723730427,nan,0.0019444444444444444,0.0016666666666666668,186.5492242724799,4077.9062382849406,0.717256792036495,64068.57847188326,nan,nan,nan,nan
530,6354,2021-04-28 11:02:13,21.4741,44.6328,39.1932,12.1608,20.7983,40.7562,26.445,8.89375,35.9677,40.8242,40.4164,39.7028,39.2612,28.8147,42.3199,42.5919,42.5919,42.3879,41.368,710.499,2.90122,0.015546747464935028,4.44821759969755,2.0619638671875,2.695601907649433,nan,0.0016666666666666668,0.0016666666666666668,186.82203233012294,3983.617938948698,0.7242903644516892,64149.99202355381,nan,nan,nan,nan
531,6357,2021-04-28 11:02:19,21.4741,44.7009,39.1932,12.1608,20.7983,40.7562,26.445,8.92741,36.0016,40.8242,40.4164,39.6689,39.2612,28.8147,42.3199,42.6599,42.6259,42.3199,41.47,710.499,2.90122,0.015436684869328608,4.503906183148425,2.062622802734375,2.6944413724382925,nan,0.0016666666666666668,0.0016666666666666668,187.05459528976942,4004.1532947667038,0.7233689743923227,64190.419441107326,nan,nan,nan,nan
532,6361,2021-04-28 11:02:25,21.4741,44.7689,39.2952,12.1271,20.7983,40.7562,26.4788,8.92741,36.0356,40.9261,40.4843,39.7028,39.2612,28.8485,42.4219,42.6939,42.6599,42.4219,41.504,710.499,-1.04402,-0.005515252626785913,4.476102778782348,2.06210693359375,2.6922426211605233,nan,0.0016666666666666668,0.0019444444444444444,187.85030387157695,4015.6471309257336,0.7231393714393801,64210.437887055785,nan,nan,nan,nan
533,6364,2021-04-28 11:02:31,21.4741,44.8029,39.2952,12.1271,20.8659,40.7902,26.4788,8.92741,36.0695,40.9941,40.4843,39.7028,39.2952,28.8147,42.4559,42.6939,42.762,42.4559,41.538,710.499,1.32313,0.0069894890413538455,4.503906183148425,2.06881201171875,2.691077117988173,nan,0.0016666666666666668,0.0016666666666666668,188.7914689844057,4033.936263008416,0.7222845376197453,64271.15107190316,nan,nan,nan,nan
534,6368,2021-04-28 11:02:38,21.4741,44.837,39.465,12.1271,20.8321,40.8242,26.5465,8.92741,36.1034,40.9261,40.5523,39.7708,39.3291,28.7469,42.4559,42.728,42.728,42.4559,41.64,705.775,1.32313,0.006989268806000821,4.363729912641716,2.070366455078125,2.6905528633505216,nan,0.0019444444444444444,0.0016666666666666668,187.4787847282094,4113.58939913044,0.7173917139261698,64321.92769297279,nan,nan,nan,nan
535,6371,2021-04-28 11:02:43,21.4741,44.905,39.499,12.1271,20.8321,40.8922,26.5127,8.92741,36.1713,40.9601,40.5863,39.9407,39.3971,28.6792,42.4899,42.728,42.83,42.4559,41.674,705.775,1.32313,0.0069886800944104184,4.391348456392612,2.07040234375,2.688472507202839,nan,0.001388888888888889,0.0016666666666666668,188.4622801266487,4079.5807958942114,0.7202267821014189,64377.763456576686,nan,nan,nan,nan
536,6375,2021-04-28 11:02:50,21.4741,44.905,39.431,12.1608,20.7983,40.9261,26.5127,8.92741,36.1713,41.0281,40.6543,39.9407,39.431,28.6792,42.5239,42.796,42.864,42.4899,41.674,712.861,-1.04402,-0.0055537469228658775,4.491229382460577,2.07012548828125,2.688118730394338,nan,0.0019444444444444444,0.0016666666666666668,185.70102658171615,4016.418818680508,0.7250461340557933,64433.911470844214,nan,nan,nan,nan
537,6379,2021-04-28 11:02:56,21.4741,44.9731,39.499,12.1271,20.8321,40.9941,26.5127,8.96107,36.2392,41.1981,40.6882,39.9067,39.465,28.6792,42.5919,42.864,42.83,42.5239,41.7079,710.499,1.32313,0.007037900275598168,4.476429877657242,2.070330322265625,2.6859343597341554,nan,0.0016666666666666668,0.0019444444444444444,186.4852174826891,4005.4595517631865,0.7262776271220196,64490.40589558828,nan,nan,nan,nan
538,6382,2021-04-28 11:03:02,21.4741,44.939,39.499,12.1271,20.7983,41.0281,26.5127,8.96107,36.2731,41.1301,40.7562,39.9407,39.465,28.7469,42.6599,42.898,43.0,42.5239,41.7079,712.861,2.90122,0.01543147634301018,4.463333547786903,2.0751484375,2.684734184204605,nan,0.0016666666666666668,0.0016666666666666668,184.80751426705976,3990.1967039382143,0.7278091461545126,64597.48712497216,nan,nan,nan,nan
539,6386,2021-04-28 11:03:08,21.5079,45.0071,39.533,12.1271,20.7983,41.0961,26.5465,8.92741,36.3071,41.1301,40.7222,40.0086,39.533,28.8485,42.6939,42.966,43.0,42.5919,41.7079,703.413,1.32313,0.007087250962759055,4.431582285225468,2.0762802734375,2.683501868218167,nan,0.0016666666666666668,0.0016666666666666668,184.12788543268348,3942.3076405363254,0.7315568016115409,64622.88401707772,nan,nan,nan,nan
540,6389,2021-04-28 11:03:14,21.4741,45.0411,39.499,12.0934,20.8321,41.1301,26.5465,8.92741,36.341,41.3,40.7562,40.1106,39.5669,28.9163,42.762,43.034,43.034,42.6599,41.7759,710.499,0.534077,0.0028606538828001215,4.532036686389396,2.0776806640625,2.682379110325306,nan,0.0016666666666666668,0.0016666666666666668,185.15768263682796,4047.0922934982163,0.7250020628732482,64673.93236236892,nan,nan,nan,nan
541,6393,2021-04-28 11:03:20,21.4741,45.0411,39.499,12.0934,20.7983,41.1641,26.5803,8.89375,36.375,41.1301,40.8242,40.0766,39.5669,28.9501,42.83,43.102,43.102,42.6939,41.8099,710.499,-0.25497,-0.0013656128487721192,4.532036686389396,2.07683642578125,2.6802677164382223,nan,0.0016666666666666668,0.0019444444444444444,183.39114408587062,3920.271974397396,0.7340149549461132,64744.80752978797,nan,nan,nan,nan
542,6397,2021-04-28 11:03:27,21.4741,45.1092,39.465,12.1271,20.7646,41.1981,26.5127,8.89375,36.4428,41.232,40.8242,40.1445,39.6009,28.984,42.83,43.136,43.102,42.728,41.8439,705.775,1.32313,0.0070362637244872185,4.584840724670955,2.08097021484375,2.680022947089286,nan,0.0019444444444444444,0.0016666666666666668,186.4808543124961,3982.319551673349,0.7302855994697015,64765.11971519833,nan,nan,nan,nan
543,6400,2021-04-28 11:03:32,21.5079,45.1092,39.5669,12.0934,20.8321,41.266,26.6142,8.92741,36.4768,41.334,40.8922,40.1785,39.6349,28.9501,42.864,43.1701,43.1701,42.796,41.9119,710.499,1.32313,0.007085676973373871,4.531992699363961,2.08114208984375,2.6790916936021376,nan,0.001388888888888889,0.001388888888888889,182.6262047341654,3837.1449456218684,0.7405767228708182,64820.97802127101,nan,nan,nan,nan
544,6403,2021-04-28 11:03:38,21.4741,45.2113,39.6689,12.0934,20.7983,41.266,26.6142,8.92741,36.4768,41.3,40.9261,40.2125,39.6689,28.9501,42.864,43.2041,43.2041,42.796,41.9119,710.499,1.32313,0.007085676973373871,4.532282010545569,2.083984130859375,2.6779709340973277,nan,0.0016666666666666668,0.0016666666666666668,184.97790780048516,3971.692606319817,0.7320351095477848,64871.6091198149,nan,nan,nan,nan
545,6407,2021-04-28 11:03:44,21.4741,45.1432,39.6689,12.0597,20.7983,41.3,26.5465,8.92741,36.5107,41.436,40.8582,40.2805,39.7368,28.9501,42.932,43.2041,43.2381,42.864,41.9119,715.223,1.32313,0.007085450544618409,4.506357617261875,2.0831455078125,2.675841323386943,nan,0.0016666666666666668,0.0019444444444444444,184.96580443513662,4068.705507290948,0.7258968645395543,64917.351317719644,nan,nan,nan,nan
546,6411,2021-04-28 11:03:51,21.4741,45.2453,39.7028,12.0934,20.7983,41.3,26.6142,8.92741,36.5447,41.436,40.9601,40.3484,39.7708,28.9163,43.0,43.2041,43.2381,42.83,42.0479,710.499,2.11217,0.011230515799419034,4.53236378526429,2.082427734375,2.6755393676645167,nan,0.0019444444444444444,0.0016666666666666668,181.4846531173689,3982.45000014325,0.7321710621461658,64958.10652665107,nan,nan,nan,nan
547,6414,2021-04-28 11:03:56,21.5079,45.2793,39.7028,12.0597,20.7983,41.368,26.5803,8.92741,36.5786,41.334,41.0281,40.3484,39.8048,28.9501,43.0,43.2721,43.3401,42.898,42.0819,710.499,1.32313,0.0070848495546841144,4.559958372517383,2.08616943359375,2.674637383624958,nan,0.001388888888888889,0.001388888888888889,182.99078514723715,3998.7337956588253,0.7315454623410431,64988.91833820179,nan,nan,nan,nan
548,6417,2021-04-28 11:04:02,21.5079,45.2113,39.7368,12.0597,20.7983,41.368,26.6142,8.89375,36.5786,41.538,41.0281,40.4164,39.8727,28.9501,42.966,43.2721,43.3741,42.898,42.0139,703.413,0.534077,0.0028597758312615,4.431906107025231,2.0884228515625,2.6734176580941895,nan,0.0016666666666666668,0.0016666666666666668,183.2291031874596,3895.829911150413,0.738983779571354,65024.586033139654,nan,nan,nan,nan
549,6421,2021-04-28 11:04:08,21.4403,45.2793,39.7708,12.0597,20.7983,41.436,26.6142,8.86008,36.6804,41.436,41.0961,40.3824,39.9067,29.0179,43.0,43.3741,43.3401,42.898,42.0819,708.137,0.534077,0.0028392934189721197,4.489790846410812,2.085363037109375,2.672272985171659,nan,0.0016666666666666668,0.0016666666666666668,182.21298117488826,3877.2406447385233,0.7407611917017053,65106.185789793046,nan,nan,nan,nan
550,6425,2021-04-28 11:04:15,21.4741,45.3134,39.8048,12.0934,20.8659,41.47,26.648,8.89375,36.6804,41.504,41.0961,40.3824,39.9067,29.0517,43.0,43.4081,43.3741,42.898,42.1499,705.775,0.534077,0.0028594416177119344,4.474691473711498,2.08836279296875,2.670915513653552,nan,0.0019444444444444444,0.0019444444444444444,183.84749797655465,4041.3153350188195,0.7301879283295092,65136.570273452366,nan,nan,nan,nan
551,6429,2021-04-28 11:04:22,21.4741,45.3474,39.8048,12.0597,20.7983,41.504,26.5803,8.89375,36.7483,41.47,41.1301,40.5183,39.9746,29.1195,43.068,43.4081,43.4421,43.0,42.1839,710.499,1.32313,0.007033509964911391,4.5324455599830165,2.087780029296875,2.6706127338862164,nan,0.0019444444444444444,0.0016666666666666668,184.8498802758486,3961.3108051125505,0.7360718672655149,65192.2300402196,nan,nan,nan,nan
552,6432,2021-04-28 11:04:27,21.4741,45.4155,39.8387,12.0597,20.8321,41.504,26.6142,8.86008,36.7823,41.538,41.1641,40.4504,39.9746,29.1195,43.136,43.3741,43.4762,43.0,42.2859,710.499,1.32313,0.006983225182690692,4.560412513786541,2.09212451171875,2.6677666994863696,nan,0.001388888888888889,0.0019444444444444444,183.54209901488125,3870.6602823844564,0.7424914590958446,65243.00153314424,nan,nan,nan,nan
553,6436,2021-04-28 11:04:34,21.4741,45.4835,39.8727,12.0597,20.7646,41.538,26.648,8.86008,36.7823,41.674,41.232,40.5183,40.0426,29.0856,43.136,43.4421,43.4421,43.068,42.2519,705.775,0.534077,0.0028389025731880182,4.55770956698625,2.09160107421875,2.6674923691708443,nan,0.0019444444444444444,0.0016666666666666668,182.6328985804581,3876.5666978242084,0.7426292628643801,65278.49955938871,nan,nan,nan,nan
554,6439,2021-04-28 11:04:39,21.4403,45.4835,39.8727,12.0597,20.7646,41.606,26.6819,8.86008,36.8502,41.7419,41.266,40.5863,40.0766,29.0856,43.2041,43.4421,43.4762,43.068,42.2859,710.499,-0.25497,-0.00135518585632714,4.588425968103916,2.09199169921875,2.666630307759816,nan,0.001388888888888889,0.001388888888888889,181.2625318932364,3837.645092362709,0.7457336851445722,65329.46734231554,nan,nan,nan,nan
555,6443,2021-04-28 11:04:46,21.4741,45.4835,39.8727,12.0597,20.7983,41.606,26.648,8.89375,36.8841,41.7759,41.334,40.5863,40.1106,29.0856,43.2381,43.4421,43.5102,43.102,42.2859,710.499,0.534077,0.002818427416223872,4.588215918152618,2.092888671875,2.665425508310975,nan,0.0019444444444444444,0.0019444444444444444,184.75809328779346,4048.349291169037,0.7323295941202485,65380.10909277762,nan,nan,nan,nan
556,6447,2021-04-28 11:04:53,21.4741,45.4835,39.9407,12.0597,20.7983,41.64,26.648,8.86008,36.8841,41.7759,41.368,40.6543,40.1785,29.1195,43.2721,43.4081,43.5782,43.1701,42.2859,715.223,1.32313,0.007032316909766964,4.56274573935647,2.0966591796875003,2.664183822776224,nan,0.0019444444444444444,0.0019444444444444444,184.25103303029672,3887.186827451834,0.7433655753885662,65395.6925864019,nan,nan,nan,nan
557,6451,2021-04-28 11:05:00,21.4741,45.6197,39.9407,12.0597,20.7983,41.7079,26.648,8.89375,36.952,41.8099,41.402,40.6882,40.1785,29.1195,43.2721,43.4762,43.5782,43.2381,42.3879,710.499,-0.25497,-0.001354999309631749,4.643986276322224,2.0992353515625,2.664002869984029,nan,0.0019444444444444444,0.0016666666666666668,186.2075097800177,4044.851649877754,0.7335049538073428,65461.36032782422,nan,nan,nan,nan
558,6454,2021-04-28 11:05:05,21.5079,45.6197,39.9407,12.026,20.8321,41.7079,26.6819,8.86008,36.952,41.7079,41.402,40.7222,40.1785,29.1872,43.3401,43.5102,43.5442,43.2381,42.4219,710.499,0.534077,0.0028382710369462905,4.6437736210035405,2.10002294921875,2.6622211576138177,nan,0.001388888888888889,0.0016666666666666668,185.42589750666735,4021.475067634686,0.7354239446473648,65491.78182306605,nan,nan,nan,nan
559,6458,2021-04-28 11:05:12,21.4741,45.7218,40.0766,12.026,20.8321,41.7419,26.7157,8.79275,37.0199,41.8439,41.436,40.7222,40.2465,29.1533,43.3741,43.5442,43.5782,43.3061,42.4899,710.499,2.11217,0.011144205813123665,4.616346421393595,2.1048923339843753,2.661996489683828,nan,0.0019444444444444444,0.0016666666666666668,187.6198975896007,3958.2612315635542,0.740111142670601,65542.75943406009,nan,nan,nan,nan
560,6461,2021-04-28 11:05:17,21.4741,45.7218,40.2125,12.026,20.7983,41.7419,26.7157,8.86008,37.0538,41.8099,41.47,40.7562,40.3144,29.1533,43.3741,43.6122,43.6122,43.3061,42.4899,710.499,1.32313,0.00693096418852166,4.505214578648007,2.107935791015625,2.661048012636836,nan,0.001388888888888889,0.001388888888888889,182.46957187917297,3849.1503235455452,0.7477881963610791,65649.38446169026,nan,nan,nan,nan
561,6465,2021-04-28 11:05:24,21.4741,45.8239,40.2465,12.026,20.7646,41.8099,26.648,8.89375,37.0538,41.8099,41.538,40.8582,40.3484,29.1872,43.3401,43.6462,43.6462,43.3401,42.5239,712.861,2.11217,0.011223494477673195,4.576065538497556,2.109796630859375,2.65980480699787,nan,0.0019444444444444444,0.0019444444444444444,183.76192316612,3926.6405185349076,0.743078780745533,65685.46296949033,nan,nan,nan,nan
562,6469,2021-04-28 11:05:31,21.4741,45.7558,40.1445,11.9923,20.7983,41.8439,26.7157,8.86008,37.0878,42.0479,41.572,40.8922,40.4164,29.2211,43.4421,43.6802,43.7483,43.3061,42.6259,710.499,-1.04402,-0.00554734311008889,4.588624791746239,2.1055126953125,2.6585964911930633,nan,0.0019444444444444444,0.0019444444444444444,182.34139780424664,3983.0146808884647,0.7399016842090055,65786.81445842389,nan,nan,nan,nan
563,6472,2021-04-28 11:05:36,21.4741,45.8239,40.2805,12.026,20.7983,41.8779,26.7496,8.86008,37.1557,42.0479,41.606,40.8922,40.4164,29.3227,43.4081,43.7143,43.7483,43.3741,42.6599,710.499,1.32313,0.006979898450847922,4.533099757732805,2.1064326171875,2.6576877532022882,nan,0.001388888888888889,0.001388888888888889,181.2045624529974,3973.279191403688,0.7410328157404271,65827.66553683032,nan,nan,nan,nan
564,6476,2021-04-28 11:05:43,21.5079,45.8579,40.4504,11.9923,20.7983,41.9799,26.7496,8.89375,37.2236,42.0139,41.64,40.9601,40.4843,29.3565,43.5102,43.7483,43.9184,43.5102,42.728,715.223,1.32313,0.007029183405731211,4.451165073345033,2.108143798828125,2.656318136173885,nan,0.0019444444444444444,0.0019444444444444444,180.77235483337324,3836.820382368206,0.7503300765094135,65893.33792003304,nan,nan,nan,nan
565,6480,2021-04-28 11:05:50,21.4741,45.8579,40.5523,12.026,20.8321,41.9799,26.7496,8.86008,37.1896,42.0479,41.674,40.9941,40.4843,29.4243,43.5102,43.9184,43.9524,43.5102,42.6259,710.499,1.32313,0.007079430916568386,4.3386394766077085,2.11367626953125,2.655755760343597,nan,0.0019444444444444444,0.0016666666666666668,182.95909639334846,3977.6985275581815,0.7415795230031678,65903.15286414475,nan,nan,nan,nan
566,6484,2021-04-28 11:05:56,21.4741,45.892,40.6203,11.9923,20.7646,42.0479,26.7496,8.82642,37.3254,42.0819,41.7419,41.0621,40.5523,29.3904,43.6122,43.9184,43.9524,43.5442,42.728,705.775,1.32313,0.006978490936970926,4.282255208576573,2.1136337890625,2.652507833971605,nan,0.0016666666666666668,0.0022222222222222222,183.19448226542391,3964.515805701584,0.7428566295141491,65989.09877971567,nan,nan,nan,nan
567,6487,2021-04-28 11:06:02,21.4741,45.96,40.6882,12.026,20.8659,42.0819,26.7496,8.86008,37.2915,42.1499,41.7419,40.9941,40.5863,29.3565,43.6462,43.9184,44.0204,43.5442,42.6939,705.775,1.32313,0.007078451857275358,4.282336439587602,2.11794873046875,2.652103617866656,nan,0.0016666666666666668,0.001388888888888889,185.79845489711002,3964.3889223991605,0.743363131577574,66029.22651449109,nan,nan,nan,nan
568,6491,2021-04-28 11:06:08,21.4741,46.0281,40.6882,11.9586,20.8321,42.1159,26.7834,8.89375,37.3594,42.2519,41.8439,41.0621,40.6543,29.3227,43.7143,43.9524,44.0204,43.6122,42.796,708.137,1.32313,0.007027987047321431,4.352171481615193,2.1164775390625,2.6498852544787135,nan,0.0016666666666666668,0.0019444444444444444,185.2618090751643,3991.727634169658,0.7419459264786811,66049.60238946593,nan,nan,nan,nan
569,6495,2021-04-28 11:06:15,21.4741,46.1302,40.6882,11.9923,20.7983,42.1499,26.7496,8.86008,37.3594,42.1499,41.8439,41.1301,40.6882,29.2888,43.7483,44.1565,44.0204,43.6462,42.83,708.137,0.534077,0.0028569497235400093,4.435385906655534,2.11636865234375,2.648506845964791,nan,0.0019444444444444444,0.0019444444444444444,182.54992661636072,3925.1142770152496,0.7466658852715725,66105.69114155092,nan,nan,nan,nan
570,6498,2021-04-28 11:06:20,21.4741,46.1302,40.7222,11.9923,20.7983,42.1839,26.7496,8.86008,37.4273,42.1499,41.8779,41.1981,40.7222,29.2888,43.8163,44.1225,43.9524,43.6462,42.864,703.413,1.32313,0.007027388512420393,4.378271220629464,2.11973876953125,2.64653082851432,nan,0.001388888888888889,0.0016666666666666668,182.03251367788613,3901.616162250642,0.7486002004947815,66171.53691907098,nan,nan,nan,nan
571,6501,2021-04-28 11:06:26,21.5079,46.0962,40.7222,11.9923,20.7646,42.2179,26.7834,8.86008,37.3933,42.2859,41.8779,41.266,40.7222,29.3565,43.8503,44.1565,43.9524,43.7143,42.83,705.775,1.32313,0.007127472978422143,4.365154636522423,2.1185263671875,2.6462226044683907,nan,0.0016666666666666668,0.001388888888888889,179.43203937338404,3933.8961116378987,0.7469374177691365,66227.29692846077,nan,nan,nan,nan
572,6505,2021-04-28 11:06:32,21.5079,46.1302,40.6882,11.9923,20.7983,42.2519,26.7834,8.82642,37.4952,42.3539,41.8779,41.232,40.7562,29.3904,43.8503,44.2245,44.0885,43.7483,42.932,710.499,0.534077,0.002836340181512025,4.449976412308727,2.120941162109375,2.6450584806224406,nan,0.0016666666666666668,0.0016666666666666668,183.45661680228747,3919.240130761926,0.7482329530112973,66252.74494712517,nan,nan,nan,nan
573,6508,2021-04-28 11:06:38,21.4741,46.0962,40.6882,11.9586,20.7983,42.2859,26.7496,8.86008,37.4952,42.4559,41.9799,41.266,40.7902,29.3904,43.9184,44.1225,44.1565,43.7483,43.0,710.499,1.32313,0.007076639915533139,4.422376788580839,2.12307470703125,2.643866084390162,nan,0.0016666666666666668,0.0016666666666666668,180.08846787176785,3822.951060187962,0.7548881810544925,66293.17091791975,nan,nan,nan,nan
574,6511,2021-04-28 11:06:43,21.5079,46.2324,40.6882,11.9923,20.8321,42.2859,26.7834,8.86008,37.5292,42.3199,41.9459,41.334,40.8582,29.4243,43.9184,44.1905,44.2586,43.8163,42.932,708.137,1.32313,0.007026416408085758,4.518474917126376,2.12341943359375,2.6429553919848026,nan,0.001388888888888889,0.001388888888888889,184.1271537773927,3976.387451918795,0.7455558866901688,66364.16422279479,nan,nan,nan,nan
575,6515,2021-04-28 11:06:50,21.5079,46.1643,40.7222,11.9586,20.7983,42.3199,26.8172,8.86008,37.5971,42.4219,42.0139,41.334,40.8582,29.4243,43.9524,44.1905,44.2926,43.8843,42.898,705.775,1.32313,0.006975969893965334,4.420470421923828,2.12507763671875,2.6415669476224917,nan,0.0019444444444444444,0.0019444444444444444,181.85079496228394,3888.6504939003885,0.7515817236972917,66455.09616123493,nan,nan,nan,nan
576,6519,2021-04-28 11:06:57,21.5079,46.3345,40.7562,11.9586,20.7983,42.3539,26.7834,8.89375,37.665,42.3879,42.0819,41.402,40.8922,29.4581,44.0204,44.2926,44.2926,43.9184,43.0,715.223,2.90122,0.015185569244191576,4.591758507376902,2.128919921875,2.6413021964653565,nan,0.0019444444444444444,0.0016666666666666668,181.13725279435653,3820.8950878572477,0.7563716135834445,66480.6776077948,nan,nan,nan,nan
577,6523,2021-04-28 11:07:03,21.4741,46.3345,40.8582,11.9586,20.7983,42.4219,26.7496,8.82642,37.7329,42.4559,42.1159,41.436,40.9601,29.4581,44.1225,44.3606,44.3266,43.9864,43.136,710.499,0.534077,0.002795228858196572,4.478228921469166,2.13230859375,2.6392295603318954,nan,0.0016666666666666668,0.0019444444444444444,181.667699038533,3951.5584844171044,0.7485202422945992,66551.55956737991,nan,nan,nan,nan
578,6527,2021-04-28 11:07:10,21.5079,46.3345,40.9601,11.9586,20.7983,42.4219,26.8172,8.82642,37.7329,42.5579,42.1159,41.504,40.9601,29.492,44.0885,44.3266,44.3606,44.0204,43.102,710.499,1.32313,0.006924939960240994,4.394699233794934,2.13155078125,2.6387368381394936,nan,0.0019444444444444444,0.0016666666666666668,182.64297174236688,3984.7812996876523,0.7467493770134762,66561.4650277605,nan,nan,nan,nan
579,6531,2021-04-28 11:07:17,21.5417,46.4026,40.9941,11.9586,20.7983,42.4899,26.8172,8.79275,37.7668,42.5239,42.1839,41.504,40.9941,29.5259,44.1225,44.3946,44.4627,44.0885,43.2041,712.861,2.11217,0.011133791297408196,4.4370824286412525,2.132788818359375,2.6373670568485594,nan,0.0019444444444444444,0.0019444444444444444,182.70761419849367,3902.7410962407935,0.7524282740686462,66647.79703447092,nan,nan,nan,nan
580,6534,2021-04-28 11:07:22,21.4741,46.4366,41.0281,11.9249,20.7983,42.5239,26.8172,8.82642,37.7668,42.5579,42.1839,41.504,41.0281,29.492,44.1225,44.3946,44.4627,44.1225,43.2041,710.499,1.32313,0.007024392291402312,4.422785662174454,2.132849365234375,2.6354588008397726,nan,0.001388888888888889,0.0016666666666666668,182.27400834128485,3841.1556336088797,0.7566649591732767,66708.75123090028,nan,nan,nan,nan
581,6538,2021-04-28 11:07:29,21.4741,46.5047,41.1301,11.9586,20.7983,42.5579,26.8172,8.79275,37.8347,42.6259,42.2179,41.538,41.0961,29.5598,44.1225,44.5307,44.4967,44.1565,43.3061,708.137,2.11217,0.011132842272257266,4.3804529757278265,2.129887939453125,2.634047139111137,nan,0.0019444444444444444,0.0019444444444444444,179.28656962945465,3786.242486420466,0.7605905574666656,66729.50835789031,nan,nan,nan,nan
582,6541,2021-04-28 11:07:34,21.5079,46.5387,41.1301,11.9249,20.7983,42.6259,26.8511,8.79275,37.8687,42.6599,42.3539,41.606,41.1301,29.5936,44.1565,44.5988,44.4627,44.1565,43.3401,712.861,2.90122,0.01540021169143579,4.437367720759797,2.1322197265625,2.6321679757942333,nan,0.001388888888888889,0.0016666666666666668,179.27095564898391,3875.8338886223232,0.755375405194207,66775.13636252286,nan,nan,nan,nan
583,6545,2021-04-28 11:07:41,21.5079,46.4707,41.1641,11.9249,20.7983,42.6259,26.8511,8.79275,37.8687,42.6939,42.3539,41.674,41.1641,29.6614,44.1565,44.4967,44.5307,44.1905,43.2721,715.223,2.90122,0.01540021169143579,4.368109584505366,2.132389892578125,2.6316629599458508,nan,0.0019444444444444444,0.0016666666666666668,182.862289838723,3992.6314611464536,0.7484712411055916,66815.76696998386,nan,nan,nan,nan
584,6549,2021-04-28 11:07:48,21.5079,46.5047,41.232,11.9249,20.7646,42.6599,26.8511,8.79275,37.9706,42.762,42.3199,41.674,41.1981,29.6953,44.2245,44.5648,44.5648,44.2245,43.2721,710.499,0.534077,0.0027943666419641025,4.311538153101842,2.1328349609375,2.631094539920833,nan,0.0019444444444444444,0.0016666666666666668,177.72989927280776,3907.1291130872114,0.7541794144375114,66881.37179111067,nan,nan,nan,nan
585,6553,2021-04-28 11:07:55,21.5079,46.6409,41.3,11.9249,20.7983,42.728,26.8849,8.75909,38.0045,42.762,42.3539,41.7079,41.232,29.7291,44.2926,44.5648,44.5648,44.2245,43.3401,710.499,0.534077,0.0028144462772250038,4.367305957460438,2.1374072265625,2.6296682577159243,nan,0.0019444444444444444,0.0019444444444444444,178.5978915997145,3777.904304982258,0.762743654442198,66941.85798927455,nan,nan,nan,nan
586,6556,2021-04-28 11:08:00,21.5079,46.5387,41.266,11.9249,20.8321,42.796,26.8511,8.75909,38.0385,42.796,42.3539,41.7759,41.266,29.7291,44.3266,44.6328,44.6328,44.2586,43.4421,710.499,1.32313,0.007021989973779773,4.311538153101842,2.13645849609375,2.627701747422094,nan,0.001388888888888889,0.0016666666666666668,181.53499029761684,3914.2765076267506,0.7545067885145202,66966.84268987224,nan,nan,nan,nan
587,6560,2021-04-28 11:08:07,21.4741,46.6068,41.3,11.9249,20.8321,42.762,26.9188,8.75909,38.0724,42.932,42.5239,41.7759,41.3,29.6953,44.3266,44.6328,44.6328,44.3266,43.4762,705.775,1.32313,0.006922139536702073,4.310767293448822,2.13892431640625,2.6271288644152433,nan,0.0019444444444444444,0.0016666666666666668,179.67614529158817,3791.816652756814,0.7626255893632211,66996.92429833104,nan,nan,nan,nan
588,6563,2021-04-28 11:08:12,21.5079,46.709,41.334,11.8912,20.8321,42.796,26.8511,8.75909,38.1743,42.83,42.5239,41.8099,41.368,29.6614,44.3606,44.7009,44.6668,44.3606,43.5102,712.861,2.90122,0.014957579014316276,4.409801334741691,2.13967919921875,2.6243417596163416,nan,0.001388888888888889,0.0019444444444444444,181.15925680316488,3838.696905795628,0.7601372584630106,67077.67265621266,nan,nan,nan,nan
589,6567,2021-04-28 11:08:19,21.4741,46.6749,41.334,11.8912,20.7983,42.864,26.8849,8.75909,38.2083,42.898,42.5919,41.8439,41.368,29.6275,44.3946,44.7009,44.7009,44.3946,43.4762,710.499,1.32313,0.006871002427899856,4.367505952317194,2.14045068359375,2.624741616131643,nan,0.0019444444444444444,0.001388888888888889,182.57732567311322,4010.4932432268583,0.7498642159143174,67108.5384983949,nan,nan,nan,nan
590,6571,2021-04-28 11:08:26,21.5079,46.7771,41.402,11.9249,20.7983,42.898,26.8849,8.72543,38.2083,43.0,42.6259,41.8779,41.436,29.6275,44.4627,44.8029,44.7349,44.3946,43.5782,712.861,0.534077,0.002793562430456203,4.409883377557218,2.142516845703125,2.623378518923792,nan,0.0019444444444444444,0.0019444444444444444,179.91318571150396,3893.1861086004587,0.757492676411972,67164.48486295188,nan,nan,nan,nan
591,6575,2021-04-28 11:08:33,21.4741,46.8452,41.504,11.8912,20.7646,42.932,26.9188,8.72543,38.2422,43.068,42.5579,41.9799,41.47,29.6953,44.4967,44.7349,44.7349,44.3946,43.6122,712.861,0.534077,0.0027934730381850154,4.382271534088129,2.14433544921875,2.6219856825737136,nan,0.0019444444444444444,0.0019444444444444444,180.60640720214224,3922.235020604588,0.7561276177933498,67225.459180939,nan,nan,nan,nan
592,6578,2021-04-28 11:08:38,21.4741,46.8111,41.538,11.8912,20.7983,42.966,26.8511,8.69176,38.3102,43.034,42.728,41.9799,41.47,29.763,44.5648,44.8029,44.7349,44.3946,43.6462,705.775,1.32313,0.006870050927585026,4.283392442731024,2.145654296875,2.6200148981007843,nan,0.001388888888888889,0.0016666666666666668,178.92434158422208,3789.4636767520274,0.7646856934341436,67291.25189021481,nan,nan,nan,nan
593,6582,2021-04-28 11:08:45,21.5079,46.8792,41.572,11.8912,20.7983,43.0,26.9526,8.72543,38.3441,43.068,42.728,42.0139,41.538,29.8307,44.5307,44.939,44.7689,44.4287,43.6802,710.499,-0.25497,-0.001323831422311758,4.339749139177664,2.148960205078125,2.619472358357906,nan,0.0019444444444444444,0.0016666666666666668,182.27837818442578,3963.2575941097552,0.7543455123024715,67341.85358114485,nan,nan,nan,nan
594,6585,2021-04-28 11:08:50,21.4741,46.8792,41.606,11.8912,20.7646,43.034,26.9526,8.72543,38.412,43.102,42.762,42.0479,41.572,29.8646,44.6328,44.905,44.837,44.5307,43.7143,708.137,1.32313,0.006819448344499531,4.297809070741628,2.148524169921875,2.616624797297604,nan,0.001388888888888889,0.0019444444444444444,180.98524028708036,3902.6719848600987,0.7585441480595625,67396.99949969683,nan,nan,nan,nan
595,6589,2021-04-28 11:08:57,21.5079,47.0154,41.64,11.8912,20.7983,43.068,26.8849,8.72543,38.412,43.1701,42.796,42.1159,41.606,29.8646,44.7009,44.837,44.8029,44.4967,43.9184,710.499,0.534077,0.0027727483670606217,4.3955169435362595,2.1499658203125,2.617043941851399,nan,0.0019444444444444444,0.001388888888888889,180.53928879244825,3902.4908614406427,0.7589329249022775,67417.00423723694,nan,nan,nan,nan
596,6593,2021-04-28 11:09:04,21.4741,47.0154,41.64,11.8912,20.7983,43.136,26.8849,8.75909,38.446,43.1701,42.898,42.1159,41.64,29.8307,44.8029,45.0071,44.7689,44.5307,43.9184,710.499,0.534077,0.002792697945436196,4.395718230276892,2.154892333984375,2.615665162911164,nan,0.0019444444444444444,0.0019444444444444444,179.9576814838594,3887.0356225036426,0.7602635337882746,67437.48597365488,nan,nan,nan,nan
597,6597,2021-04-28 11:09:10,21.4741,47.0154,41.674,11.8575,20.7983,43.136,26.9526,8.72543,38.5139,43.2381,42.932,42.1499,41.674,29.7969,44.7689,45.0411,44.837,44.5307,43.8503,712.861,-0.25497,-0.0013139404071511303,4.382435627233268,2.1541728515625,2.6135879550773122,nan,0.0016666666666666668,0.0019444444444444444,182.16838184692813,3891.461577765301,0.7603703621206919,67487.92769991267,nan,nan,nan,nan
598,6600,2021-04-28 11:09:16,21.5079,47.0154,41.606,11.8575,20.7983,43.1701,26.9188,8.72543,38.5819,43.3401,42.83,42.2179,41.7079,29.8307,44.8029,44.905,44.871,44.5307,43.9184,705.775,0.534077,0.0027319340227109296,4.393909097656191,2.15497265625,2.6124164996726935,nan,0.0016666666666666668,0.0016666666666666668,177.7251339811313,3789.1403400026284,0.7670906161405648,67573.64598465107,nan,nan,nan,nan
599,6604,2021-04-28 11:09:22,21.5079,47.1175,41.64,11.8575,20.8321,43.2041,26.9526,8.69176,38.6158,43.3401,43.034,42.2179,41.7419,29.8307,44.8029,44.9731,44.939,44.5648,43.8503,705.775,1.32313,0.00676791850184115,4.449224883057603,2.15438720703125,2.6104185509382756,nan,0.0016666666666666668,0.0019444444444444444,176.29407159347835,3810.9334517200973,0.7660476292939845,67624.70791556405,nan,nan,nan,nan
600,6608,2021-04-28 11:09:29,21.5079,47.0494,41.7419,11.8575,20.7983,43.2381,26.9526,8.72543,38.6158,43.3741,42.864,42.2859,41.7759,29.8646,44.871,45.1432,45.0752,44.5988,44.0204,710.499,0.534077,0.002751944083250565,4.339994452100066,2.155839599609375,2.6107705715906975,nan,0.0019444444444444444,0.001388888888888889,178.68980924515552,3858.496698108603,0.7634916825631861,67665.2939631627,nan,nan,nan,nan
601,6611,2021-04-28 11:09:34,21.4741,47.0494,41.8099,11.8575,20.8321,43.2381,26.9188,8.72543,38.6158,43.4081,42.898,42.2859,41.8099,29.9662,44.939,45.0752,45.1432,44.6668,44.0204,710.499,0.534077,0.002751944083250565,4.284586387531306,2.154803955078125,2.6088381233983076,nan,0.001388888888888889,0.0016666666666666668,178.5783030089716,3912.3990276273366,0.7605579368166868,67761.26048980208,nan,nan,nan,nan
602,6614,2021-04-28 11:09:40,21.4741,47.1516,41.8439,11.8575,20.7983,43.3061,26.9526,8.72543,38.6498,43.4421,42.932,42.3539,41.8439,30.0001,44.939,45.1772,45.1432,44.6668,43.9864,710.499,1.32313,0.006867120427122101,4.340356745700912,2.1567421875,2.607631165230137,nan,0.0016666666666666668,0.0016666666666666668,176.369892500392,3779.9362837304993,0.7690767676073909,67806.39211276178,nan,nan,nan,nan
603,6618,2021-04-28 11:09:46,21.4741,47.2197,41.8779,11.8575,20.7983,43.3401,26.9865,8.69176,38.7517,43.5102,43.068,42.3879,41.8779,30.034,45.0411,45.2453,45.2113,44.7349,44.0204,710.499,-0.25497,-0.0013039421924298446,4.368241924785715,2.1591845703125,2.6064492405539514,nan,0.0016666666666666668,0.0016666666666666668,178.56483798920786,3912.07281441042,0.7613137930610062,67811.36373903119,nan,nan,nan,nan
604,6622,2021-04-28 11:09:53,21.5079,47.1856,41.9119,11.8575,20.7983,43.3741,26.9526,8.72543,38.7517,43.5442,43.102,42.4219,41.9119,30.0001,45.0411,45.2793,45.2113,44.8029,44.1225,712.861,0.534077,0.0027514154312844063,4.32669196260972,2.162943115234375,2.6050203904288045,nan,0.0019444444444444444,0.0019444444444444444,177.27490184177373,3825.2255199685706,0.7670388279434615,67912.01055175043,nan,nan,nan,nan
605,6625,2021-04-28 11:09:58,21.5079,47.2538,41.8779,11.8238,20.7983,43.3741,26.9865,8.72543,38.8196,43.5102,43.0,42.4559,41.9119,30.0001,45.0752,45.2793,45.2453,44.837,44.1565,712.861,0.534077,0.002710998957637769,4.410539720081463,2.1638479003906252,2.603191598969786,nan,0.001388888888888889,0.0016666666666666668,177.0198679464,3868.875223840093,0.764814138014021,67972.13534946104,nan,nan,nan,nan
606,6629,2021-04-28 11:10:05,21.5079,47.2878,41.8439,11.8238,20.7983,43.4421,26.9865,8.72543,38.8875,43.6122,43.2381,42.5239,41.9799,29.9662,45.1092,45.3474,45.2793,44.871,44.2245,710.499,1.32313,0.006715696869530934,4.45153006081725,2.16703515625,2.601900525533845,nan,0.0019444444444444444,0.0019444444444444444,177.0418258665329,3845.851073046824,0.7666284053993891,68012.93803943881,nan,nan,nan,nan
607,6633,2021-04-28 11:10:12,21.5079,47.3219,41.8439,11.8238,20.7646,43.4421,26.9865,8.72543,38.9215,43.6122,43.2721,42.5579,42.0479,29.9324,45.1432,45.4835,45.3814,44.905,44.2245,712.861,1.32313,0.006665564323629199,4.494305434737672,2.169139892578125,2.6024020925258795,nan,0.0019444444444444444,0.001388888888888889,177.6491764696733,3851.1166998476865,0.766599881883114,68033.23154181392,nan,nan,nan,nan
608,6637,2021-04-28 11:10:19,21.5079,47.3559,42.0139,11.8238,20.7646,43.5102,26.9865,8.75909,38.8875,43.6802,43.3401,42.5919,42.0479,30.0001,45.2113,45.4155,45.4155,44.939,44.1905,705.775,0.534077,0.0027510050276787607,4.339161903294151,2.169316162109375,2.6009901905843145,nan,0.0019444444444444444,0.0019444444444444444,177.54417453559265,3771.042323132086,0.7717380297744169,68079.06869551934,nan,nan,nan,nan
609,6640,2021-04-28 11:10:24,21.5079,47.39,42.1499,11.8238,20.7983,43.5442,26.9526,8.6581,38.9215,43.7143,43.1701,42.6259,42.0819,30.034,45.1772,45.5516,45.4155,44.9731,44.2245,708.137,-0.25497,-0.0013132679824745897,4.2706360544774595,2.168564208984375,2.5990656182936993,nan,0.001388888888888889,0.0016666666666666668,175.07643494519925,3837.6183647848693,0.7681106518680179,68179.78139045062,nan,nan,nan,nan
610,6643,2021-04-28 11:10:29,21.5417,47.424,42.1839,11.8238,20.8321,43.6122,27.0203,8.69176,38.9894,43.7143,43.2721,42.6259,42.1159,30.1018,45.1772,45.4835,45.4835,45.0071,44.2926,710.499,1.32313,0.006814432562364539,4.284684547116757,2.169967529296875,2.5971561717388885,nan,0.001388888888888889,0.0016666666666666668,177.56618240367766,3810.5930599779094,0.7700300807166635,68215.33879887879,nan,nan,nan,nan
611,6647,2021-04-28 11:10:36,21.4741,47.424,42.2519,11.7901,20.7983,43.6122,27.0203,8.69176,39.0234,43.7823,43.4421,42.6599,42.1839,30.1018,45.2453,45.6197,45.5176,45.0071,44.3946,715.223,2.90122,0.014832073508018974,4.257591332634337,2.170630859375,2.5974042534850015,nan,0.0019444444444444444,0.001388888888888889,177.83691881973346,3752.3487471371586,0.7738255768946775,68205.15312790625,nan,nan,nan,nan
612,6650,2021-04-28 11:10:41,21.5417,47.5262,42.2859,11.8238,20.7983,43.6462,26.9865,8.69176,39.0574,43.8503,43.4421,42.728,42.2179,30.1356,45.2793,45.5176,45.5176,45.1432,44.3606,710.499,1.32313,0.006763951326284466,4.28484808157401,2.173255859375,2.595497380748522,nan,0.001388888888888889,0.0016666666666666668,177.29366258498632,3777.8125720875137,0.7726873923584178,68270.90182692333,nan,nan,nan,nan
613,6653,2021-04-28 11:10:46,21.5079,47.5262,42.3199,11.8238,20.7646,43.6802,26.9865,8.69176,39.0913,43.7823,43.2721,42.728,42.2519,30.1356,45.3134,45.6197,45.5176,45.1432,44.3606,712.861,1.32313,0.006763736563946377,4.271395104942455,2.17338330078125,2.5935875409250455,nan,0.001388888888888889,0.0016666666666666668,177.15971752741018,3830.906320528575,0.7698988031711919,68321.40835565611,nan,nan,nan,nan
614,6657,2021-04-28 11:10:53,21.5079,47.5602,42.3199,11.7901,20.7983,43.7143,26.9865,8.69176,39.1593,43.8843,43.3741,42.796,42.2859,30.1695,45.3814,45.5176,45.5856,45.1772,44.3946,712.861,1.32313,0.006713409601705275,4.29928966222268,2.1752119140625,2.593014532688209,nan,0.0019444444444444444,0.0016666666666666668,177.65783406026623,3903.6225571825908,0.7659486562058068,68346.69856501628,nan,nan,nan,nan
615,6661,2021-04-28 11:11:00,21.5079,47.5943,42.3199,11.7901,20.7983,43.7483,27.0542,8.69176,39.2272,43.9184,43.3401,42.83,42.3199,30.2034,45.4155,45.7218,45.5856,45.1432,44.4287,717.585,1.32313,0.006663089008944392,4.355942267631098,2.17561181640625,2.5916444532361598,nan,0.0019444444444444444,0.0019444444444444444,176.19266008978073,3784.415437024008,0.7735081383779214,68452.41760722017,nan,nan,nan,nan
616,6665,2021-04-28 11:11:07,21.5079,47.6283,42.2519,11.7901,20.8321,43.7483,27.0542,8.72543,39.1932,43.9184,43.4421,42.864,42.3539,30.2034,45.3814,45.5856,45.6197,45.2453,44.4627,712.861,1.32313,0.006713197395466289,4.410949934159115,2.178869384765625,2.5911878901751377,nan,0.0019444444444444444,0.0016666666666666668,174.29416312192774,3723.3343286886648,0.7775627833161138,68528.08176742864,nan,nan,nan,nan
617,6669,2021-04-28 11:11:14,21.5079,47.6624,42.1499,11.8238,20.7983,43.8503,27.0542,8.69176,39.2612,43.9864,43.4421,42.898,42.3879,30.2373,45.4495,45.7558,45.7218,45.3134,44.5988,710.499,0.534077,0.0027295469520596076,4.50762494907237,2.1791484375,2.5891237617470346,nan,0.0019444444444444444,0.0022222222222222222,174.681672996299,3756.510009425414,0.7758666469619171,68558.36383158235,nan,nan,nan,nan
618,6673,2021-04-28 11:11:21,21.5417,47.6624,42.2179,11.7901,20.7983,43.8503,27.0542,8.72543,39.3291,43.9524,43.6462,42.932,42.4219,30.2711,45.4835,45.892,45.7558,45.3474,44.5988,710.499,-0.25497,-0.0012838136092245052,4.451816762423844,2.18216748046875,2.5887098073228634,nan,0.0019444444444444444,0.0016666666666666668,177.788366471021,3879.6673461535556,0.7689315922401713,68573.2097177632,nan,nan,nan,nan
619,6676,2021-04-28 11:11:26,21.5079,47.6965,42.2859,11.7901,20.8659,43.9524,27.0542,8.72543,39.3631,44.0204,43.7823,42.966,42.4219,30.2711,45.4495,45.926,45.7558,45.3134,44.5988,712.861,1.32313,0.0067614247129974036,4.439008577070401,2.18394775390625,2.586939560988196,nan,0.001388888888888889,0.0016666666666666668,178.17376466233708,3897.2072315451273,0.7682940910445432,68603.48147463387,nan,nan,nan,nan
620,6680,2021-04-28 11:11:33,21.5079,47.7986,42.3539,11.7901,20.7983,43.9184,27.0542,8.69176,39.3291,44.0204,43.6462,43.0,42.4899,30.2373,45.4835,45.892,45.7899,45.4155,44.6328,710.499,-0.25497,-0.0013030109709571273,4.452184228610311,2.18401806640625,2.5856768002857233,nan,0.0019444444444444444,0.0019444444444444444,176.66995818347274,3713.1742628103125,0.7795596669991246,68709.33882802202,nan,nan,nan,nan
621,6684,2021-04-28 11:11:40,21.5079,47.8327,42.4899,11.7901,20.7983,44.0204,27.0542,8.69176,39.431,44.0885,43.6462,43.034,42.5579,30.2373,45.5516,45.892,45.7558,45.4155,44.6328,712.861,1.32313,0.0067608467245204385,4.383383548141009,2.187276123046875,2.5843386107988535,nan,0.0019444444444444444,0.0019444444444444444,178.80583036201162,3804.8333510795655,0.7745080708261449,68714.41385945305,nan,nan,nan,nan
622,6688,2021-04-28 11:11:46,21.5079,47.8667,42.6259,11.7901,20.8321,44.0204,27.088,8.6581,39.465,44.1565,43.8503,43.102,42.5919,30.2711,45.6537,45.9941,45.7558,45.4155,44.7349,710.499,-0.25497,-0.0012931778692473416,4.2854532123534685,2.18702783203125,2.5822619929306243,nan,0.0016666666666666668,0.0019444444444444444,175.85886739174137,3758.7925948634497,0.7776204232951901,68785.17106945784,nan,nan,nan,nan
623,6692,2021-04-28 11:11:53,21.5079,47.9349,42.6939,11.7901,20.8321,44.0885,27.088,8.69176,39.499,44.1905,43.7823,43.136,42.6259,30.2711,45.6877,45.892,45.8239,45.3814,44.7689,717.585,1.32313,0.00676026744607719,4.328358377190692,2.181321044921875,2.5808962451092072,nan,0.0019444444444444444,0.0019444444444444444,174.61628529773554,3715.134591329176,0.7804752750434746,68835.56280733927,nan,nan,nan,nan
624,6696,2021-04-28 11:12:00,21.5079,47.9008,42.5919,11.7901,20.7983,44.0885,27.0542,8.62444,39.533,44.2245,43.8163,43.1701,42.6259,30.3389,45.6877,46.0622,45.892,45.3814,44.837,708.137,1.32313,0.006710185935418814,4.3267074577995395,2.182438232421875,2.5803724084527393,nan,0.0019444444444444444,0.0016666666666666668,175.6248891101138,3830.813653690019,0.7740311400746083,68885.935904962,nan,nan,nan,nan
625,6699,2021-04-28 11:12:05,21.5417,47.9008,42.5919,11.7901,20.8321,44.1225,27.0542,8.62444,39.6009,44.1905,44.0204,43.2041,42.6939,30.3389,45.6877,46.0281,45.926,45.4495,44.837,712.861,1.32313,0.006659894256668304,4.355371527302124,2.183527099609375,2.5785801467945726,nan,0.001388888888888889,0.0016666666666666668,176.60076894937782,3756.6824993211208,0.7787925294798301,68936.46587995964,nan,nan,nan,nan
626,6703,2021-04-28 11:12:12,21.5417,47.9689,42.6259,11.7565,20.7983,44.1565,27.1219,8.62444,39.6349,44.2586,43.8163,43.2381,42.762,30.3728,45.7558,46.1302,45.9941,45.5176,44.871,708.137,-0.25497,-0.001283307069873742,4.354299204808039,2.186817138671875,2.5780815067216887,nan,0.0019444444444444444,0.0016666666666666668,173.5413029639793,3757.137397879071,0.7790380621264579,69016.78282213646,nan,nan,nan,nan
627,6707,2021-04-28 11:12:19,21.5079,48.037,42.6599,11.7565,20.7983,44.1905,27.088,8.62444,39.6689,44.2926,43.9184,43.2721,42.762,30.4067,45.8239,46.0622,46.0622,45.5516,44.905,715.223,1.32313,0.006659179182338806,4.426141417639126,2.1932724609375,2.576805864202302,nan,0.0019444444444444444,0.0019444444444444444,176.0504209362113,3718.192442052689,0.7817069797270456,69052.10235205504,nan,nan,nan,nan
628,6710,2021-04-28 11:12:24,21.5417,48.003,42.6599,11.7565,20.8321,44.1565,27.0542,8.55712,39.7028,44.3266,44.0885,43.2721,42.796,30.4067,45.96,46.1643,46.0622,45.6197,44.905,708.137,0.534077,0.0026477330588558566,4.354380700207719,2.19787841796875,2.5749979919316703,nan,0.001388888888888889,0.0016666666666666668,176.58670370707884,3725.310791851326,0.7816694914920039,69077.11990442841,nan,nan,nan,nan
