,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
746,7134,2021-04-28 11:24:32,21.5755,51.9221,46.9133,11.5543,20.7983,48.037,27.3588,8.38881,44.2245,48.3095,48.003,47.5262,46.9133,32.474,49.8427,50.0812,50.1153,49.7745,48.9568,710.499,1.32313,0.005580495789575652,4.095369296308842,2.349847412109375,2.4356610113081456,nan,0.0019444444444444444,0.001388888888888889,165.9295830355484,3613.869223738311,0.8192596290852436,74739.72321164722,nan,nan,nan,nan
747,7137,2021-04-28 11:24:37,21.6093,52.0244,46.9473,11.5206,20.7983,48.0711,27.3588,8.38881,44.2245,48.3436,48.0711,47.424,46.9473,32.5418,49.8768,50.1153,50.0812,49.8086,49.059,710.499,-1.04402,-0.00444244836599651,4.151023498307494,2.3510886230468753,2.434044753188651,nan,0.001388888888888889,0.0016666666666666668,165.0480064748738,3511.570273703276,0.8246201057237935,74779.31851171721,nan,nan,nan,nan
748,7140,2021-04-28 11:24:43,21.6093,52.0585,46.9813,11.5206,20.8321,48.1052,27.3588,8.38881,44.2245,48.4458,48.0711,47.424,47.0154,32.474,49.9108,50.1153,50.1835,49.8427,49.059,712.861,1.32313,0.005679698119342032,4.164905292411852,2.352442626953125,2.432933806690501,nan,0.0016666666666666668,0.0016666666666666668,164.1538135830607,3550.006549957729,0.8228740707578254,74819.00464628168,nan,nan,nan,nan
749,7144,2021-04-28 11:24:50,21.5755,52.0585,47.0154,11.5206,20.7983,48.1392,27.3588,8.35515,44.3266,48.4798,48.0711,47.4581,47.0494,32.474,49.9449,50.1835,50.2176,49.8427,49.093,717.585,2.90122,0.012234627778470791,4.164538103056609,2.3525908203125,2.4323191917500537,nan,0.0019444444444444444,0.0016666666666666668,163.52369578172835,3471.770497557798,0.8270131070947553,74888.8398375773,nan,nan,nan,nan
750,7147,2021-04-28 11:24:55,21.5755,52.0585,47.0154,11.5206,20.7983,48.1733,27.3588,8.35515,44.3266,48.4798,48.1052,47.5602,47.0835,32.474,49.9449,50.2176,50.2176,49.9108,49.093,708.137,1.32313,0.00562931826993164,4.10970619325125,2.35321533203125,2.431364878513162,nan,0.001388888888888889,0.001388888888888889,163.88397934010666,3557.483672141695,0.8229500083835605,74914.15620780761,nan,nan,nan,nan
751,7151,2021-04-28 11:25:02,21.5755,52.0926,47.1175,11.5206,20.8321,48.1733,27.3927,8.38881,44.3606,48.582,48.1392,47.5602,47.1175,32.5418,49.979,50.2516,50.2857,49.9108,49.1953,712.861,1.32313,0.005579562161792801,4.081338145045823,2.3546394042968752,2.4300070061524575,nan,0.0019444444444444444,0.0019444444444444444,164.1178395624941,3453.800300779036,0.8283424461473954,74949.02544204963,nan,nan,nan,nan
752,7155,2021-04-28 11:25:08,21.5755,52.1267,47.1175,11.5206,20.7983,48.2414,27.4604,8.35515,44.3946,48.6161,48.1733,47.5602,47.1175,32.6096,49.979,50.2516,50.2516,50.0131,49.1612,712.861,2.90122,0.012342340575018727,4.109312181898565,2.3566259765625,2.4281894528070347,nan,0.0016666666666666668,0.0019444444444444444,163.77188644464007,3539.502987090045,0.8243259716819794,75008.68789172143,nan,nan,nan,nan
753,7159,2021-04-28 11:25:15,21.5417,52.1608,47.1856,11.5206,20.7983,48.2414,27.4604,8.35515,44.4287,48.6502,48.2755,47.6283,47.1856,32.6096,49.979,50.2176,50.2857,49.9449,49.1953,710.499,1.32313,0.005578949202443838,4.068083158492262,2.35716455078125,2.426827057379562,nan,0.0019444444444444444,0.0019444444444444444,162.12183993721428,3497.2261447927976,0.8266621732600463,75078.43266725211,nan,nan,nan,nan
754,7163,2021-04-28 11:25:22,21.5755,52.1949,47.1516,11.5206,20.8321,48.2755,27.3588,8.42247,44.4287,48.6161,48.2755,47.6965,47.2538,32.6435,49.979,50.2516,50.388,50.0472,49.2293,717.585,1.32313,0.005628536439143188,4.164703260919943,2.35996728515625,2.4255436965371056,nan,0.0019444444444444444,0.0019444444444444444,162.50570365829185,3417.365857351343,0.83078605118956,75112.5429945823,nan,nan,nan,nan
755,7167,2021-04-28 11:25:29,21.5755,52.1949,47.1516,11.4869,20.7983,48.3436,27.3927,8.35515,44.4967,48.7524,48.2755,47.6624,47.2878,32.7113,50.0472,50.388,50.388,50.0812,49.2634,712.861,1.32313,0.005628064075662441,4.137286218751299,2.36310498046875,2.4242365862922535,nan,0.0019444444444444444,0.0019444444444444444,162.51318843497017,3559.2830565082036,0.8240030986087965,75197.5061052147,nan,nan,nan,nan
756,7170,2021-04-28 11:25:34,21.5417,52.229,47.1856,11.5206,20.7646,48.3776,27.3588,8.38881,44.5648,48.8205,48.3095,47.7305,47.2878,32.6435,50.0472,50.4561,50.4221,50.0472,49.3316,712.861,0.534077,0.0022514882240441936,4.137557829455357,2.363032470703125,2.422636827371517,nan,0.001388888888888889,0.0016666666666666668,163.50877685706342,3520.7297697556614,0.8261503323686085,75202.09002176973,nan,nan,nan,nan
757,7174,2021-04-28 11:25:41,21.5417,52.2972,47.1856,11.5206,20.7983,48.3776,27.2911,8.38881,44.5648,48.8886,48.4117,47.7646,47.3219,32.7452,50.1494,50.4561,50.4221,50.1153,49.3997,712.861,1.32313,0.005577869134749473,4.193508466717689,2.364471435546875,2.422051491213192,nan,0.0019444444444444444,0.0016666666666666668,163.96610785728126,3579.95652468945,0.8234700128009846,75271.65635337954,nan,nan,nan,nan
758,7178,2021-04-28 11:25:48,21.5755,52.3313,47.1856,11.4869,20.7983,48.4458,27.325,8.38881,44.6328,48.8205,48.4117,47.7646,47.3559,32.7113,50.2176,50.5243,50.4561,50.1494,49.2975,708.137,1.32313,0.005577547370831418,4.193316642266252,2.368143798828125,2.420793709123526,nan,0.0019444444444444444,0.0019444444444444444,161.9717481938253,3562.3448028294274,0.8245127830358039,75356.36248208325,nan,nan,nan,nan
759,7182,2021-04-28 11:25:55,21.5755,52.3995,47.2878,11.5206,20.8321,48.4798,27.3588,8.38881,44.6668,48.9227,48.4458,47.7986,47.424,32.7452,50.2176,50.5925,50.5243,50.1494,49.3656,712.861,1.32313,0.005577241041361612,4.193398363054164,2.36750341796875,2.4202083014448608,nan,0.0019444444444444444,0.0016666666666666668,163.23446176256573,3433.9039693164223,0.8310739145222125,75350.83598846913,nan,nan,nan,nan
760,7185,2021-04-28 11:26:00,21.6093,52.3995,47.2197,11.5206,20.7983,48.5139,27.325,8.38881,44.6668,48.9568,48.5139,47.9008,47.4581,32.8131,50.2516,50.5925,50.5925,50.2176,49.4678,708.137,2.11217,0.008982319745941733,4.220911840695778,2.3686774902343752,2.4186650308770163,nan,0.001388888888888889,0.0016666666666666668,163.81778400749195,3453.686935450829,0.8303352898898245,75415.32562126697,nan,nan,nan,nan
761,7189,2021-04-28 11:26:07,21.5755,52.4336,47.3219,11.4869,20.8321,48.582,27.3588,8.35515,44.7349,48.9227,48.5139,47.9008,47.4921,32.7452,50.3198,50.6266,50.5243,50.2516,49.4338,715.223,1.32313,0.005626189559423915,4.207292806618238,2.36972265625,2.4180925972989327,nan,0.0019444444444444444,0.0016666666666666668,162.82286452850224,3526.272165237881,0.8269339520483392,75459.88092065426,nan,nan,nan,nan
762,7193,2021-04-28 11:26:14,21.6093,52.5018,47.424,11.5206,20.7983,48.6502,27.3588,8.35515,44.7689,48.9908,48.548,47.8667,47.5262,32.7791,50.388,50.6607,50.5925,50.2857,49.536,719.947,0.534077,0.002290928697978521,4.206802477226277,2.371357421875,2.4168556434651003,nan,0.0019444444444444444,0.0019444444444444444,159.82034281663766,3503.6312939105114,0.828268022327669,75544.45535139603,nan,nan,nan,nan
763,7196,2021-04-28 11:26:19,21.5755,52.5018,47.5602,11.5206,20.7646,48.6502,27.3588,8.38881,44.837,49.0249,48.582,47.9689,47.5602,32.7791,50.388,50.6947,50.6266,50.3198,49.536,712.861,0.534077,0.0022507328243453724,4.053856319985218,2.375894287109375,2.4152173567715938,nan,0.001388888888888889,0.0016666666666666668,161.77981566309714,3496.0989715712703,0.8287995359832798,75549.2842309063,nan,nan,nan,nan
764,7200,2021-04-28 11:26:26,21.6093,52.4677,47.5943,11.5206,20.7983,48.6502,27.3588,8.35515,44.837,49.059,48.6502,48.003,47.5943,32.847,50.4561,50.7288,50.7288,50.3539,49.6382,705.775,1.32313,0.005575997696729297,3.9579867229084806,2.37448291015625,2.4144443591720535,nan,0.0019444444444444444,0.0016666666666666668,161.9690109432289,3505.372064933224,0.8285688834145167,75588.7407972265,nan,nan,nan,nan
765,7203,2021-04-28 11:26:31,21.5755,52.5359,47.5943,11.5206,20.7646,48.6502,27.3588,8.38881,44.905,49.093,48.6502,47.9008,47.6283,32.847,50.5243,50.7288,50.7629,50.3539,49.6041,712.861,0.534077,0.0022105959754899545,4.053856319985218,2.3757451171875,2.412815638813308,nan,0.001388888888888889,0.0016666666666666668,163.03993145483338,3554.269435390583,0.8263407102475264,75628.75150491453,nan,nan,nan,nan
766,7207,2021-04-28 11:26:38,21.5755,52.57,47.6965,11.4869,20.7983,48.7183,27.3588,8.38881,44.939,49.1612,48.7183,48.003,47.6624,32.8131,50.4902,50.7288,50.7288,50.388,49.6723,710.499,1.32313,0.005525817514060756,3.984743304895612,2.3791875,2.41206279872537,nan,0.0019444444444444444,0.0016666666666666668,163.3915858141268,3544.0044682660905,0.8271036461840603,75658.51576278411,nan,nan,nan,nan
767,7210,2021-04-28 11:26:43,21.6093,52.6383,47.6965,11.5206,20.7983,48.7524,27.325,8.42247,44.9731,49.1271,48.7524,48.003,47.6624,32.8809,50.5243,50.797,50.797,50.388,49.7064,708.137,0.534077,0.0022303547274113034,4.026970565340438,2.3813073730468752,2.410418653292998,nan,0.001388888888888889,0.0016666666666666668,162.16300856738383,3497.5118576351597,0.8295343153596756,75753.2287846792,nan,nan,nan,nan
768,7215,2021-04-28 11:26:51,21.5755,52.6724,47.7305,11.5206,20.8321,48.7864,27.2911,8.38881,45.0411,49.1612,48.7864,48.1052,47.7305,32.8809,50.5243,50.8652,50.797,50.388,49.6041,712.861,-0.25497,-0.0010551410079568076,4.054102425881285,2.38104833984375,2.409531919028917,nan,0.0022222222222222222,0.0019444444444444444,163.35464145810857,3562.290361989692,0.8265772618171857,75748.0438066591,nan,nan,nan,nan
769,7218,2021-04-28 11:26:56,21.5755,52.7065,47.6965,11.4869,20.7983,48.7864,27.2911,8.42247,45.0411,49.2975,48.7864,48.1392,47.7646,32.9826,50.5925,50.8311,50.8993,50.4221,49.7745,710.499,-0.25497,-0.0010551410079568076,4.09635045809521,2.3823564453125,2.407935658110279,nan,0.001388888888888889,0.0016666666666666668,162.6359232700222,3511.253523234052,0.8292594008076072,75822.57256174501,nan,nan,nan,nan
770,7221,2021-04-28 11:27:02,21.5755,52.7406,47.6965,11.5206,20.8321,48.8546,27.325,8.42247,45.1432,49.2975,48.8546,48.1052,47.7646,32.9487,50.5925,50.8652,50.8652,50.4221,49.7405,712.861,-0.25497,-0.0010454751659863567,4.137942501140811,2.382750732421875,2.406840069357915,nan,0.0016666666666666668,0.0016666666666666668,163.30087141007633,3529.2439278333286,0.828614840860728,75886.6972954908,nan,nan,nan,nan
771,7225,2021-04-28 11:27:08,21.5755,52.7747,47.7305,11.4869,20.7646,48.8886,27.2911,8.42247,45.1432,49.2634,48.8546,48.1733,47.7986,33.0165,50.6266,50.9334,50.9674,50.5243,49.8086,715.223,1.32313,0.005474742452625096,4.151735503872241,2.384562255859375,2.4057545050364326,nan,0.0016666666666666668,0.0016666666666666668,161.10768170807336,3516.676402661251,0.8293853752448245,75940.8367563328,nan,nan,nan,nan
772,7229,2021-04-28 11:27:15,21.5755,52.8429,47.7986,11.4869,20.8321,48.8546,27.325,8.35515,45.1772,49.3656,48.9568,48.2755,47.8327,32.9826,50.6607,50.9334,50.9334,50.4902,49.979,712.861,1.32313,0.005375641054247192,4.138106571738187,2.3857912597656252,2.4044792720642145,nan,0.0019444444444444444,0.0019444444444444444,161.9989545322022,3427.5183631004998,0.8339290882005502,75990.5134890797,nan,nan,nan,nan
773,7232,2021-04-28 11:27:20,21.6093,52.8088,47.8327,11.5206,20.8321,48.8886,27.2573,8.35515,45.2793,49.3656,48.9908,48.2755,47.8667,32.9826,50.6607,51.0015,51.0697,50.6607,49.9108,708.137,0.534077,0.0021295597407385144,4.054920925612232,2.3911972656250002,2.4028640184181054,nan,0.001388888888888889,0.0016666666666666668,162.85782107552248,3459.9761951282107,0.8325138792170804,76000.13989872715,nan,nan,nan,nan
774,7236,2021-04-28 11:27:27,21.5755,52.877,47.9008,11.5206,20.7646,48.9227,27.2573,8.35515,45.2793,49.3316,49.0249,48.3436,47.9008,33.0165,50.6947,51.0356,51.0697,50.7288,49.979,708.137,1.32313,0.005325352546627971,4.055188268893514,2.391261474609375,2.402173644485446,nan,0.0019444444444444444,0.0016666666666666668,163.88635302766176,3579.1906066399165,0.8269721072115841,76004.56093958112,nan,nan,nan,nan
775,7239,2021-04-28 11:27:32,21.5755,52.9111,47.9349,11.5206,20.7983,48.9227,27.2911,8.38881,45.3134,49.3997,49.0249,48.3436,47.9349,32.9826,50.7629,51.0697,51.0356,50.6947,49.9449,710.499,1.32313,0.005275510497487052,4.0687144011124525,2.390822265625,2.400575808521847,nan,0.001388888888888889,0.0016666666666666668,162.38198653162922,3531.46864149391,0.8295037321250062,76064.76217026469,nan,nan,nan,nan
776,7243,2021-04-28 11:27:39,21.5755,52.9452,47.9689,11.5206,20.7983,48.9568,27.2911,8.38881,45.3474,49.3316,49.093,48.3776,47.9349,32.9148,50.7288,51.0356,51.1038,50.6607,50.0472,715.223,-1.04402,-0.0041625440685742416,4.0958489726655225,2.39310595703125,2.3992716434005876,nan,0.0019444444444444444,0.0019444444444444444,161.98380843764963,3471.2296991865464,0.8325687975065341,76124.51046132461,nan,nan,nan,nan
777,7247,2021-04-28 11:27:46,21.5755,52.9452,47.9689,11.4869,20.7983,48.9908,27.325,8.35515,45.4155,49.4678,49.093,48.4458,48.003,33.0165,50.797,51.0356,51.0356,50.7288,50.0131,712.861,0.534077,0.0021091499695727162,4.0823225686300875,2.3926513671875003,2.3986097912741204,nan,0.0019444444444444444,0.0016666666666666668,162.16776653972352,3508.9190291638092,0.8309737752848841,76204.05640152465,nan,nan,nan,nan
778,7250,2021-04-28 11:27:51,21.5755,52.9793,48.037,11.5206,20.7983,48.9908,27.325,8.38881,45.4835,49.5019,49.1271,48.4798,48.037,33.0843,50.8652,51.1038,51.0697,50.797,49.979,715.223,1.32313,0.005125857498345082,4.067864553504575,2.39442724609375,2.3976661122079865,nan,0.001388888888888889,0.001388888888888889,160.23800351561133,3506.505818241101,0.8312481976290315,76248.20212829072,nan,nan,nan,nan
779,7254,2021-04-28 11:27:58,21.6093,53.0476,48.0711,11.5206,20.8321,49.0249,27.2911,8.42247,45.5516,49.5019,49.1953,48.548,48.037,33.1521,50.8993,51.1379,51.0697,50.8652,50.1835,715.223,-0.25497,-0.0009781342968235819,4.095825860459976,2.395905029296875,2.3963684453670453,nan,0.0019444444444444444,0.0019444444444444444,160.5950400048412,3417.5119444728366,0.8358087082820879,76322.45206986685,nan,nan,nan,nan
780,7257,2021-04-28 11:28:03,21.5755,53.0135,48.0711,11.4869,20.7646,49.059,27.2911,8.42247,45.5516,49.6041,49.1953,48.6161,48.0711,33.1182,50.9334,51.172,51.1379,50.8993,50.1494,717.585,2.90122,0.011238518713381608,4.08138111886478,2.39639794921875,2.3947913748380656,nan,0.001388888888888889,0.0016666666666666668,159.45987009478662,3455.5791478824717,0.8341967911842032,76372.01593807228,nan,nan,nan,nan
781,7262,2021-04-28 11:28:12,21.6093,53.0817,48.1392,11.5206,20.7983,49.093,27.2911,8.38881,45.6537,49.6041,49.2634,48.6502,48.1392,33.1521,50.9334,51.2743,51.2743,50.9334,50.1835,719.947,1.32313,0.005025644460670733,4.0947105525406355,2.3965107421875,2.3944192109977105,nan,0.0025,0.0019444444444444444,158.78008679145393,3401.068763250316,0.837021723910646,76397.36586634007,nan,nan,nan,nan
782,7266,2021-04-28 11:28:19,21.5755,53.0817,48.1392,11.4869,20.7983,49.1271,27.325,8.38881,45.6537,49.6382,49.2293,48.6502,48.1733,33.186,50.9674,51.2402,51.3084,50.9674,50.388,717.585,1.32313,0.005075192261165032,4.081463697796447,2.397179443359375,2.3931209666619573,nan,0.0019444444444444444,0.0019444444444444444,158.8378557387485,3458.674487588081,0.8344167146704925,76446.15282592844,nan,nan,nan,nan
783,7270,2021-04-28 11:28:26,21.5755,53.0817,48.1733,11.5206,20.7983,49.1271,27.2911,8.38881,45.7218,49.6723,49.2975,48.7183,48.2073,33.2538,50.9674,51.2743,51.2743,50.9674,50.2857,710.499,1.32313,0.0049756872824740245,4.013278760182542,2.40050341796875,2.3917681036583076,nan,0.0019444444444444444,0.0019444444444444444,160.79887778164775,3454.626394045239,0.8348288956010493,76495.4733417506,nan,nan,nan,nan
784,7273,2021-04-28 11:28:31,21.6093,53.1158,48.1392,11.4869,20.8321,49.1612,27.2573,8.35515,45.7218,49.7745,49.3316,48.7524,48.2414,33.186,51.0015,51.2743,51.3425,51.0015,50.3539,717.585,1.32313,0.005025235042051181,4.109434763315077,2.40139990234375,2.3902174236197564,nan,0.001388888888888889,0.0016666666666666668,157.86488831702798,3445.49883211123,0.8354184272972478,76535.10060679736,nan,nan,nan,nan
785,7277,2021-04-28 11:28:38,21.5755,53.2181,48.1392,11.4869,20.7983,49.1953,27.2911,8.35515,45.7558,49.7745,49.3997,48.7864,48.2755,33.186,51.0356,51.3084,51.3425,51.0356,50.4561,708.137,-1.04402,-0.003965074005953551,4.13888020957422,2.4043134765625,2.38960448607353,nan,0.0019444444444444444,0.0016666666666666668,160.84777658219843,3515.538628913026,0.8322287835840879,76539.7939430434,nan,nan,nan,nan
786,7280,2021-04-28 11:28:43,21.5755,53.1499,48.1733,11.5206,20.8321,49.2634,27.2573,8.42247,45.8239,49.8768,49.3997,48.7864,48.2755,33.2199,51.0356,51.3765,51.4788,51.0356,50.388,712.861,1.32313,0.005024548380579958,4.082568674526155,2.40679638671875,2.3880387185881244,nan,0.001388888888888889,0.0016666666666666668,159.11579109980292,3354.021542834925,0.8401432134420187,76614.2951253506,nan,nan,nan,nan
787,7283,2021-04-28 11:28:48,21.5755,53.2522,48.2414,11.4869,20.7983,49.2975,27.2234,8.38881,45.8579,49.8086,49.4338,48.8205,48.3095,33.186,51.0356,51.3765,51.4788,51.0015,50.4561,708.137,-0.25497,-0.0009682158839034455,4.083384385228007,2.40717919921875,2.3864778154953816,nan,0.001388888888888889,0.0016666666666666668,160.54680609612114,3511.4823465139216,0.8328948375265968,76688.20995287792,nan,nan,nan,nan
788,7287,2021-04-28 11:28:55,21.5755,53.2522,48.3095,11.4869,20.8321,49.2975,27.2573,8.42247,45.892,49.9108,49.4338,48.8886,48.3436,33.2538,51.0356,51.4447,51.5129,51.1379,50.4561,712.861,1.32313,0.004974604747774426,4.05475870827079,2.4084033203125,2.3858021034644903,nan,0.0019444444444444444,0.0016666666666666668,160.31266520758984,3485.1261157627355,0.8343710976935775,76742.7336292061,nan,nan,nan,nan
789,7292,2021-04-28 11:29:03,21.6093,53.3546,48.2073,11.4869,20.7983,49.3656,27.2911,8.38881,45.926,49.979,49.4338,48.9568,48.4117,33.2538,51.1038,51.547,51.5811,51.2402,50.4221,712.861,-1.04402,-0.003964094045301533,4.222409401172203,2.409617919921875,2.385087794422198,nan,0.0022222222222222222,0.0019444444444444444,159.51248560084187,3357.3972969433094,0.8406546436743392,76777.41019935756,nan,nan,nan,nan
790,7296,2021-04-28 11:29:10,21.6093,53.3887,48.2414,11.4869,20.7983,49.4338,27.2911,8.38881,45.96,50.0472,49.5701,48.9568,48.4117,33.2878,51.1379,51.547,51.6152,51.2743,50.4561,712.861,1.32313,0.0050732520854449075,4.222409401172203,2.409940185546875,2.3839097403118,nan,0.0019444444444444444,0.0019444444444444444,158.06012355051456,3363.4726849592857,0.8405125785298533,76841.76304461733,nan,nan,nan,nan
791,7300,2021-04-28 11:29:17,21.5755,53.3887,48.2755,11.5206,20.7983,49.3997,27.2573,8.42247,45.96,49.979,49.5019,48.9908,48.4798,33.3217,51.2402,51.6152,51.6834,51.2743,50.4561,717.585,1.32313,0.005023729394678955,4.222425934157371,2.41262841796875,2.3827311351284437,nan,0.0019444444444444444,0.0019444444444444444,157.08578291141842,3340.3189098740477,0.8418112883323574,76930.67747370215,nan,nan,nan,nan
792,7303,2021-04-28 11:29:22,21.5755,53.3887,48.4117,11.4869,20.8321,49.4338,27.2573,8.38881,46.0622,50.0472,49.536,49.059,48.5139,33.3556,51.2402,51.6834,51.7516,51.3425,50.4561,708.137,2.11217,0.007860388837534548,4.0558402022191595,2.415873291015625,2.381163515195474,nan,0.001388888888888889,0.0016666666666666668,157.6185548466086,3436.690633613839,0.8373931220958756,76955.01919686179,nan,nan,nan,nan
793,7307,2021-04-28 11:29:29,21.6093,53.4228,48.5139,11.5206,20.7983,49.4678,27.2234,8.38881,46.0962,50.0812,49.6041,49.093,48.548,33.3895,51.3425,51.7175,51.7857,51.3765,50.6607,710.499,-0.25497,-0.0009488122232245277,4.013503624281905,2.416928466796875,2.3804570628905277,nan,0.0019444444444444444,0.0016666666666666668,158.06952808848376,3369.7574958081163,0.8407638195132836,77024.32179352228,nan,nan,nan,nan
794,7310,2021-04-28 11:29:34,21.5755,53.4569,48.582,11.4869,20.7646,49.4678,27.2573,8.42247,46.0962,50.1835,49.6041,49.093,48.582,33.3556,51.3765,51.7516,51.7857,51.3765,50.6607,708.137,-0.25497,-0.0009488122232245277,3.9726372115326867,2.4165361328125,2.3788513979851884,nan,0.001388888888888889,0.0016666666666666668,158.91018363284198,3406.0773375173244,0.8391958250196747,77029.5217753403,nan,nan,nan,nan
795,7314,2021-04-28 11:29:41,21.6093,53.5252,48.582,11.4869,20.7983,49.5019,27.2573,8.42247,46.0962,50.1494,49.7745,49.1612,48.6161,33.3895,51.4447,51.7857,51.7857,51.4447,50.6947,712.861,1.32313,0.004973246659731321,4.054983030302181,2.41955859375,2.377549093733932,nan,0.0019444444444444444,0.0019444444444444444,157.93246428024594,3458.7484513425225,0.83691663120107,77073.96438371985,nan,nan,nan,nan
796,7317,2021-04-28 11:29:46,21.5755,53.5593,48.582,11.5206,20.8321,49.5701,27.2573,8.38881,46.1643,50.1835,49.7745,49.093,48.6502,33.4234,51.4447,51.8198,51.7516,51.4788,50.6607,715.223,1.32313,0.004972841794235547,4.096672043817313,2.41890625,2.3760175875115883,nan,0.001388888888888889,0.0016666666666666668,159.88436044330612,3485.963172085824,0.835783469039299,77123.17408029128,nan,nan,nan,nan
797,7321,2021-04-28 11:29:53,21.5755,53.5593,48.6502,11.4869,20.7983,49.5701,27.2573,8.42247,46.1983,50.2516,49.8427,49.1612,48.7183,33.4234,51.4788,51.7857,51.7857,51.5129,50.6266,715.223,1.32313,0.004923198062658813,4.04053859126506,2.4205107421875,2.3753390007436153,nan,0.0019444444444444444,0.0016666666666666668,159.2274638321337,3407.237079566935,0.839692061840829,77148.36963727289,nan,nan,nan,nan
798,7324,2021-04-28 11:29:58,21.6093,53.6616,48.7183,11.4869,20.8321,49.6041,27.2234,8.42247,46.1983,50.2176,49.8768,49.1953,48.7524,33.4234,51.4788,51.888,51.8198,51.547,50.7288,715.223,1.32313,0.004972567107445862,4.068501150610228,2.424205322265625,2.3737922753038405,nan,0.001388888888888889,0.0016666666666666668,157.93673268270936,3371.0313136776463,0.841592127755126,77207.52437550461,nan,nan,nan,nan
799,7328,2021-04-28 11:30:05,21.5755,53.6616,48.8205,11.4869,20.7983,49.6723,27.2573,8.38881,46.2324,50.2176,49.8768,49.2293,48.7864,33.4912,51.547,51.8539,51.8539,51.5811,50.6607,712.861,0.534077,0.0020270317665709164,3.971410844803388,2.427460205078125,2.3736822954151777,nan,0.0019444444444444444,0.001388888888888889,159.89400128472627,3429.596149754813,0.8389836857593019,77212.20371134642,nan,nan,nan,nan
800,7332,2021-04-28 11:30:12,21.643,53.6616,48.8546,11.4869,20.8321,49.6723,27.1896,8.35515,46.2664,50.2857,49.9108,49.2634,48.8546,33.4912,51.5811,51.888,51.7857,51.6152,50.8311,715.223,-0.25497,-0.0009581463251665023,3.95614085412258,2.427925048828125,2.3716846816917756,nan,0.0019444444444444444,0.0022222222222222222,160.30368819731436,3377.956717502672,0.8416077585805342,77286.00352095858,nan,nan,nan,nan
801,7335,2021-04-28 11:30:17,21.5755,53.7299,48.8886,11.4869,20.7983,49.6723,27.2573,8.45613,46.3004,50.3198,49.9449,49.2975,48.8546,33.4573,51.547,51.888,51.8539,51.5811,50.797,715.223,0.534077,0.0019869613691387723,3.9847343671735227,2.4303056640625003,2.370720786734684,nan,0.001388888888888889,0.001388888888888889,160.33393886348347,3374.3261080795933,0.8419776374708048,77325.93430843971,nan,nan,nan,nan
802,7339,2021-04-28 11:30:24,21.5755,53.7981,48.8886,11.4869,20.8321,49.7405,27.1557,8.42247,46.3685,50.4221,49.979,49.3656,48.8886,33.4573,51.6152,51.888,51.9903,51.6152,50.8311,712.861,0.534077,0.001986800008255124,4.027522989106246,2.43011767578125,2.370031224781621,nan,0.0019444444444444444,0.0016666666666666668,159.67845830197584,3391.7377628243494,0.8413028219082712,77355.57089233615,nan,nan,nan,nan
803,7343,2021-04-28 11:30:31,21.6093,53.8322,48.8886,11.4869,20.8321,49.7405,27.1896,8.42247,46.3685,50.4561,49.979,49.3316,48.9568,33.5251,51.6152,51.9221,51.9903,51.7175,50.8311,710.499,0.534077,0.001986800008255124,4.041874252276483,2.432231201171875,2.3687291658168244,nan,0.0019444444444444444,0.0019444444444444444,159.34514514588952,3380.8292440122,0.8420102927653129,77410.44944535298,nan,nan,nan,nan
804,7346,2021-04-28 11:30:36,21.5755,53.8322,48.9568,11.4869,20.7983,49.8086,27.1896,8.45613,46.4026,50.4561,50.0812,49.3997,48.9908,33.5251,51.6152,51.9903,51.9221,51.6834,50.8652,708.137,0.534077,0.00200661075110935,3.973044669861222,2.433686767578125,2.3671418177472487,nan,0.001388888888888889,0.0016666666666666668,159.06168972200837,3471.583568335077,0.8379703445611846,77469.5585011528,nan,nan,nan,nan
805,7350,2021-04-28 11:30:43,21.6093,53.8663,48.9908,11.4869,20.8321,49.8086,27.1896,8.42247,46.4366,50.388,50.0812,49.3997,49.0249,33.6269,51.7516,51.9562,52.0585,51.7516,50.8652,712.861,1.32313,0.004921581691049383,3.9994476784751387,2.4350390625,2.365812516554143,nan,0.0019444444444444444,0.0019444444444444444,158.38550063105404,3414.3293895638226,0.8408364463374545,77548.09333825482,nan,nan,nan,nan
806,7354,2021-04-28 11:30:50,21.6093,53.9004,49.059,11.5206,20.7983,49.8768,27.2573,8.48979,46.5047,50.4561,50.2176,49.4338,49.059,33.6269,51.7175,52.0926,52.0585,51.7175,50.9334,715.223,2.90122,0.0107906483635402,3.9846340441738013,2.439787109375,2.3644684994789538,nan,0.0019444444444444444,0.0019444444444444444,159.7118910498682,3368.0464601552967,0.8431317161804864,77582.12659374841,nan,nan,nan,nan
807,7358,2021-04-28 11:30:57,21.5755,53.9346,49.1612,11.4869,20.7983,49.8427,27.2573,8.45613,46.5387,50.4902,50.2176,49.4678,49.093,33.6269,51.7857,52.1949,52.1608,51.7857,51.0356,712.861,0.534077,0.001946410506930272,3.9158729475913554,2.4405244140625,2.363695016571268,nan,0.0019444444444444444,0.0016666666666666668,159.51759777186845,3395.876736771828,0.842002996546919,77631.96755193564,nan,nan,nan,nan
808,7361,2021-04-28 11:31:02,21.5755,54.0028,49.1953,11.4869,20.7983,49.8768,27.2911,8.45613,46.5728,50.4902,50.2516,49.5019,49.093,33.593,51.888,52.229,52.229,51.8198,51.0015,715.223,0.534077,0.0019463025275117869,3.9569145622429276,2.443025390625,2.3621035004270365,nan,0.001388888888888889,0.0016666666666666668,160.04233439049614,3371.8378273198937,0.843315001925403,77656.2898010976,nan,nan,nan,nan
809,7365,2021-04-28 11:31:08,21.6093,54.0369,49.1953,11.4869,20.7983,49.9449,27.2573,8.45613,46.6068,50.5925,50.2516,49.536,49.1612,33.6608,51.9562,52.2631,52.229,51.7857,51.0015,715.223,1.32313,0.004871022803472274,3.9847986508596427,2.4442478027343753,2.3603392507741017,nan,0.0016666666666666668,0.0019444444444444444,160.70791359613975,3474.320293638805,0.838810247400317,77759.94567016729,nan,nan,nan,nan
810,7369,2021-04-28 11:31:15,21.6093,54.071,49.2293,11.5206,20.7983,49.9449,27.2573,8.48979,46.6749,50.5925,50.2516,49.5701,49.1953,33.6269,51.9562,52.2631,52.2631,51.8198,51.0697,715.223,-0.25497,-0.0009195072122658361,3.9848809542025605,2.445509521484375,2.359004417535985,nan,0.0019444444444444444,0.0019444444444444444,160.04759358529105,3452.9269990858757,0.8399431339722516,77785.18067073746,nan,nan,nan,nan
811,7374,2021-04-28 11:31:24,21.5755,54.1734,49.2975,11.4869,20.8321,50.0131,27.2234,8.45613,46.709,50.5925,50.3198,49.6382,49.1953,33.6947,52.0926,52.3995,52.3654,51.8198,51.2061,715.223,2.90122,0.010570704506967059,4.013212629025545,2.446255615234375,2.3585490211880145,nan,0.0025,0.0019444444444444444,157.73507896607958,3389.8602730779394,0.8430040828997969,77844.39851150748,nan,nan,nan,nan
812,7377,2021-04-28 11:31:29,21.6093,54.1734,49.3316,11.4869,20.8321,49.979,27.2234,8.45613,46.743,50.5925,50.4221,49.6382,49.2293,33.7625,52.0926,52.3654,52.3654,51.8539,51.172,712.861,2.11217,0.007537573848917191,3.9718030498699446,2.446311279296875,2.3569796792169013,nan,0.001388888888888889,0.0016666666666666668,159.3432297726885,3392.1295771314453,0.8430919765894321,77859.44014712624,nan,nan,nan,nan
813,7380,2021-04-28 11:31:34,21.5755,54.1393,49.2975,11.5206,20.7983,50.0472,27.2234,8.45613,46.8452,50.6266,50.4221,49.6723,49.2634,33.7964,52.0926,52.5018,52.3654,51.9221,51.2402,712.861,1.32313,0.004671644824807148,3.971985091894208,2.44884423828125,2.355411528836092,nan,0.001388888888888889,0.0016666666666666668,157.2220292545477,3384.45784670823,0.8435840489340817,77908.98089734591,nan,nan,nan,nan
814,7384,2021-04-28 11:31:41,21.6093,54.2075,49.3316,11.4869,20.7646,50.0472,27.1896,8.45613,46.8792,50.6266,50.4561,49.7064,49.2634,33.8304,52.0926,52.4677,52.4336,51.9562,51.172,710.499,1.32313,0.004622039601807948,3.9865229117798564,2.44940576171875,2.35470023188039,nan,0.0019444444444444444,0.0016666666666666668,158.7060771085263,3422.172327988394,0.8420374943221118,77937.80250590529,nan,nan,nan,nan
815,7387,2021-04-28 11:31:46,21.6093,54.1734,49.3316,11.4869,20.7983,50.1153,27.2234,8.48979,46.9133,50.7288,50.4902,49.7405,49.2975,33.8643,52.0926,52.4336,52.3995,52.0244,51.2743,715.223,0.534077,0.0018854846690011446,3.9849632575454845,2.4510048828125,2.353754692953128,nan,0.001388888888888889,0.001388888888888889,159.17338004478307,3456.927010052152,0.8406339774407104,77962.35140598375,nan,nan,nan,nan
816,7391,2021-04-28 11:31:53,21.5755,54.2417,49.3656,11.4869,20.7983,50.1153,27.1896,8.45613,46.9473,50.7288,50.5584,49.7745,49.2975,33.7964,52.1608,52.5018,52.4336,52.0244,51.2743,719.947,1.32313,0.0046215269703754,4.039885331079058,2.454467529296875,2.3524696388463586,nan,0.0019444444444444444,0.0019444444444444444,160.3877658681543,3422.2229255410484,0.8424320789859031,78050.09630478572,nan,nan,nan,nan
817,7395,2021-04-28 11:32:00,21.6093,54.2758,49.3316,11.4869,20.7983,50.1494,27.1896,8.45613,47.0494,50.7629,50.4902,49.8086,49.3316,33.7964,52.2631,52.3995,52.5018,52.0926,51.2743,719.947,1.32313,0.004522076301923069,4.096118950707417,2.455568359375,2.3512288516585946,nan,0.0019444444444444444,0.0019444444444444444,160.67804222408768,3464.232065221779,0.8407234423522065,78079.87973132858,nan,nan,nan,nan
818,7399,2021-04-28 11:32:07,21.6093,54.3782,49.3997,11.5206,20.7983,50.1835,27.1557,8.42247,47.0494,50.797,50.5925,49.8768,49.3656,33.7286,52.2972,52.6042,52.57,52.1608,51.3425,715.223,0.534077,0.0018452969745251136,4.097471927318391,2.456265625,2.349992340252087,nan,0.0019444444444444444,0.0019444444444444444,158.1297971811301,3334.1835180057806,0.8468909665476422,78144.71173774687,nan,nan,nan,nan
819,7404,2021-04-28 11:32:15,21.6093,54.4123,49.5019,11.5206,20.8321,50.2176,27.1557,8.42247,47.0835,50.8311,50.5243,49.9449,49.3997,33.7625,52.3654,52.5359,52.57,52.1949,51.4106,715.223,-1.04402,-0.0036070077677654412,4.041423350789244,2.458281005859375,2.3491403219542675,nan,0.0022222222222222222,0.0019444444444444444,158.11772314432105,3436.849187440732,0.8423156611661259,78189.17829053101,nan,nan,nan,nan
820,7408,2021-04-28 11:32:22,21.6093,54.3782,49.4678,11.4869,20.7983,50.2516,27.1557,8.45613,47.1516,50.8993,50.5925,49.979,49.4678,33.8643,52.3654,52.5359,52.6042,52.2631,51.4106,710.499,0.534077,0.0018250169852119156,4.014730020304726,2.4580590820312502,2.347848193925248,nan,0.0019444444444444444,0.0019444444444444444,157.10062442449996,3358.9226344011463,0.8460836155666253,78233.74215572063,nan,nan,nan,nan
821,7411,2021-04-28 11:32:27,21.6093,54.4123,49.5019,11.4869,20.7983,50.2516,27.1896,8.45613,47.1856,50.8993,50.5925,50.0472,49.4678,33.8982,52.3654,52.6042,52.6383,52.2972,51.4788,715.223,1.32313,0.004471734480892959,4.041423350789244,2.45983984375,2.3463352048544728,nan,0.001388888888888889,0.0016666666666666668,157.72265459617088,3344.0958897115725,0.8468988229917073,78248.70046415605,nan,nan,nan,nan
822,7415,2021-04-28 11:32:34,21.6093,54.4123,49.4678,11.5206,20.7646,50.2857,27.1557,8.48979,47.2197,50.8993,50.7288,50.0812,49.5019,33.9321,52.3654,52.6383,52.6383,52.2631,51.547,719.947,1.32313,0.004471485895501617,4.096367491560387,2.462665771484375,2.3451042779962488,nan,0.0019444444444444444,0.0019444444444444444,157.19150639524722,3409.532551215002,0.8440963836188105,78322.07382782939,nan,nan,nan,nan
823,7418,2021-04-28 11:32:39,21.6093,54.4464,49.5019,11.5206,20.8321,50.3539,27.1219,8.48979,47.2538,50.9334,50.5584,50.0812,49.5701,33.966,52.4336,52.6383,52.7065,52.2631,51.547,715.223,2.90122,0.009912547125155812,4.069488790725276,2.46736083984375,2.3436041807205017,nan,0.001388888888888889,0.0016666666666666668,159.73933584463916,3425.8836832730185,0.8434872196826455,78341.66025650455,nan,nan,nan,nan
824,7422,2021-04-28 11:32:46,21.6093,54.4805,49.536,11.5206,20.7983,50.388,27.1557,8.48979,47.2878,51.0015,50.7288,50.1153,49.6041,33.9321,52.4336,52.6724,52.7406,52.3313,51.6493,715.223,0.534077,0.0018247288183109148,4.069488790725276,2.4667785644531253,2.342957895491664,nan,0.0019444444444444444,0.0016666666666666668,159.67516103785877,3390.9012078486094,0.8453298512925461,78390.75927326914,nan,nan,nan,nan
825,7425,2021-04-28 11:32:51,21.643,54.5829,49.6382,11.4869,20.7983,50.4221,27.1557,8.48979,47.3559,51.0015,50.7288,50.1494,49.6041,33.9321,52.5018,52.7065,52.7406,52.3654,51.6152,715.223,0.534077,0.0018046165611160614,4.0694673770293175,2.46935595703125,2.341462791604655,nan,0.001388888888888889,0.0016666666666666668,159.3182010142392,3437.859427240459,0.8433801415662143,78445.73383447062,nan,nan,nan,nan
826,7430,2021-04-28 11:33:00,21.6093,54.617,49.7064,11.4869,20.7983,50.4561,27.1557,8.48979,47.39,51.0356,50.7288,50.2176,49.6723,33.9321,52.5359,52.8088,52.7747,52.3654,51.6152,715.223,1.32313,0.004470389068395057,4.0415879574750795,2.4669267578125003,2.3410410991676915,nan,0.0025,0.0019444444444444444,157.63822724525957,3361.5567480620816,0.8470437060318119,78519.84778515495,nan,nan,nan,nan
827,7434,2021-04-28 11:33:07,21.6093,54.6512,49.7405,11.4869,20.7983,50.4902,27.1557,8.48979,47.4581,51.1038,50.8652,50.2176,49.7064,34.0339,52.5359,52.8088,52.7747,52.3995,51.6152,715.223,-1.04402,-0.0034880657403122887,4.041670260818009,2.467500244140625,2.3397818036660905,nan,0.0019444444444444444,0.0019444444444444444,156.52429619639244,3361.797663029986,0.8472184884639976,78569.28302909709,nan,nan,nan,nan
828,7438,2021-04-28 11:33:14,21.6093,54.6512,49.7745,11.4869,20.7983,50.5584,27.1557,8.48979,47.4581,51.1038,50.8993,50.2516,49.7745,34.1017,52.6383,52.877,52.8429,52.4336,51.6493,719.947,0.534077,0.0018242803077703556,4.040197258791085,2.471036865234375,2.3385199454989056,nan,0.0019444444444444444,0.0019444444444444444,156.30189525823673,3344.086937584561,0.8481568704465621,78579.20543492456,nan,nan,nan,nan
829,7442,2021-04-28 11:33:21,21.5755,54.6512,49.7745,11.5206,20.7646,50.5925,27.088,8.48979,47.4921,51.172,50.8311,50.3198,49.8427,34.1356,52.6724,52.8088,52.9111,52.4336,51.7857,715.223,1.32313,0.004519392272792883,4.0138710859469775,2.4710810546875,2.3372434888913305,nan,0.0019444444444444444,0.0019444444444444444,157.56563926073983,3440.233574963519,0.8439844168813978,78617.76238772525,nan,nan,nan,nan
830,7445,2021-04-28 11:33:26,21.5755,54.6512,49.7405,11.4869,20.7983,50.5584,27.0542,8.48979,47.5602,51.2402,50.8311,50.3539,49.8768,34.1356,52.6383,52.8429,52.877,52.3995,51.7857,719.947,1.32313,0.0043706606773876895,4.0685516899427725,2.474337158203125,2.3357623965189633,nan,0.001388888888888889,0.0016666666666666668,157.6258367877135,3320.4171450026633,0.8495732451226542,78666.18729045213,nan,nan,nan,nan
831,7449,2021-04-28 11:33:33,21.5755,54.7194,49.7405,11.4869,20.7983,50.6607,27.1557,8.52345,47.5602,51.2743,50.8993,50.3539,49.8768,34.0678,52.7065,52.9452,52.9452,52.3313,51.8539,715.223,-0.25497,-0.0008708277110587116,4.097988957660184,2.474338623046875,2.3345502311550343,nan,0.0019444444444444444,0.0019444444444444444,157.78064503892398,3463.6571567963065,0.8432683380031929,78705.4005416399,nan,nan,nan,nan
832,7453,2021-04-28 11:33:39,21.5755,54.7535,49.9108,11.4869,20.8321,50.6947,27.0542,8.45613,47.6283,51.3084,51.0356,50.388,49.9108,33.9999,52.8088,52.9793,52.9793,52.3313,51.8539,715.223,-0.25497,-0.0008612023163763996,3.9858866667860298,2.47395166015625,2.332852613907188,nan,0.0016666666666666668,0.0019444444444444444,158.94918414109137,3490.974226118904,0.8421684345173193,78740.04132889127,nan,nan,nan,nan
833,7457,2021-04-28 11:33:46,21.6093,54.7877,50.0472,11.4869,20.8321,50.7288,27.1219,8.45613,47.6624,51.3765,51.0356,50.4221,49.9108,33.9999,52.7406,53.0135,53.0476,52.4336,51.888,715.223,1.32313,0.004468836082786298,3.901589971166589,2.4770107421875,2.3320971655445217,nan,0.0019444444444444444,0.0016666666666666668,158.60785823213723,3438.101718731693,0.8447457347584375,78794.84203837483,nan,nan,nan,nan
834,7460,2021-04-28 11:33:51,21.6093,54.8559,50.0131,11.4869,20.7983,50.7288,27.1557,8.48979,47.6965,51.4106,51.0356,50.4561,49.9449,34.0339,52.7406,53.0817,53.0817,52.3313,51.9903,719.947,2.90122,0.009689824936181741,4.012112142406433,2.47611767578125,2.3306021979712397,nan,0.001388888888888889,0.0016666666666666668,158.48105174966904,3357.4406066791616,0.848572709974114,78888.48841916458,nan,nan,nan,nan
835,7464,2021-04-28 11:33:58,21.6093,54.8901,50.0131,11.4869,20.7983,50.7629,27.088,8.45613,47.7305,51.4447,51.0356,50.4561,50.0131,34.1356,52.7747,53.0817,53.1158,52.5018,51.9221,712.861,2.11217,0.007054305425646152,4.00067815155845,2.479845947265625,2.32932827737123,nan,0.0019444444444444444,0.0019444444444444444,156.103804908373,3336.0117938561875,0.8497201448231896,78952.42341196424,nan,nan,nan,nan
836,7468,2021-04-28 11:34:05,21.6093,54.9583,50.0131,11.4869,20.7983,50.7629,27.088,8.42247,47.7646,51.4788,51.0697,50.5243,50.0472,34.2034,52.8088,53.1158,53.2522,52.6383,51.9903,712.861,1.32313,0.004369346659457517,4.056623661079939,2.481548828125,2.3286861903446074,nan,0.0019444444444444444,0.0016666666666666668,155.41867978018018,3271.700874762438,0.8527887967127633,79030.85648942094,nan,nan,nan,nan
837,7472,2021-04-28 11:34:12,21.6093,54.9242,50.0812,11.4869,20.7646,50.8311,27.1219,8.42247,47.7986,51.5129,51.0697,50.5243,50.1153,34.2374,52.8429,53.2181,53.2864,52.7406,52.0244,719.947,1.32313,0.00441869283900048,4.0122778363084075,2.484761474609375,2.3274199731354965,nan,0.0019444444444444444,0.0019444444444444444,158.29779527193392,3397.9445653682465,0.8472354451846561,79031.10908439252,nan,nan,nan,nan
838,7476,2021-04-28 11:34:19,21.6093,54.9583,50.2176,11.4869,20.7646,50.8652,27.1219,8.45613,47.8327,51.547,51.2061,50.5925,50.1494,34.2374,52.877,53.2181,53.3546,52.8429,52.0926,712.861,0.534077,0.0017834911504117908,3.8888691640543733,2.486952392578125,2.3260666785512014,nan,0.0019444444444444444,0.0019444444444444444,156.9063773739994,3425.758128096744,0.8461639354224698,79099.41052029442,nan,nan,nan,nan
839,7479,2021-04-28 11:34:24,21.6093,55.0607,50.3198,11.5206,20.7983,50.8993,27.088,8.45613,47.8667,51.5129,51.1379,50.5925,50.1835,34.2713,52.877,53.2864,53.3205,52.9111,52.0244,712.861,2.90122,0.009688082971884412,3.889033227132143,2.488490234375,2.324513181655224,nan,0.001388888888888889,0.0016666666666666668,157.60177694821704,3457.696084565957,0.8449638490882294,79153.88668554205,nan,nan,nan,nan
840,7483,2021-04-28 11:34:31,21.6093,55.0607,50.3198,11.5206,20.8321,50.8993,27.088,8.42247,47.9008,51.6152,51.2743,50.5925,50.2176,34.2374,52.9452,53.3205,53.3546,52.9452,52.0926,712.861,1.32313,0.004368663820717529,3.889033227132143,2.489058349609375,2.3237529048499432,nan,0.0019444444444444444,0.0016666666666666668,156.3431931044883,3364.5056185070785,0.8492937341362597,79208.35137729943,nan,nan,nan,nan
841,7488,2021-04-28 11:34:40,21.5755,55.129,50.3198,11.5206,20.7983,50.8993,27.0542,8.42247,47.9689,51.6152,51.2402,50.6266,50.2857,34.3052,53.0135,53.3205,53.3546,53.0476,52.1608,710.499,1.32313,0.004269445542848305,3.9321693858426108,2.48904052734375,2.322650847446897,nan,0.0025,0.0022222222222222222,155.294095808776,3345.1673014374314,0.8503090281767903,79253.02721155224,nan,nan,nan,nan
842,7492,2021-04-28 11:34:46,21.6093,55.129,50.3539,11.4869,20.8321,50.9334,27.0203,8.45613,48.037,51.6834,51.2402,50.6947,50.3198,34.373,53.0476,53.3887,53.3887,53.0476,52.1608,715.223,1.32313,0.004219673904639875,3.930066927817222,2.48974853515625,2.320942375651641,nan,0.0016666666666666668,0.0019444444444444444,156.60496446556752,3402.1688432007486,0.8479086049475315,79282.51927910458,nan,nan,nan,nan
843,7495,2021-04-28 11:34:52,21.6093,55.129,50.4221,11.4869,20.8659,50.9334,27.088,8.42247,48.0711,51.6834,51.3084,50.7288,50.3198,34.4409,53.1158,53.4228,53.3887,53.0476,52.1949,719.947,2.11217,0.006656743995138658,3.899523136014876,2.49139013671875,2.319801996810672,nan,0.0016666666666666668,0.0016666666666666668,156.9362677649836,3422.522296247066,0.8471740447902527,79320.76112666188,nan,nan,nan,nan
844,7499,2021-04-28 11:34:58,21.6093,55.1972,50.4902,11.5206,20.8321,51.0015,27.0542,8.45613,48.1052,51.7516,51.4106,50.7288,50.388,34.4409,53.1499,53.4228,53.3887,52.9793,52.1949,715.223,2.11217,0.0067350661338059295,3.874018351288075,2.495828369140625,2.31806027355993,nan,0.0016666666666666668,0.0019444444444444444,156.41472557134654,3356.1926753175017,0.8503051409026218,79345.29852927767,nan,nan,nan,nan
845,7503,2021-04-28 11:35:05,21.6093,55.2314,50.5584,11.4869,20.7646,51.0356,27.0542,8.45613,48.1392,51.7857,51.4447,50.797,50.4221,34.3391,53.2181,53.491,53.4569,52.9452,52.229,717.585,0.534077,0.0017029724841544406,3.858736617162595,2.2508740234375,2.3171032587945373,nan,0.0019444444444444444,0.0019444444444444444,147.6508774144307,3113.344899042675,0.8612863416090885,79393.84997050611,nan,nan,nan,nan
846,7507,2021-04-28 11:35:12,21.6093,55.2314,50.5584,11.5206,20.7983,51.0697,27.088,8.48979,48.2073,51.8539,51.5129,50.797,50.4221,34.3391,53.184,53.4569,53.5252,52.9111,52.2972,708.137,1.32313,0.004169210457090343,3.8079310072920536,1.758098876953125,2.3173256983138617,nan,0.0019444444444444444,0.0016666666666666668,124.8940360536807,2666.8733854261927,0.8812851386953784,79443.14214734184,nan,nan,nan,nan
847,7511,2021-04-28 11:35:19,21.643,54.9583,50.5584,11.4869,20.8321,51.0697,27.0203,8.69176,48.2414,51.888,51.4788,50.8311,50.4561,34.3052,53.2181,53.5593,53.5593,53.0135,52.3313,717.585,1.32313,0.004119542319657842,3.6330578192693777,1.234741455078125,2.3178681641376904,nan,0.0019444444444444444,0.0019444444444444444,97.08238074087525,2100.1224684985327,0.9065579086662231,79477.89128106112,nan,nan,nan,nan
848,7515,2021-04-28 11:35:26,21.6093,54.2075,50.5243,11.5206,20.7983,51.1038,27.0542,9.29774,48.2755,51.9221,51.4788,50.8993,50.5243,34.3391,53.184,53.6616,53.5593,53.0476,52.3654,712.861,-0.25497,-0.0007938003646109329,3.0213856403157933,0.22619229125976564,2.3196230775383304,nan,0.0019444444444444444,0.0019444444444444444,34.419765201765095,737.9186691073426,0.9671730172178592,79518.01598342997,nan,nan,nan,nan
849,7518,2021-04-28 11:35:31,21.643,53.2864,50.5584,11.5206,20.7983,51.1379,26.9865,10.0385,48.2755,51.888,51.4447,50.8993,50.5243,34.407,53.2181,53.6275,53.5934,53.2181,52.3995,708.137,0.534077,0.0016826999782994358,2.2228891418033347,0.22430136108398438,2.3204254115693606,nan,0.001388888888888889,0.0016666666666666668,8.243384962299592,178.55047013856822,0.9920566265787113,79508.17044346359,nan,nan,nan,nan
850,7522,2021-04-28 11:35:38,21.6093,51.2402,50.5243,11.4869,20.7983,51.1379,27.0203,11.2174,48.2073,51.888,51.5129,50.9334,50.5243,34.5087,53.2864,53.5593,53.5934,53.2181,52.4677,708.137,1.32313,0.004268070182744065,0.5833720967516368,0.06074009323120117,2.3207504363917595,nan,0.0019444444444444444,0.0016666666666666668,7.095458015072563,155.67005376950812,0.9930740183666096,79459.52768887464,nan,nan,nan,nan
851,7526,2021-04-28 11:35:45,21.643,50.388,50.5925,11.4869,20.8321,51.2061,27.0203,11.4195,48.1052,51.9221,51.547,51.0015,50.5584,34.4748,53.2864,53.491,53.3887,53.2181,52.5359,705.775,1.32313,0.0045155875120814586,-0.16607938758838436,0.0337838020324707,2.320586521535448,nan,0.0019444444444444444,0.0016666666666666668,9.404085413607113,203.5501228361595,0.9909432915126792,79400.8442229355,nan,nan,nan,nan
852,7530,2021-04-28 11:35:52,21.643,50.3198,50.6266,11.4869,20.8321,51.2743,26.9526,11.4869,48.037,51.9562,51.5811,51.0015,50.5925,34.4748,53.2864,53.3546,53.184,53.1158,52.5359,705.775,1.32313,0.00471368903544679,-0.24915968758980933,0.03521496200561523,2.3203458349560306,nan,0.0019444444444444444,0.0022222222222222222,9.363442380113321,202.18306653635815,0.9910039542733134,79445.85485597482,nan,nan,nan,nan
853,7534,2021-04-28 11:35:58,21.643,50.3539,50.6607,11.5206,20.7983,51.3084,26.9526,11.4869,47.9689,51.9562,51.6493,51.0697,50.5925,34.4409,53.184,53.1158,53.0476,52.9452,52.6724,580.589,0.534077,0.0019626213608897273,-0.20496528476933368,-0.0007584185600280762,2.3202234543772273,nan,0.0016666666666666668,0.0016666666666666668,9.725437597444795,208.2774939812731,0.9907327658260452,79471.33979539682,nan,nan,nan,nan
854,7538,2021-04-28 11:36:05,21.6093,50.388,50.6607,11.4869,20.8321,51.3084,26.9865,11.5206,47.8667,52.0585,51.7516,51.0356,50.6266,34.5426,53.1499,53.1158,52.9452,53.0135,52.7406,193.221,1.32313,0.005011026810925872,-0.060633894917843316,0.005387641429901123,2.3201720684670404,nan,0.0019444444444444444,0.0019444444444444444,8.641455897634975,184.63294672634837,0.9917848211308486,79520.60347862478,nan,nan,nan,nan
855,7541,2021-04-28 11:36:10,21.6093,50.4221,50.5584,11.5206,20.8321,51.3425,26.9865,11.5543,47.8327,52.1267,51.7857,51.1038,50.6266,34.6444,53.0476,53.0476,52.9452,52.9793,52.8429,63.3104,0.534077,0.0020625912564280506,-0.00992994668312403,0.006078792572021484,2.3201600065863084,nan,0.001388888888888889,0.001388888888888889,63.29421499478727,1375.8435483472545,0.9387823050835246,79604.18701189623,nan,nan,nan,nan
856,7545,2021-04-28 11:36:17,21.6093,50.4221,50.5243,11.5206,20.7646,51.3765,27.0203,11.5543,47.7646,52.2972,51.7857,51.1379,50.6607,34.6783,53.0135,53.1158,52.9793,52.9452,52.877,1.89827,2.11217,0.008393968039129143,-0.0002232466154407327,0.006222170829772949,2.320151155476149,nan,0.0019444444444444444,0.0016666666666666668,65.81092261593359,1409.0462619992772,0.9373051017361601,79584.35985409043,nan,nan,nan,nan
857,7548,2021-04-28 11:36:22,21.6093,50.388,50.4902,11.5206,20.8321,51.3765,26.9188,11.5206,47.7305,52.2631,51.7857,51.172,50.6947,34.6444,53.0476,53.1499,53.0135,52.9111,52.877,-5.18774,1.32313,0.005307889882595504,0.0006101057261541229,0.007063221931457519,2.320141592293973,nan,0.001388888888888889,0.0016666666666666668,69.02801419147754,1487.675395389418,0.9338066324281272,79574.91122247388,nan,nan,nan,nan
858,7551,2021-04-28 11:36:28,21.643,50.388,50.4902,11.5543,20.7983,51.3765,26.9188,11.588,47.6624,52.2972,51.888,51.2061,50.7629,34.6783,52.9793,53.2181,53.0817,52.9793,52.9111,-0.463734,1.32313,0.0054070306672923665,5.453508396167479e-05,0.005680110931396485,2.3201336884297152,nan,0.0016666666666666668,0.0016666666666666668,72.64823202684691,1529.2101842048885,0.9319587057134497,79594.79705777935,nan,nan,nan,nan
859,7555,2021-04-28 11:36:34,21.643,50.3539,50.4561,11.5206,20.7983,51.4106,26.9865,11.5543,47.6283,52.229,51.8539,51.2061,50.797,34.6105,53.0135,53.1499,53.0817,52.9793,52.9452,-0.463734,2.90122,0.012072996646918084,5.4535083961670995e-05,0.005221257209777832,2.320125209840215,nan,0.0016666666666666668,0.0019444444444444444,72.73213749440434,1529.447709677437,0.9319481164898858,79634.56192579455,nan,nan,nan,nan
860,7559,2021-04-28 11:36:41,21.643,50.7629,50.388,11.5543,20.7983,51.3765,26.9526,11.6217,47.5943,52.1949,51.7857,51.2402,50.797,34.6105,52.9452,53.2181,53.0817,52.9452,52.9111,-0.463734,1.32313,0.005506171451989229,-0.00020005090975764586,0.005444766998291016,2.32011746151806,nan,0.0019444444444444444,0.0016666666666666668,73.34660236005546,1544.955528583869,0.9312584076807733,79605.20464397772,nan,nan,nan,nan
861,7562,2021-04-28 11:36:46,21.643,51.2402,50.3539,11.5543,20.7983,51.4447,26.9865,11.588,47.5602,52.1949,51.888,51.2743,50.7629,34.6105,53.0135,53.2181,53.1158,52.9793,52.9111,-0.463734,-0.25497,-0.001089628292501173,-0.0004729397741216309,0.005978285312652588,2.3201088709945386,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
862,7566,2021-04-28 11:36:53,21.643,51.6493,50.3198,11.5543,20.7983,51.4447,26.9526,11.6217,47.5262,52.1608,51.8198,51.2402,50.797,34.6105,53.0476,53.2522,53.1158,52.9452,52.9111,-2.82574,1.32313,0.005703960760346134,-0.004322914964919564,0.005486018657684326,2.320096890864628,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
