,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
863,7570,2021-04-28 11:37:00,21.6093,51.9562,50.2857,11.588,20.7646,51.4106,26.9188,11.5543,47.4581,52.1949,51.888,51.2061,50.7629,34.6783,52.9793,53.2522,53.1158,52.9452,52.9111,-2.82574,0.534077,0.0023224918502900574,-0.005431936479398771,0.006076339721679687,2.3200859993508205,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
864,7574,2021-04-28 11:37:07,21.643,52.1267,50.2176,11.588,20.7983,51.4106,26.8849,11.588,47.4581,52.229,51.888,51.2061,50.797,34.6783,52.9452,53.2181,53.1158,52.9793,52.9111,-0.463734,1.32313,0.005753774534148229,-0.0010187175028496087,0.005546810150146485,2.3200762418204723,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
865,7578,2021-04-28 11:37:14,21.643,52.2631,50.2176,11.588,20.7983,51.4447,26.8849,11.588,47.424,52.2972,51.8539,51.2061,50.8311,34.7123,52.9793,53.2181,53.1158,52.9793,52.877,4.26027,1.32313,0.005852728092158663,0.010027502050478572,0.006892334938049316,2.3200720520741362,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
866,7581,2021-04-28 11:37:19,21.6093,52.3313,50.1835,11.6217,20.7983,51.4788,26.9526,11.5543,47.424,52.229,51.9562,51.2061,50.797,34.6783,53.0135,53.1158,53.1158,52.9452,52.877,4.26027,1.32313,0.005902035654198716,0.010529481002223113,0.00647629451751709,2.3200682876542644,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
867,7585,2021-04-28 11:37:26,21.643,52.4336,50.1153,11.6217,20.7983,51.4788,26.9188,11.588,47.39,52.229,51.8198,51.2402,50.8311,34.7123,53.0476,53.1158,53.0817,52.9793,52.8088,1.89827,0.534077,0.0024023131459339217,0.005063884263087519,0.005531458854675293,2.3200628289048413,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
868,7589,2021-04-28 11:37:33,21.643,52.4677,50.1153,11.6217,20.7983,51.5129,26.9188,11.6554,47.39,52.2631,51.9903,51.2743,50.8311,34.814,53.0135,53.2181,53.1158,52.9452,52.877,-0.463734,1.32313,0.0060008241587607425,-0.0012552674316187835,0.007157511711120605,2.32005194664456,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
869,7593,2021-04-28 11:37:40,21.6093,52.4677,50.0812,11.6554,20.7983,51.5129,26.8849,11.6217,47.3559,52.2631,51.888,51.2402,50.8311,34.8819,52.9793,53.1499,53.0817,52.9111,52.8088,-0.463734,1.32313,0.006050456239047374,-0.0012735217915793005,0.006587193012237549,2.3200403145880824,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
870,7597,2021-04-28 11:37:46,21.643,52.5359,50.0131,11.6554,20.8321,51.5129,26.8849,11.6217,47.3559,52.2972,51.888,51.2743,50.8311,34.8819,52.9793,53.184,53.0817,52.9452,52.8429,-0.463734,2.90122,0.013266802695010333,-0.0013461948123141723,0.004083376407623291,2.3200328479234873,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
871,7600,2021-04-28 11:37:52,21.6093,52.57,50.0131,11.6554,20.7983,51.5129,26.8172,11.6891,47.3219,52.2972,51.9562,51.2743,50.7629,34.7462,53.0135,53.1499,53.0817,52.9111,52.8088,4.26027,2.11217,0.009737604106938564,0.012535073086220462,0.005525118827819825,2.3200326772651825,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
872,7604,2021-04-28 11:37:58,21.643,52.6383,49.9449,11.6891,20.7646,51.547,26.8849,11.7228,47.3219,52.2631,51.9562,51.2743,50.797,34.6783,53.0476,53.1158,53.0476,52.9111,52.8429,-0.463734,1.32313,0.006149230840499619,-0.0014372289152873798,0.005020777702331543,2.3200247970111234,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
873,7607,2021-04-28 11:38:04,21.643,52.5359,49.9449,11.6891,20.8321,51.5811,26.8849,11.6891,47.3219,52.2972,51.9562,51.2743,50.7629,34.6444,53.0135,53.184,53.0817,52.9452,52.8088,-0.463734,0.534077,0.002502009173353511,-0.0013825871090478938,0.005832147598266601,2.320015816122788,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
874,7611,2021-04-28 11:38:10,21.643,52.57,49.9108,11.7228,20.7983,51.547,26.8511,11.7565,47.2538,52.229,51.9903,51.2743,50.797,34.5766,53.0476,53.1499,53.0817,52.9452,52.8088,-0.463734,-0.25497,-0.0012040693251206265,-0.0014189794057816116,0.00550455379486084,2.320007271077501,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
875,7614,2021-04-28 11:38:16,21.6093,52.57,49.8768,11.7228,20.7646,51.5811,26.8172,11.7228,47.2878,52.2631,52.0244,51.2743,50.797,34.6105,53.0135,53.184,53.0817,52.9111,52.877,-0.463734,-0.25497,-0.0012040300018875034,-0.0014371878856406335,0.0061618022918701176,2.3199977968751253,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
876,7618,2021-04-28 11:38:22,21.643,52.6042,49.8427,11.6891,20.7983,51.6152,26.8511,11.7901,47.2878,52.229,51.9562,51.2743,50.797,34.6783,52.9793,53.184,53.0817,52.877,52.8429,-0.463734,-0.25497,-0.0012135252285943282,-0.00147356785088219,0.004880895614624023,2.3199900903760993,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
877,7621,2021-04-28 11:38:28,21.643,52.6042,49.8768,11.6891,20.7983,51.5811,26.8511,11.7901,47.2538,52.3313,51.9903,51.2743,50.8311,34.814,53.0476,53.2181,53.0476,52.8429,52.877,1.89827,2.90122,0.013808759180148355,0.005957485199993475,0.006891819000244141,2.3199840494521418,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
878,7625,2021-04-28 11:38:34,21.643,52.6042,49.8086,11.7565,20.7983,51.6152,26.8511,11.7901,47.2538,52.3313,52.0244,51.3084,50.8311,34.8819,53.0476,53.1158,53.1158,52.877,52.8429,-0.463734,1.32313,0.006346892179266405,-0.0014917639992490508,0.005418656826019287,2.3199755807972973,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
879,7628,2021-04-28 11:38:40,21.643,52.6042,49.7745,11.7565,20.7983,51.6834,26.8172,11.7901,47.2538,52.2972,51.9562,51.3084,50.797,34.848,53.0476,53.184,53.0817,52.9111,52.877,-0.463734,0.534077,0.002601671452070762,-0.0015099601476159079,0.005143578052520752,2.3199674855459005,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
880,7632,2021-04-28 11:38:47,21.643,52.6383,49.7405,11.7228,20.7983,51.6152,26.8511,11.8238,47.2197,52.2972,51.888,51.3084,50.8311,34.848,53.0476,53.184,53.0817,52.877,52.877,-0.463734,2.11217,0.01021103674646415,-0.0015462990832107255,0.005394073963165284,2.3199576073451493,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
881,7636,2021-04-28 11:38:53,21.643,52.6042,49.7064,11.7565,20.8321,51.6152,26.8172,11.8238,47.1856,52.2631,51.9221,51.3084,50.797,34.814,53.0135,53.2181,53.0476,52.877,52.8088,6.62228,1.32313,0.006446139679295284,0.022081679352311236,0.005693310737609863,2.3199616251902637,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
882,7640,2021-04-28 11:39:00,21.643,52.57,49.6723,11.7901,20.8321,51.6834,27.325,11.8238,46.2664,52.229,51.888,51.3084,50.797,34.848,53.0476,53.1499,53.0817,52.877,52.8088,-0.463734,413.206,2.461554865534151,-0.001546245722071818,0.004951996326446533,2.319952467649352,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
883,7644,2021-04-28 11:39:07,21.643,52.6383,49.6723,11.7901,20.8321,52.1949,37.7668,11.9249,29.3565,52.2631,51.9221,51.3084,50.8311,34.814,52.9793,53.184,53.0476,52.877,52.877,-0.463734,587.586,14.745381534100847,-0.0015826913799444433,0.005836257457733154,2.3199432022447417,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
884,7647,2021-04-28 11:39:12,21.643,52.57,49.6041,11.8238,20.8321,52.57,42.5579,11.9586,24.3137,52.229,51.8539,51.3084,50.7629,34.7801,52.9452,53.2181,53.0817,52.9111,52.877,-0.463734,575.75,17.86486620110338,-0.0015826380188055358,0.005897707939147949,2.3199341687746085,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
885,7651,2021-04-28 11:39:19,21.6093,52.6042,49.6041,11.8238,20.7983,52.9793,43.8503,11.9923,21.981,52.229,51.8539,51.2402,50.0131,35.1533,53.0476,53.1158,53.0476,52.877,52.877,-0.463734,551.289,18.75315447635234,-0.0016009607068581846,0.0064742670059204106,2.3199224919187507,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
886,7655,2021-04-28 11:39:26,21.643,52.6383,49.5701,11.8238,20.7983,53.1158,43.0,12.026,21.2376,52.1608,51.888,51.2402,48.8546,35.9338,53.0476,53.0817,53.0476,52.877,52.8429,4.26027,552.868,19.336345329675,0.015041007964447978,0.0058624777793884275,2.3199262339087983,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
887,7659,2021-04-28 11:39:33,21.643,52.57,49.536,11.8238,20.7983,53.1499,42.6939,11.9923,20.9673,52.1949,51.8539,51.1379,48.548,36.2731,52.9793,53.1158,53.1158,52.8429,52.877,-2.82574,589.164,20.801372518425786,-0.009865155324231661,0.006065031051635742,2.3199080061242627,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
888,7663,2021-04-28 11:39:40,21.643,52.5359,49.536,11.8238,20.8321,53.2522,42.2179,12.0597,20.8659,52.1608,51.8198,51.1379,48.6842,36.375,52.9793,53.1499,53.0817,52.877,52.8429,-2.82574,521.306,18.518902091792032,-0.009754278001701562,0.0054301438331604,2.319892303273586,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
889,7666,2021-04-28 11:39:45,21.643,52.5359,49.5019,11.8575,20.7983,53.2864,40.3144,12.0597,20.8659,52.1608,51.8539,51.1038,48.6161,36.3071,53.0135,53.1499,53.0476,52.877,52.8429,-0.463734,471.596,16.769743657936576,-0.0016189769544003498,0.006106696128845215,2.319882959975434,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
890,7670,2021-04-28 11:39:52,21.643,52.5018,49.4678,11.8575,20.8321,53.2864,38.2762,12.1271,20.8321,52.1608,51.8198,51.1038,48.3776,35.8659,53.0476,53.184,53.0476,52.9111,52.8429,-2.82574,462.916,16.47824823487525,-0.009865155324231684,0.005751627922058106,2.319867994610702,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
891,7675,2021-04-28 11:40:00,21.643,52.3995,49.3656,11.8575,20.7983,53.2864,37.631,12.1271,20.7646,52.1608,51.8198,50.9674,48.3095,35.1533,52.9793,53.1158,53.0476,52.8429,52.7747,-0.463734,462.916,16.512520480952162,-0.001618923593261446,0.005886465072631836,2.3198571012220257,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
892,7679,2021-04-28 11:40:07,21.643,52.3995,49.2975,11.8575,20.8321,53.3205,37.631,12.1608,20.7646,52.1267,51.7175,50.8652,48.3436,34.6444,53.0135,53.1499,53.0476,52.9111,52.8429,-2.82574,465.283,16.61341778799655,-0.010086259662414852,0.006076679229736329,2.3198386971081284,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
893,7683,2021-04-28 11:40:14,21.643,52.3654,49.1612,11.8912,20.7983,53.3205,37.5292,12.2619,20.7308,52.1949,51.7175,50.8311,48.2755,34.1017,53.0135,53.184,53.0476,52.877,52.7406,-0.463734,467.65,16.71527004034167,-0.001709797612817931,0.004956577301025391,2.3198294180246815,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
894,7687,2021-04-28 11:40:21,21.643,52.3654,48.9568,11.8912,20.8321,53.3887,37.5971,12.2619,20.7308,52.1608,51.7175,50.8311,47.9008,33.4912,52.9793,53.1499,53.0476,52.877,52.7406,-2.82574,469.228,16.804873367946893,-0.011083180104870156,0.006131736278533936,2.3198116388591417,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
895,7691,2021-04-28 11:40:28,21.6093,52.2972,48.6502,11.9249,20.7983,53.3205,37.5631,12.3293,20.697,52.1608,51.7857,50.797,47.39,33.0165,52.9793,53.1158,53.0476,52.9111,52.7406,-0.463734,470.018,16.81733356476664,-0.00194616969364748,0.006452800273895264,2.3198012578033937,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
896,7694,2021-04-28 11:40:33,21.6093,52.2972,48.3436,11.9249,20.7983,53.3205,37.631,12.363,20.697,52.1608,51.7857,50.6947,47.0154,32.6435,52.9793,53.1499,53.0476,52.877,52.8088,-0.463734,473.174,16.9302558458929,-0.0021097824241307016,0.005252487182617188,2.3197928620384527,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
897,7698,2021-04-28 11:40:40,21.643,52.2631,47.9008,11.9249,20.8321,53.3205,37.7668,12.3967,20.6632,52.1267,51.7516,50.5584,46.3345,32.3045,53.0135,53.184,53.0135,52.877,52.7406,-5.18774,472.385,16.91953683796104,-0.026040533815514775,0.004489976882934571,2.3197682963585664,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
898,7702,2021-04-28 11:40:47,21.643,52.2631,47.424,11.9249,20.8321,53.3887,37.6989,12.4641,20.697,52.0926,51.7516,50.4902,45.6537,31.8977,52.9793,53.1499,53.0135,52.9111,52.8088,-0.463734,473.174,16.963733753291784,-0.0025821988727879825,0.005894527435302735,2.3197568762837903,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
899,7705,2021-04-28 11:40:52,21.643,52.229,47.0494,11.9586,20.8321,53.3205,37.665,12.4978,20.6632,52.0926,51.7175,50.4221,45.1092,31.6266,53.0135,53.0817,53.0476,52.8429,52.8088,-0.463734,473.174,16.947796656890837,-0.0027638935507620487,0.004488001823425293,2.3197492203812384,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
900,7709,2021-04-28 11:40:59,21.643,52.1608,46.4026,11.9586,20.8321,53.3205,37.631,12.5315,20.6632,52.0585,51.7175,50.3198,44.0544,31.3893,53.0135,53.1158,53.0135,52.877,52.7747,-2.82574,474.752,17.004316294750424,-0.01872298529597587,0.012812575340270997,2.3197151877631814,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
901,7713,2021-04-28 11:41:06,21.643,52.1608,45.6537,11.9923,20.8321,53.2864,37.665,12.5652,20.6632,52.0585,51.7857,50.2516,43.3061,31.186,52.9793,53.1158,53.0476,52.8429,52.7747,-5.18774,474.752,16.987519348648988,-0.0388438111984357,0.007140138626098633,2.3196762646064673,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
902,7717,2021-04-28 11:41:12,21.6093,52.0926,45.0411,11.9923,20.7983,53.3205,37.631,12.6326,20.6632,52.0244,51.7175,50.1835,41.9799,30.9149,53.0135,53.0817,53.0476,52.877,52.7406,1.89827,474.752,17.004316294750424,0.015403361142665196,0.0056635475158691405,2.319677628905455,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
903,7720,2021-04-28 11:41:18,21.6093,52.1267,44.5648,11.9923,20.8321,53.3205,37.7668,12.6663,20.6294,52.0244,51.7516,50.1153,41.402,30.7116,52.9793,53.0817,53.0476,52.8429,52.7406,-2.82574,476.33,17.07849373820087,-0.024588901803990107,0.004472657680511475,2.3196565757963095,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
904,7724,2021-04-28 11:41:24,21.6768,52.0585,44.0204,12.026,20.7983,53.3546,37.631,12.7,20.6294,51.9903,51.6834,50.0131,40.0426,30.5083,52.9452,53.184,53.0476,52.877,52.7406,-5.18774,477.119,17.12366038044415,-0.04798083946989383,0.005401468753814698,2.319621397808413,nan,0.0016666666666666668,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
905,7728,2021-04-28 11:41:31,21.643,51.9903,43.4762,12.026,20.7983,53.3546,37.665,12.7674,20.6294,51.9562,51.6493,49.979,39.2612,30.305,52.9452,53.0817,53.0135,52.9111,52.7406,-0.463734,477.908,17.151977358053866,-0.0045432207275741664,0.005894246101379395,2.3196086015438473,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
906,7731,2021-04-28 11:41:36,21.6768,51.9903,43.068,12.026,20.8321,53.2864,37.7668,12.7674,20.6294,51.9903,51.6493,49.9108,38.5819,30.1695,52.9793,53.0817,53.0135,52.8429,52.7065,-2.82574,474.752,17.00511965009043,-0.02900983484818692,0.006241619110107422,2.3195853274332663,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
907,7734,2021-04-28 11:41:42,21.6768,51.9562,42.5919,12.0934,20.7983,53.3546,37.8008,12.7674,20.6294,51.9562,51.5811,49.9108,38.1064,30.1018,52.9452,53.1499,53.0476,52.877,52.7406,-5.18774,477.119,17.12366038044415,-0.055897161648639206,0.004941308021545411,2.3195447687203896,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
908,7738,2021-04-28 11:41:49,21.643,51.888,41.9799,12.026,20.8321,53.3205,37.6989,12.8348,20.6294,51.9562,51.5811,49.8427,37.1896,29.9662,53.0135,53.0817,53.0135,52.877,52.6724,-2.82574,475.541,17.050204670622847,-0.032216527840481124,0.005541604995727539,2.3195143975210324,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
909,7741,2021-04-28 11:41:54,21.643,51.8198,41.538,12.0597,20.8321,53.3546,37.7329,12.9022,20.6294,51.9562,51.5811,49.8086,36.1713,29.8307,52.9793,53.1158,53.0476,52.8088,52.6724,-0.463734,477.908,17.151977358053866,-0.0054864855800110515,0.011861435890197754,2.319495078590548,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
910,7745,2021-04-28 11:42:01,21.6768,51.8198,40.9261,12.0597,20.7983,53.3887,37.8008,12.8685,20.6294,51.9903,51.4788,49.7405,35.1533,29.5936,52.9793,53.1158,53.0476,52.8429,52.6383,-0.463734,477.119,17.14053583594364,-0.005812735816011317,0.005665122985839844,2.3194817646609036,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
911,7749,2021-04-28 11:42:07,21.643,51.7516,40.3144,12.0597,20.7646,53.3205,37.7668,12.9359,20.6294,51.9562,51.5811,49.7064,34.373,29.4243,53.0135,53.1158,53.0476,52.8429,52.6042,-0.463734,477.908,17.13507187335692,-0.006103020178928047,0.005397411823272706,2.3194705519023073,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
912,7752,2021-04-28 11:42:13,21.6768,51.6834,39.9407,12.0934,20.7646,53.2864,37.8008,12.9359,20.5957,51.9903,51.4106,49.7064,33.9321,29.2888,53.0135,53.0817,53.0476,52.877,52.6042,-2.82574,477.119,17.107538833039456,-0.038180041880659085,0.008077988624572754,2.3194362815344145,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
913,7756,2021-04-28 11:42:19,21.643,51.6493,39.3631,12.1271,20.8321,53.2864,37.7668,13.0033,20.6294,51.9221,51.3765,49.6723,33.3217,29.0179,52.9452,53.1158,53.0135,52.8429,52.5359,-0.463734,477.119,17.089903112217524,-0.00655605624823783,0.0056401686668396,2.319424457208387,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
914,7760,2021-04-28 11:42:26,21.643,51.6152,38.8536,12.0934,20.7983,53.3205,37.8347,13.0707,20.6294,51.9562,51.4788,49.6382,32.8131,28.8147,52.9793,53.1158,53.0476,52.8088,52.57,-0.463734,477.908,17.13507187335692,-0.006809735102595753,0.0019914464950561523,2.3194164289268775,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
915,7764,2021-04-28 11:42:33,21.643,51.5811,38.3781,12.0934,20.7983,53.2864,37.8008,13.0707,20.6294,51.9221,51.4788,49.5701,32.2367,28.7469,52.9793,53.0817,53.0135,52.7747,52.5359,-2.82574,477.908,17.118164266259896,-0.04293000848577146,0.0031541521549224853,2.319381133168724,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
916,7768,2021-04-28 11:42:40,21.6768,51.5129,37.9366,12.1608,20.8321,53.3205,37.8347,13.1382,20.5957,51.9221,51.4447,49.536,31.5249,28.6453,52.9452,53.0817,53.0135,52.8429,52.57,-0.463734,477.119,17.12441753145514,-0.0072441360840590835,0.005370375633239746,2.3193672946549984,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
917,7772,2021-04-28 11:42:47,21.643,51.4788,37.4952,12.1608,20.7983,53.2864,37.8687,13.1382,20.5957,51.9221,51.3425,49.5019,30.9827,28.5099,52.9793,53.184,52.9793,52.8088,52.5359,-5.18774,477.119,17.107538833039456,-0.08347440768920801,0.008735530853271485,2.3192964584057516,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
918,7775,2021-04-28 11:42:52,21.6093,51.4106,37.1896,12.1608,20.7983,53.3205,37.7329,13.1719,20.6294,51.8539,51.3425,49.4678,30.6777,28.4422,52.9452,53.1499,53.0135,52.8088,52.5359,-0.463734,477.908,17.13507187335692,-0.007588834442928662,0.0056170973777771,2.31928480666472,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
919,7778,2021-04-28 11:42:57,21.643,51.3765,36.8502,12.1608,20.7983,53.3205,37.7329,13.1719,20.6294,51.8539,51.2743,49.4338,30.5083,28.3067,52.9793,53.1158,53.0135,52.8429,52.5018,-0.463734,479.486,17.19165000851297,-0.007751399120865461,0.005996121406555176,2.3192725441585456,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
920,7782,2021-04-28 11:43:04,21.643,51.3084,36.4768,12.1608,20.8321,53.3546,37.8008,13.2056,20.6294,51.888,51.2743,49.4338,30.2034,28.1036,52.9452,53.1158,53.0135,52.8088,52.5018,-0.463734,477.119,17.12366038044415,-0.007914310677944706,0.005856056690216065,2.319258807185206,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
921,7785,2021-04-28 11:43:09,21.6768,51.2743,36.2392,12.1945,20.7983,53.3546,37.7329,13.2056,20.6294,51.8539,51.2743,49.3997,30.0001,28.002,52.9452,53.1499,53.0135,52.8429,52.5018,-2.82574,478.697,17.18029433566358,-0.04888490276341024,0.00544171142578125,2.319226680429635,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
922,7789,2021-04-28 11:43:16,21.6093,51.2061,35.8659,12.1945,20.7983,53.3205,37.7668,13.273,20.6294,51.8198,51.2743,49.3316,29.6614,27.8327,52.9111,53.0476,52.9793,52.8088,52.4677,-5.18774,479.486,17.19165000851297,-0.09157675010126383,0.0055874776840209965,2.319153250268443,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
923,7793,2021-04-28 11:43:23,21.643,51.172,35.5605,12.1945,20.7983,53.3205,37.8008,13.3067,20.6294,51.8539,51.2061,49.2975,29.3227,27.7312,52.9793,53.0817,52.9793,52.7747,52.4677,-5.18774,477.908,17.13507187335692,-0.09319207612060346,0.005491323947906494,2.319081398502616,nan,0.0019444444444444444,0.001388888888888889,nan,nan,nan,nan,nan,nan,nan,nan
924,7797,2021-04-28 11:43:30,21.643,51.1038,35.2212,12.2282,20.7646,53.2864,37.8347,13.4078,20.6294,51.8198,51.2743,49.2634,29.1195,27.5619,52.9793,53.1158,52.9793,52.8429,52.3995,-2.82574,478.697,17.146425420302258,-0.05164282002394258,0.006771563053131103,2.3190340916884216,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
925,7800,2021-04-28 11:43:35,21.643,51.0356,34.9837,12.2282,20.7983,53.3205,37.665,13.3741,20.6294,51.7857,51.172,49.2293,28.984,27.4265,52.9111,53.0476,53.0135,52.8088,52.3995,-0.463734,478.697,17.163360940934947,-0.008565476656011532,0.0057146759033203124,2.3190218148621176,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
926,7804,2021-04-28 11:43:42,21.643,50.9334,34.7123,12.2619,20.7983,53.3546,37.7329,13.4415,20.6294,51.7857,51.3084,49.1953,28.6792,27.2234,52.9452,53.0817,53.0135,52.7747,52.3654,4.26027,479.486,17.2086113132733,0.0795194883945332,0.0009855039119720458,2.3190762961221245,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
927,7807,2021-04-28 11:43:47,21.6768,50.9334,34.5426,12.2619,20.7646,53.2864,37.665,13.509,20.6294,51.7857,51.1038,49.1612,28.476,27.1557,52.9452,53.0817,53.0135,52.7406,52.3995,-0.463734,477.119,17.089903112217524,-0.008745916466680582,0.0047424669265747075,2.31906528613885,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
928,7811,2021-04-28 11:43:54,21.6768,50.8311,34.3391,12.3293,20.7983,53.3205,37.7668,13.5427,20.5957,51.7516,51.172,49.1271,28.239,27.088,52.9452,53.0817,52.9793,52.8088,52.3654,-5.18774,478.697,17.181053990838727,-0.09844366262393961,0.0011791391372680663,2.3189944897065247,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
929,7814,2021-04-28 11:43:59,21.6768,50.8311,34.1356,12.3967,20.7983,53.3205,37.7668,13.5764,20.6294,51.7516,51.1038,49.093,28.0697,26.9526,52.9111,53.0817,53.0135,52.7747,52.3654,-0.463734,478.697,17.163360940934947,-0.008908500400802016,0.004108068466186524,2.3189842841849067,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
930,7818,2021-04-28 11:44:06,21.6768,50.7288,33.8304,12.4978,20.7983,53.3205,37.8008,13.6438,20.5957,51.7516,51.1038,49.059,27.8666,26.8172,52.9452,53.1499,53.0135,52.8088,52.3654,-2.82574,478.697,17.181053990838727,-0.054943208948208644,0.006479782104492187,2.3189351355261145,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
931,7822,2021-04-28 11:44:13,21.643,50.6607,33.593,12.5652,20.7983,53.3546,37.7329,13.6438,20.5957,51.7175,51.0697,48.9568,27.765,26.7496,52.9452,53.0476,52.9793,52.8088,52.3654,-2.82574,477.908,17.169640248944262,-0.055496213423661414,0.002378342628479004,2.3188928329102407,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
932,7826,2021-04-28 11:44:20,21.643,50.5925,33.2878,12.6663,20.7983,53.3205,37.8687,13.6775,20.5957,51.7175,51.0356,48.8886,27.6296,26.5465,52.9452,53.0476,52.9793,52.7747,52.2972,-5.18774,477.908,17.152735761146932,-0.10329954966814253,0.005532873630523682,2.318811260652644,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
933,7829,2021-04-28 11:44:25,21.6768,50.5243,33.0843,12.7,20.7983,53.2864,37.7668,13.7112,20.6294,51.7175,51.0015,48.7864,27.4604,26.5127,52.9452,53.1158,52.9793,52.8088,52.3654,-0.463734,477.908,17.118164266259896,-0.009305755861758386,0.005348189353942871,2.318799125071693,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
934,7833,2021-04-28 11:44:32,21.6768,50.4561,32.847,12.8685,20.7983,53.3546,37.6989,13.7449,20.6294,51.7175,50.8652,48.6502,27.3588,26.4111,52.9111,53.1158,53.0135,52.7747,52.2631,1.89827,478.697,17.18029433566358,0.03846195712129034,0.005122170925140381,2.3188177986530945,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
935,7837,2021-04-28 11:44:39,21.6768,50.388,32.5757,12.9696,20.8321,53.3205,37.7329,13.8798,20.6294,51.6834,50.8993,48.4798,27.2911,26.3096,52.9793,53.0817,52.9793,52.8088,52.2972,-5.18774,478.697,17.163360940934947,-0.10632476665998059,0.005101253509521484,2.318735992514002,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
936,7841,2021-04-28 11:44:45,21.6768,50.3198,32.3384,13.1382,20.8321,53.3546,37.7329,14.0147,20.6294,51.6834,50.8652,48.3095,27.2573,26.2081,52.9111,53.1158,53.0135,52.7747,52.2972,-0.463734,478.697,17.18029433566358,-0.009594639819531093,0.005248308181762695,2.3187216678824347,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
937,7844,2021-04-28 11:44:51,21.6768,50.2857,32.2028,13.2056,20.8321,53.3205,37.8347,14.1158,20.6294,51.6834,50.8652,48.2755,27.1557,26.1066,52.9452,53.1158,52.9793,52.7406,52.2972,-0.463734,477.908,17.13507187335692,-0.00964879889177699,0.005379487037658692,2.318708348742136,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
938,7848,2021-04-28 11:44:57,21.6768,50.1835,32.0333,13.3741,20.7983,53.3546,37.7668,14.1495,20.5957,51.6152,50.7288,48.037,26.9526,25.9712,52.9793,53.1158,52.9793,52.7065,52.3313,-2.82574,477.119,17.141294110866603,-0.059013293036723986,0.004066744327545166,2.318667141614219,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
939,7851,2021-04-28 11:45:03,21.6768,50.1494,31.8638,13.509,20.8321,53.3205,37.665,14.217,20.5957,51.6834,50.797,47.8327,26.8172,25.9374,52.9111,53.0476,52.9452,52.7406,52.229,-0.463734,479.486,17.209372220530515,-0.009756956960193186,0.0028883860111236573,2.3186572351342685,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
940,7855,2021-04-28 11:45:09,21.7106,50.0812,31.6266,13.5764,20.7983,53.3205,37.8687,14.3181,20.5957,51.5811,50.6607,47.5262,26.648,25.8021,52.877,53.0817,52.9793,52.7406,52.229,-2.82574,479.486,17.209372220530515,-0.060000262296252035,0.007539524078369141,2.3186105862562103,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
941,7859,2021-04-28 11:45:16,21.6768,49.979,31.4571,13.8461,20.7983,53.3546,37.8008,14.3518,20.6294,51.5811,50.5584,47.0494,26.5465,25.7006,52.9111,53.0476,52.9793,52.7747,52.229,4.26027,478.697,17.18029433566358,0.09079436474536312,0.006017704010009766,2.3186645600648172,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
942,7862,2021-04-28 11:45:21,21.6768,49.9449,31.3216,13.9472,20.8321,53.3205,37.7668,14.3518,20.6294,51.5811,50.5925,46.7771,26.445,25.5314,52.9452,53.0817,52.9793,52.7747,52.229,-2.82574,478.697,17.163360940934947,-0.060551523410806565,0.0027786290645599367,2.3186303015346588,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
943,7866,2021-04-28 11:45:28,21.6768,49.8427,31.1182,14.0821,20.7983,53.3205,37.7668,14.3855,20.6294,51.5811,50.5584,46.0622,26.3096,25.5991,52.9793,53.0135,52.9452,52.7747,52.1949,-0.463734,478.697,17.163360940934947,-0.009991148258801314,0.00493509292602539,2.3186163946299514,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
944,7870,2021-04-28 11:45:35,21.6768,49.7745,30.9488,14.1832,20.8321,53.3205,37.665,14.4193,20.6294,51.547,50.3198,45.5176,26.1743,25.4976,52.9452,53.0476,52.9452,52.7406,52.1608,1.89827,480.275,17.219939076090995,0.04111926595784428,0.0015718858242034913,2.318642716786941,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
945,7873,2021-04-28 11:45:40,21.6768,49.7064,30.8133,14.2844,20.7983,53.3205,37.9027,14.5204,20.5957,51.547,50.2516,45.0411,26.0728,25.4976,52.9452,53.1158,52.9793,52.6724,52.229,-0.463734,477.119,17.12441753145514,-0.010081111013290562,0.004255289077758789,2.318631718799913,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
946,7877,2021-04-28 11:45:47,21.6768,49.6041,30.6777,14.453,20.8659,53.2864,37.665,14.5541,20.6294,51.5129,50.2176,44.2586,25.9712,25.3961,52.9452,53.0476,52.9452,52.7065,52.1608,-0.463734,479.486,17.174686574344623,-0.010098879457682565,0.00560017204284668,2.3186155050021937,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
947,7881,2021-04-28 11:45:54,21.6768,49.536,30.5761,14.6216,20.8659,53.3205,37.6989,14.6216,20.6294,51.5129,50.1835,43.5442,25.8697,25.3284,52.9452,53.0817,52.9452,52.7065,52.1608,-0.463734,477.908,17.13507187335692,-0.010116754619458306,0.005900975704193115,2.318600161763782,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
948,7884,2021-04-28 11:45:59,21.6768,49.4678,30.4067,14.7565,20.7983,53.2864,37.8687,14.7228,20.6294,51.4788,50.2176,43.034,25.7682,25.2608,52.9452,53.0476,52.9452,52.7065,52.1608,-0.463734,477.119,17.089903112217524,-0.010170753615628598,0.004970164775848389,2.318588121132955,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
949,7888,2021-04-28 11:46:06,21.6768,49.3656,30.2711,14.8239,20.8321,53.3205,37.6989,14.7902,20.6294,51.4788,50.1153,42.2519,25.5991,25.0578,52.9111,53.1158,52.9452,52.6383,52.1267,-0.463734,479.486,17.19165000851297,-0.010188575418712473,0.0056507492065429685,2.3185730769393222,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
950,7891,2021-04-28 11:46:11,21.643,49.2634,30.1356,14.9251,20.7983,53.2864,37.665,14.8914,20.6294,51.4447,50.0472,41.572,25.4976,25.024,52.9452,53.0476,52.9452,52.6724,52.1267,-2.82574,477.908,17.118164266259896,-0.062194699410296116,0.0056990647315979005,2.318533918415271,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
951,7896,2021-04-28 11:46:20,21.6768,49.1271,29.9662,15.0263,20.7983,53.2864,37.8008,15.0937,20.5957,51.4106,50.0812,40.5863,25.3961,24.9902,52.9452,53.0476,52.9793,52.6724,52.0926,4.26027,478.697,17.16411946864302,0.09392674312297486,0.0058639154434204106,2.318609190772919,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
952,7899,2021-04-28 11:46:25,21.6768,49.059,29.8307,15.0937,20.8321,53.3205,37.8008,15.1275,20.5957,51.4106,50.0131,39.8387,25.3623,24.9563,52.9452,53.0476,52.9452,52.6724,52.1267,1.89827,479.486,17.209372220530515,0.04199862855655922,0.0058885631561279295,2.3186220416624175,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
953,7903,2021-04-28 11:46:32,21.643,48.9908,29.6953,15.1612,20.8321,53.2864,37.8347,15.2624,20.5957,51.4106,49.9449,38.8875,25.2608,24.9225,52.9111,53.0476,52.9452,52.6042,52.1267,1.89827,477.119,17.107538833039456,0.042147340205497645,0.005845022201538086,2.318642126086758,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
954,7907,2021-04-28 11:46:39,21.6768,48.8546,29.492,15.2961,20.8321,53.2522,37.7329,15.3298,20.5957,51.3765,49.979,37.8347,25.1593,24.8548,52.9111,53.0476,52.9452,52.6042,52.0585,-0.463734,476.33,17.062346188371603,-0.010331630071610259,0.00569083309173584,2.3186269255638856,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
955,7910,2021-04-28 11:46:44,21.6768,48.7864,29.3904,15.3636,20.8321,53.2864,37.6989,15.3298,20.5957,51.3765,49.8768,37.2575,25.1255,24.7196,52.9452,53.0476,52.9452,52.6042,52.1267,4.26027,479.486,17.1924097864448,0.09507920346190527,0.005552698135375977,2.318666875292306,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
956,7914,2021-04-28 11:46:51,21.6768,48.6842,29.2549,15.4647,20.8659,53.2864,37.8687,15.3298,20.5957,51.3084,49.8427,36.4089,25.0578,24.6857,52.877,53.0476,52.9452,52.6042,52.1267,1.89827,479.486,17.1924097864448,0.04243765459317548,0.005629015922546387,2.3186888246060553,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
957,7917,2021-04-28 11:46:56,21.7106,48.6161,29.1533,15.5659,20.8659,53.2864,37.8347,15.2961,20.5957,51.3084,49.8427,35.798,24.9902,24.6181,52.9793,53.0817,52.9111,52.6042,52.0926,-0.463734,477.119,17.107538833039456,-0.010384619102650436,0.005091065406799316,2.3186765080182488,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
958,7921,2021-04-28 11:47:03,21.6768,48.548,28.9501,15.6671,20.8997,53.2864,37.8008,15.3298,20.5957,51.2743,49.8086,35.1533,24.9225,24.5843,52.9111,53.0135,52.9111,52.57,52.0585,-0.463734,477.908,17.13582915084124,-0.010457183073575385,0.005298699378967285,2.3186617667677396,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
959,7924,2021-04-28 11:47:08,21.643,48.4798,28.8824,15.7683,20.8321,53.2864,37.8008,15.3636,20.6294,51.2743,49.7064,34.6783,24.9225,24.5843,52.9452,53.0817,52.9111,52.5359,52.0585,4.26027,478.697,17.146425420302258,0.09607087200393466,0.0059663476943969725,2.3187016359477597,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
960,7928,2021-04-28 11:47:15,21.6768,48.3776,28.6792,15.9033,20.8659,53.2522,37.8008,15.3636,20.6294,51.2402,49.7405,33.966,24.8887,24.449,52.9111,53.1158,52.9452,52.6042,52.0585,-2.82574,477.908,17.101204945263802,-0.0640470877210501,0.005461480140686035,2.3186477574752233,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
961,7933,2021-04-28 11:47:23,21.643,48.2755,28.476,16.0719,20.8321,53.2522,37.7329,15.3973,20.5957,51.2402,49.6382,32.9826,24.6857,24.449,52.9111,53.0135,52.9111,52.57,52.0244,-2.82574,477.119,17.0906085089112,-0.06437875505673199,0.0055419750213623045,2.3185870558198616,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
962,7936,2021-04-28 11:47:28,21.6768,48.2073,28.3744,16.2069,20.8659,53.2522,37.7668,15.3636,20.6294,51.2061,49.536,32.5418,24.6181,24.4152,52.877,53.0476,52.9111,52.5359,51.9903,-0.463734,477.119,17.072971790133916,-0.0105825759994649,0.005364675521850586,2.3185742585373523,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
963,7940,2021-04-28 11:47:35,21.6768,48.1392,28.239,16.3756,20.8321,53.2864,37.8687,15.2624,20.6294,51.2061,49.5701,31.9655,24.5843,24.3813,52.9111,53.0135,52.9111,52.5359,51.9903,-0.463734,476.33,17.06164195817516,-0.010618486399091989,0.0044802484512329105,2.318558462457032,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
964,7944,2021-04-28 11:47:42,21.6768,48.037,28.0697,16.5105,20.8659,53.3205,37.8687,15.1949,20.6294,51.2061,49.536,31.6605,24.4828,24.3137,52.9111,53.0476,52.9452,52.5359,51.9903,1.89827,477.119,17.106782805778895,0.043612759109093624,0.0057366685867309575,2.3185797520450224,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
965,7948,2021-04-28 11:47:49,21.6768,48.003,27.9343,16.6793,20.8997,53.2522,37.6989,15.1275,20.6294,51.172,49.536,31.3216,24.4152,24.2461,52.9452,53.0135,52.9452,52.5018,51.9903,-2.82574,476.33,17.04473863500403,-0.06525107568875838,0.0053925619125366215,2.318526396125117,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
966,7952,2021-04-28 11:47:56,21.6768,47.9349,27.7989,16.7805,20.8321,53.2864,37.6989,15.0937,20.6294,51.172,49.4338,30.9488,24.3137,24.1446,52.9111,53.0135,52.9111,52.4677,51.9562,-5.18774,477.119,17.089903112217524,-0.12019534262646424,0.006023271083831787,2.3184335704254293,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
967,7956,2021-04-28 11:48:03,21.643,47.8667,27.6296,16.8817,20.8659,53.2864,37.9027,15.1275,20.5957,51.1379,49.3997,30.4744,24.3137,24.077,52.9111,52.9793,52.9452,52.4677,51.9221,4.26027,477.908,17.13582915084124,0.09920682559068175,0.005374456405639648,2.318494496141386,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
968,7960,2021-04-28 11:48:10,21.6768,47.7986,27.4604,16.9492,20.8321,53.2181,37.6989,15.1275,20.5957,51.0697,49.4338,30.1018,24.2122,24.0093,52.877,53.0135,52.9111,52.4336,51.9562,6.62228,477.908,17.101959968716777,0.15497308857695075,0.006031029224395752,2.3185935190585347,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
969,7963,2021-04-28 11:48:15,21.6768,47.7986,27.3927,17.0167,20.8321,53.2522,37.7329,15.1949,20.6294,51.0697,49.3997,29.8307,24.1108,23.9755,52.9452,53.0135,52.9111,52.4336,51.9562,-0.463734,476.33,17.04473863500403,-0.010888321303867859,0.0057027826309204105,2.3185800967841876,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
970,7967,2021-04-28 11:48:22,21.6768,47.7646,27.2573,17.0842,20.8659,53.2864,37.8687,15.1612,20.5957,51.0015,49.3656,29.3227,24.0432,23.9079,52.877,52.9452,52.9111,52.5018,51.888,1.89827,479.486,17.1924097864448,0.04479223204328656,0.005264595985412597,2.318604207650211,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
971,7971,2021-04-28 11:48:28,21.643,47.6624,27.1219,17.1517,20.8659,53.2522,37.8008,15.1949,20.6294,50.9334,49.2293,28.984,24.0432,23.9079,52.9793,53.0817,52.9111,52.3995,51.9562,-0.463734,477.908,17.101204945263802,-0.01096064473693487,0.006349996566772461,2.3185872688403633,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
972,7975,2021-04-28 11:48:35,21.643,47.6965,26.9865,17.2867,20.8659,53.2522,37.7668,15.2286,20.6294,50.9334,49.2293,28.7131,23.9755,23.7388,52.877,53.0476,52.877,52.3995,51.9221,-2.82574,477.908,17.101204945263802,-0.067339277114317,0.005715869426727295,2.3185293371158817,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
973,7979,2021-04-28 11:48:42,21.643,47.5943,26.8511,17.3204,20.8659,53.2522,37.8008,15.2624,20.5957,50.9674,49.1612,28.4083,23.9417,23.7388,52.877,53.0817,52.877,52.3313,51.8539,-5.18774,477.908,17.118870829450795,-0.12382550513306867,0.005874242782592774,2.3184328059531305,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
974,7983,2021-04-28 11:48:49,21.6768,47.5943,26.7157,17.4217,20.8659,53.2864,37.8347,15.2624,20.6294,50.9334,49.1271,28.1036,23.9079,23.6712,52.9111,53.0135,52.9111,52.3313,51.8539,-0.463734,477.908,17.118164266259896,-0.011140547840327331,0.006264718532562256,2.318416238180715,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
975,7986,2021-04-28 11:48:54,21.643,47.5262,26.5803,17.4554,20.8659,53.2181,37.7329,15.2624,20.6294,50.8652,49.0249,27.9343,23.8741,23.6374,52.877,53.0476,52.9111,52.3313,51.8539,-5.18774,477.908,17.084293087955533,-0.12503551274474253,0.005290697574615479,2.318346129170021,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
976,7990,2021-04-28 11:49:01,21.6768,47.5602,26.4788,17.5567,20.8659,53.2864,37.8347,15.3298,20.6294,50.8311,48.9908,27.7312,23.8403,23.5698,52.9452,53.0476,52.9111,52.2631,51.888,-2.82574,476.33,17.06164195817516,-0.06854375355777859,0.005532698631286621,2.3182902681451028,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
977,7994,2021-04-28 11:49:08,21.643,47.5602,26.2758,17.6242,20.8659,53.2864,37.8008,15.2961,20.6294,50.6947,48.8886,27.5281,23.7388,23.5698,52.9111,53.0135,52.8429,52.3313,51.7175,-5.18774,477.908,17.118164266259896,-0.12705617173118358,0.005230596542358398,2.318192518325269,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
978,7998,2021-04-28 11:49:15,21.643,47.5602,26.2081,17.7592,20.8659,53.2864,37.7668,15.3298,20.6294,50.7288,48.8205,27.325,23.6712,23.5359,52.877,53.0476,52.877,52.229,51.8198,1.89827,477.119,17.089903112217524,0.04663959072331923,0.005644887447357178,2.318217396408453,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
979,8001,2021-04-28 11:49:20,21.6768,47.5602,26.0728,17.7592,20.8659,53.3205,37.7329,15.3298,20.6294,50.6607,48.7864,27.1896,23.6374,23.4345,52.9111,53.0135,52.8429,52.3313,51.8539,-2.82574,476.33,17.07849373820087,-0.0698638159798406,0.006106442451477051,2.318173827534901,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
980,8005,2021-04-28 11:49:27,21.6768,47.4581,25.9374,17.8267,20.8321,53.2522,37.8008,15.3973,20.6294,50.6266,48.6502,26.9865,23.5359,23.4345,52.9452,53.0476,52.8429,52.1949,51.7516,-5.18774,478.697,17.129438100393685,-0.128460861643889,0.005628396987915039,2.3180757540563834,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
981,8008,2021-04-28 11:49:32,21.6768,47.424,25.8021,17.928,20.8321,53.2864,37.7329,15.3298,20.6294,50.5584,48.582,26.8849,23.5021,23.4683,52.877,53.0135,52.877,52.2972,51.8539,-0.463734,478.697,17.146425420302258,-0.011537162996981288,0.0058137340545654295,2.3180618538416407,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
982,8012,2021-04-28 11:49:39,21.643,47.5262,25.7006,17.9955,20.8321,53.2522,37.8347,15.2961,20.5957,50.5584,48.4798,26.7834,23.4345,23.4007,52.9111,53.0135,52.8429,52.2631,51.7857,-0.463734,477.908,17.118870829450795,-0.01164638873301262,0.004617294311523437,2.31804615767631,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
983,8016,2021-04-28 11:49:46,21.6768,47.5262,25.4976,18.0292,20.8321,53.2522,37.8008,15.2961,20.6294,50.4561,48.2073,26.6142,23.4007,23.3669,52.9111,52.9452,52.877,52.229,51.7175,-0.463734,477.908,17.101204945263802,-0.011754172796807962,0.0061019487380981445,2.318029388056556,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
984,8019,2021-04-28 11:49:51,21.643,47.4581,25.4976,18.0967,20.8659,53.2864,37.7329,15.2961,20.6294,50.388,47.9008,26.5127,23.3669,23.2655,52.9452,53.0476,52.877,52.1949,51.7175,-2.82574,476.33,17.06164195817516,-0.0714053208628179,0.005818589687347412,2.3179854490063887,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
985,8023,2021-04-28 11:49:58,21.6768,47.4921,25.2946,18.1642,20.8321,53.2864,37.8008,15.3298,20.6294,50.4561,47.6283,26.4111,23.3669,23.2655,52.8429,52.9793,52.8429,52.229,51.7516,-0.463734,477.908,17.118164266259896,-0.01184429562737281,0.005613763809204102,2.317969297629477,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
986,8026,2021-04-28 11:50:03,21.643,47.5262,25.2946,18.2318,20.8997,53.2864,37.7668,15.2961,20.6294,50.3539,47.3559,26.2081,23.3331,23.2317,52.8429,53.0135,52.8429,52.1949,51.7175,-0.463734,477.908,17.118164266259896,-0.011863034956969953,0.005774031162261963,2.3179552899525095,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
987,8030,2021-04-28 11:50:10,21.6768,47.5262,25.1593,18.2993,20.8321,53.2522,37.9027,15.3298,20.6632,50.3198,47.1175,26.0728,23.2655,23.2317,52.9452,53.0135,52.8088,52.1608,51.6493,-0.463734,477.908,17.083486640055483,-0.011934685251397,0.005596115112304688,2.31793779853037,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
988,8034,2021-04-28 11:50:17,21.6768,47.5602,24.9902,18.3668,20.8321,53.2522,37.7668,15.3636,20.6294,50.2857,46.8452,25.8697,23.1979,23.164,52.877,53.0135,52.8429,52.1608,51.6834,-2.82574,475.541,17.016505479874144,-0.07338376567965423,0.0054223804473876955,2.3178786960632847,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
989,8038,2021-04-28 11:50:23,21.6768,47.5602,24.9563,18.4006,20.8321,53.2522,37.8687,15.3298,20.6294,50.1494,46.4366,25.8359,23.1302,23.1302,52.9111,52.9452,52.8088,52.1267,51.6493,1.89827,478.697,17.129438100393685,0.0493716449207475,0.006074270725250244,2.317898527994206,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
990,8041,2021-04-28 11:50:29,21.6768,47.4921,24.8887,18.4343,20.8659,53.2522,37.6989,15.3636,20.6294,50.1153,46.1643,25.7682,23.1302,23.1302,52.9111,52.9452,52.8429,52.1608,51.6834,-0.463734,478.697,17.129438100393685,-0.012060878557664537,0.00604183578491211,2.3178828378405463,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
991,8046,2021-04-28 11:50:37,21.6768,47.4581,24.821,18.5356,20.7983,53.2522,37.6989,15.3973,20.6294,50.0472,45.4835,25.6667,23.0626,22.995,52.8429,52.9793,52.8088,52.1267,51.6152,4.26027,477.908,17.101204945263802,0.11096707757720642,0.005850458145141602,2.317962377255604,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
992,8049,2021-04-28 11:50:42,21.6768,47.4581,24.9563,18.5694,20.8321,53.2181,37.9027,15.3973,20.6632,50.0472,44.9731,25.5652,23.0626,22.995,52.9111,53.0135,52.8088,52.0926,51.6152,-0.463734,477.119,17.038397802242528,-0.012006666126726772,0.004693011283874512,2.31794980621291,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
993,8053,2021-04-28 11:50:49,21.6768,47.39,24.8887,18.6031,20.8659,53.2864,37.7668,15.431,20.6632,50.0131,44.3606,25.4637,23.0288,22.995,52.877,52.9793,52.8088,52.1267,51.5811,1.89827,477.119,17.072215059879806,0.049147545063250836,0.008155727386474609,2.3179710450656903,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
994,8057,2021-04-28 11:50:56,21.6768,47.4581,24.821,18.6706,20.8659,53.2522,37.665,15.431,20.6632,49.9108,43.4762,25.2946,22.995,22.9274,52.877,52.9452,52.8088,52.1267,51.5129,1.89827,477.908,17.083486640055483,0.049444160664108984,0.006371508598327637,2.3179939147338455,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
995,8061,2021-04-28 11:51:03,21.643,47.424,24.821,18.7382,20.8321,53.2522,37.7668,15.3973,20.6294,49.8768,42.864,25.2269,22.9612,22.8936,52.9111,52.9111,52.7747,52.0926,51.5129,-0.463734,477.119,17.072971790133916,-0.012061218226865893,0.005878151416778565,2.317977242730758,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
996,8065,2021-04-28 11:51:10,21.6093,47.424,24.821,18.7719,20.8321,53.2181,37.7668,15.4647,20.6632,49.8427,41.7419,25.0916,22.9612,22.8598,52.877,52.9452,52.7747,52.0585,51.5129,-0.463734,475.541,16.982045840296056,-0.012061769560053195,0.006733174324035644,2.317957811698453,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
