,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
997,8069,2021-04-28 11:51:17,21.643,47.424,24.7872,18.8057,20.8321,53.2864,37.8687,15.4985,20.6632,49.7745,41.0281,24.9902,22.9274,22.826,52.9452,52.9111,52.7406,52.0244,51.5129,4.26027,477.119,17.072215059879806,0.11097069587693616,0.0056020402908325195,2.3180279258715757,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
998,8072,2021-04-28 11:51:22,21.6768,47.3559,24.7872,18.8057,20.8659,53.2864,37.6989,15.4647,20.6294,49.7064,40.3484,24.9902,22.8936,22.826,52.9111,52.9793,52.7065,52.0244,51.5129,-5.18774,477.119,17.089903112217524,-0.13471655885647016,0.005960197448730469,2.317952033843662,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
999,8076,2021-04-28 11:51:29,21.6768,47.3219,24.6181,18.907,20.8321,53.2864,37.8008,15.4647,20.6632,49.6382,39.465,24.8887,22.8598,22.7584,52.9111,52.9452,52.7747,52.0585,51.4788,-0.463734,477.908,17.100446963623412,-0.01211445068429989,0.005921834945678711,2.3179338868318977,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1000,8080,2021-04-28 11:51:36,21.6768,47.3559,24.7534,18.907,20.8321,53.2522,37.6989,15.3973,20.6632,49.6382,38.6498,24.821,22.7922,22.7246,52.9111,52.9452,52.7065,52.0244,51.547,-5.18774,477.119,17.05528273687955,-0.13491831702992937,0.00585042142868042,2.3178309771268384,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1001,8084,2021-04-28 11:51:42,21.6768,47.2538,24.5843,18.9745,20.8321,53.2864,37.8008,15.431,20.697,49.5701,38.0385,24.6857,22.7922,22.7246,52.9452,52.9452,52.7406,52.0244,51.4788,-0.463734,478.697,17.11093231443177,-0.012096148652989205,0.005574252128601074,2.3178146228840784,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1002,8087,2021-04-28 11:51:48,21.6768,47.2878,24.5504,18.9745,20.8997,53.2522,37.8008,15.5322,20.6632,49.536,37.5292,24.6519,22.7922,22.7246,52.877,52.9793,52.7406,52.0244,51.4447,-0.463734,477.908,17.083486640055483,-0.012132379204767495,0.005617176055908203,2.3177994832175526,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1003,8091,2021-04-28 11:51:54,21.6768,47.1856,24.6519,19.0421,20.8659,53.3205,37.8347,15.5997,20.6632,49.536,36.8502,24.5504,22.6908,22.657,52.877,52.9793,52.7065,51.9903,51.4447,-2.82574,476.33,17.060835932610015,-0.07326574039413487,0.005746707916259765,2.3177473651947715,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1004,8094,2021-04-28 11:52:00,21.6768,47.1175,24.5843,19.0421,20.8659,53.2181,37.665,15.5997,20.6632,49.5019,36.2392,24.5166,22.657,22.657,52.877,52.9452,52.7406,51.9562,51.3084,-5.18774,477.908,17.066573783215762,-0.13450465308257073,0.005115778923034668,2.3176592665604456,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1005,8099,2021-04-28 11:52:08,21.6768,47.1175,24.5166,19.1096,20.8659,53.2522,37.7668,15.5997,20.6632,49.4678,35.0855,24.4828,22.5894,22.657,52.877,52.9793,52.7065,52.0244,51.3425,-0.463734,477.119,17.05528273687955,-0.01205954459036784,0.005687946319580078,2.3176403305637145,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1006,8103,2021-04-28 11:52:15,21.6768,47.0494,24.5166,19.1096,20.8659,53.2864,37.6989,15.6334,20.697,49.4678,34.3391,24.4152,22.5894,22.6232,52.877,52.9111,52.6724,51.9903,51.3425,-0.463734,477.908,17.08272966098693,-0.012023207321205813,0.005329339981079101,2.317621974603825,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1007,8106,2021-04-28 11:52:20,21.643,47.0494,24.3137,19.1434,20.8659,53.184,37.665,15.5997,20.697,49.3997,33.8982,24.3813,22.5894,22.5556,52.8429,52.9452,52.6724,51.9221,51.3425,-0.463734,478.697,17.06005730074842,-0.012132028458193818,0.005412823677062989,2.317608338237829,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1008,8110,2021-04-28 11:52:27,21.7106,46.9473,24.3137,19.1771,20.8659,53.2522,37.9027,15.5997,20.697,49.4338,33.4573,24.3137,22.6232,22.5556,52.8429,52.9793,52.6724,51.9562,51.3084,-0.463734,476.33,17.0094190324032,-0.012076438894801821,0.006040640830993652,2.3175914310428674,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1009,8113,2021-04-28 11:52:32,21.6768,47.0154,24.3137,19.2109,20.8659,53.2522,37.8347,15.6671,20.6632,49.3997,33.1521,24.2461,22.5556,22.5556,52.877,52.9452,52.6724,51.9562,51.2743,-0.463734,477.908,17.083486640055483,-0.012113330151770662,0.00560660457611084,2.317577533930186,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1010,8118,2021-04-28 11:52:41,21.6768,47.0154,24.3813,19.2109,20.8659,53.2181,37.8687,15.7009,20.6632,49.3316,32.474,24.1784,22.5218,22.5218,52.877,52.877,52.6383,51.9221,51.2402,-0.463734,478.697,17.094749764188997,-0.012077259676067976,0.005195331573486328,2.317558174539866,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1011,8121,2021-04-28 11:52:46,21.6768,46.9133,24.2799,19.2109,20.8659,53.2181,37.8008,15.7346,20.6632,49.2975,32.0672,24.1108,22.5218,22.5218,52.877,52.9452,52.6724,51.9903,51.2402,-0.463734,477.908,17.066573783215762,-0.0120768861652249,0.005874117851257324,2.317543922740077,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1012,8125,2021-04-28 11:52:53,21.7106,46.9473,24.2122,19.2109,20.8659,53.2181,37.6989,15.7009,20.697,49.2634,31.5588,24.077,22.488,22.488,52.8429,52.9793,52.57,51.9903,51.2402,4.26027,477.908,17.048854478475995,0.11144236139053147,0.005386341094970703,2.3176146666224953,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1013,8128,2021-04-28 11:52:58,21.6768,46.8452,24.2799,19.2447,20.8321,53.2181,37.7668,15.7346,20.697,49.1953,31.186,24.0432,22.4542,22.488,52.877,52.9452,52.6042,51.888,51.172,-5.18774,477.119,17.020707751106883,-0.13469626365558965,0.004287310600280762,2.3175411239381174,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1014,8132,2021-04-28 11:53:05,21.7106,46.9473,24.1784,19.2447,20.8659,53.2181,37.665,15.8358,20.697,49.093,30.7794,23.9417,22.4204,22.4542,52.877,52.877,52.57,51.9221,51.1038,4.26027,479.486,17.105147933214212,0.11160804141019269,0.0054885044097900395,2.317611841250644,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1015,8135,2021-04-28 11:53:10,21.6768,46.8792,24.077,19.2447,20.8659,53.2181,37.7329,15.8695,20.697,49.059,30.4744,23.9079,22.3866,22.4204,52.877,52.9111,52.57,51.888,51.1038,-2.82574,476.33,16.992561023737768,-0.07413873734074485,0.005692432880401612,2.3175667136558444,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1016,8140,2021-04-28 11:53:18,21.6768,46.743,24.077,19.3122,20.8659,53.184,37.9027,16.0382,20.697,49.059,30.0679,23.8403,22.3866,22.4204,52.877,52.9111,52.5359,51.888,51.0697,4.26027,477.908,17.031938500734444,0.11110874539428464,0.0055650796890258794,2.3176455312646502,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1017,8143,2021-04-28 11:53:24,21.7106,46.8452,24.1108,19.3122,20.8321,53.2181,37.7329,16.1394,20.697,48.9568,29.8646,23.7726,22.3528,22.3866,52.8429,52.877,52.5359,51.8539,51.1038,-0.463734,477.119,17.020707751106883,-0.012130221988989049,0.005513520240783692,2.3176305388684004,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1018,8147,2021-04-28 11:53:30,21.6768,46.7771,24.0093,19.3122,20.8659,53.2181,37.6989,16.2069,20.6632,48.8546,29.5598,23.6712,22.319,22.3528,52.8429,52.877,52.5018,51.888,51.0015,6.62228,477.119,17.038397802242528,0.17348616328398278,0.0059840774536132815,2.317725220233459,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1019,8151,2021-04-28 11:53:37,21.7106,46.8111,24.0432,19.346,20.8997,53.184,37.8008,16.1732,20.6632,48.8886,29.2211,23.6374,22.319,22.3528,52.877,52.9452,52.5018,51.8198,51.0015,6.62228,477.908,17.049658804896875,0.17347896718717648,0.0067099518775939945,2.3178376777808545,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1020,8154,2021-04-28 11:53:42,21.6768,46.743,24.0093,19.3122,20.8659,53.2181,37.7668,16.1732,20.6632,48.7524,28.8824,23.6036,22.2852,22.3528,52.8429,52.877,52.4677,51.8198,50.8652,-2.82574,475.541,16.982045840296056,-0.07391601744933785,0.0052133617401123045,2.317793330329552,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1021,8158,2021-04-28 11:53:49,21.7106,46.709,23.9417,19.346,20.8997,53.2522,37.7668,16.1732,20.6632,48.6842,28.5776,23.5698,22.2852,22.2852,52.877,52.877,52.5018,51.7857,50.8311,-0.463734,478.697,17.111690543231415,-0.012147776193341826,0.006854215621948242,2.3177752381690335,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1022,8162,2021-04-28 11:53:56,21.6768,46.6068,23.8403,19.346,20.8659,53.2522,37.665,16.1057,20.6632,48.548,28.4083,23.5021,22.2514,22.2514,52.8429,52.9111,52.4677,51.8198,50.8652,-2.82574,477.908,17.083486640055483,-0.07402266288639113,0.005624492645263672,2.3177141054854977,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1023,8166,2021-04-28 11:54:03,21.7106,46.6409,23.8403,19.3797,20.8997,53.2181,37.8008,16.0719,20.697,48.4798,28.1036,23.4683,22.2514,22.2176,52.877,52.877,52.4336,51.7175,50.8652,4.26027,479.486,17.105147933214212,0.11176342770082173,0.0053893160820007325,2.3177850672956786,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1024,8169,2021-04-28 11:54:08,21.6768,46.6068,23.8403,19.3797,20.9335,53.184,37.6989,16.0719,20.6294,48.3095,28.002,23.4007,22.1838,22.2176,52.8429,52.877,52.4677,51.7516,50.7629,-2.82574,475.541,16.982847177492673,-0.07402266288639113,0.005017378330230713,2.317739774010196,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1025,8173,2021-04-28 11:54:15,21.6768,46.6068,23.7388,19.346,20.9673,53.2181,37.7668,16.0382,20.6632,48.0711,27.765,23.4007,22.1838,22.1838,52.877,52.8429,52.4336,51.7857,50.6607,-5.18774,478.697,17.094749764188997,-0.13650313345162812,0.005195690155029297,2.317636674674334,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1026,8177,2021-04-28 11:54:22,21.6768,46.5728,23.7726,19.3797,20.9673,53.184,37.8008,16.0382,20.6632,47.8327,27.5619,23.2993,22.15,22.1838,52.8429,52.877,52.3995,51.7516,50.6947,-0.463734,479.486,17.10595491543306,-0.012165888463260527,0.005768879890441895,2.317618743541644,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1027,8181,2021-04-28 11:54:29,21.7106,46.6068,23.8064,19.4135,21.0011,53.1158,37.7329,16.1057,20.6632,47.5602,27.3588,23.1979,22.15,22.15,52.8429,52.877,52.3995,51.7175,50.6947,-0.463734,477.119,16.987730291553095,-0.012165437110183067,0.006325935363769531,2.3176013769979344,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1028,8185,2021-04-28 11:54:36,21.6768,46.5728,23.7388,19.3797,21.0348,53.184,37.8008,16.1732,20.6632,47.39,27.2234,23.164,22.1162,22.1162,52.877,52.877,52.3654,51.6834,50.6947,-2.82574,477.908,17.049658804896875,-0.07424213139252213,0.006047259330749512,2.3175394042310833,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1029,8189,2021-04-28 11:54:43,21.7106,46.5728,23.6374,19.4473,21.0011,53.2181,37.7668,16.1732,20.6632,47.1856,27.0203,23.0626,22.0824,22.0824,52.877,52.8429,52.3995,51.7516,50.5925,-0.463734,476.33,17.01022182126929,-0.012237468039898105,0.006742584705352783,2.3175198389293534,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1030,8192,2021-04-28 11:54:48,21.7106,46.4707,23.6374,19.3797,21.0011,53.2181,37.7668,16.1732,20.6632,46.9473,26.9188,22.995,22.0486,22.1162,52.8088,52.8429,52.3313,51.6493,50.5584,4.26027,477.908,17.066573783215762,0.11192371576718037,0.0054720778465271,2.31756834220719,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1031,8196,2021-04-28 11:54:55,21.7106,46.4366,23.6036,19.4473,21.0686,53.184,37.6989,16.2744,20.6632,46.4366,26.7496,22.9274,22.0824,22.0824,52.8088,52.877,52.3313,51.6834,50.4902,-0.463734,475.541,16.965214639092594,-0.012182831245803142,0.005303293704986572,2.3175523903660036,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1032,8200,2021-04-28 11:55:01,21.7106,46.4366,23.5698,19.4135,21.0348,53.1499,37.665,16.3418,20.6632,45.892,26.5803,22.8936,22.0486,22.0486,52.8429,52.877,52.3313,51.6493,50.388,-2.82574,477.119,17.00462157930877,-0.0743453663518004,0.005368060111999512,2.317498909135797,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1033,8204,2021-04-28 11:55:08,21.7106,46.4026,23.5698,19.4135,21.1024,53.2522,37.631,16.3418,20.6632,45.3474,26.4788,22.8936,22.0486,22.0486,52.8088,52.8429,52.2972,51.6493,50.3539,-5.18774,477.908,17.083486640055483,-0.13628676648780957,0.005688549995422364,2.3173939558314927,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1034,8207,2021-04-28 11:55:13,21.7106,46.4707,23.5359,19.4473,21.1024,53.1499,37.7668,16.4093,20.6294,44.939,26.3773,22.8936,22.0486,22.0148,52.8429,52.8088,52.2972,51.6493,50.3539,-2.82574,476.33,16.994164242916195,-0.07456645040868298,0.005619919776916504,2.3173487188283364,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1035,8211,2021-04-28 11:55:20,21.7106,46.4707,23.5021,19.4473,21.1362,53.184,37.7668,16.4768,20.6632,44.3266,26.2758,22.826,22.0486,21.981,52.7747,52.8088,52.2972,51.6152,50.3198,-5.18774,477.119,17.021510749628785,-0.13709734350372724,0.005692536354064941,2.317243191247557,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1036,8216,2021-04-28 11:55:29,21.7106,46.4707,23.4007,19.4473,21.1024,53.2181,37.7668,16.5443,20.6294,43.6802,26.1404,22.7922,22.0148,21.981,52.8088,52.8088,52.2972,51.5811,50.1494,-5.18774,477.908,17.084293087955533,-0.13770259025935352,0.004910918235778809,2.317110885642638,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1037,8219,2021-04-28 11:55:34,21.7106,46.3685,23.3669,19.4473,21.17,53.1158,37.665,16.5443,20.6632,43.2721,26.0728,22.7584,21.9472,21.9472,52.8429,52.7747,52.229,51.6152,50.1835,1.89827,477.908,17.01582248490535,0.05023800030474759,0.005665567398071289,2.3171281811908564,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1038,8223,2021-04-28 11:55:41,21.6768,46.4366,23.3669,19.4473,21.2038,53.184,37.7329,16.6455,20.6294,42.4559,25.9712,22.6908,21.981,21.9472,52.8088,52.7747,52.2631,51.5129,50.1494,-5.18774,477.908,17.067379109059303,-0.1377071163979808,0.005517316818237305,2.3170237948641526,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1039,8226,2021-04-28 11:55:46,21.7106,46.3685,23.3669,19.4473,21.17,53.184,37.8008,16.6118,20.6632,41.7079,25.8697,22.657,21.9472,21.9134,52.8429,52.8088,52.229,51.5811,50.0472,-5.18774,478.697,17.077806860164966,-0.13729431729993694,0.005357423305511475,2.3169474654555424,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1040,8230,2021-04-28 11:55:53,21.7106,46.3685,23.2993,19.4473,21.17,53.2181,37.665,16.578,20.6632,40.8242,25.7682,22.657,21.9472,21.9472,52.7747,52.7747,52.1949,51.4788,49.979,1.89827,477.119,17.038397802242528,0.05038564606941619,0.006264240264892578,2.3169741087384925,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1041,8233,2021-04-28 11:55:58,21.7106,46.3004,23.2655,19.4473,21.2376,53.184,37.6989,16.578,20.697,40.3144,25.6667,22.5894,21.9134,21.9134,52.8088,52.7747,52.1949,51.5129,50.0472,-0.463734,477.119,17.00381970072047,-0.012290557502910299,0.005292707443237305,2.3169605641361586,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1042,8237,2021-04-28 11:56:05,21.7106,46.2664,23.2317,19.481,21.2038,53.1499,37.8008,16.6793,20.6632,39.7028,25.5991,22.5894,21.8796,21.8796,52.7747,52.7747,52.1608,51.5129,49.9449,4.26027,478.697,17.060861831430667,0.11291093339912624,0.005307909488677979,2.3170312091247145,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1043,8241,2021-04-28 11:56:12,21.7106,46.2664,23.2317,19.481,21.2376,53.184,37.7329,16.6118,20.6294,39.1253,25.4637,22.5894,21.8796,21.8458,52.7747,52.7747,52.1949,51.5129,49.8768,1.89827,477.908,17.067379109059303,0.05031029431082053,0.0053462467193603515,2.317057836478781,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1044,8245,2021-04-28 11:56:19,21.7444,46.2324,23.1979,19.4473,21.2376,53.184,37.7329,16.713,20.6632,38.3781,25.3284,22.5556,21.8458,21.8458,52.8088,52.7406,52.1608,51.4447,49.8086,-0.463734,479.486,17.10595491543306,-0.012289780140241423,0.005446319580078125,2.3170403466603036,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1045,8250,2021-04-28 11:56:27,21.7106,46.2664,23.1302,19.5148,21.2714,53.1158,37.7329,16.713,20.6632,37.3594,25.2269,22.5218,21.812,21.812,52.8429,52.7065,52.1267,51.4788,49.8086,-0.463734,477.908,17.01582248490535,-0.012344607378318691,0.0051634984016418455,2.31702204035733,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1046,8254,2021-04-28 11:56:34,21.7444,46.1983,23.0964,19.481,21.3389,53.1158,37.665,16.6793,20.6294,36.5447,25.1593,22.4542,21.812,21.8458,52.8088,52.8088,52.1949,51.4447,49.7064,1.89827,479.486,17.089787691398122,0.05045475122890264,0.005702600479125976,2.317048189135334,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1047,8258,2021-04-28 11:56:41,21.7106,46.1983,23.0288,19.5148,21.3727,53.1158,37.665,16.713,20.6294,35.798,25.0578,22.488,21.812,21.7782,52.7747,52.7065,52.1267,51.4106,49.6723,-2.82574,477.908,17.033544787586482,-0.07532951552854093,0.005309481620788575,2.3169854258563793,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1048,8262,2021-04-28 11:56:48,21.7444,46.1983,23.0288,19.481,21.4065,53.1499,37.8347,16.7805,20.6632,35.0515,24.9225,22.4204,21.812,21.7782,52.8088,52.7406,52.1608,51.4106,49.7405,-0.463734,477.119,17.00462157930877,-0.012361807764845068,0.005593008518218995,2.316968947207823,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1049,8265,2021-04-28 11:56:53,21.7782,46.1643,22.9612,19.481,21.4403,53.1499,37.7329,16.7467,20.6294,34.7123,24.821,22.3866,21.7444,21.7782,52.7747,52.7747,52.0926,51.3425,49.6723,-2.82574,476.33,16.994164242916195,-0.07543183326391457,0.006268439292907715,2.316922375806088,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1050,8269,2021-04-28 11:57:00,21.7106,46.0962,22.8598,19.5148,21.4403,53.1158,37.665,16.8142,20.6294,34.0339,24.7196,22.3528,21.7444,21.7782,52.7747,52.6724,52.0926,51.3084,49.6041,-0.463734,477.908,17.033544787586482,-0.01239807033504052,0.005637454986572266,2.3169044999493136,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1051,8273,2021-04-28 11:57:07,21.7444,46.0622,22.8598,19.5148,21.4741,53.184,37.631,16.848,20.6294,33.4912,24.6857,22.319,21.7106,21.7444,52.7747,52.7065,52.0926,51.3425,49.6041,1.89827,475.541,16.982847177492673,0.05067424410604713,0.005752849578857422,2.3169307210575067,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1052,8278,2021-04-28 11:57:15,21.7782,46.0622,22.7922,19.5148,21.5755,53.184,37.7329,16.8142,20.6632,32.847,24.5843,22.2176,21.7106,21.7106,52.7406,52.7406,52.0926,51.3084,49.5019,-0.463734,475.541,16.965214639092594,-0.012414858487949513,0.005073311805725097,2.316912505992362,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1053,8281,2021-04-28 11:57:20,21.7444,45.9941,22.7584,19.5148,21.5755,53.1499,37.7668,16.7805,20.6294,32.4062,24.5504,22.2176,21.7106,21.7106,52.8088,52.6042,52.0585,51.3084,49.4338,-5.18774,477.119,17.02231362588108,-0.13868527366021519,0.005616978168487549,2.316833816127808,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1054,8285,2021-04-28 11:57:27,21.7444,46.0622,22.7246,19.5148,21.643,53.1158,37.7329,16.7805,20.6632,31.8977,24.449,22.2176,21.7106,21.7106,52.7406,52.6724,52.0244,51.2402,49.3997,-2.82574,476.33,16.959638098200838,-0.07587256677892243,0.005474097728729248,2.31677291224805,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1055,8289,2021-04-28 11:57:34,21.7444,46.0962,22.7246,19.5148,21.7106,53.1158,37.7668,16.8817,20.697,31.5927,24.3475,22.1838,21.6768,21.6768,52.7406,52.6042,52.0926,51.2743,49.4338,1.89827,476.33,16.941974312626826,0.05104377838279193,0.006031792163848877,2.3167989392144115,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1056,8293,2021-04-28 11:57:41,21.7444,46.0281,22.657,19.5148,21.7106,53.1158,37.665,16.8142,20.6632,31.2538,24.2461,22.15,21.7106,21.6768,52.7406,52.6383,52.0244,51.2743,49.3316,-0.463734,477.908,17.01582248490535,-0.012469369017586506,0.005562888145446777,2.316781135480347,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1057,8297,2021-04-28 11:57:48,21.812,45.9941,22.657,19.5148,21.7782,53.1158,37.6989,16.9492,20.6632,30.8471,24.1784,22.1162,21.7106,21.6768,52.7747,52.6042,52.0585,51.2061,49.2634,-2.82574,477.908,17.01582248490535,-0.07586397575798379,0.00562127685546875,2.3167187270876926,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1058,8301,2021-04-28 11:57:55,21.7782,45.9941,22.657,19.5486,21.8458,53.1158,37.631,16.9829,20.6632,30.4405,24.1108,22.0824,21.6768,21.6768,52.7406,52.6724,52.0244,51.172,49.2634,4.26027,477.908,17.01582248490535,0.11438273132435864,0.005283414840698242,2.3167916695980746,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1059,8305,2021-04-28 11:58:01,21.812,45.96,22.5894,19.5486,21.812,53.1158,37.8347,16.9829,20.6632,30.0001,24.077,22.0486,21.6093,21.6768,52.8088,52.6383,51.9903,51.172,49.1612,-0.463734,477.119,16.987730291553095,-0.012467957498728643,0.005804546356201172,2.31677472453291,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1060,8308,2021-04-28 11:58:07,21.812,45.926,22.5894,19.5486,21.9134,53.1499,37.665,17.0167,20.6632,29.7291,24.0093,22.0148,21.643,21.6768,52.7747,52.6042,52.0244,51.1038,49.1612,-0.463734,477.119,17.00462157930877,-0.012449818873491945,0.005497690200805664,2.316759567161312,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1061,8312,2021-04-28 11:58:13,21.812,45.926,22.5556,19.5486,21.981,53.1158,37.7668,17.0842,20.6632,29.3904,23.9079,21.981,21.643,21.643,52.7406,52.57,51.9562,51.1038,48.9908,-0.463734,477.908,17.01582248490535,-0.012467850800933135,0.006424600601196289,2.3167431067300726,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1062,8315,2021-04-28 11:58:19,21.7782,45.8579,22.488,19.5486,21.9472,53.0817,37.5971,17.0842,20.6632,29.2211,23.8741,21.981,21.643,21.643,52.7406,52.6042,51.9903,51.0356,48.9227,4.26027,479.486,17.05502965805992,0.11454349481200014,0.005698737144470215,2.3168040932802616,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1063,8320,2021-04-28 11:58:27,21.8458,45.8579,22.4204,19.5486,22.0824,53.0817,37.6989,17.1179,20.6632,28.8824,23.8064,21.9472,21.5755,21.6093,52.7406,52.5359,51.9903,51.0015,48.9227,4.26027,477.908,16.998901143775,0.11486427508933733,0.005111015319824219,2.3168879457252705,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1064,8324,2021-04-28 11:58:34,21.8458,45.7899,22.4204,19.5486,22.1162,53.0817,37.7329,17.2192,20.6632,28.6115,23.7388,21.9134,21.6093,21.6093,52.7406,52.5359,51.9562,50.9674,48.7524,-0.463734,479.486,17.05502965805992,-0.012466798104359746,0.006612542629241943,2.3168668999483617,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1065,8327,2021-04-28 11:58:39,21.8458,45.7899,22.3528,19.5486,22.15,53.0817,37.7329,17.1517,20.6632,28.239,23.705,21.9134,21.6093,21.6093,52.7406,52.5359,51.9903,50.9334,48.6842,-5.18774,477.908,16.998901143775,-0.1398680892676568,0.005617460250854492,2.3167889252635927,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1066,8331,2021-04-28 11:58:46,21.8458,45.6877,22.3528,19.5824,22.1162,53.0476,37.8347,17.1517,20.6632,28.0359,23.6374,21.9134,21.5755,21.6093,52.7065,52.5359,51.9221,50.9334,48.5139,-5.18774,477.908,16.98197768225012,-0.139258179393007,0.005564093589782715,2.316683396827331,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1067,8335,2021-04-28 11:58:53,21.8796,45.7558,22.3528,19.6161,22.2176,53.0476,37.631,17.1854,20.6294,27.9004,23.5698,21.8458,21.5417,21.6093,52.7406,52.5359,51.888,50.8652,48.3776,-0.463734,477.119,16.97163640372978,-0.012484095648066653,0.005332829475402832,2.3166659581308284,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1068,8340,2021-04-28 11:59:02,21.8796,45.8579,22.319,19.5824,22.3528,53.0817,37.665,17.1517,20.6632,27.6973,23.5698,21.8458,21.5417,21.5417,52.6724,52.4336,51.8198,50.8311,48.1733,-2.82574,477.119,16.970836886632544,-0.07651295575193796,0.0055536208152771,2.3165865687794196,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1069,8343,2021-04-28 11:59:07,21.8796,45.926,22.2852,19.5824,22.3528,53.0817,37.7329,17.1854,20.6294,27.4265,23.4683,21.812,21.5417,21.5417,52.7065,52.5018,51.9221,50.797,48.003,4.26027,476.33,16.960437410861115,0.11585530076265756,0.006211544036865234,2.316636008841581,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1070,8347,2021-04-28 11:59:14,21.8796,45.8579,22.1838,19.5486,22.4542,53.1158,37.631,17.2529,20.6632,27.2911,23.3669,21.7782,21.5755,21.5417,52.7065,52.4336,51.888,50.7629,47.7646,-2.82574,477.119,16.987730291553095,-0.07695242198093175,0.007229927539825439,2.316570223624678,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1071,8352,2021-04-28 11:59:22,21.8796,45.8239,22.0824,19.6161,22.5556,53.1158,37.631,17.3204,20.6632,27.0203,23.2993,21.7444,21.5417,21.5079,52.7065,52.4677,51.888,50.6947,47.3219,-0.463734,477.908,17.01582248490535,-0.012664665078347837,0.00439580249786377,2.316551891312686,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1072,8356,2021-04-28 11:59:29,21.9134,45.892,22.0148,19.5486,22.5218,53.0476,37.5631,17.3879,20.6632,26.8511,23.2655,21.7444,21.5079,21.4741,52.7065,52.4677,51.8539,50.6607,46.9473,-0.463734,477.908,16.98197768225012,-0.012736467603640667,0.00526743221282959,2.3165343826488423,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1073,8360,2021-04-28 11:59:36,21.9134,45.8239,22.0148,19.5824,22.6908,53.0476,37.6989,17.3879,20.6632,26.8511,23.2655,21.7782,21.5079,21.5079,52.6724,52.4336,51.8198,50.6266,46.6068,1.89827,476.33,16.925905047386106,0.051987343121198605,0.004921457290649414,2.3165628770641735,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1074,8364,2021-04-28 11:59:43,21.9472,45.8579,22.0148,19.6161,22.7922,53.0476,37.665,17.4217,20.697,26.7157,23.1979,21.7444,21.5079,21.5079,52.7065,52.4677,51.7857,50.5584,46.2324,-0.463734,476.33,16.908239270326728,-0.012717693552121219,0.007159616947174072,2.316543967731592,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1075,8368,2021-04-28 11:59:50,21.8796,45.7218,21.9134,19.6161,22.8598,53.0476,37.5971,17.3879,20.6632,26.6142,23.1302,21.7106,21.5079,21.5079,52.6724,52.3654,51.8198,50.5584,45.7558,-2.82574,477.908,16.98197768225012,-0.07738896276905208,0.004478940010070801,2.3164823517724535,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1076,8372,2021-04-28 11:59:56,21.9472,45.7558,21.9472,19.6161,22.826,53.0476,37.631,17.3542,20.6632,26.3096,23.1302,21.6768,21.4403,21.4741,52.6724,52.3995,51.8198,50.4902,45.2113,-0.463734,475.541,16.8978687299541,-0.012699291564646933,0.006798848152160645,2.316463652850558,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1077,8375,2021-04-28 12:00:02,21.981,45.7558,21.9134,19.6161,22.9274,53.0817,37.7668,17.4554,20.6294,26.2758,23.0626,21.7106,21.4741,21.4403,52.6724,52.2972,51.7857,50.4561,44.8029,-5.18774,477.119,16.988530928206586,-0.142260686658837,0.006026609897613526,2.3163696452438276,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1078,8380,2021-04-28 12:00:10,21.981,45.926,21.8796,19.5824,22.995,53.0817,37.6989,17.3879,20.6632,26.0728,23.0626,21.6768,21.4741,21.4403,52.6724,52.3654,51.7857,50.3539,44.2926,1.89827,477.119,16.970836886632544,0.05250066207849512,0.005326582908630371,2.3164031066825275,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1079,8383,2021-04-28 12:00:15,21.981,45.96,21.812,19.6161,23.0288,53.0135,37.7329,17.3879,20.6632,26.0051,23.0626,21.6768,21.4403,21.4403,52.7065,52.3654,51.7516,50.3198,43.8503,-0.463734,478.697,16.993060474823665,-0.012879732247137338,0.005323456764221191,2.316387990824748,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1080,8387,2021-04-28 12:00:22,21.981,45.9941,21.7444,19.6161,23.0626,53.0135,37.6989,17.3542,20.6632,25.8697,23.0288,21.643,21.4741,21.4403,52.6724,52.2972,51.7516,50.2516,43.1701,-2.82574,477.119,16.937043726380967,-0.07881253530094397,0.004848400115966797,2.3163259026409535,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1081,8390,2021-04-28 12:00:27,21.981,45.9941,21.7106,19.6499,23.164,52.9793,37.665,17.3879,20.6632,25.7682,22.995,21.6093,21.4403,21.4403,52.6383,52.2972,51.7175,50.2516,42.6939,-0.463734,477.119,16.92009440908226,-0.012952003396693706,0.005570594787597656,2.316311643149294,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1082,8394,2021-04-28 12:00:34,21.981,46.1983,21.6768,19.6161,23.2317,53.0135,37.6989,17.3879,20.6294,25.6667,22.9274,21.6093,21.4403,21.4403,52.6724,52.2631,51.6493,50.2176,42.0819,-0.463734,477.119,16.95473976252133,-0.013078944604032562,0.005607930183410645,2.316294644635134,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1083,8398,2021-04-28 12:00:41,22.0148,46.3345,21.643,19.6499,23.3331,52.9793,37.5971,17.3542,20.6632,25.4637,22.826,21.6093,21.4403,21.4403,52.6383,52.229,51.7175,50.1835,41.368,-0.463734,476.33,16.89211406353164,-0.013169011217082355,0.007663161277770996,2.316274718399584,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1084,8401,2021-04-28 12:00:46,22.0148,46.4366,21.6768,19.6161,23.3669,52.9793,37.631,17.3204,20.6632,25.4299,22.826,21.5755,21.4065,21.4403,52.6724,52.1949,51.6834,50.1153,40.8582,-2.82574,476.33,16.89211406353164,-0.0804666806759415,0.005619603157043457,2.3162252300130612,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1085,8405,2021-04-28 12:00:53,22.0148,46.5728,21.643,19.6499,23.4345,53.0135,37.6989,17.3879,20.697,25.2946,22.7584,21.6093,21.4065,21.4403,52.6383,52.2631,51.5811,50.1153,40.2125,4.26027,478.697,16.97530591168054,0.12214977555550749,0.005256824970245362,2.316303656370249,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1086,8409,2021-04-28 12:01:00,22.0486,46.6409,21.6768,19.6161,23.5021,52.9793,37.5971,17.3542,20.6632,25.2269,22.7922,21.5417,21.4065,21.4065,52.6042,52.229,51.6493,50.0472,39.533,-2.82574,474.752,16.8361533724304,-0.08112690133678323,0.005278390884399414,2.316239345692625,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1087,8412,2021-04-28 12:01:05,22.0486,46.7771,21.643,19.6499,23.5021,52.9452,37.5971,17.4217,20.6632,25.1593,22.7246,21.5417,21.4065,21.4065,52.6383,52.1949,51.6152,50.0472,39.0574,-0.463734,476.33,16.875240136678155,-0.013404451653039148,0.010216224670410156,2.3162183850629274,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1088,8416,2021-04-28 12:01:12,22.0824,46.8792,21.5755,19.6499,23.5698,52.9793,37.7329,17.3879,20.6632,25.0916,22.7246,21.4741,21.4065,21.4065,52.6042,52.1267,51.6493,49.9449,38.3441,-5.18774,477.119,16.92009440908226,-0.1509590040321934,0.004923663139343262,2.316104402138075,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1089,8419,2021-04-28 12:01:17,22.0824,46.9473,21.5755,19.6161,23.6712,52.9452,37.7329,17.3879,20.697,24.9902,22.6908,21.5079,21.4065,21.3727,52.6724,52.1267,51.6493,49.9108,38.0045,-2.82574,474.752,16.801725113234063,-0.08244802724733813,0.00433635139465332,2.3160570155607516,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1090,8423,2021-04-28 12:01:24,22.0824,47.1175,21.5417,19.6499,23.7388,52.9452,37.665,17.3879,20.6632,24.9225,22.657,21.4741,21.3727,21.3727,52.57,52.1267,51.5811,49.8427,37.3933,-0.463734,477.119,16.903192532008784,-0.013639390255268174,0.005463436126708985,2.3160398263461497,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1091,8427,2021-04-28 12:01:31,22.0824,47.2197,21.5417,19.6161,23.8064,52.877,37.5631,17.4217,20.6632,24.8548,22.5894,21.4741,21.3727,21.3727,52.6383,52.0926,51.6152,49.8086,36.7144,-5.18774,477.119,16.86938243071181,-0.15319203537580128,0.005370974540710449,2.3159247976934068,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1092,8430,2021-04-28 12:01:36,22.1162,47.39,21.5417,19.6499,23.8403,52.9111,37.7329,17.3204,20.6632,24.7872,22.5556,21.4741,21.3727,21.3727,52.57,52.0585,51.6152,49.8086,36.341,-0.463734,477.908,16.914212980739784,-0.013784078033725812,0.005108761787414551,2.315910766468377,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1093,8434,2021-04-28 12:01:43,22.1162,47.4921,21.5755,19.6499,23.9417,52.877,37.5631,17.2867,20.6632,24.7196,22.6232,21.4403,21.3727,21.3389,52.6042,52.0585,51.5811,49.7405,35.7301,4.26027,477.119,16.86938243071181,0.1269673188205054,0.006256163597106934,2.3159897278479757,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1094,8438,2021-04-28 12:01:50,22.1162,47.6624,21.6093,19.6499,24.0093,52.9111,37.631,17.3204,20.697,24.6181,22.5556,21.4403,21.3389,21.3389,52.6042,52.0585,51.5129,49.7064,35.1194,-2.82574,477.908,16.896484682191694,-0.08465807805107442,0.005643379211425781,2.315922432504991,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1095,8441,2021-04-28 12:01:55,22.1162,47.7646,21.5417,19.6499,24.0432,52.9111,37.5631,17.3204,20.697,24.5504,22.5218,21.4403,21.3389,21.3389,52.57,51.9562,51.5811,49.7064,34.6783,-2.82574,476.33,16.840694335872946,-0.08520983356781035,0.00459461784362793,2.3158733025830913,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1096,8445,2021-04-28 12:02:02,22.1162,47.8667,21.5755,19.6499,24.1108,52.8429,37.7329,17.2529,20.6632,24.4828,22.4542,21.4403,21.4065,21.3389,52.5018,52.0585,51.5129,49.6723,34.1695,1.89827,475.541,16.79673715967366,0.05739118500171148,0.00473921012878418,2.3159058867237334,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1097,8449,2021-04-28 12:02:09,22.15,47.8667,21.5417,19.6499,24.2122,52.9452,37.5971,17.2192,20.697,24.4152,22.4542,21.4065,21.3727,21.3389,52.5359,52.0244,51.5129,49.6041,33.6947,-2.82574,474.752,16.801725113234063,-0.08553766313533495,0.002489779233932495,2.315841791072449,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1098,8453,2021-04-28 12:02:16,22.1838,47.9689,21.5755,19.6499,24.2461,52.8429,37.5971,17.2192,20.697,24.3137,22.3866,21.4403,21.3389,21.3389,52.4677,52.0244,51.4106,49.536,33.186,-0.463734,477.119,16.834773183461593,-0.014073466310262114,0.006511744499206543,2.315821325188962,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1099,8458,2021-04-28 12:02:24,22.2176,48.003,21.5079,19.6499,24.3813,52.8429,37.665,17.1179,20.697,24.2122,22.3866,21.4065,21.3389,21.3389,52.5018,51.9562,51.4447,49.4678,32.6096,-0.463734,477.908,16.86261243539193,-0.01412704383953737,0.0035369369983673095,2.315804241247538,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1100,8461,2021-04-28 12:02:29,22.1838,48.037,21.5417,19.6837,24.4828,52.877,37.5292,17.1517,20.697,24.1784,22.2852,21.4065,21.3389,21.3051,52.5018,51.9562,51.4447,49.5019,32.3384,-2.82574,477.119,16.851682403824015,-0.08608705284302941,0.005170254230499268,2.3157526697114927,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1101,8466,2021-04-28 12:02:38,22.2514,48.0711,21.4741,19.6499,24.5504,52.8429,37.5292,17.1517,20.697,24.077,22.319,21.4065,21.3727,21.3051,52.5018,51.9562,51.3765,49.4678,31.83,-5.18774,477.908,16.86261243539193,-0.1586381484997897,0.004324539184570313,2.315602458321187,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1102,8470,2021-04-28 12:02:45,22.2176,48.0711,21.5079,19.6837,24.5843,52.8088,37.5292,17.1517,20.6632,24.0432,22.2852,21.3727,21.3389,21.3389,52.5018,51.8539,51.3765,49.3656,31.4232,4.26027,477.908,16.863404427828296,0.13011707964110192,0.005953214645385742,2.315684122316743,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1103,8474,2021-04-28 12:02:52,22.2514,48.1052,21.4741,19.6837,24.6519,52.7747,37.4612,17.1179,20.6632,23.9755,22.2176,21.3727,21.3389,21.3051,52.4336,51.888,51.3765,49.3316,31.0166,-2.82574,477.908,16.84646400672936,-0.08652031302364091,0.005092215061187744,2.3156139256172272,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1104,8478,2021-04-28 12:02:58,22.2514,48.1052,21.4741,19.6837,24.7534,52.6724,37.665,17.1854,20.697,23.9079,22.2176,21.3389,21.3051,21.3051,52.4336,51.888,51.3425,49.2975,30.6438,-5.18774,477.119,16.75019536387626,-0.15884153838826745,0.005719998836517334,2.315510380467904,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1105,8481,2021-04-28 12:03:04,22.2514,48.1052,21.4741,19.6837,24.821,52.6724,37.5971,17.1179,20.7308,23.8741,22.1838,21.3727,21.3051,21.3051,52.5018,51.888,51.3084,49.2293,30.61,-5.18774,477.908,16.76015946620675,-0.15884153838826745,0.00539625358581543,2.315407287074127,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1106,8486,2021-04-28 12:03:12,22.2514,48.0711,21.5079,19.6837,24.9563,52.6042,37.665,17.1854,20.697,23.8064,22.1162,21.3389,21.3051,21.3051,52.3995,51.8539,51.3425,49.1953,30.2034,1.89827,477.908,16.74399285699607,0.05797425196826408,0.005649940490722656,2.315443302592693,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1107,8490,2021-04-28 12:03:19,22.2852,48.0711,21.4741,19.6837,25.024,52.7065,37.631,17.0842,20.697,23.7726,22.1162,21.3727,21.2714,21.3051,52.3654,51.8539,51.2743,49.1271,29.6275,1.89827,477.908,16.794842523428365,0.058045344774060426,0.004593720436096191,2.315476582604628,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1108,8494,2021-04-28 12:03:26,22.2852,48.037,21.4403,19.7174,25.0916,52.6383,37.665,17.0167,20.697,23.6712,22.0148,21.3051,21.2714,21.3051,52.3654,51.8539,51.3084,49.093,29.6614,6.62228,477.908,16.760944862636595,0.20249394977917842,0.005369921207427979,2.315611247212795,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1109,8497,2021-04-28 12:03:31,22.2852,48.003,21.4403,19.6837,25.1255,52.6383,37.631,17.0842,20.697,23.6712,22.0824,21.3051,21.2376,21.2714,52.3995,51.8539,51.3084,48.9908,29.2888,4.26027,478.697,16.788616266958392,0.13010263690656648,0.0053143386840820315,2.31566907762235,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1110,8501,2021-04-28 12:03:38,22.319,48.003,21.4403,19.6837,25.1931,52.5359,37.5631,17.0167,20.697,23.6374,21.981,21.3051,21.2714,21.2376,52.3654,51.7516,51.2061,48.9227,28.9163,-2.82574,477.908,16.710032768445462,-0.08629013509142018,0.0054573392868042,2.315598366032703,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1111,8505,2021-04-28 12:03:45,22.319,47.9008,21.4065,19.6837,25.2946,52.5359,37.5292,16.9829,20.697,23.5359,22.0486,21.3051,21.3051,21.3051,52.3313,51.7857,51.2061,48.9227,28.9501,-0.463734,478.697,16.73762011968106,-0.014124663833009275,0.0056221923828125,2.315580617744751,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1112,8509,2021-04-28 12:03:52,22.3528,47.9008,21.4403,19.6837,25.3623,52.5359,37.5971,16.9492,20.697,23.5021,22.0486,21.2714,21.3051,21.2714,52.3995,51.7516,51.2061,48.8205,28.8147,-0.463734,477.119,16.682445417209863,-0.014105993717740364,0.005817351818084717,2.315561259950491,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1113,8513,2021-04-28 12:03:59,22.319,47.8327,21.4403,19.7174,25.4299,52.5359,37.5631,16.9829,20.6632,23.4683,21.981,21.2714,21.3051,21.2714,52.3313,51.7857,51.1038,48.6842,28.476,-5.18774,479.486,16.78300532236621,-0.15740329477632486,0.005365969181060791,2.3154432924732906,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1114,8517,2021-04-28 12:04:05,22.3866,47.7646,21.4065,19.7174,25.5314,52.5018,37.5292,16.9155,20.697,23.4345,21.981,21.3051,21.2714,21.2714,52.3654,51.6834,51.0356,48.582,28.3744,1.89827,478.697,16.720633761939226,0.057516009907218286,0.005979083061218262,2.3154681806489528,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1115,8521,2021-04-28 12:04:12,22.3528,47.7305,21.4065,19.7174,25.5991,52.5359,37.5971,16.9492,20.697,23.4007,22.0148,21.2714,21.2714,21.2376,52.2972,51.7857,51.0356,48.5139,28.002,1.89827,477.908,16.710032768445462,0.05744425051060995,0.006045848369598389,2.3154972735749664,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1116,8526,2021-04-28 12:04:21,22.3866,47.6624,21.4065,19.7174,25.7006,52.4677,37.5292,16.9492,20.697,23.2993,21.8796,21.2714,21.2714,21.2714,52.2631,51.6834,51.0356,48.2755,27.6973,-0.463734,479.486,16.731176638153986,-0.013996276468386314,0.005756009101867676,2.3154752860820143,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1117,8529,2021-04-28 12:04:26,22.3866,47.6283,21.4065,19.6837,25.7682,52.4677,37.4612,16.9492,20.697,23.2317,21.9472,21.3051,21.2714,21.2376,52.2631,51.6834,51.0356,48.1392,27.7312,4.26027,480.275,16.75870799124355,0.12841515750995755,0.005411248207092286,2.3155321340053696,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1118,8533,2021-04-28 12:04:33,22.3866,47.5262,21.4065,19.6837,25.8359,52.4677,37.4612,16.8817,20.697,23.1979,21.8796,21.2714,21.2376,21.2376,52.229,51.7175,51.0015,47.8667,27.4604,-2.82574,479.486,16.731176638153986,-0.08484320153218262,0.005093677520751953,2.31546429912781,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1119,8537,2021-04-28 12:04:40,22.4204,47.424,21.3727,19.7512,25.9374,52.4336,37.4612,16.9155,20.697,23.164,21.9472,21.2714,21.2376,21.2376,52.229,51.6152,50.9334,47.7986,27.4265,-5.18774,479.486,16.714158038109737,-0.15534748399075152,0.005391190528869629,2.315346490912167,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1120,8541,2021-04-28 12:04:47,22.3866,47.2878,21.3727,19.7174,26.0051,52.3654,37.5631,16.8142,20.697,23.1302,21.9134,21.2714,21.2376,21.2038,52.1949,51.6152,50.8311,47.4921,27.1557,-2.82574,479.486,16.680114472075143,-0.08417861047510751,0.005480713367462159,2.315278494703616,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1121,8545,2021-04-28 12:04:54,22.4204,47.2197,21.4065,19.7512,26.1066,52.3313,37.5971,16.8142,20.697,23.0626,21.8796,21.2714,21.2376,21.2038,52.229,51.6493,50.7629,47.1856,27.0203,-5.18774,479.486,16.663089506637238,-0.15392766095166335,0.00537474250793457,2.3151629592482177,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1122,8549,2021-04-28 12:05:00,22.4542,47.1856,21.3727,19.7512,26.2081,52.3313,37.5292,16.8142,20.697,23.0288,21.8796,21.2376,21.2376,21.2038,52.1608,51.6152,50.7629,46.9473,26.8849,4.26027,479.486,16.663089506637238,0.12640099610456318,0.005815510749816895,2.315229559156004,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1123,8553,2021-04-28 12:05:07,22.4204,47.0154,21.3727,19.7174,26.2419,52.3654,37.4273,16.7467,20.697,22.9612,21.812,21.2376,21.2376,21.2038,52.1267,51.547,50.6947,46.5047,26.7157,-0.463734,479.486,16.680114472075143,-0.013668766097746107,0.0059201021194458005,2.3152117179557297,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1124,8557,2021-04-28 12:05:14,22.4542,46.9133,21.3727,19.7174,26.3773,52.3313,37.4612,16.8142,20.7308,22.9612,21.8458,21.2376,21.2376,21.2038,52.1608,51.6152,50.7629,46.1983,26.5465,-5.18774,481.064,16.70006569056487,-0.15229507915485002,0.005583605766296387,2.3150944465425916,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1125,8560,2021-04-28 12:05:19,22.488,46.8111,21.3051,19.7512,26.4111,52.3654,37.4273,16.8142,20.697,22.9274,21.7106,21.2376,21.2376,21.2038,52.1267,51.5811,50.6947,45.8579,26.4111,1.89827,480.275,16.70756180175415,0.05564893525242371,0.005623273849487305,2.3151145151881205,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1126,8564,2021-04-28 12:05:26,22.488,46.7771,21.3389,19.785,26.5127,52.2972,37.5292,16.7805,20.7308,22.8598,21.7106,21.2038,21.2376,21.2038,52.1267,51.5129,50.5925,45.4835,26.2419,-5.18774,480.275,16.6556195656594,-0.15167747807090784,0.005919864177703857,2.314999802638689,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1127,8568,2021-04-28 12:05:33,22.488,46.6749,21.3389,19.7512,26.5803,52.2631,37.5292,16.8142,20.7308,22.8598,21.643,21.2376,21.2038,21.17,52.0926,51.5811,50.5243,45.0752,26.1404,-0.463734,480.275,16.63856133484442,-0.013504033561628073,0.005437100887298584,2.3149827508824696,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1128,8571,2021-04-28 12:05:38,22.5218,46.5728,21.3389,19.7174,26.648,52.229,37.5292,16.7467,20.697,22.8936,21.6093,21.2376,21.2038,21.17,52.1267,51.6152,50.4902,44.7349,26.0051,-2.82574,478.697,16.584666634366574,-0.08195076972912689,0.004514735221862793,2.314935374666653,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1129,8575,2021-04-28 12:05:45,22.5218,46.4707,21.3051,19.7512,26.7157,52.229,37.3594,16.713,20.7308,22.826,21.643,21.2038,21.2038,21.17,52.0585,51.547,50.4902,44.2586,25.8697,-2.82574,478.697,16.56688908355338,-0.08172895551996781,0.004610020637512207,2.3148705164393832,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1130,8579,2021-04-28 12:05:52,22.5218,46.3685,21.3051,19.7512,26.7834,52.1949,37.3933,16.7805,20.7308,22.7922,21.643,21.2376,21.2038,21.17,52.0244,51.547,50.4221,43.6802,25.7344,-0.463734,480.275,16.604438501281766,-0.01335812133612348,0.006311673641204834,2.3148508845855718,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1131,8583,2021-04-28 12:05:59,22.5556,46.3345,21.3051,19.8188,26.8511,52.1949,37.3933,16.7467,20.7308,22.7584,21.6768,21.2376,21.2376,21.1362,52.0244,51.5129,50.388,43.034,25.6329,1.89827,479.486,16.57716058346903,0.054604045260489995,0.005324789047241211,2.314880560182759,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
