,id,dateTime,Tamb,TtopTestTankHPCir,TbottomTestTankHpCir,TtopSourceTank,TloadTankMix,TTopTestTankLoadCir,TloadMix,TbottomSourceTank,TbottomTestTankLoadCir,T0,T1,T2,T3,T4,T5,T6,T7,T8,T9,flowHP,flowLoad,Load_kW,Heat_Capacity_kW,electrcity_kW,COP,nDis,timeStamp_Temp,timeStamp_watt,entropy_kJ/K,entropy_kJ,nStratCharging,TotalTanksEnergyForAvailability_kJ,DisEntropy_kj/K,DisEntropy_kj,nStratDischarge,DisTotalTanksEnergyForAvailability_kJ
1132,8588,2021-04-28 12:06:07,22.5894,46.0962,21.2714,19.785,26.9865,52.0926,37.3933,16.6793,20.7308,22.7584,21.7106,21.2376,21.2038,21.1024,52.0244,51.4788,50.3198,42.2519,25.4637,-0.463734,481.064,16.58043213098548,-0.013229731213097493,0.005303259372711182,2.314861330471278,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1133,8591,2021-04-28 12:06:12,22.5894,46.1302,21.3051,19.785,27.0542,52.1267,37.4612,16.6455,20.7308,22.6908,21.643,21.2038,21.2038,21.17,51.9903,51.4788,50.2857,41.8099,25.3961,-0.463734,481.853,16.62475086679466,-0.013229891090291424,0.00560895824432373,2.314845583873282,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1134,8595,2021-04-28 12:06:19,22.5556,45.926,21.3051,19.7512,27.088,52.0585,37.4612,16.6793,20.7308,22.6908,21.6093,21.2038,21.2038,21.17,51.9562,51.5129,50.1835,41.1641,25.3284,-2.82574,480.275,16.53616735420502,-0.07995626862009614,0.006144820690155029,2.3147809040179346,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1135,8598,2021-04-28 12:06:25,22.5894,45.7558,21.3051,19.785,27.1557,52.0926,37.4273,16.713,20.7308,22.657,21.643,21.2038,21.2038,21.17,51.9562,51.4447,50.2857,40.5183,25.2269,4.26027,481.853,16.607625936698124,0.11970843272009313,0.005330210685729981,2.314845501567821,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1136,8602,2021-04-28 12:06:31,22.6232,45.7899,21.3051,19.7512,27.2911,52.0585,37.4952,16.7467,20.7646,22.6232,21.6093,21.2038,21.2038,21.1362,51.9221,51.4106,50.1494,39.9407,25.1931,4.26027,481.853,16.57259909936873,0.11986984176978667,0.005251376152038575,2.314910305600744,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1137,8606,2021-04-28 12:06:38,22.6232,45.6537,21.2714,19.8188,27.325,52.0926,37.4612,16.7467,20.7308,22.5894,21.5755,21.2038,21.2376,21.1362,51.8539,51.4788,50.1153,39.3631,25.1593,-5.18774,481.853,16.607625936698124,-0.1453547135678979,0.0057179098129272465,2.314798990243452,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1138,8610,2021-04-28 12:06:45,22.657,45.5176,21.3051,19.785,27.4265,52.0926,37.4612,16.6455,20.7308,22.5556,21.5417,21.2038,21.17,21.1024,51.8539,51.4447,50.0472,38.7517,24.9902,1.89827,481.853,16.607625936698124,0.052814574212633185,0.0057225627899169925,2.3148267629647643,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1139,8614,2021-04-28 12:06:52,22.6232,45.3474,21.2714,19.785,27.4942,52.0926,37.4952,16.6793,20.7646,22.488,21.5755,21.17,21.17,21.1362,51.888,51.3765,49.979,38.1743,24.9225,-0.463734,481.853,16.58972716313728,-0.012830084612184538,0.005201915740966797,2.3148093056681884,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1140,8618,2021-04-28 12:06:59,22.657,45.2793,21.2714,19.785,27.5958,52.0926,37.4273,16.6118,20.7646,22.4542,21.5079,21.17,21.17,21.1024,51.8539,51.3765,49.979,37.4952,24.8887,-2.82574,481.853,16.58972716313728,-0.07795474185174457,0.006152741432189942,2.3147460211823954,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1141,8621,2021-04-28 12:07:04,22.657,45.1092,21.2714,19.785,27.6973,52.1267,37.4952,16.6118,20.7646,22.4204,21.4403,21.17,21.17,21.1024,51.8539,51.3765,49.9108,36.952,24.8548,-5.18774,481.853,16.606853097363054,-0.14210211390568925,0.005458004951477051,2.314667177366306,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1142,8625,2021-04-28 12:07:11,22.6908,45.0411,21.3051,19.785,27.765,52.1608,37.4612,16.6118,20.7308,22.3528,21.5079,21.17,21.1362,21.1024,51.8539,51.4106,49.9449,36.3071,24.7534,4.26027,484.22,16.723623318759262,0.1161932057997693,0.006074542045593261,2.3147388630714674,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1143,8629,2021-04-28 12:07:18,22.6908,44.871,21.2714,19.785,27.8327,52.1267,37.3933,16.6455,20.7308,22.319,21.4741,21.1362,21.17,21.1362,51.8198,51.3425,49.8768,35.7301,24.6519,6.62228,481.853,16.62475086679466,0.17957598543624514,0.0056375575065612795,2.314855745584071,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1144,8633,2021-04-28 12:07:25,22.6908,44.7009,21.3051,19.8188,27.9343,52.0926,37.4952,16.6118,20.7308,22.2852,21.3727,21.1362,21.17,21.1024,51.8198,51.3084,49.7745,35.2212,24.5843,-2.82574,482.642,16.634819742410773,-0.07596371161880998,0.0047071533203125,2.314795872505957,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1145,8637,2021-04-28 12:07:31,22.657,44.5648,21.2714,19.8188,28.0359,52.0244,37.3594,16.6118,20.7646,22.2852,21.4403,21.1362,21.17,21.1362,51.7857,51.2743,49.7405,34.6105,24.5504,-0.463734,481.064,16.52836050405013,-0.012412463604587833,0.005738556385040283,2.314779081523888,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1146,8641,2021-04-28 12:07:38,22.6908,44.4967,21.2376,19.8525,28.1713,51.9903,37.3594,16.5105,20.7308,22.2176,21.3727,21.1362,21.2038,21.1024,51.7857,51.2743,49.7064,34.1017,24.449,-0.463734,481.853,16.556238369599424,-0.012393612731317515,0.004408797264099121,2.3147632197675496,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1147,8645,2021-04-28 12:07:45,22.6908,44.2586,21.2714,19.8188,28.1713,51.9562,37.3933,16.578,20.7308,22.1838,21.4065,21.1362,21.17,21.1024,51.8198,51.2061,49.7064,33.559,24.4152,-0.463734,483.431,16.593268137417933,-0.012248730801163503,0.00670470142364502,2.3147452858581006,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1148,8649,2021-04-28 12:07:52,22.7246,44.1225,21.2376,19.8188,28.2729,51.9221,37.3594,16.5105,20.7646,22.15,21.4065,21.1362,21.1362,21.1024,51.7175,51.2061,49.6382,32.9487,24.2799,4.26027,482.642,16.53108978741603,0.1120216915303554,0.0054671020507812505,2.3148150286778417,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1149,8653,2021-04-28 12:07:59,22.7246,43.9524,21.2376,19.8188,28.4422,51.9562,37.2915,16.5105,20.7646,22.1838,21.3051,21.1362,21.17,21.1362,51.7857,51.2061,49.6041,32.6435,24.2122,1.89827,481.853,16.521202133602646,0.04954306659005689,0.004875616073608398,2.314840748425995,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1150,8657,2021-04-28 12:08:06,22.7246,43.7823,21.2376,19.8525,28.4083,51.9221,37.3594,16.5443,20.7646,22.0824,21.3389,21.1024,21.17,21.1024,51.7516,51.1038,49.5701,32.2706,24.1784,-0.463734,481.853,16.504065554460198,-0.012012388857374589,0.005534724235534668,2.314824609609516,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1151,8660,2021-04-28 12:08:11,22.7584,43.6802,21.2376,19.8188,28.5438,51.9221,37.3933,16.5443,20.7646,22.0486,21.3389,21.1024,21.1362,21.1024,51.7516,51.1038,49.5701,31.9655,24.077,1.89827,482.642,16.53108978741603,0.04894710802785246,0.006311079025268554,2.314840359590227,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1152,8665,2021-04-28 12:08:19,22.7584,43.4762,21.2714,19.8188,28.6453,51.888,37.3254,16.5105,20.7646,22.0148,21.3389,21.1362,21.17,21.1024,51.7516,51.0697,49.4678,31.491,24.0432,-2.82574,482.642,16.51392301671674,-0.07208998731685612,0.005100158214569092,2.314773064204878,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1153,8669,2021-04-28 12:08:26,22.7584,43.3061,21.2376,19.8188,28.6792,51.8539,37.4273,16.4768,20.7308,22.0148,21.3051,21.1362,21.1362,21.1024,51.7175,51.0697,49.3997,31.0505,23.9755,1.89827,485.009,16.595681499825766,0.048131199304566406,0.005525948524475098,2.314797867834175,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1154,8673,2021-04-28 12:08:33,22.7922,43.136,21.2714,19.8188,28.7808,51.9221,37.3933,16.4431,20.7646,21.9134,21.3727,21.1024,21.17,21.1024,51.6834,51.0356,49.3316,30.7116,23.8403,-2.82574,481.064,16.47704132150436,-0.07098220969410038,0.006167040824890137,2.3147394604903546,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1155,8677,2021-04-28 12:08:40,22.7922,42.966,21.2376,19.8525,28.984,51.888,37.3933,16.4431,20.7646,21.9134,21.3051,21.1024,21.17,21.0686,51.6493,51.0015,49.2975,30.3728,23.8403,1.89827,481.853,16.486926847174534,0.047387250505553445,0.004007069110870362,2.3147662095336177,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1156,8681,2021-04-28 12:08:47,22.7922,42.762,21.2714,19.8525,28.8824,51.9221,37.4273,16.5105,20.7646,21.9134,21.3051,21.1024,21.17,21.1024,51.6834,51.0015,49.2634,30.034,23.705,4.26027,482.642,16.53108978741603,0.10518684857235687,0.005437489032745361,2.3148312012818173,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1157,8685,2021-04-28 12:08:54,22.7922,42.6259,21.2376,19.8525,28.984,51.8539,37.3594,16.4431,20.7646,21.8458,21.3051,21.1024,21.1362,21.0686,51.6152,50.9674,49.2293,29.7291,23.6036,-2.82574,483.431,16.523722217314862,-0.06943592819444797,0.005533963203430176,2.3147734768894805,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1158,8688,2021-04-28 12:08:59,22.826,42.4899,21.2376,19.8863,29.1195,51.8198,37.3933,16.4768,20.7646,21.8796,21.3389,21.0686,21.1362,21.1024,51.6152,50.9334,49.1612,29.5259,23.6712,-2.82574,481.853,16.452643049295766,-0.06899121693432385,0.005615335464477539,2.3147310707318667,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1159,8692,2021-04-28 12:09:06,22.8598,42.3199,21.2714,19.8525,29.1533,51.8539,37.4273,16.4431,20.7646,21.8458,21.3727,21.0686,21.17,21.1024,51.6152,50.9334,49.059,29.2549,23.6036,1.89827,481.853,16.46978601202616,0.045900211640583194,0.005616159439086914,2.3147541616301357,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1160,8696,2021-04-28 12:09:13,22.8598,42.1499,21.2376,19.8525,29.2211,51.7857,37.3933,16.4431,20.7646,21.7782,21.3051,21.0686,21.1362,21.0686,51.6493,50.8993,48.9908,28.9501,23.6036,1.89827,485.798,16.570057751253266,0.04560320193321938,0.004603612899780274,2.3147786888894077,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1161,8701,2021-04-28 12:09:21,22.8598,41.8779,21.2714,19.8525,29.2888,51.7857,37.4273,16.4093,20.7983,21.7444,21.3051,21.1024,21.1362,21.0348,51.5811,50.8993,48.8205,28.6792,23.4683,1.89827,482.642,16.444525857644003,0.04493634753885918,0.0075724472999572755,2.3148024301722576,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1162,8705,2021-04-28 12:09:28,22.8936,41.7079,21.2376,19.8188,29.3565,51.7516,37.2915,16.5105,20.7983,21.6768,21.2376,21.1024,21.1362,21.0686,51.6152,50.797,48.6842,28.4083,23.4345,1.89827,483.431,16.45420420497441,0.044637269627586726,0.004874405860900879,2.31482470789057,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1163,8709,2021-04-28 12:09:35,22.8598,41.572,21.2038,19.8525,29.4243,51.7857,37.3594,16.4093,20.7983,21.6768,21.2714,21.0348,21.1362,21.0686,51.5811,50.797,48.548,28.2052,23.4683,-0.463734,483.431,16.471408580037995,-0.010850684638214496,0.007674677848815918,2.314804624113697,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1164,8713,2021-04-28 12:09:42,22.8936,41.368,21.2038,19.8525,29.6275,51.6834,37.3254,16.4093,20.7983,21.6768,21.2714,21.0686,21.1024,21.0686,51.547,50.7629,48.3095,27.9343,23.4345,-5.18774,483.431,16.419789054356237,-0.12016406965740355,0.005242416381835938,2.31471298927143,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1165,8717,2021-04-28 12:09:49,22.8936,41.232,21.2376,19.8863,29.763,51.7175,37.3594,16.4431,20.7983,21.6768,21.2376,21.1024,21.1362,21.0686,51.547,50.7629,48.1733,27.7312,23.3331,-5.18774,483.431,16.436997696319672,-0.11915218428492026,0.005362890243530274,2.3146206528877147,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1166,8720,2021-04-28 12:09:54,22.8936,41.0961,21.2376,19.8863,29.6275,51.6493,37.3594,16.4093,20.7983,21.5079,21.2714,21.0686,21.1362,21.0348,51.547,50.7288,48.037,27.5619,23.2655,-2.82574,481.853,16.349037508243583,-0.06446055948855126,0.0054528388977050785,2.3145807461000354,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1167,8724,2021-04-28 12:10:01,22.8936,40.8922,21.2038,19.8863,29.8646,51.6493,37.3594,16.4093,20.8321,21.5417,21.2714,21.0686,21.1362,21.0686,51.5129,50.6607,47.8327,27.4604,23.2655,1.89827,485.009,16.438089916137482,0.04293226866903653,0.005724302291870117,2.3146015782181864,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1168,8728,2021-04-28 12:10:07,22.8936,40.7562,21.2038,19.8525,29.7969,51.6152,37.2575,16.4093,20.8321,21.4741,21.2038,21.0686,21.1362,21.0686,51.4788,50.6266,47.5943,27.2911,23.2993,-0.463734,484.22,16.394106851773888,-0.010415603577565534,0.005578402996063232,2.314587545411055,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1169,8732,2021-04-28 12:10:14,22.9274,40.5863,21.2038,19.8863,29.9662,51.6152,37.3254,16.3418,20.8321,21.4741,21.2714,21.1024,21.1362,21.0686,51.5129,50.5584,47.3559,26.9865,23.2993,1.89827,482.642,16.34068092840827,0.04226326835453387,0.012847285270690918,2.31459335574237,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1170,8736,2021-04-28 12:10:21,22.9274,40.3824,21.2038,19.8525,30.1018,51.6152,37.3254,16.3418,20.8321,21.5079,21.2376,21.0686,21.1362,21.0686,51.4447,50.5584,46.9473,26.9526,23.164,-0.463734,484.22,16.394106851773888,-0.010216006074089656,0.0037111999988555908,2.314581018756673,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1171,8740,2021-04-28 12:10:28,22.9274,40.2125,21.2038,19.8863,30.1695,51.6152,37.2575,16.3418,20.8321,21.4741,21.17,21.1024,21.1024,21.0686,51.4447,50.4902,46.6068,26.8172,23.164,-0.463734,484.22,16.394106851773888,-0.010125504190115445,0.004034159660339356,2.3145673595276066,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1172,8745,2021-04-28 12:10:37,22.9612,40.0086,21.17,19.8863,30.1695,51.6152,37.3933,16.3081,20.8659,21.4403,21.2376,21.0686,21.1362,21.0686,51.4447,50.4561,46.0962,26.3773,22.995,-0.463734,485.009,16.402789669978784,-0.010034430578714648,0.0012499704360961915,2.3145559847241293,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1173,8748,2021-04-28 12:10:42,22.9274,39.9067,21.2038,19.8863,30.3389,51.547,37.2575,16.3756,20.8321,21.4403,21.2038,21.0348,21.1362,21.0686,51.4106,50.4221,45.8579,26.445,23.0626,1.89827,486.588,16.439620500234,0.040781410122946546,0.005582072257995605,2.3145686560228573,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1174,8752,2021-04-28 12:10:49,22.9612,39.7028,21.17,19.9201,30.4405,51.547,37.2915,16.3418,20.8997,21.4403,21.2038,21.0348,21.1362,21.0348,51.4447,50.388,45.4155,26.1743,22.995,1.89827,483.431,16.297012680406194,0.040408636140599405,0.00727783727645874,2.3145868818452873,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1175,8756,2021-04-28 12:10:56,22.995,39.5669,21.17,19.8863,30.5422,51.4788,37.3254,16.3756,20.8997,21.4741,21.2376,21.0686,21.1024,21.0348,51.4106,50.388,44.9731,26.0051,22.9274,6.62228,485.009,16.31564965481072,0.1399288347144912,0.0061582536697387695,2.314673651427551,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1176,8760,2021-04-28 12:11:02,22.9612,39.3631,21.17,19.8863,30.4744,51.4788,37.2575,16.4093,20.8997,21.3727,21.2038,21.0686,21.1024,21.0348,51.4106,50.3198,44.5307,25.8359,22.826,-2.82574,483.431,16.262565907590997,-0.059049207765826964,0.005143837451934814,2.3146309688273563,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1177,8764,2021-04-28 12:11:09,22.9612,39.1932,21.17,19.9201,30.5761,51.4788,37.3254,16.3756,20.8997,21.4065,21.2038,21.0686,21.1362,21.0686,51.3765,50.2516,43.9864,25.9374,22.7246,1.89827,485.009,16.31564965481072,0.03929751202674453,0.004561810493469238,2.3146511374284735,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1178,8767,2021-04-28 12:11:14,22.9612,39.0574,21.17,19.8863,30.7116,51.5129,37.4273,16.3418,20.8997,21.4403,21.17,21.0686,21.1362,21.0686,51.3765,50.2516,43.6462,25.7682,22.8936,-5.18774,485.009,16.33293033035863,-0.10658610451833225,0.0055016598701477055,2.3145900476982773,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1179,8771,2021-04-28 12:11:21,22.995,38.9555,21.17,19.9201,30.6777,51.4788,37.3933,16.3756,20.8997,21.3389,21.2376,21.0686,21.1362,21.0348,51.3425,50.1835,43.068,25.7344,22.7922,-2.82574,483.431,16.262565907590997,-0.057723586721951936,0.004848835945129395,2.3145427867741044,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1180,8775,2021-04-28 12:11:28,22.995,38.7856,21.17,19.8863,30.8133,51.4447,37.3254,16.3418,20.9335,21.4065,21.2038,21.0686,21.1362,21.0348,51.3084,50.1494,42.4899,25.5652,22.6908,-2.82574,483.431,16.22736281550419,-0.057172169141110264,0.006231220722198487,2.314493988493633,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1181,8779,2021-04-28 12:11:35,22.995,38.5819,21.17,19.9201,30.881,51.4447,37.2915,16.4093,20.9335,21.3051,21.17,21.0686,21.1362,21.0686,51.3084,50.1494,41.8099,25.3961,22.5556,1.89827,483.431,16.22736281550419,0.03796288233834904,0.006063869476318359,2.314509373796041,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1182,8783,2021-04-28 12:11:42,23.0288,38.5139,21.2038,19.8863,30.8471,51.4106,37.3594,16.3756,20.9335,21.2714,21.17,21.0686,21.1362,21.0686,51.2743,50.0812,41.1981,25.2608,22.3866,-2.82574,485.009,16.263045694325893,-0.05617805021889702,0.005685379981994629,2.314460714431859,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1183,8787,2021-04-28 12:11:49,23.0288,38.446,21.17,19.9201,31.0505,51.4447,37.2575,16.3756,20.9335,21.3389,21.2038,21.0686,21.1362,21.0686,51.2743,50.0472,40.5863,25.2269,22.6232,6.62228,484.22,16.253847234710722,0.13139705172038763,0.006217312812805176,2.314544270333789,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1184,8791,2021-04-28 12:11:56,23.0288,38.2762,21.2038,19.9539,31.0843,51.4447,37.3254,16.3418,20.9673,21.3051,21.2038,21.0686,21.1024,21.0348,51.2402,50.0472,39.9746,25.0916,22.488,-0.463734,485.009,16.26229646651386,-0.00909281598179211,0.005496241569519043,2.3145289617136355,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1185,8795,2021-04-28 12:12:02,23.0288,38.0724,21.17,19.9201,31.1182,51.3765,37.3254,16.3081,20.9673,21.2376,21.1362,21.0348,21.1024,21.0686,51.2402,49.979,39.3291,24.8887,22.4204,-0.463734,483.431,16.17492272814047,-0.009002273426738067,0.005537707805633545,2.3145145519017505,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1186,8799,2021-04-28 12:12:09,23.0288,37.9366,21.17,19.9201,31.2199,51.3765,37.2915,16.3081,20.9673,21.3389,21.2376,21.0348,21.1362,21.0348,51.2061,49.9449,38.7177,24.9563,22.4542,-0.463734,485.009,16.227720393298483,-0.008929945903347834,0.007163634300231933,2.3144966495606782,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1187,8803,2021-04-28 12:12:16,23.0288,37.8008,21.1362,19.9201,31.3555,51.3425,37.2575,16.3418,20.9673,21.2038,21.1362,21.0686,21.1024,21.0348,51.172,49.8768,38.0385,24.8887,22.4542,-2.82574,482.642,16.13136750344329,-0.054083150049845555,0.0058723087310791015,2.3144491577643085,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1188,8807,2021-04-28 12:12:23,23.0626,37.6989,21.17,19.9539,31.3893,51.2743,37.2575,16.3081,21.0011,21.2714,21.1362,21.0686,21.1362,21.0686,51.1379,49.8427,37.3594,24.6519,22.3528,-0.463734,486.588,16.2104544108134,-0.008802937663837627,0.0057910666465759274,2.3144335743368347,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1189,8811,2021-04-28 12:12:30,23.0626,37.5971,21.1362,19.9201,31.3893,51.2402,37.2915,16.3081,20.9673,21.2038,21.2038,21.0348,21.1024,21.0686,51.172,49.7745,36.8502,24.7196,22.3528,-5.18774,485.009,16.158593336225625,-0.09807233469949464,0.0054123616218566895,2.3143572160649706,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1190,8815,2021-04-28 12:12:37,23.0626,37.5631,21.1362,19.9539,31.4571,51.2061,37.2575,16.3418,21.0011,21.2376,21.2038,21.0686,21.1024,21.0348,51.1379,49.8086,36.2731,24.6181,22.2514,1.89827,482.642,16.044564659695627,0.03581198000178706,0.007152959346771241,2.314369070541914,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1191,8819,2021-04-28 12:12:44,23.0626,37.3933,21.17,19.9539,31.5249,51.1038,37.1896,16.2744,21.0011,21.2038,21.2038,21.0686,21.1362,21.0348,51.1379,49.7064,35.6962,24.5166,22.2852,4.26027,486.588,16.1236581373081,0.07937633796700855,0.007628434181213379,2.314414153700759,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1192,8823,2021-04-28 12:12:50,23.0626,37.2575,21.17,19.9876,31.5927,51.0697,37.2575,16.3081,21.0348,21.2038,21.2038,21.0348,21.17,21.0348,51.1379,49.6723,35.1194,24.3475,22.2852,-0.463734,485.798,16.06212093430868,-0.008567857490031873,0.005610904693603516,2.3144011890458938,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1193,8826,2021-04-28 12:12:56,23.0964,37.1557,21.17,19.9539,31.6266,51.1038,37.2236,16.3081,21.0348,21.2038,21.2038,21.0686,21.1362,21.0348,51.1038,49.6723,34.6444,24.3137,22.3528,4.26027,485.798,16.079459426272287,0.07821019383518255,0.0056510081291198735,2.314439054468812,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1194,8830,2021-04-28 12:13:02,23.0964,37.0538,21.17,19.9539,31.6944,51.1038,37.2915,16.3418,21.0348,21.2376,21.2038,21.0686,21.1024,21.0348,51.0356,49.5701,34.1017,24.2122,22.1162,1.89827,485.798,16.079459426272287,0.03462637070324479,0.005668465614318848,2.3144519909011296,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1195,8834,2021-04-28 12:13:09,23.1302,36.9181,21.17,19.9539,31.7622,51.1038,37.3254,16.3418,21.0348,21.2038,21.2038,21.0686,21.1362,21.0348,51.0356,49.5701,33.6269,24.2461,22.0486,6.62228,486.588,16.105607687374135,0.11975954071432182,0.00699199104309082,2.3145230530001895,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1196,8838,2021-04-28 12:13:16,23.0964,36.7144,21.1362,19.9201,31.83,51.1038,37.2915,16.3418,21.0686,21.17,21.17,21.0348,21.1362,21.0686,51.0356,49.4678,33.186,24.077,22.2852,-5.18774,485.009,16.035299000470747,-0.09280899225742517,0.005519499778747558,2.314450241073413,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1197,8842,2021-04-28 12:13:23,23.1302,36.6465,21.1362,19.9876,31.8977,51.0697,37.2236,16.3081,21.1024,21.17,21.17,21.0348,21.1362,21.0348,50.9674,49.4338,32.6435,24.1108,22.1162,4.26027,487.377,16.07805924198977,0.07588077195384436,0.005552128791809082,2.3144944720767007,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1198,8846,2021-04-28 12:13:30,23.1302,36.5107,21.1362,19.9539,31.8977,51.1038,37.2915,16.3756,21.1024,21.17,21.1024,21.0686,21.1362,21.0686,50.9674,49.3656,32.2367,23.9755,22.2176,-5.18774,485.798,16.043310187614,-0.09159117303915955,0.005292479515075684,2.3144228313913997,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1199,8850,2021-04-28 12:13:37,23.164,36.375,21.1362,19.9539,31.9994,51.1038,37.1896,16.3081,21.1362,21.2038,21.1362,21.0686,21.1362,21.0686,50.9334,49.3316,31.7961,24.0093,22.0148,-5.18774,485.798,16.02523556828486,-0.0907785460447669,0.008161574363708497,2.3143458739554816,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1200,8854,2021-04-28 12:13:44,23.1302,36.2731,21.1362,19.9876,32.0333,51.1038,37.1896,16.2744,21.17,21.0686,21.1362,21.0348,21.1362,21.0686,50.8993,49.2293,31.4232,23.9417,22.15,-0.463734,486.588,16.033191638974355,-0.00806083996312884,0.0020137155055999756,2.3143364798428046,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1201,8858,2021-04-28 12:13:50,23.1302,36.1374,21.1362,19.9876,32.135,51.0697,37.3254,16.3756,21.17,21.1024,21.1362,21.0686,21.1362,21.0348,50.8993,49.1612,31.0843,23.8403,22.1162,-5.18774,485.798,15.989818421221619,-0.0893672968223383,0.0023757879734039307,2.314279419790269,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1202,8862,2021-04-28 12:13:57,23.1302,36.0356,21.1362,19.9539,32.1689,51.0356,37.2236,16.3081,21.17,21.17,21.17,21.0686,21.1362,21.0686,50.8311,49.059,30.6777,23.705,21.9472,-2.82574,485.009,15.94653235321924,-0.04834765312058874,0.006026835441589356,2.314235705411199,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1203,8865,2021-04-28 12:14:02,23.164,35.9338,21.1362,19.9539,32.2028,50.9674,37.2575,16.2744,21.17,21.17,21.1362,21.0686,21.1362,21.0686,50.8311,48.9908,30.4744,23.705,22.0486,-0.463734,486.588,15.963695876956116,-0.00787978691733248,0.005645831108093262,2.3142238970321287,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1204,8870,2021-04-28 12:14:11,23.164,35.798,21.17,19.9876,32.2706,50.9334,37.1896,16.2406,21.2038,21.1362,21.2038,21.0348,21.1362,21.0348,50.797,48.9227,30.1695,23.705,22.0148,-0.463734,487.377,15.954086085642729,-0.007789474173294287,0.005450302124023438,2.3142080182969056,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1205,8874,2021-04-28 12:14:18,23.164,35.6623,21.1362,19.9539,32.2706,50.8993,37.1557,16.3418,21.2038,21.17,21.2038,21.0686,21.17,21.0686,50.797,48.7864,29.7969,23.5359,21.9134,-0.463734,486.588,15.91087606090703,-0.007735211976257189,0.00813433837890625,2.3141874937815166,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1206,8878,2021-04-28 12:14:25,23.1979,35.5605,21.17,19.9876,32.3384,50.8993,37.2575,16.3081,21.2038,21.0686,21.17,21.0686,21.1362,21.0686,50.7629,48.6502,29.3227,23.5359,21.812,-5.18774,487.377,15.93667546658916,-0.08572117291056998,0.006708250045776368,2.3141180047126992,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1207,8881,2021-04-28 12:14:30,23.1979,35.4926,21.17,19.9876,32.3723,50.8311,37.2236,16.3418,21.2376,21.0686,21.17,21.0686,21.17,21.0686,50.7288,48.582,29.2888,23.5021,21.9472,-5.18774,485.009,15.806532785328871,-0.08531670693366666,0.004993335247039795,2.314068291955231,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1208,8886,2021-04-28 12:14:38,23.164,35.3569,21.17,19.9539,32.4401,50.7629,37.0878,16.3081,21.2714,21.0686,21.1362,21.0686,21.17,21.1024,50.6947,48.3436,28.7808,23.3669,22.0148,-2.82574,486.588,15.805096720330484,-0.046033495976383045,0.004840561866760254,2.3140223922335212,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1209,8889,2021-04-28 12:14:44,23.1979,35.2551,21.17,19.9876,32.474,50.7288,37.2236,16.3081,21.3051,21.0348,21.1362,21.0686,21.2038,21.0686,50.6607,48.2414,28.6792,23.3669,21.7444,-0.463734,485.798,15.744037250937312,-0.007500028131585784,0.008683842658996582,2.3140057951109276,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1210,8894,2021-04-28 12:14:52,23.1979,35.1194,21.17,19.9539,32.5418,50.6947,37.2575,16.3081,21.3389,21.0686,21.17,21.0686,21.17,21.0686,50.6266,47.9689,28.5438,23.2655,21.7444,-0.463734,485.798,15.708580493819255,-0.00742777065258626,0.006024251937866211,2.3139900565977727,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1211,8898,2021-04-28 12:14:59,23.1979,34.9837,21.17,19.9876,32.5757,50.6607,37.1217,16.2406,21.3051,21.1024,21.2038,21.0686,21.17,21.0686,50.5925,47.7646,28.1713,23.2317,21.8458,-0.463734,486.588,15.734892369615471,-0.007355513173586736,0.0061094970703125,2.313973557924694,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1212,8902,2021-04-28 12:15:06,23.1979,34.8819,21.17,19.9876,32.6435,50.6947,37.1217,16.2744,21.3727,21.1024,21.17,21.0686,21.17,21.0686,50.5584,47.5262,28.1036,23.164,21.643,1.89827,486.588,15.716009506645763,0.029887503544658946,0.011082371711730958,2.313979105948007,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1213,8906,2021-04-28 12:15:13,23.1979,34.7462,21.1362,20.0214,32.7113,50.6266,37.2575,16.3081,21.3389,21.0348,21.1362,21.0686,21.17,21.1024,50.4902,47.1856,27.8327,23.1979,21.7106,-0.463734,485.798,15.673882953941124,-0.007247047083150461,0.00607144832611084,2.313964162542464,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1214,8910,2021-04-28 12:15:20,23.1979,34.6444,21.17,19.9876,32.7791,50.5584,37.1896,16.3418,21.3727,21.0011,21.1024,21.0686,21.17,21.1024,50.4902,46.9133,27.6296,23.1302,21.7106,1.89827,485.009,15.595664575202587,0.029369830421907422,0.004117837905883789,2.3139771298161613,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1215,8914,2021-04-28 12:15:26,23.2317,34.5426,21.17,20.0214,32.8131,50.5243,37.1217,16.3081,21.4403,21.0686,21.17,21.0686,21.17,21.1024,50.4902,46.5387,27.3588,23.0288,21.7106,-0.463734,487.377,15.618068272336522,-0.0071203055975841935,0.0012192320823669433,2.313971150479242,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1216,8918,2021-04-28 12:15:33,23.2317,34.407,21.17,19.9876,32.847,50.4221,37.0199,16.3081,21.4403,21.1024,21.1362,21.0686,21.17,21.1024,50.4221,46.1643,27.2911,23.0626,21.7444,-0.463734,487.377,15.565782912254592,-0.007048104721237601,0.0064640483856201175,2.3139572087291973,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1217,8922,2021-04-28 12:15:40,23.2317,34.3052,21.17,20.0214,32.9148,50.4561,37.1896,16.3756,21.4741,21.0348,21.17,21.1024,21.17,21.1024,50.3539,45.7218,27.0542,22.9612,21.5417,-0.463734,486.588,15.53982906165542,-0.006993900818493629,0.00638968563079834,2.313940444424805,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1218,8926,2021-04-28 12:15:47,23.2655,34.2034,21.1362,19.9876,32.9826,50.4221,37.1557,16.3418,21.4741,21.1024,21.1362,21.1024,21.2038,21.1024,50.3539,45.2113,26.9188,22.9274,21.6768,-2.82574,487.377,15.547629330957566,-0.04239439036185772,0.005385208606719971,2.313901953462113,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1219,8931,2021-04-28 12:15:56,23.2317,34.0678,21.1362,19.9876,33.0165,50.388,37.0878,16.2406,21.5417,21.0686,21.1362,21.1024,21.2038,21.1024,50.3539,44.7689,26.6819,22.8598,21.7444,-0.463734,487.377,15.493869359636378,-0.006885493013005681,0.005745513916015625,2.3138850805632867,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1220,8935,2021-04-28 12:16:02,23.2993,33.966,21.17,20.0214,33.0843,50.3539,37.1557,16.2744,21.5755,21.0348,21.17,21.1024,21.2038,21.1024,50.2857,44.1225,26.5803,22.826,21.643,-0.463734,488.166,15.48328372431966,-0.006812658779683722,0.006148982048034668,2.3138709997594944,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1221,8939,2021-04-28 12:16:09,23.2993,33.8304,21.1362,20.0214,33.1182,50.4221,37.1896,16.3418,21.6093,21.0348,21.1024,21.1024,21.17,21.1024,50.2176,43.6462,26.4788,22.826,21.5079,-0.463734,488.166,15.500067043185153,-0.006758459915681549,0.005675639629364014,2.3138557263178297,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1222,8944,2021-04-28 12:16:18,23.2993,33.7286,21.17,20.0214,33.1521,50.3198,37.1896,16.3756,21.6768,21.0686,21.1362,21.1024,21.2376,21.1024,50.2516,42.966,26.2758,22.7922,21.6093,1.89827,488.166,15.41129316314495,0.02736986653396246,0.005678005218505859,2.3138711993047747,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1223,8947,2021-04-28 12:16:23,23.2317,33.6269,21.17,19.9876,33.2199,50.2516,37.1217,16.2744,21.6768,21.0348,21.1362,21.0686,21.2038,21.1024,50.1835,42.5239,26.1743,22.7584,21.5079,1.89827,487.377,15.351455963626522,0.027150748265373618,0.00585147762298584,2.3138766639046615,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1224,8951,2021-04-28 12:16:30,23.2993,33.5251,21.17,19.9876,33.2538,50.2176,37.1217,16.3418,21.6768,21.0348,21.1362,21.1024,21.2038,21.1362,50.1494,41.9459,26.0389,22.6908,21.5755,-2.82574,485.009,15.259536754136482,-0.0400822351420659,0.00554212760925293,2.313839541723429,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1225,8955,2021-04-28 12:16:37,23.2993,33.3895,21.2038,20.0214,33.2878,50.1835,37.1217,16.3756,21.7444,21.1024,21.17,21.1024,21.2038,21.1024,50.0812,41.368,25.9374,22.657,21.5755,-0.463734,486.588,15.255511986521569,-0.0064877317983426,0.0041702213287353514,2.313828219063688,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1226,8960,2021-04-28 12:16:45,23.2993,33.2878,21.2038,20.0214,33.3217,50.1153,37.1896,16.2744,21.7782,21.0011,21.1024,21.1024,21.2376,21.17,50.0472,40.6543,25.8021,22.657,21.4403,-2.82574,487.377,15.227136312755606,-0.03920273647778846,0.005429938316345215,2.3137867076650505,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1227,8963,2021-04-28 12:16:50,23.2993,33.2199,21.2038,20.0214,33.3556,50.0472,37.1896,16.3418,21.812,21.0011,21.2038,21.0686,21.2376,21.1362,50.0131,40.1445,25.7006,22.5894,21.2714,-2.82574,487.377,15.174062602912612,-0.03898245628854304,0.005498114585876465,2.313759519435165,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1228,8967,2021-04-28 12:16:57,23.3331,33.1182,21.2038,20.0214,33.3895,49.979,37.1217,16.3081,21.8458,21.1024,21.17,21.1024,21.2376,21.17,49.979,39.533,25.5652,22.5894,21.3727,-5.18774,487.377,15.120925071076648,-0.07095837324827009,0.005988288879394532,2.313701398413667,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1229,8971,2021-04-28 12:17:04,23.2993,32.9826,21.2376,20.0214,33.4573,49.979,37.0878,16.3418,21.8796,21.0686,21.17,21.1024,21.2714,21.2038,49.9449,38.8536,25.4637,22.5218,21.5079,-5.18774,487.377,15.102758375947676,-0.06995273357977294,0.006044679641723633,2.3136425031342602,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1230,8975,2021-04-28 12:17:11,23.2993,32.8809,21.2038,20.0214,33.4573,49.9449,37.2236,16.3418,21.9134,21.0011,21.1024,21.1362,21.2714,21.2038,49.9108,38.2422,25.3284,22.5556,21.4403,1.89827,487.377,15.06710003849742,0.025448749741510436,0.004791120529174805,2.313652581461173,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1231,8979,2021-04-28 12:17:18,23.3331,32.7452,21.2376,20.0552,33.4912,49.9449,37.0538,16.3081,21.9472,21.0686,21.17,21.1362,21.2714,21.17,49.8768,37.8008,25.2946,22.4204,21.3727,1.89827,488.955,15.09765686490639,0.025078179926623246,0.005745420932769776,2.3136621829504396,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1232,8983,2021-04-28 12:17:25,23.3331,32.7113,21.2376,20.089,33.559,49.8427,37.1217,16.2744,21.981,21.0686,21.1362,21.1024,21.2714,21.2038,49.8427,37.1557,25.1255,22.3866,21.4065,-0.463734,488.166,15.002570145304434,-0.006108375141053892,0.005951745986938477,2.313648235213897,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1233,8987,2021-04-28 12:17:31,23.3331,32.5418,21.2038,20.0552,33.593,49.8427,37.1217,16.2744,22.0824,21.0011,21.1362,21.1024,21.2714,21.17,49.7745,36.6465,25.0578,22.319,21.4065,1.89827,487.377,14.923810013849824,0.024708575550771182,0.005869156837463379,2.3136535673940712,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1234,8991,2021-04-28 12:17:38,23.3669,32.474,21.2038,20.0552,33.6269,49.7405,37.1217,16.3081,22.0486,21.1024,21.17,21.1024,21.2714,21.2038,49.7405,36.0016,24.9225,22.319,21.4741,1.89827,487.377,14.889513117133092,0.024559678576703967,0.005587277412414551,2.313663025010484,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1235,8994,2021-04-28 12:17:43,23.3331,32.4062,21.2376,20.0214,33.6269,49.7405,37.1217,16.3081,22.15,21.0686,21.17,21.1362,21.3051,21.2376,49.7405,35.6283,24.8887,22.2852,21.4741,-0.463734,487.377,14.83499188059543,-0.005945945823960403,0.0049485483169555665,2.313652011893961,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1236,8999,2021-04-28 12:17:52,23.3331,32.2367,21.2376,20.0214,33.6608,49.7405,37.1217,16.3756,22.15,20.9673,21.1362,21.1362,21.3389,21.2376,49.6723,34.9497,24.7534,22.2514,21.4065,1.89827,485.798,14.786929595794422,0.023970020580392243,0.005466132640838623,2.313664761852538,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1237,9003,2021-04-28 12:17:59,23.3669,32.135,21.2376,20.0552,33.7286,49.6382,37.0538,16.3081,22.2176,21.0348,21.2376,21.1362,21.3727,21.2376,49.6041,34.373,24.6519,22.1838,21.3727,-2.82574,487.377,14.746091161517759,-0.03534989784765317,0.007943323612213135,2.313627064755484,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1238,9007,2021-04-28 12:18:06,23.3331,32.0672,21.2376,20.0552,33.7625,49.6382,37.1557,16.3418,22.2514,21.0011,21.1362,21.17,21.4065,21.2714,49.5701,33.9321,24.5843,22.2176,21.4065,-5.18774,487.377,14.72791439364035,-0.06449764981278669,0.004854569435119629,2.3135739311663768,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1239,9010,2021-04-28 12:18:11,23.3331,31.9994,21.2376,20.0214,33.7625,49.6041,37.1217,16.3081,22.2852,21.0011,21.1362,21.17,21.3727,21.2714,49.5019,33.559,24.5166,22.1838,21.3727,-2.82574,485.798,14.644613899240756,-0.0349116510642298,0.0058132514953613285,2.3135483465402764,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1240,9015,2021-04-28 12:18:19,23.3669,31.83,21.2376,20.0552,33.8304,49.536,37.0538,16.3418,22.3866,21.0348,21.17,21.2038,21.4065,21.2714,49.4338,32.9826,24.4152,22.1162,21.4065,-0.463734,486.588,14.579031423519952,-0.005638925834838874,0.005790210247039795,2.3135344261102713,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1241,9019,2021-04-28 12:18:26,23.3669,31.7622,21.2376,20.0214,33.8304,49.4678,37.0878,16.3418,22.4204,21.1024,21.2038,21.17,21.4065,21.2714,49.3656,32.5079,24.3475,22.0824,21.4741,-0.463734,487.377,14.549420504686067,-0.005602832109941582,0.005531589508056641,2.3135202334050904,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1242,9023,2021-04-28 12:18:33,23.3669,31.6266,21.2376,20.0552,33.8643,49.3656,37.0199,16.3418,22.4204,21.0348,21.17,21.2038,21.4403,21.2714,49.3316,32.2367,24.3137,22.0824,21.3051,-2.82574,485.009,14.426414283213798,-0.03370070739252196,0.001706460952758789,2.313494214223931,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1243,9027,2021-04-28 12:18:40,23.4007,31.5588,21.2376,20.0552,33.9321,49.3316,37.0199,16.3418,22.4204,21.0011,21.1362,21.2376,21.4403,21.3051,49.2634,31.83,24.2122,22.0486,21.4065,-0.463734,487.377,14.479355989187836,-0.005494295296954063,0.0017798810005187988,2.3134874702733033,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1244,9030,2021-04-28 12:18:45,23.3669,31.491,21.2714,20.0552,33.9321,49.2634,37.0538,16.3081,22.5218,21.0011,21.2038,21.2376,21.4741,21.3051,49.1953,31.491,24.1446,22.0148,21.2376,-5.18774,487.377,14.389696056823714,-0.0608618530247831,0.00567991828918457,2.313447749772155,nan,0.001388888888888889,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1245,9035,2021-04-28 12:18:54,23.3669,31.3893,21.2376,20.089,33.9321,49.1612,36.952,16.3081,22.6232,21.0348,21.1362,21.2376,21.4403,21.3389,49.059,31.0843,24.077,22.0148,21.2714,1.89827,487.377,14.282505376145512,0.022122277245046736,0.005224493980407715,2.313459225541868,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1246,9039,2021-04-28 12:19:00,23.3669,31.2199,21.2376,20.0552,33.966,49.0249,36.952,16.3081,22.657,21.1024,21.2038,21.2376,21.4741,21.3389,49.0249,30.7455,24.0093,21.981,21.2376,1.89827,488.166,14.217072494313769,0.021753125894503386,0.005855806350708008,2.3134628025853656,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1247,9043,2021-04-28 12:19:07,23.3331,31.186,21.2376,20.089,34.0339,48.9568,36.986,16.3418,22.7246,21.1362,21.2038,21.2376,21.4741,21.3389,48.9227,30.4405,23.9755,21.981,21.4065,-0.463734,488.955,14.168328523062439,-0.005296335031703856,0.006850107192993164,2.313447968014807,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1248,9047,2021-04-28 12:19:14,23.3669,31.0505,21.2038,20.0552,34.0339,48.8205,36.986,16.3081,22.7584,21.0686,21.2038,21.2714,21.4403,21.3727,48.7864,30.1018,23.8741,21.9134,21.2714,-0.463734,486.588,14.01140362681758,-0.005241948096551106,0.005566101551055909,2.3134352558296123,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1249,9052,2021-04-28 12:19:23,23.3669,30.9488,21.2376,20.0552,34.0678,48.7524,36.986,16.3418,22.8598,21.0011,21.2038,21.2714,21.5079,21.3727,48.6502,29.763,23.8741,21.8796,21.3051,-0.463734,490.533,14.034682414030065,-0.005169813882338966,0.00597109842300415,2.3134195161586972,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1250,9055,2021-04-28 12:19:28,23.4007,30.8133,21.2376,20.0552,34.1017,48.6842,36.9181,16.3418,22.8936,21.0011,21.2038,21.2714,21.5079,21.4403,48.582,29.5598,23.8064,21.8458,21.17,-0.463734,489.744,13.95844940505145,-0.005097442494578442,0.005316790580749512,2.3134095648327357,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1251,9059,2021-04-28 12:19:35,23.3669,30.7794,21.2714,20.089,34.1356,48.548,36.8502,16.2744,22.9612,21.0348,21.2038,21.3051,21.5417,21.4065,48.4458,29.2549,23.705,21.8458,21.4065,-0.463734,488.955,13.828882929070547,-0.00506163917881198,0.005866750717163086,2.313396491478618,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1252,9063,2021-04-28 12:19:42,23.4007,30.6777,21.2714,20.089,34.1695,48.4458,36.9181,16.3418,22.995,21.1362,21.2038,21.3051,21.5079,21.4065,48.2755,29.0179,23.6712,21.7782,21.3051,-5.18774,491.322,13.824250503586413,-0.05601571615327821,0.0048941922187805175,2.313350382648168,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1253,9066,2021-04-28 12:19:47,23.3669,30.61,21.2714,20.089,34.1695,48.3095,36.8502,16.3081,22.995,21.0686,21.2038,21.3051,21.5417,21.4741,48.2073,28.7808,23.705,21.7782,21.1362,-5.18774,492.9,13.797414073008236,-0.055615141557129384,0.007041842937469483,2.3133127157166067,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1254,9070,2021-04-28 12:19:54,23.3669,30.5083,21.2714,20.089,34.2034,48.1392,36.8162,16.3418,23.0964,21.1362,21.2376,21.3051,21.5417,21.4741,48.037,28.5776,23.6036,21.7444,21.4741,4.26027,493.689,13.674932480184456,0.045174820670469254,0.005523037910461426,2.3133354458631064,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1255,9074,2021-04-28 12:20:00,23.3669,30.4405,21.2714,20.1227,34.2374,47.9689,36.7483,16.2744,23.1302,21.0686,21.2376,21.3051,21.5755,21.4741,47.8327,28.3406,23.5021,21.7106,21.4065,1.89827,495.267,13.61057060232873,0.019981025078317727,0.006034359931945801,2.3133390669437746,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1256,9078,2021-04-28 12:20:07,23.3669,30.3389,21.3051,20.0552,34.2374,47.7986,36.7144,16.3081,23.2317,21.1362,21.3389,21.3051,21.5755,21.4741,47.6624,28.1374,23.5359,21.643,21.3051,-0.463734,496.845,13.50823103834579,-0.004809196046860713,0.006787801742553711,2.3133262501692404,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1257,9082,2021-04-28 12:20:14,23.3669,30.2373,21.3389,20.1227,34.2713,47.5943,36.6126,16.2744,23.2655,21.0686,21.2714,21.3051,21.5755,21.5417,47.4921,27.9343,23.4007,21.643,21.3051,-0.463734,498.423,13.42420958962623,-0.00473711506823102,0.005690361022949219,2.3133123720882387,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1258,9086,2021-04-28 12:20:21,23.4345,30.1695,21.3389,20.0552,34.3052,47.2878,36.5786,16.3418,23.3669,21.0686,21.2376,21.3389,21.5755,21.5417,47.2197,27.6973,23.3669,21.5417,21.2038,-0.463734,500.001,13.247448646536235,-0.004700583855473511,0.006070655822753906,2.313299221864199,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1259,9090,2021-04-28 12:20:28,23.4345,30.1018,21.3389,20.089,34.3391,46.9813,36.5447,16.3081,23.4007,21.1024,21.2714,21.3727,21.6093,21.5417,46.9133,27.4604,23.3669,21.5417,21.2714,-5.18774,502.368,13.12726429749636,-0.05218175851262179,0.0021520724296569824,2.3132596188667893,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1260,9094,2021-04-28 12:20:35,23.4345,29.9662,21.3727,20.089,34.3391,46.709,36.4768,16.3081,23.4683,21.0686,21.3051,21.4065,21.643,21.6093,46.6409,27.2911,23.2317,21.4741,21.2038,-0.463734,505.525,13.025028748075133,-0.004574374035967162,0.0071119537353515625,2.313244867574869,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1261,9097,2021-04-28 12:20:40,23.4007,29.9324,21.3389,20.089,34.3391,46.5387,36.4089,16.3756,23.5359,21.1024,21.3727,21.3727,21.643,21.5755,46.4707,27.1219,23.2317,21.4741,21.3727,4.26027,508.681,12.975718260779532,0.04202619489926054,0.005207436561584473,2.3132586838678395,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1262,9102,2021-04-28 12:20:48,23.4345,29.8307,21.3727,20.1227,34.3391,46.1643,36.341,16.3081,23.5698,21.1362,21.3389,21.4065,21.643,21.5755,46.0622,26.9188,23.164,21.4403,21.17,-0.463734,511.837,12.832148971955219,-0.004502246534730931,0.002386236667633057,2.3132506481533404,nan,0.0022222222222222222,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1263,9106,2021-04-28 12:20:55,23.4345,29.7291,21.4065,20.089,34.407,45.7218,36.2392,16.3418,23.6374,21.17,21.2714,21.4065,21.6768,21.5755,45.7899,26.7496,23.164,21.4403,21.3051,6.62228,514.204,12.609341871878739,0.06326437393259048,0.0061309232711792,2.3132850822297804,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1264,9110,2021-04-28 12:21:02,23.4345,29.6614,21.3727,20.1227,34.4409,45.3474,36.1034,16.3081,23.7388,21.2038,21.3389,21.4065,21.7444,21.6093,45.3814,26.6142,23.0626,21.4065,21.2038,4.26027,518.938,12.4586830499587,0.040533695265043995,0.013220713615417481,2.313292063020015,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1265,9115,2021-04-28 12:21:11,23.4683,29.5936,21.3727,20.089,34.4748,44.837,36.0356,16.3081,23.8064,21.1024,21.3389,21.4403,21.7782,21.6093,44.905,26.445,22.9612,21.4065,21.3389,-0.463734,525.251,12.282884845799758,-0.004375833003850702,0.005483118057250977,2.313277946287444,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1266,9119,2021-04-28 12:21:17,23.4683,29.492,21.3727,20.089,34.4748,44.2926,35.9677,16.3418,23.9079,21.2038,21.3389,21.5079,21.7782,21.643,44.4627,26.3096,22.9274,21.4065,21.3389,1.89827,533.141,12.09490330264375,0.017690862548429515,0.004654318332672119,2.313281030905275,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1267,9123,2021-04-28 12:21:24,23.4683,29.3904,21.3727,20.089,34.5087,43.8163,35.8659,16.3081,23.8741,21.1024,21.3727,21.5079,21.8458,21.643,44.0544,26.1404,23.0288,21.4065,21.4403,-0.463734,539.454,11.981465257104214,-0.004267673402543976,0.00492308759689331,2.313268905999466,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1268,9128,2021-04-28 12:21:33,23.5021,29.2888,21.4065,20.089,34.5087,43.2381,35.7301,16.3081,24.0093,21.17,21.3727,21.5079,21.8458,21.6768,43.4762,26.0051,22.9274,21.4065,21.3051,-2.82574,548.922,11.766313625408337,-0.025564504044604884,0.005688010215759277,2.3132366163308475,nan,0.0025,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1269,9131,2021-04-28 12:21:38,23.5021,29.2211,21.4741,20.0552,34.5087,42.83,35.6962,16.3418,24.1446,21.2038,21.3727,21.5417,21.8796,21.7106,43.102,25.8359,22.7922,21.3727,21.2376,-0.463734,556.024,11.58915266046565,-0.004123392787362799,0.005040742874145508,2.313227538421837,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1270,9135,2021-04-28 12:21:45,23.5021,29.1872,21.5755,20.089,34.5426,42.2859,35.5605,16.3418,24.1784,21.2376,21.4403,21.6093,21.8458,21.6768,42.5919,25.7006,22.7922,21.3727,21.2714,-5.18774,564.703,11.415743298566852,-0.0453223142115184,0.005668705940246582,2.31318654372543,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1271,9139,2021-04-28 12:21:52,23.5021,29.1195,21.5755,20.1227,34.5426,41.674,35.4587,16.2744,24.2461,21.2038,21.4403,21.5755,21.9134,21.7106,42.0819,25.5991,22.657,21.3727,21.17,-0.463734,573.383,11.166834499020364,-0.004015344673791783,0.005960443496704102,2.313175436081762,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1272,9143,2021-04-28 12:21:59,23.5021,29.0179,21.643,20.0552,34.5766,40.9601,35.3908,16.2744,24.3137,21.2376,21.4741,21.643,21.981,21.7106,41.572,25.4976,22.7246,21.3727,21.3051,-0.463734,581.273,10.82486746586899,-0.003925340062930413,0.006020039558410645,2.3131629131729796,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1273,9147,2021-04-28 12:22:05,23.5021,28.9501,21.6768,20.089,34.6105,40.3144,35.2212,16.3418,24.3813,21.2038,21.4741,21.643,21.981,21.7444,40.9941,25.3284,22.7246,21.3727,21.3727,1.89827,594.687,10.610723889760989,0.015846804414360073,0.005451864242553711,2.3131635950158054,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1274,9150,2021-04-28 12:22:11,23.5359,28.8824,21.6768,20.0552,34.6444,39.8387,35.1194,16.2744,24.449,21.2376,21.4403,21.6768,21.981,21.7444,40.6543,25.2608,22.6232,21.3389,21.3389,-0.463734,603.367,10.406071999537538,-0.0038350503660261295,0.009314785957336426,2.313148332774292,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1275,9154,2021-04-28 12:22:17,23.5021,28.8485,21.6768,20.0552,34.6444,38.9894,34.9497,16.2744,24.5166,21.3051,21.4741,21.7106,22.0148,21.7444,40.0426,25.1931,22.5894,21.3727,21.3389,-2.82574,613.624,9.965453185544847,-0.023259829447837933,0.005637888908386231,2.313125197701408,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1276,9158,2021-04-28 12:22:24,23.5021,28.7469,21.6768,20.0552,34.6783,38.3102,34.814,16.3418,24.6181,21.3389,21.5079,21.7106,22.0148,21.7444,39.465,25.0916,22.5894,21.3727,21.3727,-0.463734,626.249,9.631871739881928,-0.0037631082155587616,0.006346907138824463,2.313113729926624,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1277,9162,2021-04-28 12:22:31,23.5359,28.6792,21.7106,20.0552,34.6444,37.4273,34.814,16.3081,24.6857,21.3389,21.5755,21.7444,21.981,21.7106,38.7856,24.9902,22.3528,21.4403,21.3727,1.89827,641.241,9.19015661773348,0.015182227834163708,0.006185713768005371,2.313114343038153,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1278,9166,2021-04-28 12:22:38,23.5021,28.6115,21.7106,20.089,34.7123,36.6126,34.5426,16.2744,24.7534,21.2714,21.643,21.7444,21.981,21.7444,38.3102,24.7872,22.4542,21.3727,21.5417,-0.463734,658.6,8.796116558445789,-0.00367305037902568,0.01024311637878418,2.313095145048506,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1279,9170,2021-04-28 12:22:45,23.5359,28.5438,21.7444,20.089,34.7123,35.8319,34.407,16.2744,24.7534,21.3727,21.6093,21.7444,22.0486,21.7444,37.7329,24.6857,22.4542,21.4065,21.3727,-0.463734,675.17,8.433721438973034,-0.003618857757682646,0.005618828296661377,2.3130847914056774,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1280,9174,2021-04-28 12:22:52,23.5698,28.476,21.7106,20.089,34.7123,35.1194,34.3391,16.3418,24.8887,21.3051,21.7106,21.7444,22.0824,21.7444,37.0878,24.6519,22.3528,21.4065,21.3389,-0.463734,692.529,7.997107389729798,-0.003600593615633618,0.005644850730895996,2.313073105945565,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1281,9178,2021-04-28 12:22:59,23.5359,28.4422,21.6768,20.089,34.7801,34.4748,34.1356,16.2406,24.9563,21.3389,21.7106,21.7782,22.1162,21.7444,36.5786,24.4828,22.2852,21.4065,21.4065,-0.463734,709.099,7.625764646848831,-0.0036007618721984533,0.00494597339630127,2.3130614079866043,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1282,9182,2021-04-28 12:23:05,23.5359,28.3744,21.6768,20.089,34.7801,33.8304,33.9321,16.3418,25.024,21.3727,21.7782,21.7782,22.15,21.7782,36.0356,24.4152,22.2852,21.4403,21.5755,4.26027,723.302,7.203484498777975,0.032748266367160744,0.00567768144607544,2.3130732025336047,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1283,9186,2021-04-28 12:23:12,23.5359,28.3067,21.6768,20.089,34.7801,33.2538,33.7625,16.3081,25.1255,21.3389,21.7106,21.812,22.2514,21.812,35.4587,24.3137,22.3528,21.4403,21.5755,1.89827,736.716,6.777907223058689,0.014444314829050587,0.005614246845245361,2.313074225422587,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1284,9190,2021-04-28 12:23:19,23.5698,28.2729,21.6768,20.0552,34.7801,32.5757,33.4912,16.2744,25.1931,21.4065,21.7106,21.9134,22.2514,21.812,34.8819,24.3137,22.1838,21.4403,21.4403,6.62228,753.286,6.300859907415578,0.050131010626202406,0.005799631595611573,2.3130986372659397,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1285,9194,2021-04-28 12:23:26,23.5698,28.239,21.7106,20.089,34.814,31.8977,33.2878,16.3081,25.2608,21.4741,21.7782,21.9472,22.319,21.8458,34.4409,24.2122,22.1162,21.4741,21.4741,-5.18774,767.489,5.776979099637638,-0.038868398563413,0.005382440567016602,2.3130638852399983,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1286,9199,2021-04-28 12:23:35,23.5698,28.1374,21.643,20.089,34.848,30.9149,32.9487,16.3418,25.3623,21.3727,21.812,21.981,22.319,21.9134,33.8982,24.1784,22.0486,21.5079,21.4403,-0.463734,785.637,4.954564606979433,-0.003456365503498827,0.005697336196899414,2.313050202758418,nan,0.0025,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1287,9202,2021-04-28 12:23:40,23.5698,28.0697,21.643,20.089,34.848,30.4067,32.7452,16.2744,25.4299,21.5079,21.812,22.0148,22.319,21.9134,33.559,24.077,21.981,21.4741,21.3389,-0.463734,802.996,4.54225668268397,-0.0034203350858179227,0.006285357475280762,2.313039747379113,nan,0.001388888888888889,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1288,9207,2021-04-28 12:23:48,23.6036,28.0359,21.643,20.089,34.8819,29.6614,32.4062,16.3081,25.5652,21.5417,21.8458,22.0486,22.3866,21.9134,32.9826,24.0093,21.9472,21.5079,21.643,-0.463734,821.144,3.8271649104699517,-0.0034021879274856275,0.006082627296447754,2.313027150379822,nan,0.0022222222222222222,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1289,9210,2021-04-28 12:23:54,23.6036,27.9682,21.7106,20.0552,34.8819,29.3904,32.2028,16.3081,25.6329,21.5417,21.8796,22.0824,22.4542,21.9134,32.4401,23.9079,21.981,21.5417,21.4065,-0.463734,838.503,3.58632865736358,-0.003330183668606432,0.005923170566558838,2.3130155373923293,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1290,9214,2021-04-28 12:24:00,23.5698,27.9004,21.7106,20.089,34.8819,28.9501,31.9655,16.3081,25.6667,21.5417,21.8796,22.0824,22.4542,21.981,31.9655,23.8064,22.0486,21.6093,21.6093,-5.18774,854.284,3.1948294994790083,-0.0368524620776628,0.005941787242889404,2.312985115613315,nan,0.0016666666666666668,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1291,9218,2021-04-28 12:24:07,23.6036,27.8666,21.7106,20.0552,34.8819,28.476,31.7961,16.3081,25.7344,21.643,21.9134,22.0824,22.4542,22.0148,31.6944,23.6374,21.8458,21.5417,21.7444,4.26027,870.854,2.7212369159625696,0.030097275560690844,0.005918882369995117,2.3129979966877716,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1292,9222,2021-04-28 12:24:14,23.6036,27.8327,21.7782,20.089,34.9158,27.8666,31.5588,16.3756,25.8021,21.6093,21.8458,22.1162,22.4204,22.0486,31.1182,23.5698,21.9134,21.5755,21.5417,-0.463734,885.846,2.0862583973738156,-0.0032220974529496363,0.005503238677978516,2.3129855318148453,nan,0.0019444444444444444,0.0022222222222222222,nan,nan,nan,nan,nan,nan,nan,nan
1293,9226,2021-04-28 12:24:21,23.6036,27.7989,21.7444,20.0552,34.9158,27.1896,31.0843,16.2744,25.8697,21.643,21.8796,22.1162,22.488,22.0824,30.9488,23.4345,21.9472,21.6093,21.5417,-0.463734,893.736,1.3469866320440702,-0.0032220974529496363,0.005986824989318848,2.3129749456473307,nan,0.0019444444444444444,0.0016666666666666668,nan,nan,nan,nan,nan,nan,nan,nan
1294,9230,2021-04-28 12:24:28,23.6374,27.6973,21.7782,20.089,34.9837,26.7157,30.881,16.3081,26.0051,21.643,21.981,22.15,22.488,22.15,30.5422,23.3669,21.9472,21.643,21.6093,-0.463734,884.268,0.7179818696559132,-0.0031498931337803028,0.005777050018310547,2.312963362927507,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1295,9234,2021-04-28 12:24:35,23.6374,27.6973,21.7782,20.0552,34.9158,26.7496,30.5083,16.3081,26.0389,21.6768,22.0148,22.15,22.4542,22.1838,30.1695,23.164,21.9472,21.643,21.7106,-2.82574,404.527,0.32848639501809157,-0.01919371670795834,0.005504789352416993,2.312940967813605,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1296,9238,2021-04-28 12:24:42,23.6036,27.6973,21.812,20.089,34.9158,27.8666,30.4744,16.3418,26.1066,21.643,21.981,22.15,22.4204,22.2176,29.8646,23.0288,21.8458,21.643,21.643,6.62228,213.577,0.4288072621361046,0.044726776011386284,0.005794777870178223,2.3129629403427376,nan,0.0019444444444444444,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
1297,9242,2021-04-28 12:24:48,23.5698,27.5958,21.8796,20.089,34.9837,28.6792,30.4405,16.3418,26.1404,21.7106,22.0148,22.1838,22.3866,22.2176,29.5936,22.995,21.9472,21.6768,21.8796,-5.18774,142.563,0.41240677217542127,-0.034032770643370715,0.006683229446411133,2.3129316348220796,nan,0.0016666666666666668,0.0019444444444444444,nan,nan,nan,nan,nan,nan,nan,nan
